;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1032;2019-06-14 10:12:45.118;631;628;216;216;195;52;33;30;2;33;750;212;1;18;232;160;250;558;193;33;33;11;628;365;370;153;369;312;629;908.0;-1.0;1648.0;260.0;0.0;12;99;51;1;0;0;1;0;0;0;1;0;0;0;0;16138.7080078125;8910.4208984375;3391.73901367188;1357.54968261719;584.0;246779;521.0;0.0;Calculated values ==>;1560499965.118;336.26000000000005;335.96000000000004;294.76000000000005;294.76000000000005;292.66;278.36;274.9066339382667;276.46000000000004;276.16;273.36;276.46000000000004;348.16;294.36;273.26000000000005;274.96000000000004;296.36;289.16;298.16;328.96000000000004;276.46000000000004;276.46000000000004;325.26000000000005;331.56;274.26000000000005;245.2279566241654;269.02936301313275;274.9066339382667;292.46000000000004;6280000.0;3650000.0;3700000.0;1530000.0;3690000.0;3120000.0;6290000.0;0.15133333333333335;0.0;0.27466666666666667;0.043333333333333335;0.0;0.15133333333333335;0.0;8910.4208984375;3391.73901367188;1357.54968261719;16138.7080078125;484756.0123883919;484214.2448686621;259119.68918196653;259119.68918196653;251035.92782713406;429811.8947417682;431473.88110614876;439979.7569071893;470262.9220216619;527949.3132627839;468256.9683316274;439825.72986527404;442406.4822223239;462544.86540630495;453187.6366209583;404238.6809960028;473820.18125163135;431473.88110614876;431473.88110614876;218669.37671819705;245015.67932991832;468048.55257968744;204117.79575438064;204117.79575438064;274.8279465937879;253430.7967878832;149078.16670975793;36079.03390442326;21434.7295087734;0;1;1;1;0;0;0;3;11;15;223972747369.8082;85454816319.96637;188175791719.8135;64783.41866330479;11436.999462429962;-0.0;34406.55424990091;592046.1182485435;146004.08702556044;0.0;158854.79874711944;8.098779231612948;0.41666576534560795
1033;2019-06-14 10:13:45.108;618;620;214;215;195;50;34;32;2;34;726;211;0;24;232;159;249;555;192;35;34;10;634;364;369;147;368;313;635;1407.0;-2.0;1466.0;208.0;0.0;21;0;61;1;0;0;1;0;0;0;1;1;0;0;0;18370.28125;9709.8837890625;3743.37475585938;2361.16552734375;585.0;246780;520.0;0.0;Calculated values ==>;1560500025.108;334.96000000000004;335.16;294.56;294.66;292.66;278.16;274.8017692304317;276.56;276.36;273.36;276.56;345.76;294.26000000000005;273.16;275.56;296.36;289.06;298.06;328.66;276.66;276.56;325.16;331.66;274.16;244.02132995426717;269.14681796795327;274.8017692304317;292.36;6340000.0;3640000.0;3690000.0;1470000.0;3679999.9999999995;3130000.0;6350000.0;0.23450000000000001;0.0;0.24433333333333335;0.034666666666666665;0.0;0.23450000000000001;0.0;9709.8837890625;3743.37475585938;2361.16552734375;18370.28125;482203.2203587432;482381.80403916753;257942.41278942526;258346.54696967924;250778.9308507284;429879.7862731237;431924.41234261927;439761.6589827608;471168.1638575324;525345.7183629727;467994.54154547193;439451.9958300971;443094.50386605744;462695.5800010653;453216.9235134053;400288.8268015588;472600.4231414229;432113.16921278025;431924.41234261927;218251.29456621417;245433.99809710225;468776.3442791801;203900.75673565458;203900.75673565458;274.7395451745767;253718.32376925895;149233.31005397748;36110.01803296229;21494.178880315376;0;1;1;1;0;0;0;3;12;15;224194410419.84344;85544801319.98068;188363260469.84332;57628.68044904296;9182.353701508884;-0.0;53471.54723983322;593066.0490578376;146175.88633063008;0.0;159586.99420673156;7.605878079450854;0.2748061178750126
1034;2019-06-14 10:14:45.119;612;614;210;210;192;47;35;34;7;36;688;212;4;26;232;157;249;565;193;37;35;10;645;364;369;142;368;311;646;1102.0;0.0;1358.0;234.0;0.0;36;0;66;1;0;0;1;0;0;0;1;1;0;0;0;19351.927734375;10215.09765625;4333.88623046875;2344.19091796875;587.0;246781;518.0;0.0;Calculated values ==>;1560500085.119;334.36;334.56;294.16;294.16;292.36;277.86;274.8017692304317;276.66;276.56;273.86;276.76000000000005;341.96000000000004;294.36;273.56;275.76000000000005;296.36;288.86;298.06;329.66;276.86;276.66;324.96000000000004;331.86;274.16;242.98782864720522;268.91163127593666;274.8017692304317;292.46000000000004;6450000.0;3640000.0;3690000.0;1420000.0;3679999.9999999995;3110000.0;6459999.999999999;0.18366666666666667;0.0;0.22633333333333333;0.039;0.0;0.18366666666666667;0.0;10215.09765625;4333.88623046875;2344.19091796875;19351.927734375;480056.9550473067;480238.8418064283;255783.41653500983;255783.41653500983;249284.7877308894;429879.7862731237;432113.16921278025;440959.59226609033;472029.85167895287;521494.8285386382;468396.65654951415;440502.8199851677;443797.99741981184;462695.5800010653;452928.8433368577;273992.1587957744;472768.734709303;432488.85388799326;432113.16921278025;217415.1398638553;246270.64818160105;469460.1756994288;203839.02853301147;203839.02853301147;274.7157402554563;254032.7331415183;149399.38200673866;36149.23652535864;21561.50172870261;0;1;1;1;0;0;0;3;12;15;224415851009.5408;85631517214.86217;188550494789.58743;53668.28759158685;10359.224739490275;-0.0;41926.35050485087;593993.6938272762;146338.76267260508;0.0;160382.12243363878;6.271992331869319;0.2699503830037559
1035;2019-06-14 10:15:45.129;614;615;206;207;186;45;36;35;-4;37;690;214;-4;29;232;154;249;575;193;40;36;12;657;362;367;141;367;308;659;613.0;-1.0;1220.0;173.0;0.0;41;0;67;1;0;0;1;0;0;0;1;1;0;0;0;19796.83203125;10543.7578125;4683.35595703125;2332.693359375;589.0;246782;517.0;0.0;Calculated values ==>;1560500145.129;334.56;334.66;293.76000000000005;293.86;291.76000000000005;277.66;274.5913991737795;276.76000000000005;276.66;272.76000000000005;276.86;342.16;294.56;272.76000000000005;276.06;296.36;288.56;298.06;330.66;277.16;276.76000000000005;324.86;332.06;274.36;242.77792619122317;268.5567601203482;274.5913991737795;292.46000000000004;6570000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;6590000.000000001;0.10216666666666667;0.0;0.2033333333333333;0.028833333333333332;0.0;0.10216666666666667;0.0;10543.7578125;4683.35595703125;2332.693359375;19796.83203125;478959.2742967135;478876.3299850967;253679.8439364126;254042.8878268069;246794.48174492057;430014.67791919125;432812.2514932043;439929.7848208182;472260.1919623333;521949.73302491417;469056.771049626;439929.7848208182;444837.77879090665;462845.98393238056;452844.7452549252;272494.52336696803;472701.60868830397;433550.350954743;432812.2514932043;216997.06728235667;247107.31509690773;469794.0480163998;203328.7060062368;203328.7060062368;274.5091989112607;254359.02717945745;149572.40130069444;36188.217056669586;21636.657937533982;0;1;1;1;0;0;0;3;12;15;224636687809.5057;85716431364.84868;188736225739.55792;48108.886025631546;7683.0840279597;-0.0;23445.568897251847;594841.9782978038;146489.14030440545;0.0;160926.9792229022;4.512437885516717;0.2357893656930214
1036;2019-06-14 10:16:45.080;623;622;205;206;182;40;33;36;-18;38;707;215;-20;24;232;150;250;586;190;34;34;15;694;358;363;139;363;306;696;242.0;125.0;1216.0;67.0;0.0;21;0;69;1;0;0;1;0;0;0;1;1;0;0;0;20289.92578125;11395.2958984375;4409.21142578125;2329.0146484375;592.0;246783;515.0;0.0;Calculated values ==>;1560500205.08;335.46000000000004;335.36;293.66;293.76000000000005;291.36;277.16;274.1680685717883;276.46000000000004;276.76000000000005;271.36;276.96000000000004;343.86;294.66;271.16;275.56;296.36;288.16;298.16;331.76000000000005;276.56;276.56;324.66;332.36;274.66;242.35481222062532;268.3187672390254;274.1680685717883;292.16;6940000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6959999.999999999;0.04033333333333333;0.020833333333333332;0.20266666666666666;0.011166666666666667;0.0;0.04033333333333333;0.0;11395.2958984375;4409.21142578125;2329.0146484375;20289.92578125;475966.0193382001;475568.42849542084;251801.3542096994;252141.38223383765;244349.78235872986;430280.9020939914;433269.66867335857;438210.9650467479;472621.17715536855;523900.9406313516;469453.78611262445;437898.67151236854;444512.27536222443;463444.52863536426;452966.72595957475;269445.0169006964;469763.9682585961;433452.5470882844;433452.5470882844;216160.93158060662;248362.34728340767;470360.39762778033;202397.09685282604;202397.09685282604;274.1294824952864;254692.81068176622;149755.07744076118;36227.03289787247;21712.367452386974;0;1;1;1;0;0;0;3;12;15;224855508959.4152;85800362764.81396;188920275309.4818;47791.61062063483;2992.256858653656;0.0;9319.236492830154;595640.4964467013;146578.0288267983;0.0;161199.79628500337;3.314474930063162;0.1983578374815755
1037;2019-06-14 10:17:45.130;642;636;202;202;180;43;35;35;-23;39;724;215;-24;17;232;152;252;597;192;36;35;16;680;365;370;137;370;304;681;725.0;-1.0;1492.0;239.0;0.0;67;0;64;1;0;0;1;0;0;0;1;1;0;0;0;20984.962890625;10819.6669921875;5802.328125;2323.23120117188;596.0;246784;512.0;0.0;Calculated values ==>;1560500265.13;337.36;336.76000000000005;293.36;293.36;291.16;277.46000000000004;274.9066339382667;276.66;276.66;270.86;277.06;345.56000000000006;294.66;270.76000000000005;274.86;296.36;288.36;298.36;332.86;276.76000000000005;276.66;324.36;332.76000000000005;274.76000000000005;241.92719264551067;268.0796299477929;274.9066339382667;292.36;6800000.0;3650000.0;3700000.0;1370000.0;3700000.0;3040000.0;6809999.999999999;0.12083333333333333;0.0;0.24866666666666667;0.03983333333333334;0.0;0.12083333333333333;0.0;10819.6669921875;5802.328125;2323.23120117188;20984.962890625;480534.32098350127;479507.69711351057;251356.4840328198;251356.4840328198;244167.65454912416;429811.8947417682;431854.3060553472;437883.18805776763;472980.6827117325;525844.026684694;469728.66306488344;437727.04723144654;443898.39648781426;462393.8383377232;452029.09594127483;271668.29119645787;473438.76149002754;432043.5753533974;431854.3060553472;214906.75144652807;250035.78352995744;470727.4148199725;204102.9758879825;204102.9758879825;274.8222386585124;255037.05471962993;149940.3564026805;36265.83392067197;21797.534529049768;0;1;1;1;0;0;0;3;12;15;225075592210.11423;85883231765.07718;189103427810.06354;58133.346092886575;10620.540150790934;-0.0;27519.952395223234;596523.9400120972;146691.5633355502;0.0;161507.04535441365;5.081693774521131;0.27481422061786587
1038;2019-06-14 10:18:45.111;653;647;197;196;175;48;37;37;-24;40;738;215;-25;13;232;151;253;594;192;38;37;19;666;367;372;137;372;303;666;-1.0;-1.0;1359.0;193.0;0.0;98;0;63;1;0;0;1;0;0;0;1;1;0;0;0;21201.275390625;10358.5791015625;6751.01611328125;2318.89233398438;600.0;246785;510.0;0.0;Calculated values ==>;1560500325.111;338.46000000000004;337.86;292.86;292.76000000000005;290.66;277.96000000000004;275.1157276137837;276.86;276.86;270.76000000000005;277.16;346.96000000000004;294.66;270.66;274.46000000000004;296.36;288.26000000000005;298.46000000000004;332.56;276.96000000000004;276.86;324.16;333.16;275.06;241.92719264551067;267.9596281332873;275.1157276137837;292.36;6659999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3030000.0;6659999.999999999;0.0;0.0;0.2265;0.03216666666666666;0.0;0.0;0.0;10358.5791015625;6751.01611328125;2318.89233398438;21201.275390625;483751.01633439533;482864.5509475682;250226.33094424347;249885.3945122126;243046.59596437655;429675.2189834977;431714.3608008603;437953.82195464283;473078.44118532055;527388.1781927326;469865.74067600165;437798.07955487026;443518.9199794291;462090.83945049235;451528.56162711047;273705.6252827381;474813.5500198739;431904.6589097521;431714.3608008603;214070.64678622372;251709.28920128586;471021.86055166635;204585.74202208084;204102.9758879825;275.01755706798514;255388.49538019864;150116.7858995997;36304.506033382284;21902.112604061702;0;1;1;1;0;0;0;3;12;15;225298121719.91608;85965405735.00401;189285470144.90146;52857.87010472529;8570.361812701667;-0.0;0.0;597448.5739194335;146851.43687577898;0.0;161736.30566873978;3.1617608814399007;0.2637178957727854
1039;2019-06-14 10:19:45.121;653;648;204;203;178;48;39;39;-24;41;749;216;-26;10;232;149;254;586;198;40;39;22;654;367;372;136;372;303;654;150.0;0.0;1309.0;176.0;0.0;99;0;61;1;0;0;1;0;0;0;1;1;0;0;0;20642.205078125;10113.591796875;6575.1826171875;2315.12109375;604.0;246786;507.0;0.0;Calculated values ==>;1560500385.121;338.46000000000004;337.96000000000004;293.56;293.46000000000004;290.96000000000004;277.96000000000004;275.1157276137837;277.06;277.06;270.76000000000005;277.26000000000005;348.06000000000006;294.76000000000005;270.56;274.16;296.36;288.06;298.56;331.76000000000005;277.16;277.06;323.86;333.56;275.36;241.71165711629368;267.9596281332873;275.1157276137837;292.96000000000004;6540000.000000001;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3030000.0;6540000.000000001;0.025;0.0;0.21816666666666668;0.029333333333333333;0.0;0.025;0.0;10113.591796875;6575.1826171875;2315.12109375;20642.205078125;485071.6273834536;484343.76566810865;253179.89831032587;252819.66337141747;244362.68282093527;429675.2189834977;432094.3283962027;437953.82195464283;473306.2826088756;528538.3341833716;469985.78420527827;437642.0229114993;443080.6557621375;462090.83945049235;451234.9213390781;275887.9964205052;475040.4618162205;432283.37754313025;432094.3283962027;212816.51262364245;253382.8652305231;471449.11765258067;204641.57448043028;204641.57448043028;275.0390033453989;255737.24916666123;150287.41575729693;36343.12924807036;22013.182768740637;0;1;1;1;0;0;0;3;12;15;225521358919.8806;86047319384.991;189467300444.87256;50900.95532395737;7826.354599716411;-0.0;5686.318847894311;598313.3749073482;146988.09895241132;0.0;161783.69955679643;3.3894960506959038;0.25661996486923294
1040;2019-06-14 10:20:45.122;645;641;218;218;190;45;40;40;-25;42;756;217;-27;9;232;151;254;565;197;41;40;25;630;363;368;129;368;302;630;153.0;0.0;664.0;19.0;0.0;99;0;59;1;0;0;1;0;0;0;1;1;0;1;0;20641.91015625;9509.865234375;6204.8330078125;2342.00073242188;608.0;246787;504.0;0.0;Calculated values ==>;1560500445.122;337.66;337.26;294.96000000000004;294.96000000000004;292.16;277.66;274.69669130483857;277.16;277.16;270.66;277.36;348.76;294.86;270.46000000000004;274.06;296.36;288.26000000000005;298.56;329.66;277.26000000000005;277.16;323.56;333.96000000000004;275.66;240.16925963744896;267.8393353686513;274.69669130483857;292.86;6300000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3020000.0;6300000.0;0.025500000000000002;0.0;0.11066666666666666;0.0031666666666666666;0.0;0.025500000000000002;0.0;9509.865234375;6204.8330078125;2342.00073242188;20641.91015625;486535.8396250833;485966.3339880504;259895.31876992484;259895.31876992484;249223.66687524365;429947.3805835815;433299.8492016903;438024.4983934438;474307.7343219315;529346.1196232733;470242.183613131;437713.4967235476;443139.33368828957;462695.5800010653;452236.2547372325;405264.1306370545;474767.93954426085;433484.00545957795;433299.8492016903;211562.405474017;255056.51255035817;472664.2518820126;203764.5926683129;203764.5926683129;274.68228357655875;256081.28919377032;150450.94729117327;36381.93924339739;22119.68467382249;0;1;1;1;0;0;0;3;12;15;225743362619.61243;86126820709.89496;189648803469.65332;25924.76290024782;851.515587510049;-0.0;5853.149041601124;598953.5998953485;147060.41574247726;0.0;161879.8633917966;1.8070538571441666;0.1046165570849339
1041;2019-06-14 10:21:45.112;630;625;218;218;196;40;40;39;-26;43;765;218;-27;4;232;155;253;519;200;38;40;26;608;359;364;131;364;302;608;548.0;-1.0;175.0;48.0;0.0;99;100;56;1;0;0;1;0;0;0;1;0;0;0;0;19825.306640625;8982.3427734375;5950.23193359375;1380.796875;616.0;246788;500.0;0.0;Calculated values ==>;1560500505.112;336.16;335.66;294.96000000000004;294.96000000000004;292.76000000000005;277.16;274.27422755570615;277.16;277.06;270.56;277.46000000000004;349.66;294.96000000000004;270.46000000000004;273.56;296.36;288.66;298.46000000000004;325.06;276.96000000000004;277.16;323.16;334.76000000000005;275.76000000000005;240.61611355647437;267.8393353686513;274.27422755570615;293.16;6080000.0;3590000.0;3640000.0;1310000.0;3640000.0;3020000.0;6080000.0;0.09133333333333334;0.0;0.029166666666666667;0.008;0.0;0.09133333333333334;0.0;8982.3427734375;5950.23193359375;1380.796875;19825.306640625;486805.49743812054;486103.4564056283;261421.775194554;261421.775194554;252366.4299588815;430214.79039162316;434293.55171347444;437869.15320432716;474147.34029804735;530285.1503133504;470361.88256180414;437713.4967235476;442405.8132597088;463295.34959360014;453508.0126488679;414358.2817511288;470487.6764225465;433931.68165179034;434293.55171347444;209890.3038832737;258404.02479325983;472499.14586990676;202655.46983318898;202655.46983318898;274.23441933225513;256418.45979599678;150605.02334097397;36412.957386245274;22220.959999649;0;1;1;1;0;0;0;3;12;15;225962926019.64734;86204807709.90735;189829973269.68213;6860.399098324863;2158.7494082937424;-0.0;21156.278145066073;599226.7640437662;147085.49710318935;0.0;162104.90443862794;1.8497357520454027;0.026974381047872704
1042;2019-06-14 10:22:45.113;612;610;215;215;191;34;36;35;-28;43;771;218;-29;-4;232;157;250;499;211;33;36;29;606;354;359;140;359;300;607;-2.0;-1.0;328.0;17.0;0.0;89;100;48;1;0;0;1;0;0;0;1;0;0;1;0;19009.703125;8490.6201171875;5672.29443359375;1344.55505371094;625.0;246789;495.0;0.0;Calculated values ==>;1560500565.113;334.36;334.16;294.66;294.66;292.26000000000005;276.56;273.7412296467126;276.76000000000005;276.66;270.36;277.46000000000004;350.26;294.96000000000004;270.26000000000005;272.76000000000005;296.36;288.86;298.16;323.06;276.46000000000004;276.76000000000005;322.66;335.66;276.06;242.56692532238324;267.5978703862781;273.7412296467126;294.26000000000005;6060000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;6070000.0;0.0;0.0;0.05466666666666666;0.0028333333333333335;0.0;0.0;0.0;8490.6201171875;5672.29443359375;1344.55505371094;19009.703125;484488.7000870277;484093.1914603395;260144.68055099156;260144.68055099156;250558.1872149192;430542.39183029096;434799.06761956174;438011.42202021845;472980.94656883925;531061.7427530512;470633.6200512056;437856.56215164;441642.3686528343;464038.2431886511;454645.50595756964;414010.350411074;467481.89548493334;434263.8640799596;434799.06761956174;207800.24178383037;262170.3306944222;471605.12922355125;201379.1546431074;202655.46983318898;273.71475245102533;256742.09027073742;150750.63379168703;36435.66903081153;22317.816000165003;0;1;1;1;0;0;0;3;12;15;226179829634.3853;86286109064.80914;190010576279.46396;12935.89728328207;765.6402613112575;-0.0;0.0;599391.7359295659;147109.86742323852;0.0;162281.20969466248;0.8835443753263444;0.07294255458728881
1043;2019-06-14 10:23:45.113;599;600;213;213;190;31;35;30;-29;42;768;217;-30;-5;232;158;246;503;209;31;35;30;603;350;355;144;355;299;604;287.0;-1.0;549.0;55.0;0.0;58;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17543.58203125;8057.39404296875;4701.1767578125;1319.01770019531;629.0;246790;491.0;0.0;Calculated values ==>;1560500625.113;333.06;333.16;294.46000000000004;294.46000000000004;292.16;276.26000000000005;273.3108153835814;276.66;276.16;270.26000000000005;277.36;349.96000000000004;294.86;270.16;272.66;296.36;288.96000000000004;297.76000000000005;323.46000000000004;276.26000000000005;276.66;322.26000000000005;336.06;276.16;243.40439225979637;267.47669482898436;273.3108153835814;294.06;6030000.0;3500000.0;3550000.0;1440000.0;3550000.0;2990000.0;6040000.0;0.04783333333333333;0.0;0.0915;0.009166666666666667;0.0;0.04783333333333333;0.0;8057.39404296875;4701.1767578125;1319.01770019531;17543.58203125;482977.18053674424;483006.5676692303;259471.83402064253;259471.83402064253;250327.46828170412;430799.1582183253;435586.53424517426;438082.61597026663;472358.32031004626;530824.951552773;470650.0507916235;437928.15255369636;441704.83121573745;464627.23559176613;455458.4622119091;413675.0738102639;468519.898010951;434884.8868685005;435586.53424517426;206128.24275125185;263844.3676079864;471171.66155044775;200319.56091728635;200319.56091728635;273.28205297511494;257046.70098037284;150888.53390968833;36457.865470427416;22404.261593426723;0;1;1;1;0;0;0;3;12;15;226394029634.3853;86371309064.80914;190190276279.46396;21755.319537347696;2482.810922470646;-0.0;11253.603557517305;599680.8294030711;147136.93784977004;0.0;162374.98972430846;2.5211515462945653;0.13483265769855904
1044;2019-06-14 10:24:45.104;590;591;209;209;191;32;31;29;-29;41;756;216;-31;-5;232;159;242;487;210;32;31;31;587;352;357;146;357;299;588;138.0;75.0;712.0;103.0;0.0;58;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16663.205078125;7516.7744140625;4497.10107421875;1318.00610351562;630.0;246791;487.0;0.0;Calculated values ==>;1560500685.104;332.16;332.26000000000005;294.06;294.06;292.26000000000005;276.36;273.5264737036516;276.26000000000005;276.06;270.26000000000005;277.26000000000005;348.76;294.76000000000005;270.06;272.66;296.36;289.06;297.36;321.86;276.36;276.26000000000005;321.86;336.16;276.26000000000005;243.81672145450628;267.47669482898436;273.5264737036516;294.16;5870000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;2990000.0;5880000.0;0.023;0.0125;0.11866666666666667;0.017166666666666667;0.0;0.023;0.0;7516.7744140625;4497.10107421875;1318.00610351562;16663.205078125;483512.7941830055;483540.63088673406;258819.4547383674;258819.4547383674;251452.1707704165;430671.36484660726;434397.36110999016;438082.61597026663;471995.6991225075;529575.2947515756;470530.8952863186;437773.3837767312;441704.83121573745;464333.32306390855;455262.4560349168;418137.6747951723;468177.82860570826;434575.35254931415;434397.36110999016;204456.2876039246;264262.8888514036;471003.6945412344;200813.25703480112;200813.25703480112;273.48448231291565;257331.71478196743;151018.29917949924;36479.837372576185;22480.90241107054;0;1;1;1;0;0;0;3;12;15;226607597595.01;86458296015.06358;190369649369.98865;28155.963927008575;4638.269177193772;0.0;5372.434393729348;600096.6943773861;147196.27128275734;0.0;162513.51925842662;2.8628117670513746;0.21530219564658004
1045;2019-06-14 10:25:45.124;580;583;208;208;187;31;32;28;-26;39;744;216;-30;-4;232;159;237;474;218;33;32;32;587;350;355;142;354;300;589;136.0;-1.0;868.0;0.0;0.0;30;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15433.6416015625;7287.85986328125;3680.02905273438;1338.28637695312;629.0;246792;484.0;0.0;Calculated values ==>;1560500745.124;331.16;331.46000000000004;293.96000000000004;293.96000000000004;291.86;276.26000000000005;273.3108153835814;276.36;275.96000000000004;270.56;277.06;347.56000000000006;294.76000000000005;270.16;272.76000000000005;296.36;289.06;296.86;320.56;276.46000000000004;276.36;321.56;336.06;276.36;242.98782864720522;267.5978703862781;273.3108153835814;294.96000000000004;5870000.0;3500000.0;3550000.0;1420000.0;3540000.0;3000000.0;5890000.0;0.02266666666666667;0.0;0.14466666666666667;0.0;0.0;0.02266666666666667;0.0;7287.85986328125;3680.02905273438;1338.28637695312;15433.6416015625;482098.7089008135;482295.2245888013;258307.94200703193;258307.94200703193;249905.75889705383;430799.1582183253;435061.0054611773;438320.22817239247;472325.50216173066;528247.2471435006;470394.97035174526;437701.3939996297;441642.3686528343;464773.75813807436;455597.1919293177;416459.782004204;465996.14360766165;435236.64933579275;435061.0054611773;203202.34940748036;263844.3676079864;471635.3862721799;200392.8114580023;200392.8114580023;273.3108153835814;257599.27766212058;151141.71225575532;36501.980521829944;22549.067876357174;0;1;1;1;0;0;0;3;12;15;226821268794.9421;86544724815.03612;190549409269.93152;34420.16628468178;0.0;-0.0;5319.145730738634;600618.3359515683;147234.93640996938;0.0;162602.6454582692;3.22921712630941;0.2172745725635204
1046;2019-06-14 10:26:45.115;571;577;209;209;187;31;33;26;-10;38;739;216;-19;-3;232;160;234;481;235;33;33;32;590;348;353;145;353;301;592;330.0;86.0;925.0;95.0;0.0;3;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14655.3857421875;7269.7021484375;2963.9931640625;1333.03674316406;626.0;246793;482.0;0.0;Calculated values ==>;1560500805.115;330.26000000000005;330.86;294.06;294.06;291.86;276.26000000000005;273.0942459734351;276.46000000000004;275.76000000000005;272.16;276.96000000000004;347.06000000000006;294.76000000000005;271.26000000000005;272.86;296.36;289.16;296.56;321.26000000000005;276.46000000000004;276.46000000000004;321.36;335.76000000000005;276.36;243.61107973660833;267.7187500070086;273.0942459734351;296.66;5900000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;3010000.0;5920000.0;0.055;0.014333333333333333;0.15416666666666667;0.01583333333333333;0.0;0.055;0.0;7269.7021484375;2963.9931640625;1333.03674316406;14655.3857421875;480466.0299022893;481093.6040550283;258541.2871669199;258541.2871669199;249769.11107569514;430925.7729439634;435715.42218331463;440534.6557395019;471830.8059033014;527647.8443226948;470258.8109586021;439171.4593555984;441579.96937780036;464919.9936635114;456068.10570371663;414270.0292794125;466688.25965928874;435715.42218331463;435715.42218331463;202366.40377179522;262588.8327430989;471236.42390828294;199822.11825829072;199822.11825829072;273.07778034224776;257849.9819451046;151263.00707543988;36524.23820865367;22604.426423077963;0;1;1;1;0;0;0;3;12;15;227033636934.7193;86630811899.9458;190729682224.74237;37109.849528353385;4297.393172791542;0.0;12974.131715876316;601214.3300035319;147270.7426479636;0.0;162755.06657023425;4.701533169032949;0.3341277414575361
1047;2019-06-14 10:27:45.105;565;572;210;211;189;30;33;24;4;35;711;216;-1;12;232;160;232;492;235;33;33;31;599;344;349;134;349;304;601;-1.0;-1.0;820.0;63.0;0.0;1;1;37;1;0;0;1;0;0;0;1;0;1;0;0;16112.3974609375;7668.28955078125;3001.49951171875;2329.89282226562;625.0;246794;480.0;0.0;Calculated values ==>;1560500865.105;329.66;330.36;294.16;294.26000000000005;292.06;276.16;272.6583383277491;276.46000000000004;275.56;273.56;276.66;344.26;294.76000000000005;273.06;274.36;296.36;289.16;296.36;322.36;276.46000000000004;276.46000000000004;321.16;335.66;276.26000000000005;241.2770596917726;268.0796299477929;272.6583383277491;296.66;5990000.0;3440000.0;3490000.0;1340000.0;3490000.0;3040000.0;6010000.0;0.0;0.0;0.13666666666666666;0.0105;0.0;0.0;0.0;7668.28955078125;3001.49951171875;2329.89282226562;16112.3974609375;478534.01524469355;479317.58919417515;258371.31513482958;258803.23558320358;250096.5860663672;431175.4696738307;436658.4772508701;441988.93246200663;472981.82504853373;524480.4282661186;469848.9145262994;441243.57701197703;443168.68479859125;465502.09685007104;456727.81672313693;409746.6007171953;467191.257052849;436658.4772508701;436658.4772508701;201530.46850934727;262170.3306944222;472592.1488768574;198774.71411598625;199822.11825829072;272.6473364530953;258106.3374054725;151387.46959240912;36554.75753430159;22654.130576644213;0;1;1;1;0;0;0;3;12;16;227244201834.75278;86714497949.9591;190911151974.7712;33239.27650728945;2875.0830649891473;-0.0;0.0;601800.4750134692;147330.5033215154;0.0;162863.16631492303;2.778095640524955;0.2601514145459921
1048;2019-06-14 10:28:45.126;565;572;214;214;189;27;33;19;10;32;690;219;6;22;231;159;232;511;244;32;32;30;623;340;346;127;345;304;626;665.0;-1.0;1023.0;94.0;0.0;1;1;40;1;0;0;1;0;0;0;1;0;1;0;0;17353.345703125;8224.6005859375;3175.46630859375;2350.50927734375;623.0;246795;477.0;0.0;Calculated values ==>;1560500925.126;329.66;330.36;294.56;294.56;292.06;275.86;272.21867820750657;276.46000000000004;275.06;274.16;276.36;342.16;295.06;273.76000000000005;275.36;296.26000000000005;289.06;296.36;324.26000000000005;276.36;276.36;320.86;335.46000000000004;276.16;239.71726792356844;268.0796299477929;272.21867820750657;297.56;6230000.0;3400000.0;3460000.0;1270000.0;3450000.0;3040000.0;6260000.0;0.11083333333333334;0.0;0.1705;0.015666666666666666;0.0;0.11083333333333334;0.0;8224.6005859375;3175.46630859375;2350.50927734375;17353.345703125;475630.4557527449;476320.70276704646;258475.05521253802;258475.05521253802;249035.2298374505;431420.45991060114;437353.63273869926;442875.1821116291;473600.7876625802;522273.6990963083;470209.2475916673;442285.3213856606;444622.5063410642;465951.5464524406;457245.86583565944;266928.81242617936;466811.07645101764;437185.6589029479;437185.6589029479;200276.58477070546;261333.34086894934;473407.94733404316;197725.8515697086;197725.8515697086;272.21463220385374;258385.31620649836;151519.95669760925;36593.77453624495;22705.62330788525;0;1;1;1;0;0;0;3;12;16;227452774809.43463;86792825354.83963;191093615814.4929;41797.96085739745;4319.019500307908;-0.0;26540.12864610069;602426.0041824965;147390.47515893387;0.0;163084.4114620116;5.283931967332149;0.31942779801048027
1049;2019-06-14 10:29:45.126;575;577;218;219;190;26;34;18;12;31;706;222;9;20;231;158;235;530;249;33;33;29;640;341;346;126;345;303;642;780.0;-1.0;1588.0;104.0;0.0;1;72;38;1;0;0;1;0;0;0;1;0;0;0;0;17468.294921875;8386.896484375;3323.57543945312;1197.876953125;622.0;246796;474.0;0.0;Calculated values ==>;1560500985.126;330.66;330.86;294.96000000000004;295.06;292.16;275.76000000000005;272.3289490889957;276.56;274.96000000000004;274.36;276.26000000000005;343.76;295.36;274.06;275.16;296.26000000000005;288.96000000000004;296.66;326.16;276.46000000000004;276.46000000000004;320.56;335.36;276.06;239.4893008659735;267.9596281332873;272.3289490889957;298.06;6400000.0;3410000.0;3460000.0;1260000.0;3450000.0;3030000.0;6420000.0;0.13;0.0;0.26466666666666666;0.017333333333333333;0.0;0.13;0.0;8386.896484375;3323.57543945312;1197.876953125;17468.294921875;475064.77726735885;475125.82077632216;259152.8246259152;259562.44788815363;248752.54527975933;431359.6534126046;437521.2110384471;443373.06176112994;473633.855386716;524035.24462626845;470704.5923129879;442934.10434907244;444533.65563525405;465951.5464524406;456947.16719582607;266865.9337961318;467717.5917172746;437353.63273869926;437353.63273869926;199022.72361097817;260914.8530628454;473441.2765284271;197995.02884448346;197995.02884448346;272.32573069060555;258675.49654504002;151658.38583986185;36623.344421498856;22759.781989118972;0;1;1;1;0;0;0;3;12;16;227660374809.43463;86868725354.83963;191275715814.4929;64943.38604527243;4774.401626521689;-0.0;31116.618506248054;603315.5154066854;147466.25366832412;0.0;163564.88435494783;7.811564990939653;0.5191152525473854
1050;2019-06-14 10:30:45.087;591;588;218;219;194;26;35;17;12;31;738;225;10;15;232;157;238;546;236;35;35;30;662;340;345;132;345;302;665;712.0;-1.0;1400.0;253.0;0.0;1;53;36;1;0;0;1;0;0;0;1;0;0;0;0;17924.486328125;8563.7900390625;3520.78247070312;1065.57568359375;620.0;246797;471.0;0.0;Calculated values ==>;1560501045.087;332.26000000000005;331.96000000000004;294.96000000000004;295.06;292.56;275.76000000000005;272.21867820750657;276.66;274.86;274.36;276.26000000000005;346.96000000000004;295.66;274.16;274.66;296.36;288.86;296.96000000000004;327.76000000000005;276.66;276.66;320.26000000000005;335.16;276.16;240.83765695389522;267.8393353686513;272.21867820750657;296.76000000000005;6620000.0;3400000.0;3450000.0;1320000.0;3450000.0;3020000.0;6650000.0;0.11866666666666667;0.0;0.23333333333333334;0.042166666666666665;0.0;0.11866666666666667;0.0;8563.7900390625;3520.78247070312;1065.57568359375;17924.486328125;474835.9856830177;473997.995709967;257865.96501486993;258252.41556179963;249245.22768269043;431420.45991060114;437916.3304803215;443576.6592147222;472853.8412306012;527465.7924713183;471197.8776569007;443285.3374463631;444011.9539437932;466079.7312183273;456975.0670362751;266449.35022100306;467243.78341796185;437916.3304803215;437916.3304803215;197768.88456892778;260077.89159075968;472756.67973813636;197725.62982280698;197725.62982280698;272.2145440016961;258970.2446777228;151799.549744591;36642.194266425606;22816.781231398956;0;1;1;1;0;0;0;3;12;16;227867540064.316;86946075044.79535;191457097839.38904;57365.240191446894;11597.142604763056;-0.0;28502.62981135839;604334.091453016;147602.59452430884;0.0;164061.38848638188;7.411704505108674;0.5199030232619223
1051;2019-06-14 10:31:45.117;610;602;213;215;192;28;25;19;14;31;755;226;12;18;232;158;242;561;218;37;26;32;658;345;349;140;349;301;661;557.0;-2.0;1576.0;303.0;0.0;1;79;31;1;0;0;1;0;0;0;1;0;0;0;0;17309.736328125;8160.26416015625;3464.73168945312;1204.78588867188;618.0;246798;468.0;0.0;Calculated values ==>;1560501105.117;334.16;333.36;294.46000000000004;294.66;292.36;275.96000000000004;272.7676641592781;275.66;275.06;274.56;276.26000000000005;348.66;295.76000000000005;274.36;274.96000000000004;296.36;288.96000000000004;297.36;329.26000000000005;276.86;275.76000000000005;319.96000000000004;334.96000000000004;276.36;242.56692532238324;267.7187500070086;272.7676641592781;294.96000000000004;6580000.0;3450000.0;3490000.0;1400000.0;3490000.0;3010000.0;6609999.999999999;0.09283333333333334;0.0;0.26266666666666666;0.050499999999999996;0.0;0.09283333333333334;0.0;8160.26416015625;3464.73168945312;1204.78588867188;17309.736328125;478236.3637990377;476658.0481998113;256167.4690935618;256924.28651094588;248718.8387013257;431113.4868728058;435283.0450006729;444068.8471814032;471801.8942764967;529318.2321055314;471451.41292914946;443779.4857613598;444644.95881864097;465502.09685007104;456289.65379461227;268706.7248968245;470216.1156923144;437336.006592104;435456.5192974062;196515.0671798046;259240.94887492666;471900.24888135743;199080.5758368128;199080.5758368128;272.7676641592781;259264.010010146;151938.98654696433;36661.12340610053;22875.022955912817;0;1;1;1;0;0;0;3;12;16;228075844165.04404;87027715845.08069;191638088290.0216;64350.25260651241;13777.393488749503;-0.0;21943.566751258422;605348.8943777658;147814.1547197279;0.0;164481.98365169272;7.799915453583268;0.5638499333187859
1052;2019-06-14 10:32:45.128;627;615;206;208;189;32;22;21;19;31;757;225;19;24;232;160;245;570;213;30;22;33;657;349;354;145;354;302;659;574.0;-1.0;1579.0;328.0;0.0;0;99;30;1;0;0;1;0;0;0;1;0;0;0;0;16430.0078125;8086.1845703125;3349.78344726562;1325.892578125;616.0;246799;465.0;0.0;Calculated values ==>;1560501165.128;335.86;334.66;293.76000000000005;293.96000000000004;292.06;276.36;273.20264511476705;275.36;275.26000000000005;275.06;276.26000000000005;348.86;295.66;275.06;275.56;296.36;289.16;297.66;330.16;276.16;275.36;319.66;334.76000000000005;276.46000000000004;243.61107973660833;267.8393353686513;273.20264511476705;294.46000000000004;6570000.0;3490000.0;3540000.0;1450000.0;3540000.0;3020000.0;6590000.000000001;0.09566666666666666;0.0;0.26316666666666666;0.05466666666666666;0.0;0.09566666666666666;0.0;8086.1845703125;3349.78344726562;1325.892578125;16430.0078125;480909.78701903607;478876.3299850967;253679.8439364126;254408.0210824416;247787.03181081836;430862.6128555636;433528.01873870904;444589.26801690354;471137.28958763636;529450.4927950186;471197.8776569007;444589.26801690354;445306.1102701376;464773.75813807436;455902.1451604942;270330.1831780386;471910.6102086504;434951.03582335456;433528.01873870904;195261.2709748474;258404.02479325983;471335.537891427;200154.73955858522;200154.73955858522;273.20264511476705;259545.22609109821;152074.3984404965;36682.21625960933;22931.820993039306;0;1;1;1;0;0;0;3;12;16;228286782829.75574;87113231519.96382;191819021454.77432;64327.020072614105;14824.550308862015;-0.0;22326.043708231846;606421.4015722371;148052.54794846298;0.0;164850.9647058113;7.951631608001985;0.5661355879966585
1053;2019-06-14 10:33:45.108;637;625;200;200;183;38;25;23;24;31;751;222;25;32;232;162;247;576;235;28;25;33;656;354;359;151;359;304;659;130.0;-1.0;1344.0;298.0;0.0;0;99;31;1;0;0;1;0;0;0;1;0;0;0;0;15203.630859375;8148.033203125;3342.01538085938;1317.30102539062;614.0;246800;462.0;0.0;Calculated values ==>;1560501225.108;336.86;335.66;293.16;293.16;291.46000000000004;276.96000000000004;273.7412296467126;275.66;275.46000000000004;275.56;276.26000000000005;348.26;295.36;275.66;276.36;296.36;289.36;297.86;330.76000000000005;275.96000000000004;275.66;319.36;334.56;276.46000000000004;244.82967444194236;268.0796299477929;273.7412296467126;296.66;6559999.999999999;3540000.0;3590000.0;1510000.0;3590000.0;3040000.0;6590000.000000001;0.021666666666666667;0.0;0.224;0.049666666666666665;0.0;0.021666666666666667;0.0;8148.033203125;3342.01538085938;1317.30102539062;15203.630859375;482506.90791316226;480381.33949852287;251542.87604771752;251542.87604771752;245814.15220616496;430542.39183029096;432813.82302614156;444910.62925437774;470332.2866128888;528670.499479957;470568.9554260146;445054.37130637356;446054.7494118788;464038.2431886511;455345.50774349156;271500.955496686;472859.260981042;433361.6067303726;432813.82302614156;194007.49548133422;257567.11924055516;470532.4555879976;201480.61126960066;201480.61126960066;273.7412296467126;259808.75187556245;152209.6384936021;36704.23553077451;22987.56739496133;0;1;1;1;0;0;0;3;12;16;228500611529.82373;87202001919.99205;192000760854.83212;54528.32402859007;13362.908267813717;-0.0;5012.219588058387;607411.5326196618;148287.36513818055;0.0;165078.70762706586;5.69231371892095;0.5522590167036419
1054;2019-06-14 10:34:45.089;642;632;199;199;179;45;28;25;28;31;736;221;28;39;231;164;248;585;250;29;28;32;665;360;365;147;365;306;667;-1.0;-1.0;1377.0;262.0;0.0;0;1;37;1;0;0;1;0;0;0;1;0;1;0;0;16046.7783203125;8604.2900390625;3399.2587890625;2290.02978515625;611.0;246801;459.0;0.0;Calculated values ==>;1560501285.089;337.36;336.36;293.06;293.06;291.06;277.66;274.38016830617;275.96000000000004;275.66;275.96000000000004;276.26000000000005;346.76;295.26000000000005;275.96000000000004;277.06;296.26000000000005;289.56;297.96000000000004;331.66;276.06;275.96000000000004;319.06;334.26000000000005;276.36;244.02132995426717;268.3187672390254;274.38016830617;298.16;6650000.0;3600000.0;3650000.0;1470000.0;3650000.0;3060000.0;6670000.0;0.0;0.0;0.22949999999999998;0.043666666666666666;0.0;0.0;0.0;8604.2900390625;3399.2587890625;2290.02978515625;16046.7783203125;482234.8474848103;480512.9543426402;250873.61813975725;250873.61813975725;244276.0321575053;430148.3826014536;431830.4574308565;445090.0235980121;470869.87217656494;526945.4434822841;470176.73804117914;445090.0235980121;446661.59397328994;463012.4783077877;454615.39246030693;271091.3562880507;473277.699514676;432018.3835250704;431830.4574308565;192753.74022246967;256311.7953858065;470969.3238023553;203035.3577752647;201480.61126960066;274.38016830617;260069.0894854705;152349.19697964308;36734.287101490445;23043.726890187172;0;1;1;1;0;0;0;3;12;17;228717742749.6304;87291373609.91248;192183702904.66925;55551.54580632052;11699.783183182957;-0.0;0.0;608328.5743789241;148496.15476242828;0.0;165120.46289690526;4.705002911378342;0.5090629629633383
1055;2019-06-14 10:35:45.109;647;638;207;206;182;51;31;28;25;32;707;224;25;52;231;164;249;593;264;31;31;30;666;367;372;144;372;308;668;-1.0;0.0;1267.0;279.0;0.0;0;1;44;1;0;0;1;0;0;0;1;0;1;0;0;16557.591796875;9076.068359375;3374.03076171875;2318.4970703125;609.0;246802;456.0;0.0;Calculated values ==>;1560501345.109;337.86;336.96000000000004;293.86;293.76000000000005;291.36;278.26000000000005;275.1157276137837;276.26000000000005;275.96000000000004;275.66;276.36;343.86;295.56;275.66;278.36;296.26000000000005;289.56;298.06;332.46000000000004;276.26000000000005;276.26000000000005;318.76000000000005;334.06;276.16;243.40439225979637;268.5567601203482;275.1157276137837;299.56;6659999.999999999;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3080000.0;6680000.0;0.0;0.0;0.21116666666666667;0.0465;0.0;0.0;0.0;9076.068359375;3374.03076171875;2318.4970703125;16557.591796875;482864.5509475682;481298.99021758075;253641.25176362222;253284.0242963428;245200.39986630043;429675.2189834977;430558.8835129871;444256.7904090801;471369.63528795214;523741.2077983188;470265.17358941067;444256.7904090801;448113.97177139675;461955.4770721462;453418.0412673738;271514.97151986626;474411.8421427334;430558.8835129871;430558.8835129871;191500.00471740507;255474.93562877487;471171.66155044775;204805.76201221964;201480.61126960066;275.10202363778967;260340.8831373888;152496.5824116899;36772.704293403964;23100.18978445227;0;1;1;1;0;0;0;3;12;17;228938916449.56012;87378702709.88472;192367964304.6107;50564.07549647037;12386.014328527608;-0.0;0.0;609213.1659884476;148696.93664662182;0.0;165120.46289690526;4.262428805632063;0.4926889619536005
1056;2019-06-14 10:36:45.129;651;641;217;216;193;60;35;33;-3;33;704;229;0;50;230;163;250;590;247;34;35;28;636;376;381;143;381;310;636;-1.0;-1.0;1390.0;237.0;0.0;88;1;52;1;0;0;1;0;0;0;1;0;1;0;0;19581.0078125;9185.3544921875;5863.45751953125;2342.64770507812;607.0;246803;454.0;0.0;Calculated values ==>;1560501405.129;338.26;337.26;294.86;294.76000000000005;292.46000000000004;279.16;276.0463484220469;276.66;276.46000000000004;272.86;276.46000000000004;343.56000000000006;296.06;273.16;278.16;296.16;289.46000000000004;298.16;332.16;276.56;276.66;318.56;333.86;275.96000000000004;243.1966462407574;268.7936212382143;276.0463484220469;297.86;6360000.0;3760000.0;3810000.0;1430000.0;3810000.0;3100000.0;6360000.0;0.0;0.0;0.23166666666666666;0.0395;0.0;0.0;0.0;9185.3544921875;5863.45751953125;2342.64770507812;19581.0078125;486740.6872386635;485310.2593851452;259104.00573385524;258694.31336081226;250030.7271405742;429045.3911783415;428896.5932071064;439646.5891626351;471601.4229191921;523264.9852622871;470595.7348911075;440107.37261156883;447454.47902896354;460435.1787494694;451696.92398152844;399680.9571177279;477825.22019122966;428692.6355264333;428896.5932071064;190664.19178205615;254638.09398592086;471107.22338200803;207093.45268826254;201480.61126960066;276.01908691688345;260642.13851903676;152648.81166157912;36811.560114144246;23177.194513127884;0;1;1;1;0;0;0;3;12;17;229164891749.4883;87464831409.85735;192553426104.55176;53874.809949896306;10428.543942402946;-0.0;0.0;610083.7801415725;148887.12133925877;0.0;165120.46289690526;3.6974098171986296;0.3917572474734015
1057;2019-06-14 10:37:45.110;644;637;226;225;200;56;38;40;-8;37;713;232;-12;41;228;154;250;563;229;39;38;26;645;363;368;140;368;310;646;180.0;-1.0;774.0;151.0;0.0;80;1;61;1;0;0;1;0;0;0;1;0;1;0;0;20778.28125;9933.75;5784.62158203125;2344.30444335938;605.0;246804;451.0;0.0;Calculated values ==>;1560501465.11;337.56000000000006;336.86;295.76000000000005;295.66;293.16;278.76000000000005;274.69669130483857;276.96000000000004;277.16;272.36;276.86;344.46000000000004;296.36;271.96000000000004;277.26000000000005;295.96000000000004;288.56;298.16;329.46000000000004;277.06;276.96000000000004;318.26000000000005;333.66;275.76000000000005;242.56692532238324;268.7936212382143;274.69669130483857;296.06;6450000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3100000.0;6459999.999999999;0.030000000000000002;0.0;0.129;0.025166666666666667;0.0;0.030000000000000002;0.0;9933.75;5784.62158203125;2344.30444335938;20778.28125;484754.1102854501;483626.26731342374;262257.15382015385;261826.37904012215;252092.25416937316;429947.3805835815;432929.84295338165;438872.73935059755;472391.7460337592;524213.57291602896;470957.04053920525;438248.17528810265;446173.179037303;462157.9346378222;452670.27477815334;274621.26390339225;472455.5270712282;433115.1307267976;432929.84295338165;189410.48811896544;253801.27034056993;471309.8407669174;203654.10047380885;203654.10047380885;274.63964240333326;260978.3594239121;152808.08707901312;36850.60568033384;23274.23110090132;0;1;1;1;0;0;0;3;12;17;229389520594.2883;87549704524.78177;192739367204.3862;30343.20441510574;6736.002797376565;-0.0;6878.272274387185;610785.3746853404;149030.11393329795;0.0;165177.76368147784;2.433608365951902;0.20364938456063011
1058;2019-06-14 10:38:45.121;636;634;231;231;201;43;37;37;-13;39;727;232;-18;27;228;153;250;573;215;38;37;25;640;358;363;138;363;308;641;86.0;-1.0;716.0;64.0;0.0;58;1;62;1;0;0;1;0;0;0;1;0;1;0;0;21233.345703125;9966.693359375;5044.7958984375;2342.7998046875;602.0;246805;449.0;0.0;Calculated values ==>;1560501525.121;336.76000000000005;336.56;296.26000000000005;296.26000000000005;293.26000000000005;277.46000000000004;274.1680685717883;276.86;276.86;271.86;277.06;345.86;296.36;271.36;275.86;295.96000000000004;288.46000000000004;298.16;330.46000000000004;276.96000000000004;276.86;318.06;333.36;275.66;242.14157278889297;268.5567601203482;274.1680685717883;294.66;6400000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3080000.0;6409999.999999999;0.014333333333333333;0.0;0.11933333333333333;0.010666666666666666;0.0;0.014333333333333333;0.0;9966.693359375;5044.7958984375;2342.7998046875;21233.345703125;484147.9077131534;483746.5724222554;264867.0703996324;264867.0703996324;252674.37296196868;430280.9020939914;433997.93586973246;438540.82570523745;472850.0741107318;525844.5182441958;471226.789973666;437758.51091407164;444547.7262109147;462912.4563373884;453395.3457919151;397045.1024725627;474634.2553493167;434178.6716885159;433997.93586973246;188574.69595719432;252546.06836287308;471477.517547777;202394.9868533601;202394.9868533601;274.1286625344686;261328.5205005308;152973.95451089533;36889.672043356426;23364.49279175051;0;1;1;1;0;0;0;3;12;17;229608860799.85995;87633119814.99918;192924801194.86948;28180.070102990696;2870.2136607404464;-0.0;3319.6422692346705;611273.1580514875;149110.1804134883;0.0;165262.76188304342;1.9804859714613166;0.1536531971482169
1059;2019-06-14 10:39:45.131;631;631;226;227;204;39;36;34;-18;39;740;229;-21;19;229;156;250;577;214;39;36;23;645;357;362;136;362;307;646;-1.0;-1.0;819.0;64.0;0.0;53;0;63;1;0;0;1;0;0;0;1;0;1;0;0;21307.125;10142.447265625;4972.87255859375;2332.01904296875;600.0;246806;446.0;0.0;Calculated values ==>;1560501585.131;336.26000000000005;336.26000000000005;295.76000000000005;295.86;293.56;277.06;274.0616903277293;276.76000000000005;276.56;271.36;277.06;347.16;296.06;271.06;275.06;296.06;288.76000000000005;298.16;330.86;277.06;276.76000000000005;317.76000000000005;333.16;275.46000000000004;241.71165711629368;268.43790593516167;274.0616903277293;294.56;6450000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3070000.0;6459999.999999999;0.0;0.0;0.13649999999999998;0.010666666666666666;0.0;0.0;0.0;10142.447265625;4972.87255859375;2332.01904296875;21307.125;482861.56658495107;482749.1493356878;262257.15382015385;262692.14303226426;253542.14970927153;430346.717906069;434064.28222162405;437985.2681005028;473111.07959547755;527287.015778891;471001.8423302181;437514.20447033056;443582.2324138357;463195.3492027865;453993.70447563543;274621.26390339225;474633.4006205264;434603.5697922251;434064.28222162405;187321.02276691253;251709.28920128586;471547.0194386176;202121.11955864434;202394.9868533601;274.0175889232525;261683.0835069876;153141.55861210567;36928.635359884654;23447.987275640913;0;1;1;1;0;0;0;3;12;17;229826397049.82538;87715333514.98611;193109331944.84015;32195.456275963676;2873.8762653863814;-0.0;0.0;611776.3712927966;149158.05580743443;0.0;165290.43017923026;2.010010398050073;0.17310800617602592
1060;2019-06-14 10:40:45.111;630;630;218;219;197;37;36;33;-21;38;750;228;-23;14;229;160;250;586;212;39;37;21;650;357;362;134;362;305;651;216.0;-1.0;1433.0;102.0;0.0;47;0;63;1;0;0;1;0;0;0;1;0;1;1;0;20674.033203125;10032.5576171875;4789.4599609375;2329.595703125;598.0;246807;444.0;0.0;Calculated values ==>;1560501645.111;336.16;336.16;294.96000000000004;295.06;292.86;276.86;274.0616903277293;276.76000000000005;276.46000000000004;271.06;276.96000000000004;348.16;295.96000000000004;270.86;274.56;296.06;289.16;298.16;331.76000000000005;277.06;276.86;317.56;332.96000000000004;275.26000000000005;241.2770596917726;268.19934244402924;274.0616903277293;294.36;6500000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6509999.999999999;0.036000000000000004;0.0;0.23883333333333334;0.017;0.0;0.036000000000000004;0.0;10032.5576171875;4789.4599609375;2329.595703125;20674.033203125;482151.0187295012;482037.86338911863;258629.79962476995;259029.62519595248;250819.95483631644;430346.717906069;434064.28222162405;437968.82056851813;473273.9119493556;528489.0112660631;471151.87393468857;437656.05685647397;443257.1847228264;463195.3492027865;454559.116067804;273936.7622005443;475407.40567783423;434603.5697922251;434244.55786418;186485.25045852014;250872.52762923925;471616.79343737353;202137.9517467667;202137.9517467667;274.024139143869;262032.8098777965;153309.62761116898;36967.46920051793;23529.312929072537;0;1;1;1;0;0;0;3;12;17;230043524649.89444;87796306515.01187;193292870744.8985;56324.27250359497;4581.140308740317;-0.0;8355.837820226881;612513.7898113918;149220.16023719253;0.0;165360.038950427;4.0381770214162875;0.2931470224808139
