;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1061;2019-06-14 10:41:45.112;633;632;210;210;190;38;37;33;-22;38;759;227;-24;10;229;162;251;592;211;40;37;20;662;357;362;132;362;305;663;236.0;-1.0;1304.0;177.0;0.0;48;0;62;1;0;0;1;0;0;0;1;0;1;0;0;20171.90234375;10154.16015625;5021.22705078125;2332.13696289062;597.0;246808;441.0;0.0;Calculated values ==>;1560501705.112;336.46000000000004;336.36;294.16;294.16;292.16;276.96000000000004;274.0616903277293;276.86;276.46000000000004;270.96000000000004;276.96000000000004;349.06000000000006;295.86;270.76000000000005;274.16;296.06;289.36;298.26000000000005;332.36;277.16;276.86;317.26000000000005;332.86;275.16;240.83765695389522;268.19934244402924;274.0616903277293;294.26000000000005;6620000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3050000.0;6630000.0;0.03933333333333333;0.0;0.21733333333333332;0.029500000000000002;0.0;0.03933333333333333;0.0;10154.16015625;5021.22705078125;2332.13696289062;20171.90234375;481234.10066480475;480970.63702224504;254955.976095455;254955.976095455;247977.62324965498;430346.717906069;434244.55786418;437812.597326149;473533.532933398;529430.2317793416;471032.2460748457;437499.1961693786;442668.9074931304;463195.3492027865;454840.80745482986;273042.10400289897;474869.15409093845;434782.31747122854;434244.55786418;185231.60634950487;250454.15340279948;471784.17857572425;202054.14761569412;202054.14761569412;273.9915198347272;262373.1983466559;153477.85306278855;37006.31762015067;23611.07001666685;0;1;1;1;0;0;0;3;12;17;230260728269.63208;87876107844.91547;193475873794.67743;51238.16973707219;7957.03591332089;-0.0;9132.82280310711;613410.158434876;149324.6467803302;0.0;165505.78021775937;3.9027807581661675;0.29566760865569747
1062;2019-06-14 10:42:45.092;638;637;209;209;187;37;34;33;-16;38;767;226;-22;9;229;161;251;601;208;32;35;19;707;352;357;130;357;305;709;191.0;252.0;763.0;112.0;0.0;16;0;66;1;0;0;1;0;0;0;1;0;1;1;0;20001.26171875;11293.4033203125;4327.36376953125;2340.0849609375;598.0;246809;439.0;0.0;Calculated values ==>;1560501765.092;336.96000000000004;336.86;294.06;294.06;291.86;276.86;273.5264737036516;276.56;276.46000000000004;271.56;276.96000000000004;349.86;295.76000000000005;270.96000000000004;274.06;296.06;289.26000000000005;298.26000000000005;333.26000000000005;276.36;276.66;317.06;332.96000000000004;275.06;240.39332010688793;268.19934244402924;273.5264737036516;293.96000000000004;7070000.0;3520000.0000000005;3570000.0000000005;1300000.0;3570000.0000000005;3050000.0;7090000.000000001;0.03183333333333333;0.042;0.12716666666666668;0.018666666666666668;0.0;0.03183333333333333;0.0;11293.4033203125;4327.36376953125;2340.0849609375;20001.26171875;476780.48055971315;476385.8850850154;252661.09518399875;252661.09518399875;245523.45219068846;430671.36484660726;434929.85772998666;438745.2800241919;473792.32411537116;530266.2318028542;470912.55056296923;437812.597326149;442521.2416164823;463939.2883609972;455540.8593888144;268878.42526252184;470574.30934282026;434575.35254931415;435106.3833865666;184395.8529593127;250872.52762923925;471951.27487021044;200727.04157496474;200727.04157496474;273.4506951232104;262707.8631218274;153656.52318191816;37045.23982446738;23688.948971886384;0;1;1;1;0;0;0;3;12;17;230476356369.70065;87954681644.94046;193658812794.7356;30267.985989460056;5062.852354844586;0.0;7461.075714335992;614089.1499934916;149433.10968290977;0.0;165644.01661128615;2.382510247156081;0.16923048300310456
1063;2019-06-14 10:43:45.153;653;648;212;211;185;39;32;32;-1;37;774;225;-7;9;229;161;252;611;210;35;32;18;696;359;364;128;364;301;697;-1.0;-2.0;1795.0;322.0;0.0;51;0;56;1;0;0;1;0;0;0;1;0;1;0;0;20134.779296875;10409.9599609375;5413.17724609375;2312.19458007812;600.0;246810;435.0;0.0;Calculated values ==>;1560501825.153;338.46000000000004;337.96000000000004;294.36;294.26000000000005;291.66;277.06;274.27422755570615;276.36;276.36;273.06;276.86;350.56000000000006;295.66;272.46000000000004;274.06;296.06;289.26000000000005;298.36;334.26000000000005;276.66;276.36;316.66;333.16;274.96000000000004;239.943914813709;267.7187500070086;274.27422755570615;294.16;6959999.999999999;3590000.0;3640000.0;1280000.0;3640000.0;3010000.0;6970000.0;0.0;0.0;0.29916666666666664;0.05366666666666667;0.0;0.0;0.0;10409.9599609375;5413.17724609375;2312.19458007812;20134.779296875;480383.6919459116;479502.4007068252;254173.3257008099;253824.11992982953;245256.07557514787;430214.79039162316;432833.13015370606;441876.3466884435;473953.8206284208;531298.7830605734;471332.4514500774;440984.1951948389;443343.77367153234;462895.65004918195;454360.65208595496;270217.7886814101;473698.138967308;433384.8821390699;432833.13015370606;182724.36793118677;251709.28920128586;472118.08411335974;202478.86190680944;200727.04157496474;274.1658415197647;263042.6701723556;153837.56841863965;37084.04823585887;23770.20267119172;0;1;1;1;0;0;0;3;12;17;230692876275.0926;88032160335.0807;193840797625.065;71619.74753050551;14470.6382584182;-0.0;0.0;614939.0776565499;149596.05426372183;0.0;165706.25545424307;4.747108395894743;0.4404075574837178
1064;2019-06-14 10:44:45.103;668;658;209;208;185;46;34;34;8;39;778;224;4;9;229;162;254;608;212;36;34;18;678;363;368;139;368;300;679;-1.0;-1.0;1442.0;174.0;0.0;82;100;50;1;0;0;1;0;0;0;1;0;0;0;0;19203.095703125;9780.4267578125;6257.97412109375;1350.26318359375;602.0;246811;432.0;0.0;Calculated values ==>;1560501885.103;339.96000000000004;338.96000000000004;294.06;293.96000000000004;291.66;277.76000000000005;274.69669130483857;276.56;276.56;273.96000000000004;277.06;350.96000000000004;295.56;273.56;274.06;296.06;289.36;298.56;333.96000000000004;276.76000000000005;276.56;316.36;333.36;274.96000000000004;242.35481222062532;267.5978703862781;274.69669130483857;294.36;6780000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3000000.0;6790000.000000001;0.0;0.0;0.24033333333333334;0.029;0.0;0.0;0.0;9780.4267578125;6257.97412109375;1350.26318359375;19203.095703125;484643.52876227594;483050.415350226;253877.39958419517;253523.1244058075;245811.21652034813;429947.3805835815;432182.85202778585;443402.2823748206;472719.2527797885;531790.3850531746;471347.9704449953;442819.4072827742;443547.43308681657;462292.53388251306;453819.4738760611;272915.5323223706;475418.7407674947;432557.5304485172;432182.85202778585;181470.77258748977;252546.06836287308;470655.8473927239;203579.7709421026;200727.04157496474;274.61093945795943;263370.212616626;154005.68142974217;37114.54328339131;23867.381215946833;0;1;1;1;0;0;0;3;12;17;230912293274.3945;88112193584.82608;194020947374.49185;57637.34358099657;7745.206217068018;-0.0;0.0;616015.3224603666;149781.0320237313;0.0;165706.25545424307;3.760067453316734;0.3340147833924071
1065;2019-06-14 10:45:45.134;672;663;212;211;185;46;36;36;11;40;777;223;8;13;229;160;255;603;213;38;36;18;673;362;367;147;367;300;674;-1.0;-1.0;1406.0;164.0;0.0;88;100;47;1;0;0;1;0;0;0;1;0;0;0;0;19003.7421875;9413.158203125;6440.08935546875;1315.08410644531;605.0;246812;428.0;0.0;Calculated values ==>;1560501945.134;340.36;339.46000000000004;294.36;294.26000000000005;291.66;277.76000000000005;274.5913991737795;276.76000000000005;276.76000000000005;274.26000000000005;277.16;350.86;295.46000000000004;273.96000000000004;274.46000000000004;296.06;289.16;298.66;333.46000000000004;276.96000000000004;276.76000000000005;315.96000000000004;333.66;274.96000000000004;244.02132995426717;267.5978703862781;274.5913991737795;294.46000000000004;6730000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3000000.0;6740000.000000001;0.0;0.0;0.23433333333333334;0.02733333333333333;0.0;0.0;0.0;9413.158203125;6440.08935546875;1315.08410644531;19003.7421875;485774.39216687926;484343.7935843575;255178.42603534902;254815.1700226209;245971.03899824005;430014.67791919125;432812.2514932043;443837.0651105216;471764.18514258164;531686.3184860918;471229.07682192523;443402.2823748206;444125.8159805091;462443.7821703978;453705.38493801095;274016.27597322635;475243.18569427595;433182.4302400453;432812.2514932043;179799.33570027514;253801.27034056993;469575.0378571016;203312.71414951037;200727.04157496474;274.50301351326453;263688.7674347731;154165.71061049576;37136.76598665997;23973.253084044794;0;1;1;1;0;0;0;3;12;17;231132907199.89917;88198037915.02246;194201040374.90384;56362.872908530306;7277.836848007492;-0.0;0.0;616965.8151008858;149906.28873210668;0.0;165706.25545424307;3.7068662813716102;0.32922422232826776
1066;2019-06-14 10:46:45.144;671;663;221;220;191;44;38;37;12;41;762;222;10;17;229;160;255;596;218;39;37;17;655;362;367;143;367;302;656;-2.0;0.0;1324.0;170.0;0.0;98;1;45;1;0;0;1;0;0;0;1;1;0;0;0;20023.80859375;9019.7265625;6608.916015625;2306.7001953125;609.0;246813;424.0;0.0;Calculated values ==>;1560502005.144;340.26;339.46000000000004;295.26000000000005;295.16;292.26000000000005;277.56;274.5913991737795;276.96000000000004;276.86;274.36;277.26000000000005;349.36;295.36;274.16;274.86;296.06;289.16;298.66;332.76000000000005;277.06;276.86;315.56;334.06;274.86;243.1966462407574;267.8393353686513;274.5913991737795;294.96000000000004;6550000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3020000.0;6559999.999999999;0.0;0.0;0.22066666666666668;0.028333333333333332;0.0;0.0;0.0;9019.7265625;6608.916015625;2306.7001953125;20023.80859375;487561.2473827054;486302.7711252121;259543.8001527547;259143.00313897576;248565.92821329585;430014.67791919125;433182.4302400453;443576.6592147222;472391.1323836129;529972.2215421381;470839.997578747;443285.3374463631;444301.04523409;462443.7821703978;453705.38493801095;276392.3234420417;476338.1963182437;433366.6693374496;432997.62667057913;178127.92459426197;255474.93562877487;470018.21299050737;203271.37849917202;200727.04157496474;274.4870225043366;264014.0512294968;154319.34358474705;37166.95255275913;24082.01291907186;0;1;1;1;0;0;0;3;13;17;231353143899.86417;88285052415.00864;194381670474.87512;53027.36527789808;7557.8269772545;-0.0;0.0;617877.5523498475;150029.93986905285;0.0;165706.25545424307;3.37797794112305;0.30957895914161027
1067;2019-06-14 10:47:45.145;665;657;228;227;199;43;38;37;12;41;727;223;10;32;229;162;255;570;224;38;38;13;640;360;365;139;365;303;640;-1.0;-1.0;1005.0;123.0;0.0;98;1;47;1;0;0;1;0;0;0;1;1;0;0;0;20361.015625;8901.4921875;6466.5615234375;2319.19946289062;615.0;246814;420.0;0.0;Calculated values ==>;1560502065.145;339.66;338.86;295.96000000000004;295.86;293.06;277.46000000000004;274.38016830617;276.96000000000004;276.86;274.36;277.26000000000005;345.86;295.46000000000004;274.16;276.36;296.06;289.36;298.66;330.16;276.96000000000004;276.96000000000004;315.16;334.66;274.46000000000004;242.35481222062532;267.9596281332873;274.38016830617;295.56;6400000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;6400000.0;0.0;0.0;0.1675;0.0205;0.0;0.0;0.0;8901.4921875;6466.5615234375;2319.19946289062;20361.015625;488301.2917195568;487164.8437679613;263568.708650891;263119.62654675747;251994.89286844287;430148.3826014536;433683.32636128634;443373.06176112994;472915.35137376806;526236.8180623807;470824.1544282762;443080.6557621375;446248.92018464074;462745.3384353217;454332.15923965833;400349.853404808;474295.9777621604;433683.32636128634;433683.32636128634;176456.53798984195;257985.5697089033;470163.3332718048;202719.37299764718;200727.04157496474;274.26383352776656;264350.5970399165;154468.68956320814;37205.50235901699;24190.977047804303;0;1;1;1;0;0;0;3;13;17;231572747559.59888;88369653824.90643;194563173499.65588;40309.49286788337;5482.60118562023;-0.0;0.0;618655.3724635753;150138.61191478278;0.0;165706.25545424307;2.588988442889611;0.24178851787096386
1068;2019-06-14 10:48:45.115;655;647;227;226;201;39;37;35;12;41;721;226;11;39;229;163;255;544;232;37;37;9;629;357;363;137;362;302;630;-2.0;-1.0;748.0;111.0;0.0;92;1;46;1;0;0;1;0;0;0;1;1;0;0;0;20130.685546875;8669.501953125;6039.171875;2316.92333984375;625.0;246815;415.0;0.0;Calculated values ==>;1560502125.115;338.66;337.86;295.86;295.76000000000005;293.26000000000005;277.06;274.0616903277293;276.86;276.66;274.36;277.26000000000005;345.26;295.76000000000005;274.26000000000005;277.06;296.06;289.46000000000004;298.66;327.56;276.86;276.86;314.66;335.66;274.06;241.92719264551067;267.8393353686513;274.0616903277293;296.36;6290000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3020000.0;6300000.0;0.0;0.0;0.12466666666666668;0.018500000000000003;0.0;0.0;0.0;8669.501953125;6039.171875;2316.92333984375;20130.685546875;488058.7707309136;486819.93798306683;263876.3388194017;263414.4150969574;253182.29903245813;430346.717906069;433997.93586973246;443576.6592147222;473176.1828425327;525687.0003987236;471317.03812620445;443431.1120271193;447426.4622216548;463195.3492027865;454981.4033238106;406250.1478326539;471524.1307074465;433997.93586973246;433997.93586973246;174367.33720873808;262170.3306944222;470039.7140759448;201829.1883551774;200727.04157496474;273.9038711495432;264687.8591677548;154615.04130197424;37244.11739854652;24295.13938561848;0;1;1;1;0;0;0;3;13;17;231791038359.703;88452412424.94592;194744582749.74243;30137.85136715659;4961.894725834198;-0.0;0.0;619242.1401352129;150225.6058620201;0.0;165706.25545424307;2.061586782930938;0.20287468104596929
1069;2019-06-14 10:49:45.116;645;639;223;222;198;36;37;33;12;40;730;229;11;40;229;164;254;536;230;36;37;7;628;355;360;133;360;303;628;121.0;-1.0;1068.0;121.0;0.0;78;1;46;1;0;0;1;0;0;0;1;1;0;0;0;19318.0703125;8662.5576171875;5520.71142578125;2341.681640625;634.0;246816;410.0;0.0;Calculated values ==>;1560502185.116;337.66;337.06;295.46000000000004;295.36;292.96000000000004;276.76000000000005;273.8482719121499;276.86;276.46000000000004;274.36;277.16;346.16;296.06;274.26000000000005;277.16;296.06;289.56;298.56;326.76000000000005;276.76000000000005;276.86;314.16;336.56;273.86;241.05796691057077;267.9596281332873;273.8482719121499;296.16;6280000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;6280000.0;0.020166666666666666;0.0;0.178;0.020166666666666666;0.0;0.020166666666666666;0.0;8662.5576171875;5520.71142578125;2341.681640625;19318.0703125;486752.3948767166;485899.46285511216;262204.2552682775;261759.3241172503;252168.54934489;430477.46260093397;434733.80906377075;443373.06176112994;473598.1776897576;526550.9475562351;471540.11976617476;443226.97429043637;447376.48645180964;463493.82801193424;455457.29115110595;406250.79360079893;470529.0955281201;434555.4581654633;434733.80906377075;172278.17009871884;265937.0223246507;470383.01723186334;201412.77532392152;201412.77532392152;273.73235948911673;265016.60427851306;154759.47753878287;37282.939753698665;24391.473351881305;0;1;1;1;0;0;0;3;13;17;232007941974.44098;88533413774.84808;194926085774.5232;43068.9309858231;5424.233211810159;-0.0;4705.307513753626;619852.2068216928;150312.15837058035;0.0;165745.4670036586;3.2192817231341713;0.27553364657220947
1070;2019-06-14 10:50:45.126;638;633;221;221;196;34;37;31;12;39;745;229;11;41;230;164;252;544;217;36;37;5;628;353;359;130;358;304;629;0.0;0.0;1318.0;96.0;0.0;63;1;46;1;0;0;1;0;0;0;1;1;0;0;0;18905.79296875;8667.296875;5087.62548828125;2359.78930664062;640.0;246817;406.0;0.0;Calculated values ==>;1560502245.126;336.96000000000004;336.46000000000004;295.26000000000005;295.26000000000005;292.76000000000005;276.56;273.6339639331285;276.86;276.26000000000005;274.36;277.06;347.66;296.06;274.26000000000005;277.26000000000005;296.16;289.56;298.36;327.56;276.76000000000005;276.86;313.76000000000005;337.16;273.66;240.39332010688793;268.0796299477929;273.6339639331285;294.86;6280000.0;3529999.9999999995;3590000.0;1300000.0;3579999.9999999995;3040000.0;6290000.0;0.0;0.0;0.21966666666666665;0.016;0.0;0.0;0.0;8667.296875;5087.62548828125;2359.78930664062;18905.79296875;485756.9235868893;484932.31700219633;261249.91054882348;261249.91054882348;251396.2134205496;430607.02586249536;434976.4790924014;443168.68479859125;473889.0705746373;528043.0232017372;471405.8899210585;443022.0508540321;447326.59894302575;463922.8230274349;455791.0411039191;405264.27206929534;471652.73348811874;434799.06761956174;434976.4790924014;170606.85888663295;268448.3696465944;470591.03622646834;200959.9457092931;201412.77532392152;273.54635314062324;265335.18956117186;154903.91706210384;37322.12520807375;24479.890893285712;0;1;1;1;0;0;0;3;13;17;232223677924.4067;88612326924.83554;195108216124.49426;53205.18635328249;4314.097448274804;-0.0;0.0;620654.6248467764;150393.32465152742;0.0;165784.68443474962;3.569364750653101;0.3090082358989803
1071;2019-06-14 10:51:45.117;634;629;220;220;195;34;37;30;12;38;762;227;11;39;230;163;250;553;207;36;37;4;616;357;362;133;362;302;617;90.0;-1.0;2445.0;347.0;0.0;67;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17567.416015625;8306.5986328125;5035.1123046875;1380.44482421875;642.0;246818;402.0;0.0;Calculated values ==>;1560502305.117;336.56;336.06;295.16;295.16;292.66;276.56;274.0616903277293;276.86;276.16;274.36;276.96000000000004;349.36;295.86;274.26000000000005;277.06;296.16;289.46000000000004;298.16;328.46000000000004;276.76000000000005;276.86;313.36;337.36;273.56;241.05796691057077;267.8393353686513;274.0616903277293;293.86;6160000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6170000.0;0.015000000000000001;0.0;0.4075;0.057833333333333334;0.0;0.015000000000000001;0.0;8306.5986328125;5035.1123046875;1380.44482421875;17567.416015625;486498.33094064094;485682.15546354954;261660.48293488845;261660.48293488845;251570.50533046536;430346.717906069;434244.55786418;443576.6592147222;473403.82665571757;529972.2215421381;471436.13265005866;443431.1120271193;447426.4622216548;463328.15220803814;454981.4033238106;409935.3234614627;474554.78195454064;434064.28222162405;434244.55786418;168935.5661677829;269285.52512055053;470089.7988796333;201835.4656986615;201835.4656986615;273.90631864936876;265639.08737875265;155045.3449743799;37353.2891506294;24564.234388384917;0;1;1;1;0;0;0;3;13;17;232439945480.0393;88691215090.06628;195289988855.02594;98509.53635779474;15514.042268966203;-0.0;3486.136382482778;621918.7245629962;150558.53436447968;0.0;165813.7312136848;7.981827995244968;0.6823419877138098
1072;2019-06-14 10:52:45.107;628;622;214;214;195;39;33;32;12;39;773;225;12;31;230;165;248;524;207;38;34;6;610;357;362;141;362;304;611;-2.0;-1.0;1630.0;147.0;0.0;73;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17534.265625;8278.0068359375;5140.94677734375;1350.50744628906;644.0;246819;398.0;0.0;Calculated values ==>;1560502365.107;335.96000000000004;335.36;294.56;294.56;292.66;277.06;274.0616903277293;276.46000000000004;276.36;274.36;277.06;350.46000000000004;295.66;274.36;276.26000000000005;296.16;289.66;297.96000000000004;325.56;276.96000000000004;276.56;312.96000000000004;337.56000000000006;273.76000000000005;242.77792619122317;268.0796299477929;274.0616903277293;293.86;6100000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;6110000.0;0.0;0.0;0.27166666666666667;0.0245;0.0;0.0;0.0;8278.0068359375;5140.94677734375;1350.50744628906;17534.265625;486306.9136684441;485350.7005602039;259431.89435032097;259431.89435032097;251848.89468769415;430346.717906069;433520.3008126533;443168.68479859125;472456.96783784614;530968.349634598;470928.0465685615;443168.68479859125;445912.450752771;463328.15220803814;455262.1006954997;411646.1794698379;470871.3262550025;434424.3181684167;433702.1600636701;167264.2905471822;270122.7006405761;469200.3069803008;201965.07991374747;201835.4656986615;273.9568324285523;265931.5526401354;155183.52698580053;37376.04329323132;24649.020747333263;0;1;1;1;0;0;0;3;13;17;232657109280.07382;88773401390.07935;195471758555.05484;65526.97932704923;6547.2630631305565;-0.0;0.0;623285.4676987599;150742.34793490786;0.0;165842.77750835402;4.8799507375035285;0.4117694190723147
1073;2019-06-14 10:53:45.128;619;616;218;217;193;37;34;32;2;40;776;223;2;27;230;164;245;523;207;39;34;7;613;355;360;146;360;305;614;-1.0;0.0;1212.0;28.0;0.0;64;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17378.814453125;8496.96875;4876.3359375;1350.24499511719;644.0;246820;395.0;0.0;Calculated values ==>;1560502425.128;335.06;334.76000000000005;294.96000000000004;294.86;292.46000000000004;276.86;273.8482719121499;276.56;276.36;273.36;277.16;350.76;295.46000000000004;273.36;275.86;296.16;289.56;297.66;325.46000000000004;277.06;276.56;312.66;337.56000000000006;273.86;243.81672145450628;268.19934244402924;273.8482719121499;293.86;6130000.0;3550000.0;3600000.0;1460000.0;3600000.0;3050000.0;6140000.0;0.0;0.0;0.20199999999999999;0.004666666666666667;0.0;0.0;0.0;8496.96875;4876.3359375;1350.24499511719;17378.814453125;484703.9969823983;484165.4546723353;260980.99475366512;260537.09039389735;250974.06592602565;430477.46260093397;434197.24731978856;441480.6793942096;471896.58969717816;531206.0339399034;470553.05502092576;441480.6793942096;445143.9216850511;463626.08760426834;455457.29115110595;409102.2121184412;470323.3936051289;435089.031508698;434197.24731978856;166010.84420003442;270122.7006405761;468614.21108443046;201635.62993336923;201835.4656986615;273.81936320369687;266222.59680349275;155323.3673758155;37398.55744073665;24732.527320237503;0;1;1;1;0;0;0;3;13;17;232873785089.74332;88859531524.94797;195654522499.77606;48448.69999108975;1245.9000453716192;-0.0;0.0;624235.5974540265;150807.31369077202;0.0;165842.77750835402;3.3751779365495977;0.2638775382855557
1074;2019-06-14 10:54:45.118;613;612;220;221;196;36;35;31;-12;40;770;221;-16;21;230;164;243;532;205;39;35;8;612;353;358;149;358;307;613;-2.0;-1.0;982.0;0.0;0.0;47;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17445.25390625;8843.2294921875;4449.11376953125;1346.30249023438;642.0;246821;392.0;0.0;Calculated values ==>;1560502485.118;334.46000000000004;334.36;295.16;295.26000000000005;292.76000000000005;276.76000000000005;273.6339639331285;276.66;276.26000000000005;271.96000000000004;277.16;350.16;295.26000000000005;271.56;275.26000000000005;296.16;289.56;297.46000000000004;326.36;277.06;276.66;312.36;337.36;273.96000000000004;244.42749628697553;268.43790593516167;273.6339639331285;293.66;6120000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3070000.0;6130000.0;0.0;0.0;0.16366666666666668;0.0;0.0;0.0;0.0;8843.2294921875;4449.11376953125;1346.30249023438;17445.25390625;483960.9527683458;483706.0937261669;261959.3819332355;262420.62097324774;252126.7401544171;430607.02586249536;434864.4174955049;438918.9086401352;471498.710610231;530428.089475615;470040.19265278074;438297.7194993918;443874.8215240268;463922.8230274349;455791.0411039191;408672.96441000985;471849.48071497807;435569.4238987748;434864.4174955049;164757.40606591295;269285.52512055053;468300.5169074621;201183.85751793825;201835.4656986615;273.6339639331285;266512.7490064387;155467.844944248;37421.02492457998;24810.2264491283;0;1;1;1;0;0;0;3;13;17;233089149189.77756;88948016774.96204;195838091899.80524;38909.30336699957;0.0;-0.0;0.0;624963.4594848994;150817.69446073505;0.0;165842.77750835402;2.6579851733763133;0.19957999599468532
1075;2019-06-14 10:55:45.119;607;608;221;222;196;33;36;29;-17;38;757;218;-20;21;230;164;241;540;200;39;36;5;619;351;356;138;356;308;621;-2.0;-1.0;898.0;58.0;0.0;23;0;60;1;0;0;1;0;0;0;1;1;0;0;0;18589.08984375;9403.0380859375;3762.64721679688;2346.927734375;640.0;246822;389.0;0.0;Calculated values ==>;1560502545.119;333.86;333.96000000000004;295.26000000000005;295.36;292.76000000000005;276.46000000000004;273.4187578820637;276.76000000000005;276.06;271.46000000000004;276.96000000000004;348.86;294.96000000000004;271.16;275.26000000000005;296.16;289.56;297.26000000000005;327.16;277.06;276.76000000000005;312.06;337.16;273.66;242.14157278889297;268.5567601203482;273.4187578820637;293.16;6190000.0;3510000.0;3560000.0;1380000.0;3560000.0;3080000.0;6210000.0;0.0;0.0;0.14966666666666667;0.009666666666666665;0.0;0.0;0.0;9403.0380859375;3762.64721679688;2346.927734375;18589.08984375;482309.29944863473;482226.44200198684;261817.49311706744;262269.3712684297;251754.82419101114;430735.4089219946;435522.2255508693;437915.60822266474;472752.1489716358;528991.4166193262;469541.0014751575;437443.34373287327;443672.2141913368;464218.37197162234;456123.1084132849;404274.9175585571;472057.8130605156;436044.89835179626;435522.2255508693;163503.975529645;268448.3696465944;469510.4172373617;200460.11734423664;201835.4656986615;273.3416051470905;266813.0402087626;155619.89970808587;37451.80235602985;24878.658931120728;0;1;1;1;0;0;0;3;14;17;233303352759.5188;89034118209.85803;196022594974.58237;35539.171801471406;2600.819565633542;-0.0;0.0;625583.8737839533;150839.36831831408;0.0;165842.77750835402;2.458643896799733;0.19587378199932612
1076;2019-06-14 10:56:45.109;604;605;220;221;197;33;37;27;-19;36;755;218;-21;16;231;164;241;551;196;39;37;2;624;352;357;133;357;307;626;246.0;1.0;1381.0;110.0;0.0;11;0;62;1;0;0;1;0;0;0;1;1;0;0;0;18535.96484375;9606.8232421875;3431.35888671875;2351.9287109375;638.0;246823;387.0;0.0;Calculated values ==>;1560502605.109;333.56;333.66;295.16;295.26000000000005;292.86;276.46000000000004;273.5264737036516;276.86;275.86;271.26000000000005;276.76000000000005;348.66;294.96000000000004;271.06;274.76000000000005;296.26000000000005;289.56;297.26000000000005;328.26000000000005;277.06;276.86;311.86;336.96000000000004;273.36;241.05796691057077;268.43790593516167;273.5264737036516;292.76000000000005;6240000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;3070000.0;6260000.0;0.041;0.00016666666666666666;0.23016666666666669;0.018333333333333333;0.0;0.041;0.0;9606.8232421875;3431.35888671875;2351.9287109375;18535.96484375;481301.752123055;481217.90031937516;261020.09041875423;261458.89478645695;251893.59308945795;430671.36484660726;435458.00827567605;437828.56808052456;473209.4130839679;528858.648623613;469678.4122531032;437514.20447033056;443141.609673585;464202.0896790568;455957.283580434;401471.8167828689;473120.40839256346;435807.7667011844;435458.00827567605;162668.35908569003;267611.2341011182;469894.2286541028;200710.53004525465;200710.53004525465;273.4442222882502;267122.36410196504;155778.2888165936;37490.95296689084;24938.598990317743;0;1;1;1;0;0;0;3;14;17;233517217109.5528;89115404659.87096;196207064224.6117;54576.66842111796;4935.034474495549;0.0;9624.646607447277;626334.7139583717;150902.15663552785;0.0;165922.96952919743;4.492258062500263;0.2943584910440563
1077;2019-06-14 10:57:45.120;605;605;215;217;197;35;39;28;-21;35;764;218;-22;14;231;165;241;560;193;41;39;0;638;353;358;128;358;306;640;124.0;0.0;1346.0;160.0;0.0;10;0;63;1;0;0;1;0;0;0;1;1;0;0;0;18732.048828125;10070.6552734375;3529.50952148438;2358.13720703125;636.0;246824;384.0;0.0;Calculated values ==>;1560502665.12;333.66;333.66;294.66;294.86;292.86;276.66;273.6339639331285;277.06;275.96000000000004;271.06;276.66;349.56000000000006;294.96000000000004;270.96000000000004;274.56;296.26000000000005;289.66;297.26000000000005;329.16;277.26000000000005;277.06;311.56;336.76000000000005;273.16;239.943914813709;268.3187672390254;273.6339639331285;292.46000000000004;6380000.0;3529999.9999999995;3579999.9999999995;1280000.0;3579999.9999999995;3060000.0;6400000.0;0.020666666666666667;0.0;0.22433333333333336;0.02666666666666667;0.0;0.020666666666666667;0.0;10070.6552734375;3529.50952148438;2358.13720703125;18732.048828125;479829.47683581046;479596.3587030172;258057.12968133486;258864.2999107846;251278.39623062965;430607.02586249536;435569.4238987748;437742.05038880615;473760.833029134;529876.7049705541;469815.5825566093;437585.1090581189;443052.3292051162;464054.43266303884;455929.88678620907;270180.6903413712;472745.83100652363;435919.11457929364;435569.4238987748;161414.93982334915;266774.11836628895;470373.8337784468;200851.3913338217;200851.3913338217;273.50383402811025;267432.9878193826;155942.29786681404;37530.21071208764;24996.616861633545;0;1;1;1;0;0;0;3;14;17;233731756434.25958;89193719014.76393;196390997939.36032;53142.471181334855;7187.2651318566695;-0.0;4850.839339675697;627232.5380247395;151003.194318956;0.0;166043.62069391765;4.0844305142796395;0.30269796581090547
1078;2019-06-14 10:58:45.120;609;608;210;212;193;37;41;29;-20;36;776;218;-24;6;231;167;243;569;190;43;41;0;651;355;360;136;360;304;653;83.0;0.0;1160.0;158.0;0.0;9;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17886.69140625;10018.2685546875;3603.60864257812;1372.45397949219;635.0;246825;382.0;0.0;Calculated values ==>;1560502725.12;334.06;333.96000000000004;294.16;294.36;292.46000000000004;276.86;273.8482719121499;277.26000000000005;276.06;271.16;276.76000000000005;350.76;294.96000000000004;270.76000000000005;273.76000000000005;296.26000000000005;289.86;297.46000000000004;330.06;277.46000000000004;277.26000000000005;311.36;336.66;273.16;241.71165711629368;268.0796299477929;273.8482719121499;292.16;6509999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;3040000.0;6530000.0;0.013833333333333333;0.0;0.19333333333333333;0.026333333333333334;0.0;0.013833333333333333;0.0;10018.2685546875;3603.60864257812;1372.45397949219;17886.69140625;478908.39369181683;478522.66735023016;255434.58831000692;256189.65846296775;249357.84968003596;430477.46260093397;435442.3189386135;438349.7364941574;472818.15071447083;531281.3534008304;470089.20646635507;437727.04723144654;442285.3213856606;463758.2318617846;455875.4665706301;269887.84389341954;472512.5996005143;435793.71486953663;435442.3189386135;160579.3303088084;266355.56789118156;469290.60212070297;201311.92326516556;201311.92326516556;273.6929456280309;267738.1439880024;156109.70556538174;37561.29897197533;25056.05951300073;0;1;1;1;0;0;0;3;14;17;233947156434.25958;89272919014.76393;196573997939.36032;45827.31055760509;7056.771876529153;-0.0;3238.80380681603;628057.2862058973;151121.8946273592;0.0;166111.03438680508;3.742940287189628;0.28450662374977237
1079;2019-06-14 10:59:45.120;617;614;204;206;188;39;34;31;-3;37;782;218;-10;0;232;168;245;577;191;46;34;1;664;357;362;142;362;303;666;-1.0;0.0;1272.0;139.0;0.0;19;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17840.40234375;10114.6494140625;3985.44580078125;1352.44494628906;633.0;246826;379.0;0.0;Calculated values ==>;1560502785.12;334.86;334.56;293.56;293.76000000000005;291.96000000000004;277.06;274.0616903277293;276.56;276.26000000000005;272.86;276.86;351.36;294.96000000000004;272.16;273.16;296.36;289.96000000000004;297.66;330.86;277.76000000000005;276.56;311.06;336.46000000000004;273.26000000000005;242.98782864720522;267.9596281332873;274.0616903277293;292.26000000000005;6640000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6659999.999999999;0.0;0.0;0.21200000000000002;0.023166666666666665;0.0;0.0;0.0;10114.6494140625;3985.44580078125;1352.44494628906;17840.40234375;478593.7430301328;477901.2761668892;252659.45639085153;253370.6795167571;247211.8212481958;430346.717906069;433702.1600636701;441156.6256199011;472128.42060986464;531982.0436786455;470225.66241189424;440102.7751569699;441604.3489713403;463593.40581284417;455681.92639110074;269650.7900322751;472135.65985119774;435844.5533831253;433702.1600636701;159325.9205505338;265518.4816520846;468567.4118928903;201883.68192175459;201311.92326516556;273.9251145873573;268035.8697692524;156277.479881788;37584.00646302351;25119.301633362058;0;1;1;1;0;0;0;3;14;17;234163756434.25958;89356319014.76393;196756097939.36032;50725.864064007066;6178.173077664645;-0.0;0.0;628861.8959944107;151232.1858353108;0.0;166138.02441852854;3.682503753318194;0.29510665397876296
1080;2019-06-14 11:00:45.121;626;622;200;200;181;43;35;32;10;38;777;216;5;3;232;168;247;585;195;40;35;2;678;358;362;147;362;305;680;-2.0;0.0;933.0;35.0;0.0;38;100;57;1;0;0;1;0;0;0;1;0;0;0;0;18101.966796875;10251.724609375;4710.181640625;1350.87768554688;630.0;246827;377.0;0.0;Calculated values ==>;1560502845.121;335.76000000000005;335.36;293.16;293.16;291.26000000000005;277.46000000000004;274.1680685717883;276.66;276.36;274.16;276.96000000000004;350.86;294.76000000000005;273.66;273.46000000000004;296.36;289.96000000000004;297.86;331.66;277.16;276.66;310.86;336.16;273.36;244.02132995426717;268.19934244402924;274.1680685717883;292.66;6780000.0;3579999.9999999995;3620000.0000000005;1470000.0;3620000.0000000005;3050000.0;6800000.0;0.0;0.0;0.1555;0.005833333333333333;0.0;0.0;0.0;10251.724609375;4710.181640625;1350.87768554688;18101.966796875;478327.0442466108;477475.96071377443;250713.34506435686;250713.34506435686;244511.65005671812;430280.9020939914;433883.48505660606;442668.9074931304;471565.593789997;531310.4117884313;469711.80575094564;441928.13359203225;441630.0847411902;463593.40581284417;455514.98661037174;269372.16632808425;471644.6608397972;434782.31747122854;433883.48505660606;158490.31677215957;264262.8888514036;467976.1614092546;202366.63970861735;201311.92326516556;274.11764554184435;268335.394504915;156447.20249444907;37606.53452714592;25191.76640330022;0;1;1;1;0;0;0;3;14;17;234380960054.8603;89443020460.00371;196938500979.86478;37367.00264049178;1549.3888765870504;-0.0;0.0;629596.0154540989;151296.58325838015;0.0;166138.02441852854;2.3856376490267155;0.1793106844040141
1081;2019-06-14 11:01:45.161;640;634;203;202;177;41;34;32;15;38;762;215;12;17;232;163;249;597;195;36;34;3;699;361;366;142;366;302;700;94.0;0.0;1416.0;257.0;0.0;38;1;56;1;0;0;1;0;0;0;1;0;1;0;0;19374.89453125;10448.25;4973.85107421875;2283.3359375;627.0;246828;375.0;0.0;Calculated values ==>;1560502905.161;337.16;336.56;293.46000000000004;293.36;290.86;277.26000000000005;274.4858918419099;276.56;276.36;274.66;276.96000000000004;349.36;294.66;274.36;274.86;296.36;289.46000000000004;298.06;332.86;276.76000000000005;276.56;310.66;335.86;273.46000000000004;242.98782864720522;267.8393353686513;274.4858918419099;292.66;6990000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3020000.0;7000000.0;0.015666666666666666;0.0;0.23600000000000002;0.04283333333333333;0.0;0.015666666666666666;0.0;10448.25;4973.85107421875;2283.3359375;19374.89453125;478033.2622467987;476979.1581404119;250978.0950363391;250644.35825282946;242699.83750001833;430081.6785162784;432695.15374167816;444011.9539437932;472226.9707426428;529972.2215421381;470002.5792903727;443576.6592147222;444301.04523409;462996.0789934827;454303.793856829;268589.4109159332;471058.86517560505;433065.50215134333;432695.15374167816;157654.71494818805;263007.33956846996;468765.9560302198;202777.1773289462;202777.1773289462;274.2908825698578;268647.90988723596;156619.8172826098;37636.839830727746;25272.520476054357;0;1;1;1;0;0;0;3;14;18;234599505654.72144;89529778259.94858;197120722379.749;56931.40728110389;11393.186021037885;-0.0;3602.0482971328;630382.3594163344;151404.509952319;0.0;166168.06149903167;4.062404195483471;0.33160983302898356
1082;2019-06-14 11:02:45.152;659;647;205;204;180;47;35;33;20;38;726;216;20;33;232;161;250;600;195;38;36;3;680;365;370;139;370;302;680;-2.0;-1.0;1102.0;155.0;0.0;77;0;53;1;0;0;1;0;0;0;1;0;1;0;0;20138.876953125;9971.203125;6132.1025390625;2282.02319335938;626.0;246829;372.0;0.0;Calculated values ==>;1560502965.152;339.06000000000006;337.86;293.66;293.56;291.16;277.86;274.9066339382667;276.66;276.46000000000004;275.16;276.96000000000004;345.76;294.76000000000005;275.16;276.46000000000004;296.36;289.26000000000005;298.16;333.16;276.96000000000004;276.76000000000005;310.36;335.76000000000005;273.46000000000004;242.35481222062532;267.8393353686513;274.9066339382667;292.66;6800000.0;3650000.0;3700000.0;1390000.0;3700000.0;3020000.0;6800000.0;0.0;0.0;0.18366666666666667;0.025833333333333333;0.0;0.0;0.0;9971.203125;6132.1025390625;2282.02319335938;20138.876953125;483088.39770543494;481289.6866532316;252430.44596035633;252083.76610472024;244197.47851921647;429811.8947417682;431854.3060553472;444733.05781294516;472621.17715536855;526210.4806223392;470122.41596136003;444733.05781294516;446583.57048168074;462393.8383377232;453331.6078540995;270660.75354235584;474037.87549073837;432420.26882306463;432043.5753533974;156401.31544495918;262588.8327430989;469176.81040622573;203897.52445048932;202777.1773289462;274.7430496501566;268977.1419237126;156789.95386748988;37674.87878341275;25365.056206959263;0;1;1;1;0;0;0;3;14;18;234820272534.4898;89614065614.86014;197301895199.5589;44233.45962757106;6853.048220523191;-0.0;0.0;631225.2735169387;151556.5390963797;0.0;166198.0740655826;2.7786561907197758;0.2334517396357284
1083;2019-06-14 11:03:45.112;668;656;208;207;182;48;38;36;22;39;717;218;23;41;231;156;251;589;189;39;38;0;662;365;370;137;370;303;662;-2.0;0.0;768.0;124.0;0.0;95;0;52;1;0;0;1;0;0;0;1;0;1;0;0;20212.919921875;9655.80078125;6588.51611328125;2297.2724609375;623.0;246830;369.0;0.0;Calculated values ==>;1560503025.112;339.96000000000004;338.76;293.96000000000004;293.86;291.36;277.96000000000004;274.9066339382667;276.96000000000004;276.76000000000005;275.36;277.06;344.86;294.96000000000004;275.46000000000004;277.26000000000005;296.26000000000005;288.76000000000005;298.26000000000005;332.06;277.06;276.96000000000004;310.06;335.46000000000004;273.16;241.92719264551067;267.9596281332873;274.9066339382667;292.06;6620000.0;3650000.0;3700000.0;1370000.0;3700000.0;3030000.0;6620000.0;0.0;0.0;0.128;0.020666666666666667;0.0;0.0;0.0;9655.80078125;6588.51611328125;2297.2724609375;20212.919921875;486379.04635439324;484632.2665264771;254270.3555748731;253907.2622540768;245392.5160948944;429811.8947417682;432420.26882306463;444821.6150417089;472980.6827117325;525189.0409441077;470225.66241189424;444965.2754471953;447516.57979027147;462259.04860941705;452609.8878949277;273042.10400289897;474524.3680216502;432607.708960572;432420.26882306463;155147.91922209063;261333.34086894934;469154.1284428507;203790.30495674346;202777.1773289462;274.70167982351006;269313.18272123544;156953.4031945687;37713.01414002474;25470.99069235923;0;1;1;1;0;0;0;3;14;18;235042124534.63095;89696810414.91278;197483274199.6743;30852.00769087558;5484.185685379551;-0.0;0.0;631850.5686035051;151659.2808388059;0.0;166198.0740655826;1.959712982508587;0.16337259903507145
1084;2019-06-14 11:04:45.133;666;656;215;214;187;45;39;37;20;41;724;218;21;46;231;156;252;571;188;41;39;-2;644;363;368;135;368;303;644;-1.0;-1.0;961.0;91.0;0.0;99;0;52;1;0;0;1;0;0;0;1;0;1;0;0;20065.8046875;9285.1142578125;6411.42333984375;2301.2060546875;620.0;246831;366.0;0.0;Calculated values ==>;1560503085.133;339.76;338.76;294.66;294.56;291.86;277.66;274.69669130483857;277.06;276.86;275.16;277.26000000000005;345.56000000000006;294.96000000000004;275.26000000000005;277.76000000000005;296.26000000000005;288.76000000000005;298.36;330.26000000000005;277.26000000000005;277.06;309.76000000000005;335.16;272.96000000000004;241.49495122638035;267.9596281332873;274.69669130483857;291.96000000000004;6440000.000000001;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3030000.0;6440000.000000001;0.0;0.0;0.16016666666666665;0.015166666666666667;0.0;0.0;0.0;9285.1142578125;6411.42333984375;2301.2060546875;20065.8046875;488018.288692702;486591.28990454116;257831.42173109335;257436.5713130512;247658.32785963343;429947.3805835815;433115.1307267976;444533.65563525405;473436.17305719486;525922.5953714665;470225.66241189424;444677.7423059734;448214.2968835578;462561.3558710226;452958.6785604905;395654.7236705182;473953.3869061008;433484.00545957795;433115.1307267976;153894.52559728007;260077.89159075968;469230.471024758;203438.1433205104;202777.1773289462;274.5562095466229;269648.95623874816;157111.29939732223;37751.34820649214;25579.361437460044;0;1;1;1;0;0;0;3;14;18;235263602024.29312;89778438974.78827;197665137829.39688;38615.46455574477;4031.1836368477557;-0.0;0.0;632429.6668181377;151738.60333619732;0.0;166198.0740655826;2.3695552629475793;0.1841466441771942
1085;2019-06-14 11:05:45.123;657;648;219;218;192;41;38;36;20;41;735;217;19;44;232;157;252;547;187;38;38;-4;630;360;365;126;364;302;630;-1.0;0.0;576.0;132.0;0.0;95;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18802.498046875;9040.623046875;6131.74267578125;1044.82678222656;618.0;246832;363.0;0.0;Calculated values ==>;1560503145.123;338.86;337.96000000000004;295.06;294.96000000000004;292.36;277.26000000000005;274.38016830617;276.96000000000004;276.76000000000005;275.16;277.26000000000005;346.66;294.86;275.06;277.56;296.36;288.86;298.36;327.86;276.96000000000004;276.96000000000004;309.46000000000004;334.96000000000004;272.76000000000005;239.4893008659735;267.8393353686513;274.38016830617;291.86;6300000.0;3600000.0;3650000.0;1260000.0;3640000.0;3020000.0;6300000.0;0.0;0.0;0.096;0.022000000000000002;0.0;0.0;0.0;9040.623046875;6131.74267578125;1044.82678222656;18802.498046875;488234.0370248645;486961.82523169665;260319.85793124238;259895.31876992484;249925.5899045297;430148.3826014536;433683.32636128634;444733.05781294516;474595.92803017877;527152.0999284992;470242.183613131;444589.26801690354;448123.7737234782;463295.34959360014;453621.0436104021;404239.2156959004;471992.1724206259;433683.32636128634;433683.32636128634;152641.13387835177;259240.94887492666;470255.22412096115;202210.1762982298;202777.1773289462;274.0659114455149;269972.8047778323;157263.98842247264;37779.227166203025;25683.87039987629;0;1;1;1;0;0;0;3;14;18;235483465374.32806;89856725924.80072;197846607579.42572;23282.196625412675;5896.991052100089;-0.0;0.0;632945.3946924222;151821.3243361535;0.0;166198.0740655826;1.799274915724608;0.15727959297686717
1086;2019-06-14 11:06:45.144;646;638;217;217;192;37;38;34;16;42;753;217;16;36;232;159;251;526;184;37;39;-3;616;357;362;139;362;303;617;227.0;0.0;1063.0;62.0;0.0;84;100;50;1;0;0;1;0;0;0;1;0;0;0;0;18327.669921875;8763.388671875;5528.3583984375;1355.99230957031;619.0;246833;360.0;0.0;Calculated values ==>;1560503205.144;337.76;336.96000000000004;294.86;294.86;292.36;276.86;274.0616903277293;276.96000000000004;276.56;274.76000000000005;277.36;348.46000000000004;294.86;274.76000000000005;276.76000000000005;296.36;289.06;298.26000000000005;325.76000000000005;276.86;277.06;309.16;335.06;272.86;242.35481222062532;267.9596281332873;274.0616903277293;291.56;6160000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6170000.0;0.03783333333333334;0.0;0.17716666666666667;0.010333333333333333;0.0;0.03783333333333334;0.0;8763.388671875;5528.3583984375;1355.99230957031;18327.669921875;488183.288858505;486953.46842059627;260328.88092464948;260328.88092464948;250478.09393852632;430346.717906069;434424.3181684167;443955.1368504969;473013.37450241524;528956.2834829289;470105.7580105051;443955.1368504969;446814.236746235;463593.40581284417;454418.0184064888;410357.29930070846;470398.6916406653;434244.55786418;434603.5697922251;151387.74336342167;259659.41789560125;468583.909348124;202031.35656159616;202031.35656159616;273.9826457576505;270282.3311413192;157412.40711552624;37799.24099440599;25781.07191769409;0;1;1;1;0;0;0;3;14;18;235701641709.8619;89936253749.99532;198028171104.87;42860.82974118359;2754.376378794121;-0.0;8798.982067225463;633496.77949732;151893.44429807577;0.0;166271.42458002;3.477447244370624;0.19866788439311847
1087;2019-06-14 11:07:45.124;634;628;215;215;191;35;38;32;13;42;765;216;12;31;232;160;249;514;185;36;38;-3;616;355;360;144;359;303;617;183.0;-1.0;647.0;81.0;0.0;67;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17791.03125;8721.0283203125;5084.20263671875;1350.40026855469;624.0;246834;357.0;0.0;Calculated values ==>;1560503265.124;336.56;335.96000000000004;294.66;294.66;292.26000000000005;276.66;273.8482719121499;276.96000000000004;276.36;274.46000000000004;277.36;349.66;294.76000000000005;274.36;276.26000000000005;296.36;289.16;298.06;324.56;276.76000000000005;276.96000000000004;308.86;335.56;272.86;243.40439225979637;267.9596281332873;273.8482719121499;291.66;6160000.0;3550000.0;3600000.0;1440000.0;3590000.0;3030000.0;6170000.0;0.030500000000000003;0.0;0.10783333333333332;0.013500000000000002;0.0;0.030500000000000003;0.0;8721.0283203125;5084.20263671875;1350.40026855469;17791.03125;486498.33094064094;485540.3604312359;259464.0010260237;259464.0010260237;250118.1892234637;430477.46260093397;434911.66494596965;443518.9199794291;472358.32031004626;530209.2358670825;469985.78420527827;443373.06176112994;446107.1014639255;464038.2431886511;454897.47462011676;409507.25410964293;468509.93693091744;434555.4581654633;434911.66494596965;150134.3533403004;261751.83340796042;467892.9037711648;201312.7133196593;201312.7133196593;273.693254486402;270583.21998812165;157558.06202268248;37821.786748140374;25869.480447012298;0;1;1;1;0;0;0;3;14;18;235918169509.93076;90021125450.02231;198209910504.9278;26117.902618145177;3598.832571095325;-0.0;7124.7680246024665;634071.4106595739;151946.3700582057;0.0;166404.07826485494;2.4308788374084114;0.1433114971196701
1088;2019-06-14 11:08:45.135;624;620;213;213;189;33;38;30;12;41;764;213;11;29;232;160;247;523;180;36;38;-2;614;353;358;147;358;303;615;-1.0;0.0;827.0;92.0;0.0;50;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17204.966796875;8668.15234375;4569.04833984375;1336.2119140625;629.0;246835;355.0;0.0;Calculated values ==>;1560503325.135;335.56;335.16;294.46000000000004;294.46000000000004;292.06;276.46000000000004;273.6339639331285;276.96000000000004;276.16;274.36;277.26000000000005;349.56000000000006;294.46000000000004;274.26000000000005;276.06;296.36;289.16;297.86;325.46000000000004;276.76000000000005;276.96000000000004;308.66;336.06;272.96000000000004;244.02132995426717;267.9596281332873;273.6339639331285;291.16;6140000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3030000.0;6150000.0;0.0;0.0;0.13783333333333334;0.015333333333333334;0.0;0.0;0.0;8668.15234375;4569.04833984375;1336.2119140625;17204.966796875;485303.2543515274;484624.28027318;258742.67493086262;258742.67493086262;249488.36037337955;430607.02586249536;435393.88335433026;443373.06176112994;471863.4502349779;530104.8735352602;469625.44315425906;443226.97429043637;445822.8665406856;464185.92985963024;455234.082041154;409525.8405308931;470192.1237392036;435041.38555822254;435393.88335433026;149298.75990835467;263844.3676079864;467575.4946608137;200754.59537123193;201312.7133196593;273.46589598826677;270874.9067708884;157702.99842815538;37844.1792875113;25949.938953062683;0;1;1;1;0;0;0;3;14;18;236133608999.63632;90108441454.90297;198391743834.6793;33440.91195074094;4091.2537891069214;-0.0;0.0;634567.8251062694;152010.46585986283;0.0;166463.46221670773;2.5753862033580197;0.19601962546662655
1089;2019-06-14 11:09:45.115;616;613;209;210;190;35;34;31;12;40;753;210;11;31;232;161;244;517;179;37;34;-2;598;357;362;139;362;305;599;83.0;-1.0;1206.0;228.0;0.0;68;1;50;1;0;0;1;0;0;0;1;1;0;0;0;18319.3828125;8438.3046875;4855.0595703125;2327.75512695312;631.0;246836;353.0;0.0;Calculated values ==>;1560503385.115;334.76000000000005;334.46000000000004;294.06;294.16;292.16;276.66;274.0616903277293;276.56;276.26000000000005;274.36;277.16;348.46000000000004;294.16;274.26000000000005;276.26000000000005;296.36;289.26000000000005;297.56;324.86;276.86;276.56;308.46000000000004;336.26000000000005;272.96000000000004;242.35481222062532;268.19934244402924;274.0616903277293;291.06;5980000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3050000.0;5990000.0;0.013833333333333333;0.0;0.201;0.038;0.0;0.013833333333333333;0.0;8438.3046875;4855.0595703125;2327.75512695312;18319.3828125;485937.1335640333;485406.3771337836;258073.30132150147;258503.7815019374;250554.53311068483;430346.717906069;433702.1600636701;442963.5195641987;472817.310826017;528802.8376560764;468987.9639293095;442816.332836664;445717.11843896436;463593.40581284417;454700.04539168015;414854.82770467637;471354.11572025326;434244.55786418;433702.1600636701;148463.1661572838;264681.4149301396;468682.77878599305;201613.07665648335;201613.07665648335;273.81955041707425;271170.8443389784;157845.50471885825;37874.70216850992;26028.447007594757;0;1;1;1;0;0;0;3;15;18;236349536999.705;90194212854.93024;198574083034.73727;48511.43902445078;10148.64868092137;-0.0;3210.5656537994164;635250.5337191938;152129.09215853282;0.0;166490.20801225997;3.9607054933278634;0.30130385444120944
