;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1090;2019-06-14 11:10:45.116;607;604;207;207;186;37;33;31;0;39;734;208;1;37;232;161;241;491;177;38;33;-4;596;356;361;134;361;305;596;-1.0;-2.0;994.0;187.0;0.0;61;1;52;1;0;0;1;0;0;0;1;1;0;0;0;17900.443359375;8547.7138671875;4631.12548828125;2342.46264648438;632.0;246837;352.0;0.0;Calculated values ==>;1560503445.116;333.86;333.56;293.86;293.86;291.76000000000005;276.86;273.955091788801;276.46000000000004;276.26000000000005;273.16;277.06;346.56000000000006;293.96000000000004;273.26000000000005;276.86;296.36;289.26000000000005;297.26000000000005;322.26000000000005;276.96000000000004;276.46000000000004;308.36;336.36;272.76000000000005;241.2770596917726;268.19934244402924;273.955091788801;290.86;5960000.0;3560000.0;3610000.0;1340000.0;3610000.0;3050000.0;5960000.0;0.0;0.0;0.16566666666666666;0.03116666666666667;0.0;0.0;0.0;8547.7138671875;4631.12548828125;2342.46264648438;17900.443359375;484895.81772477267;484473.6309928374;257414.34441541083;257414.34441541083;249226.46567248576;430412.23801567365;433769.5290198815;441181.0962547605;473371.24222306634;526813.769389227;468746.1015721909;441331.01728135947;446570.8011300101;463741.9828368515;454869.0781991784;414523.8473356677;467716.3958046775;434668.6427963687;433769.5290198815;148045.36909915303;265099.94585879904;469170.6710693494;201307.13873936952;201613.07665648335;273.69553162422585;271472.6812539108;157987.0572324789;37913.62129854957;26107.499867179915;0;1;1;1;0;0;0;3;15;18;236566440614.44296;90276114219.8313;198757086084.5162;39739.11896171644;8348.413424284374;-0.0;0.0;635985.9672918788;152283.23691159306;0.0;166516.9631719212;3.098163567718075;0.25104352265358826
1091;2019-06-14 11:11:48.086;597;598;209;209;186;35;34;30;-12;38;738;209;-15;32;232;160;238;490;178;38;34;-5;595;353;359;131;358;305;596;120.0;-1.0;975.0;135.0;0.0;42;1;52;1;0;0;1;0;0;0;1;1;0;0;0;17463.80078125;8594.677734375;4033.77709960938;2355.64404296875;631.0;246838;352.0;0.0;Calculated values ==>;1560503508.086;332.86;332.96000000000004;294.06;294.06;291.76000000000005;276.66;273.6339639331285;276.56;276.16;271.96000000000004;276.96000000000004;346.96000000000004;294.06;271.66;276.36;296.36;289.16;296.96000000000004;322.16;276.96000000000004;276.56;308.36;336.26000000000005;272.66;240.61611355647437;268.19934244402924;273.6339639331285;290.96000000000004;5950000.0;3529999.9999999995;3590000.0;1310000.0;3579999.9999999995;3050000.0;5960000.0;0.02;0.0;0.1625;0.022500000000000003;0.0;0.02;0.0;8594.677734375;4033.77709960938;2355.64404296875;17463.80078125;483597.5485129285;483626.3177599472;258271.06308082267;258271.06308082267;249226.46567248576;430607.02586249536;434442.7656083012;439361.0270025769;473663.03176242136;527232.8212079029;468867.069507884;438899.66031598754;445859.90203062753;464185.92985963024;455234.082041154;413803.2926097911;467559.0213206845;435153.4052875198;434442.7656083012;148045.36909915303;264681.4149301396;469481.5519309444;200724.91460960542;200724.91460960542;273.45425833875873;271781.9710392646;158136.981732429;37954.710156656416;26183.281661097608;0;1;1;1;0;0;0;3;15;18;236793132614.54596;90359549469.8692;198949144584.60345;38778.36826385787;6047.024339730128;-0.0;4674.357019973916;636672.6681492177;152409.13701109472;0.0;166557.84431937698;3.303485249933642;0.22416990779497353
1092;2019-06-14 11:12:45.127;590;593;210;210;187;33;35;28;-14;37;753;209;-21;25;232;159;235;499;177;39;35;-6;598;351;356;128;356;306;599;144.0;-1.0;752.0;85.0;0.0;19;1;56;1;0;0;1;0;0;0;1;1;0;0;0;17279.1484375;8797.6484375;3476.66479492188;2368.35986328125;630.0;246839;351.0;0.0;Calculated values ==>;1560503565.127;332.16;332.46000000000004;294.16;294.16;291.86;276.46000000000004;273.4187578820637;276.66;275.96000000000004;271.76000000000005;276.86;348.46000000000004;294.06;271.06;275.66;296.36;289.06;296.66;323.06;277.06;276.66;308.26000000000005;336.16;272.56;239.943914813709;268.3187672390254;273.4187578820637;290.86;5980000.0;3510000.0;3560000.0;1280000.0;3560000.0;3060000.0;5990000.0;0.024;0.0;0.12533333333333332;0.014166666666666666;0.0;0.024;0.0;8797.6484375;3476.66479492188;2368.35986328125;17279.1484375;482261.7789848956;482575.81565657933;258503.7815019374;258503.7815019374;249457.4579596857;430735.4089219946;435347.08258078195;438831.83823597094;473953.8206284208;528726.0528959597;468728.2342223213;437742.05038880615;444657.03686278535;464480.4244350529;455430.03789196967;411423.4294424307;468565.4566144856;436044.89835179626;435347.08258078195;147627.5718731643;264262.8888514036;469791.23060449195;200296.11850741683;200296.11850741683;273.27719789269685;272057.21722965717;158274.77002123353;37992.13542157588;26242.782094023405;0;1;1;1;0;0;0;3;15;18;236997054190.0028;90433417565.0347;199123404839.99387;29896.476872645446;3817.84742137523;-0.0;5641.223137760763;637216.7350728577;152487.29008767608;0.0;166639.56807064026;2.6877297044438055;0.16292752167104357
1093;2019-06-14 11:13:45.117;584;589;210;211;188;32;36;27;-21;37;769;210;-23;9;232;159;233;512;177;39;36;-5;603;349;354;138;354;305;605;176.0;-1.0;996.0;32.0;0.0;1;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16547.302734375;8930.6220703125;3004.06689453125;1363.90661621094;629.0;246840;351.0;0.0;Calculated values ==>;1560503625.117;331.56;332.06;294.16;294.26000000000005;291.96000000000004;276.36;273.20264511476705;276.76000000000005;275.86;271.06;276.86;350.06000000000006;294.16;270.86;274.06;296.36;289.06;296.46000000000004;324.36;277.06;276.76000000000005;308.26000000000005;336.06;272.66;242.14157278889297;268.19934244402924;273.20264511476705;290.86;6030000.0;3490000.0;3540000.0;1380000.0;3540000.0;3050000.0;6050000.0;0.029333333333333333;0.0;0.166;0.005333333333333333;0.0;0.029333333333333333;0.0;8930.6220703125;3004.06689453125;1363.90661621094;16547.302734375;480823.7154546173;481313.93495916796;258111.7277646178;258537.95099090124;249557.4107540212;430862.6128555636;435998.1305493036;437968.82056851813;472654.2065195329;530475.1397970697;468987.9639293095;437656.05685647397;442521.2416164823;464773.75813807436;455763.9212439765;408359.5020240258;469794.43432033865;436515.5988461327;435998.1305493036;147627.5718731643;263844.3676079864;468523.8942198494;200018.75444774178;200018.75444774178;273.1594786596304;272339.05734161875;158422.4809862242;38023.23245853981;26296.779190427864;0;1;1;1;0;0;0;3;15;18;237210018690.03665;90513204265.04738;199306674290.023;39499.710976048875;1432.027412117907;-0.0;6922.061698979147;637794.9402547611;152531.031753136;0.0;166744.24466195636;3.5984100573235662;0.1951791481241912
1094;2019-06-14 11:14:45.118;581;587;208;210;189;31;38;25;-22;37;777;209;-23;2;232;160;233;528;180;40;37;-4;617;349;354;142;353;305;619;88.0;0.0;1080.0;144.0;0.0;1;100;58;1;0;0;1;0;0;0;1;0;0;0;0;17105.359375;9218.06640625;3169.82934570312;1360.71472167969;628.0;246841;351.0;0.0;Calculated values ==>;1560503685.118;331.26000000000005;331.86;293.96000000000004;294.16;292.06;276.26000000000005;273.20264511476705;276.96000000000004;275.66;270.96000000000004;276.86;350.86;294.06;270.86;273.36;296.36;289.16;296.46000000000004;325.96000000000004;277.16;276.86;308.26000000000005;335.96000000000004;272.76000000000005;242.98782864720522;268.19934244402924;273.20264511476705;291.16;6170000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;3050000.0;6190000.0;0.014666666666666666;0.0;0.18000000000000002;0.024;0.0;0.014666666666666666;0.0;9218.06640625;3169.82934570312;1360.71472167969;17105.359375;478743.44981432136;479391.67914746865;256446.9053539239;257254.0467414635;249321.19800477743;430862.6128555636;436343.5466474219;437812.597326149;472128.42060986464;531310.4117884313;468867.069507884;437656.05685647397;441480.6793942096;464919.9936635114;455902.1451604942;400910.98353588535;470449.6350856872;436687.2200625221;436171.05879841355;147627.5718731643;263425.85118522606;468070.66303951683;199683.1665541562;199683.1665541562;273.0273353936832;272619.5008661723;158573.7225773307;38045.938014747764;26348.229183186588;0;1;1;1;0;0;0;3;15;18;237422422229.7801;90597205664.9459;199489677339.80194;42863.29753895871;6441.299915648656;-0.0;3468.489086249108;638481.3100975305;152596.64390763914;0.0;166830.83402819405;3.8384305557325304;0.27345848524562594
1095;2019-06-14 11:15:45.108;584;588;205;207;188;31;39;25;-10;36;775;207;-18;0;232;160;234;543;182;42;39;-3;638;349;354;144;354;303;640;204.0;-1.0;991.0;91.0;0.0;1;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17514.078125;9519.8154296875;3321.90747070312;1333.76599121094;626.0;246842;351.0;0.0;Calculated values ==>;1560503745.108;331.56;331.96000000000004;293.66;293.86;291.96000000000004;276.26000000000005;273.20264511476705;277.06;275.66;272.16;276.76000000000005;350.66;293.86;271.36;273.16;296.36;289.16;296.56;327.46000000000004;277.36;277.06;308.26000000000005;335.76000000000005;272.86;243.40439225979637;267.9596281332873;273.20264511476705;291.36;6380000.0;3490000.0;3540000.0;1440000.0;3540000.0;3030000.0;6400000.0;0.034;0.0;0.16516666666666666;0.015166666666666667;0.0;0.034;0.0;9519.8154296875;3321.90747070312;1333.76599121094;17514.078125;476680.2409547584;477045.02895927243;254194.72372066486;254946.21233390333;248145.41773673287;430862.6128555636;436515.5988461327;440102.7751569699;471765.34391292307;531252.369025014;468902.8432709624;438881.8371443283;441604.3489713403;464773.75813807436;455902.1451604942;266551.37226954335;470069.86055269674;437029.1878229431;436515.5988461327;147627.5718731643;262588.8327430989;467892.9037711648;199854.5083758514;199854.5083758514;273.0948382807925;272907.9480961661;158729.8455678191;38068.388278357765;26402.317973697438;0;1;1;1;0;0;0;3;15;18;237634786829.81384;90682991364.95955;199672046939.83093;39681.0053966814;4065.2489968289196;-0.0;8046.477075989565;639169.0646439049;152684.18388949466;0.0;166926.77608655274;3.653682202113334;0.21775102118148748
1096;2019-06-14 11:16:45.129;593;595;199;201;183;33;41;26;5;36;766;206;0;1;233;161;237;555;185;44;40;-2;643;352;357;147;357;300;645;-2.0;-1.0;1169.0;276.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16689.173828125;9022.17578125;3311.30004882812;1314.8564453125;624.0;246843;350.0;0.0;Calculated values ==>;1560503805.129;332.46000000000004;332.66;293.06;293.26000000000005;291.46000000000004;276.46000000000004;273.5264737036516;277.26000000000005;275.76000000000005;273.66;276.76000000000005;349.76;293.76000000000005;273.16;273.26000000000005;296.46000000000004;289.26000000000005;296.86;328.66;277.56;277.16;308.16;335.56;272.96000000000004;244.02132995426717;267.5978703862781;273.5264737036516;291.66;6430000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3000000.0;6450000.0;0.0;0.0;0.19483333333333333;0.046;0.0;0.0;0.0;9022.17578125;3311.30004882812;1314.8564453125;16689.173828125;477441.87277685164;477505.545415062;251777.72461394186;252495.8011661968;246287.77567164096;430671.36484660726;436155.6998607666;442965.4704623134;471366.9202731048;530541.0285485887;469197.61380468245;442232.80960689666;442379.8145169229;464464.4457187545;455540.8593888144;267587.34059959813;471324.0099986129;436674.2638054423;435981.958921699;147209.77445754013;261751.83340796042;467575.4946608137;200196.297229055;199854.5083758514;273.2422981194448;273193.0749548254;158884.41624181552;38090.467857110554;26457.614049797783;0;1;1;1;0;0;0;3;15;18;237848161484.48837;90770321919.82634;199853010254.5549;47299.52725161317;12299.443081860902;-0.0;0.0;639894.1561080882;152820.60405362755;0.0;166993.85353097515;4.366758453040984;0.3802022546694724
1097;2019-06-14 11:17:45.109;605;603;192;194;179;37;31;28;12;35;751;206;8;14;233;163;240;561;181;46;31;-3;643;355;360;141;360;301;645;-2.0;-1.0;1204.0;208.0;0.0;1;1;44;1;0;0;1;0;0;0;1;0;1;0;0;16625.337890625;8786.68359375;3315.6083984375;2282.92163085938;623.0;246844;350.0;0.0;Calculated values ==>;1560503865.109;333.66;333.46000000000004;292.36;292.56;291.06;276.86;273.8482719121499;276.26000000000005;275.96000000000004;274.36;276.66;348.26;293.76000000000005;273.96000000000004;274.56;296.46000000000004;289.46000000000004;297.16;329.26000000000005;277.76000000000005;276.26000000000005;308.16;335.46000000000004;272.86;242.77792619122317;267.7187500070086;273.8482719121499;291.26000000000005;6430000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;6450000.0;0.0;0.0;0.20066666666666666;0.034666666666666665;0.0;0.0;0.0;8786.68359375;3315.6083984375;2282.92163085938;16625.337890625;479245.7505197981;478711.38212800946;249323.66741211768;250015.90135728725;244976.21244901928;430477.46260093397;433656.0705203272;443779.4857613598;472063.34231996303;528900.8604430988;469059.37525089737;443198.0840360327;444068.8471814032;464022.1768390251;455317.5800407417;269120.5403151381;472268.67110626;436317.3535810935;433656.0705203272;147209.77445754013;261333.34086894934;468308.25738961285;201156.59117320157;199854.5083758514;273.6321911120072;273470.6033455929;159032.7739342672;38120.439347260195;26512.819878796865;0;1;1;1;0;0;0;3;15;19;238063189784.55676;90856693119.8538;200033250154.6122;48686.32751402375;9261.257762168923;-0.0;0.0;640693.7716040151;153000.21666988256;0.0;166993.85353097515;4.028274226206382;0.32721124112583083
1098;2019-06-14 11:18:45.080;615;611;189;190;173;41;32;29;16;35;722;207;13;28;233;164;242;568;184;37;32;-4;640;360;365;137;365;301;642;-2.0;-1.0;1046.0;228.0;0.0;0;1;40;1;0;0;1;0;0;0;1;0;1;0;0;15730.2109375;8470.5390625;3175.31420898438;2292.41650390625;621.0;246845;349.0;0.0;Calculated values ==>;1560503925.08;334.66;334.26000000000005;292.06;292.16;290.46000000000004;277.26000000000005;274.38016830617;276.36;276.06;274.76000000000005;276.66;345.36;293.86;274.46000000000004;275.96000000000004;296.46000000000004;289.56;297.36;329.96000000000004;276.86;276.36;308.06;335.26000000000005;272.76000000000005;241.92719264551067;267.7187500070086;274.38016830617;291.56;6400000.0;3600000.0;3650000.0;1370000.0;3650000.0;3010000.0;6420000.0;0.0;0.0;0.17433333333333334;0.038;0.0;0.0;0.0;8470.5390625;3175.31420898438;2292.41650390625;15730.2109375;481078.21794814547;480255.82151847344;248410.69116720316;248752.54527975933;243140.1297498972;430148.3826014536;432578.5526393707;444357.3337933654;472589.4791058512;525870.3286171833;469179.6353925685;443924.276660834;446070.60221923905;463279.1356354856;454615.39246030693;270511.97532070254;473737.886426078;433500.59072566376;432578.5526393707;146791.9768242716;260496.36997498586;468760.0141276226;202334.1241163476;199854.5083758514;274.11414950259814;273740.10259800294;159176.51461470622;38158.54873657677;26566.884756491996;0;1;1;1;0;0;0;3;15;19;238280584659.39774;90940052809.79283;200213762864.48016;42192.71288702677;10124.183820428449;-0.0;0.0;641450.7308995575;153161.68393603526;0.0;166993.85353097515;3.75347138134934;0.32089497488885793
1099;2019-06-14 11:19:45.100;622;617;190;190;172;47;34;30;18;36;718;210;18;39;233;164;243;569;186;37;34;-6;636;364;369;135;369;303;637;-2.0;-1.0;1092.0;233.0;0.0;8;1;41;1;0;0;1;0;0;0;1;0;1;0;0;15787.02734375;8497.2197265625;3333.84765625;2304.12719726562;619.0;246846;349.0;0.0;Calculated values ==>;1560503985.1;335.36;334.86;292.16;292.16;290.36;277.86;274.8017692304317;276.56;276.16;274.96000000000004;276.76000000000005;344.96000000000004;294.16;274.96000000000004;277.06;296.46000000000004;289.56;297.46000000000004;330.06;276.86;276.56;308.06;335.06;272.56;241.49495122638035;267.9596281332873;274.8017692304317;291.76000000000005;6360000.0;3640000.0;3690000.0;1350000.0;3690000.0;3030000.0;6370000.0;0.0;0.0;0.182;0.03883333333333334;0.0;0.0;0.0;8497.2197265625;3333.84765625;2304.12719726562;15787.02734375;482560.504312199;481715.58806003106;248946.17122029385;248946.17122029385;242976.25128190458;429879.7862731237;431924.41234261927;444244.8339766329;472948.7829819323;525293.8663315836;469264.4658180255;444244.8339766329;447236.20680083364;462679.2465461087;453933.9225991938;271542.92230184673;474514.0313845471;432488.85388799326;431924.41234261927;146791.9768242716;259659.41789560125;468837.507044565;203339.26579233384;199854.5083758514;274.5226505353356;274002.83379814733;159317.95973723344;38196.86603558464;26621.145853023554;0;1;1;1;0;0;0;3;15;19;238500858059.32773;91021680009.76689;200395023264.42255;43844.81340954243;10310.181701961645;-0.0;0.0;642167.9492782629;153332.02707746084;0.0;166993.85353097515;3.8312168116758096;0.32927109122102277
1100;2019-06-14 11:20:45.120;624;621;198;197;174;50;36;32;19;37;728;212;20;43;233;163;244;571;185;38;36;-7;637;364;369;135;369;304;638;-1.0;-1.0;1087.0;178.0;0.0;23;0;44;1;0;0;1;0;0;0;1;0;1;0;0;16665.576171875;8695.265625;3859.447265625;2324.36987304688;615.0;246847;350.0;0.0;Calculated values ==>;1560504045.12;335.56;335.26000000000005;292.96000000000004;292.86;290.56;278.16;274.8017692304317;276.76000000000005;276.36;275.06;276.86;345.96000000000004;294.36;275.16;277.46000000000004;296.46000000000004;289.46000000000004;297.56;330.26000000000005;276.96000000000004;276.76000000000005;308.16;334.66;272.46000000000004;241.49495122638035;268.0796299477929;274.8017692304317;291.66;6370000.0;3640000.0;3690000.0;1350000.0;3690000.0;3040000.0;6380000.0;0.0;0.0;0.18116666666666664;0.029666666666666668;0.0;0.0;0.0;8695.265625;3859.447265625;2324.36987304688;16665.576171875;482739.32069781265;482187.99116725504;251722.5420522113;251364.02170156105;243585.86665482752;429879.7862731237;432301.3137403124;444188.7006036905;473046.2935902154;526263.2320382803;469367.4827915704;444333.52089386596;447607.1325964645;462679.2465461087;453790.8838142899;272006.6373888637;474697.51096468576;432675.7974509262;432301.3137403124;147209.77445754013;257985.5697089033;468739.21643722313;203456.1746622726;199854.5083758514;274.5678771487968;274273.3623068124;159461.27820535467;38235.449701427955;26681.10995872824;0;1;1;1;0;0;0;3;15;19;238722331859.25735;91102707009.74115;200577183964.36465;43612.70928305354;7870.063572656867;-0.0;0.0;642897.0049046993;153483.57962204915;0.0;166993.85353097515;3.4600770540377996;0.28394488409163915
1101;2019-06-14 11:21:45.121;625;623;205;205;179;48;37;34;20;38;740;213;20;46;233;158;244;575;184;39;37;-9;629;363;368;134;368;305;630;-2.0;-1.0;1265.0;214.0;0.0;30;0;46;1;0;0;1;0;0;0;1;0;1;0;0;17161.966796875;8661.759765625;4005.1630859375;2333.85522460938;612.0;246848;351.0;0.0;Calculated values ==>;1560504105.121;335.66;335.46000000000004;293.66;293.66;291.06;277.96000000000004;274.69669130483857;276.86;276.56;275.16;276.96000000000004;347.16;294.46000000000004;275.16;277.76000000000005;296.46000000000004;288.96000000000004;297.56;330.66;277.06;276.86;308.26000000000005;334.36;272.26000000000005;241.2770596917726;268.19934244402924;274.69669130483857;291.56;6290000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3050000.0;6300000.0;0.0;0.0;0.21083333333333334;0.035666666666666666;0.0;0.0;0.0;8661.759765625;4005.1630859375;2333.85522460938;17161.966796875;483782.0044480228;483381.1671350436;254687.88868879376;254687.88868879376;245483.6231105773;429947.3805835815;432743.97865350964;444132.64570135507;473273.9119493556;527442.2860513828;469350.2095338345;444132.64570135507;447838.18717396184;462829.68046980636;453246.3397903811;400262.4121831873;476287.2740426037;433115.1307267976;432743.97865350964;147627.5718731643;256730.23209357203;468680.0373576287;203137.24598709308;199854.5083758514;274.4397618178071;274555.2631972682;159605.9224947079;38274.268890991494;26746.649470812845;0;1;1;1;0;0;0;3;15;19;238943435544.86884;91183408354.96434;200759887009.86993;50809.863439756904;9471.026225549103;-0.0;0.0;643683.8727938117;153628.0911125852;0.0;166993.85353097515;4.0185175301713;0.32987715077396085
1102;2019-06-14 11:22:45.152;623;623;208;208;185;45;38;34;19;39;751;214;19;45;233;154;244;570;180;40;38;-10;628;360;365;134;365;306;629;-3.0;-1.0;1309.0;162.0;0.0;32;0;50;1;0;0;1;0;0;0;1;0;1;0;0;17826.759765625;8945.921875;4081.6064453125;2334.72924804688;608.0;246849;356.0;0.0;Calculated values ==>;1560504165.152;335.46000000000004;335.46000000000004;293.96000000000004;293.96000000000004;291.66;277.66;274.38016830617;276.96000000000004;276.56;275.06;277.06;348.26;294.56;275.06;277.66;296.46000000000004;288.56;297.56;330.16;277.16;276.96000000000004;308.76000000000005;333.96000000000004;272.16;241.2770596917726;268.3187672390254;274.38016830617;291.16;6280000.0;3600000.0;3650000.0;1340000.0;3650000.0;3060000.0;6290000.0;0.0;0.0;0.21816666666666668;0.027000000000000003;0.0;0.0;0.0;8945.921875;4081.6064453125;2334.72924804688;17826.759765625;483605.22849311866;483493.25306514936;255897.35740265725;255897.35740265725;247537.18180126083;430148.3826014536;433683.32636128634;443785.1483169292;473371.24222306634;528516.7185281644;469333.043314177;443785.1483169292;447508.6907727563;463279.1356354856;453192.24889485224;400872.70966892026;475652.10818382184;434047.17992658;433683.32636128634;149716.55665059228;255056.51255035817;468581.8515403894;202492.00848675627;199854.5083758514;274.1755389925442;274846.98656403716;159752.72898565073;38313.19386238123;26814.074034828536;0;1;1;1;0;0;0;3;15;19;239163449159.49835;91263849894.82889;200943281714.5611;52642.12000628273;7184.425762448095;-0.0;0.0;644546.4180726716;153766.95825655852;0.0;166993.85353097515;3.8943850213754767;0.3004415742377037
1103;2019-06-14 11:23:45.102;621;621;206;207;185;41;38;34;19;40;760;213;18;45;233;152;244;570;177;37;38;-12;627;359;364;134;364;306;628;-2.0;-1.0;1181.0;113.0;0.0;30;0;53;1;0;0;1;0;0;0;1;0;1;0;0;18110.72265625;9052.7802734375;3999.75415039062;2343.03491210938;596.0;246850;387.0;0.0;Calculated values ==>;1560504225.102;335.26000000000005;335.26000000000005;293.76000000000005;293.86;291.66;277.26000000000005;274.27422755570615;276.96000000000004;276.56;275.06;277.16;349.16;294.46000000000004;274.96000000000004;277.66;296.46000000000004;288.36;297.56;330.16;276.86;276.96000000000004;311.86;332.76000000000005;271.96000000000004;241.2770596917726;268.3187672390254;274.27422755570615;290.86;6270000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;6280000.0;0.0;0.0;0.19683333333333333;0.01883333333333333;0.0;0.0;0.0;9052.7802734375;3999.75415039062;2343.03491210938;18110.72265625;483428.5748061287;483316.3549094902;255173.90264832348;255561.04207583104;247574.9270292521;430214.79039162316;433931.68165179034;443785.1483169292;473468.5566066367;529458.4190747546;469212.22796372406;443639.0469653982;447508.6907727563;463428.3443550566;453079.30423720385;401468.2983409913;475774.5145411408;433749.95420475816;433931.68165179034;162668.35908569003;250035.78352995744;468385.4201070298;202314.19056868515;199854.5083758514;274.10182773383997;275146.2160186073;159902.5931793531;38352.14274594018;26881.362585953222;0;1;1;1;0;0;0;3;15;19;239381966909.67215;91344182894.89279;201126728714.707;47529.53351677937;5011.00815630549;-0.0;0.0;645380.4862162111;153868.50218211557;0.0;166993.85353097515;3.4127053392199507;0.25162673731922347
1104;2019-06-14 11:24:45.112;618;619;203;204;183;40;37;34;20;40;768;212;18;43;233;152;244;572;177;37;37;-14;629;359;364;132;364;306;630;92.0;-1.0;1169.0;159.0;0.0;34;0;57;1;0;0;1;0;0;0;1;0;1;0;0;18511.296875;9361.537109375;4109.64013671875;2343.46948242188;589.0;246851;458.0;0.0;Calculated values ==>;1560504285.112;334.96000000000004;335.06;293.46000000000004;293.56;291.46000000000004;277.16;274.27422755570615;276.86;276.56;275.16;277.16;349.96000000000004;294.36;274.96000000000004;277.46000000000004;296.46000000000004;288.36;297.56;330.36;276.86;276.86;318.96000000000004;332.06;271.76000000000005;240.83765695389522;268.3187672390254;274.27422755570615;290.86;6290000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;6300000.0;0.015333333333333334;0.0;0.19483333333333333;0.026500000000000003;0.0;0.015333333333333334;0.0;9361.537109375;4109.64013671875;2343.46948242188;18511.296875;482769.2735890445;482801.5094762493;253930.19215223295;254307.78199635493;246821.47653769597;430214.79039162316;433749.95420475816;443931.0220281237;473727.59171134117;530294.8415796665;469091.33972194145;443639.0469653982;447227.0908755239;463428.3443550566;453079.30423720385;400262.4121831873;475833.10602039495;433749.95420475816;433749.95420475816;192335.8262164488;247107.31509690773;468464.7437268148;202168.7904344266;202168.7904344266;274.04524858056044;275451.45037856855;160056.0713996263;38391.203458255615;26948.95213471601;0;1;1;1;0;0;0;3;15;19;239600403309.63745;91423996194.88011;201310359314.67783;47103.341455505324;7056.842762248289;-0.0;3550.911177811751;646169.2249420701;153969.08436732492;0.0;167023.4493892733;3.6492181195236952;0.2574432655294483
1105;2019-06-14 11:25:45.113;618;619;200;201;180;39;37;33;19;40;775;211;17;42;234;153;244;577;177;37;37;-16;636;358;364;131;363;306;638;187.0;-1.0;1286.0;127.0;0.0;33;0;58;1;0;0;1;0;0;0;1;0;1;0;0;18652.486328125;9596.623046875;4203.12939453125;2349.87841796875;583.0;246852;527.0;0.0;Calculated values ==>;1560504345.113;334.96000000000004;335.06;293.16;293.26000000000005;291.16;277.06;274.1680685717883;276.86;276.46000000000004;275.06;277.16;350.66;294.26000000000005;274.86;277.36;296.56;288.46000000000004;297.56;330.86;276.86;276.86;325.86;331.46000000000004;271.56;240.61611355647437;268.3187672390254;274.1680685717883;290.86;6360000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;3060000.0;6380000.0;0.03116666666666667;0.0;0.21433333333333332;0.021166666666666667;0.0;0.03116666666666667;0.0;9596.623046875;4203.12939453125;2349.87841796875;18652.486328125;481975.9991988734;481895.00337834214;252445.6784721476;252810.39222320725;245538.54685761358;430280.9020939914;433749.95420475816;443785.1483169292;473856.7996405058;531026.2279586041;468970.37824730924;443492.7161922392;447086.0058300499;463709.8566730499;453395.3457919151;272132.0605942162;475615.925833254;433749.95420475816;433749.95420475816;221177.93781777218;244597.3647265701;468406.69053229276;202063.82049373764;202063.82049373764;273.9998298207423;275761.1537331904;160214.058700482;38430.3153425655;27018.226368610736;0;1;1;1;0;0;0;3;15;19;239818806949.37363;91502897509.7848;201493962374.45605;51808.937930104046;5637.590749149417;-0.0;7220.8845006601405;646993.507673771;154074.8730762412;0.0;167113.21584923487;4.004265716226796;0.2508022440389071
1106;2019-06-14 11:26:45.113;620;620;199;199;177;38;38;33;-1;40;781;211;0;36;234;153;244;583;177;38;38;-17;637;359;364;138;364;304;639;-2.0;-1.0;1371.0;187.0;0.0;35;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17664.640625;9547.72265625;4214.14892578125;1370.37316894531;574.0;246853;567.0;14.0;Calculated values ==>;1560504405.113;335.16;335.16;293.06;293.06;290.86;276.96000000000004;274.27422755570615;276.96000000000004;276.46000000000004;273.06;277.16;351.26;294.26000000000005;273.16;276.76000000000005;296.56;288.46000000000004;297.56;331.46000000000004;276.96000000000004;276.96000000000004;329.86;330.56;271.46000000000004;242.14157278889297;268.0796299477929;274.27422755570615;290.86;6370000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6390000.0;0.0;0.0;0.2285;0.03116666666666667;0.0;0.0;0.03534132361560536;9547.72265625;4214.14892578125;1370.37316894531;17664.640625;482155.08940375113;481927.9180713788;252038.88968688415;252038.88968688415;244523.40922550156;430214.79039162316;433931.68165179034;441243.57701197703;472947.9820155742;531802.8519403378;469246.94630200695;441393.15733161947;446621.9564447741;463561.2209818517;453222.3871060954;272006.6373888637;476407.65182562184;433931.68165179034;433931.68165179034;237904.88540968279;240832.718256323;467337.2796309409;202084.65282445683;202063.82049373764;274.0124840791286;276063.79645779973;160373.59491467473;38461.317439123115;27088.37035461334;0;1;1;1;0;0;0;3;15;19;240037206949.37363;91583597509.7848;201676962374.45605;54647.81417684837;8267.04020213542;-0.0;0.0;647880.6472746623;154190.74500083525;0.0;167173.38988674036;4.157668304626355;0.320526067256667
1107;2019-06-14 11:27:45.114;624;622;198;199;177;38;39;33;-14;41;784;212;-19;21;234;153;245;585;176;38;39;-16;637;358;363;143;363;303;639;145.0;-1.0;1218.0;96.0;3.0;37;100;55;1;0;0;1;0;0;0;1;0;0;0;0;17520.2890625;9389.5390625;4329.50732421875;1351.37048339844;565.0;246854;586.0;16.0;Calculated values ==>;1560504465.114;335.56;335.36;292.96000000000004;293.06;290.86;276.96000000000004;274.1680685717883;277.06;276.46000000000004;271.76000000000005;277.26000000000005;351.56000000000006;294.36;271.26000000000005;275.26000000000005;296.56;288.46000000000004;297.66;331.66;276.96000000000004;277.06;331.76000000000005;329.66;271.56;243.1966462407574;267.9596281332873;274.1680685717883;290.76000000000005;6370000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;6390000.0;0.024166666666666666;0.0;0.20299999999999999;0.016;0.0005;0.024666666666666667;0.04040840672068858;9389.5390625;4329.50732421875;1351.37048339844;17520.2890625;482739.32069781265;482221.0199448254;251679.00438924308;252038.88968688415;244523.40922550156;430280.9020939914;434358.88782729313;439494.5820066302;472391.1323836129;532190.4455563852;469505.18851112365;438727.9205961053;444677.7423059734;463709.8566730499;453395.3457919151;272604.55366436625;476711.09114000783;434178.6716885159;434358.88782729313;245852.32104278926;237068.3971897606;466735.44464447023;202124.2871790768;203128.7746900937;274.02337359841295;276357.00909280224;160531.40805960933;38483.99901430866;27159.568676845836;0;1;1;1;0;0;0;3;15;19;240255310584.9768;91667898915.01794;201859065409.9597;48186.16984999333;4233.778519446295;-0.0;5703.6761240509195;648737.6114264204;154294.9202266947;0.0;167220.92131341615;3.856802701240644;0.23982933674948187
1108;2019-06-14 11:28:45.124;624;623;197;198;176;38;40;33;-18;41;780;210;-24;10;234;152;245;587;176;39;40;-15;637;357;362;146;362;303;638;100.0;0.0;1192.0;107.0;0.0;34;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17311.134765625;9357.9423828125;4235.0517578125;1334.24572753906;551.0;246855;594.0;16.0;Calculated values ==>;1560504525.124;335.56;335.46000000000004;292.86;292.96000000000004;290.76000000000005;276.96000000000004;274.0616903277293;277.16;276.46000000000004;271.36;277.26000000000005;351.16;294.16;270.76000000000005;274.16;296.56;288.36;297.66;331.86;277.06;277.16;332.56;328.26000000000005;271.66;243.81672145450628;267.9596281332873;274.0616903277293;290.76000000000005;6370000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3030000.0;6380000.0;0.016666666666666666;0.0;0.19866666666666666;0.017833333333333333;0.0;0.016666666666666666;0.04043650412062159;9357.9423828125;4235.0517578125;1334.24572753906;17311.134765625;482739.32069781265;482480.47190913465;251364.02170156105;251722.5420522113;244231.53740800355;430346.717906069;434782.31747122854;438881.8371443283;471995.6991225075;531773.6079719749;469264.4658180255;437953.82195464283;443080.6557621375;463858.19375264365;453425.5286898729;272604.55366436625;477134.07749514154;434603.5697922251;434782.31747122854;249199.05678690012;231213.40812182956;466412.1571570121;201807.43575259505;201807.43575259505;273.8953891733503;276647.319334968;160687.66310979743;38506.382879418765;27230.951897739033;0;1;1;1;0;0;0;3;15;19;240472846834.94223;91754613365.00417;202040895709.9308;47098.781076491;4718.784198378771;-0.0;3882.9146953105583;649531.7850242245;154369.53735011292;0.0;167300.82288494095;3.731465459262502;0.24597861564852114
1109;2019-06-14 11:29:45.125;623;621;196;196;175;38;41;33;-24;41;769;208;-25;4;234;151;245;586;176;40;41;-15;634;358;363;148;363;303;636;-1.0;-1.0;988.0;126.0;0.0;37;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17065.5234375;9192.1044921875;4329.96435546875;1327.04602050781;529.0;246856;599.0;16.0;Calculated values ==>;1560504585.125;335.46000000000004;335.26000000000005;292.76000000000005;292.76000000000005;290.66;276.96000000000004;274.1680685717883;277.26000000000005;276.46000000000004;270.76000000000005;277.26000000000005;350.06000000000006;293.96000000000004;270.66;273.56;296.56;288.26000000000005;297.66;331.76000000000005;277.16;277.26000000000005;333.06;326.06;271.66;244.22491754036054;267.9596281332873;274.1680685717883;290.76000000000005;6340000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3030000.0;6360000.0;0.0;0.0;0.16466666666666668;0.021;0.0;0.0;0.04047964686328806;9192.1044921875;4329.96435546875;1327.04602050781;17065.5234375;482931.71345632686;482414.56667962356;251092.57445604;251092.57445604;243972.58503122922;430280.9020939914;434717.7860891638;437953.82195464283;471730.980663899;530626.595412262;469023.45636812504;437798.07955487026;442197.7884769968;463709.8566730499;453109.7795175533;397661.86473775544;477223.2759852236;434538.5910328508;434717.7860891638;251290.9062238717;222014.15119762826;466128.7298735479;201862.77514874045;201807.43575259505;273.92148332510243;276933.7962608505;160842.24940996442;38528.56068024955;27302.328221515727;0;1;1;1;0;0;0;3;15;19;240690350459.6795;91842814834.89761;202222698739.71118;38876.32570737193;5549.585049220957;-0.0;0.0;650248.256187545;154455.10851990196;0.0;167333.18104665648;2.9918221490656225;0.22773139196846512
1110;2019-06-14 11:30:45.155;620;618;196;196;174;38;41;32;-23;40;746;206;-25;10;234;151;246;585;175;40;41;-17;635;357;362;138;362;304;637;87.0;-1.0;1193.0;173.0;0.0;34;0;53;1;0;0;1;0;0;0;1;1;0;0;0;17857.798828125;9211.3125;4246.38427734375;2313.55786132812;508.0;246857;600.0;14.0;Calculated values ==>;1560504645.155;335.16;334.96000000000004;292.76000000000005;292.76000000000005;290.56;276.96000000000004;274.0616903277293;277.26000000000005;276.36;270.86;277.16;347.76;293.76000000000005;270.66;274.16;296.56;288.26000000000005;297.76000000000005;331.66;277.16;277.26000000000005;333.16;323.96000000000004;271.46000000000004;242.14157278889297;268.0796299477929;274.0616903277293;290.66;6350000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;6370000.0;0.0145;0.0;0.19883333333333333;0.028833333333333332;0.0;0.0145;0.03545469631340272;9211.3125;4246.38427734375;2313.55786132812;17857.798828125;482381.80403916753;481862.21617339586;251049.9331231234;251049.9331231234;243617.68795571438;430346.717906069;434960.5676705249;437883.18805776763;472947.9820155742;528147.6268721176;468643.1757465133;437570.5891863215;442875.1821116291;463858.19375264365;453283.0443037091;397674.0963805354;476952.11366447783;434782.31747122854;434960.5676705249;251709.28920128586;213234.55432191002;467337.2796309409;201566.45022260628;201566.45022260628;273.80134281243915;277224.9694601014;160995.68789906366;38558.914215099896;27373.83352820772;0;1;1;1;0;0;0;3;16;19;240907959209.5758;91928657734.8567;202404889789.62436;46987.644706224586;7663.05891460698;-0.0;3384.21470299482;650964.1470405272;154565.26893889788;0.0;167361.39693672926;3.6797908380429036;0.26133454675042794
1111;2019-06-14 11:31:45.086;617;615;196;196;174;38;42;31;-24;39;731;205;-26;11;235;151;246;585;176;41;42;-18;632;358;363;134;363;303;634;230.0;-1.0;1340.0;205.0;0.0;34;0;52;1;0;0;1;0;0;0;1;1;0;0;0;17752.43359375;9154.95703125;4236.998046875;2329.92602539062;494.0;246858;598.0;0.0;Calculated values ==>;1560504705.086;334.86;334.66;292.76000000000005;292.76000000000005;290.56;276.96000000000004;274.1680685717883;277.36;276.26000000000005;270.76000000000005;277.06;346.26;293.66;270.56;274.26000000000005;296.66;288.26000000000005;297.76000000000005;331.66;277.26000000000005;277.36;332.96000000000004;322.56;271.36;241.2770596917726;267.9596281332873;274.1680685717883;290.76000000000005;6320000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6340000.0;0.03833333333333333;0.0;0.22333333333333333;0.034166666666666665;0.0;0.03833333333333333;0.0;9154.95703125;4236.998046875;2329.92602539062;17752.43359375;482284.27675788803;481764.6201217452;251178.40035240416;251178.40035240416;243713.77460571055;430280.9020939914;434896.4795471851;437953.82195464283;473371.24222306634;526655.636851071;468661.3986364127;437642.0229114993;443226.97429043637;463842.3458870584;453109.7795175533;399647.53389367886;477312.6231287615;434717.7860891638;434896.4795471851;250872.52762923925;207382.2378540181;467795.64079699304;201852.48020428934;201852.48020428934;273.91746870688934;277521.38013219467;161148.5641350598;38597.56541409828;27444.447081822193;0;1;1;1;0;0;0;3;16;19;241125209084.55505;92010163894.84892;202586780374.607;52729.299657578944;9086.39132025071;-0.0;8933.353308144338;651794.1659560961;154704.68717527695;0.0;167463.9252934522;4.500036848017734;0.29143913967654383
1112;2019-06-14 11:32:45.116;616;613;196;197;174;38;43;32;-15;39;739;207;-23;11;235;151;246;583;179;42;43;-19;635;357;363;130;362;303;637;233.0;-1.0;1163.0;177.0;0.0;37;0;52;1;0;0;1;0;0;0;1;1;0;0;0;17886.193359375;9237.369140625;4343.025390625;2348.07397460938;484.0;246859;595.0;0.0;Calculated values ==>;1560504765.116;334.76000000000005;334.46000000000004;292.76000000000005;292.86;290.56;276.96000000000004;274.0616903277293;277.46000000000004;276.36;271.66;277.06;347.06000000000006;293.86;270.86;274.26000000000005;296.66;288.26000000000005;297.76000000000005;331.46000000000004;277.36;277.46000000000004;332.66;321.56;271.26000000000005;240.39332010688793;267.9596281332873;274.0616903277293;291.06;6350000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;3030000.0;6370000.0;0.03883333333333334;0.0;0.19383333333333336;0.029500000000000002;0.0;0.03883333333333334;0.0;9237.369140625;4343.025390625;2348.07397460938;17886.193359375;481797.0244824171;481127.784665951;251049.9331231234;251407.10753764573;243617.68795571438;430346.717906069;435074.67720794375;439341.82880185475;473889.0705746373;527492.7868628803;468902.8432709624;438109.25301780854;443226.97429043637;463990.4146581629;453283.0443037091;397674.0963805354;476649.52725485706;434896.4795471851;435074.67720794375;249617.41799618208;203202.34940748036;468251.26943608606;201600.0958901027;201600.0958901027;273.8144819765544;277818.51718427474;161301.91015444472;38636.568239079694;27515.983027198254;0;1;1;1;0;0;0;3;16;19;241343117984.4512;92089403494.81116;202768671274.5203;46082.27256272794;7866.20961960651;-0.0;9066.596241176161;652618.0074390903;154846.02948554565;0.0;167613.99987274813;3.9561291407475956;0.2527776299616768
1113;2019-06-14 11:33:45.097;614;612;197;198;174;38;45;31;-1;39;754;208;-6;13;235;151;246;583;180;43;44;-19;634;357;362;128;362;302;635;-2.0;-1.0;1350.0;240.0;0.0;34;0;48;1;0;0;1;0;0;0;1;1;0;0;0;17506.865234375;8915.240234375;4217.16064453125;2336.27221679688;479.0;246860;592.0;0.0;Calculated values ==>;1560504825.097;334.56;334.36;292.86;292.96000000000004;290.56;276.96000000000004;274.0616903277293;277.66;276.26000000000005;273.06;277.06;348.56000000000006;293.96000000000004;272.56;274.46000000000004;296.66;288.26000000000005;297.76000000000005;331.46000000000004;277.46000000000004;277.56;332.36;321.06;271.26000000000005;239.943914813709;267.8393353686513;274.0616903277293;291.16;6340000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3020000.0;6350000.0;0.0;0.0;0.225;0.04;0.0;0.0;0.0;8915.240234375;4217.16064453125;2336.27221679688;17506.865234375;481618.1657345952;481210.202262976;251493.83379016203;251854.28980999393;243681.6412526417;430346.717906069;435668.7067053961;441666.2829081751;474146.7518333664;529137.3455859039;469161.7630768955;440920.49340534693;443721.9807720978;463990.4146581629;453283.0443037091;398350.84916854824;476890.85001354135;435315.5984456732;435492.39016710146;248362.34728340767;201112.50472608567;468526.7682764073;201386.18351739793;201600.0958901027;273.7308978762973;278113.36594061105;161453.13399638256;38675.59209583755;27587.295321381247;0;1;1;1;0;0;0;3;16;19;241560549109.2576;92166778984.74226;202950113799.35873;54063.02236292486;10685.623390360377;-0.0;0.0;653452.2872904219;155000.57913759843;0.0;167689.53091561727;4.185791848640918;0.34048901295078826
1114;2019-06-14 11:34:45.117;614;611;199;199;176;38;46;32;7;40;769;210;3;11;235;151;246;581;180;45;46;-17;628;357;362;137;362;302;629;296.0;-1.0;843.0;203.0;0.0;35;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16411.166015625;8620.505859375;4163.6787109375;1359.9765625;478.0;246861;588.0;0.0;Calculated values ==>;1560504885.117;334.56;334.26000000000005;293.06;293.06;290.76000000000005;276.96000000000004;274.0616903277293;277.76000000000005;276.36;273.86;277.16;350.06000000000006;294.16;273.46000000000004;274.26000000000005;296.66;288.26000000000005;297.76000000000005;331.26000000000005;277.66;277.76000000000005;331.96000000000004;320.96000000000004;271.46000000000004;241.92719264551067;267.8393353686513;274.0616903277293;291.16;6280000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6290000.0;0.04933333333333333;0.0;0.14049999999999999;0.03383333333333333;0.0;0.04933333333333333;0.0;8620.505859375;4163.6787109375;1359.9765625;16411.166015625;482301.48937864933;481750.54865337646;252489.70683601213;252489.70683601213;244528.86372399834;430346.717906069;435844.5533831253;442846.63139517745;473078.44118532055;530702.2639863107;469402.34944199485;442258.39573455596;443431.1120271193;463990.4146581629;453283.0443037091;402049.6254538846;477311.7183709563;435668.7067053961;435844.5533831253;246688.97952812296;200694.54348549087;467476.8406507154;201387.14692481147;201387.14692481147;273.73127457279384;278396.11041881447;161599.3139247705;38706.404436468685;27657.158929708126;0;1;1;1;0;0;0;3;16;19;241777821510.05164;92246305485.0329;203131374200.02115;33925.05756808641;9002.701304393082;-0.0;11566.565385276814;654185.7657038607;155164.7032004453;0.0;167785.95109019525;3.852778807174149;0.2377019125808391
1115;2019-06-14 11:35:45.148;612;610;199;200;177;37;48;32;8;40;777;210;5;14;235;151;245;577;179;46;48;-15;623;356;361;141;361;302;625;124.0;-1.0;997.0;207.0;0.0;29;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16091.7109375;8437.8935546875;3963.12158203125;1340.52355957031;476.0;246862;585.0;0.0;Calculated values ==>;1560504945.148;334.36;334.16;293.06;293.16;290.86;276.86;273.955091788801;277.96000000000004;276.36;273.96000000000004;277.16;350.86;294.16;273.66;274.56;296.66;288.26000000000005;297.66;330.86;277.76000000000005;277.96000000000004;331.66;320.76000000000005;271.66;242.77792619122317;267.8393353686513;273.955091788801;291.06;6230000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6250000.0;0.020666666666666667;0.0;0.16616666666666668;0.034499999999999996;0.0;0.020666666666666667;0.0;8437.8935546875;3963.12158203125;1340.52355957031;16091.7109375;482578.5095572182;482061.1577896799;252675.82689655572;253047.6751731029;244994.09540903836;430412.23801567365;436430.11128019885;442993.0989471373;472555.3283204977;531536.0717182884;469402.34944199485;442552.9904358224;443867.07844128745;464138.1880892104;453455.83774682117;404250.95674896135;477193.0818538617;436081.5480936552;436430.11128019885;245433.99809710225;199858.6285646581;467116.06229460565;201124.42141185308;201124.42141185308;273.62403433422065;278667.10766924324;161741.5406988679;38728.92023126799;27724.917255758915;0;1;1;1;0;0;0;3;16;19;241994833574.6862;92329748574.89238;203312667819.71585;40190.511917113065;9176.711610454964;-0.0;4862.984257279146;654803.714557232;155316.27658028607;0.0;167922.93474199128;3.946443624940793;0.2883212389351882
1116;2019-06-14 11:36:45.128;609;608;199;199;177;37;50;31;7;40;774;208;5;16;236;151;245;571;181;48;49;-13;619;357;362;144;361;302;620;249.0;0.0;1202.0;231.0;0.0;26;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15703.9658203125;8201.865234375;3814.30883789062;1335.76794433594;474.0;246863;582.0;0.0;Calculated values ==>;1560505005.128;334.06;333.96000000000004;293.06;293.06;290.86;276.86;274.0616903277293;278.16;276.26000000000005;273.86;277.16;350.56000000000006;293.96000000000004;273.66;274.76000000000005;296.76000000000005;288.26000000000005;297.66;330.26000000000005;277.96000000000004;278.06;331.36;320.56;271.86;243.40439225979637;267.8393353686513;274.0616903277293;291.26000000000005;6190000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3020000.0;6200000.0;0.0415;0.0;0.20033333333333334;0.0385;0.0;0.0415;0.0;8201.865234375;3814.30883789062;1335.76794433594;15703.9658203125;482598.3044311448;482340.2105063503;252913.43001542275;252913.43001542275;245167.7874006723;430346.717906069;436543.3446468343;442846.63139517745;472160.7387857882;531223.4586501896;469161.7630768955;442552.9904358224;444156.6089809168;464270.0288607765;453283.0443037091;406288.894192114;476898.28885271953;436194.857971995;436369.3260602679;244179.05427248686;199022.72361097817;466894.4858527952;201511.23415437332;201511.23415437332;273.77977396117444;278931.98332098493;161880.15913393532;38751.21522633123;27789.707571972147;0;1;1;1;0;0;0;3;16;19;242211661274.75513;92415220074.91956;203493807419.77344;48347.52458057443;10217.255190389244;-0.0;9746.610814094627;655541.2855892903;155477.83909821446;0.0;168044.64078541624;5.116213843658186;0.34303283125464706
1117;2019-06-14 11:37:45.109;606;606;200;200;178;37;51;32;6;40;767;207;4;18;236;152;243;564;183;50;51;-12;617;356;361;145;361;302;619;87.0;0.0;892.0;203.0;0.0;25;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15553.6865234375;8052.76416015625;3775.90258789062;1331.92419433594;471.0;246864;579.0;0.0;Calculated values ==>;1560505065.109;333.76000000000005;333.76000000000005;293.16;293.16;290.96000000000004;276.86;273.955091788801;278.26000000000005;276.36;273.76000000000005;277.16;349.86;293.86;273.56;274.96000000000004;296.76000000000005;288.36;297.46000000000004;329.56;278.16;278.26000000000005;331.06;320.26000000000005;271.96000000000004;243.61107973660833;267.8393353686513;273.955091788801;291.46000000000004;6170000.0;3560000.0;3610000.0;1450000.0;3610000.0;3020000.0;6190000.0;0.0145;0.0;0.14866666666666667;0.03383333333333333;0.0;0.0145;0.0;8052.76416015625;3775.90258789062;1331.92419433594;15553.6865234375;482392.2989673497;482164.6145898011;253338.1420789265;253338.1420789265;245537.17711254186;430412.23801567365;436949.6230331232;442699.92918233894;472028.77388759464;530493.7248521174;469041.3626281953;442405.8132597088;444445.26436519914;464270.0288607765;453597.93676159094;406305.3160829933;475969.71950414276;436776.8904632732;436949.6230331232;242924.1476594651;197768.88456892778;466853.919156553;201083.51472533925;201083.51472533925;273.60801623626975;279192.38127147953;162015.57148460828;38773.43895439056;27852.939304072763;0;1;1;1;0;0;0;3;16;19;242428492589.56207;92501892619.84238;203674950039.61215;35920.30694927395;8991.898683256064;-0.0;3420.0585704628675;656243.2951446363;155637.86468952964;0.0;168154.32828481233;3.6724995415929262;0.2859397347002242
