;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1118;2019-06-14 11:38:45.129;603;604;200;201;178;37;53;31;1;40;757;207;1;20;236;153;242;560;184;51;53;-12;614;356;361;147;361;303;616;146.0;-1.0;1190.0;199.0;0.0;20;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15404.6728515625;7991.6357421875;3570.96069335938;1341.900390625;468.0;246865;577.0;0.0;Calculated values ==>;1560505125.129;333.46000000000004;333.56;293.16;293.26000000000005;290.96000000000004;276.86;273.955091788801;278.46000000000004;276.26000000000005;273.26000000000005;277.16;348.86;293.86;273.26000000000005;275.16;296.76000000000005;288.46000000000004;297.36;329.16;278.26000000000005;278.46000000000004;330.86;319.96000000000004;271.96000000000004;244.02132995426717;267.9596281332873;273.955091788801;291.56;6140000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;6160000.0;0.024333333333333332;0.0;0.19833333333333333;0.033166666666666664;0.0;0.024333333333333332;0.0;7991.6357421875;3570.96069335938;1341.900390625;15404.6728515625;482300.9046232341;482217.3279938442;253486.59656627226;253868.12386823382;245644.6520970848;430412.23801567365;437293.7973737539;441753.0823843035;471764.18514258164;529374.0820662462;468902.8432709624;441753.0823843035;444533.65563525405;464270.0288607765;453739.86056312814;407285.54778232245;475735.6854969059;436949.6230331232;437293.7973737539;242087.5637286956;196515.0671798046;466572.0938815161;201299.1473064671;201299.1473064671;273.6924063055421;279450.4535949652;162149.3193848628;38795.72825321533;27914.18357268394;0;1;1;1;0;0;0;3;16;19;242645164789.49323;92589521819.81453;203856510539.55444;47690.03045710422;8798.219394739122;-0.0;5742.536484970646;656940.2802070719;155786.16509046048;0.0;168230.70869523627;4.822410914201817;0.3474902800995153
1119;2019-06-14 11:39:45.110;600;601;201;201;180;38;55;31;-1;39;744;207;-1;29;236;153;241;555;186;53;55;-13;613;357;362;136;361;306;614;259.0;-1.0;1293.0;225.0;0.0;21;0;45;1;0;0;1;0;0;0;1;1;0;0;0;16763.19140625;8338.6494140625;3624.14184570312;2354.23217773438;466.0;246866;574.0;0.0;Calculated values ==>;1560505185.11;333.16;333.26000000000005;293.26000000000005;293.26000000000005;291.16;276.96000000000004;274.0616903277293;278.66;276.26000000000005;273.06;277.06;347.56000000000006;293.86;273.06;276.06;296.76000000000005;288.46000000000004;297.26000000000005;328.66;278.46000000000004;278.66;330.56;319.76000000000005;271.86;241.71165711629368;268.3187672390254;274.0616903277293;291.76000000000005;6130000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3060000.0;6140000.0;0.043166666666666666;0.0;0.2155;0.0375;0.0;0.043166666666666666;0.0;8338.6494140625;3624.14184570312;2354.23217773438;16763.19140625;481982.1855456733;482012.2720696435;253970.04958777636;253970.04958777636;246394.91859710737;430346.717906069;437406.86254204705;440817.3637915739;473111.07959547755;527783.7381773739;468485.7931119602;440817.3637915739;445233.9253261885;464270.0288607765;453567.83574282797;407296.7242597733;475229.24031294027;437062.7516608749;437406.86254204705;240832.718256323;195679.20071851107;468010.6732501067;201588.68020544737;201588.68020544737;273.8100242874709;279718.4342427888;162285.36200056906;38826.519604241075;27974.12377337995;0;1;1;1;0;0;0;3;17;19;242861996104.30017;92674394934.73895;204039152684.3918;51553.78131281027;9990.824739174725;-0.0;10179.48487086322;657767.050077693;155942.69087590394;0.0;168363.35018997153;5.009706887465463;0.34060328296902453
1120;2019-06-14 11:40:45.130;597;599;202;203;181;38;56;31;2;38;744;210;0;29;236;154;240;554;185;54;56;-15;615;356;362;132;361;307;616;185.0;-1.0;1428.0;231.0;0.0;19;0;50;1;0;0;1;0;0;0;1;1;0;0;0;17267.41796875;8695.91015625;3556.07250976562;2371.99926757812;463.0;246867;573.0;0.0;Calculated values ==>;1560505245.13;332.86;333.06;293.36;293.46000000000004;291.26000000000005;276.96000000000004;273.955091788801;278.76000000000005;276.26000000000005;273.36;276.96000000000004;347.56000000000006;294.16;273.16;276.06;296.76000000000005;288.56;297.16;328.56;278.56;278.76000000000005;330.46000000000004;319.46000000000004;271.66;240.83765695389522;268.43790593516167;273.955091788801;291.66;6150000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;3070000.0;6160000.0;0.030833333333333334;0.0;0.238;0.0385;0.0;0.030833333333333334;0.0;8695.91015625;3556.07250976562;2371.99926757812;17267.41796875;481318.45179512457;481493.59856565524;254252.3094636433;254639.23059723256;246661.0533690524;430412.23801567365;437578.2834772544;441056.33201739576;473533.532933398;527706.3390002913;468710.474274242;440754.3233983486;445036.2088601978;464270.0288607765;453881.61029459815;405836.20670471713;474830.5682828229;437235.0200923345;437578.2834772544;240414.4444865203;194425.4183739577;468366.78916821175;201325.01488043423;201325.01488043423;273.7025221172414;280002.11718475434;162427.36398239498;38865.91799485001;28033.978838267474;0;1;1;1;0;0;0;3;17;19;243079268505.0942;92754821735.03287;204223113985.06412;57056.05347859684;10281.108310079433;-0.0;7284.475781735288;658672.4337315822;156111.6799628571;0.0;168508.9317069437;5.102689398090211;0.36531350490666975
1121;2019-06-14 11:41:45.110;595;597;202;202;181;38;58;31;6;38;758;212;4;30;237;154;239;556;185;56;58;-15;614;357;362;129;362;307;616;258.0;-1.0;1571.0;266.0;0.0;18;0;54;1;0;0;1;0;0;0;1;1;0;0;0;17614.171875;8945.208984375;3528.9267578125;2388.02587890625;461.0;246868;571.0;0.0;Calculated values ==>;1560505305.11;332.66;332.86;293.36;293.36;291.26000000000005;276.96000000000004;274.0616903277293;278.96000000000004;276.26000000000005;273.76000000000005;276.96000000000004;348.96000000000004;294.36;273.56;276.16;296.86;288.56;297.06;328.76000000000005;278.76000000000005;278.96000000000004;330.26000000000005;319.26000000000005;271.66;240.16925963744896;268.43790593516167;274.0616903277293;291.66;6140000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3070000.0;6160000.0;0.043000000000000003;0.0;0.26183333333333336;0.044333333333333336;0.0;0.043000000000000003;0.0;8945.208984375;3528.9267578125;2388.02587890625;17614.171875;481143.4339956428;481203.2406843029;254252.3094636433;254252.3094636433;246661.0533690524;430346.717906069;437919.87830209354;441657.1800723928;473921.41095746984;529172.7083407035;468952.8999214148;441357.27833241806;445180.40119705;464254.5134180436;453709.9666255224;405847.09298662556;475132.8880299582;437578.2834772544;437919.87830209354;239577.9089402584;193589.57483703562;468779.181395759;201581.57931199996;201581.57931199996;273.80725130933195;280292.70020575117;162574.3243049207;38905.571648633624;28093.000818061264;0;1;1;1;0;0;0;3;17;19;243296396104.30017;92833095634.74663;204407252584.39072;62859.7947990962;11845.760359046652;-0.0;10162.546856574025;659671.399363998;156296.00907090167;0.0;168654.27509777964;5.710347133775227;0.39805405502724633
1122;2019-06-14 11:42:45.101;594;596;200;201;181;39;60;32;-3;39;773;212;-1;25;237;155;239;558;187;58;60;-14;623;357;362;135;362;306;624;281.0;-1.0;1370.0;212.0;0.0;21;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17197.5625;9255.4697265625;3702.29248046875;1392.45568847656;459.0;246869;571.0;0.0;Calculated values ==>;1560505365.101;332.56;332.76000000000005;293.16;293.26000000000005;291.26000000000005;277.06;274.0616903277293;279.16;276.36;272.86;277.06;350.46000000000004;294.36;273.06;275.66;296.86;288.66;297.06;328.96000000000004;278.96000000000004;279.16;330.26000000000005;319.06;271.76000000000005;241.49495122638035;268.3187672390254;274.0616903277293;291.86;6230000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;6240000.0;0.04683333333333333;0.0;0.22833333333333333;0.035333333333333335;0.0;0.04683333333333333;0.0;9255.4697265625;3702.29248046875;1392.45568847656;17197.5625;479952.8394824311;480130.2480703445;253095.50634874238;253470.50699513304;246365.5576001531;430346.717906069;438259.8388448866;440514.97524299513;473241.2657668606;530817.3057209284;469091.33972194145;440817.3637915739;444657.03686278535;464254.5134180436;453851.92248961725;400876.39433133946;474444.1523247424;437919.87830209354;438259.8388448866;239577.9089402584;192753.74022246967;468050.61628366343;201643.81320110665;201643.81320110665;273.8315500644568;280582.75447839;162725.97387710706;38937.07093618532;28153.251939532463;0;1;1;1;0;0;0;3;17;19;243513563524.9354;92912283754.97826;204591124999.92856;54542.2486662312;9413.040375583674;-0.0;11081.517200983693;660649.602976516;156473.13917070744;0.0;168831.28241036364;5.228966332719455;0.34785144948150515
1123;2019-06-14 11:43:45.122;595;597;200;200;179;39;61;32;-20;40;782;212;-22;14;237;154;239;563;191;59;61;-13;628;358;363;141;362;305;629;305.0;-1.0;1268.0;203.0;0.0;22;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17258.759765625;9327.5908203125;3822.34936523438;1373.32971191406;458.0;246870;569.0;0.0;Calculated values ==>;1560505425.122;332.66;332.86;293.16;293.16;291.06;277.06;274.1680685717883;279.26000000000005;276.36;271.16;277.16;351.36;294.36;270.96000000000004;274.56;296.86;288.56;297.06;329.46000000000004;279.06;279.26000000000005;330.06;318.96000000000004;271.86;242.77792619122317;268.19934244402924;274.1680685717883;292.26000000000005;6280000.0;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;6290000.0;0.05083333333333333;0.0;0.21133333333333332;0.03383333333333333;0.0;0.05083333333333333;0.0;9327.5908203125;3822.34936523438;1373.32971191406;17258.759765625;479515.6413447403;479694.3020872396;252858.59225918702;252858.59225918702;245518.3923964195;430280.9020939914;438203.4745120459;438124.7295301388;472555.3283204977;531832.1696625018;469229.53360190673;437812.597326149;443257.1847228264;464254.5134180436;453537.8608862984;270188.79393048974;474586.28982108104;437862.7576246094;438203.4745120459;238741.38928724395;192335.8262164488;467314.989749377;201897.44276347148;201897.44276347148;273.9350003649408;280869.99099443865;162880.88691535464;38960.12721469416;28215.979235023024;0;1;1;1;0;0;0;3;17;19;243731139649.60352;92995112734.85191;204774489154.64886;49922.699936689016;8979.960339689802;-0.0;12012.223280552533;661520.4489029788;156626.46782268625;0.0;169023.7976041592;4.882845533933731;0.3226483079943646
1124;2019-06-14 11:44:45.112;597;599;200;200;179;39;63;33;-22;40;780;212;-24;5;238;154;240;567;191;60;63;-11;630;358;363;144;363;305;632;247.0;-2.0;1340.0;178.0;0.0;29;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17500.16015625;9400.5771484375;4024.3623046875;1358.99914550781;457.0;246871;568.0;0.0;Calculated values ==>;1560505485.112;332.86;333.06;293.16;293.16;291.06;277.06;274.1680685717883;279.46000000000004;276.46000000000004;270.96000000000004;277.16;351.16;294.36;270.76000000000005;273.66;296.96000000000004;288.56;297.16;329.86;279.16;279.46000000000004;329.96000000000004;318.86;272.06;243.40439225979637;268.19934244402924;274.1680685717883;292.26000000000005;6300000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6320000.0;0.04116666666666667;0.0;0.22333333333333333;0.029666666666666668;0.0;0.04116666666666667;0.0;9400.5771484375;4024.3623046875;1358.99914550781;17500.16015625;479577.35808584467;479639.6004852081;252719.07180095188;252719.07180095188;245414.44876325567;430280.9020939914;438542.5783408282;437812.597326149;472160.7387857882;531623.4926563593;469229.53360190673;437499.1961693786;441928.13359203225;464239.1217830999;453537.8608862984;270526.37989348604;474826.18804144044;438033.3197705455;438542.5783408282;238323.1353838712;191917.91438739494;467094.3613458646;201985.47945700295;201985.47945700295;273.9693127016661;281159.60038422263;163036.9289704413;38982.892826941774;28281.35760073878;0;1;1;1;0;0;0;3;17;19;243948903349.63812;93080598484.86551;204957458654.67795;52668.05632410928;7864.8968293695625;-0.0;9738.26723738414;662375.2293847932;156766.81823681577;0.0;169205.02148282286;4.753213761139507;0.3211478442665391
1125;2019-06-14 11:45:45.123;599;601;201;201;179;39;64;33;-22;41;771;212;-24;1;238;152;241;570;188;62;64;-10;636;358;363;145;363;305;637;-1.0;0.0;1476.0;109.0;0.0;29;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17749.744140625;9482.8623046875;4074.28857421875;1360.55834960938;456.0;246872;567.0;0.0;Calculated values ==>;1560505545.123;333.06;333.26000000000005;293.26000000000005;293.26000000000005;291.06;277.06;274.1680685717883;279.56;276.46000000000004;270.96000000000004;277.26000000000005;350.26;294.36;270.76000000000005;273.26000000000005;296.96000000000004;288.36;297.26000000000005;330.16;279.36;279.56;329.86;318.76000000000005;272.16;243.61107973660833;268.19934244402924;274.1680685717883;291.96000000000004;6360000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;6370000.0;0.0;0.0;0.246;0.018166666666666668;0.0;0.0;0.0;9482.8623046875;4074.28857421875;1360.55834960938;17749.744140625;479171.132700641;479351.63701206987;252856.14018673057;252856.14018673057;245243.5963331232;430280.9020939914;438711.5355410296;437812.597326149;472127.72840069426;530684.0115263712;469229.53360190673;437499.1961693786;441331.01728135947;464239.1217830999;453252.6523967148;270402.79778377264;474667.60284796637;438373.2260056987;438711.5355410296;237904.88540968279;191500.00471740507;467054.095846854;202147.51063393796;201985.47945700295;274.03241362156257;281453.4034403155;163194.31981536807;39005.559960916275;28348.858730909586;0;1;1;1;0;0;0;3;17;19;244166743279.3404;93167314379.747;205140492204.4278;57973.61132628391;4812.469631367974;-0.0;0.0;663297.4123165006;156872.48232537627;0.0;169286.18858759842;4.208828580572846;0.32003857269986896
1126;2019-06-14 11:46:45.133;601;602;201;201;179;39;65;33;-21;41;764;212;-23;0;238;151;242;572;187;63;65;-10;632;359;364;144;364;306;632;283.0;-2.0;1491.0;157.0;0.0;32;100;60;1;0;0;1;0;0;0;1;0;0;1;0;17948.615234375;9649.3212890625;4181.12255859375;1370.89697265625;455.0;246873;566.0;0.0;Calculated values ==>;1560505605.133;333.26000000000005;333.36;293.26000000000005;293.26000000000005;291.06;277.06;274.27422755570615;279.66;276.46000000000004;271.06;277.26000000000005;349.56000000000006;294.36;270.86;273.16;296.96000000000004;288.26000000000005;297.36;330.36;279.46000000000004;279.66;329.76000000000005;318.66;272.16;243.40439225979637;268.3187672390254;274.27422755570615;291.86;6320000.0;3590000.0;3640000.0;1440000.0;3640000.0;3060000.0;6320000.0;0.04716666666666667;0.0;0.2485;0.026166666666666668;0.0;0.04716666666666667;0.0;9649.3212890625;4181.12255859375;1370.89697265625;17948.615234375;479935.5644425358;480083.3436938782;253088.03219308268;253088.03219308268;245414.44876325567;430214.79039162316;438656.3963097951;437742.05038880615;472259.5391352755;529876.7049705541;469091.33972194145;437427.84448784514;440968.15519671026;464091.55881951714;452936.0397022327;271446.74443999823;475588.4461993673;438317.3471302371;438656.3963097951;237486.63934987856;191082.09718829524;467194.26273211365;202346.2487434543;202346.2487434543;274.11429528299124;281750.9393494479;163353.7812511012;39028.32588228615;28417.665289520883;0;1;1;1;0;0;0;3;17;19;244384879629.30573;93254028829.73322;205323822754.39865;58495.85670886993;6930.18969936992;-0.0;11145.961960212408;664268.1529797893;156970.3541290326;0.0;169379.08708442148;5.03718778978591;0.31961183706914764
1127;2019-06-14 11:47:45.114;600;602;200;200;180;40;66;34;-21;41;759;211;-23;-2;238;151;242;570;188;64;66;-9;638;358;363;143;363;306;639;246.0;-1.0;1398.0;44.0;0.0;37;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18368.99609375;9869.5322265625;4324.71875;1369.525390625;454.0;246874;565.0;0.0;Calculated values ==>;1560505665.114;333.16;333.36;293.16;293.16;291.16;277.16;274.1680685717883;279.76000000000005;276.56;271.06;277.26000000000005;349.06000000000006;294.26000000000005;270.86;272.96000000000004;296.96000000000004;288.26000000000005;297.36;330.16;279.56;279.76000000000005;329.66;318.56;272.26000000000005;243.1966462407574;268.3187672390254;274.1680685717883;291.96000000000004;6380000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3060000.0;6390000.0;0.041;0.0;0.233;0.007333333333333333;0.0;0.041;0.0;9869.5322265625;4324.71875;1369.525390625;18368.99609375;479085.37801173097;479266.34513723344;252400.82167278352;252400.82167278352;245504.42024546076;430280.9020939914;439048.280311298;437742.05038880615;472391.1323836129;529353.8240171962;468970.37824730924;437427.84448784514;440666.3045709049;464239.1217830999;453109.7795175533;270736.47365621553;474420.0017950676;438711.5355410296;439048.280311298;237068.3971897606;190664.19178205615;467433.8734719653;202367.2052548463;202367.2052548463;274.11786535872653;282053.49027330783;163516.3868561473;39051.15550371379;28488.524854674277;0;1;1;1;0;0;0;3;17;19;244602910564.97824;93340101564.9987;205507364614.96478;54842.33891621265;1943.822233592206;-0.0;9703.92407731452;665212.3388593389;157044.2808111705;0.0;169552.78111473736;4.272104896553115;0.2479634327813283
1128;2019-06-14 11:48:45.124;600;602;202;202;178;39;67;33;-22;41;757;210;-24;-4;238;151;243;572;189;65;67;-9;643;358;363;141;363;304;645;129.0;-1.0;1263.0;104.0;0.0;37;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18420.548828125;10021.548828125;4398.984375;1373.08459472656;454.0;246875;565.0;0.0;Calculated values ==>;1560505725.124;333.16;333.36;293.36;293.36;290.96000000000004;277.06;274.1680685717883;279.86;276.46000000000004;270.96000000000004;277.26000000000005;348.86;294.16;270.76000000000005;272.76000000000005;296.96000000000004;288.26000000000005;297.46000000000004;330.36;279.66;279.86;329.66;318.56;272.26000000000005;242.77792619122317;268.0796299477929;274.1680685717883;292.06;6430000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6450000.0;0.021500000000000002;0.0;0.21050000000000002;0.017333333333333333;0.0;0.021500000000000002;0.0;10021.548828125;4398.984375;1373.08459472656;18420.548828125;478496.6710293384;478561.1639077803;252857.87715027723;252857.87715027723;244651.6424823595;430280.9020939914;439216.07561312395;438039.0146135774;472653.6706096803;529297.6306174517;469126.3377235128;437727.04723144654;440793.27408520976;464239.1217830999;453109.7795175533;270732.4654684806;473983.9088452867;438880.1015656627;439216.07561312395;237068.3971897606;190664.19178205615;467712.56826658786;202152.92381083197;202152.92381083197;274.03452057421526;282360.1209108649;163682.17349141146;39074.01439610196;28561.23449695873;0;1;1;1;0;0;0;3;17;19;244820746864.94363;93425315764.98517;205690395114.9357;49654.02211397792;4603.033837233102;-0.0;5096.857763749278;666083.2870016202;157098.847037941;0.0;169676.14152003473;3.758094850379014;0.2574780331520848
1129;2019-06-14 11:49:45.124;603;604;203;203;180;39;68;33;-23;41;756;209;-25;-5;239;151;244;574;190;66;68;-7;641;358;363;140;363;304;642;286.0;-1.0;1230.0;84.0;0.0;42;100;61;1;0;0;1;0;0;0;1;0;0;0;0;18568.18359375;9875.0263671875;4529.48291015625;1369.81176757812;456.0;246876;564.0;0.0;Calculated values ==>;1560505785.124;333.46000000000004;333.56;293.46000000000004;293.46000000000004;291.16;277.06;274.1680685717883;279.96000000000004;276.46000000000004;270.86;277.26000000000005;348.76;294.06;270.66;272.66;297.06;288.26000000000005;297.56;330.56;279.76000000000005;279.96000000000004;329.56;318.76000000000005;272.46000000000004;242.56692532238324;268.0796299477929;274.1680685717883;292.16;6409999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6420000.0;0.04766666666666666;0.0;0.20500000000000002;0.014;0.0;0.04766666666666666;0.0;9875.0263671875;4529.48291015625;1369.81176757812;18568.18359375;479181.2054531534;479213.4120212197;253359.7756125523;253359.7756125523;245402.7383746353;430280.9020939914;439383.49124631356;437883.18805776763;472784.61766108364;529193.1324091097;469005.6567190402;437570.5891863215;440642.64510116994;464371.1518808695;453109.7795175533;271522.4650385058;474664.6622649886;439048.280311298;439383.49124631356;236650.15891445865;191500.00471740507;468049.84543673473;202247.84736242372;202247.84736242372;274.07145536887214;282668.36034771387;163847.97828470572;39096.87186578783;28635.638391001696;0;1;1;1;0;0;0;3;17;19;245038546864.94363;93509615764.98517;205872795114.9357;48305.24484254551;3721.2279730403543;-0.0;11303.465691798749;666899.6142262579;157168.21588635995;0.0;169812.81088216428;4.014748928149401;0.23489706908282723
1130;2019-06-14 11:50:45.115;605;606;202;202;180;38;69;33;-25;41;755;209;-26;-6;239;152;245;575;196;66;69;-6;644;358;363;139;363;302;645;-2.0;-1.0;1097.0;56.0;0.0;40;100;57;1;0;0;1;0;0;0;1;0;0;0;0;18185.974609375;9704.8623046875;4527.169921875;1358.72680664062;458.0;246877;563.0;0.0;Calculated values ==>;1560505845.115;333.66;333.76000000000005;293.36;293.36;291.16;276.96000000000004;274.1680685717883;280.06;276.46000000000004;270.66;277.26000000000005;348.66;294.06;270.56;272.56;297.06;288.36;297.66;330.66;279.76000000000005;280.06;329.46000000000004;318.96000000000004;272.56;242.35481222062532;267.8393353686513;274.1680685717883;292.76000000000005;6440000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6450000.0;0.0;0.0;0.18283333333333335;0.009333333333333334;0.0;0.0;0.0;9704.8623046875;4527.169921875;1358.72680664062;18185.974609375;479128.6316546757;479161.1761772154;252857.87715027723;252857.87715027723;245302.08676914126;430280.9020939914;439550.530927348;438024.4983934438;472915.35137376806;529241.7372316079;469282.0919039604;437869.15320432716;440920.49340534693;464371.1518808695;453252.6523967148;271740.86752537574;474448.0979970411;439048.280311298;439550.530927348;236231.924509345;192335.8262164488;468287.17308428296;202271.63714165983;202247.84736242372;274.0807084269005;282974.5990563875;164011.11954860602;39119.60627654258;28711.099177040076;0;1;1;1;0;0;0;3;17;19;245256314194.71515;93593303209.89737;206054567844.745;43103.48146553451;2482.8116687978163;-0.0;0.0;667661.2393504516;157219.90846160482;0.0;169906.992300165;2.9239303254734885;0.22486618583136037
1131;2019-06-14 11:51:45.105;607;608;200;200;181;41;46;34;-27;41;755;210;-29;-7;239;153;245;573;195;67;47;-4;614;365;369;139;369;302;613;-2.0;-2.0;1199.0;236.0;0.0;77;100;50;1;0;0;1;0;0;0;1;0;0;1;0;17983.26171875;8779.7080078125;5260.1064453125;1364.87414550781;460.0;246878;562.0;0.0;Calculated values ==>;1560505905.105;333.86;333.96000000000004;293.16;293.16;291.26000000000005;277.26000000000005;274.9066339382667;277.76000000000005;276.56;270.46000000000004;277.26000000000005;348.66;294.16;270.26000000000005;272.46000000000004;297.06;288.46000000000004;297.66;330.46000000000004;279.86;277.86;329.36;319.16;272.76000000000005;242.35481222062532;267.8393353686513;274.9066339382667;292.66;6140000.0;3650000.0;3690000.0;1390000.0;3690000.0;3020000.0;6130000.0;0.0;0.0;0.19983333333333334;0.03933333333333333;0.0;0.0;0.0;8779.7080078125;5260.1064453125;1364.87414550781;17983.26171875;482876.72693308373;483133.3441099224;253637.291973635;253637.291973635;246774.17626652075;429811.8947417682;434150.75273570087;437713.4967235476;472915.35137376806;529241.7372316079;469402.34944199485;437401.2382119444;440770.5613398004;463482.9483213088;452174.5837827361;408651.02673018945;478037.75260748004;437867.65505643206;434332.6524581134;235813.6939595721;193171.6564234249;468485.0186495222;203593.6352673311;202247.84736242372;274.6257194779565;283275.9591241193;164165.13196155368;39142.29916836833;28792.64622000687;0;1;1;1;0;0;0;3;17;19;245475877594.75006;93676689309.91063;206235737644.7738;46784.95231433393;10419.061079699517;-0.0;0.0;668410.1847870226;157327.4061485917;0.0;169906.992300165;3.7134157583107776;0.32871286956959206
1132;2019-06-14 11:52:45.126;602;600;202;201;177;42;39;35;-25;42;755;211;-27;-6;239;151;245;531;197;46;39;-1;618;357;363;138;362;302;619;127.0;-1.0;492.0;125.0;0.0;56;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17465.728515625;8980.298828125;4721.27294921875;1363.65612792969;462.0;246879;560.0;0.0;Calculated values ==>;1560505965.126;333.36;333.16;293.36;293.26000000000005;290.86;277.36;274.0616903277293;277.06;276.66;270.66;277.36;348.66;294.26000000000005;270.46000000000004;272.56;297.06;288.26000000000005;297.66;326.26000000000005;277.76000000000005;277.06;329.16;319.36;273.06;242.14157278889297;267.8393353686513;274.0616903277293;292.86;6180000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3020000.0;6190000.0;0.021166666666666667;0.0;0.082;0.020833333333333332;0.0;0.021166666666666667;0.0;8980.298828125;4721.27294921875;1363.65612792969;17465.728515625;481699.2847600771;481293.91590841836;254098.75954128752;253717.16069034796;245202.89578013698;430346.717906069;434358.88782729313;438024.4983934438;473143.7464358393;529241.7372316079;469522.5360214822;437713.4967235476;440920.49340534693;464518.1588243853;453283.0443037091;406776.52810678474;470918.0760495493;435606.35181711527;434358.88782729313;234977.24436692704;194007.49548133422;468918.75069763284;201524.63820814155;201524.63820814155;273.7850106348173;283571.47076850984;164313.18381831393;39165.044878825574;28875.853493857612;0;1;1;1;0;0;0;3;17;19;245695554454.41498;93759818394.78383;206417001064.4973;19392.98853519479;5570.710676864402;-0.0;4928.324950272042;668961.860645588;157460.70088319402;0.0;169948.07604896903;1.9841733792734602;0.14741892797926193
1133;2019-06-14 11:53:45.116;593;594;211;211;182;37;40;33;-27;42;755;211;-28;-6;238;150;243;497;196;50;40;0;613;354;360;138;359;301;614;70.0;-1.0;604.0;72.0;0.0;37;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17147.771484375;8428.8251953125;4119.78173828125;1363.51062011719;464.0;246880;559.0;0.0;Calculated values ==>;1560506025.116;332.46000000000004;332.56;294.26000000000005;294.26000000000005;291.36;276.86;273.7412296467126;277.16;276.46000000000004;270.46000000000004;277.36;348.66;294.26000000000005;270.36;272.56;296.96000000000004;288.16;297.46000000000004;322.86;278.16;277.16;329.06;319.56;273.16;242.14157278889297;267.7187500070086;273.7412296467126;292.76000000000005;6130000.0;3540000.0;3600000.0;1380000.0;3590000.0;3010000.0;6140000.0;0.011666666666666665;0.0;0.10066666666666667;0.012;0.0;0.011666666666666665;0.0;8428.8251953125;4119.78173828125;1363.51062011719;17147.771484375;480968.5457031049;480998.19270867034;257966.3547011373;257966.3547011373;247079.393846297;430542.39183029096;435265.9143433108;437940.2675631159;473143.7464358393;529318.2321055314;469659.9670484514;437785.01000687695;441133.5214113407;464826.4671830437;453658.5154602935;408214.1326119805;466201.20549890696;437009.2976769699;435265.9143433108;234559.02529450474;194843.3435325042;469017.4129134338;201048.6965123089;201048.6965123089;273.5855270985581;283859.8685275835;164458.23567252673;39187.76748066465;28949.516670355868;0;1;1;1;0;0;0;3;17;19;245912418304.44946;93842604594.797;206597870914.52606;23847.084819114574;3215.624596813499;-0.0;2732.5342080283554;669322.1345346071;157533.9081405762;0.0;170011.90590188286;2.1416756657586467;0.15715945095766978
1134;2019-06-14 11:54:45.117;587;588;213;213;190;35;41;31;-27;41;755;211;-28;-6;238;151;241;471;201;52;41;2;612;354;359;136;359;301;613;-2.0;-1.0;926.0;19.0;0.0;27;100;44;1;0;0;1;0;0;0;1;0;0;0;0;17447.658203125;8320.7373046875;3797.17724609375;1375.31945800781;465.0;246881;558.0;0.0;Calculated values ==>;1560506085.117;331.86;331.96000000000004;294.46000000000004;294.46000000000004;292.16;276.66;273.7412296467126;277.26000000000005;276.26000000000005;270.46000000000004;277.26000000000005;348.66;294.26000000000005;270.36;272.56;296.96000000000004;288.26000000000005;297.26000000000005;320.26000000000005;278.36;277.26000000000005;328.96000000000004;319.66;273.36;241.71165711629368;267.7187500070086;273.7412296467126;293.26000000000005;6120000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;6130000.0;0.0;0.0;0.15433333333333332;0.0031666666666666666;0.0;0.0;0.0;8320.7373046875;3797.17724609375;1375.31945800781;17447.658203125;480211.5580551969;480240.7570545841;258871.23874127623;258871.23874127623;249931.4083654446;430542.39183029096;435681.3269337161;437940.2675631159;473306.2826088756;529318.2321055314;469659.9670484514;437785.01000687695;441133.5214113407;464826.4671830437;453800.02511470526;407770.96716929454;462081.33991052856;437582.33777929767;435681.3269337161;234140.81001818314;195261.2709748474;469487.2124451795;201370.16300359825;201048.6965123089;273.7112398682673;284148.16858069744;164597.8176867409;39210.59144510521;29015.492428319092;0;1;1;1;0;0;0;3;17;19;246128121900.04602;93924805965.02434;206778473925.02554;36510.65280368556;849.0373232316739;-0.0;0.0;669825.1240658739;157567.78088787332;0.0;170034.6773998647;2.7687721196106376;0.20976175368494254
1135;2019-06-14 11:55:45.117;582;585;211;211;190;34;42;30;-27;40;756;211;-29;-6;238;154;240;473;210;54;42;4;611;354;359;136;358;300;613;-1.0;-1.0;1100.0;122.0;0.0;18;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16942.65234375;7985.94677734375;3550.73266601562;1363.05688476562;466.0;246882;557.0;0.0;Calculated values ==>;1560506145.117;331.36;331.66;294.26000000000005;294.26000000000005;292.16;276.56;273.7412296467126;277.36;276.16;270.46000000000004;277.16;348.76;294.26000000000005;270.26000000000005;272.56;296.96000000000004;288.56;297.16;320.46000000000004;278.56;277.36;328.86;319.76000000000005;273.56;241.71165711629368;267.5978703862781;273.7412296467126;294.16;6110000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3000000.0;6130000.0;0.0;0.0;0.18333333333333332;0.02033333333333333;0.0;0.0;0.0;7985.94677734375;3550.73266601562;1363.05688476562;16942.65234375;479598.45989997307;479802.54335717345;258028.23732586522;258028.23732586522;249931.4083654446;430542.39183029096;435856.36625110224;438165.9764317512;473208.68934220774;529498.9437343386;469797.1571233311;437856.56215164;441345.6675628473;464972.5849072995;454223.52545643086;407783.3470274067;462414.50214540557;437922.44539726764;435856.36625110224;233722.59852315116;195679.20071851107;469683.74434536137;201095.03095567116;201048.6965123089;273.60366246084527;284434.7545019214;164733.70672075782;39233.41124796165;29076.725010920003;0;1;1;1;0;0;0;3;17;19;246343521900.04602;94006405965.02434;206958773925.02554;43463.006670614675;5461.303838923701;-0.0;0.0;670491.5712281597;157620.3670642246;0.0;170034.6773998647;3.7926597307938663;0.3316597963081726
1136;2019-06-14 11:56:45.118;580;583;209;210;189;35;44;30;-27;40;758;213;-28;-6;238;157;239;484;210;56;43;6;607;354;359;135;359;302;609;136.0;-1.0;1436.0;49.0;0.0;11;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16504.373046875;7824.9599609375;3287.73999023438;1372.50720214844;466.0;246883;555.0;0.0;Calculated values ==>;1560506205.118;331.16;331.46000000000004;294.06;294.16;292.06;276.66;273.7412296467126;277.56;276.16;270.46000000000004;277.16;348.96000000000004;294.46000000000004;270.36;272.56;296.96000000000004;288.86;297.06;321.56;278.76000000000005;277.46000000000004;328.66;319.76000000000005;273.76000000000005;241.49495122638035;267.8393353686513;273.7412296467126;294.16;6070000.0;3540000.0;3590000.0;1350000.0;3590000.0;3020000.0;6090000.0;0.02266666666666667;0.0;0.23933333333333331;0.008166666666666666;0.0;0.02266666666666667;0.0;7824.9599609375;3287.73999023438;1372.50720214844;16504.373046875;479776.28446661704;479979.0597707802;257441.9159078796;257858.91377338365;249744.4823621905;430542.39183029096;436205.073990345;437713.4967235476;473338.7274854557;529554.8567808631;469762.69761624956;437557.52604302316;440920.49340534693;464826.4671830437;454645.50595756964;409178.5373851579;464795.69656975655;438260.93883625965;436030.9469220937;232886.18681767926;195679.20071851107;470015.4650346389;201346.49211926374;201346.49211926374;273.70199187848164;284713.4843585935;164865.46647271028;39256.20799526452;29133.713232774448;0;1;1;1;0;0;0;3;17;19;246558925489.78583;94087707319.92613;207139376934.80737;56570.503101958595;2194.1299454755635;-0.0;5319.514308864146;671325.1977021338;157684.1634089389;0.0;170079.0074245398;5.132806093590185;0.3715016888707035
1137;2019-06-14 11:57:45.109;576;580;207;208;188;35;45;30;-25;39;760;214;-26;-5;238;159;237;488;208;57;45;7;610;353;358;135;358;304;612;148.0;-1.0;1384.0;89.0;0.0;1;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16351.1708984375;7927.2529296875;3033.29736328125;1385.1623535156198;465.0;246884;554.0;0.0;Calculated values ==>;1560506265.109;330.76000000000005;331.16;293.86;293.96000000000004;291.96000000000004;276.66;273.6339639331285;277.66;276.16;270.66;277.06;349.16;294.56;270.56;272.66;296.96000000000004;289.06;296.86;321.96000000000004;278.86;277.66;328.56;319.66;273.86;241.49495122638035;268.0796299477929;273.6339639331285;293.96000000000004;6100000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3040000.0;6120000.0;0.024666666666666667;0.0;0.23066666666666666;0.014833333333333334;0.0;0.024666666666666667;0.0;7927.2529296875;3033.29736328125;1385.1623535156198;16351.1708984375;478837.11812130385;479187.678985059;256444.20260459126;256850.48174022537;249258.5704148213;430607.02586249536;436613.07576265995;437570.5891863215;473241.2657668606;529611.0691093424;469608.3408413213;437413.810930519;440642.64510116994;464972.5849072995;455094.4432237686;406864.3968332849;465023.4082756007;438654.2798845102;436613.07576265995;232467.98657752166;195261.2709748474;470113.5034453777;201012.12966685128;201012.12966685128;273.5667824455831;284987.2394884206;164996.71522306168;39279.185127784;29186.380642701795;0;1;1;1;0;0;0;3;17;19;246773993224.56018;94168695169.84116;207321149664.61667;54566.151329157794;3991.670377714809;-0.0;5811.490003696614;672251.1975672701;157735.704012661;0.0;170171.75187995844;5.213900043988093;0.38367287014518164
1138;2019-06-14 11:58:45.129;573;579;205;206;187;35;48;30;-21;39;763;214;-25;-4;238;160;237;505;217;58;47;8;621;353;359;135;358;304;623;244.0;-2.0;1506.0;121.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;16327.6103515625;8276.9375;3105.14868164062;1387.76318359375;464.0;246885;553.0;0.0;Calculated values ==>;1560506325.129;330.46000000000004;331.06;293.66;293.76000000000005;291.86;276.66;273.6339639331285;277.96000000000004;276.16;271.06;277.06;349.46000000000004;294.56;270.66;272.76000000000005;296.96000000000004;289.16;296.86;323.66;278.96000000000004;277.86;328.46000000000004;319.56;273.96000000000004;241.49495122638035;268.0796299477929;273.6339639331285;294.86;6210000.0;3529999.9999999995;3590000.0;1350000.0;3579999.9999999995;3040000.0;6230000.0;0.04066666666666666;0.0;0.251;0.020166666666666666;0.0;0.04066666666666666;0.0;8276.9375;3105.14868164062;1387.76318359375;16327.6103515625;477076.6152528597;477732.1027375313;255048.03183156587;255436.9493124617;248457.7659279887;430607.02586249536;436897.1440491649;438194.52980446257;473241.2657668606;529924.4241206498;469608.3408413213;437570.5891863215;440793.27408520976;464972.5849072995;455234.082041154;400884.23611114576;466251.70172177354;438597.85071237903;436724.7826973762;232049.79005350024;194843.3435325042;470211.52306949627;200987.9201227586;200987.9201227586;273.5573055780899;285259.65343980974;165131.79515490623;39302.30054315684;29237.551410965563;0;1;1;1;0;0;0;3;17;19;246989164924.4918;94249722169.8154;207503610464.5587;59538.8590301077;5429.342659425876;-0.0;9586.632411367782;673202.3896116571;157814.2386240929;0.0;170300.1123392721;5.838348751699079;0.4338029302377178
1139;2019-06-14 11:59:45.129;575;579;203;204;186;37;50;30;-14;39;766;215;-19;-4;239;162;237;522;215;60;49;9;628;355;360;135;360;305;630;143.0;-1.0;1746.0;129.0;0.0;1;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16421.92578125;8552.662109375;3177.46044921875;1385.89538574219;463.0;246886;552.0;0.0;Calculated values ==>;1560506385.129;330.66;331.06;293.46000000000004;293.56;291.76000000000005;276.86;273.8482719121499;278.16;276.16;271.76000000000005;277.06;349.76;294.66;271.26000000000005;272.76000000000005;297.06;289.36;296.86;325.36;279.16;278.06;328.36;319.46000000000004;274.06;241.49495122638035;268.19934244402924;273.8482719121499;294.66;6280000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6300000.0;0.02383333333333333;0.0;0.29100000000000004;0.021500000000000002;0.0;0.02383333333333333;0.0;8552.662109375;3177.46044921875;1385.89538574219;16421.92578125;476530.06249898847;476890.7072452776;253930.19215223295;254307.78199635493;247841.03294993876;430477.46260093397;437009.2976769699;439053.74313918926;473241.2657668606;530161.7641224974;469591.34527448076;438280.32711488655;440578.77906221413;464811.3070167571;455177.70759846305;269073.7428844971;468040.602583467;438709.7716932626;436836.9659171394;231631.59724164338;194425.4183739577;470309.5239926605;201522.33751151018;201522.33751151018;273.775148666944;285532.5662409165;165272.0418183177;39325.41436456797;29289.906487056058;0;1;1;1;0;0;0;3;17;19;247204864924.4918;94330722169.8154;207686310464.5587;69121.63903765462;5778.9245093447325;-0.0;5608.331977000828;674274.5604288885;157907.6408504993;0.0;170426.73704250852;6.138211754945592;0.48491614716019865
1140;2019-06-14 12:00:45.110;579;582;203;204;184;38;52;31;-22;39;767;216;-24;-2;239;163;238;534;215;61;51;10;639;357;361;136;361;305;641;-1.0;0.0;1478.0;169.0;0.0;1;100;44;1;0;0;1;0;0;0;1;0;0;0;0;16412.07421875;8747.9111328125;3214.00219726562;1390.4621582031198;462.0;246887;550.0;0.0;Calculated values ==>;1560506445.11;331.06;331.36;293.46000000000004;293.56;291.56;276.96000000000004;274.0616903277293;278.36;276.26000000000005;270.96000000000004;277.06;349.86;294.76000000000005;270.76000000000005;272.96000000000004;297.06;289.46000000000004;296.96000000000004;326.56;279.26000000000005;278.26000000000005;328.16;319.36;274.16;241.71165711629368;268.19934244402924;274.0616903277293;294.66;6390000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3050000.0;6409999.999999999;0.0;0.0;0.24633333333333332;0.028166666666666666;0.0;0.0;0.0;8747.9111328125;3214.00219726562;1390.4621582031198;16412.07421875;475798.9203410583;476012.83853284206;253406.1040495238;253775.26664484016;246760.44131758454;430346.717906069;437121.9238134391;437812.597326149;473111.07959547755;530266.2318028542;469711.80575094564;437499.1961693786;440880.4687282554;464664.8766729168;454981.4033238106;268475.2737358835;468497.83410185523;438653.9296755554;436949.6230331232;230795.22267914342;194007.49548133422;470272.87658027647;201943.25261890137;201522.33751151018;273.94832875410935;285806.09626206185;165416.16760758377;39348.543350914515;29343.151809369592;0;1;1;1;0;0;0;3;17;19;247421096429.29926;94411996424.74304;207869252514.3958;58102.48191288533;7557.951074912065;-0.0;0.0;675334.4257055469;158018.7462857364;0.0;170473.45834251033;4.917509475780134;0.4407315792897196
1141;2019-06-14 12:01:45.150;585;586;203;203;184;41;38;33;-23;39;767;217;-24;-3;240;164;240;544;219;63;38;11;639;359;364;137;364;305;641;-1.0;-2.0;1634.0;136.0;0.0;12;100;45;1;0;0;1;0;0;0;1;0;0;1;0;16606.94140625;8812.435546875;3590.6513671875;1378.72448730469;461.0;246888;549.0;0.0;Calculated values ==>;1560506505.15;331.66;331.76000000000005;293.46000000000004;293.46000000000004;291.56;277.26000000000005;274.27422755570615;276.96000000000004;276.46000000000004;270.86;277.06;349.86;294.86;270.76000000000005;272.86;297.16;289.56;297.16;327.56;279.46000000000004;276.96000000000004;328.06;319.26000000000005;274.26000000000005;241.92719264551067;268.19934244402924;274.27422755570615;295.06;6390000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6409999.999999999;0.0;0.0;0.2723333333333333;0.02266666666666667;0.0;0.0;0.0;8812.435546875;3590.6513671875;1378.72448730469;16606.94140625;476711.09114000783;476621.43646458245;253406.1040495238;253406.1040495238;246760.44131758454;430214.79039162316;433931.68165179034;437656.05685647397;472980.6827117325;530266.2318028542;469832.19507311814;437499.1961693786;440729.75779049523;464356.0352725641;454784.6447233047;269530.1323390549;470098.2769409873;438317.3471302371;433931.68165179034;230377.04089860234;193589.57483703562;470236.29553865286;202547.21299248346;201522.33751151018;274.1923919802407;286081.4381654977;165562.6013878845;39371.635290741026;29399.895059560222;0;1;1;1;0;0;0;3;17;19;247638741430.02524;94493951025.01642;208052374515.00665;64027.97514562675;6067.61920437984;-0.0;0.0;676352.8580203041;158132.36840272215;0.0;170473.45834251033;5.0860944406083615;0.44962669724421883
1142;2019-06-14 12:02:45.141;591;591;204;204;183;44;37;34;-22;40;765;217;-24;-3;240;163;242;550;213;64;37;11;641;360;365;139;365;305;643;-2.0;-1.0;1627.0;123.0;0.0;24;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16972.86328125;8957.0869140625;3967.208984375;1379.99768066406;460.0;246889;547.0;0.0;Calculated values ==>;1560506565.141;332.26000000000005;332.26000000000005;293.56;293.56;291.46000000000004;277.56;274.38016830617;276.86;276.56;270.96000000000004;277.16;349.66;294.86;270.76000000000005;272.86;297.16;289.46000000000004;297.36;328.16;279.56;276.86;327.86;319.16;274.26000000000005;242.35481222062532;268.19934244402924;274.38016830617;294.46000000000004;6409999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;6430000.0;0.0;0.0;0.27116666666666667;0.0205;0.0;0.0;0.0;8957.0869140625;3967.208984375;1379.99768066406;16972.86328125;477378.7403051817;477139.16642828094;253681.37843612407;253681.37843612407;246357.3076490493;430148.3826014536;433500.59072566376;437812.597326149;472817.310826017;530057.28727503;469832.19507311814;437499.1961693786;440729.75779049523;464208.71106282185;454473.8613734468;270401.81307918695;470790.79312400846;438261.5809124647;433500.59072566376;229540.68826423294;193171.6564234249;469966.18980854325;202819.06700068628;201522.33751151018;274.3025073040567;286361.22789617744;165710.6585296672;39394.62119371394;29462.867781765064;0;1;1;1;0;0;0;3;17;19;247857408624.7958;94576738604.92957;208235347064.81467;63722.412306587976;5476.516017561069;-0.0;0.0;677417.2848933048;158228.5550993017;0.0;170473.45834251033;4.837633395978956;0.41356524342822726
1143;2019-06-14 12:03:45.111;597;596;206;206;183;43;37;35;-22;41;762;218;-24;-3;240;158;243;557;204;65;37;12;644;360;365;141;365;305;646;-2.0;-1.0;1609.0;89.0;0.0;26;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17093.62890625;9067.849609375;4036.95263671875;1374.54113769531;458.0;246890;547.0;0.0;Calculated values ==>;1560506625.111;332.86;332.76000000000005;293.76000000000005;293.76000000000005;291.46000000000004;277.46000000000004;274.38016830617;276.86;276.66;270.96000000000004;277.26000000000005;349.36;294.96000000000004;270.76000000000005;272.86;297.16;288.96000000000004;297.46000000000004;328.86;279.66;276.86;327.86;318.96000000000004;274.36;242.77792619122317;268.19934244402924;274.38016830617;293.56;6440000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3050000.0;6459999.999999999;0.0;0.0;0.26816666666666666;0.014833333333333334;0.0;0.0;0.0;9067.849609375;4036.95263671875;1374.54113769531;17093.62890625;477926.7575663909;477537.584118019;254279.93971616673;254279.93971616673;246253.19044337297;430148.3826014536;433500.59072566376;437812.597326149;472653.6706096803;529743.8013911427;469952.5135695722;437499.1961693786;440729.75779049523;464208.71106282185;453763.6178575058;270622.5022641732;471511.5830213359;438431.6763470592;433500.59072566376;229540.68826423294;192335.8262164488;469794.0480163998;202869.57408804283;201522.33751151018;274.3220906218801;286644.9733874912;165860.79123019864;39417.5642066328;29529.535777965895;0;1;1;1;0;0;0;3;17;19;248076299124.90024;94660696604.96962;208418255564.90192;63003.88739835213;3959.3796966039617;-0.0;0.0;678472.8093651008;158307.14824739177;0.0;170473.45834251033;4.624744736002846;0.371308109577001
1144;2019-06-14 12:04:45.122;601;600;207;207;185;42;39;35;-22;41;757;217;-24;-3;240;154;244;561;205;66;39;12;643;360;365;142;365;305;644;-1.0;-1.0;1446.0;115.0;0.0;34;100;49;1;0;0;1;0;0;0;1;0;0;1;0;17323.544921875;9110.537109375;4285.58984375;1372.94177246094;457.0;246891;546.0;0.0;Calculated values ==>;1560506685.122;333.26000000000005;333.16;293.86;293.86;291.66;277.36;274.38016830617;277.06;276.66;270.96000000000004;277.26000000000005;348.86;294.86;270.76000000000005;272.86;297.16;288.56;297.56;329.26000000000005;279.76000000000005;277.06;327.76000000000005;318.86;274.36;242.98782864720522;268.19934244402924;274.38016830617;293.66;6430000.0;3600000.0;3650000.0;1420000.0;3650000.0;3050000.0;6440000.000000001;0.0;0.0;0.24100000000000002;0.019166666666666665;0.0;0.0;0.0;9110.537109375;4285.58984375;1372.94177246094;17323.544921875;478646.7729104115;478378.5462067074;254749.28610223337;254749.28610223337;246987.47086734432;430148.3826014536;433865.5205784961;437812.597326149;472522.5091947854;529221.1383985593;469832.19507311814;437499.1961693786;440729.75779049523;464208.71106282185;453192.24889485224;271290.08526118234;472395.5779264858;438601.37080741755;433865.5205784961;229122.51738040973;191917.91438739494;469658.33171380573;202808.4540495271;201522.33751151018;274.29839147722305;286931.8357507935;166012.3055585164;39440.46409506281;29598.90301353712;0;1;1;1;0;0;0;3;17;19;248295339274.6009;94745612169.85356;208601289114.65176;56635.998529665885;5114.622655232006;-0.0;0.0;679469.9911962972;158382.77879661287;0.0;170473.45834251033;4.181077516277049;0.34655756447401165
1145;2019-06-14 12:05:45.122;603;602;207;207;186;42;39;35;-22;42;751;216;-24;-2;240;153;245;561;199;66;39;13;645;358;364;143;363;305;646;-1.0;-1.0;906.0;21.0;0.0;34;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17423.296875;9270.5888671875;4325.083984375;1371.96203613281;456.0;246892;544.0;0.0;Calculated values ==>;1560506745.122;333.46000000000004;333.36;293.86;293.86;291.76000000000005;277.36;274.1680685717883;277.06;276.66;270.96000000000004;277.36;348.26;294.76000000000005;270.76000000000005;272.96000000000004;297.16;288.46000000000004;297.66;329.26000000000005;279.76000000000005;277.06;327.56;318.76000000000005;274.46000000000004;243.1966462407574;268.19934244402924;274.1680685717883;293.06;6450000.0;3579999.9999999995;3640000.0;1430000.0;3629999.9999999995;3050000.0;6459999.999999999;0.0;0.0;0.151;0.0035;0.0;0.0;0.0;9270.5888671875;4325.083984375;1371.96203613281;17423.296875;478711.38212800946;478443.18918525096;254652.23279573876;254652.23279573876;247250.17186331778;430280.9020939914;434112.87870749587;437812.597326149;472489.7604950056;528593.6297361357;469711.80575094564;437499.1961693786;440880.4687282554;464503.06872351485;453395.3457919151;271624.18678940274;472141.6045964318;438825.32783037116;434112.87870749587;228286.1864045524;191500.00471740507;469621.5870000597;202431.4481001094;201522.33751151018;274.1428300522085;287221.39276576746;166165.4816083211;39463.33829346776;29670.658628771496;0;1;1;1;0;0;0;3;17;19;248514039274.6009;94831112169.85356;208784289114.65176;35542.55353313198;935.165486149826;-0.0;0.0;680238.1457968205;158433.19369779105;0.0;170473.45834251033;2.437106416142582;0.18351346764195062
