;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1146;2019-06-14 12:06:45.133;603;604;210;210;184;39;42;34;-23;42;745;215;-25;-3;240;151;245;566;198;66;42;13;649;358;363;144;363;304;651;263.0;-1.0;1331.0;106.0;0.0;28;100;51;1;0;0;1;0;0;0;1;0;0;1;0;17419.37890625;9398.2841796875;4227.10205078125;1364.52941894531;455.0;246893;543.0;0.0;Calculated values ==>;1560506805.133;333.46000000000004;333.56;294.16;294.16;291.56;277.06;274.1680685717883;277.36;276.56;270.86;277.36;347.66;294.66;270.66;272.86;297.16;288.26000000000005;297.66;329.76000000000005;279.76000000000005;277.36;327.46000000000004;318.66;274.46000000000004;243.40439225979637;268.0796299477929;274.1680685717883;292.96000000000004;6490000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;6509999.999999999;0.04383333333333333;0.0;0.22183333333333335;0.017666666666666667;0.0;0.04383333333333333;0.0;9398.2841796875;4227.10205078125;1364.52941894531;17419.37890625;478239.5289879391;478154.12941142503;255533.04600243038;255533.04600243038;246410.7910358373;430280.9020939914;434896.4795471851;437883.18805776763;472358.32031004626;528043.0232017372;469728.66306488344;437570.5891863215;440943.6375800933;464503.06872351485;453109.7795175533;271172.1442654432;472293.39163056033;439048.280311298;434896.4795471851;227868.02628245065;191082.09718829524;469485.55747401924;202317.2976920733;202317.2976920733;274.0984641465432;287511.8016287468;166321.08407205512;39486.14656964641;29741.939911473488;0;1;1;1;0;0;0;3;17;19;248732179259.30276;94917227954.73587;208967022609.40204;52256.36667945653;4719.972589481045;-0.0;10194.720804649067;680969.9376014979;158480.32848815116;0.0;170558.42992436752;4.481083259211822;0.291173019510541
1147;2019-06-14 12:07:45.103;606;606;209;210;188;39;44;34;-24;42;739;214;-26;-3;240;153;246;571;193;67;43;13;657;357;363;144;362;303;659;-2.0;-1.0;940.0;54.0;0.0;32;100;48;1;0;0;1;0;0;0;1;0;0;0;0;17534.857421875;9321.3994140625;4361.455078125;1353.58728027344;454.0;246894;542.0;0.0;Calculated values ==>;1560506865.103;333.76000000000005;333.76000000000005;294.06;294.16;291.96000000000004;277.06;274.0616903277293;277.56;276.56;270.76000000000005;277.36;347.06000000000006;294.56;270.56;272.86;297.16;288.46000000000004;297.76000000000005;330.26000000000005;279.86;277.46000000000004;327.36;318.56;274.46000000000004;243.40439225979637;267.9596281332873;274.0616903277293;292.46000000000004;6570000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3030000.0;6590000.000000001;0.0;0.0;0.15666666666666668;0.009000000000000001;0.0;0.0;0.0;9321.3994140625;4361.455078125;1353.58728027344;17534.857421875;477746.8103588185;477509.29684240895;254775.29384901255;255144.75827992277;247454.78237573468;430346.717906069;435252.3847646943;437953.82195464283;472358.32031004626;527492.7868628803;469745.62710042845;437642.0229114993;441156.6256199011;464649.81302044657;453567.83574282797;270857.1248078368;472069.178244813;439216.07561312395;435074.67720794375;227449.86971758792;190664.19178205615;469485.55747401924;202078.4173355565;202317.2976920733;274.0009682200766;287802.9412889687;166477.0034367291;39508.78621666445;29813.475435260465;0;1;1;1;0;0;0;3;17;19;248949870359.40662;95003584754.77707;209149031559.48886;36953.81339032353;2406.664261246165;-0.0;0.0;681712.9840600169;158539.687434282;0.0;170643.34345311008;2.6176723354628972;0.20006463301235822
1148;2019-06-14 12:08:45.124;611;610;208;208;185;38;46;34;-26;42;734;213;-28;-4;240;154;247;575;191;67;45;13;657;357;362;144;362;301;659;-2.0;0.0;982.0;24.0;0.0;32;100;42;1;0;0;1;0;0;0;1;0;0;0;0;17048.943359375;8869.373046875;4402.177734375;1351.64575195312;454.0;246895;541.0;0.0;Calculated values ==>;1560506925.124;334.26000000000005;334.16;293.96000000000004;293.96000000000004;291.66;276.96000000000004;274.0616903277293;277.76000000000005;276.56;270.56;277.36;346.56000000000006;294.46000000000004;270.36;272.76000000000005;297.16;288.56;297.86;330.66;279.86;277.66;327.26000000000005;318.56;274.46000000000004;243.40439225979637;267.7187500070086;274.0616903277293;292.26000000000005;6570000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;6590000.000000001;0.0;0.0;0.16366666666666668;0.004;0.0;0.0;0.0;8869.373046875;4402.177734375;1351.64575195312;17048.943359375;478505.7140829821;478118.3690473679;254408.0210824416;254408.0210824416;246466.3799490881;430346.717906069;435844.5533831253;438095.2167564963;472358.32031004626;527125.3449287468;469899.7121042447;437785.01000687695;441431.40639256994;464649.81302044657;453709.9666255224;271393.0904586875;472701.60868830397;439437.3001688844;435668.7067053961;227031.71669481136;190664.19178205615;469485.55747401924;202165.94782474218;202317.2976920733;274.0350321960093;288091.24049893685;166628.64626402766;39531.33771558453;29886.53126947243;0;1;1;1;0;0;0;3;17;19;249167446484.939;95090014994.98856;209330294979.9324;38613.75701516376;1069.2784385971083;-0.0;0.0;682342.934220351;158568.66376168447;0.0;170643.34345311008;2.713704583239199;0.19670840624592378
1149;2019-06-14 12:09:45.124;617;614;207;206;183;38;48;33;-27;41;728;213;-29;-3;241;155;248;579;191;68;47;13;655;358;363;145;363;300;657;219.0;-1.0;1145.0;141.0;0.0;34;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16511.771484375;8524.51171875;4411.69091796875;1340.91833496094;455.0;246896;540.0;0.0;Calculated values ==>;1560506985.124;334.86;334.56;293.86;293.76000000000005;291.46000000000004;276.96000000000004;274.1680685717883;277.96000000000004;276.46000000000004;270.46000000000004;277.26000000000005;345.96000000000004;294.46000000000004;270.26000000000005;272.86;297.26000000000005;288.66;297.96000000000004;331.06;279.96000000000004;277.86;327.16;318.66;274.46000000000004;243.61107973660833;267.5978703862781;274.1680685717883;292.26000000000005;6550000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3000000.0;6570000.0;0.0365;0.0;0.19083333333333333;0.0235;0.0;0.0365;0.0;8524.51171875;4411.69091796875;1340.91833496094;16511.771484375;479644.0770276142;478959.2742967135;254134.30869743897;253769.91060207738;245880.45345118362;430280.9020939914;435958.4241996531;438165.9764317512;472127.72840069426;526576.1933262253;470036.4877997993;437856.56215164;441790.34602590936;464634.8729112105;453680.1988514557;272163.20817129995;473580.5645748359;439383.49124631356;435782.62218529254;226613.5671989835;191082.09718829524;469349.2883074021;202236.11722104313;202236.11722104313;274.0668923940469;288370.91312263475;166773.5953037412;39553.77574964215;29959.98017490863;0;1;1;1;0;0;0;3;17;19;249384946484.939;95176714994.98856;209510594979.9324;45023.28146604346;6277.159520529435;-0.0;8524.447431195103;683039.9095410277;158629.8840780105;0.0;170714.3805150367;4.190262766312448;0.27884152781062815
1150;2019-06-14 12:10:45.114;621;618;206;205;182;39;49;34;-27;40;703;213;-29;6;241;156;249;580;189;69;49;11;652;358;363;133;363;301;654;227.0;-1.0;1075.0;144.0;0.0;38;0;35;1;0;0;1;0;0;0;1;1;0;0;0;17269.1484375;8387.1640625;4512.34033203125;2333.63647460938;456.0;246897;539.0;0.0;Calculated values ==>;1560507045.114;335.26000000000005;334.96000000000004;293.76000000000005;293.66;291.36;277.06;274.1680685717883;278.06;276.56;270.46000000000004;277.16;343.46000000000004;294.46000000000004;270.26000000000005;273.76000000000005;297.26000000000005;288.76000000000005;298.06;331.16;280.06;278.06;327.06;318.76000000000005;274.26000000000005;241.05796691057077;267.7187500070086;274.1680685717883;292.06;6520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;6540000.000000001;0.03783333333333334;0.0;0.17916666666666667;0.024;0.0;0.03783333333333334;0.0;8387.1640625;4512.34033203125;2333.63647460938;17269.1484375;480589.09308732545;479910.0436912626;253906.50968496842;253542.16440422903;245654.5658516139;430280.9020939914;436133.76305498433;437940.2675631159;473598.1776897576;523880.14957968635;469899.7121042447;437629.4412208045;442906.0156806056;464634.8729112105;453822.3608475785;273087.83817447827;474109.35907257436;439550.530927348;436133.76305498433;226195.42121513622;191500.00471740507;470773.7228275629;202215.14939095444;202215.14939095444;274.05873513458187;288652.3738707508;166914.50244683542;39584.39193617842;30034.334707515936;0;1;1;1;0;0;0;3;18;19;249602710184.9736;95260101095.00182;209690864929.96106;42234.083672512264;6445.405762478602;-0.0;8849.920883622464;683766.9330598464;158735.8877851562;0.0;170859.14278661608;3.776595438381108;0.247092042523673
1151;2019-06-14 12:11:45.135;623;620;207;206;182;39;51;34;-26;40;695;214;-28;8;241;154;249;578;187;69;51;10;641;359;364;128;363;302;643;247.0;-1.0;1296.0;148.0;0.0;42;0;34;1;0;0;1;0;0;0;1;1;0;0;0;16892.12109375;8185.1923828125;4519.14892578125;2354.44067382812;458.0;246898;539.0;0.0;Calculated values ==>;1560507105.135;335.46000000000004;335.16;293.86;293.76000000000005;291.36;277.06;274.27422755570615;278.26000000000005;276.56;270.56;277.16;342.66;294.56;270.36;273.96000000000004;297.26000000000005;288.56;298.06;330.96000000000004;280.06;278.26000000000005;327.06;318.96000000000004;274.16;239.943914813709;267.8393353686513;274.27422755570615;291.86;6409999.999999999;3590000.0;3640000.0;1280000.0;3629999.9999999995;3020000.0;6430000.0;0.04116666666666667;0.0;0.21600000000000003;0.024666666666666667;0.0;0.04116666666666667;0.0;8185.1923828125;4519.14892578125;2354.44067382812;16892.12109375;482140.85780316306;481472.1969963106;254798.1615411125;254423.57280606034;246026.51022452334;430214.79039162316;436248.0655949691;437869.15320432716;474243.19645526423;522960.57232809183;469882.6732820486;437557.52604302316;442993.0989471373;464634.8729112105;453365.2895126709;395577.3011303259;475156.5515846117;439329.79719206213;436248.0655949691;226195.42121513622;192335.8262164488;471343.5045025567;202504.29380936542;202504.29380936542;274.1757217293111;288937.1507534463;167052.65375304193;39623.47291924747;30109.623459726536;0;1;1;1;0;0;0;3;18;19;249820886519.6408;95338428499.88234;209871828244.68503;50838.80962931174;6631.367197098718;-0.0;9622.45193850735;684542.8119654503;158844.89903357418;0.0;171013.13310431968;4.455382171229725;0.28705718111201295
1152;2019-06-14 12:12:45.095;622;619;208;207;183;39;53;34;-25;40;713;215;-27;6;241;154;249;569;185;70;52;9;637;358;363;132;363;302;637;222.0;0.0;1220.0;157.0;0.0;41;100;34;1;0;0;1;0;0;0;1;0;0;0;0;15955.513671875;8095.2412109375;4430.09228515625;1387.1474609375;463.0;246899;538.0;0.0;Calculated values ==>;1560507165.095;335.36;335.06;293.96000000000004;293.86;291.46000000000004;277.06;274.1680685717883;278.46000000000004;276.56;270.66;277.16;344.46000000000004;294.66;270.46000000000004;273.76000000000005;297.26000000000005;288.56;298.06;330.06;280.16;278.36;326.96000000000004;319.46000000000004;274.06;240.83765695389522;267.8393353686513;274.1680685717883;291.66;6370000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3020000.0;6370000.0;0.037000000000000005;0.0;0.2033333333333333;0.026166666666666668;0.0;0.037000000000000005;0.0;8095.2412109375;4430.09228515625;1387.1474609375;15955.513671875;482447.45599056926;482008.71641934244;255478.38717382;255096.45243329654;246568.85832703998;430280.9020939914;436830.5876020472;438024.4983934438;473727.59171134117;524848.8852784494;470002.5792903727;437713.4967235476;442699.92918233894;464634.8729112105;453537.8608862984;398386.4460174363;474514.0313845471;439717.1983153084;436657.0512451711;225777.27872811773;194425.4183739577;470712.50156274275;202200.3821579044;202200.3821579044;274.0529894718908;289210.69855647406;167188.2335862228;39654.63203378959;30184.150751858368;0;1;1;1;0;0;0;3;18;19;250038841119.77948;95416376499.93193;210052907444.80023;47950.903634559676;7026.067124426604;-0.0;8674.89675622887;685365.5107447656;158958.6351116908;0.0;171165.5093582689;4.5751629570458485;0.2994062247751449
1153;2019-06-14 12:13:45.116;617;617;210;210;185;37;54;33;-24;41;738;214;-25;0;241;154;249;563;180;70;54;9;631;357;362;136;362;305;632;233.0;-2.0;1282.0;0.0;0.0;36;100;36;1;0;0;1;0;0;0;1;0;0;0;0;15837.8583984375;8109.59912109375;4282.26806640625;1390.3791503906198;468.0;246900;537.0;0.0;Calculated values ==>;1560507225.116;334.86;334.86;294.16;294.16;291.66;276.86;274.0616903277293;278.56;276.46000000000004;270.76000000000005;277.26000000000005;346.96000000000004;294.56;270.66;273.16;297.26000000000005;288.56;298.06;329.46000000000004;280.16;278.56;326.86;319.96000000000004;274.06;241.71165711629368;268.19934244402924;274.0616903277293;291.16;6310000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6320000.0;0.03883333333333334;0.0;0.21366666666666667;0.0;0.0;0.03883333333333334;0.0;8109.59912109375;4282.26806640625;1390.3791503906198;15837.8583984375;482397.6697350552;482284.27675788803;256519.1241580767;256519.1241580767;247424.7945960925;430346.717906069;437235.0200923345;437499.1961693786;473306.2826088756;527232.8212079029;469470.81331304443;437342.01223029394;441181.0962547605;464781.3556694665;453709.9666255224;402055.24304137233;474213.4988793135;439936.2520002742;437235.0200923345;225359.1397227605;196515.0671798046;470174.7356409916;202234.48292222194;202234.48292222194;274.0616903277293;289475.73605399096;167323.32118623465;39677.786189967956;30256.779165728298;0;1;1;1;0;0;0;3;18;19;250256417244.4476;95496804639.80925;210235071179.52237;50268.227063809136;0.0;-0.0;9125.85419343937;686184.289971801;159017.20616366746;0.0;171313.90086814674;4.309463044058376;0.22279868064246083
1154;2019-06-14 12:14:45.116;610;611;211;210;187;37;56;33;-21;41;752;212;-23;-2;241;155;249;544;181;70;56;9;624;357;362;138;362;306;626;157.0;0.0;1215.0;104.0;0.0;38;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16144.1142578125;8331.8466796875;4222.48486328125;1391.25158691406;472.0;246901;536.0;0.0;Calculated values ==>;1560507285.116;334.16;334.26000000000005;294.26000000000005;294.16;291.86;276.86;274.0616903277293;278.76000000000005;276.46000000000004;271.06;277.26000000000005;348.36;294.36;270.86;272.96000000000004;297.26000000000005;288.66;298.06;327.56;280.16;278.76000000000005;326.76000000000005;320.36;274.06;242.14157278889297;268.3187672390254;274.0616903277293;291.26000000000005;6240000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;6260000.0;0.026166666666666668;0.0;0.2025;0.017333333333333333;0.0;0.026166666666666668;0.0;8331.8466796875;4222.48486328125;1391.25158691406;16144.1142578125;482175.0259173034;482092.65043788025;257252.53033752416;256851.61872224146;248339.57665351016;430346.717906069;437578.2834772544;437742.05038880615;473045.8727645816;528621.3905861635;469091.33972194145;437427.84448784514;440666.3045709049;464781.3556694665;453851.92248961725;405771.6675723197;472037.53756913653;439936.2520002742;437578.2834772544;224941.0041839467;198186.82848740023;469904.45810332865;202013.13663172716;202013.13663172716;273.97555058569435;289742.252492793;167460.3332345745;39700.966446112165;30327.652106809026;0;1;1;1;0;0;0;3;18;19;250473617244.4476;95579004639.80925;210418371179.52237;47735.1050358085;4643.449572174426;-0.0;6163.954675791296;687000.9844059645;159055.90157676893;0.0;171441.315942057;4.19792480088756;0.2684631865222146
1155;2019-06-14 12:15:45.117;602;605;210;209;187;37;58;33;-21;41;757;210;-22;-3;241;156;248;528;181;70;58;9;626;356;362;141;361;306;627;217.0;-1.0;1315.0;124.0;0.0;30;100;45;1;0;0;1;0;0;0;1;0;0;1;0;16207.919921875;8605.0615234375;4010.82885742188;1379.89562988281;475.0;246902;535.0;0.0;Calculated values ==>;1560507345.117;333.36;333.66;294.16;294.06;291.86;276.86;273.955091788801;278.96000000000004;276.46000000000004;271.06;277.26000000000005;348.86;294.16;270.96000000000004;272.86;297.26000000000005;288.76000000000005;297.96000000000004;325.96000000000004;280.16;278.96000000000004;326.66;320.66;274.06;242.77792619122317;268.3187672390254;273.955091788801;291.26000000000005;6260000.0;3560000.0;3620000.0000000005;1410000.0;3610000.0;3060000.0;6270000.0;0.036166666666666666;0.0;0.21916666666666668;0.020666666666666667;0.0;0.036166666666666666;0.0;8605.0615234375;4010.82885742188;1379.89562988281;16207.919921875;480778.8067663558;481102.8648018551;256795.43171090493;256398.65758573217;248300.4888048052;430412.23801567365;437919.87830209354;437742.05038880615;472653.6706096803;529144.6053594125;468849.343196092;437585.1090581189;440514.97524299513;464927.5523835209;454164.5920650031;404241.2487296306;469397.48607064213;439936.2520002742;437919.87830209354;224522.8720964353;199440.67485045042;469497.271648461;201735.91009748587;201735.91009748587;273.8629842799192;290011.85727170744;167601.47648900593;39724.059724530896;30396.264198187102;0;1;1;1;0;0;0;3;18;19;250690820865.0483;95662706035.04074;210601974240.03015;51724.67908051436;5533.734805386819;-0.0;8541.986850066643;687829.8297564184;159140.71286031432;0.0;171563.8674976033;4.70144375496053;0.2920772060757893
1156;2019-06-14 12:16:45.107;596;599;209;208;186;37;60;32;-20;41;756;208;-22;-3;241;157;247;525;180;71;59;8;623;358;363;143;362;307;625;195.0;-1.0;1518.0;206.0;0.0;33;100;49;1;0;0;1;0;0;0;1;0;0;1;0;16467.2265625;8777.1044921875;4107.24365234375;1378.02697753906;477.0;246903;534.0;0.0;Calculated values ==>;1560507405.107;332.76000000000005;333.06;294.06;293.96000000000004;291.76000000000005;276.86;274.1680685717883;279.16;276.36;271.16;277.26000000000005;348.76;293.96000000000004;270.96000000000004;272.86;297.26000000000005;288.86;297.86;325.66;280.26000000000005;279.06;326.56;320.86;273.96000000000004;243.1966462407574;268.43790593516167;274.1680685717883;291.16;6230000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;3070000.0;6250000.0;0.0325;0.0;0.253;0.034333333333333334;0.0;0.0325;0.0;8777.1044921875;4107.24365234375;1378.02697753906;16467.2265625;480246.6350592357;480454.6018931264;256509.31356269895;256113.56773120843;248033.06901374276;430280.9020939914;438033.3197705455;437671.5478804793;472391.1323836129;528963.3448891509;468467.74989676406;437356.53477473935;440299.2787007576;464781.3556694665;453964.3480236113;405277.66178181476;469186.8409095606;439883.4970131265;437862.7576246094;224104.74344509715;200276.58477070546;469125.32372254826;202145.8462579387;202145.8462579387;274.0317657872803;290284.1047769726;167746.30373059525;39747.03858248166;30463.903527345195;0;1;1;1;0;0;0;3;18;19;250908284615.0829;95747891835.05429;210785843590.0594;59588.002510502774;9166.295392951595;-0.0;7660.799619416797;688757.2808355443;159263.192695278;0.0;171698.8682143337;5.3578101030748115;0.36351221893325614
1157;2019-06-14 12:17:45.108;591;595;208;207;186;38;61;33;-20;41;752;206;-22;-3;242;158;246;524;181;72;61;8;624;358;363;144;363;307;625;121.0;-2.0;1357.0;190.0;0.0;37;100;53;1;0;0;1;0;0;0;1;0;0;1;0;16814.427734375;9079.97265625;4216.5595703125;1379.11584472656;478.0;246904;532.0;0.0;Calculated values ==>;1560507465.108;332.26000000000005;332.66;293.96000000000004;293.86;291.76000000000005;276.96000000000004;274.1680685717883;279.26000000000005;276.46000000000004;271.16;277.26000000000005;348.36;293.76000000000005;270.96000000000004;272.86;297.36;288.96000000000004;297.76000000000005;325.56;280.36;279.26000000000005;326.36;320.96000000000004;273.96000000000004;243.40439225979637;268.43790593516167;274.1680685717883;291.26000000000005;6240000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3070000.0;6250000.0;0.020166666666666666;0.0;0.22616666666666668;0.03166666666666666;0.0;0.020166666666666666;0.0;9079.97265625;4216.5595703125;1379.11584472656;16814.427734375;479393.7866593658;479866.51622608374;256113.56773120843;255720.79310692262;248033.06901374276;430280.9020939914;438203.4745120459;437671.5478804793;472259.5391352755;528544.5012437449;468224.72395714215;437356.53477473935;440299.2787007576;464766.5650395172;454106.1615174019;404246.93705228285;469028.19873135036;440049.43056880176;438203.4745120459;223268.49639005636;200694.54348549087;468988.4700171027;202123.8191077675;202123.8191077675;274.02319138180815;290561.4565182302;167895.11518680208;39770.01515557596;30533.269710200653;0;1;1;1;0;0;0;3;18;19;251126088244.8198;95833993269.95029;210970046659.83688;53273.04465742833;8450.713945462281;-0.0;4760.939717319615;689697.8052359531;159410.00355306096;0.0;171802.38443392303;4.530273416018924;0.3240803301814009
1158;2019-06-14 12:18:48.118;587;592;208;207;186;39;62;33;-21;41;746;206;-22;-3;242;158;245;526;178;72;62;7;625;357;362;146;362;306;626;216.0;-3.0;1106.0;94.0;0.0;36;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17005.884765625;9183.4736328125;4214.521484375;1374.8508300781198;477.0;246905;531.0;0.0;Calculated values ==>;1560507528.118;331.86;332.36;293.96000000000004;293.86;291.76000000000005;277.06;274.0616903277293;279.36;276.46000000000004;271.06;277.26000000000005;347.76;293.76000000000005;270.96000000000004;272.86;297.36;288.96000000000004;297.66;325.76000000000005;280.36;279.36;326.26000000000005;320.86;273.86;243.81672145450628;268.3187672390254;274.0616903277293;290.96000000000004;6250000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3060000.0;6260000.0;0.036000000000000004;0.0;0.18433333333333335;0.015666666666666666;0.0;0.036000000000000004;0.0;9183.4736328125;4214.521484375;1374.8508300781198;17005.884765625;478683.89607742056;479306.63099288417;256059.07665764642;255667.25971941833;247994.36531575647;430346.717906069;438598.19827211706;437742.05038880615;471995.6991225075;527993.2107690171;468364.46027209103;437585.1090581189;440514.97524299513;464912.7873590418;454276.7513207329;403172.9457941308;469212.7923659669;440267.06782150705;438598.19827211706;222850.3779558165;200276.58477070546;468614.21108443046;202010.00560895976;202010.00560895976;273.97433122457653;290857.43122521666;168054.9457077048;39794.116188930566;30607.0533792528;0;1;1;1;0;0;0;3;18;19;251354499494.78522;95925357769.93646;211163172309.80765;43453.27358775169;4176.799219115707;-0.0;8517.174935873663;690544.294862579;159520.51183144702;0.0;171918.58637894678;3.800706237861611;0.22082004538563058
1159;2019-06-14 12:19:45.109;585;589;209;208;186;38;64;33;-22;40;736;206;-23;-1;242;157;245;529;179;72;63;6;619;358;363;140;363;306;620;86.0;0.0;1196.0;179.0;0.0;41;0;55;1;0;0;1;0;0;0;1;0;1;1;0;17972.521484375;9074.0185546875;4261.49853515625;2335.68774414062;477.0;246906;530.0;0.0;Calculated values ==>;1560507585.109;331.66;332.06;294.06;293.96000000000004;291.76000000000005;276.96000000000004;274.1680685717883;279.56;276.46000000000004;270.96000000000004;277.16;346.76;293.76000000000005;270.86;273.06;297.36;288.86;297.66;326.06;280.36;279.46000000000004;326.16;320.86;273.76000000000005;242.56692532238324;268.3187672390254;274.1680685717883;291.06;6190000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;6200000.0;0.014333333333333333;0.0;0.19933333333333333;0.029833333333333333;0.0;0.014333333333333333;0.0;9074.0185546875;4261.49853515625;2335.68774414062;17972.521484375;479097.0521803876;479568.524716729;256791.4382860492;256390.56937958262;248228.8717499281;430280.9020939914;438711.5355410296;437585.1090581189;472686.4266018815;526945.4434822841;468364.46027209103;437427.84448784514;440817.3637915739;464766.5650395172;453964.3480236113;406288.894192114;470475.33010185836;440049.43056880176;438542.5783408282;222432.26289678228;200276.58477070546;469336.76393192314;202086.02617735567;202086.02617735567;274.00847706477515;291134.2998847156;168199.46136549767;39823.486647770806;30674.1446093083;0;1;1;1;0;0;0;3;18;20;251561091869.55704;96006854899.84645;211337564769.61505;46942.817187565466;7972.980343011262;-0.0;3389.210581009773;691259.8175853132;159616.6823989832;0.0;172012.8303812028;3.7205185388903237;0.27140778799490406
1160;2019-06-14 12:20:45.119;582;586;206;206;186;39;55;33;-22;40;693;206;-24;5;242;157;244;518;178;73;56;3;619;357;362;134;362;305;620;-1.0;-1.0;851.0;76.0;0.0;38;0;56;1;0;0;1;0;0;0;1;0;1;0;0;18086.751953125;9170.943359375;4171.6494140625;2350.71826171875;476.0;246907;530.0;0.0;Calculated values ==>;1560507645.119;331.36;331.76000000000005;293.76000000000005;293.76000000000005;291.76000000000005;277.06;274.0616903277293;278.66;276.46000000000004;270.96000000000004;277.16;342.46000000000004;293.76000000000005;270.76000000000005;273.66;297.36;288.86;297.56;324.96000000000004;280.46000000000004;278.76000000000005;326.16;320.76000000000005;273.46000000000004;241.2770596917726;268.19934244402924;274.0616903277293;290.96000000000004;6190000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6200000.0;0.0;0.0;0.14183333333333334;0.012666666666666666;0.0;0.0;0.0;9170.943359375;4171.6494140625;2350.71826171875;18086.751953125;478654.0948689168;479126.59564327606;255598.15828346633;255598.15828346633;248228.8717499281;430346.717906069;437406.86254204705;437812.597326149;473468.5566066367;522508.5496452617;468503.9437720561;437499.1961693786;441928.13359203225;464912.7873590418;454135.31371311087;405800.1106991714;468742.6057959723;440431.9404890446;437578.2834772544;222432.26289678228;199858.6285646581;469856.7474154118;201938.36911582164;202086.02617735567;273.94642603138266;291434.84391230455;168351.52805498225;39862.54654004399;30744.43255491277;0;1;1;1;0;0;0;3;18;20;251778628119.52246;96089068599.83339;211520895319.5859;33454.828034498096;3393.6327917948092;-0.0;0.0;691929.9096254534;159711.4199620542;0.0;172041.07850994365;2.348036099185491;0.1732749919218061
1161;2019-06-14 12:21:45.120;581;585;207;207;183;37;55;32;-23;39;687;208;-25;5;242;156;242;525;180;72;55;0;621;356;361;130;361;304;622;231.0;0.0;1182.0;194.0;0.0;30;0;55;1;0;0;1;0;0;0;1;0;1;0;0;17841.822265625;9131.662109375;3960.58520507812;2334.67651367188;474.0;246908;529.0;0.0;Calculated values ==>;1560507705.12;331.26000000000005;331.66;293.86;293.86;291.46000000000004;276.86;273.955091788801;278.66;276.36;270.86;277.06;341.86;293.96000000000004;270.66;273.66;297.36;288.76000000000005;297.36;325.66;280.36;278.66;326.06;320.56;273.16;240.39332010688793;268.0796299477929;273.955091788801;291.16;6210000.0;3560000.0;3610000.0;1300000.0;3610000.0;3040000.0;6220000.0;0.0385;0.0;0.197;0.03233333333333333;0.0;0.0385;0.0;9131.662109375;3960.58520507812;2334.67651367188;17841.822265625;478268.3548525699;478742.5506786869;255883.1319160122;255883.1319160122;247118.25294075123;430412.23801567365;437636.28072910535;437883.18805776763;473889.0705746373;521958.0313848494;468884.90294936474;437570.5891863215;442137.2501143532;465058.7251422519;454164.5920650031;403731.4152167385;469584.01897596684;440483.78149257216;437636.28072910535;222014.15119762826;199022.72361097817;470104.43507593067;201515.3706434922;201515.3706434922;273.77691182250703;291734.2536871789;168504.05230906612;39901.59214720769;30812.20230613411;0;1;1;1;0;0;0;3;18;20;251995531734.26044;96168269919.73772;211703598364.3652;46564.46003061226;8684.379749982176;-0.0;9090.655038296105;692596.7481389805;159812.07174394917;0.0;172116.83523109558;4.170597815592534;0.27295685648671364
1162;2019-06-14 12:22:45.170;582;585;206;206;185;37;56;32;-25;39;703;209;-26;5;242;156;242;532;177;73;56;-2;619;356;362;131;361;302;621;260.0;-1.0;788.0;174.0;0.0;31;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16806.146484375;8779.9296875;3989.60229492188;1386.82409667969;471.0;246909;528.0;0.0;Calculated values ==>;1560507765.17;331.36;331.66;293.76000000000005;293.76000000000005;291.66;276.86;273.955091788801;278.76000000000005;276.36;270.66;277.06;343.46000000000004;294.06;270.56;273.66;297.36;288.76000000000005;297.36;326.36;280.46000000000004;278.76000000000005;325.96000000000004;320.26000000000005;272.96000000000004;240.61611355647437;267.8393353686513;273.955091788801;290.86;6190000.0;3560000.0;3620000.0000000005;1310000.0;3610000.0;3020000.0;6210000.0;0.043333333333333335;0.0;0.13133333333333333;0.029;0.0;0.043333333333333335;0.0;8779.9296875;3989.60229492188;1386.82409667969;16806.146484375;478654.0948689168;478860.8488147502;255544.1324682623;255544.1324682623;247843.21994438136;430412.23801567365;437578.2834772544;438024.4983934438;473759.9231585776;523800.26854239573;469282.0919039604;437869.15320432716;442552.9904358224;465058.7251422519;454164.5920650031;404793.7070192691;470813.93539461715;440431.9404890446;437578.2834772544;221596.04284303306;197768.88456892778;469774.3068606054;201404.7487990051;201404.7487990051;273.73369253498544;292023.2273719075;168653.4399605687;39932.630496146776;30878.509078480136;0;1;1;1;0;0;0;3;18;20;252212612484.94995;96246635169.98663;211885549864.9431;31076.060446736286;7782.71718378641;-0.0;10234.186502724137;693244.2916486296;159949.41190700664;0.0;172278.00977807117;3.4679096696162297;0.20921985721947992
1163;2019-06-14 12:23:45.131;583;586;204;204;183;37;58;32;-26;39;730;209;-28;-3;242;157;241;535;177;73;57;-1;616;356;361;137;361;302;618;250.0;-1.0;744.0;203.0;0.0;28;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16408.7109375;8567.90625;3848.95947265625;1359.41833496094;467.0;246910;526.0;0.0;Calculated values ==>;1560507825.131;331.46000000000004;331.76000000000005;293.56;293.56;291.46000000000004;276.86;273.955091788801;278.96000000000004;276.36;270.56;277.06;346.16;294.06;270.36;272.86;297.36;288.86;297.26000000000005;326.66;280.46000000000004;278.86;325.76000000000005;319.86;273.06;241.92719264551067;267.8393353686513;273.955091788801;290.86;6160000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6180000.0;0.041666666666666664;0.0;0.12400000000000001;0.03383333333333333;0.0;0.041666666666666664;0.0;8567.90625;3848.95947265625;1359.41833496094;16408.7109375;479156.40444613784;479362.14064053906;254922.70487399696;254922.70487399696;247270.02936087092;430412.23801567365;438146.9115166479;437869.15320432716;472980.6827117325;526629.0793772296;469282.0919039604;437557.52604302316;441368.7326958178;465058.7251422519;454305.82633570756;405826.0662861342;471669.1082528636;440647.96367074497;437977.1081470654;220759.83610629753;196097.13278094304;469055.6303606666;201306.60665886855;201306.60665886855;273.6953235411665;292299.8379364537;168797.9112925205;39955.50097425085;30943.78796762967;0;1;1;1;0;0;0;3;18;20;252429371499.82584;96326982909.94063;212066632084.83942;29333.755771636872;9058.8419685775;-0.0;9861.270895341535;693747.3795636568;160089.66700808395;0.0;172445.36307256497;3.50267666039271;0.22218851723632665
1164;2019-06-14 12:24:45.102;583;585;203;203;182;37;59;32;-21;40;748;209;-27;-6;242;157;241;532;178;74;59;-1;616;356;361;140;361;302;617;219.0;-1.0;835.0;107.0;0.0;24;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16154.1884765625;8485.302734375;3716.171875;1357.46240234375;462.0;246911;524.0;0.0;Calculated values ==>;1560507885.102;331.46000000000004;331.66;293.46000000000004;293.46000000000004;291.36;276.86;273.955091788801;279.06;276.36;271.06;277.16;347.96000000000004;294.06;270.46000000000004;272.56;297.36;288.86;297.26000000000005;326.36;280.56;279.06;325.56;319.36;273.06;242.56692532238324;267.8393353686513;273.955091788801;290.96000000000004;6160000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;6170000.0;0.0365;0.0;0.13916666666666666;0.017833333333333333;0.0;0.0365;0.0;8485.302734375;3716.171875;1357.46240234375;16154.1884765625;479156.40444613784;479332.733931844;254586.88547111774;254586.88547111774;246965.15381232536;430412.23801567365;438316.31352762313;438642.8229465016;472686.4266018815;528510.7994535349;469282.0919039604;437713.4967235476;440920.49340534693;465058.7251422519;454305.82633570756;405826.0662861342;471333.09199187194;440811.79925200954;438316.31352762313;219923.6425635755;194007.49548133422;468644.2581567397;201599.72476922552;201599.72476922552;273.80984800100174;292571.06427524984;168939.9526807502;39978.13070405331;31006.800258146115;0;1;1;1;0;0;0;3;18;20;252645866809.66748;96410042744.87987;212247744504.70694;32988.49782967092;4762.294178744003;-0.0;8640.155489681512;694266.4806564332;160204.7874740957;0.0;172599.4671060267;3.421429530795929;0.1968630559158352
1165;2019-06-14 12:25:45.142;581;584;203;202;181;37;61;32;-9;40;753;208;-15;-6;242;158;240;533;176;74;60;-1;616;356;361;141;361;302;617;156.0;-1.0;980.0;153.0;0.0;19;100;45;1;0;0;1;0;0;0;1;0;0;0;0;15870.8017578125;8475.23828125;3579.41748046875;1352.95178222656;458.0;246912;523.0;0.0;Calculated values ==>;1560507945.142;331.26000000000005;331.56;293.46000000000004;293.36;291.26000000000005;276.86;273.955091788801;279.26000000000005;276.36;272.26000000000005;277.16;348.46000000000004;293.96000000000004;271.66;272.56;297.36;288.96000000000004;297.16;326.46000000000004;280.56;279.16;325.46000000000004;318.96000000000004;273.06;242.77792619122317;267.8393353686513;273.955091788801;290.76000000000005;6160000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6170000.0;0.026000000000000002;0.0;0.16333333333333336;0.025500000000000002;0.0;0.026000000000000002;0.0;8475.23828125;3579.41748046875;1352.95178222656;15870.8017578125;478861.8916269344;479185.6152185788;254586.88547111774;254200.86332870295;246623.6310699848;430412.23801567365;438653.9296755554;440469.9055531801;472555.3283204977;529032.944651942;469161.7630768955;439561.4401127939;440920.49340534693;465058.7251422519;454446.891000169;405328.03380802047;471488.20169983496;440811.79925200954;438485.31824677397;219505.55070137876;192335.8262164488;468506.6426915133;201491.69333390144;201491.69333390144;273.7676638007716;292838.1171103124;169081.38474768508;40000.73254676694;31067.637367121675;0;1;1;1;0;0;0;3;18;20;252862611209.5298;96494398944.82626;212429065304.59174;39033.10799581552;6808.881208619102;-0.0;6161.834247734686;694867.0608246296;160301.27821990347;0.0;172722.89925370307;3.8786803150166422;0.2548934270839071
1166;2019-06-14 12:26:45.112;580;582;202;202;181;37;63;32;-1;40;752;206;-5;-2;243;159;239;535;179;74;62;-1;615;356;362;143;361;302;617;260.0;-1.0;1060.0;226.0;0.0;18;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15738.8271484375;8324.376953125;3567.6943359375;1346.41833496094;454.0;246913;526.0;0.0;Calculated values ==>;1560508005.112;331.16;331.36;293.36;293.36;291.26000000000005;276.86;273.955091788801;279.46000000000004;276.36;273.06;277.16;348.36;293.76000000000005;272.66;272.96000000000004;297.46000000000004;289.06;297.06;326.66;280.56;279.36;325.76000000000005;318.56;273.06;243.1966462407574;267.8393353686513;273.955091788801;291.06;6150000.0;3560000.0;3620000.0000000005;1430000.0;3610000.0;3020000.0;6170000.0;0.043333333333333335;0.0;0.17666666666666667;0.03766666666666666;0.0;0.043333333333333335;0.0;8324.376953125;3567.6943359375;1346.41833496094;15738.8271484375;478832.94208041235;478890.9738257199;254200.86332870295;254200.86332870295;246623.6310699848;430412.23801567365;438766.78764047986;441666.2829081751;472292.48545527144;528928.5343954032;468920.8902231166;441070.164538651;441517.6339936506;465189.78860520123;454587.787147844;405338.2666634222;471797.8954526753;440596.4608192194;438598.19827211706;220759.83610629753;190664.19178205615;468230.6668193967;201378.48713557763;201378.48713557763;273.72342779382365;293101.39897786966;169221.3115429748;40023.216050378745;31127.166852654227;0;1;1;1;0;0;0;3;18;20;253079402759.6332;96579556344.86688;212610174704.67813;42450.84391982555;10051.43210142385;-0.0;10279.520815916709;695545.7542411174;160441.71057958202;0.0;172859.8420403194;4.742368549599353;0.30990723795658826
1167;2019-06-14 12:27:45.133;579;581;202;202;182;38;64;32;2;40;747;206;0;5;243;159;239;535;180;75;64;-1;615;357;362;144;361;302;617;274.0;-2.0;975.0;150.0;0.0;20;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15682.2978515625;8243.052734375;3589.76879882812;1345.16052246094;449.0;246914;536.0;0.0;Calculated values ==>;1560508065.133;331.06;331.26000000000005;293.36;293.36;291.36;276.96000000000004;274.0616903277293;279.56;276.36;273.36;277.16;347.86;293.76000000000005;273.16;273.66;297.46000000000004;289.06;297.06;326.66;280.66;279.56;326.76000000000005;318.06;273.06;243.40439225979637;267.8393353686513;274.0616903277293;291.16;6150000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;3020000.0;6170000.0;0.04566666666666667;0.0;0.1625;0.025;0.0;0.04566666666666667;0.0;8243.052734375;3589.76879882812;1345.16052246094;15682.2978515625;478685.5472929128;478743.44981432136;254200.86332870295;254200.86332870295;246965.15381232536;430346.717906069;438934.9886892516;442110.7359169888;472160.7387857882;528406.342065764;468920.8902231166;441814.68150891823;442552.9904358224;465189.78860520123;454418.0184064888;405338.2666634222;471797.8954526753;440760.6321181403;438934.9886892516;224941.0041839467;188574.69595719432;468092.3037576143;201798.26758682088;201798.26758682088;273.8918138827946;293363.33333075134;169359.42177849656;40045.653724594704;31186.833254620404;0;1;1;1;0;0;0;3;18;20;253296678779.3018;96665686479.7355;212791438124.40164;39050.77610365229;6657.350904269835;-0.0;10829.243597011004;696225.1721200017;160580.99917170077;0.0;173035.80997738827;4.290290453129937;0.2539173011864753
1168;2019-06-14 12:28:45.133;580;580;202;202;181;38;66;32;0;40;740;206;-1;9;243;159;238;535;180;76;65;-1;612;356;362;146;361;302;613;131.0;-1.0;808.0;184.0;0.0;18;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15331.869140625;7942.978515625;3515.48388671875;1338.36791992188;442.0;246915;545.0;0.0;Calculated values ==>;1560508125.133;331.16;331.16;293.36;293.36;291.26000000000005;276.96000000000004;273.955091788801;279.76000000000005;276.36;273.16;277.16;347.16;293.76000000000005;273.06;274.06;297.46000000000004;289.06;296.96000000000004;326.66;280.76000000000005;279.66;327.66;317.36;273.06;243.81672145450628;267.8393353686513;273.955091788801;291.16;6120000.0;3560000.0;3620000.0000000005;1460000.0;3610000.0;3020000.0;6130000.0;0.021833333333333333;0.0;0.13466666666666666;0.03066666666666667;0.0;0.021833333333333333;0.0;7942.978515625;3515.48388671875;1338.36791992188;15331.869140625;479187.678985059;479069.56517508137;254408.260882213;254408.260882213;246774.17626652075;430412.23801567365;439270.2411883451;441814.68150891823;471896.58969717816;527674.871524448;468920.8902231166;441666.2829081751;443139.33368828957;465189.78860520123;454587.787147844;406359.1289250157;472311.3494495942;440924.4576432406;439102.8052736417;228704.35009887922;185649.48583044452;467814.82065856265;201303.47385818412;201303.47385818412;273.69409836880044;293621.7847223529;169494.30537224657;40068.01646161456;31246.043693666626;0;1;1;1;0;0;0;3;18;20;253513878779.3018;96752686479.7355;212972638124.40164;32388.84263029886;8173.014635211609;-0.0;5191.952069237491;696820.502276118;160704.58555119645;0.0;173169.3199412737;3.5754017348451814;0.25778955485349403
1169;2019-06-14 12:29:45.134;580;578;201;201;181;38;68;32;-1;40;734;205;-2;12;243;158;238;530;180;76;67;-1;608;357;362;144;362;302;609;255.0;-1.0;838.0;156.0;0.0;19;0;36;1;0;0;1;0;0;0;1;1;0;0;0;16612.21875;7768.42138671875;3487.20141601562;2840.6259765625;436.0;246916;550.0;0.0;Calculated values ==>;1560508185.134;331.16;330.96000000000004;293.26000000000005;293.26000000000005;291.26000000000005;276.96000000000004;274.0616903277293;279.96000000000004;276.36;273.06;277.16;346.56000000000006;293.66;272.96000000000004;274.36;297.46000000000004;288.96000000000004;296.96000000000004;326.16;280.76000000000005;279.86;328.16;316.76000000000005;273.06;243.40439225979637;267.8393353686513;274.0616903277293;291.16;6080000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3020000.0;6090000.0;0.042499999999999996;0.0;0.1396666666666667;0.026000000000000002;0.0;0.042499999999999996;0.0;7768.42138671875;3487.20141601562;2840.6259765625;16612.21875;479658.82403647114;479248.69670201215;254229.52773441092;254229.52773441092;246927.04686861177;430346.717906069;439603.98589291424;441666.2829081751;472160.7387857882;527047.5158797987;468800.3455247588;441517.6339936506;443576.6592147222;465044.1086722825;454276.7513207329;408278.3759115002;472056.3142682444;440924.4576432406;439437.3001688844;230795.22267914342;183142.23651711168;468092.3037576143;201726.33571293842;201726.33571293842;273.8637554698472;293887.9898921899;169625.23588726707;40102.84199126407;31304.40037727932;0;1;1;1;0;0;0;3;19;20;253731082399.9025;96839687929.97612;213153841144.90277;33511.61262493472;6925.515169161574;-0.0;10102.715989377702;697369.6818909381;160830.40873026557;0.0;173296.77763304077;3.5853399421909864;0.21587453618473343
1170;2019-06-14 12:30:45.124;580;577;201;201;180;38;69;32;-10;39;711;205;-9;23;243;157;237;525;177;77;69;-3;609;356;362;135;361;304;611;125.0;-1.0;795.0;133.0;0.0;15;0;39;1;0;0;1;0;0;0;1;1;0;0;0;16055.201171875;7915.13671875;3434.9873046875;2351.67626953125;432.0;246917;551.0;0.0;Calculated values ==>;1560508245.124;331.16;330.86;293.26000000000005;293.26000000000005;291.16;276.96000000000004;273.955091788801;280.06;276.36;272.16;277.06;344.26;293.66;272.26000000000005;275.46000000000004;297.46000000000004;288.86;296.86;325.66;280.86;280.06;328.26000000000005;316.36;272.86;241.49495122638035;268.0796299477929;273.955091788801;290.86;6090000.0;3560000.0;3620000.0000000005;1350000.0;3610000.0;3040000.0;6110000.0;0.020833333333333332;0.0;0.1325;0.022166666666666668;0.0;0.020833333333333332;0.0;7915.13671875;3434.9873046875;2351.67626953125;16055.201171875;479541.2336148482;478865.4696236158;254124.92172905273;254124.92172905273;246507.36546723096;430412.23801567365;439770.3019814846;439885.4375265266;473241.2657668606;524480.4282661186;468522.201623838;440037.4285321836;444766.67480068695;465189.78860520123;454305.82633570756;407348.4491983744;471026.3523500119;441087.94060429255;439770.3019814846;231213.40812182956;181470.77258748977;469132.2596163925;201453.26753180972;201453.26753180972;273.75265225788536;294160.1730201656;169755.91042211384;40146.10396512416;31362.075669143345;0;1;1;1;0;0;0;3;19;20;253948246199.937;96923373979.98943;213335610844.93167;31592.262524299993;5933.5509912082525;-0.0;4964.93821770156;697912.1237618858;160937.54975513823;0.0;173422.3204908222;3.10110721399249;0.20792182753229807
1171;2019-06-14 12:31:45.124;579;577;201;201;180;38;71;32;-19;38;708;206;-18;22;243;156;236;527;179;77;70;-5;607;357;362;131;362;304;609;282.0;-1.0;1030.0;190.0;2.0;16;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16177.1787109375;7976.02783203125;3399.61401367188;2361.62158203125;429.0;246918;549.0;0.0;Calculated values ==>;1560508305.124;331.06;330.86;293.26000000000005;293.26000000000005;291.16;276.96000000000004;274.0616903277293;280.26000000000005;276.36;271.26000000000005;276.96000000000004;343.96000000000004;293.76000000000005;271.36;275.36;297.46000000000004;288.76000000000005;296.76000000000005;325.86;280.86;280.16;328.06;316.06;272.66;240.61611355647437;268.0796299477929;274.0616903277293;291.06;6070000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6090000.0;0.047;0.0;0.1716666666666667;0.03166666666666666;0.0003333333333333333;0.04733333333333333;0.0;7976.02783203125;3399.61401367188;2361.62158203125;16177.1787109375;479630.4737136701;479102.230483226;254229.52773441092;254229.52773441092;246583.0472497463;430346.717906069;440101.83946078573;438504.63750537357;473663.03176242136;524165.48899807635;468643.1757465133;438659.2356206126;444622.5063410642;465044.1086722825;453993.70447563543;407839.75208756636;471594.80678015796;441087.94060429255;439936.2520002742;230377.04089860234;180217.192455513;469481.5519309444;201705.534075364;202075.42135465305;273.85563898159273;294428.7761858557;169888.33679337034;40185.38144722051;31419.030680129672;0;1;1;1;0;0;0;3;19;20;254165446199.937;97003173979.98943;213518010844.93167;40650.51275548498;8479.573898760043;-0.0;11258.745983892733;698514.1468892173;161057.65912922128;0.0;173557.51785916882;4.395987086934489;0.26995151412023416
1172;2019-06-14 12:32:45.135;578;576;202;202;181;39;72;32;-20;38;727;209;-21;19;244;156;235;527;180;78;72;-6;609;357;362;127;362;304;611;282.0;-1.0;1008.0;129.0;0.0;19;0;41;1;0;0;1;0;0;0;1;0;0;0;0;15522.8271484375;8064.63720703125;3488.53344726562;891.0791625976559;425.0;246919;547.0;0.0;Calculated values ==>;1560508365.135;330.96000000000004;330.76000000000005;293.36;293.36;291.26000000000005;277.06;274.0616903277293;280.36;276.36;271.16;276.96000000000004;345.86;294.06;271.06;275.06;297.56;288.76000000000005;296.66;325.86;280.96000000000004;280.36;327.86;315.66;272.56;239.71726792356844;268.0796299477929;274.0616903277293;291.16;6090000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;3040000.0;6110000.0;0.047;0.0;0.168;0.021500000000000002;0.0;0.047;0.0;8064.63720703125;3488.53344726562;891.0791625976559;15522.8271484375;479248.69670201215;478718.47131012485;254513.60386291216;254513.60386291216;246850.3162381548;430346.717906069;440267.06782150705;438349.7364941574;474178.9719336675;526158.4464263396;469005.6567190402;438194.52980446257;444188.7006036905;465175.32018785755;453993.70447563543;406400.19389452104;471335.87610030134;441251.0841643921;440267.06782150705;229540.68826423294;178545.77502346144;469926.52440562926;201847.89678330938;201847.89678330938;273.9111651662427;294692.9913315539;170022.03350841807;40212.49225612595;31476.442432450975;0;1;1;1;0;0;0;3;19;20;254382686019.6401;97080588169.88362;213700444284.68234;39732.309071422475;5763.690493879877;-0.0;11205.70103879529;699184.1265439481;161176.37475954051;0.0;173744.75590478495;4.5564579173843365;0.2602513505372885
1173;2019-06-14 12:33:45.115;577;576;201;202;181;38;74;32;-19;39;747;210;-21;8;244;155;234;530;179;78;73;-5;609;357;362;136;362;303;610;-1.0;-1.0;972.0;158.0;0.0;16;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15334.5439453125;7957.0751953125;3423.2119140625;1375.92395019531;422.0;246920;544.0;0.0;Calculated values ==>;1560508425.115;330.86;330.76000000000005;293.26000000000005;293.36;291.26000000000005;276.96000000000004;274.0616903277293;280.56;276.36;271.26000000000005;277.06;347.86;294.16;271.06;273.96000000000004;297.56;288.66;296.56;326.16;280.96000000000004;280.46000000000004;327.56;315.36;272.66;241.71165711629368;267.9596281332873;274.0616903277293;291.06;6090000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6100000.0;0.0;0.0;0.162;0.026333333333333334;0.0;0.0;0.0;7957.0751953125;3423.2119140625;1375.92395019531;15334.5439453125;479102.230483226;478837.11812130385;254177.08685210184;254566.69763744168;246888.6071259678;430346.717906069;440596.4608192194;438727.9205961053;473111.07959547755;528329.302319711;469264.4658180255;438419.19255376846;442787.31820175383;465175.32018785755;453851.92248961725;405912.7382188705;471927.6702968869;441251.0841643921;440431.9404890446;228286.1864045524;177292.22831007556;468798.72847877484;201631.5170138688;201847.89678330938;273.826749875332;294950.0503758305;170155.50327372339;40231.3776515077;31534.02111118768;0;1;1;1;0;0;0;3;19;20;254599813619.70917;97159461869.9087;213882483584.74023;38409.61738032231;7035.403235242525;-0.0;0.0;699835.0922036795;161282.99832094563;0.0;173838.10561985726;3.562579860378669;0.2850725009647549
