;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1174;2019-06-14 12:34:45.136;575;574;201;201;181;39;75;33;-17;40;759;209;-19;3;244;154;234;530;179;79;75;-4;608;357;363;139;362;303;609;262.0;-1.0;897.0;128.0;0.0;19;100;39;1;0;0;1;0;0;0;1;0;0;0;0;15321.775390625;7940.29833984375;3501.59692382812;1374.39453125;419.0;246921;542.0;0.0;Calculated values ==>;1560508485.136;330.66;330.56;293.26000000000005;293.26000000000005;291.26000000000005;277.06;274.0616903277293;280.66;276.46000000000004;271.46000000000004;277.16;349.06000000000006;294.06;271.26000000000005;273.46000000000004;297.56;288.56;296.56;326.16;281.06;280.66;327.36;315.06;272.76000000000005;242.35481222062532;267.9596281332873;274.0616903277293;291.06;6080000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3030000.0;6090000.0;0.043666666666666666;0.0;0.14950000000000002;0.021333333333333333;0.0;0.043666666666666666;0.0;7940.29833984375;3501.59692382812;1374.39453125;15321.775390625;478927.4791620128;478662.0329740827;254229.52773441092;254229.52773441092;246927.04686861177;430346.717906069;440545.07506360364;439035.45894700487;472817.310826017;529582.9255284944;469143.99710481934;438727.9205961053;442049.80010727816;465175.32018785755;453709.9666255224;406415.34806704323;472056.3142682444;441201.0285065325;440545.07506360364;227449.86971758792;176038.69501535743;468485.0186495222;201803.6100406436;201803.6100406436;273.89389729396373;295205.6091175049;170288.02775365367;40254.304993913676;31591.748048774494;0;1;1;1;0;0;0;3;19;20;254817389744.3773;97241990744.78282;214064347214.46283;35466.161411501016;5689.203383656077;-0.0;10425.043972669255;700450.9391636935;161389.0738227106;0.0;173925.01139254187;4.024597570215975;0.22998829240801097
1175;2019-06-14 12:35:45.126;573;573;201;202;180;38;76;33;-18;40;761;208;-19;2;244;154;234;531;180;79;76;-3;608;357;362;142;362;303;609;91.0;-1.0;1025.0;89.0;0.0;16;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15344.2900390625;7862.08544921875;3393.3935546875;1355.71655273438;415.0;246922;540.0;0.0;Calculated values ==>;1560508545.126;330.46000000000004;330.46000000000004;293.26000000000005;293.36;291.16;276.96000000000004;274.0616903277293;280.76000000000005;276.46000000000004;271.36;277.16;349.26;293.96000000000004;271.26000000000005;273.36;297.56;288.56;296.56;326.26000000000005;281.06;280.76000000000005;327.16;314.66;272.86;242.98782864720522;267.9596281332873;274.0616903277293;291.16;6080000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3030000.0;6090000.0;0.015166666666666667;0.0;0.17083333333333334;0.014833333333333334;0.0;0.015166666666666667;0.0;7862.08544921875;3393.3935546875;1355.71655273438;15344.2900390625;478634.0132118177;478515.0319917657;254229.52773441092;254620.07738112705;246583.0472497463;430346.717906069;440924.4576432406;438881.8371443283;472424.0149512065;529791.7321354732;469023.45636812504;438727.9205961053;441901.5654153896;465175.32018785755;453709.9666255224;406415.34806704323;472209.8100562056;441413.8914409164;440924.4576432406;226613.5671989835;174367.33720873808;468170.05761196464;201920.2902224771;201920.2902224771;273.93938156726523;295461.1170710354;170419.69233749487;40277.05212779621;31649.196726395592;0;1;1;1;0;0;0;3;19;20;255034853494.41187;97326276694.79622;214246116914.49173;40480.93093248291;3949.371549610732;-0.0;3624.8965392149125;701083.7261179212;161469.38189359097;0.0;174042.07471635324;3.8105189000898734;0.2538565450455405
1176;2019-06-14 12:36:45.157;571;571;201;202;181;38;78;32;-23;40;756;207;-23;3;244;154;233;530;179;79;77;-2;605;356;361;144;361;302;607;209.0;-1.0;1082.0;86.0;0.0;12;100;35;1;0;0;1;0;0;0;1;0;0;0;0;14989.392578125;7665.82958984375;3292.05029296875;1353.68981933594;413.0;246923;538.0;0.0;Calculated values ==>;1560508605.157;330.26000000000005;330.26000000000005;293.26000000000005;293.36;291.26000000000005;276.96000000000004;273.955091788801;280.96000000000004;276.36;270.86;277.16;348.76;293.86;270.86;273.46000000000004;297.56;288.56;296.46000000000004;326.16;281.06;280.86;326.96000000000004;314.46000000000004;272.96000000000004;243.40439225979637;267.8393353686513;273.955091788801;291.06;6050000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;6070000.0;0.034833333333333334;0.0;0.18033333333333335;0.014333333333333333;0.0;0.034833333333333334;0.0;7665.82958984375;3292.05029296875;1353.68981933594;14989.392578125;478697.35124036565;478459.2587677468;254335.2497328728;254727.70851208482;247004.37777383495;430412.23801567365;441463.73940184334;438334.26632045925;472160.7387857882;529346.1196232733;469041.3626281953;438334.26632045925;442258.39573455596;465320.7433433528;453881.61029459815;407411.4182328581;472313.09132385824;441625.88944252714;441301.25842692086;225777.27872811773;173531.66647045466;467992.6153874112;201711.94028455106;201711.94028455106;273.85363518761284;295714.02836344624;170549.15848608408;40299.64217978146;31704.93754313681;0;1;1;1;0;0;0;3;19;20;255251865559.90833;97412121024.9926;214427710689.90717;42670.892795142114;3816.6896764743287;-0.0;8345.694581959215;701777.0159987006;161534.13250783118;0.0;174141.88118263645;4.453800642821925;0.25818577969808487
1177;2019-06-14 12:37:45.127;570;570;201;202;181;37;79;32;-25;40;748;206;-26;1;244;153;233;528;177;79;78;-2;607;355;360;145;360;302;609;-3.0;0.0;1009.0;59.0;0.0;4;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14786.9755859375;7557.7451171875;3115.37426757812;1344.87878417969;411.0;246924;535.0;0.0;Calculated values ==>;1560508665.127;330.16;330.16;293.26000000000005;293.36;291.26000000000005;276.86;273.8482719121499;281.06;276.36;270.66;277.16;347.96000000000004;293.76000000000005;270.56;273.26000000000005;297.56;288.46000000000004;296.46000000000004;325.96000000000004;281.06;280.96000000000004;326.66;314.26000000000005;272.96000000000004;243.61107973660833;267.8393353686513;273.8482719121499;290.86;6070000.0;3550000.0;3600000.0;1450000.0;3600000.0;3020000.0;6090000.0;0.0;0.0;0.16816666666666666;0.009833333333333333;0.0;0.0;0.0;7557.7451171875;3115.37426757812;1344.87878417969;14786.9755859375;478312.25603128603;478073.21425377385;254229.52773441092;254620.07738112705;246927.04686861177;430477.46260093397;441837.03258069186;438024.4983934438;472028.77388759464;528510.7994535349;468920.8902231166;437869.15320432716;441962.8318392794;465465.8864643596;453911.42381166504;406431.2356409825;471748.8135703198;441837.03258069186;441675.5319146329;224522.8720964353;172696.00095264515;467853.8297478368;201479.10986025314;201711.94028455106;273.758269810596;295962.04069673107;170675.95817714187;40322.119007452304;31758.30605023116;0;1;1;1;0;0;0;3;19;20;255468057410.01147;97498777675.03394;214608820089.99356;39779.04950499823;2619.3514122279057;-0.0;0.0;702463.7553101032;161587.73936675806;0.0;174211.39386379186;3.527908751624231;0.24906593211538822
1178;2019-06-14 12:38:45.148;569;569;200;201;181;37;80;31;-25;40;740;205;-26;1;244;154;232;530;176;79;80;-2;608;355;360;146;360;302;610;-1.0;-1.0;858.0;126.0;0.0;1;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14611.2626953125;7535.05517578125;3029.6357421875;1339.55224609375;409.0;246925;534.0;0.0;Calculated values ==>;1560508725.148;330.06;330.06;293.16;293.26000000000005;291.26000000000005;276.86;273.8482719121499;281.16;276.26000000000005;270.66;277.16;347.16;293.66;270.56;273.26000000000005;297.56;288.56;296.36;326.16;281.06;281.16;326.56;314.06;272.96000000000004;243.81672145450628;267.8393353686513;273.8482719121499;290.76000000000005;6080000.0;3550000.0;3600000.0;1460000.0;3600000.0;3020000.0;6100000.0;0.0;0.0;0.143;0.021;0.0;0.0;0.0;7535.05517578125;3029.6357421875;1339.55224609375;14611.2626953125;478045.461454189;477805.7362713419;253790.3032962986;254177.08685210184;246888.6071259678;430477.46260093397;441998.2104767617;438024.4983934438;471896.58969717816;527674.871524448;468800.3455247588;437869.15320432716;441962.8318392794;465465.8864643596;454052.7954130459;405431.29525723535;471927.6702968869;441837.03258069186;441998.2104767617;224104.74344509715;171860.34048652687;467714.7899645664;201174.27380410352;201711.94028455106;273.63911027564546;296207.11176022934;170801.7755333922;40344.497095594284;31809.532389846932;0;1;1;1;0;0;0;3;19;20;255684133009.6819;97586108229.90073;214790083509.71707;33869.58211627566;5597.35083936972;-0.0;0.0;703077.7087145195;161656.23585079846;0.0;174211.39386379186;3.3153668327938206;0.2575852826394094
1179;2019-06-14 12:39:45.108;568;569;199;200;180;37;82;31;-23;39;726;205;-24;7;244;155;232;530;178;79;81;-3;608;356;361;138;360;304;610;247.0;-1.0;1165.0;156.0;0.0;1;0;33;1;0;0;1;0;0;0;1;0;1;0;0;15555.4794921875;7589.6982421875;2975.73510742188;2323.28247070312;407.0;246926;533.0;0.0;Calculated values ==>;1560508785.108;329.96000000000004;330.06;293.06;293.16;291.16;276.86;273.955091788801;281.36;276.26000000000005;270.86;277.06;345.76;293.66;270.76000000000005;273.86;297.56;288.66;296.36;326.16;281.06;281.26000000000005;326.46000000000004;313.86;272.86;242.14157278889297;268.0796299477929;273.955091788801;290.96000000000004;6080000.0;3560000.0;3610000.0;1380000.0;3600000.0;3040000.0;6100000.0;0.04116666666666667;0.0;0.19416666666666668;0.026000000000000002;0.0;0.04116666666666667;0.0;7589.6982421875;2975.73510742188;2323.28247070312;15555.4794921875;477897.98211579234;477805.7362713419;253406.26507607664;253790.3032962986;246545.1338795206;430412.23801567365;442110.38373763114;437883.18805776763;472850.0741107318;526053.6503552626;468522.201623838;437727.04723144654;442433.1482669151;465465.8864643596;454023.1870881385;405431.29525723535;471927.6702968869;441625.88944252714;441949.20867466513;223686.61821467688;171024.68490186572;468721.36417001364;201561.49430256512;201561.49430256512;273.79492306222875;296458.3336856062;170927.73111888088;40375.0003691719;31859.54378378744;0;1;1;1;0;0;0;3;19;21;255900288809.8194;97671251429.9549;214971762309.83264;45885.79553746849;6946.156616553662;-0.0;9895.960908318119;703741.8937766252;161760.69539351173;0.0;174293.80522718636;4.866886192298666;0.29653628060597165
1180;2019-06-14 12:40:45.119;569;569;197;198;179;38;83;31;-22;38;702;206;-23;12;244;157;232;532;179;80;83;-5;613;356;361;132;361;305;615;283.0;-1.0;1339.0;170.0;0.0;1;0;34;1;0;0;1;0;0;0;1;0;1;0;0;15638.6943359375;7744.24951171875;3030.76391601562;2330.20776367188;406.0;246927;531.0;0.0;Calculated values ==>;1560508845.119;330.06;330.06;292.86;292.96000000000004;291.06;276.96000000000004;273.955091788801;281.46000000000004;276.26000000000005;270.96000000000004;276.96000000000004;343.36;293.76000000000005;270.86;274.36;297.56;288.86;296.36;326.36;281.16;281.46000000000004;326.26000000000005;313.76000000000005;272.66;240.83765695389522;268.19934244402924;273.955091788801;291.06;6130000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;6150000.0;0.04716666666666667;0.0;0.22316666666666668;0.028333333333333332;0.0;0.04716666666666667;0.0;7744.24951171875;3030.76391601562;2330.20776367188;15638.6943359375;477445.11036742607;477203.99654978525;252404.81215369998;252779.57355554958;246018.43671906256;430412.23801567365;442271.23961105477;437812.597326149;473533.532933398;523455.2169325639;468503.9437720561;437656.05685647397;442963.5195641987;465320.7433433528;454305.82633570756;402707.30436401005;471591.6300831115;441787.71154795174;442271.23961105477;222850.3779558165;170606.85888663295;469345.4692593809;201574.95366432657;201574.95366432657;273.8001779297122;296718.33279158414;171055.53744352006;40413.78656390432;31909.607118843396;0;1;1;1;0;0;0;3;19;21;256116928519.52332;97752266279.84418;215154495804.58292;52720.367477196705;7586.831275193205;-0.0;11352.841487154014;704563.7624489288;161881.82582895336;0.0;174470.91104368801;5.468052709139697;0.3323397736722931
1181;2019-06-14 12:41:45.129;571;570;196;197;178;38;85;31;-18;38;709;209;-22;12;244;157;233;536;177;80;84;-7;616;357;362;128;361;306;618;283.0;-1.0;1652.0;206.0;0.0;1;0;38;1;0;0;1;0;0;0;1;0;1;0;0;15940.7099609375;7973.8447265625;3057.01538085938;2344.83374023438;405.0;246928;530.0;0.0;Calculated values ==>;1560508905.129;330.26000000000005;330.16;292.76000000000005;292.86;290.96000000000004;276.96000000000004;274.0616903277293;281.66;276.26000000000005;271.36;276.96000000000004;344.06000000000006;294.06;270.96000000000004;274.36;297.56;288.86;296.46000000000004;326.76000000000005;281.16;281.56;326.16;313.66;272.46000000000004;239.943914813709;268.3187672390254;274.0616903277293;290.86;6160000.0;3570000.0000000005;3620000.0000000005;1280000.0;3610000.0;3060000.0;6180000.0;0.04716666666666667;0.0;0.2753333333333333;0.034333333333333334;0.0;0.04716666666666667;0.0;7973.8447265625;3057.01538085938;2344.83374023438;15940.7099609375;477381.08019941184;476990.6913183897;251892.6771437029;252262.7816354835;245572.87227556715;430346.717906069;442383.84218772314;438210.9650467479;474050.2932466569;524111.2045761063;468728.2342223213;437585.1090581189;442757.55712985963;465320.7433433528;454135.31371311087;401520.398798011;471823.9389782269;441576.36550645786;442222.9895933941;222432.26289678228;170189.03402730724;469694.07012706815;201815.34141702097;201815.34141702097;273.89847196011266;296981.5383543;171186.54339283804;40452.75173621055;31960.347068224983;0;1;1;1;0;0;0;3;19;21;256333864669.48883;97830279279.83179;215337826354.55377;65087.5950393848;9197.16968571162;-0.0;11339.227405652266;705545.6590919144;162021.71581471778;0.0;174660.04313452702;6.40146171899352;0.4007260234953929
1182;2019-06-14 12:42:45.120;573;572;195;196;178;40;86;32;-17;38;728;210;-20;8;244;158;234;540;176;81;86;-7;622;358;362;134;362;305;623;124.0;0.0;1397.0;184.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15167.37109375;8253.0224609375;3091.51123046875;1374.87731933594;404.0;246929;530.0;0.0;Calculated values ==>;1560508965.12;330.46000000000004;330.36;292.66;292.76000000000005;290.96000000000004;277.16;274.1680685717883;281.76000000000005;276.36;271.46000000000004;276.96000000000004;345.96000000000004;294.16;271.16;273.96000000000004;297.56;288.96000000000004;296.56;327.16;281.26000000000005;281.76000000000005;326.16;313.56;272.46000000000004;241.2770596917726;268.19934244402924;274.1680685717883;290.76000000000005;6220000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;6230000.0;0.020666666666666667;0.0;0.23283333333333334;0.03066666666666667;0.0;0.020666666666666667;0.0;8253.0224609375;3091.51123046875;1374.87731933594;15167.37109375;476955.84902670915;476684.9052721892;251299.65743564483;251663.96429414887;245395.6725849845;430280.9020939914;442544.37911539245;438590.5995609556;473273.9119493556;526184.881888428;468987.9639293095;438124.7295301388;442373.3332657317;465175.32018785755;454106.1615174019;268082.909285772;471801.1633998765;441738.5093897329;442544.37911539245;222432.26289678228;169771.2103021376;468876.34964723146;202021.84726573233;202021.84726573233;273.9834814024396;297240.7334777158;171321.74700234138;40483.74467870229;32011.577104274034;0;1;1;1;0;0;0;3;19;21;256551032089.261;97908867489.74933;215521098859.36148;55081.09115940449;8183.5380730326415;-0.0;4970.798991559643;706546.9145983295;162166.533320004;0.0;174795.93963349488;5.3646688644913265;0.3696973799196869
1183;2019-06-14 12:43:45.130;576;575;194;195;176;40;88;33;-18;39;749;210;-20;1;245;157;235;544;171;82;87;-6;624;358;363;139;363;306;626;123.0;-2.0;1625.0;167.0;0.0;2;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15266.7939453125;8315.216796875;3112.33837890625;1365.63415527344;404.0;246930;529.0;0.0;Calculated values ==>;1560509025.13;330.76000000000005;330.66;292.56;292.66;290.76000000000005;277.16;274.1680685717883;281.96000000000004;276.46000000000004;271.36;277.06;348.06000000000006;294.16;271.16;273.26000000000005;297.66;288.86;296.66;327.56;281.36;281.86;326.06;313.56;272.56;242.35481222062532;268.3187672390254;274.1680685717883;290.26000000000005;6240000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6260000.0;0.0205;0.0;0.2708333333333333;0.02783333333333333;0.0;0.0205;0.0;8315.216796875;3112.33837890625;1365.63415527344;15266.7939453125;477163.761639939;476772.28792779084;250806.73240998678;251166.92777176245;244629.9986546186;430280.9020939914;442657.40752815985;438210.9650467479;472719.2527797885;528307.3450254627;468849.343196092;437898.67151236854;441118.68104791886;465160.9749554807;453964.3480236113;268412.6184305352;472037.53756913653;441689.4268647018;442496.8743120531;222014.15119762826;169771.2103021376;468287.17308428296;202109.9177819308;202109.9177819308;274.01777945031563;297494.39379034913;171459.83867479325;40506.586080677094;32063.28446767383;0;1;1;1;0;0;0;3;19;21;256768568340.0907;97990781140.06175;215704429410.06073;63944.03363422129;7408.600272582134;-0.0;4927.932608867507;707538.9559547334;162296.48946246083;0.0;174878.44281205145;5.9625918558482125;0.3918237598125727
1184;2019-06-14 12:44:45.141;578;577;193;194;175;41;89;33;-19;40;759;207;-21;0;245;155;236;547;170;83;89;-5;629;359;363;142;363;307;631;-2.0;-1.0;1567.0;180.0;0.0;10;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15731.6953125;8750.279296875;3402.60913085938;1365.21606445312;408.0;246931;528.0;0.0;Calculated values ==>;1560509085.141;330.96000000000004;330.86;292.46000000000004;292.56;290.66;277.26000000000005;274.27422755570615;282.06;276.46000000000004;271.26000000000005;277.16;349.06000000000006;293.86;271.06;273.16;297.66;288.66;296.76000000000005;327.86;281.46000000000004;282.06;325.96000000000004;313.96000000000004;272.66;242.98782864720522;268.43790593516167;274.27422755570615;290.16;6290000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;3070000.0;6310000.0;0.0;0.0;0.26116666666666666;0.030000000000000002;0.0;0.0;0.0;8750.279296875;3402.60913085938;1365.21606445312;15731.6953125;476860.89803574496;476468.11487437994;250237.476984484;250592.53201621326;244135.7502069561;430214.79039162316;442817.6285442694;437828.56808052456;472424.0149512065;529277.3755970554;468346.2748006606;437514.20447033056;440754.3233983486;465160.9749554807;453508.0126488679;268428.8559507887;471864.1393536661;441851.56343584816;442817.6285442694;221596.04284303306;171442.51209473662;467971.24586402735;202299.29556375204;202109.9177819308;274.096034127405;297752.7618926142;171602.07721433247;40529.34733794266;32117.585650239696;0;1;1;1;0;0;0;3;19;21;256986408269.79297;98075096594.94652;215888363124.80936;61512.395005630424;7970.158509008261;-0.0;0.0;708584.6178615135;162424.66928079148;0.0;174919.51644585514;5.139962748090507;0.37494602448278047
1185;2019-06-14 12:45:45.091;581;580;192;193;173;41;90;34;-17;41;759;204;-20;-1;245;152;237;550;170;83;90;-5;638;359;364;144;363;307;640;93.0;-1.0;1718.0;197.0;0.0;11;100;49;1;0;0;1;0;0;0;1;0;0;0;0;15964.9296875;8987.560546875;3535.9326171875;1360.24987792969;416.0;246932;527.0;0.0;Calculated values ==>;1560509145.091;331.26000000000005;331.16;292.36;292.46000000000004;290.46000000000004;277.26000000000005;274.27422755570615;282.16;276.56;271.46000000000004;277.26000000000005;349.06000000000006;293.56;271.16;273.06;297.66;288.36;296.86;328.16;281.46000000000004;282.16;325.86;314.76000000000005;272.66;243.40439225979637;268.43790593516167;274.27422755570615;290.16;6380000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3070000.0;6400000.0;0.015500000000000002;0.0;0.28633333333333333;0.03283333333333333;0.0;0.015500000000000002;0.0;8987.560546875;3535.9326171875;1360.24987792969;15964.9296875;476225.03484978364;475829.54103986046;249520.3428577764;249868.32625477083;243202.32141753647;430214.79039162316;442770.8624740845;438141.6509260687;472259.5391352755;529277.3755970554;467981.3935862347;437671.5478804793;440602.9150558282;465160.9749554807;453079.30423720385;268056.56876077614;471178.1740530732;441640.4647343188;442770.8624740845;221177.93781777218;174785.17458790913;467693.41038221505;202310.10936445807;202310.10936445807;274.10024035180544;298016.6803190394;171749.76936703784;40552.04062730041;32175.35864720168;0;1;1;1;0;0;0;3;19;21;257204326519.9663;98160825095.01471;216072409624.95575;67526.43140047451;8713.418383416354;-0.0;3727.14167319921;709659.0453127911;162563.58323016597;0.0;174950.55007689487;5.759757380644777;0.39229437770934983
1186;2019-06-14 12:46:45.122;586;584;191;191;172;42;79;34;-18;41;754;202;-20;-1;245;148;239;554;171;84;81;-5;638;361;366;145;366;306;639;-2.0;0.0;1707.0;242.0;0.0;27;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16575.38671875;9118.1796875;3948.18041992188;1346.91137695312;427.0;246933;526.0;0.0;Calculated values ==>;1560509205.122;331.76000000000005;331.56;292.26000000000005;292.26000000000005;290.36;277.36;274.4858918419099;281.06;276.56;271.36;277.26000000000005;348.56000000000006;293.36;271.16;273.06;297.66;287.96000000000004;297.06;328.56;281.56;281.26000000000005;325.76000000000005;315.86;272.66;243.61107973660833;268.3187672390254;274.4858918419099;290.26000000000005;6380000.0;3610000.0;3660000.0;1450000.0;3660000.0;3060000.0;6390000.0;0.0;0.0;0.28450000000000003;0.04033333333333333;0.0;0.0;0.0;9118.1796875;3948.18041992188;1346.91137695312;16575.38671875;476982.9495194472;476559.4480195725;249213.35133529434;249213.35133529434;242914.19981328616;430081.6785162784;440557.1464065933;438210.9650467479;472127.72840069426;528830.7054929463;467878.3720350701;437898.67151236854;440817.3637915739;464722.9366227796;452153.818075147;269100.1284916305;471935.2027759321;441379.4704387954;440887.11938036385;220759.83610629753;179381.48055642567;467554.11004514707;202712.673047837;202310.10936445807;274.26584729308047;298287.98972610803;171900.72849067388;40574.611960219605;32237.758479003645;0;1;1;1;0;0;0;3;19;21;257423439669.59732;98247569889.86864;216256404639.6459;66999.26407369015;10681.937958891507;-0.0;0.0;710780.6719810426;162725.29470719714;0.0;174981.6256382014;5.389560733438868;0.40658611395540584
1187;2019-06-14 12:47:45.122;591;588;191;192;172;41;50;35;-18;41;747;201;-19;-1;245;143;240;558;170;82;49;-5;675;355;360;146;359;308;677;197.0;-1.0;730.0;106.0;0.0;1;100;60;1;0;0;1;0;0;0;1;0;0;0;0;17164.19921875;10325.70703125;3557.96337890625;1353.57299804688;441.0;246934;524.0;0.0;Calculated values ==>;1560509265.122;332.26000000000005;331.96000000000004;292.26000000000005;292.36;290.36;277.26000000000005;273.8482719121499;278.16;276.66;271.36;277.26000000000005;347.86;293.26000000000005;271.26000000000005;273.06;297.66;287.46000000000004;297.16;328.96000000000004;281.36;278.06;325.56;317.26000000000005;272.66;243.81672145450628;268.5567601203482;273.8482719121499;290.16;6750000.0;3550000.0;3600000.0;1460000.0;3590000.0;3080000.0;6770000.0;0.03283333333333333;0.0;0.12166666666666666;0.017666666666666667;0.0;0.03283333333333333;0.0;10325.70703125;3557.96337890625;1353.57299804688;17164.19921875;473230.87920189806;472503.62103478605;247819.45544935044;248148.0739954303;241804.3323816171;430477.46260093397;437009.2976769699;437758.51091407164;471995.6991225075;527943.4756142988;467474.7226255329;437601.09044165985;440387.5567900925;465741.0905809244;452488.05871853366;266356.7934637495;467624.2239777468;442319.60946485755;436836.9659171394;219923.6425635755;185231.60634950487;467414.5527947445;201239.6595727487;201239.6595727487;273.664688815585;298569.15294225386;172062.7608799968;40597.11599667794;32300.309677327212;0;1;1;1;0;0;0;3;19;21;257641239669.59732;98334869889.86864;216440604639.6459;28776.460246527622;4702.423113588593;-0.0;7735.444891640826;711578.8030170444;162853.49771613447;0.0;175046.08767896506;2.7048414957766496;0.15028652068939405
1188;2019-06-14 12:48:45.123;601;597;193;193;170;41;38;34;-21;40;731;200;-22;4;245;141;242;566;169;82;38;-7;663;362;366;137;366;305;665;-1.0;-1.0;1740.0;331.0;0.0;34;0;57;1;0;0;1;0;0;0;1;1;0;0;0;18621.51953125;9991.984375;4493.89990234375;2342.0947265625;460.0;246935;522.0;0.0;Calculated values ==>;1560509325.123;333.26000000000005;332.86;292.46000000000004;292.46000000000004;290.16;277.26000000000005;274.5913991737795;276.96000000000004;276.56;271.06;277.16;346.26;293.16;270.96000000000004;273.56;297.66;287.26000000000005;297.36;329.76000000000005;281.36;276.96000000000004;325.36;319.16;272.46000000000004;241.92719264551067;268.19934244402924;274.5913991737795;290.06;6630000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3050000.0;6650000.0;0.0;0.0;0.29;0.05516666666666667;0.0;0.0;0.0;9991.984375;4493.89990234375;2342.0947265625;18621.51953125;476263.66909624304;475402.56820497767;248908.42515730584;248908.42515730584;241523.48696294616;430014.67791919125;433433.583526483;437968.82056851813;473078.44118532055;526499.3724961877;467775.6695843459;437812.597326149;441779.2354426769;464722.9366227796;450956.69263597444;268260.89536675456;470503.4924854469;441051.5809433304;433433.583526483;219087.46209138638;193171.6564234249;468464.2129641699;202803.9149789642;201239.6595727487;274.30587749854226;298867.372235049;172232.07779674593;40627.91374096633;32367.409656237585;0;1;1;1;0;0;0;3;20;21;257859043299.33423;98419771304.76608;216624507704.42377;68197.82262097063;14655.593105517182;-0.0;0.0;712386.9355086144;163014.81720637885;0.0;175110.55079401823;4.923551170776669;0.38581580587081205
1189;2019-06-14 12:49:45.123;612;605;187;187;169;46;38;35;-22;40;720;200;-23;7;244;141;244;560;169;44;37;-9;648;364;369;132;369;305;648;-1.0;0.0;1416.0;230.0;0.0;64;0;56;1;0;0;1;0;0;0;1;1;0;0;0;18965.57421875;9696.5341796875;5334.63720703125;2346.20532226562;478.0;246936;521.0;0.0;Calculated values ==>;1560509385.123;334.36;333.66;291.86;291.86;290.06;277.76000000000005;274.8017692304317;276.96000000000004;276.66;270.96000000000004;277.16;345.16;293.16;270.86;273.86;297.56;287.26000000000005;297.56;329.16;277.56;276.86;325.26000000000005;320.96000000000004;272.26000000000005;240.83765695389522;268.19934244402924;274.8017692304317;290.06;6480000.0;3640000.0;3690000.0;1320000.0;3690000.0;3050000.0;6480000.0;0.0;0.0;0.23600000000000002;0.03833333333333333;0.0;0.0;0.0;9696.5341796875;5334.63720703125;2346.20532226562;18965.57421875;479708.6324780554;478658.9007195866;247513.02350777402;247513.02350777402;241698.0234303141;429879.7862731237;432675.7974509262;437812.597326149;473727.59171134117;525345.7743471956;467775.6695843459;437656.05685647397;442225.1804755989;464149.3876827635;450596.44756964844;270734.3106353687;471729.2697523227;433785.3471561017;432488.85388799326;218669.37671819705;200694.54348549087;468954.22625790193;203395.23461464138;201239.6595727487;274.5443066336199;299180.598016299;172396.14878470165;40666.9829080399;32449.314132149044;0;1;1;1;0;0;0;3;20;21;258079543299.33423;98500471304.76608;216807507704.42377;55322.497599915805;10179.761346324989;-0.0;0.0;713416.2715104552;163221.77849347753;0.0;175110.55079401823;3.7693985716713567;0.2878451726345506
1190;2019-06-14 12:50:45.114;613;608;189;188;166;47;40;36;-22;41;733;202;-24;6;244;138;245;556;169;42;39;-11;641;364;369;129;369;305;641;-1.0;-1.0;1677.0;197.0;0.0;77;0;57;1;0;0;1;0;0;0;1;1;0;0;0;19118.4921875;9628.32421875;5723.01513671875;2344.57104492188;498.0;246937;519.0;0.0;Calculated values ==>;1560509445.114;334.46000000000004;333.96000000000004;292.06;291.96000000000004;289.76000000000005;277.86;274.8017692304317;277.16;276.76000000000005;270.96000000000004;277.26000000000005;346.46000000000004;293.36;270.76000000000005;273.76000000000005;297.56;286.96000000000004;297.66;328.76000000000005;277.36;277.06;325.06;322.96000000000004;272.06;240.16925963744896;268.19934244402924;274.8017692304317;290.06;6409999.999999999;3640000.0;3690000.0;1290000.0;3690000.0;3050000.0;6409999.999999999;0.0;0.0;0.27949999999999997;0.03283333333333333;0.0;0.0;0.0;9628.32421875;5723.01513671875;2344.57104492188;19118.4921875;480667.73003325734;479926.1833037256;248448.6078158961;248107.86168425344;240964.86805036583;429879.7862731237;433047.9251940826;437812.597326149;474211.1747634917;526708.9807752598;468018.73062796064;437499.1961693786;442076.7812560851;464149.3876827635;450153.3575985836;272100.50126260676;471993.44726685685;433417.75616050424;432862.1520614866;217833.21561994078;209054.2704885073;469168.92592566175;203532.17481347694;201239.6595727487;274.5972593215748;299497.9176321963;172557.16511575328;40706.066847743656;32541.44741321769;0;1;1;1;0;0;0;3;20;21;258300910089.98175;98578759559.99509;216990480254.95898;65481.37809229183;8721.739994850068;-0.0;0.0;714422.8194726565;163379.26737823797;0.0;175110.55079401823;4.193235409097906;0.3054387233361609
1191;2019-06-14 12:51:45.114;609;605;198;197;172;43;40;37;-22;42;753;203;-24;3;244;139;245;548;171;43;40;-11;625;362;367;134;367;305;625;-1.0;-1.0;1488.0;196.0;0.0;80;100;58;1;0;0;1;0;0;0;1;0;0;0;0;18371.203125;9394.1787109375;5521.66455078125;1376.36804199219;521.0;246938;516.0;0.0;Calculated values ==>;1560509505.114;334.06;333.66;292.96000000000004;292.86;290.36;277.46000000000004;274.5913991737795;277.16;276.86;270.96000000000004;277.36;348.46000000000004;293.46000000000004;270.76000000000005;273.46000000000004;297.56;287.06;297.66;327.96000000000004;277.46000000000004;277.16;324.76000000000005;325.26000000000005;272.06;241.2770596917726;268.19934244402924;274.5913991737795;290.26000000000005;6250000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3050000.0;6250000.0;0.0;0.0;0.24800000000000003;0.03266666666666666;0.0;0.0;0.0;9394.1787109375;5521.66455078125;1376.36804199219;18371.203125;481915.74016569724;481332.81592403934;252306.2899250983;251939.0060419229;243357.04944844003;430014.67791919125;433550.350954743;437812.597326149;473663.1379967309;528802.8376560764;468140.1469931569;437499.1961693786;441630.0847411902;464443.9501982058;450663.2501541948;403172.9457941308;472784.32237482315;434098.11877146957;433550.350954743;216578.99785978085;218669.37671819705;468483.64582059236;202938.55065051396;201239.6595727487;274.3581066400751;299810.33175980044;172715.68597350066;40737.07467346794;32635.153077280193;0;1;1;1;0;0;0;3;20;21;258521710089.98175;98657659559.99509;217173480254.95898;58248.763575557496;8674.473108889226;-0.0;0.0;715453.9039865552;163524.23582076913;0.0;175110.55079401823;4.1076828330358905;0.3068643364526978
1192;2019-06-14 12:52:45.135;599;596;205;204;179;40;39;37;-23;43;766;204;-24;-5;244;143;245;518;175;46;39;-10;608;359;364;139;364;305;608;318.0;-1.0;854.0;47.0;0.0;75;100;58;1;0;0;1;0;0;0;1;0;0;0;0;18533.357421875;9086.4013671875;5109.23046875;1354.30786132812;540.0;246939;514.0;0.0;Calculated values ==>;1560509565.135;333.06;332.76000000000005;293.66;293.56;291.06;277.16;274.27422755570615;277.06;276.86;270.86;277.46000000000004;349.76;293.56;270.76000000000005;272.66;297.56;287.46000000000004;297.66;324.96000000000004;277.76000000000005;277.06;324.56;327.16;272.16;242.35481222062532;268.19934244402924;274.27422755570615;290.66;6080000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;6080000.0;0.053000000000000005;0.0;0.1423333333333333;0.007833333333333333;0.0;0.053000000000000005;0.0;9086.4013671875;5109.23046875;1354.30786132812;18533.357421875;482408.9434429371;481977.66490206786;255866.48661069447;255465.76944372742;246278.27668404893;430214.79039162316;434112.87870749587;437656.05685647397;473111.3802909942;530161.7641224974;468261.4877343741;437499.1961693786;440427.53025024605;464883.6276779939;451783.23495743994;411266.5558358689;470332.3397903514;435366.92532215983;434112.87870749587;215742.86842915416;226613.5671989835;467891.2225561129;202556.81174719907;202556.81174719907;274.1961195973528;300117.97740219004;172869.74470894193;40759.83827043227;32723.77487575158;0;1;1;1;0;0;0;3;20;21;258741086844.64713;98739588224.87012;217356544304.67975;33462.45922055346;2078.4528846698254;-0.0;12272.471548895732;716218.4316664231;163613.8748999462;0.0;175212.85718481167;3.074827593223835;0.13657630950940522
1193;2019-06-14 12:53:45.125;586;583;204;204;181;37;41;34;-23;43;769;203;-24;-7;243;146;243;478;174;48;40;-9;594;356;361;141;361;304;595;144.0;-1.0;869.0;53.0;20.0;61;100;58;1;0;0;1;0;0;0;1;0;0;0;0;18194.60546875;8851.837890625;4672.0126953125;1352.90893554688;555.0;246940;512.0;0.0;Calculated values ==>;1560509625.125;331.76000000000005;331.46000000000004;293.56;293.56;291.26000000000005;276.86;273.955091788801;277.26000000000005;276.56;270.86;277.46000000000004;350.06000000000006;293.46000000000004;270.76000000000005;272.46000000000004;297.46000000000004;287.76000000000005;297.46000000000004;320.96000000000004;277.96000000000004;277.16;324.36;328.66;272.26000000000005;242.77792619122317;268.0796299477929;273.955091788801;290.56;5940000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5950000.0;0.024;0.0;0.14483333333333331;0.008833333333333334;0.0033333333333333335;0.027333333333333334;0.0;8851.837890625;4672.0126953125;1352.90893554688;18194.60546875;482149.0548251463;481605.6121162373;256219.73292248926;256219.73292248926;247481.54125260608;430412.23801567365;435202.0721543156;437883.18805776763;472850.300935316;530550.887364893;468280.0305953833;437727.04723144654;440340.5815783672;465189.78860520123;452742.6736727521;415986.0895714176;465794.8246330167;436430.11128019885;435024.7519814282;214906.75144652807;232886.18681767926;467712.56826658786;201716.81806953184;208363.51500281933;273.85553781622104;300423.992748601;173019.20512189294;40782.394650386486;32805.271650405106;0;1;1;1;0;0;0;3;20;21;258958550594.6817;98823574224.88347;217539213854.7088;34204.76258662948;2349.6291267406614;-0.0;6195.407144081975;716782.23119932;163650.7694332666;0.0;175366.73052411276;2.873596148120475;0.1593720138574493
1194;2019-06-14 12:54:45.125;571;570;199;200;180;35;42;32;-23;42;765;203;-24;-7;243;148;239;450;175;51;41;-9;591;354;359;143;359;305;591;-2.0;-1.0;639.0;40.0;0.0;47;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17814.892578125;8859.759765625;4135.87060546875;1355.83508300781;568.0;246941;509.0;0.0;Calculated values ==>;1560509685.125;330.26000000000005;330.16;293.06;293.16;291.16;276.66;273.7412296467126;277.36;276.36;270.86;277.36;349.66;293.46000000000004;270.76000000000005;272.46000000000004;297.46000000000004;287.96000000000004;297.06;318.16;278.26000000000005;277.26000000000005;324.06;329.96000000000004;272.26000000000005;243.1966462407574;268.19934244402924;273.7412296467126;290.66;5910000.0;3540000.0;3590000.0;1430000.0;3590000.0;3050000.0;5910000.0;0.0;0.0;0.1065;0.006666666666666667;0.0;0.0;0.0;8859.759765625;4135.87060546875;1355.83508300781;17814.892578125;480349.0388367159;480205.18781452224;254416.14228951844;254818.6897860781;247291.67689138636;430542.39183029096;435856.36625110224;437656.05685647397;472489.7604950056;530057.28727503;468140.1469931569;437499.1961693786;440124.2130485236;465480.30547409743;453374.9750990159;415687.9307877621;461831.8176324702;437411.6681645412;435681.3269337161;213652.59903751023;238323.1353838712;467433.8734719653;201149.10541768512;208363.51500281933;273.6248205556538;300724.07189899165;173166.80176902836;40804.96751720778;32878.670677911614;0;1;1;1;0;0;0;3;20;21;259174550594.6817;98908774224.88347;217721913854.7088;25187.99032823101;1775.2317870285347;-0.0;0.0;717277.1708069439;163685.14327421467;0.0;175418.3589169801;1.878778317203392;0.1319672345079779
1195;2019-06-14 12:55:45.116;559;562;198;198;177;34;43;30;-23;41;759;203;-25;-7;242;150;235;454;178;53;42;-8;590;353;359;144;358;303;591;110.0;0.0;934.0;94.0;0.0;35;100;59;1;0;0;1;0;0;0;1;0;0;0;0;17323.6640625;8885.5947265625;3792.509765625;1344.55346679688;574.0;246942;507.0;0.0;Calculated values ==>;1560509745.116;329.06;329.36;292.96000000000004;292.96000000000004;290.86;276.56;273.6339639331285;277.46000000000004;276.16;270.86;277.26000000000005;349.06000000000006;293.46000000000004;270.66;272.46000000000004;297.36;288.16;296.66;318.56;278.46000000000004;277.36;323.86;330.56;272.36;243.40439225979637;267.9596281332873;273.6339639331285;290.96000000000004;5900000.0;3529999.9999999995;3590000.0;1440000.0;3579999.9999999995;3030000.0;5910000.0;0.018333333333333333;0.0;0.15566666666666668;0.015666666666666666;0.0;0.018333333333333333;0.0;8885.5947265625;3792.509765625;1344.55346679688;17323.6640625;478733.89384545287;479049.89095281716;254016.87215758738;254016.87215758738;246240.50304609365;430607.02586249536;436030.9469220937;438109.25301780854;472259.5391352755;529582.9255284944;468419.660461477;437798.07955487026;440556.0271991494;465494.84668458975;453830.29482252937;414634.9995156358;462488.3554147174;437752.5954410684;435856.36625110224;212816.51262364245;240832.718256323;467393.9933261424;200781.95830347558;200781.95830347558;273.4766229089736;301016.8492808272;173314.6575412817;40827.467379613525;32944.730603792625;0;1;1;1;0;0;0;3;20;21;259389918284.45575;98994861309.79315;217904286494.51746;36943.948877197836;4176.921882021779;-0.0;4309.697479039823;717794.859301522;163734.73711454598;0.0;175454.26767547923;3.239797217556167;0.21058259612219735
1196;2019-06-14 12:56:45.116;552;556;197;197;177;34;45;30;-21;40;751;203;-25;-8;242;151;233;466;179;55;44;-8;590;353;358;145;358;303;592;243.0;-1.0;911.0;133.0;0.0;23;100;57;1;0;0;1;0;0;0;1;0;0;0;0;16858.779296875;8738.8203125;3441.52709960938;1342.16979980469;579.0;246943;505.0;0.0;Calculated values ==>;1560509805.116;328.36;328.76000000000005;292.86;292.86;290.86;276.56;273.6339639331285;277.66;276.16;271.06;277.16;348.26;293.46000000000004;270.66;272.36;297.36;288.26000000000005;296.46000000000004;319.76000000000005;278.66;277.56;323.66;331.06;272.36;243.61107973660833;267.9596281332873;273.6339639331285;291.06;5900000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3030000.0;5920000.0;0.0405;0.0;0.15183333333333332;0.022166666666666668;0.0;0.0405;0.0;8738.8203125;3441.52709960938;1342.16979980469;16858.779296875;477714.95353056863;478057.97181178606;253566.99293889725;253566.99293889725;246201.4943837078;430607.02586249536;436613.07576265995;438419.19255376846;472028.77388759464;528747.3278113285;468419.660461477;437798.07955487026;440405.2139601131;465494.84668458975;453971.4261804918;413900.95781070885;464293.2821551417;438318.1136646966;436440.2506915519;211980.4382156667;242924.1476594651;467254.1743790027;200690.44513670847;200690.44513670847;273.4407403433128;301301.7029754887;173461.5276666072;40849.856740168536;33005.01424433624;0;1;1;1;0;0;0;3;20;21;259605018284.45575;99081561309.79315;218086086494.51746;36095.14814949027;5908.829331537522;-0.0;9547.867124971159;718403.5184434111;163818.78504132564;0.0;175569.74738051265;3.8122964680406533;0.22536192654283538
1197;2019-06-14 12:57:45.127;548;553;197;197;177;35;46;30;-19;40;743;203;-23;-8;242;152;230;476;181;56;46;-9;592;353;359;146;358;302;593;131.0;0.0;770.0;138.0;0.0;16;100;54;1;0;0;1;0;0;0;1;0;0;0;0;16623.611328125;8596.1640625;3329.50463867188;1334.37524414062;580.0;246944;503.0;0.0;Calculated values ==>;1560509865.127;327.96000000000004;328.46000000000004;292.86;292.86;290.86;276.66;273.6339639331285;277.76000000000005;276.16;271.26000000000005;277.16;347.46000000000004;293.46000000000004;270.86;272.36;297.36;288.36;296.16;320.76000000000005;278.76000000000005;277.76000000000005;323.46000000000004;331.16;272.26000000000005;243.81672145450628;267.8393353686513;273.6339639331285;291.26000000000005;5920000.0;3529999.9999999995;3590000.0;1460000.0;3579999.9999999995;3020000.0;5930000.0;0.021833333333333333;0.0;0.12833333333333333;0.023;0.0;0.021833333333333333;0.0;8596.1640625;3329.50463867188;1334.37524414062;16623.611328125;476886.45213724877;477498.82904705516;253513.50696152681;253513.50696152681;246162.6405008905;430607.02586249536;436551.9870517963;438950.1900821458;471896.58969717816;527988.4168575022;468559.0378897104;438334.26632045925;440620.3661345886;465494.84668458975;454112.3874095661;411943.9446900265;465755.380871122;438260.93883625965;436551.9870517963;211144.3756859795;243342.44575359824;467013.8939621107;200535.33777641822;200535.33777641822;273.37987529925164;301580.7740517433;173606.01235411267;40872.165371425595;33061.449853600825;0;1;1;1;0;0;0;3;20;21;259820157720.01645;99168877315.02072;218267619769.99057;30596.57271256837;6129.006792270926;-0.0;5153.0301758457545;718959.384675506;163919.11873375738;0.0;175692.27731804302;3.1582557232390904;0.21655249268500235
1198;2019-06-14 12:58:45.127;545;547;193;193;178;39;35;31;-21;38;722;203;-22;2;243;154;228;461;178;58;34;-10;577;357;362;136;362;304;577;94.0;-1.0;799.0;178.0;2.0;33;0;56;1;0;0;1;0;0;0;1;0;1;0;0;17473.349609375;8425.1748046875;3618.5009765625;2316.3232421875;580.0;246945;501.0;0.0;Calculated values ==>;1560509925.127;327.66;327.86;292.46000000000004;292.46000000000004;290.96000000000004;277.06;274.0616903277293;276.66;276.26000000000005;271.06;276.96000000000004;345.36;293.46000000000004;270.96000000000004;273.36;297.46000000000004;288.56;295.96000000000004;319.26000000000005;278.96000000000004;276.56;323.26000000000005;331.16;272.16;241.71165711629368;268.0796299477929;274.0616903277293;290.96000000000004;5770000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5770000.0;0.015666666666666666;0.0;0.13316666666666668;0.029666666666666668;0.0003333333333333333;0.016;0.0;8425.1748046875;3618.5009765625;2316.3232421875;17473.349609375;478264.9812500058;478553.31698960986;252795.74279168146;252795.74279168146;247160.5243628937;430346.717906069;433883.48505660606;438194.52980446257;473013.45329280203;525634.3607234177;468280.0305953833;438039.0146135774;441691.54992388893;465044.1086722825;453709.9666255224;417018.68129047536;465620.589665379;437919.87830209354;433702.1600636701;210308.32490665457;243342.44575359824;468306.3487947643;201452.1630336592;202521.82094528465;273.7566908325026;301864.9153928892;173747.85684467255;40902.58785881166;33119.349900394445;0;1;1;1;0;0;0;3;20;22;260036457720.01645;99253477315.02072;218449419769.99057;31526.19184164532;7916.6741775794535;-0.0;3698.885425894167;719477.0743801245;164036.1660751728;0.0;175766.04328139086;3.0043004442204797;0.22348131927970563
1199;2019-06-14 12:59:45.098;539;542;195;194;176;40;34;31;-23;38;708;204;-24;4;243;154;225;442;180;59;34;-12;576;356;361;132;361;304;577;94.0;174.0;783.0;145.0;0.0;28;0;56;1;0;0;1;0;0;0;1;0;1;0;0;17174.53125;8410.5634765625;3429.54125976562;2336.3505859375;580.0;246946;499.0;0.0;Calculated values ==>;1560509985.098;327.06;327.36;292.66;292.56;290.76000000000005;277.16;273.955091788801;276.56;276.26000000000005;270.86;276.96000000000004;343.96000000000004;293.56;270.76000000000005;273.56;297.46000000000004;288.56;295.66;317.36;279.06;276.56;323.06;331.16;271.96000000000004;240.83765695389522;268.0796299477929;273.955091788801;291.16;5760000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;5770000.0;0.015666666666666666;0.029;0.1305;0.024166666666666666;0.0;0.015666666666666666;0.0;8410.5634765625;3429.54125976562;2336.3505859375;17174.53125;477518.29500695947;477831.5180634576;253594.50903460867;253193.49240078937;246448.76684832302;430412.23801567365;433950.3860404442;437883.18805776763;473533.532933398;524165.48899807635;468401.15335692395;437727.04723144654;441988.93246200663;465189.78860520123;453881.61029459815;416364.78016486886;462584.71901979565;438316.31352762313;433950.3860404442;209472.28574929133;243342.44575359824;468660.5945250286;201280.8927951303;201280.8927951303;273.68526667091345;302153.50817920826;173888.08685296788;40941.341400748104;33178.05519770634;0;1;1;1;0;0;0;3;20;22;260253252884.85785;99333838454.96194;218631731609.8572;30876.599531774176;6461.67612513921;0.0;3645.155394176584;719996.846296613;164155.92774814134;0.0;175827.21404134895;2.890950531669307;0.20935170763410513
1200;2019-06-14 13:00:45.108;533;537;198;198;177;38;37;30;-24;38;719;207;-25;5;242;154;223;447;183;60;36;-13;576;353;359;129;358;303;577;-1.0;132.0;737.0;138.0;3.0;9;0;56;1;0;0;1;0;0;0;1;0;1;0;0;17146.19921875;8453.25390625;2914.24438476562;2331.75268554688;579.0;246947;497.0;0.0;Calculated values ==>;1560510045.108;326.46000000000004;326.86;292.96000000000004;292.96000000000004;290.86;276.96000000000004;273.6339639331285;276.86;276.16;270.76000000000005;276.96000000000004;345.06000000000006;293.86;270.66;273.66;297.36;288.56;295.46000000000004;317.86;279.16;276.76000000000005;322.86;331.06;271.86;240.16925963744896;267.9596281332873;273.6339639331285;291.46000000000004;5760000.0;3529999.9999999995;3590000.0;1290000.0;3579999.9999999995;3030000.0;5770000.0;0.0;0.022000000000000002;0.12283333333333334;0.023;0.0005;0.0005;0.0;8453.25390625;2914.24438476562;2331.75268554688;17146.19921875;476646.71672866493;477106.478099642;254818.3210958024;254818.3210958024;246803.6372685184;430607.02586249536;434976.4790924014;437953.82195464283;473921.41095746984;525398.6810226736;468902.8432709624;437798.07955487026;442345.5325163701;465494.84668458975;454393.8038571225;415673.0168705513;463391.1971046359;438933.2126028584;434799.06761956174;208636.25808486674;242924.1476594651;468974.09008984605;200403.5943411016;254818.3210958024;273.32813205862954;302439.5619340836;174028.64208643758;40980.24874481439;33230.92888888242;0;1;1;1;0;0;0;3;20;22;260469288884.82352;99412151504.9495;218813861959.82828;29179.086291863317;6177.1214022211225;0.0;89.99037326187967;720497.3937557385;164261.26861473807;0.0;175858.34544377512;2.5874551921115834;0.21498109608278515
1201;2019-06-14 13:01:45.109;529;534;199;199;179;35;39;28;-25;37;737;209;-27;1;242;154;221;449;182;61;38;-12;576;351;356;134;356;302;578;-1.0;87.0;680.0;115.0;0.0;1;100;51;1;0;0;1;0;0;0;1;0;0;0;0;16178.5830078125;8086.5615234375;2727.83422851562;1370.70324707031;578.0;246948;496.0;0.0;Calculated values ==>;1560510105.109;326.06;326.56;293.06;293.06;291.06;276.66;273.4187578820637;277.06;275.96000000000004;270.66;276.86;346.86;294.06;270.46000000000004;273.26000000000005;297.36;288.56;295.26000000000005;318.06;279.26000000000005;276.96000000000004;322.76000000000005;330.96000000000004;271.96000000000004;241.2770596917726;267.8393353686513;273.4187578820637;291.36;5760000.0;3510000.0;3560000.0;1340000.0;3560000.0;3020000.0;5780000.0;0.0;0.0145;0.11333333333333333;0.019166666666666665;0.0;0.0;0.0;8086.5615234375;2727.83422851562;1370.70324707031;16178.5830078125;476062.97894318064;476547.2658020492;255172.84397889598;255172.84397889598;247476.8815918825;430735.4089219946;436044.89835179626;438024.4983934438;473176.5657117748;527361.2381881134;469282.0919039604;437713.4967235476;441962.8318392794;465784.1997128528;454733.0192483894;414966.8008658906;463567.7950562035;439762.5194534373;435871.12834967964;208218.24852204052;242505.85365607988;468385.4201070298;199963.73264709936;254818.3210958024;273.146458381264;302717.2730807448;174166.47617871506;41011.10305844558;33277.946994225;0;1;1;1;0;0;0;3;20;22;260683792459.5644;99491052819.85419;218995364984.60904;26980.220117919038;5144.749009648666;0.0;0.0;720965.3957751583;164355.619107205;0.0;175859.09537605007;2.636414290121266;0.21521152900502
