;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1202;2019-06-14 13:02:48.139;527;532;199;200;180;33;42;27;-26;37;753;209;-28;-5;242;154;220;457;177;62;41;-11;589;347;352;138;351;301;590;85.0;-1.0;354.0;0.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16544.314453125;8143.341796875;2902.64379882812;1341.30480957031;576.0;246949;494.0;0.0;Calculated values ==>;1560510168.139;325.86;326.36;293.06;293.16;291.16;276.46000000000004;272.9856168485579;277.36;275.86;270.56;276.86;348.46000000000004;294.06;270.36;272.66;297.36;288.56;295.16;318.86;279.36;277.26000000000005;322.56;330.76000000000005;272.06;242.14157278889297;267.7187500070086;272.9856168485579;290.86;5890000.0;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;3010000.0;5900000.0;0.014166666666666666;0.0;0.059000000000000004;0.0;0.0;0.014166666666666666;0.0;8143.341796875;2902.64379882812;1341.30480957031;16544.314453125;474146.69615749095;474766.7572337198;254472.29091102755;254875.9304530648;247332.58375564613;430988.63858405815;437490.34238097246;438095.2167564963;472654.2065195329;529109.564726059;469419.94234503055;437785.01000687695;441282.59110265225;466502.7873414682;455406.17671928706;409115.364024156;463123.40987848834;440793.9849382676;437321.19041309715;207382.2378540181;241669.27786274583;467930.97620543774;199599.05379143672;199599.05379143672;272.9856168485579;303003.73477880406;174308.55545730048;41034.84442896398;33327.237137266995;0;1;1;1;0;0;0;3;20;22;260906918659.4631;99576773619.81528;219185400434.52277;14071.273614938516;0.0;-0.0;3367.730268806856;721324.7673930483;164400.65709747322;0.0;175888.5770480982;1.4078142445357833;0.0661162718421765
1203;2019-06-14 13:03:45.130;531;535;199;200;178;30;45;23;-28;36;759;207;-29;-7;241;153;221;479;179;62;44;-9;607;344;349;140;349;299;609;126.0;-1.0;379.0;73.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17054.6796875;7993.14306640625;3087.89477539062;1334.47729492188;574.0;246950;493.0;0.0;Calculated values ==>;1560510225.13;326.26000000000005;326.66;293.06;293.16;290.96000000000004;276.16;272.6583383277491;277.66;275.46000000000004;270.36;276.76000000000005;349.06000000000006;293.86;270.26000000000005;272.46000000000004;297.26000000000005;288.46000000000004;295.26000000000005;321.06;279.36;277.56;322.46000000000004;330.56;272.26000000000005;242.56692532238324;267.47669482898436;272.6583383277491;291.06;6070000.0;3440000.0;3490000.0;1400000.0;3490000.0;2990000.0;6090000.0;0.021;0.0;0.06316666666666666;0.012166666666666666;0.0;0.021;0.0;7993.14306640625;3087.89477539062;1334.47729492188;17054.6796875;472466.1048986815;472822.117717193;253456.9166376319;253841.8352828742;245900.07539737452;431175.4696738307;438672.06574578746;438236.7768127522;472293.48310962116;529887.827313735;469455.4460826621;438082.61597026663;441408.8056941941;466660.15642007784;455769.13045183074;262899.65186594374;463980.39293622016;441434.6849526263;438506.392840993;206964.23671620517;240832.718256323;467851.532398639;198241.50899040428;198241.50899040428;272.4359816356604;303269.68481782684;174436.28245892198;41056.02435929546;33374.654746285676;0;1;1;1;0;0;0;3;20;22;261106672115.07816;99655991110.05919;219356373435.0492;15159.70108411164;3280.2552848001887;-0.0;5045.562560862363;721556.1427380765;164426.6216849054;0.0;175955.17176658876;1.8916266196894262;0.11105543342546707
1204;2019-06-14 13:04:45.120;541;541;196;198;177;28;47;21;-24;35;756;205;-30;-6;240;152;225;497;173;63;46;-8;624;343;348;142;348;298;626;-1.0;-1.0;633.0;167.0;0.0;1;100;31;1;0;0;1;0;0;0;1;0;0;0;0;16904.376953125;7726.38427734375;3203.01440429688;1327.2138671875;572.0;246951;492.0;0.0;Calculated values ==>;1560510285.12;327.26000000000005;327.26000000000005;292.76000000000005;292.96000000000004;290.86;275.96000000000004;272.5487779782249;277.86;275.26000000000005;270.76000000000005;276.66;348.76;293.66;270.16;272.56;297.16;288.36;295.66;322.86;279.46000000000004;277.76000000000005;322.36;330.36;272.36;242.98782864720522;267.35522164206344;272.5487779782249;290.46000000000004;6240000.0;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;2980000.0;6260000.0;0.0;0.0;0.1055;0.02783333333333333;0.0;0.0;0.0;7726.38427734375;3203.01440429688;1327.2138671875;16904.376953125;471828.01272914157;471570.8437095479;251529.1977506709;252260.16659822225;244959.7208433584;431237.1583312671;439224.3454144173;439072.0574886922;471931.263865096;529651.6051433153;469353.6570271538;438153.8488135099;441767.3564677892;466674.73731982487;455798.21135703026;263418.5015253702;464526.4849836077;441805.39072805655;439060.1369577667;206546.2383541025;239996.17471937067;467672.8576980303;197647.432354295;198241.50899040428;272.19564299455214;303552.6297900627;174567.25668694332;41078.20142210181;33427.07025187589;0;1;1;1;0;0;0;3;20;22;261315737264.28052;99740577009.73647;219535443584.36597;25470.29795167891;7515.707672067299;-0.0;0.0;721894.6696315289;164516.57304814312;0.0;175997.21111337643;2.691282398977362;0.22766947822834604
1205;2019-06-14 13:05:45.121;557;552;190;193;174;28;49;20;-22;33;748;203;-26;-4;240;151;228;513;178;64;48;-7;633;344;348;143;348;296;636;229.0;-1.0;976.0;163.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;15989.6533203125;7210.322265625;3256.26318359375;1312.19445800781;569.0;246952;490.0;0.0;Calculated values ==>;1560510345.121;328.86;328.36;292.16;292.46000000000004;290.56;275.96000000000004;272.6583383277491;278.06;275.16;270.96000000000004;276.46000000000004;347.96000000000004;293.46000000000004;270.56;272.76000000000005;297.16;288.26000000000005;295.96000000000004;324.46000000000004;279.56;277.96000000000004;322.16;330.06;272.46000000000004;243.1966462407574;267.1113755279542;272.6583383277491;290.96000000000004;6330000.0;3440000.0;3479999.9999999995;1430000.0;3479999.9999999995;2960000.0;6360000.0;0.03816666666666667;0.0;0.16266666666666665;0.027166666666666665;0.0;0.03816666666666667;0.0;7210.322265625;3256.26318359375;1312.19445800781;15989.6533203125;473163.57160989364;472005.3413398521;248985.34749380132;250030.7271405742;243649.6125966754;431175.4696738307;439551.69600148796;439813.4926484056;471601.4229191921;528971.7854068787;469390.0726132606;439210.0331572137;442477.748538518;466674.73731982487;455493.8744270994;264104.7495809149;465762.36165055423;441963.96893853013;439388.197291209;205710.24989127388;238741.38928724395;467633.211013016;198329.6960354591;198329.6960354591;272.4709844450259;303826.75127838145;174691.73131635488;41100.19685812376;33480.89846237907;0;1;1;1;0;0;0;3;20;22;261524540744.85797;99826078434.97293;219713646554.8588;39281.364249039296;7316.078823556962;-0.0;9200.399464594455;722434.2758113137;164640.17332925217;0.0;176073.88238696;4.737149600949536;0.294515003513442
1206;2019-06-14 13:06:48.131;573;564;182;184;168;30;51;21;-22;32;739;202;-24;-1;241;151;232;523;178;65;50;-6;628;345;350;144;350;296;630;88.0;-1.0;1049.0;270.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14132.98828125;6573.10546875;3217.01879882812;1304.56188964844;567.0;246953;489.0;0.0;Calculated values ==>;1560510408.131;330.46000000000004;329.56;291.36;291.56;289.96000000000004;276.16;272.7676641592781;278.26000000000005;275.26000000000005;270.96000000000004;276.36;347.06000000000006;293.36;270.76000000000005;273.06;297.26000000000005;288.26000000000005;296.36;325.46000000000004;279.66;278.16;322.06;329.86;272.56;243.40439225979637;267.1113755279542;272.7676641592781;290.96000000000004;6280000.0;3450000.0;3500000.0;1440000.0;3500000.0;2960000.0;6300000.0;0.014666666666666666;0.0;0.17483333333333334;0.045000000000000005;0.0;0.014666666666666666;0.0;6573.10546875;3217.01879882812;1304.56188964844;14132.98828125;476228.29928474483;474615.13898678764;246484.76464877365;247159.73742718992;241917.95193238798;431113.4868728058;439438.3088758126;439813.4926484056;471369.63528795214;528034.7439610871;469270.5834754558;439512.3108922574;442914.171103171;466517.27427466155;455326.4658631642;266458.24645520333;468200.9926107899;441701.55852929276;439274.0899257802;205292.2597576877;237904.88540968279;467593.6283991344;198343.73520872754;198343.73520872754;272.480695183321;304090.36622935743;174812.35545266204;41123.0971105461;33537.5486703861;0;1;1;1;0;0;0;3;20;22;261744445644.82468;99916497784.95924;219900156154.83057;42216.962592370386;12116.24519356831;-0.0;3533.6452025167723;723147.4993631886;164810.23315371518;0.0;176185.3229639535;5.215726895597106;0.4124907571319372
1207;2019-06-14 13:07:45.112;584;573;178;179;163;32;29;22;-27;32;730;203;-26;3;241;152;234;526;183;66;29;-5;629;347;351;146;351;298;631;-2.0;-2.0;1269.0;241.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13037.970703125;6308.7841796875;3221.09106445312;1312.81884765625;565.0;246954;487.0;0.0;Calculated values ==>;1560510465.112;331.56;330.46000000000004;290.96000000000004;291.06;289.46000000000004;276.36;272.9856168485579;276.06;275.36;270.46000000000004;276.36;346.16;293.46000000000004;270.56;273.46000000000004;297.26000000000005;288.36;296.56;325.76000000000005;279.76000000000005;276.06;321.86;329.66;272.66;243.81672145450628;267.35522164206344;272.9856168485579;291.46000000000004;6290000.0;3470000.0000000005;3510000.0;1460000.0;3510000.0;2980000.0;6310000.0;0.0;0.0;0.2115;0.04016666666666667;0.0;0.0;0.0;6308.7841796875;3221.09106445312;1312.81884765625;13037.970703125;477761.22020026407;475862.60895351955;245118.599495677;245448.97556692018;240317.3649790646;430988.63858405815;435498.2362014703;438614.2659217754;471102.9871208479;526941.1708037561;469114.0488116289;438767.1513630838;443084.58915092645;466374.1239446311;455129.11862607574;267381.13235976227;468547.5244860026;441649.8057121973;435498.2362014703;204456.2876039246;237068.3971897606;467414.5527947445;199010.36990230365;198343.73520872754;272.75318002269046;304305.3979533071;174914.3030850745;41143.811134386735;33588.50005063274;0;1;1;1;0;0;0;3;20;22;261944164049.63748;99999120234.8818;220069389724.67194;50676.22400811828;10780.901346179708;-0.0;0.0;723882.6586216221;164991.44180729275;0.0;176213.28833021683;5.668067809899192;0.4728825074156282
1208;2019-06-14 13:08:45.112;591;580;178;179;159;34;26;23;-26;31;714;205;-27;13;241;151;235;533;189;68;26;-6;626;350;355;139;354;303;628;-1.0;-1.0;1392.0;310.0;0.0;0;0;12;1;0;0;1;0;0;0;1;1;0;0;0;13735.279296875;6593.26513671875;3146.24267578125;2318.74438476562;562.0;246955;486.0;0.0;Calculated values ==>;1560510525.112;332.26000000000005;331.16;290.96000000000004;291.06;289.06;276.56;273.3108153835814;275.76000000000005;275.46000000000004;270.56;276.26000000000005;344.56000000000006;293.66;270.46000000000004;274.46000000000004;297.26000000000005;288.26000000000005;296.66;326.46000000000004;279.96000000000004;275.76000000000005;321.76000000000005;329.36;272.56;242.35481222062532;267.9596281332873;273.3108153835814;292.06;6260000.0;3500000.0;3550000.0;1390000.0;3540000.0;3030000.0;6280000.0;0.0;0.0;0.232;0.051666666666666666;0.0;0.0;0.0;6593.26513671875;3146.24267578125;2318.74438476562;13735.279296875;479158.67503712344;477281.8560030392;245221.59436732047;245553.284006691;239162.99459728634;430799.1582183253;433996.9779746687;437642.0229114993;471934.1488268154;524874.5002178348;468661.3986364127;437485.64907481754;443518.9199794291;465943.0496085122;454482.9008172104;268204.25204488845;470056.5365030303;441121.22534797736;433996.9779746687;204038.30555042345;235813.6939595721;468287.17308428296;199728.55618174787;198343.73520872754;273.0495107670404;304528.50836997374;175021.82016271123;41174.07416132358;33641.56116513469;0;1;1;1;0;0;0;3;21;22;262155964049.63748;100084620234.8818;220249689724.67194;55195.92428130234;13875.528539964313;-0.0;0.0;724764.926524034;165196.91205634395;0.0;176213.28833021683;5.728147967989058;0.5043328893866449
1209;2019-06-14 13:09:45.123;594;584;183;182;161;38;27;24;-23;31;705;208;-25;19;242;150;236;536;190;35;26;-7;622;354;359;136;359;305;624;-2.0;-1.0;1395.0;309.0;0.0;0;0;18;1;0;0;1;0;0;0;1;1;0;0;0;13966.0908203125;6838.36083984375;3100.34301757812;2334.72509765625;560.0;246956;484.0;0.0;Calculated values ==>;1560510585.123;332.56;331.56;291.46000000000004;291.36;289.26000000000005;276.96000000000004;273.7412296467126;275.86;275.56;270.86;276.26000000000005;343.66;293.96000000000004;270.66;275.06;297.36;288.16;296.76000000000005;326.76000000000005;276.66;275.76000000000005;321.56;329.16;272.46000000000004;241.71165711629368;268.19934244402924;273.7412296467126;292.16;6220000.0;3540000.0;3590000.0;1360000.0;3590000.0;3050000.0;6240000.0;0.0;0.0;0.23249999999999998;0.0515;0.0;0.0;0.0;6838.36083984375;3100.34301757812;2334.72509765625;13966.0908203125;480069.4889511071;478357.03810732916;247043.22494560396;246703.60024881887;239894.56362165554;430542.39183029096;433179.5611339069;437656.05685647397;472329.59916539915;523770.56332688173;468746.1015721909;437342.01223029394;443987.30161898106;465349.75327765616;453658.5154602935;399629.27494311106;471049.10345696483;434621.1652425816;432996.96884297003;203202.34940748036;234977.24436692704;468601.83797656716;200770.96367781324;198343.73520872754;273.4767109596536;304759.3954421724;175133.77089956927;41212.860183091354;33693.62558923634;0;1;1;1;0;0;0;3;21;22;262370203319.3447;100167135359.76903;220432123164.4226;55075.78416403862;13793.290026385826;-0.0;0.0;725684.0258971547;165427.52781588782;0.0;176213.28833021683;5.611233375977618;0.49581215932679856
1210;2019-06-14 13:10:45.133;593;586;190;190;166;42;29;25;-20;31;719;211;-22;19;242;149;237;538;190;33;28;-8;622;356;361;135;360;308;624;-1.0;-1.0;1439.0;277.0;0.0;0;0;26;1;0;0;1;0;0;0;1;1;0;0;0;14670.48828125;7336.08349609375;3082.80786132812;2357.9873046875;557.0;246957;482.0;0.0;Calculated values ==>;1560510645.133;332.46000000000004;331.76000000000005;292.16;292.16;289.76000000000005;277.36;273.955091788801;276.06;275.66;271.16;276.26000000000005;345.06000000000006;294.26000000000005;270.96000000000004;275.06;297.36;288.06;296.86;326.96000000000004;276.46000000000004;275.96000000000004;321.36;328.86;272.36;241.49495122638035;268.5567601203482;273.955091788801;292.16;6220000.0;3560000.0;3610000.0;1350000.0;3600000.0;3080000.0;6240000.0;0.0;0.0;0.23983333333333334;0.04616666666666667;0.0;0.0;0.0;7336.08349609375;3082.80786132812;2357.9873046875;14670.48828125;479922.5872832082;478653.94208421116;249467.78265586335;249467.78265586335;241465.4023761315;430412.23801567365;433040.73848485097;437443.34373287327;472460.9817075043;525003.7339024352;468692.8219787387;437126.8590839872;443378.5454736212;465204.3799370688;453171.10944888456;400263.92955493066;471361.20216780994;433769.5290198815;432857.16687699256;202366.40377179522;233722.59852315116;468640.9058032574;201355.614857733;198343.73520872754;273.71448644654083;304998.0733743407;175251.91095574488;41251.97263742745;33745.160434261925;0;1;1;1;0;0;0;3;21;22;262586239319.31036;100248448909.7561;220616053814.39337;56621.70697522115;12339.670931985047;-0.0;0.0;726614.9934585716;165645.3387862854;0.0;176213.28833021683;5.3973571895705215;0.4661189057774063
1211;2019-06-14 13:11:45.114;591;586;197;197;172;43;31;27;-17;32;739;212;-19;18;242;148;237;539;189;33;30;-9;619;358;362;135;362;310;621;-2.0;-1.0;1653.0;244.0;0.0;0;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15664.732421875;7957.201171875;3076.90014648438;2368.27807617188;554.0;246958;480.0;0.0;Calculated values ==>;1560510705.114;332.26000000000005;331.76000000000005;292.86;292.86;290.36;277.46000000000004;274.1680685717883;276.26000000000005;275.86;271.46000000000004;276.36;347.06000000000006;294.36;271.26000000000005;274.96000000000004;297.36;287.96000000000004;296.86;327.06;276.46000000000004;276.16;321.16;328.56;272.26000000000005;241.49495122638035;268.7936212382143;274.1680685717883;292.06;6190000.0;3579999.9999999995;3620000.0000000005;1350000.0;3620000.0000000005;3100000.0;6210000.0;0.0;0.0;0.2755;0.04066666666666666;0.0;0.0;0.0;7957.201171875;3076.90014648438;2368.27807617188;15664.732421875;479979.3299051227;479008.6282048932;252122.73887281516;252122.73887281516;243487.34503796906;430280.9020939914;433154.95317096787;437460.313363465;472558.57531478856;526948.7384860095;468536.0925403744;437142.86386454466;442820.52857386705;464912.7873590418;452680.0719682202;402079.05889126647;471902.94510314806;433520.3008126533;432971.4512641538;201530.46850934727;232467.98657752166;468542.5750511011;201979.86831045416;198343.73520872754;273.9671263342267;305250.78682970273;175379.31463775862;41291.34571030019;33796.47507970029;0;1;1;1;0;0;0;3;21;22;262803070634.9792;100329423260.00587;220801395104.96506;64874.862612104494;10840.216740786309;-0.0;0.0;727627.1442589738;165838.44334833944;0.0;176213.28833021683;5.649375914830897;0.4668585803044251
1212;2019-06-14 13:12:45.104;585;583;200;200;179;45;32;28;-16;33;757;213;-17;15;242;148;237;533;188;34;32;-11;620;359;364;134;363;311;621;-2.0;-1.0;1269.0;206.0;0.0;0;0;47;1;0;0;1;0;0;0;1;1;0;0;0;16487.654296875;8493.841796875;3036.39965820312;2392.06762695312;552.0;246959;478.0;0.0;Calculated values ==>;1560510765.104;331.66;331.46000000000004;293.16;293.16;291.06;277.66;274.27422755570615;276.36;275.96000000000004;271.56;276.46000000000004;348.86;294.46000000000004;271.46000000000004;274.66;297.36;287.96000000000004;296.86;326.46000000000004;276.56;276.36;320.96000000000004;328.36;272.06;241.2770596917726;268.91163127593666;274.27422755570615;291.96000000000004;6200000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3110000.0;6210000.0;0.0;0.0;0.2115;0.034333333333333334;0.0;0.0;0.0;8493.841796875;3036.39965820312;2392.06762695312;16487.654296875;478979.0158686179;478564.8784822823;253240.38212229105;253240.38212229105;245801.03011100058;430214.79039162316;432833.13015370606;437389.9950341223;472787.01963726926;528761.326098728;468518.62338018074;437231.03110804653;442165.83327630756;464766.5650395172;452505.1438823547;401488.9254103724;470970.0437900316;433201.5241952028;432833.13015370606;200694.54348549087;231631.59724164338;468483.64582059236;202157.06759590507;198343.73520872754;274.04068458938104;305518.67872964224;175516.3838138492;41331.00864624129;33847.41075405328;0;1;1;1;0;0;0;3;21;22;263020834335.0138;100410109810.0187;220987664054.99466;49751.76415318294;9143.879185714262;-0.0;0.0;728582.206945188;166004.94972539795;0.0;176213.28833021683;4.230307127350777;0.35280648064333064
1213;2019-06-14 13:13:45.135;581;580;199;200;180;45;34;30;-16;34;773;213;-18;13;242;149;237;535;188;35;33;-12;624;360;365;133;364;310;626;-2.0;-1.0;1464.0;207.0;0.0;0;0;52;1;0;0;1;0;0;0;1;1;0;1;0;17161.16796875;8995.333984375;3086.39184570312;2385.0966796875;551.0;246960;476.0;0.0;Calculated values ==>;1560510825.135;331.26000000000005;331.16;293.06;293.16;291.16;277.66;274.38016830617;276.56;276.16;271.56;276.56;350.46000000000004;294.46000000000004;271.36;274.46000000000004;297.36;288.06;296.86;326.66;276.66;276.46000000000004;320.76000000000005;328.26000000000005;271.96000000000004;241.05796691057077;268.7936212382143;274.38016830617;291.96000000000004;6240000.0;3600000.0;3650000.0;1330000.0;3640000.0;3100000.0;6260000.0;0.0;0.0;0.24400000000000002;0.034499999999999996;0.0;0.0;0.0;8995.333984375;3086.39184570312;2385.0966796875;17161.16796875;477910.6296805052;477521.97235375363;252628.97327752478;253000.0704512206;245957.488736757;430148.3826014536;432949.0678229144;437618.5379703155;473014.93639070686;530514.7470427635;468657.8413485669;437301.7563972805;442075.34363280225;464620.0566218266;452473.9457314294;398971.5149840705;470632.62328639766;433133.46834165603;432764.09833711403;199858.6285646581;231213.40812182956;468523.130788366;202463.02455446468;198343.73520872754;274.1642740069386;305799.23045825696;175662.202245732;41370.838917075875;33898.46037851884;0;1;1;1;0;0;0;3;21;22;263239647329.64532;100490251194.88376;221174060309.6808;57377.9452734676;9179.073665069594;-0.0;0.0;729475.4157751548;166157.71988938865;0.0;176213.28833021683;4.600666033858426;0.37622383313611607
1214;2019-06-14 13:14:45.115;578;578;195;195;180;47;35;31;-17;35;785;213;-19;10;242;150;237;536;184;37;35;-14;622;363;368;131;368;309;623;0.0;-1.0;1352.0;181.0;0.0;0;0;57;1;0;0;1;0;0;0;1;1;0;1;0;17182.328125;9236.009765625;3033.65283203125;2380.23193359375;551.0;246961;474.0;0.0;Calculated values ==>;1560510885.115;330.96000000000004;330.96000000000004;292.66;292.66;291.16;277.86;274.69669130483857;276.66;276.26000000000005;271.46000000000004;276.66;351.66;294.46000000000004;271.26000000000005;274.16;297.36;288.16;296.86;326.76000000000005;276.86;276.66;320.56;328.26000000000005;271.76000000000005;240.61611355647437;268.67533136820026;274.69669130483857;291.56;6220000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3090000.0;6230000.0;0.0;0.0;0.22533333333333333;0.030166666666666668;0.0;0.0;0.0;9236.009765625;3033.65283203125;2380.23193359375;17182.328125;477702.79673871305;477582.9373477913;251299.65743564483;251299.65743564483;246065.04849492406;429947.3805835815;432370.4908045253;437688.5006598165;473372.2673856561;531845.6376442491;468796.8095345991;437372.52749135875;441835.6131989616;464031.1302349554;452091.1990755426;400263.92955493066;471178.6717472377;432743.97865350964;432370.4908045253;199022.72361097817;231213.40812182956;468602.2897285814;203238.75735608276;198343.73520872754;274.47907271382087;306085.3308605289;175814.07946774212;41410.536751841915;33949.4437507254;0;1;1;1;0;0;0;3;21;22;263459474029.71524;100569424794.90894;221359698409.7398;52829.34215777467;8005.133226570377;-0.0;0.0;730393.5037060198;166300.87387962313;0.0;176213.28833021683;4.152553812218766;0.33096910801915036
1215;2019-06-14 13:15:45.135;576;576;191;191;175;49;37;33;-19;36;794;213;-20;8;242;151;238;537;183;38;36;-15;614;367;372;133;372;308;616;-1.0;-1.0;1608.0;118.0;0.0;0;100;59;1;0;0;1;0;0;0;1;0;0;0;0;15960.609375;9297.505859375;2962.7333984375;1408.5109863281198;552.0;246962;473.0;0.0;Calculated values ==>;1560510945.135;330.76000000000005;330.76000000000005;292.26000000000005;292.26000000000005;290.66;278.06;275.1157276137837;276.86;276.46000000000004;271.26000000000005;276.76000000000005;352.56000000000006;294.46000000000004;271.16;273.96000000000004;297.36;288.26000000000005;296.96000000000004;326.86;276.96000000000004;276.76000000000005;320.46000000000004;328.36;271.66;241.05796691057077;268.5567601203482;275.1157276137837;291.46000000000004;6140000.0;3670000.0000000005;3720000.0000000005;1330000.0;3720000.0000000005;3080000.0;6160000.0;0.0;0.0;0.26799999999999996;0.019666666666666666;0.0;0.0;0.0;9297.505859375;2962.7333984375;1408.5109863281198;15960.609375;478361.7270624807;478123.2241221526;250161.3252705337;250161.3252705337;244642.13103376495;429675.2189834977;431714.3608008603;437601.09044165985;473209.4130839679;532860.5745757109;468935.5291999942;437443.34373287327;441746.15580451366;463437.49758610304;451528.56162711047;405349.26214255946;472235.0255390343;431904.6589097521;431523.42560423893;198604.77482894104;231631.59724164338;468228.8304024894;204500.98614978147;198343.73520872754;274.9849852463663;306361.6140699897;175968.57691322253;41442.120133783785;33999.43029259184;0;1;1;1;0;0;0;3;21;22;263681548029.64465;100648651194.88376;221544860109.68097;62470.82795022339;5186.647603636588;-0.0;0.0;731354.6587348647;166410.84203034223;0.0;176213.28833021683;4.949792361804453;0.36726533237754316
1216;2019-06-14 13:16:45.136;574;575;192;192;174;49;38;36;-20;38;795;214;-22;-1;242;151;238;537;185;40;38;-14;625;366;370;137;370;307;626;-2.0;0.0;1303.0;87.0;0.0;11;100;59;1;0;0;1;0;0;0;1;0;0;1;0;16493.404296875;9396.794921875;3374.88208007812;1372.89245605469;553.0;246963;471.0;0.0;Calculated values ==>;1560511005.136;330.56;330.66;292.36;292.36;290.56;278.06;275.0112864084945;276.96000000000004;276.76000000000005;271.16;276.96000000000004;352.66;294.56;270.96000000000004;273.06;297.36;288.26000000000005;296.96000000000004;326.86;277.16;276.96000000000004;320.26000000000005;328.46000000000004;271.76000000000005;241.92719264551067;268.43790593516167;275.0112864084945;291.66;6250000.0;3660000.0;3700000.0;1370000.0;3700000.0;3070000.0;6260000.0;0.0;0.0;0.21716666666666665;0.0145;0.0;0.0;0.0;9396.794921875;3374.88208007812;1372.89245605469;16493.404296875;476743.02391956537;476772.28792779084;250092.37222621046;250092.37222621046;243974.69495112065;429743.705733735;432420.26882306463;437671.5478804793;472882.9073446267;533039.2681705592;469195.0296334487;437356.53477473935;440602.9150558282;463734.9087906732;451706.240293589;398971.6977019598;470946.08880617487;432794.5550643631;432420.26882306463;197768.88456892778;232049.79005350024;467773.27676297614;204262.18852905027;198343.73520872754;274.88832505339786;306632.0686910972;176124.36534930876;41465.298882081675;34052.24463507337;0;1;1;1;0;0;0;3;21;22;263904151739.37576;100729652544.78592;221729363184.4581;50688.732539152;3820.910779391925;-0.0;0.0;732297.6707877426;166485.90626782656;0.0;176213.28833021683;3.853750620008008;0.28641561280314637
1217;2019-06-14 13:17:45.126;574;575;196;196;176;49;40;37;-21;40;792;213;-23;-4;242;151;238;539;186;42;39;-13;619;366;371;139;371;306;620;161.0;-1.0;1136.0;82.0;0.0;37;100;61;1;0;0;1;0;0;0;1;0;0;0;0;17364.96875;9534.69921875;4154.892578125;1362.39526367188;554.0;246964;470.0;0.0;Calculated values ==>;1560511065.126;330.56;330.66;292.76000000000005;292.76000000000005;290.76000000000005;278.06;275.0112864084945;277.16;276.86;271.06;277.16;352.36;294.46000000000004;270.86;272.76000000000005;297.36;288.26000000000005;296.96000000000004;327.06;277.36;277.06;320.16;328.56;271.86;242.35481222062532;268.3187672390254;275.0112864084945;291.76000000000005;6190000.0;3660000.0;3710000.0;1390000.0;3710000.0;3060000.0;6200000.0;0.026833333333333334;0.0;0.18933333333333333;0.013666666666666666;0.0;0.026833333333333334;0.0;9534.69921875;4154.892578125;1362.39526367188;17364.96875;477466.77978385787;477495.6166166689;251800.5647229264;251800.5647229264;244835.43577173632;429743.705733735;432539.7142654744;437742.05038880615;472817.310826017;532800.6463866218;469212.22796372406;437427.84448784514;440363.3734854717;463586.3527464136;451706.240293589;402647.8146093169;472031.2617920107;432913.8003328046;432351.7763424921;197350.94305643384;232467.98657752166;467594.02958560036;204271.40598617418;204271.40598617418;274.89187270938936;306914.17477434786;176282.10150676384;41488.08914740563;34114.98229921468;0;1;1;1;0;0;0;3;21;22;264126414689.4111;100812438744.79907;221913232534.48734;44203.77534023165;3598.742522525491;-0.0;6120.156604561197;733088.3098917133;166547.726406945;0.0;176264.28113504546;3.582428967711269;0.22869837509949548
1218;2019-06-14 13:18:45.127;575;576;198;198;176;45;39;38;-22;41;786;211;-24;-6;242;146;238;540;186;38;39;-12;633;360;365;141;365;304;634;-1.0;0.0;923.0;29.0;0.0;21;100;60;1;0;0;1;0;0;0;1;0;0;1;0;17252.19140625;9643.615234375;3759.77416992188;1355.63549804688;554.0;246965;468.0;0.0;Calculated values ==>;1560511125.127;330.66;330.76000000000005;292.96000000000004;292.96000000000004;290.76000000000005;277.66;274.38016830617;277.06;276.96000000000004;270.96000000000004;277.26000000000005;351.76;294.26000000000005;270.76000000000005;272.56;297.36;287.76000000000005;296.96000000000004;327.16;276.96000000000004;277.06;319.96000000000004;328.56;271.96000000000004;242.77792619122317;268.0796299477929;274.38016830617;291.76000000000005;6330000.0;3600000.0;3650000.0;1410000.0;3650000.0;3040000.0;6340000.0;0.0;0.0;0.15383333333333335;0.004833333333333333;0.0;0.0;0.0;9643.615234375;3759.77416992188;1355.63549804688;17252.19140625;475922.02891010395;475951.94581192214;251898.58971249967;251898.58971249967;244362.57719069987;430148.3826014536;433865.5205784961;438039.0146135774;472653.6706096803;532324.1359750484;469246.94630200695;437727.04723144654;440491.74836370035;464473.26053001377;452040.7222059545;269084.41147871024;470377.4322971705;433683.32636128634;433865.5205784961;196515.0671798046;232467.98657752166;467414.4187720181;202859.86101983438;204271.40598617418;274.3183250382024;307202.65591772;176441.92345797;41510.739781320204;34180.93895489009;0;1;1;1;0;0;0;3;21;22;264347218370.02176;100896440145.03139;222096235584.99344;36178.39312783747;1278.680362468888;-0.0;0.0;733758.1724616565;166588.37227518554;0.0;176315.28329024627;2.537909769659519;0.18101671148841714
1219;2019-06-14 13:19:45.107;578;578;201;201;179;42;40;36;-24;42;777;210;-26;-7;242;145;239;543;187;39;39;-11;621;362;367;143;367;303;622;-1.0;0.0;1013.0;152.0;0.0;33;100;56;1;0;0;1;0;0;0;1;0;0;1;0;17297.033203125;9182.3984375;4038.7578125;1331.85217285156;554.0;246966;466.0;0.0;Calculated values ==>;1560511185.107;330.96000000000004;330.96000000000004;293.26000000000005;293.26000000000005;291.06;277.36;274.5913991737795;277.16;276.76000000000005;270.76000000000005;277.36;350.86;294.16;270.56;272.46000000000004;297.36;287.66;297.06;327.46000000000004;277.06;277.06;319.76000000000005;328.56;272.06;243.1966462407574;267.9596281332873;274.5913991737795;291.86;6210000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;6220000.0;0.0;0.0;0.16883333333333334;0.025333333333333333;0.0;0.0;0.0;9182.3984375;4038.7578125;1331.85217285156;17297.033203125;477822.51982681797;477702.79673871305;253568.4416060011;253568.4416060011;245765.25585110762;430014.67791919125;433550.350954743;437953.82195464283;472489.7604950056;531460.8904239582;469264.4658180255;437642.0229114993;440556.0271991494;464178.7989486036;451541.149871606;402066.4488312545;472393.86574581265;433366.6693374496;433366.6693374496;195679.20071851107;232467.98657752166;467234.4417300135;202855.71691613027;204271.40598617418;274.3259784374486;307490.4701528213;176598.75461080307;41533.12804667461;34245.90505884209;0;1;1;1;0;0;0;3;21;22;264566745170.09155;100981611745.05847;222278274885.05133;39692.396734002206;6697.594361951709;-0.0;0.0;734390.2182918454;166654.81907492483;0.0;176315.28329024627;3.187656445186343;0.2614207838683614
1220;2019-06-14 13:20:45.128;579;579;198;199;179;41;41;36;-25;42;766;209;-27;-7;242;145;239;537;185;38;40;-11;627;358;363;146;363;302;629;-1.0;-1.0;539.0;0.0;0.0;23;100;53;1;0;0;1;0;0;0;1;0;0;1;0;16948.33984375;9131.962890625;3856.50854492188;1324.90014648438;554.0;246967;465.0;0.0;Calculated values ==>;1560511245.128;331.06;331.06;292.96000000000004;293.06;291.06;277.26000000000005;274.1680685717883;277.26000000000005;276.76000000000005;270.66;277.36;349.76;294.06;270.46000000000004;272.46000000000004;297.36;287.66;297.06;326.86;276.96000000000004;277.16;319.66;328.56;272.06;243.81672145450628;267.8393353686513;274.1680685717883;291.66;6270000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3020000.0;6290000.0;0.0;0.0;0.08983333333333333;0.0;0.0;0.0;0.0;9131.962890625;3856.50854492188;1324.90014648438;16948.33984375;477252.1290902204;477011.3192283635;252123.05136594648;252489.70683601213;245518.3923964195;430280.9020939914;434717.7860891638;438024.4983934438;472094.78864732845;530389.4420248142;469282.0919039604;437713.4967235476;440770.5613398004;464766.5650395172;452248.7053272065;398301.63168617594;470556.05894533626;434178.6716885159;434538.5910328508;195261.2709748474;232467.98657752166;466813.41573012155;202496.42290420205;204271.40598617418;274.1680685717883;307775.9481434478;176751.42770519177;41555.27539816289;34311.72197291375;0;1;1;1;0;0;0;3;21;22;264785821819.7574;101068342089.92618;222459838409.77438;21158.272114783555;0.0;-0.0;0.0;734897.4846792624;166710.6518958395;0.0;176315.28329024627;1.4782172036492962;0.10017133604081466
1221;2019-06-14 13:21:45.128;580;580;198;198;177;39;41;34;-27;42;754;208;-28;-7;241;146;239;540;188;39;41;-11;614;359;364;147;364;301;615;-3.0;-1.0;1226.0;221.0;0.0;26;100;48;1;0;0;1;0;0;0;1;0;0;1;0;16441.251953125;8579.1943359375;3776.521484375;1308.19189453125;552.0;246968;463.0;0.0;Calculated values ==>;1560511305.128;331.16;331.16;292.96000000000004;292.96000000000004;290.86;277.06;274.27422755570615;277.26000000000005;276.56;270.46000000000004;277.36;348.56000000000006;293.96000000000004;270.36;272.46000000000004;297.26000000000005;287.76000000000005;297.06;327.16;277.06;277.26000000000005;319.46000000000004;328.36;272.06;244.02132995426717;267.7187500070086;274.27422755570615;291.96000000000004;6140000.0;3590000.0;3640000.0;1470000.0;3640000.0;3010000.0;6150000.0;0.0;0.0;0.20433333333333334;0.036833333333333336;0.0;0.0;0.0;8579.1943359375;3776.521484375;1308.19189453125;16441.251953125;478951.3196559957;478832.94208041235;252779.57355554958;252779.57355554958;245344.59280979633;430214.79039162316;434473.7075064044;437940.2675631159;471962.6950587572;529213.9030116784;469299.82431381487;437785.01000687695;440984.1951948389;464488.10253275675;452216.9490557991;405847.09298662556;472823.76251943567;434112.87870749587;434473.7075064044;194425.4183739577;231631.59724164338;466672.5476016336;201950.11807166995;204271.40598617418;273.96005726579335;308054.1947417551;176899.0206820798;41577.217831838025;34375.33055649122;0;1;1;1;0;0;0;3;21;22;265003921819.7574;101156242089.92618;222640738409.77438;48220.653879418795;9750.609487686996;-0.0;0.0;735475.6423958808;166791.90697490354;0.0;176315.28329024627;4.242656242776644;0.35897730492674895
1222;2019-06-14 13:22:45.139;580;580;197;197;177;38;41;33;-25;41;724;208;-27;3;241;148;239;532;188;39;41;-15;624;356;361;137;361;302;626;-1.0;-2.0;997.0;82.0;0.0;18;0;49;1;0;0;1;0;0;0;1;0;1;1;0;17208.3671875;8881.185546875;3598.3916015625;2301.75659179688;551.0;246969;462.0;0.0;Calculated values ==>;1560511365.139;331.16;331.16;292.86;292.86;290.86;276.96000000000004;273.955091788801;277.26000000000005;276.46000000000004;270.66;277.26000000000005;345.56000000000006;293.96000000000004;270.46000000000004;273.46000000000004;297.26000000000005;287.96000000000004;297.06;326.36;277.06;277.26000000000005;319.36;328.26000000000005;271.66;241.92719264551067;267.8393353686513;273.955091788801;291.96000000000004;6240000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;6260000.0;0.0;0.0;0.16616666666666668;0.013666666666666666;0.0;0.0;0.0;8881.185546875;3598.3916015625;2301.75659179688;17208.3671875;477761.54339030077;477521.97235375363;251893.59308945795;251893.59308945795;244959.7208433584;430412.23801567365;435202.0721543156;438024.4983934438;473176.1828425327;526001.1196608918;469161.7630768955;437713.4967235476;442258.39573455596;464927.5523835209;453028.4778228943;400258.8416629824;470161.04162951926;434846.9440822899;435202.0721543156;194007.49548133422;231213.40812182956;467674.4863581846;201554.15027470124;204271.40598617418;273.7920555818839;308334.6596433507;177044.55052315138;41607.306251048714;34436.79943268502;0;1;1;1;0;0;0;3;21;23;265221461694.46008;101241457709.80972;222821671574.5271;39293.48951239773;3636.9779264742724;-0.0;0.0;736205.0606253125;166903.49065646093;0.0;176315.28329024627;2.9043703493424595;0.22304209346348813
1223;2019-06-14 13:23:45.109;580;580;198;198;177;38;42;32;-26;40;710;211;-28;5;241;150;239;534;187;40;41;-19;614;358;363;131;362;302;615;-1.0;-1.0;1203.0;193.0;0.0;22;0;46;1;0;0;1;0;0;0;1;0;1;0;0;16908.21484375;8471.427734375;3618.234375;2316.28833007812;551.0;246970;460.0;0.0;Calculated values ==>;1560511425.109;331.16;331.16;292.96000000000004;292.96000000000004;290.86;276.96000000000004;274.1680685717883;277.36;276.36;270.56;277.16;344.16;294.26000000000005;270.36;273.66;297.26000000000005;288.16;297.06;326.56;277.16;277.26000000000005;319.16;328.26000000000005;271.26000000000005;240.61611355647437;267.8393353686513;274.1680685717883;291.86;6140000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3020000.0;6150000.0;0.0;0.0;0.20049999999999998;0.03216666666666666;0.0;0.0;0.0;8471.427734375;3618.234375;2316.28833007812;16908.21484375;478951.3196559957;478832.94208041235;252779.57355554958;252779.57355554958;245344.59280979633;430280.9020939914;434896.4795471851;437869.15320432716;473856.7996405058;524534.4152528003;469522.5360214822;437557.52604302316;442552.9904358224;464781.3556694665;452966.72595957475;405847.09298662556;471900.68954049586;434538.5910328508;434717.7860891638;193171.6564234249;231213.40812182956;468113.1471251656;201702.35060086346;204271.40598617418;273.858894068187;308618.82234132156;177189.0833313421;41645.77071689552;34496.90791324348;0;1;1;1;0;0;0;3;21;23;265438553094.56366;101321817509.84805;223002780974.6135;47351.44392199447;8569.547288198386;-0.0;0.0;736926.7407170541;167005.1608394433;0.0;176315.28329024627;3.881798111497303;0.3215695426151753
1224;2019-06-14 13:24:45.120;580;580;198;198;178;38;42;31;-26;39;720;213;-28;6;241;151;238;532;188;39;42;-22;613;357;362;128;362;301;614;-1.0;-1.0;944.0;231.0;0.0;18;0;44;1;0;0;1;0;0;0;1;0;1;1;0;16713.294921875;8357.548828125;3570.64501953125;2325.03979492188;550.0;246971;459.0;0.0;Calculated values ==>;1560511485.12;331.16;331.16;292.96000000000004;292.96000000000004;290.96000000000004;276.96000000000004;274.0616903277293;277.36;276.26000000000005;270.56;277.06;345.16;294.46000000000004;270.36;273.76000000000005;297.26000000000005;288.26000000000005;296.96000000000004;326.36;277.06;277.36;319.06;328.16;270.96000000000004;239.943914813709;267.7187500070086;274.0616903277293;291.96000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3010000.0;6140000.0;0.0;0.0;0.15733333333333333;0.0385;0.0;0.0;0.0;8357.548828125;3570.64501953125;2325.03979492188;16713.294921875;479069.56517508137;478951.3196559957;252828.1569706206;252828.1569706206;245716.95776148108;430346.717906069;435138.326120535;438095.2167564963;474146.7518333664;525661.0162860283;469899.7121042447;437785.01000687695;442906.0156806056;464781.3556694665;453283.0443037091;405858.7259568415;471720.6410520243;434603.5697922251;435138.326120535;192753.74022246967;230795.22267914342;468234.5358706165;201072.1664223111;204271.40598617418;273.60799340982055;308899.05295518093;177329.35051344096;41684.45554213561;34556.82622445954;0;1;1;1;0;0;0;3;21;23;265656092969.26636;101399531754.74184;223183714139.3662;37291.6265859118;10285.751223759758;-0.0;0.0;737632.2289527913;167162.31713353423;0.0;176315.28329024627;3.3380058871374634;0.29743291523680526
1225;2019-06-14 13:25:45.130;578;579;199;200;178;38;42;31;-28;39;738;213;-29;2;241;152;238;531;191;40;42;-24;610;357;362;134;361;300;612;-1.0;-1.0;757.0;202.0;0.0;14;100;37;1;0;0;1;0;0;0;1;0;0;1;0;15306.5185546875;7860.8974609375;3403.669921875;1345.78283691406;549.0;246972;458.0;0.0;Calculated values ==>;1560511545.13;330.96000000000004;331.06;293.06;293.16;290.96000000000004;276.96000000000004;274.0616903277293;277.36;276.26000000000005;270.36;277.06;346.96000000000004;294.46000000000004;270.26000000000005;273.36;297.26000000000005;288.36;296.96000000000004;326.26000000000005;277.16;277.36;318.96000000000004;328.06;270.76000000000005;241.2770596917726;267.5978703862781;274.0616903277293;292.26000000000005;6100000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3000000.0;6120000.0;0.0;0.0;0.12616666666666668;0.033666666666666664;0.0;0.0;0.0;7860.8974609375;3403.669921875;1345.78283691406;15306.5185546875;479130.5811795345;479040.8832486016;253305.729886158;253688.03460186906;245789.79725656635;430346.717906069;435138.326120535;438011.42202021845;473371.24222306634;527620.8928759367;470036.4877997993;437856.56215164;442526.58117228496;464927.5523835209;453425.5286898729;407334.4643495492;471824.09505750804;434782.31747122854;435138.326120535;192335.8262164488;230377.04089860234;467205.1182643892;200935.67474740153;204271.40598617418;273.55449547871865;309165.9292071333;177464.5267586519;41715.0508292157;34614.955202408164;0;1;1;1;0;0;0;3;21;23;265873329170.0949;101478144855.04167;223364044190.05402;29911.056780920404;8964.404598405254;-0.0;0.0;738192.3446533781;167322.76183565843;0.0;176315.28329024627;3.082821706134076;0.28230627776206835
1226;2019-06-14 13:26:45.141;576;577;200;200;179;38;43;31;-27;40;754;213;-29;-3;241;153;237;525;186;42;43;-23;603;356;361;139;361;301;605;-1.0;-1.0;905.0;195.0;0.0;10;100;35;1;0;0;1;0;0;0;1;0;0;1;0;15100.03515625;7688.7783203125;3211.48608398438;1342.49047851562;549.0;246973;457.0;0.0;Calculated values ==>;1560511605.141;330.76000000000005;330.86;293.16;293.16;291.06;276.96000000000004;273.955091788801;277.46000000000004;276.26000000000005;270.46000000000004;277.16;348.56000000000006;294.46000000000004;270.26000000000005;272.86;297.26000000000005;288.46000000000004;296.86;325.66;277.36;277.46000000000004;318.86;328.06;270.86;242.35481222062532;267.7187500070086;273.955091788801;291.76000000000005;6030000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6050000.0;0.0;0.0;0.15083333333333335;0.0325;0.0;0.0;0.0;7688.7783203125;3211.48608398438;1342.49047851562;15100.03515625;479663.9311401149;479574.16692346934;254050.6858757324;254050.6858757324;246391.7663601609;430412.23801567365;435555.27144483227;437940.2675631159;472817.310826017;529213.9030116784;469899.7121042447;437629.4412208045;441579.96937780036;464927.5523835209;453739.86056312814;410098.57493627846;471804.0214084286;435378.9101572175;435555.27144483227;191917.91438739494;230377.04089860234;466601.9250158868;200870.4404183593;204271.40598617418;273.524514610481;309419.36360883515;177594.1311464343;41737.45721389789;34670.09160886998;0;1;1;1;0;0;0;3;21;23;266090268934.79843;101560059869.92972;223544377244.80756;35758.03226100079;8636.273249419643;-0.0;0.0;738739.6873890876;167469.46104078097;0.0;176315.28329024627;3.6261695946183834;0.3130574244829741
1227;2019-06-14 13:27:45.121;571;573;200;201;181;38;45;31;-27;40;759;212;-29;-4;242;154;236;513;190;44;44;-23;606;356;361;142;360;301;608;-2.0;0.0;829.0;145.0;0.0;6;100;32;1;0;0;1;0;0;0;1;0;0;0;0;14768.400390625;7518.05615234375;3117.734375;1327.6826171875;547.0;246974;456.0;0.0;Calculated values ==>;1560511665.121;330.26000000000005;330.46000000000004;293.16;293.26000000000005;291.26000000000005;276.96000000000004;273.955091788801;277.66;276.26000000000005;270.46000000000004;277.16;349.06000000000006;294.36;270.26000000000005;272.76000000000005;297.36;288.56;296.76000000000005;324.46000000000004;277.56;277.56;318.76000000000005;327.86;270.86;242.98782864720522;267.7187500070086;273.955091788801;292.16;6060000.0;3560000.0;3610000.0;1420000.0;3600000.0;3010000.0;6080000.0;0.0;0.0;0.13816666666666666;0.024166666666666666;0.0;0.0;0.0;7518.05615234375;3117.734375;1327.6826171875;14768.400390625;478578.3726933994;478634.0132118177;253893.63640226962;254282.24759931778;246965.6366759175;430412.23801567365;435906.5852007355;437940.2675631159;472424.0149512065;529735.4572414138;469779.87437100126;437629.4412208045;441431.40639256994;465204.3799370688;453881.61029459815;408308.80035195826;469552.93686929264;435731.16137290135;435731.16137290135;191500.00471740507;229540.68826423294;466177.7531068356;201042.3738351419;204271.40598617418;273.5919022627914;309668.184270595;177720.81252587316;41759.70123922167;34722.817531543675;0;1;1;1;0;0;0;3;21;23;266306796734.86728;101644331769.95651;223724917044.86496;32731.39231674841;6407.438332399264;-0.0;0.0;739310.242345682;167594.78351591493;0.0;176315.28329024627;3.2715274382539024;0.27786409926284955
1228;2019-06-14 13:28:45.112;568;571;202;201;180;37;47;31;-27;40;756;211;-29;-4;242;155;235;512;185;46;46;-22;601;355;360;145;360;301;603;-1.0;-1.0;755.0;172.0;0.0;2;100;28;1;0;0;1;0;0;0;1;0;0;0;0;14392.6005859375;7214.2939453125;2967.7529296875;1320.31872558594;544.0;246975;456.0;0.0;Calculated values ==>;1560511725.112;329.96000000000004;330.26000000000005;293.36;293.26000000000005;291.16;276.86;273.8482719121499;277.86;276.26000000000005;270.46000000000004;277.16;348.76;294.26000000000005;270.26000000000005;272.76000000000005;297.36;288.66;296.66;324.36;277.76000000000005;277.76000000000005;318.76000000000005;327.56;270.96000000000004;243.61107973660833;267.7187500070086;273.8482719121499;291.66;6010000.0;3550000.0;3600000.0;1450000.0;3600000.0;3010000.0;6030000.0;0.0;0.0;0.12583333333333332;0.028666666666666667;0.0;0.0;0.0;7214.2939453125;2967.7529296875;1320.31872558594;14392.6005859375;478734.12396329053;478934.9036630316;254946.55742141552;254550.1489690745;246813.6376480349;430477.46260093397;436490.9985850829;437940.2675631159;472028.77388759464;529422.5520415995;469659.9670484514;437629.4412208045;441431.40639256994;465204.3799370688;454193.9961277671;410133.0947216532;470058.7859970792;436317.3535810935;436317.3535810935;191500.00471740507;228286.1864045524;465851.5320820085;200563.59326198482;204271.40598617418;273.39970613581863;309911.15616056026;177843.5636944539;41781.76460705329;34773.52231883707;0;1;1;1;0;0;0;3;21;23;266523064289.64038;101730418854.8662;223905489954.6755;29869.898182892328;7604.920912840678;-0.0;0.0;739831.8415143519;167711.53566072037;0.0;176315.28329024627;3.258009734434455;0.2826193716576092
1229;2019-06-14 13:29:45.112;565;568;202;203;181;37;48;30;-26;40;749;210;-28;-2;241;156;233;506;190;48;48;-20;601;354;359;146;358;302;603;245.0;-1.0;1311.0;180.0;0.0;1;100;28;1;0;0;1;0;0;0;1;0;0;1;0;14568.7060546875;7181.78173828125;2963.48779296875;1324.72985839844;541.0;246976;457.0;0.0;Calculated values ==>;1560511785.112;329.66;329.96000000000004;293.36;293.46000000000004;291.26000000000005;276.86;273.7412296467126;277.96000000000004;276.16;270.56;277.16;348.06000000000006;294.16;270.36;272.96000000000004;297.26000000000005;288.76000000000005;296.46000000000004;323.76000000000005;277.96000000000004;277.96000000000004;318.86;327.26000000000005;271.16;243.81672145450628;267.8393353686513;273.7412296467126;292.16;6010000.0;3540000.0;3590000.0;1460000.0;3579999.9999999995;3020000.0;6030000.0;0.04083333333333334;0.0;0.2185;0.030000000000000002;0.0;0.04083333333333334;0.0;7181.78173828125;2963.48779296875;1324.72985839844;14568.7060546875;478295.1390219445;478495.90998705063;254946.55742141552;255346.1133039865;247160.88017198406;430542.39183029096;436897.1440491649;437869.15320432716;471896.58969717816;528615.2473456069;469402.34944199485;437557.52604302316;441517.6339936506;465364.4418098396;454505.01285514946;409278.2672681568;469124.1646168946;436897.1440491649;436897.1440491649;191917.91438739494;227031.71669481136;465910.0080854373;200826.2200331512;200826.2200331512;273.49837563606343;310152.5003825655;177963.53099181716;41803.80667858649;34822.94932485921;0;1;1;1;0;0;0;3;21;23;266738764289.64038;101817718854.8662;224086389954.6755;51793.880897901945;7952.513641568583;-0.0;9639.562730653894;740512.3730066918;167841.18094867378;0.0;176395.6129796684;6.049342716857034;0.40784099550364283
1230;2019-06-14 13:30:48.113;564;566;202;203;182;35;50;28;-25;38;739;210;-27;2;241;156;233;508;187;50;49;-20;612;351;356;140;356;303;613;-2.0;-2.0;888.0;143.0;0.0;1;0;28;1;0;0;1;0;0;0;1;0;1;1;0;15683.349609375;7326.19921875;3022.72094726562;2291.40795898438;537.0;246977;459.0;0.0;Calculated values ==>;1560511848.113;329.56;329.76000000000005;293.36;293.46000000000004;291.36;276.66;273.4187578820637;278.16;275.96000000000004;270.66;276.96000000000004;347.06000000000006;294.16;270.46000000000004;273.36;297.26000000000005;288.76000000000005;296.46000000000004;323.96000000000004;278.16;278.06;319.06;326.86;271.16;242.56692532238324;267.9596281332873;273.4187578820637;291.86;6120000.0;3510000.0;3560000.0;1400000.0;3560000.0;3030000.0;6130000.0;0.0;0.0;0.14800000000000002;0.02383333333333333;0.0;0.0;0.0;7326.19921875;3022.72094726562;2291.40795898438;15683.349609375;476822.51597368316;476999.14592251315;254408.260882213;254797.93758659184;247117.76833425893;430735.4089219946;437927.85481464386;437798.07955487026;472489.9908694221;527492.7868628803;469264.4658180255;437485.64907481754;441901.5654153896;465654.29947270127;455012.3084437483;403817.5678968928;468096.5395522564;437927.85481464386;437758.75445384247;192753.74022246967;225359.1397227605;466759.1969006248;199861.9286542535;200826.2200331512;273.10636133755094;310417.2100709959;178090.4778400425;41835.44838669355;34875.32948269388;0;1;1;1;0;0;0;3;21;24;266963992864.38126;101907810284.76254;224276967979.45627;35214.550333291285;6361.051559871848;-0.0;0.0;741273.7088635932;167966.42663203744;0.0;176479.96049229274;3.289123627331718;0.2723969955363291
