;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1231;2019-06-14 13:31:45.113;565;567;200;201;180;34;52;27;-25;36;726;210;-27;11;241;157;233;518;191;51;51;-20;614;352;357;134;357;302;616;246.0;0.0;897.0;199.0;0.0;1;0;27;1;0;0;1;0;0;0;1;0;1;0;0;15712.72265625;7301.43310546875;3042.912109375;2315.06665039062;533.0;246978;463.0;0.0;Calculated values ==>;1560511905.113;329.66;329.86;293.16;293.26000000000005;291.16;276.56;273.5264737036516;278.36;275.86;270.66;276.76000000000005;345.76;294.16;270.46000000000004;274.26000000000005;297.26000000000005;288.86;296.46000000000004;324.96000000000004;278.26000000000005;278.26000000000005;319.46000000000004;326.46000000000004;271.16;241.2770596917726;267.8393353686513;273.5264737036516;292.26000000000005;6140000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3020000.0;6160000.0;0.041;0.0;0.14950000000000002;0.033166666666666664;0.0;0.041;0.0;7301.43310546875;3042.912109375;2315.06665039062;15712.72265625;476728.877433636;476784.80267962307;253486.59656627226;253868.12386823382;246320.65819402432;430671.36484660726;438038.4151603797;438024.4983934438;473079.2034362849;526210.4806223392;469402.34944199485;437713.4967235476;443431.1120271193;465509.5098274704;454983.4136287204;402695.2368268872;469275.4986373641;437869.33121613413;437869.33121613413;194425.4183739577;223686.61821467688;467598.8835416802;200107.81715649617;200107.81715649617;273.20748937232156;310665.76230976544;178206.2799292759;41871.916310684435;34923.349077725616;0;1;1;1;0;0;0;3;21;24;267167197864.38126;101985900284.76254;224449392979.45627;35568.54384492368;8871.787035108602;-0.0;9748.222076445158;741834.0750258374;168087.01993758103;0.0;176557.1339170646;4.2804952973598684;0.29354499932823275
1232;2019-06-14 13:32:45.124;570;570;198;199;179;35;53;27;-26;35;731;213;-27;11;241;157;233;525;197;53;53;-20;621;352;357;129;357;302;623;205.0;0.0;1185.0;170.0;0.0;1;0;24;1;0;0;1;0;0;0;1;0;1;1;0;15581.4052734375;7275.1279296875;3101.9453125;2319.97875976562;525.0;246979;476.0;0.0;Calculated values ==>;1560511965.124;330.16;330.16;292.96000000000004;293.06;291.06;276.66;273.5264737036516;278.46000000000004;275.86;270.56;276.66;346.26;294.46000000000004;270.46000000000004;274.26000000000005;297.26000000000005;288.86;296.46000000000004;325.66;278.46000000000004;278.46000000000004;320.76000000000005;325.66;271.16;240.16925963744896;267.8393353686513;273.5264737036516;292.86;6210000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;3020000.0;6230000.0;0.034166666666666665;0.0;0.19749999999999998;0.028333333333333332;0.0;0.034166666666666665;0.0;7275.1279296875;3101.9453125;2319.97875976562;15581.4052734375;476627.3328011127;476384.3854126391;252399.17635673078;252770.1943762018;245729.61047212308;430671.36484660726;438207.1016784942;437869.15320432716;473631.5180336029;526733.7036220904;469762.69761624956;437713.4967235476;443431.1120271193;465509.5098274704;454983.4136287204;267651.17814655293;469451.8103971435;438207.1016784942;438207.1016784942;199858.6285646581;220341.7376933702;468291.58643526933;200338.55701722702;200338.55701722702;273.2982241789821;310926.5945203325;178327.7735412982;41910.548770522466;34974.565611018006;0;1;1;1;0;0;0;3;21;24;267381437134.9396;102064814749.96822;224630626199.9286;46912.29274695227;7592.002500177864;-0.0;8127.175275926627;742521.5413449507;168224.24333707785;0.0;176706.12287169084;4.932756872494694;0.35244955491669094
1233;2019-06-14 13:33:45.094;576;573;197;198;178;35;55;27;-26;35;745;215;-28;10;241;156;234;532;200;55;55;-19;625;352;357;131;356;301;628;86.0;0.0;1125.0;60.0;0.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14578.0185546875;7181.9638671875;3181.04248046875;1370.29968261719;506.0;246980;503.0;0.0;Calculated values ==>;1560512025.094;330.76000000000005;330.46000000000004;292.86;292.96000000000004;290.96000000000004;276.66;273.5264737036516;278.66;275.86;270.56;276.66;347.66;294.66;270.36;274.16;297.26000000000005;288.76000000000005;296.56;326.36;278.66;278.66;323.46000000000004;323.76000000000005;271.26000000000005;240.61611355647437;267.7187500070086;273.5264737036516;293.16;6250000.0;3520000.0000000005;3570000.0000000005;1310000.0;3560000.0;3010000.0;6280000.0;0.014333333333333333;0.0;0.1875;0.01;0.0;0.014333333333333333;0.0;7181.9638671875;3181.04248046875;1370.29968261719;14578.0185546875;477043.20952765946;476228.29928474483;251803.37754361393;252168.54934489;245221.59436732047;430671.36484660726;438543.2984487911;438095.2167564963;473372.2673856561;528274.5234267008;470139.18008100917;437785.01000687695;443489.2359988558;465654.29947270127;454843.65025127376;267775.40921728197;469898.6409194914;438543.2984487911;438543.2984487911;211144.3756859795;212398.47392691602;468113.1471251656;200672.20575135018;200672.20575135018;273.4291958451042;311177.79738808743;178448.18906844713;41941.28571473014;35026.897663535245;0;1;1;1;0;0;0;3;21;24;267595530035.04175;102142775750.0054;224811435750.01486;44516.8145634649;2674.409413738154;-0.0;3409.485661996653;743283.069618287;168309.7539930183;0.0;176802.21364346545;4.312570515815692;0.3102471167323926
1234;2019-06-14 13:34:45.114;581;577;196;197;177;37;52;29;-26;36;760;216;-27;2;241;156;235;537;207;56;52;-17;622;353;358;132;358;302;624;95.0;-1.0;896.0;93.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14042.3876953125;6992.97021484375;3097.04174804688;1366.70886230469;494.0;246981;529.0;0.0;Calculated values ==>;1560512085.114;331.26000000000005;330.86;292.76000000000005;292.86;290.86;276.86;273.6339639331285;278.36;276.06;270.56;276.76000000000005;349.16;294.76000000000005;270.46000000000004;273.36;297.26000000000005;288.76000000000005;296.66;326.86;278.76000000000005;278.36;326.06;322.56;271.46000000000004;240.83765695389522;267.8393353686513;273.6339639331285;293.86;6220000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;3020000.0;6240000.0;0.01583333333333333;0.0;0.14933333333333335;0.015500000000000002;0.0;0.01583333333333333;0.0;6992.97021484375;3097.04174804688;1366.70886230469;14042.3876953125;478149.247427969;477313.4240234532;251618.8409494874;251984.6250723573;245028.5900981197;430607.02586249536;437810.91113443754;437869.15320432716;473339.41292369686;529763.5573304285;470122.41596136003;437713.4967235476;442110.7359169888;465364.4418098396;454674.5528138802;268626.0210515275;471205.242647112;438486.3910099264;437810.91113443754;222014.15119762826;207382.2378540181;468170.8212836915;200740.42668535476;200740.42668535476;273.4603408016141;311416.38027455675;178566.35289391008;41964.10172206542;35079.23247121243;0;1;1;1;0;0;0;3;21;24;267810101534.97357;102221702049.98032;224992396049.95737;35411.22316016655;4145.17111627422;-0.0;3753.6160037771438;743949.3586214326;168366.6027740296;0.0;176861.92605483255;3.7803147114287423;0.29008215906469936
1235;2019-06-14 13:35:45.105;585;579;197;198;177;37;48;29;-25;36;772;217;-26;0;242;155;236;538;203;58;48;-15;624;353;359;134;358;303;626;82.0;-1.0;1261.0;131.0;0.0;0;99;20;1;0;0;1;0;0;0;1;0;0;1;0;13947.3505859375;7021.7099609375;3123.78979492188;1354.17626953125;481.0;246982;544.0;0.0;Calculated values ==>;1560512145.105;331.66;331.06;292.86;292.96000000000004;290.86;276.86;273.6339639331285;277.96000000000004;276.06;270.66;276.76000000000005;350.36;294.86;270.56;273.16;297.36;288.66;296.76000000000005;326.96000000000004;278.96000000000004;277.96000000000004;327.56;321.26000000000005;271.66;241.2770596917726;267.9596281332873;273.6339639331285;293.46000000000004;6240000.0;3529999.9999999995;3590000.0;1340000.0;3579999.9999999995;3030000.0;6260000.0;0.013666666666666666;0.0;0.21016666666666667;0.021833333333333333;0.0;0.013666666666666666;0.0;7021.7099609375;3123.78979492188;1354.17626953125;13947.3505859375;478505.559793367;477372.3277097154;251893.59308945795;252260.16659822225;244959.7208433584;430607.02586249536;436897.1440491649;437798.07955487026;473079.2034362849;530939.5217288226;470105.7580105051;437642.0229114993;441604.3489713403;465494.84668458975;454534.2612377077;268958.62855114357;471102.5480157273;438597.85071237903;436897.1440491649;228286.1864045524;201948.4348523538;468090.62208550586;200740.50327305897;200740.50327305897;273.46037083106245;311649.59310614964;178683.12437690218;41986.77236370052;35131.06495797669;0;1;1;1;0;0;0;3;21;24;268025169269.74792;102301490079.8966;225173868824.76697;49821.60061522734;5837.144260738423;-0.0;3227.4740906067805;744659.5256111193;168449.77625752322;0.0;176920.09307919545;5.120685038131085;0.4023103919062802
1236;2019-06-14 13:36:45.126;585;579;199;199;178;38;46;30;-24;37;778;216;-25;-1;242;154;237;539;204;60;46;-13;614;357;362;135;361;304;616;-1.0;-1.0;1468.0;218.0;0.0;0;99;22;1;0;0;1;0;0;0;1;0;0;0;0;13862.6083984375;6985.44775390625;3017.89453125;1351.5654296875;468.0;246983;548.0;0.0;Calculated values ==>;1560512205.126;331.66;331.06;293.06;293.06;290.96000000000004;276.96000000000004;274.0616903277293;277.76000000000005;276.16;270.76000000000005;276.86;350.96000000000004;294.76000000000005;270.66;273.06;297.36;288.56;296.86;327.06;279.16;277.76000000000005;327.96000000000004;319.96000000000004;271.86;241.49495122638035;268.0796299477929;274.0616903277293;293.56;6140000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3040000.0;6160000.0;0.0;0.0;0.24466666666666667;0.036333333333333336;0.0;0.0;0.0;6985.44775390625;3017.89453125;1351.5654296875;13862.6083984375;479685.28442486987;478566.8362654358;253107.6538747715;253107.6538747715;245644.6520970848;430346.717906069;435844.5533831253;437727.04723144654;473046.2935902154;531489.9788147744;469848.9145262994;437570.5891863215;441243.57701197703;465058.7251422519;453709.9666255224;404841.35005427233;472542.85609986953;438259.8388448866;435844.5533831253;229958.8627652946;196515.0671798046;468149.0490147693;201601.2686176862;200740.50327305897;273.81493989434756;311881.4238763795;178799.89154522444;42009.32810290623;35182.26357386265;0;1;1;1;0;0;0;3;21;24;268241544974.41788;102382218324.77347;225356032559.4891;57772.10716750003;9684.569354427354;-0.0;0.0;745556.453656255;168579.16914245026;0.0;176946.99811004222;5.940750749893314;0.5241917169084709
1237;2019-06-14 13:37:45.126;584;578;202;202;180;40;36;31;-23;38;779;215;-24;-1;242;153;237;537;207;61;36;-11;625;355;360;137;359;305;627;-1.0;0.0;1077.0;33.0;0.0;0;99;24;1;0;0;1;0;0;0;1;0;0;1;0;14255.193359375;7279.1884765625;3081.56225585938;1356.45056152344;456.0;246984;549.0;0.0;Calculated values ==>;1560512265.126;331.56;330.96000000000004;293.36;293.36;291.16;277.16;273.8482719121499;276.76000000000005;276.26000000000005;270.86;276.96000000000004;351.06000000000006;294.66;270.76000000000005;273.06;297.36;288.46000000000004;296.86;326.86;279.26000000000005;276.76000000000005;328.06;318.76000000000005;272.06;241.92719264551067;268.19934244402924;273.8482719121499;293.86;6250000.0;3550000.0;3600000.0;1370000.0;3590000.0;3050000.0;6270000.0;0.0;0.0;0.1795;0.0055000000000000005;0.0;0.0;0.0;7279.1884765625;3081.56225585938;1356.45056152344;14255.193359375;478238.1415198847;477102.1294101675;253700.4440504943;253700.4440504943;245921.8932665614;430477.46260093397;434555.4581654633;437656.05685647397;472882.9073446267;531519.1411140322;469591.34527448076;437499.1961693786;441030.91413852724;465349.75327765616;453911.42381166504;269402.9553726131;470816.2526272705;438877.6270218307;434555.4581654633;230377.04089860234;191500.00471740507;468069.5193544689;201566.64743607698;200740.50327305897;273.7924452773966;312115.7388910279;178918.7635138117;42031.89490283299;35233.09238042189;0;1;1;1;0;0;0;3;21;24;268458144974.41788;102463818324.77347;225538732559.4891;42378.04899096126;1465.7657955511556;-0.0;0.0;746391.0382909089;168672.08860203341;0.0;176946.99811004222;3.7418333684484892;0.29549141036938587
1238;2019-06-14 13:38:45.106;583;577;205;205;182;39;38;30;-23;38;778;215;-24;-1;242;153;237;540;212;62;38;-10;627;355;360;138;360;305;629;-2.0;-1.0;1104.0;79.0;0.0;0;99;26;1;0;0;1;0;0;0;1;0;0;1;0;14524.849609375;7432.33837890625;3152.744140625;1351.30493164062;446.0;246985;548.0;0.0;Calculated values ==>;1560512325.106;331.46000000000004;330.86;293.66;293.66;291.36;277.06;273.8482719121499;276.96000000000004;276.16;270.86;276.96000000000004;350.96000000000004;294.66;270.76000000000005;273.06;297.36;288.46000000000004;296.86;327.16;279.36;276.96000000000004;327.96000000000004;317.76000000000005;272.16;242.14157278889297;268.19934244402924;273.8482719121499;294.36;6270000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;6290000.0;0.0;0.0;0.184;0.013166666666666667;0.0;0.0;0.0;7432.33837890625;3152.744140625;1351.30493164062;14524.849609375;477850.6727429985;476710.32808489463;254738.55495885957;254738.55495885957;246520.9044401556;430477.46260093397;434911.66494596965;437656.05685647397;472752.1489716358;531414.780835583;469591.34527448076;437499.1961693786;441030.91413852724;465204.3799370688;453911.42381166504;269182.11164603656;471027.1552146141;439045.0997009042;434911.66494596965;229958.8627652946;187321.02276691253;468029.8493702001;201394.39594665694;200740.50327305897;273.7251785527563;312355.4926379466;179041.3187056272;42054.45201040682;35285.027616224674;0;1;1;1;0;0;0;3;21;24;268674072974.48654;102546290824.7997;225721671559.54727;43472.14560740633;3510.7001367433186;-0.0;0.0;747106.2181066932;168713.5453279659;0.0;176946.99811004222;3.9361026052766954;0.33340133827485713
1239;2019-06-14 13:39:45.127;584;577;207;207;186;40;40;31;-22;38;775;216;-23;-2;242;152;238;542;220;64;40;-9;629;357;362;139;362;306;631;-1.0;-1.0;1087.0;78.0;0.0;0;99;30;1;0;0;1;0;0;0;1;0;0;1;0;14871.4130859375;7686.23388671875;3116.94555664062;1350.08117675781;439.0;246986;545.0;0.0;Calculated values ==>;1560512385.127;331.56;330.86;293.86;293.86;291.76000000000005;277.16;274.0616903277293;277.16;276.26000000000005;270.96000000000004;276.96000000000004;350.66;294.76000000000005;270.86;272.96000000000004;297.36;288.36;296.96000000000004;327.36;279.56;277.16;327.66;317.06;272.26000000000005;242.35481222062532;268.3187672390254;274.0616903277293;295.16;6290000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6310000.0;0.0;0.0;0.18116666666666664;0.013000000000000001;0.0;0.0;0.0;7686.23388671875;3116.94555664062;1350.08117675781;14871.4130859375;477761.22020026407;476468.11487437994;255403.79008890144;255403.79008890144;247803.06461853956;430346.717906069;434782.31747122854;437585.1090581189;472621.17715536855;531026.2279586041;469574.45669621165;437427.84448784514;440666.3045709049;464912.7873590418;453425.5286898729;269514.70621044183;471081.9378755962;438934.9886892516;434782.31747122854;228704.35009887922;184395.8529593127;467990.2428578861;201924.42895209006;200740.50327305897;273.94099430090347;312600.54723344004;179167.35090398492;42076.97144040806;35337.2933170914;0;1;1;1;0;0;0;3;21;24;268890748785.01672;102629419910.00311;225905035714.99594;42693.85987920888;3458.8555807753487;-0.0;0.0;747824.5194716887;168771.64528695823;0.0;176946.99811004222;3.797558276960511;0.33294055401551964
1240;2019-06-14 13:40:45.127;584;577;209;209;187;41;40;31;-21;39;772;217;-23;-1;243;152;238;545;211;65;40;-8;629;358;363;139;363;306;631;-1.0;-1.0;1186.0;142.0;0.0;0;99;33;1;0;0;1;0;0;0;1;0;0;1;0;15221.5244140625;7858.4658203125;3140.63256835938;1356.42639160156;436.0;246987;542.0;0.0;Calculated values ==>;1560512445.127;331.56;330.86;294.06;294.06;291.86;277.26000000000005;274.1680685717883;277.16;276.26000000000005;271.06;277.06;350.36;294.86;270.86;273.06;297.46000000000004;288.36;296.96000000000004;327.66;279.66;277.16;327.36;316.76000000000005;272.36;242.35481222062532;268.3187672390254;274.1680685717883;294.26000000000005;6290000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;6310000.0;0.0;0.0;0.19766666666666666;0.023666666666666666;0.0;0.0;0.0;7858.4658203125;3140.63256835938;1356.42639160156;15221.5244140625;477761.22020026407;476468.11487437994;256180.94164387687;256180.94164387687;248145.64725515628;430280.9020939914;434538.5910328508;437742.05038880615;472719.2527797885;530712.8310791965;469695.055399925;437427.84448784514;440817.3637915739;464898.1456994284;453252.6523967148;269514.70621044183;471551.79895419616;438880.1015656627;434538.5910328508;227449.86971758792;183142.23651711168;468089.2413142022;202001.34637700833;200740.50327305897;273.9754947752657;312851.3217126067;179296.89006821017;42099.52567014439;35389.4398014664;0;1;1;1;0;0;0;3;21;24;269108248785.01672;102712819910.00311;226088635714.99594;46598.079159665365;6297.4135135135875;-0.0;0.0;748568.6189636793;168852.94752941062;0.0;176946.99811004222;4.281120681950372;0.37895746045531603
1241;2019-06-14 13:41:45.108;586;579;210;211;188;41;42;32;-20;39;768;219;-21;-1;243;153;239;547;218;66;42;-7;632;358;363;140;363;308;634;-1.0;-1.0;1584.0;129.0;0.0;0;99;40;1;0;0;1;0;0;0;1;0;0;1;0;15941.1796875;8334.2724609375;3122.38623046875;1361.25451660156;433.0;246988;538.0;0.0;Calculated values ==>;1560512505.108;331.76000000000005;331.06;294.16;294.26000000000005;291.96000000000004;277.26000000000005;274.1680685717883;277.36;276.36;271.16;277.06;349.96000000000004;295.06;271.06;273.06;297.46000000000004;288.46000000000004;297.06;327.86;279.76000000000005;277.36;326.96000000000004;316.46000000000004;272.46000000000004;242.56692532238324;268.5567601203482;274.1680685717883;294.96000000000004;6320000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;6340000.0;0.0;0.0;0.264;0.021500000000000002;0.0;0.0;0.0;8334.2724609375;3122.38623046875;1361.25451660156;15941.1796875;477702.30441308103;476406.8702577741;256410.6921072227;256803.55638916307;248373.7525705822;430280.9020939914;434896.4795471851;437443.34373287327;472588.21769833704;530143.0248383192;469661.8765517251;437285.26766895736;440387.5567900925;464898.1456994284;453395.3457919151;269737.1383025636;471479.04277817253;439048.280311298;434896.4795471851;225777.27872811773;181888.63598580268;468049.84543673473;202154.65406488697;200740.50327305897;274.0351940196482;313110.9286783083;179431.78682293;42122.16583936797;35441.61509733279;0;1;1;1;0;0;0;3;21;24;269325979814.82285;102796493404.92862;226272777384.83197;62116.21407234838;5716.7466144947275;-0.0;0.0;749474.2845215326;168953.03382635457;0.0;176946.99811004222;5.292044000147031;0.4647372331077894
1242;2019-06-14 13:42:45.098;587;580;209;210;191;41;43;32;-18;39;766;220;-20;-1;243;154;240;549;219;67;42;-7;644;358;363;141;363;309;646;-3.0;-1.0;1445.0;100.0;0.0;0;99;48;1;0;0;1;0;0;0;1;0;0;1;0;16666.451171875;9033.5341796875;3259.73974609375;1362.1455078125;432.0;246989;534.0;0.0;Calculated values ==>;1560512565.098;331.86;331.16;294.06;294.16;292.26000000000005;277.26000000000005;274.1680685717883;277.46000000000004;276.36;271.36;277.06;349.76;295.16;271.16;273.06;297.46000000000004;288.56;297.16;328.06;279.86;277.36;326.56;316.36;272.46000000000004;242.77792619122317;268.67533136820026;274.1680685717883;295.06;6440000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3090000.0;6459999.999999999;0.0;0.0;0.24083333333333332;0.016666666666666666;0.0;0.0;0.0;9033.5341796875;3259.73974609375;1362.1455078125;16666.451171875;476411.0938245926;475095.7799939055;255403.90864777943;255783.41653500983;248941.7198415432;430280.9020939914;435074.67720794375;437530.6787186241;472456.96783784614;529857.6350902817;469645.44853699213;437214.0438153077;440171.277620612;464898.1456994284;453537.8608862984;269020.93430659757;470242.60091512534;439216.07561312395;434896.4795471851;224104.74344509715;181470.77258748977;467911.2209803193;202202.1998066275;200740.50327305897;274.05369671568275;313382.6136471368;179576.49442300457;42144.857057074994;35494.790616415405;0;1;1;1;0;0;0;3;21;24;269543743514.85745;102880779354.94202;226457846534.8614;56674.94200463918;4428.483686228197;-0.0;0.0;750464.0458346148;169037.56332160972;0.0;176946.99811004222;4.4746648748515625;0.3896099197330046
1243;2019-06-14 13:43:45.099;590;584;208;209;188;41;44;33;-18;40;764;221;-20;-1;243;155;241;554;216;68;44;-6;651;359;364;142;364;309;653;-1.0;-1.0;1422.0;118.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;0;1;0;17112.708984375;9416.7890625;3293.60864257812;1366.67309570312;431.0;246990;531.0;0.0;Calculated values ==>;1560512625.099;332.16;331.56;293.96000000000004;294.06;291.96000000000004;277.26000000000005;274.27422755570615;277.56;276.46000000000004;271.36;277.16;349.56000000000006;295.26000000000005;271.16;273.06;297.46000000000004;288.66;297.26000000000005;328.56;279.96000000000004;277.56;326.26000000000005;316.26000000000005;272.56;242.98782864720522;268.67533136820026;274.27422755570615;294.76000000000005;6509999.999999999;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;6530000.0;0.0;0.0;0.23700000000000002;0.019666666666666666;0.0;0.0;0.0;9416.7890625;3293.60864257812;1366.67309570312;17112.708984375;476022.17226302426;474853.6706200976;254689.00792490444;255060.6420131586;247667.80173419428;430214.79039162316;435011.12638877804;437530.6787186241;472424.0149512065;529648.1752132843;469766.38902807946;437214.0438153077;440171.277620612;464751.8981387732;453508.0126488679;268856.0576326597;470130.88196066534;439162.0244259253;435011.12638877804;222850.3779558165;181052.91087944093;467871.8059836037;202409.2755372616;200740.50327305897;274.138799094567;313664.11133964884;179730.24967904863;42167.59759107941;35549.40276310898;0;1;1;1;0;0;0;3;21;24;269761847149.594;102965680769.83946;226643249624.63742;55723.77255398292;5220.76309877806;-0.0;0.0;751400.7173990711;169117.9750515608;0.0;176946.99811004222;4.32934781072343;0.3775695009584344
1244;2019-06-14 13:44:45.139;596;589;206;206;188;44;39;33;-18;40;761;220;-20;-1;243;156;243;558;221;69;39;-6;659;363;368;142;368;309;661;147.0;-1.0;1509.0;123.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;0;1;0;17159.533203125;9833.232421875;3352.35302734375;1370.94140625;430.0;246991;528.0;0.0;Calculated values ==>;1560512685.139;332.76000000000005;332.06;293.76000000000005;293.76000000000005;291.96000000000004;277.56;274.69669130483857;277.06;276.46000000000004;271.36;277.16;349.26;295.16;271.16;273.06;297.46000000000004;288.76000000000005;297.46000000000004;328.96000000000004;280.06;277.06;325.96000000000004;316.16;272.56;242.98782864720522;268.67533136820026;274.69669130483857;295.26000000000005;6590000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3090000.0;6609999.999999999;0.0245;0.0;0.2515;0.0205;0.0;0.0245;0.0;9833.232421875;3352.35302734375;1370.94140625;17159.533203125;475975.75602117536;474647.288984152;253590.55963631708;253590.55963631708;247384.76522023347;429947.3805835815;433115.1307267976;437530.6787186241;472424.0149512065;529333.9131714968;469645.44853699213;437214.0438153077;440171.277620612;464164.030569748;452958.6785604905;269113.5653223228;469732.5362833723;438436.9853406204;433115.1307267976;221596.04284303306;180635.0508419939;467871.8059836037;203487.20496745885;203487.20496745885;274.57517452283577;313949.9037590419;179890.77346921357;42190.4262542173;35604.82269899906;0;1;1;1;0;0;0;3;21;24;269981593549.45438;103050937569.7853;226828773224.51953;58861.93364841807;5419.88432083097;-0.0;5625.8841811038;752356.2348707407;169206.70622804237;0.0;176993.9117331004;4.8024987584239005;0.3876818518769547
1245;2019-06-14 13:45:45.100;602;595;206;205;187;49;39;35;-18;41;758;220;-20;-3;243;158;244;563;222;45;39;-5;658;367;372;143;372;309;660;-2.0;-1.0;1507.0;134.0;0.0;4;100;62;1;0;0;1;0;0;0;1;0;0;1;0;17499.1875;10130.5703125;3400.18237304688;1365.15344238281;429.0;246992;526.0;0.0;Calculated values ==>;1560512745.1;333.36;332.66;293.76000000000005;293.66;291.86;278.06;275.1157276137837;277.06;276.66;271.36;277.26000000000005;348.96000000000004;295.16;271.16;272.86;297.46000000000004;288.96000000000004;297.56;329.46000000000004;277.66;277.06;325.76000000000005;316.06;272.66;243.1966462407574;268.67533136820026;275.1157276137837;295.36;6580000.0;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;3090000.0;6600000.0;0.0;0.0;0.25116666666666665;0.022333333333333334;0.0;0.0;0.0;10130.5703125;3400.18237304688;1365.15344238281;17499.1875;477017.4295877732;475700.2218849313;253635.10488857035;253274.75363076615;247089.30496877953;429675.2189834977;432094.3283962027;437530.6787186241;472391.1323836129;529019.5636155247;469645.44853699213;437214.0438153077;439865.0975002962;463571.4820713386;452550.02064573544;269714.6168473111;470666.5160714877;433219.5959970978;432094.3283962027;220759.83610629753;180217.192455513;467832.4551959069;204469.23918438036;203487.20496745885;274.97278002097744;314238.53869666555;180057.03035464;42213.21222409577;35661.05725107003;0;1;1;1;0;0;0;3;21;24;270203449249.32733;103136381994.73637;227014052714.41345;58537.264896350884;5881.778490924093;-0.0;0.0;753333.9256123952;169300.82553407954;0.0;177040.7636277101;4.324613946545343;0.38903797744861673
1246;2019-06-14 13:46:45.120;606;600;207;207;186;52;41;38;-18;42;755;221;-20;-4;243;156;244;567;228;44;41;-5;641;375;380;143;379;308;641;-2.0;-1.0;1805.0;209.0;3.0;70;100;67;1;0;0;1;0;0;0;1;0;0;1;0;19480.455078125;10211.84765625;5433.599609375;1361.599609375;429.0;246993;523.0;0.0;Calculated values ==>;1560512805.12;333.76000000000005;333.16;293.86;293.86;291.76000000000005;278.36;275.94376602880345;277.26000000000005;276.96000000000004;271.36;277.36;348.66;295.26000000000005;271.16;272.76000000000005;297.46000000000004;288.76000000000005;297.56;329.86;277.56;277.26000000000005;325.46000000000004;316.06;272.66;243.1966462407574;268.5567601203482;275.94376602880345;295.96000000000004;6409999.999999999;3750000.0;3800000.0;1430000.0;3790000.0;3080000.0;6409999.999999999;0.0;0.0;0.30083333333333334;0.034833333333333334;0.0005;0.0005;0.0;10211.84765625;5433.599609375;1361.599609375;19480.455078125;479628.60862605384;478732.5362968398;254896.62227683133;254896.62227683133;247431.10003106995;429116.5711722346;430373.5211173504;437758.51091407164;472489.7604950056;528781.9076996768;469903.4100371286;437443.34373287327;439929.7848208182;462522.9374804216;450836.186814913;271522.4650385058;473707.8518124558;430963.16199258354;430373.5211173504;219505.55070137876;180217.192455513;467832.4551959069;206424.91007903352;254896.62227683133;275.7602076356823;314546.805105948;180226.60701104227;42235.94274050056;35734.69663918343;0;1;1;1;0;0;0;3;21;24;270429124449.2556;103222210594.7091;227199214414.3546;69592.8582512073;9105.696154904424;-0.0;87.73844942025953;754402.0325552941;169425.76278796242;0.0;177041.49502517298;4.632567513607913;0.4371836555175215
1247;2019-06-14 13:47:45.091;604;598;212;210;190;58;44;42;-17;43;752;222;-18;-4;241;149;245;542;231;46;44;-5;626;374;379;144;379;310;624;-1.0;-1.0;1589.0;108.0;0.0;99;100;75;1;0;0;1;0;0;0;1;0;0;1;0;20404.091796875;10562.6953125;6055.67724609375;1372.4462890625;428.0;246994;522.0;0.0;Calculated values ==>;1560512865.091;333.56;332.96000000000004;294.36;294.16;292.16;278.96000000000004;275.84098080016133;277.56;277.36;271.46000000000004;277.46000000000004;348.36;295.36;271.36;272.76000000000005;297.26000000000005;288.06;297.66;327.36;277.76000000000005;277.56;325.36;315.96000000000004;272.66;243.40439225979637;268.7936212382143;275.84098080016133;296.26000000000005;6260000.0;3740000.0;3790000.0;1440000.0;3790000.0;3100000.0;6240000.0;0.0;0.0;0.26483333333333337;0.018000000000000002;0.0;0.0;0.0;10562.6953125;6055.67724609375;1372.4462890625;20404.091796875;481071.66452005896;480423.90374023013;257774.33780816238;256964.94912996565;249467.78265586335;429187.4505931623;431227.4780625329;437460.313363465;472457.08239583095;528313.5842548227;469750.20665899105;437301.7563972805;439492.4139432337;462250.9154321436;449970.5174578673;402617.21917897667;471983.2635467363;431614.6898178875;431227.4780625329;219087.46209138638;179799.33570027514;467693.41038221505;206347.57870094496;254896.62227683133;275.72574479604674;314879.0156848925;180399.64452776735;42258.715444265436;35830.39433703545;0;1;1;1;0;0;0;3;21;24;270656714394.99393;103308268979.98828;227384524804.95578;61206.355896457404;4704.224970262862;-0.0;0.0;755491.4991798908;169540.7898410852;0.0;177042.22582552955;3.66356759104974;0.33480075185015823
1248;2019-06-14 13:48:45.161;595;593;227;227;197;47;42;42;-19;45;750;223;-21;-5;241;148;245;534;223;42;42;-5;629;363;368;143;368;307;629;-2.0;-1.0;845.0;38.0;0.0;99;100;75;1;0;0;1;0;0;0;1;0;0;1;0;21838.705078125;10659.1025390625;6240.8056640625;1353.1435546875;427.0;246995;520.0;0.0;Calculated values ==>;1560512925.161;332.66;332.46000000000004;295.86;295.86;292.86;277.86;274.69669130483857;277.36;277.36;271.26000000000005;277.66;348.16;295.46000000000004;271.06;272.66;297.26000000000005;287.96000000000004;297.66;326.56;277.36;277.36;325.16;315.86;272.66;243.1966462407574;268.43790593516167;274.69669130483857;295.46000000000004;6290000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3070000.0;6290000.0;0.0;0.0;0.1408333333333333;0.006333333333333333;0.0;0.0;0.0;10659.1025390625;6240.8056640625;1353.1435546875;21838.705078125;479398.4299564211;479102.0114832878;263955.3714983533;263955.3714983533;251758.5710892323;429947.3805835815;433667.60643972526;437828.56808052456;472785.5327691947;528335.0204821837;470281.02429425094;437514.20447033056;439994.53361340857;463898.11279319227;451800.50639632315;400874.67246057873;470083.2920758634;433667.60643972526;433667.60643972526;218251.29456621417;179381.48055642567;467832.4551959069;203588.7883156904;254896.62227683133;274.614422346042;315231.449685651;180576.69916603493;42281.45519172823;35932.98457697881;0;1;1;1;0;0;0;3;21;24;270881075844.7446;103394469429.89249;227569840754.74985;32988.768983547474;1673.5432235747046;-0.0;0.0;756277.3743389539;169593.9999153877;0.0;177042.22582552955;1.8989872305756401;0.16379044798274245
1249;2019-06-14 13:49:45.122;592;590;230;230;204;39;42;37;-21;45;747;223;-23;-6;240;153;245;522;211;38;42;-4;634;356;361;142;361;306;634;130.0;-1.0;658.0;51.0;0.0;92;100;75;1;0;0;1;0;0;0;1;0;0;1;0;23639.521484375;10741.91015625;6138.24365234375;1353.32043457031;425.0;246996;519.0;0.0;Calculated values ==>;1560512985.122;332.36;332.16;296.16;296.16;293.56;277.06;273.955091788801;277.36;276.86;271.06;277.66;347.86;295.46000000000004;270.86;272.56;297.16;288.46000000000004;297.66;325.36;276.96000000000004;277.36;325.06;315.66;272.76000000000005;242.98782864720522;268.3187672390254;273.955091788801;294.26000000000005;6340000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;6340000.0;0.021666666666666667;0.0;0.10966666666666666;0.0085;0.0;0.021666666666666667;0.0;10741.91015625;6138.24365234375;1353.32043457031;23639.521484375;478362.6179493504;478063.3438821051;264962.73817173555;264962.73817173555;254110.8842703682;430412.23801567365;435378.9101572175;437742.05038880615;472916.3023718174;528097.9321026066;470417.1566364655;437427.84448784514;440059.3432352877;464796.26975366054;453739.86056312814;397661.86473775544;467501.37225985166;434668.6427963687;435378.9101572175;217833.21561994078;178545.77502346144;468070.66303951683;201677.70862610044;201677.70862610044;273.84028111576305;315610.18856639444;180754.92501624173;42303.994398279196;36036.07626803937;0;1;1;1;0;0;0;3;21;24;271099633689.61945;103479913854.84357;227753621219.64462;25888.389479976726;2264.3401125140394;-0.0;5063.526033174204;756767.6984079275;169626.79427963495;0.0;177084.39444834917;1.8217184055374487;0.12650641165264853
1250;2019-06-14 13:50:45.132;594;592;224;224;203;36;42;33;-23;44;746;223;-25;-8;239;157;245;520;206;39;42;-4;629;353;358;140;358;304;630;311.0;-1.0;1055.0;38.0;0.0;71;100;72;1;0;0;1;0;0;0;1;0;0;0;0;22643.66015625;10295.7705078125;5526.8427734375;1349.27819824219;425.0;246997;518.0;0.0;Calculated values ==>;1560513045.132;332.56;332.36;295.56;295.56;293.46000000000004;276.76000000000005;273.6339639331285;277.36;276.46000000000004;270.86;277.56;347.76;295.46000000000004;270.66;272.36;297.06;288.86;297.66;325.16;277.06;277.36;324.96000000000004;315.66;272.76000000000005;242.56692532238324;268.0796299477929;273.6339639331285;293.76000000000005;6290000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3040000.0;6300000.0;0.05183333333333333;0.0;0.17583333333333334;0.006333333333333333;0.0;0.05183333333333333;0.0;10295.7705078125;5526.8427734375;1349.27819824219;22643.66015625;479250.2893494794;478835.6595632825;262506.512937209;262506.512937209;253930.19215223295;430607.02586249536;436093.27495369175;437883.18805776763;473079.08457772195;528147.6268721176;470688.72057778685;437570.5891863215;440189.142420014;465103.311480244;454814.6796413608;400874.67246057873;467719.20955031674;435569.4238987748;436093.27495369175;217415.1398638553;178545.77502346144;468347.1497546473;201055.785207912;201055.785207912;273.5838678155547;315995.9460288684;180930.26824074864;42326.51980715826;36133.30152308102;0;1;1;1;0;0;0;3;21;24;271315369639.58517;103564527954.83012;227936651719.61554;41642.15166776628;1692.8453087959901;-0.0;12182.776551822915;757330.5467098209;169659.77632089815;0.0;177228.13758973268;3.233061051817628;0.18691760572621255
1251;2019-06-14 13:51:45.112;595;594;219;219;196;33;42;29;-25;42;746;222;-27;-9;239;159;244;525;211;39;42;-4;636;351;357;138;356;302;638;204.0;-1.0;1535.0;50.0;0.0;48;100;68;1;0;0;1;0;0;0;1;0;0;0;0;21113.607421875;10299.30078125;4760.185546875;1351.88317871094;423.0;246998;517.0;0.0;Calculated values ==>;1560513105.112;332.66;332.56;295.06;295.06;292.76000000000005;276.46000000000004;273.4187578820637;277.36;276.06;270.66;277.36;347.76;295.36;270.46000000000004;272.26000000000005;297.06;289.06;297.56;325.66;277.06;277.36;324.86;315.46000000000004;272.76000000000005;242.14157278889297;267.8393353686513;273.4187578820637;294.26000000000005;6360000.0;3510000.0;3570000.0000000005;1380000.0;3560000.0;3020000.0;6380000.0;0.034;0.0;0.2558333333333333;0.008333333333333333;0.0;0.034;0.0;10299.30078125;4760.185546875;1351.88317871094;21113.607421875;478574.37411862944;478187.82012263435;259808.59488601182;259808.59488601182;251007.47101541932;430735.4089219946;436328.9944427473;438024.4983934438;473143.7464358393;528301.8751473622;470839.997578747;437713.4967235476;440469.9055531801;465394.1846544878;455430.03789196967;272132.0605942162;467446.25609714806;435807.7667011844;436328.9944427473;216997.06728235667;177710.07569661198;468622.6396700515;200530.4329554492;200530.4329554492;273.36919998518044;316360.46837750316;181101.83662634736;42349.021982080645;36218.99818403221;0;1;1;1;0;0;0;3;21;24;271529798139.65335;103647900154.85663;228118391119.67334;60758.89840788695;2234.101722621686;-0.0;8017.151090568136;758183.6043466945;169692.4899713175;0.0;177396.41420922932;4.326887600178548;0.3015041849876615
1252;2019-06-14 13:52:45.123;599;597;213;213;193;34;42;29;-27;41;747;221;-29;-10;239;161;244;538;211;40;42;-3;638;352;357;135;357;301;640;270.0;0.0;1191.0;22.0;0.0;42;100;61;1;0;0;1;0;0;0;1;0;0;0;0;19732.763671875;9888.1787109375;4531.09033203125;1341.84497070312;423.0;246999;517.0;0.0;Calculated values ==>;1560513165.123;333.06;332.86;294.46000000000004;294.46000000000004;292.46000000000004;276.56;273.5264737036516;277.36;276.06;270.46000000000004;277.26000000000005;347.86;295.26000000000005;270.26000000000005;272.16;297.06;289.26000000000005;297.56;326.96000000000004;277.16;277.36;324.86;315.46000000000004;272.86;241.49495122638035;267.7187500070086;273.5264737036516;294.26000000000005;6380000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3010000.0;6400000.0;0.045000000000000005;0.0;0.1985;0.0036666666666666666;0.0;0.045000000000000005;0.0;9888.1787109375;4531.09033203125;1341.84497070312;19732.763671875;478936.1399879625;478400.9306256665;257262.43883056796;257262.43883056796;249868.32625477083;430671.36484660726;436328.9944427473;437940.2675631159;473436.17305719486;528483.3400696995;470855.9467420913;437629.4412208045;440534.6557395019;465248.88870971405;455540.8593888144;271883.02801794745;469272.4502549966;435981.958921699;436328.9944427473;216997.06728235667;177710.07569661198;469132.2596163925;200856.62496938894;200856.62496938894;273.50147094640926;316700.91720699717;181270.0964638682;42371.47383204642;36296.43967792207;0;1;1;1;0;0;0;3;21;24;271744037409.36057;103729815169.74467;228299324284.42606;47061.10305485481;983.677327039013;-0.0;10596.256626301129;759082.2690826581;169719.309712746;0.0;177551.55437714187;3.7206149868167433;0.23048419601956685
1253;2019-06-14 13:53:45.123;602;600;208;208;188;35;43;29;-28;40;750;220;-30;-11;239;162;245;548;215;42;43;-3;644;353;358;134;358;300;646;268.0;0.0;1419.0;175.0;0.0;34;100;56;1;0;0;1;0;0;0;1;0;0;1;0;18656.978515625;9599.6171875;4363.38037109375;1353.19995117188;422.0;247000;516.0;0.0;Calculated values ==>;1560513225.123;333.36;333.16;293.96000000000004;293.96000000000004;291.96000000000004;276.66;273.6339639331285;277.46000000000004;276.06;270.36;277.16;348.16;295.16;270.16;272.06;297.06;289.36;297.66;327.96000000000004;277.36;277.46000000000004;324.76000000000005;315.36;272.86;241.2770596917726;267.5978703862781;273.6339639331285;294.66;6440000.000000001;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;3000000.0;6459999.999999999;0.04466666666666667;0.0;0.2365;0.029166666666666667;0.0;0.04466666666666667;0.0;9599.6171875;4363.38037109375;1353.19995117188;18656.978515625;478679.01110324974;478141.91058702325;255026.868702538;255026.868702538;247922.15812995264;430607.02586249536;436266.9853589771;438011.42202021845;473468.5566066367;528873.2616124821;470872.0016870855;437701.3939996297;440599.4639057141;465103.311480244;455512.87881282286;271740.86752537574;470083.1192401665;436093.27495369175;436266.9853589771;216578.99785978085;177292.22831007556;469268.73936395516;200789.1378522727;200789.1378522727;273.47943715752086;317020.8317252263;181432.49476302182;42393.93253972871;36370.56026711478;0;1;1;1;0;0;0;3;21;24;271958537409.36057;103810515169.74467;228479624284.42606;56103.07020571917;7830.6550440907395;-0.0;10518.01052196613;759941.9705264962;169792.7624825054;0.0;177727.50660337743;4.860980391791467;0.3667190376248035
1254;2019-06-14 13:54:45.124;606;603;208;208;186;38;39;30;-28;40;754;220;-30;-12;240;163;245;557;217;45;39;-2;644;355;360;132;360;300;645;-1.0;-2.0;1624.0;167.0;0.0;41;100;53;1;0;0;1;0;0;0;1;0;0;1;0;18081.84375;9414.5263671875;4536.20654296875;1354.0322265625;423.0;247001;517.0;0.0;Calculated values ==>;1560513285.124;333.76000000000005;333.46000000000004;293.96000000000004;293.96000000000004;291.76000000000005;276.96000000000004;273.8482719121499;277.06;276.16;270.36;277.16;348.56000000000006;295.16;270.16;271.96000000000004;297.16;289.46000000000004;297.66;328.86;277.66;277.06;324.86;315.46000000000004;272.96000000000004;240.83765695389522;267.5978703862781;273.8482719121499;294.86;6440000.000000001;3550000.0;3600000.0;1320000.0;3600000.0;3000000.0;6450000.0;0.0;0.0;0.27066666666666667;0.02783333333333333;0.0;0.0;0.0;9414.5263671875;4536.20654296875;1354.0322265625;18081.84375;479278.22087963467;478711.38212800946;255076.05956301195;255076.05956301195;247286.09725579587;430477.46260093397;435089.031508698;438011.42202021845;473727.59171134117;529290.4194999392;470872.0016870855;437701.3939996297;440449.4429945348;464942.4404991662;455317.5800407417;271740.86752537574;471639.62889156456;436143.2612592245;435089.031508698;216997.06728235667;177710.07569661198;469638.70506418415;201328.48402271327;200789.1378522727;273.699419450302;317326.9936809008;181590.94860060237;42416.49318394336;36444.72472765748;0;1;1;1;0;0;0;3;21;24;272173940999.9563;103890316499.96538;228659627284.9239;64062.18188465807;7467.967818987606;-0.0;0.0;760943.3643196372;169920.2531315257;0.0;177815.15815213768;4.673717568656614;0.41760797040495173
1255;2019-06-14 13:55:45.114;609;606;214;213;189;40;35;31;-27;40;760;221;-29;-10;240;163;245;560;208;47;35;0;638;356;361;134;361;301;639;-3.0;-1.0;1408.0;202.0;0.0;45;100;50;1;0;0;1;0;0;0;1;0;0;0;0;18050.17578125;9147.5703125;4627.744140625;1345.52087402344;432.0;247002;517.0;0.0;Calculated values ==>;1560513345.114;334.06;333.76000000000005;294.56;294.46000000000004;292.06;277.16;273.955091788801;276.66;276.26000000000005;270.46000000000004;277.16;349.16;295.26000000000005;270.26000000000005;272.16;297.16;289.46000000000004;297.66;329.16;277.86;276.66;324.86;316.36;273.16;241.2770596917726;267.7187500070086;273.955091788801;293.96000000000004;6380000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;6390000.0;0.0;0.0;0.23466666666666666;0.033666666666666664;0.0;0.0;0.0;9147.5703125;4627.744140625;1345.52087402344;18050.17578125;480422.28716139897;479861.5814913285;257714.4640183181;257317.6337097711;248524.87260866782;430412.23801567365;434130.71970383386;437940.2675631159;473468.5566066367;529839.7408841682;470855.9467420913;437629.4412208045;440534.6557395019;464796.26975366054;455149.7080012845;272475.71900929254;472872.1841133661;436256.0551253566;434130.71970383386;216997.06728235667;181470.77258748977;469562.8289471395;201482.22341618544;200789.1378522727;273.76396459445306;317628.0436603486;181745.6069589345;42438.98571040585;36521.07825565695;0;1;1;1;0;0;0;3;21;24;272390204949.9907;103970103199.97806;228839897234.95255;55488.82102647969;9025.380386208786;-0.0;0.0;761939.4566343287;170057.67479249614;0.0;177815.15815213768;4.266576549303303;0.3813188047396652
1256;2019-06-14 13:56:45.125;609;606;218;217;192;40;35;31;-27;40;762;221;-28;-9;240;163;246;558;205;49;35;0;627;356;362;143;361;301;628;99.0;0.0;1580.0;237.0;0.0;39;100;49;1;0;0;1;0;0;0;1;0;0;1;0;17744.84375;8836.9990234375;4297.8837890625;1334.72265625;449.0;247003;518.0;0.0;Calculated values ==>;1560513405.125;334.06;333.76000000000005;294.96000000000004;294.86;292.36;277.16;273.955091788801;276.66;276.26000000000005;270.46000000000004;277.16;349.36;295.26000000000005;270.36;272.26000000000005;297.16;289.46000000000004;297.76000000000005;328.96000000000004;278.06;276.66;324.96000000000004;318.06;273.16;243.1966462407574;267.7187500070086;273.955091788801;293.66;6270000.0;3560000.0;3620000.0000000005;1430000.0;3610000.0;3010000.0;6280000.0;0.0165;0.0;0.26333333333333336;0.0395;0.0;0.0165;0.0;8836.9990234375;4297.8837890625;1334.72265625;17744.84375;481687.2835014029;481134.19395031215;260024.63134502733;259601.36816958542;250008.6349341823;430412.23801567365;433883.48505660606;437940.2675631159;472292.48545527144;530048.2812349753;470855.9467420913;437785.01000687695;440684.76455267647;464796.26975366054;455149.7080012845;402616.21619435964;473945.2834550028;436369.3260602679;433883.48505660606;217415.1398638553;188574.69595719432;468330.1626717748;201482.13850942178;201482.13850942178;273.76393142656065;317926.39017620333;181895.50584628782;42461.3251679441;36595.47212467867;0;1;1;1;0;0;0;3;21;24;272607144714.6942;104053218434.86447;229020530344.7057;62267.3073174728;10540.496954412944;-0.0;3834.622218028541;762920.9376077163;170220.75366242437;0.0;177847.11919569486;5.296787576927298;0.44155926603625667
1257;2019-06-14 13:57:45.105;605;602;218;219;196;39;37;31;-26;40;753;220;-27;-7;240;164;246;536;208;51;37;1;628;354;359;147;359;302;629;227.0;-2.0;1362.0;88.0;0.0;24;100;48;1;0;0;1;0;0;0;1;0;0;1;0;17378.7421875;8784.35546875;3874.68115234375;1314.91772460938;472.0;247004;519.0;0.0;Calculated values ==>;1560513465.105;333.66;333.36;294.96000000000004;295.06;292.76000000000005;277.06;273.7412296467126;276.86;276.26000000000005;270.56;277.16;348.46000000000004;295.16;270.46000000000004;272.46000000000004;297.16;289.56;297.76000000000005;326.76000000000005;278.26000000000005;276.86;325.06;320.36;273.26000000000005;244.02132995426717;267.8393353686513;273.7412296467126;293.96000000000004;6280000.0;3540000.0;3590000.0;1470000.0;3590000.0;3020000.0;6290000.0;0.03783333333333334;0.0;0.22699999999999998;0.014666666666666666;0.0;0.03783333333333334;0.0;8784.35546875;3874.68115234375;1314.91772460938;17378.7421875;480987.70908354054;480431.6270305719;259959.7638147675;260385.65807776732;251396.2134205496;430542.39183029096;434976.4790924014;437869.15320432716;471764.18514258164;529032.944651942;470601.0756044212;437713.4967235476;440770.5613398004;465088.32681886124;455624.37797550496;402049.6254538846;470398.65702392935;437411.6681645412;434976.4790924014;217833.21561994078;198186.82848740023;467876.0311619288;201242.91899429387;201242.91899429387;273.66151045772284;318218.9891602591;182042.3015188958;42483.398144346116;36663.554130976096;0;1;1;1;0;0;0;3;21;24;272823372614.76297;104140189434.89212;229201370044.76318;53714.155165677555;3910.618978458645;-0.0;8842.919690378401;763887.127624654;170341.1394865812;0.0;177952.7301629043;4.756541505014495;0.32957006426778657
1258;2019-06-14 13:58:45.106;601;598;216;216;196;38;39;30;-25;39;726;218;-26;2;240;165;245;513;212;53;39;1;630;354;360;141;359;303;632;274.0;-1.0;1084.0;184.0;0.0;20;0;48;1;0;0;1;0;0;0;1;1;0;0;0;18163.609375;8770.509765625;3749.85229492188;2316.66528320312;499.0;247005;519.0;0.0;Calculated values ==>;1560513525.106;333.26000000000005;332.96000000000004;294.76000000000005;294.76000000000005;292.76000000000005;276.96000000000004;273.7412296467126;277.06;276.16;270.66;277.06;345.76;294.96000000000004;270.56;273.36;297.16;289.66;297.66;324.46000000000004;278.46000000000004;277.06;325.06;323.06;273.26000000000005;242.77792619122317;267.9596281332873;273.7412296467126;294.36;6300000.0;3540000.0;3600000.0;1410000.0;3590000.0;3030000.0;6320000.0;0.04566666666666667;0.0;0.18066666666666667;0.03066666666666667;0.0;0.04566666666666667;0.0;8770.509765625;3749.85229492188;2316.66528320312;18163.609375;480168.2642016296;479491.4144506736;258935.16304878486;258935.16304878486;251264.9619714589;430542.39183029096;435089.031508698;437798.07955487026;472456.96783784614;526132.0875705427;470225.66241189424;437642.0229114993;441901.5654153896;465088.32681886124;455763.57488601323;400265.8854659692;466313.4515463515;437523.7402493343;435089.031508698;217833.21561994078;209472.28574929133;468704.9404502916;200999.23580502288;200999.23580502288;273.5661622530358;318515.18035935983;182188.59450051462;42513.661840427856;36727.09296858953;0;1;1;1;0;0;0;3;22;24;273039076209.5024;104226590874.78775;229382873069.54395;42781.65777080576;8209.641609121574;-0.0;10690.100670467831;764691.2728003495;170442.1433413919;0.0;178115.5080453009;4.15726133148754;0.3075594083499676
1259;2019-06-14 13:59:45.126;599;596;214;214;193;38;40;30;-24;38;698;219;-26;7;240;166;245;509;213;54;40;1;632;356;361;140;361;304;634;131.0;-2.0;1390.0;239.0;0.0;21;0;49;1;0;0;1;0;0;0;1;1;0;1;0;18126.41015625;8928.5537109375;3782.0009765625;2318.79272460938;518.0;247006;518.0;0.0;Calculated values ==>;1560513585.126;333.06;332.76000000000005;294.56;294.56;292.46000000000004;276.96000000000004;273.955091788801;277.16;276.16;270.76000000000005;276.96000000000004;342.96000000000004;295.06;270.56;273.86;297.16;289.76000000000005;297.66;324.06;278.56;277.16;324.96000000000004;324.96000000000004;273.26000000000005;242.56692532238324;268.0796299477929;273.955091788801;294.46000000000004;6320000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;6340000.0;0.021833333333333333;0.0;0.23166666666666666;0.03983333333333334;0.0;0.021833333333333333;0.0;8928.5537109375;3782.0009765625;2318.79272460938;18126.41015625;479639.6004852081;478959.4591681206;258000.21543689194;258000.21543689194;250112.91881577802;430412.23801567365;435024.7519814282;437727.04723144654;472489.9908694221;523114.9575982557;470209.2475916673;437413.810930519;442433.1482669151;464796.26975366054;455569.43109120143;399000.25333435915;465382.37430507236;437465.24820655317;435024.7519814282;217415.1398638553;217415.1398638553;468842.2228851183;201476.90850046842;201476.90850046842;273.76188834668045;318817.6979943006;182336.13586017097;42552.30353341959;36789.87933431326;0;1;1;1;0;0;0;3;22;24;273255448309.43365;104310918974.76096;229565033769.48605;54731.28213934327;10650.05168965522;-0.0;5099.127916000954;765504.1515019533;170599.35984020203;0.0;178247.1288091146;4.689522426516818;0.4009838426436352
