;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1260;2019-06-14 14:00:45.127;600;597;212;213;192;39;42;31;-24;38;703;222;-25;10;241;167;245;522;212;56;42;0;643;355;360;140;360;304;645;269.0;0.0;1298.0;222.0;0.0;16;0;49;1;0;0;1;0;0;0;1;1;0;1;0;17955.373046875;9090.9189453125;3760.37133789062;2323.49658203125;537.0;247007;518.0;0.0;Calculated values ==>;1560513645.127;333.16;332.86;294.36;294.46000000000004;292.36;277.06;273.8482719121499;277.36;276.26000000000005;270.76000000000005;276.96000000000004;343.46000000000004;295.36;270.66;274.16;297.26000000000005;289.86;297.66;325.36;278.76000000000005;277.36;324.96000000000004;326.86;273.16;242.56692532238324;268.0796299477929;273.8482719121499;294.36;6430000.0;3550000.0;3600000.0;1400000.0;3600000.0;3040000.0;6450000.0;0.04483333333333333;0.0;0.21633333333333335;0.037000000000000005;0.0;0.04483333333333333;0.0;9090.9189453125;3760.37133789062;2323.49658203125;17955.373046875;478496.6710293384;477807.8886301152;256602.65340421323;256990.88243874084;249323.66741211768;430477.46260093397;435618.25068350555;437727.04723144654;472489.9908694221;523640.3657641998;470568.9554260146;437570.5891863215;442875.1821116291;465073.4646152595;455875.4665706301;271859.1115230967;466002.303279774;438034.446279952;435618.25068350555;217415.1398638553;225359.1397227605;468743.2512102924;201244.80897378852;201244.80897378852;273.66670278180936;319118.38453318365;182486.30063542622;42590.98992251099;36852.73348465924;0;1;1;1;0;0;0;3;22;24;273471751915.03186;104394920374.99327;229747436809.9905;51158.99087640669;9897.442362750644;-0.0;10507.742636652312;766386.585153174;170770.59181159758;0.0;178377.18823170065;4.715992159320807;0.3629090784618928
1261;2019-06-14 14:01:45.107;604;600;211;212;190;40;44;31;-24;37;717;223;-26;10;241;167;245;539;218;58;44;0;650;357;362;140;362;303;652;87.0;0.0;1109.0;240.0;0.0;20;0;49;1;0;0;1;0;0;0;1;1;0;0;0;18046.072265625;9221.1767578125;3967.61987304688;2308.8857421875;550.0;247008;517.0;0.0;Calculated values ==>;1560513705.107;333.56;333.16;294.26000000000005;294.36;292.16;277.16;274.0616903277293;277.56;276.26000000000005;270.76000000000005;276.86;344.86;295.46000000000004;270.56;274.16;297.26000000000005;289.86;297.66;327.06;278.96000000000004;277.56;324.86;328.16;273.16;242.56692532238324;267.9596281332873;274.0616903277293;294.96000000000004;6500000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6520000.0;0.0145;0.0;0.18483333333333332;0.04;0.0;0.0145;0.0;9221.1767578125;3967.61987304688;2308.8857421875;18046.072265625;478272.33560319827;477428.89272793545;255860.81090468477;256240.38004020049;248376.10906091583;430346.717906069;435492.39016710146;437953.82195464283;472391.7460337592;525189.0409441077;470824.1544282762;437642.0229114993;443080.6557621375;464781.3556694665;455542.1458410124;271062.5862576267;467838.8882107283;437919.87830209354;435492.39016710146;216997.06728235667;230795.22267914342;468743.2512102924;201624.7066286063;201624.7066286063;273.82409107302215;319418.2965735351;182638.85056606826;42629.58024082974;36917.11194479527;0;1;1;1;0;0;0;3;22;24;273688279715.1007;104478892375.01997;229929476110.0484;43681.498149429084;10684.741783267444;-0.0;3391.08141130818;767176.6591161711;170942.05284013518;0.0;178492.9731576259;3.726836049011726;0.3422529306009464
1262;2019-06-14 14:02:45.128;611;606;211;211;189;41;44;32;-25;38;731;224;-26;11;241;167;245;555;225;59;44;0;662;358;363;140;363;303;664;-1.0;-1.0;995.0;196.0;0.0;28;0;47;1;0;0;1;0;0;0;1;1;0;0;0;18286.314453125;9287.1826171875;4268.0927734375;2320.78247070312;558.0;247009;516.0;0.0;Calculated values ==>;1560513765.128;334.26000000000005;333.76000000000005;294.26000000000005;294.26000000000005;292.06;277.26000000000005;274.1680685717883;277.56;276.36;270.66;276.96000000000004;346.26;295.56;270.56;274.26000000000005;297.26000000000005;289.86;297.66;328.66;279.06;277.56;324.76000000000005;328.96000000000004;273.16;242.56692532238324;267.9596281332873;274.1680685717883;295.66;6620000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;6640000.000000001;0.0;0.0;0.16583333333333333;0.03266666666666666;0.0;0.0;0.0;9287.1826171875;4268.0927734375;2320.78247070312;18286.314453125;477916.1319857058;476913.24589823745;255277.37752986763;255277.37752986763;247610.70918608044;430280.9020939914;435252.3847646943;437798.07955487026;472489.9908694221;526655.636851071;470943.6490191738;437642.0229114993;443226.97429043637;464634.8729112105;455374.8496969889;269840.0163018684;468852.8397934275;437862.7576246094;435252.3847646943;216578.99785978085;234140.81001818314;468743.2512102924;201879.83098716644;201624.7066286063;273.92813383946134;319721.17243185727;182793.14087667275;42668.17431241058;36985.766904239805;0;1;1;1;0;0;0;3;22;24;273905855839.76883;104562921774.8918;230111339739.771;39123.10955414422;8717.538393955447;-0.0;0.0;767866.939026087;171103.79509801583;0.0;178521.2420599978;3.013383320089357;0.30039304790092536
1263;2019-06-14 14:03:45.108;621;615;213;212;188;42;43;32;-26;38;742;226;-27;11;242;165;246;569;227;61;43;0;670;359;364;141;364;302;672;-2.0;153.0;1206.0;254.0;0.0;36;0;44;1;0;0;1;0;0;0;1;1;0;1;0;18393.150390625;9203.4990234375;4645.3427734375;2304.91479492188;566.0;247010;515.0;0.0;Calculated values ==>;1560513825.108;335.26000000000005;334.66;294.46000000000004;294.36;291.96000000000004;277.36;274.27422755570615;277.46000000000004;276.36;270.56;276.96000000000004;347.36;295.76000000000005;270.46000000000004;274.26000000000005;297.36;289.66;297.76000000000005;330.06;279.26000000000005;277.46000000000004;324.66;329.76000000000005;273.16;242.77792619122317;267.8393353686513;274.27422755570615;295.86;6700000.0;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;6720000.0;0.0;0.025500000000000002;0.201;0.042333333333333334;0.0;0.0;0.0;9203.4990234375;4645.3427734375;2304.91479492188;18393.150390625;478499.4069194869;477344.26055081555;255637.29869901793;255270.58571393692;247008.12995711467;430214.79039162316;434832.48858899495;437869.15320432716;472358.58907936385;527883.9114651857;471317.03812620445;437713.4967235476;443431.1120271193;464620.0566218266;454925.63822079764;269595.2982568562;470083.8221527364;437976.6894256693;434832.48858899495;216160.93158060662;237486.63934987856;468605.80246456154;202105.1991045506;201624.7066286063;274.0204867613842;320026.73275158333;182947.17852738904;42706.7089404773;37060.020774277524;0;1;1;1;0;0;0;3;22;24;274123883139.83817;104647193674.9186;230292779239.8287;47388.5547740551;11281.858875573796;0.0;0.0;768587.6292522058;171270.40118810025;0.0;178521.2420599978;3.631998124784337;0.3682330471146723
1264;2019-06-14 14:04:45.108;632;623;215;214;190;43;37;33;-26;39;747;229;-27;12;242;163;246;577;229;63;37;1;662;360;365;141;365;302;663;-1.0;-1.0;1151.0;192.0;0.0;50;2;42;1;0;0;1;0;0;0;1;1;0;0;0;18538.91796875;8947.591796875;4997.73681640625;2313.22680664062;572.0;247011;514.0;0.0;Calculated values ==>;1560513885.108;336.36;335.46000000000004;294.66;294.56;292.16;277.46000000000004;274.38016830617;276.86;276.46000000000004;270.56;277.06;347.86;296.06;270.46000000000004;274.36;297.36;289.46000000000004;297.76000000000005;330.86;279.46000000000004;276.86;324.56;330.36;273.26000000000005;242.77792619122317;267.8393353686513;274.38016830617;296.06;6620000.0;3600000.0;3650000.0;1410000.0;3650000.0;3020000.0;6630000.0;0.0;0.0;0.19183333333333333;0.032;0.0;0.0;0.0;8947.591796875;4997.73681640625;2313.22680664062;18538.91796875;481084.7723300831;479618.6894867654;256822.64782102525;256444.64215979847;247977.62324965498;430148.3826014536;433500.59072566376;437869.15320432716;472456.96783784614;528406.342065764;471674.1250475012;437713.4967235476;443576.6592147222;464473.26053001377;454473.8613734468;270351.87291229924;472514.1822825314;438091.08039259684;433500.59072566376;215742.86842915416;239996.17471937067;468704.9404502916;202483.05705601536;201624.7066286063;274.17206012781935;320334.49998791143;183098.43761755832;42745.19345382365;37140.37977085955;0;1;1;1;0;0;0;3;22;24;274342583139.83817;104731793674.9186;230473979239.8287;45154.89944445115;8519.100268616841;-0.0;0.0;769358.8247040267;171435.4091809685;0.0;178521.2420599978;3.3012772861296384;0.3266375966069209
1265;2019-06-14 14:05:45.109;638;629;217;217;191;42;38;34;-24;39;750;232;-26;14;242;160;247;580;242;64;38;3;661;359;364;141;364;304;663;-1.0;-1.0;1160.0;182.0;0.0;50;7;43;1;0;0;1;0;0;0;1;1;0;0;0;18735.505859375;9010.2333984375;5066.390625;2354.79711914062;579.0;247012;512.0;0.0;Calculated values ==>;1560513945.109;336.96000000000004;336.06;294.86;294.86;292.26000000000005;277.36;274.27422755570615;276.96000000000004;276.56;270.76000000000005;277.06;348.16;296.36;270.56;274.56;297.36;289.16;297.86;331.16;279.56;276.96000000000004;324.36;331.06;273.46000000000004;242.77792619122317;268.0796299477929;274.27422755570615;297.36;6609999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6630000.0;0.0;0.0;0.19333333333333333;0.030333333333333334;0.0;0.0;0.0;9010.2333984375;5066.390625;2354.79711914062;18735.505859375;482091.6072094621;480521.2534430446;257586.0965158651;257586.0965158651;248310.94239269712;430214.79039162316;433931.68165179034;437727.04723144654;472456.96783784614;528565.9442730256;471763.57443487656;437413.810930519;443461.255666955;464620.0566218266;454218.98018392763;270973.7337968082;472988.3730115171;438487.0707437395;433931.68165179034;214906.75144652807;242924.1476594651;468903.15145096794;202276.11798329072;201624.7066286063;274.08701779415566;320645.12536310725;183248.0886548142;42784.09430149483;37224.2488972321;0;1;1;1;0;0;0;3;22;24;274561286784.57397;104816395084.8164;230655782269.6091;45520.51298797679;8087.686681852875;-0.0;0.0;770114.4657338581;171573.80137855344;0.0;178521.2420599978;3.2625418826930774;0.3361051415898297
1266;2019-06-14 14:06:45.119;641;632;219;218;192;40;40;34;-23;39;753;235;-24;15;242;159;247;586;244;65;40;4;664;359;364;140;364;305;665;133.0;-2.0;1272.0;231.0;0.0;50;9;46;1;0;0;1;0;0;0;1;1;0;0;0;18979.24609375;9202.3125;5094.13427734375;2377.0439453125;586.0;247013;510.0;0.0;Calculated values ==>;1560514005.119;337.26;336.36;295.06;294.96000000000004;292.36;277.16;274.27422755570615;277.16;276.56;270.86;277.06;348.46000000000004;296.66;270.76000000000005;274.66;297.36;289.06;297.86;331.76000000000005;279.66;277.16;324.16;331.76000000000005;273.56;242.56692532238324;268.19934244402924;274.27422755570615;297.56;6640000.000000001;3590000.0;3640000.0;1400000.0;3640000.0;3050000.0;6650000.0;0.022166666666666668;0.0;0.21200000000000002;0.0385;0.0;0.022166666666666668;0.0;9202.3125;5094.13427734375;2377.0439453125;18979.24609375;482198.8475666121;480742.0244710435;258252.41556179963;257865.96501486993;248573.109698141;430214.79039162316;434293.55171347444;437656.05685647397;472588.21769833704;528802.8376560764;471987.4002066322;437499.1961693786;443403.66687243717;464620.0566218266;454077.13592351135;270671.0607178085;473683.96933543205;438656.3963097951;434293.55171347444;214070.64678622372;245852.32104278926;469139.01059756253;202271.05986344055;202271.05986344055;274.08504995023617;320959.4673442666;183399.88516581303;42823.53288236048;37308.93404991165;0;1;1;1;0;0;0;3;22;24;274779723184.53925;104900709134.80301;230838512719.58005;49901.61936252309;10274.416103263695;-0.0;5143.165236009085;770909.7827007252;171726.84440465897;0.0;178564.1089135761;3.917548028082621;0.37968785339735034
1267;2019-06-14 14:07:45.120;643;634;223;222;196;40;41;34;-22;39;755;237;-24;16;242;160;247;591;249;66;41;5;668;358;364;139;363;305;670;174.0;156.0;1301.0;202.0;0.0;55;10;49;1;0;0;1;0;0;0;1;1;0;0;0;19590.14453125;9530.9755859375;5296.19775390625;2392.9248046875;597.0;247014;508.0;0.0;Calculated values ==>;1560514065.12;337.46000000000004;336.56;295.46000000000004;295.36;292.76000000000005;277.16;274.1680685717883;277.26000000000005;276.56;270.96000000000004;277.06;348.66;296.86;270.76000000000005;274.76000000000005;297.36;289.16;297.86;332.26000000000005;279.76000000000005;277.26000000000005;323.96000000000004;332.86;273.66;242.35481222062532;268.19934244402924;274.1680685717883;298.06;6680000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3050000.0;6700000.0;0.029;0.026000000000000002;0.21683333333333332;0.033666666666666664;0.0;0.029;0.0;9530.9755859375;5296.19775390625;2392.9248046875;19590.14453125;482045.8188788432;480470.065634429;259543.22980713073;259150.45726799278;249734.73435303307;430280.9020939914;434473.7075064044;437812.597326149;472719.2527797885;529012.0071169034;472225.53028662654;437499.1961693786;443549.91784386104;464766.5650395172;454389.27195503766;270281.89286506246;473851.1070862709;438825.32783037116;434473.7075064044;213234.55432191002;250454.15340279948;469374.27755306003;202093.5099669336;202093.5099669336;274.0113910917397;321280.8842892798;183555.9985015195;42863.28328439146;37395.52159316914;0;1;1;1;0;0;0;3;22;24;274998126824.2754;104984410529.7019;231021515769.35898;51111.75544238987;8998.452508732924;0.0;6739.025728644653;771751.574852718;171887.45431968558;0.0;178663.1288217996;3.88204719384816;0.36685831082211184
1268;2019-06-14 14:08:45.120;646;636;225;225;198;39;43;34;-23;39;758;237;-24;15;242;161;247;596;247;67;43;5;668;358;363;138;363;305;670;-1.0;127.0;1093.0;194.0;0.0;55;9;49;1;0;0;1;0;0;0;1;1;0;1;0;19677.654296875;9554.111328125;5271.8271484375;2379.85131835938;609.0;247015;504.0;0.0;Calculated values ==>;1560514125.12;337.76;336.76000000000005;295.66;295.66;292.96000000000004;277.06;274.1680685717883;277.46000000000004;276.56;270.86;277.06;348.96000000000004;296.86;270.76000000000005;274.66;297.36;289.26000000000005;297.86;332.76000000000005;279.86;277.46000000000004;323.56;334.06;273.66;242.14157278889297;268.19934244402924;274.1680685717883;297.86;6680000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;6700000.0;0.0;0.021166666666666667;0.18216666666666667;0.03233333333333333;0.0;0.0;0.0;9554.111328125;5271.8271484375;2379.85131835938;19677.654296875;482492.2988352156;480771.0771063533;260337.40779075283;260337.40779075283;250414.20506337532;430280.9020939914;435074.67720794375;437656.05685647397;472850.0741107318;529325.6898092299;472225.53028662654;437499.1961693786;443403.66687243717;464766.5650395172;454530.5711204003;270281.89286506246;474636.2322435843;439216.07561312395;435074.67720794375;211562.405474017;255474.93562877487;469510.4172373617;201993.0092030103;202093.5099669336;273.97224652198696;321608.1159461808;183715.04089247002;42903.05641875018;37483.58846735534;0;1;1;1;0;0;0;3;22;24;275216226824.2754;105067510529.7019;231204515769.35898;42929.9518475393;8649.729526444029;0.0;0.0;772535.2557468008;172034.52250331207;0.0;178719.2873695383;2.997809573914856;0.31921188344399404
1269;2019-06-14 14:09:45.121;648;637;225;224;199;39;45;34;-23;39;761;237;-25;15;242;163;248;596;242;68;45;5;659;359;364;137;364;304;660;175.0;0.0;1226.0;237.0;9.0;63;6;49;1;0;0;1;0;0;0;1;1;0;1;0;19710.615234375;9336.734375;5432.892578125;2365.64233398438;620.0;247016;500.0;0.0;Calculated values ==>;1560514185.121;337.96000000000004;336.86;295.66;295.56;293.06;277.06;274.27422755570615;277.66;276.56;270.86;277.06;349.26;296.86;270.66;274.66;297.36;289.46000000000004;297.96000000000004;332.76000000000005;279.96000000000004;277.66;323.16;335.16;273.66;241.92719264551067;268.0796299477929;274.27422755570615;297.36;6590000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6600000.0;0.029166666666666667;0.0;0.20433333333333334;0.0395;0.0015;0.03066666666666667;0.0;9336.734375;5432.892578125;2365.64233398438;19710.615234375;483790.94785000855;482056.1138334062;260931.63711735068;260522.36145638608;251152.70299595775;430214.79039162316;435189.27008113236;437883.18805776763;472980.6827117325;529715.5300099069;472358.4094998168;437570.5891863215;443607.19622175704;464620.0566218266;454643.4832580543;271719.50146299944;475854.6702390143;439162.0244259253;435189.27008113236;209890.3038832737;260077.89159075968;469646.3180116958;202275.63645010858;205144.67996100627;274.08683045812074;321936.35699710867;183872.46723082667;42942.60285839209;37572.79595209003;0;1;1;1;0;0;0;3;22;24;275434330459.8786;105150011904.93007;231387218814.86426;48142.47637849834;10561.141921682696;-0.0;7054.700763683867;773294.2052997318;172194.61576733246;0.0;178778.07752255115;3.837600563029024;0.3599572242361298
1270;2019-06-14 14:10:45.121;647;636;223;222;199;39;47;34;-23;40;763;236;-25;13;243;164;248;589;236;69;47;4;655;358;363;137;362;304;656;181.0;-2.0;711.0;142.0;13.0;61;4;49;1;0;0;1;0;0;0;1;1;0;0;0;19346.869140625;9307.3994140625;5349.06787109375;2356.892578125;629.0;247017;494.0;0.0;Calculated values ==>;1560514245.121;337.86;336.76000000000005;295.46000000000004;295.36;293.06;277.06;274.1680685717883;277.86;276.56;270.86;277.16;349.46000000000004;296.76000000000005;270.66;274.46000000000004;297.46000000000004;289.56;297.96000000000004;332.06;280.06;277.86;322.56;336.06;273.56;241.92719264551067;268.0796299477929;274.1680685717883;296.76000000000005;6550000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;6559999.999999999;0.030166666666666668;0.0;0.11850000000000001;0.023666666666666666;0.0021666666666666666;0.03233333333333333;0.0;9307.3994140625;5349.06787109375;2356.892578125;19346.869140625;484087.2989939068;482359.22931095265;260354.88831976545;259947.72887536368;251315.66741048926;430280.9020939914;435782.62218529254;437883.18805776763;473078.44118532055;529924.4241206498;472239.5717048632;437570.5891863215;443315.08579407755;465044.1086722825;454953.4575107284;272163.20817129995;475259.76344660466;439550.530927348;435782.62218529254;207382.2378540181;263844.3676079864;469547.9199074341;202011.573753854;205921.17730723985;273.9794792340596;322261.83603356703;184027.83501240218;42981.957315993;37662.64562250019;0;1;1;1;0;0;0;3;22;24;275652430459.8786;105232211904.93007;231569618814.86426;27950.786295013768;6331.693525634729;-0.0;7432.186717723704;773928.3158220111;172335.3893960601;0.0;178898.8015848962;2.451877046837883;0.206099304587454
1271;2019-06-14 14:11:45.112;644;633;223;222;195;37;50;32;-24;39;765;234;-25;13;242;163;248;588;234;69;50;3;654;358;363;136;363;304;655;242.0;0.0;1346.0;271.0;14.0;57;1;48;1;0;0;1;0;0;0;1;1;0;1;0;18969.8359375;9225.43359375;5214.2607421875;2344.78588867188;635.0;247018;486.0;0.0;Calculated values ==>;1560514305.112;337.56000000000006;336.46000000000004;295.46000000000004;295.36;292.66;276.86;274.1680685717883;278.16;276.36;270.76000000000005;277.06;349.66;296.56;270.66;274.46000000000004;297.36;289.46000000000004;297.96000000000004;331.96000000000004;280.06;278.16;321.76000000000005;336.66;273.46000000000004;241.71165711629368;268.0796299477929;274.1680685717883;296.56;6540000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6550000.0;0.04033333333333333;0.0;0.22433333333333336;0.04516666666666667;0.0023333333333333335;0.042666666666666665;0.0;9225.43359375;5214.2607421875;2344.78588867188;18969.8359375;483759.2866327219;482028.5689832545;260415.3984899239;260007.11832160203;249966.58199848005;430280.9020939914;436308.6438538564;437727.04723144654;473111.07959547755;530133.2815370072;472001.7028667551;437570.5891863215;443315.08579407755;464766.5650395172;454812.6628188586;272277.5907143243;475227.34274009743;439550.530927348;436308.6438538564;204038.30555042345;266355.56789118156;469585.4881537126;201982.47170424598;205178.02238783773;273.9681407490913;322581.09401300177;184182.252121264;43021.13209274379;37750.66015669109;0;1;1;1;0;0;0;3;22;24;275870197789.65015;105314099619.84415;231751991454.6729;52885.366443268664;12086.736242967574;-0.0;9861.573182550132;774601.8493822658;172488.85328760024;0.0;179042.89463338075;4.458504217429703;0.3951555243836021
1272;2019-06-14 14:12:45.122;642;632;222;222;197;38;52;33;-23;39;767;233;-25;12;243;164;248;586;238;70;51;1;655;357;362;136;362;304;657;238.0;-1.0;1357.0;234.0;15.0;56;1;48;1;0;0;1;0;0;0;1;1;0;1;0;18965.203125;9236.0302734375;5153.96240234375;2343.72924804688;639.0;247019;476.0;0.0;Calculated values ==>;1560514365.122;337.36;336.36;295.36;295.36;292.86;276.96000000000004;274.0616903277293;278.36;276.46000000000004;270.86;277.06;349.86;296.46000000000004;270.66;274.36;297.46000000000004;289.56;297.96000000000004;331.76000000000005;280.16;278.26000000000005;320.76000000000005;337.06;273.26000000000005;241.71165711629368;268.0796299477929;274.0616903277293;296.96000000000004;6550000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6570000.0;0.03966666666666666;0.0;0.22616666666666668;0.039;0.0025;0.042166666666666665;0.0;9236.0302734375;5153.96240234375;2343.72924804688;18965.203125;483354.8899770166;481653.749104325;259888.6827276932;259888.6827276932;250578.3423923808;430346.717906069;436890.05270406;437883.18805776763;473111.07959547755;530342.1025289536;471882.6712456403;437570.5891863215;443168.68479859125;465044.1086722825;455121.83405515505;272163.20817129995;474672.2377664916;439936.2520002742;436716.91860004765;199858.6285646581;268029.79939014546;469388.9171306721;201758.27405575695;205204.7409730654;273.87621523125716;322897.2720260266;184336.12329438815;43060.20956403681;37837.076416525044;0;1;1;1;0;0;0;3;22;24;276087734039.6156;105395713219.83118;231934421854.64392;53403.584716788086;10437.595079921692;-0.0;9762.096823271084;775487.7382653354;172676.58733238798;0.0;179206.45247183382;4.398500044103927;0.3876876353450707
1273;2019-06-14 14:13:45.103;641;631;224;223;197;38;54;32;-24;39;769;233;-25;12;243;164;248;588;233;70;53;-1;654;358;363;135;362;304;656;262.0;-1.0;1269.0;260.0;9.0;57;1;48;1;0;0;1;0;0;0;1;1;0;0;0;19019.423828125;9212.01171875;5216.8115234375;2351.37133789062;640.0;247020;467.0;0.0;Calculated values ==>;1560514425.103;337.26;336.26000000000005;295.56;295.46000000000004;292.86;276.96000000000004;274.1680685717883;278.56;276.36;270.76000000000005;277.06;350.06000000000006;296.46000000000004;270.66;274.36;297.46000000000004;289.56;297.96000000000004;331.96000000000004;280.16;278.46000000000004;319.86;337.16;273.06;241.49495122638035;268.0796299477929;274.1680685717883;296.46000000000004;6540000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3040000.0;6559999.999999999;0.043666666666666666;0.0;0.2115;0.043333333333333335;0.0015;0.04516666666666667;0.0;9212.01171875;5216.8115234375;2351.37133789062;19019.423828125;483319.6262301087;481618.87015685905;260765.38285260714;260354.88831976545;250618.21526720957;430280.9020939914;437003.68543558475;437727.04723144654;473241.2657668606;530550.887364893;471882.6712456403;437570.5891863215;443168.68479859125;465044.1086722825;454953.4575107284;272277.5907143243;475105.04901241895;439717.1983153084;436830.5876020472;196097.13278094304;268448.3696465944;469328.6628582418;201928.4291821245;203882.42395346894;273.94707954712493;323213.7103464776;184489.8082951865;43099.323012369365;37923.472165176216;0;1;1;1;0;0;0;3;22;24;276305165164.422;105476987474.75882;232116764094.48157;49871.40771743161;11587.343459298418;-0.0;10521.492058127451;776348.0906702912;172860.07036535253;0.0;179375.42885289103;4.289595266095083;0.3725687265264419
1274;2019-06-14 14:14:45.123;641;631;226;225;199;37;55;32;-25;39;770;232;-26;11;243;164;248;589;225;71;55;-3;656;356;362;134;361;302;658;91.0;-1.0;841.0;195.0;8.0;54;1;46;1;0;0;1;0;0;0;1;1;0;1;0;18793.32421875;9086.666015625;5063.6982421875;2333.21850585938;640.0;247021;458.0;0.0;Calculated values ==>;1560514485.123;337.26;336.26000000000005;295.76000000000005;295.66;293.06;276.86;273.955091788801;278.66;276.36;270.66;277.06;350.16;296.36;270.56;274.26000000000005;297.46000000000004;289.56;297.96000000000004;332.06;280.26000000000005;278.66;318.96000000000004;337.16;272.86;241.2770596917726;267.8393353686513;273.955091788801;295.66;6559999.999999999;3560000.0;3620000.0000000005;1340000.0;3610000.0;3020000.0;6580000.0;0.015166666666666667;0.0;0.14016666666666666;0.0325;0.0013333333333333333;0.0165;0.0;9086.666015625;5063.6982421875;2333.21850585938;18793.32421875;483096.33213940455;481391.4693068712;261469.7810313268;261054.72791325534;251233.86032459274;430412.23801567365;437406.86254204705;438024.4983934438;473371.24222306634;530806.5203589969;472030.6264180923;437869.15320432716;443431.1120271193;465189.78860520123;455289.7775501878;272050.24885727;475015.1982268574;440101.83946078573;437406.86254204705;192335.8262164488;268448.3696465944;469268.73936395516;201262.42025161244;206127.66152674085;273.6780409196727;323528.9216155126;184642.34810591818;43138.37427380444;38009.17163683409;0;1;1;1;0;0;0;3;22;24;276522737664.35284;105557714374.73317;232298624694.42377;33186.15128621337;8710.205371151138;-0.0;3816.1068167525523;777040.4677105432;173029.27298763258;0.0;179494.94867014058;2.773211633023291;0.2568603742798157
1275;2019-06-14 14:15:45.124;642;632;226;225;200;37;57;32;-26;38;771;230;-27;12;243;165;248;590;232;72;57;-6;656;356;361;134;361;302;657;-1.0;0.0;925.0;218.0;8.0;47;1;42;1;0;0;1;0;0;0;1;1;0;0;0;18335.99609375;8824.4697265625;4859.3037109375;2332.53076171875;640.0;247022;452.0;0.0;Calculated values ==>;1560514545.124;337.36;336.36;295.76000000000005;295.66;293.16;276.86;273.955091788801;278.86;276.36;270.56;276.96000000000004;350.26;296.16;270.46000000000004;274.36;297.46000000000004;289.66;297.96000000000004;332.16;280.36;278.86;318.36;337.16;272.56;241.2770596917726;267.8393353686513;273.955091788801;296.36;6559999.999999999;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;6570000.0;0.0;0.0;0.15416666666666667;0.036333333333333336;0.0013333333333333333;0.0013333333333333333;0.0;8824.4697265625;4859.3037109375;2332.53076171875;18335.99609375;483243.3686788265;481653.749104325;261533.10405247487;261116.83472129222;251625.49596122958;430412.23801567365;437977.1081470654;437869.15320432716;473273.9119493556;530910.7679791142;471793.0235095721;437713.4967235476;443576.6592147222;465189.78860520123;455429.6849068524;272050.24885727;475292.32298906206;440483.78149257216;437977.1081470654;189828.38726562503;268448.3696465944;468974.4762999833;201152.24396371155;261533.10405247487;273.6349266300622;323838.3377758225;184791.61005850695;43177.25616582919;38091.86469820022;0;1;1;1;0;0;0;3;22;24;276739641279.9527;105638115714.95554;232479827714.9249;36493.85684126158;9730.874441551206;-0.0;235.25867212612067;777621.1441243236;173182.95121442454;0.0;179528.7106119976;2.9007934275627174;0.3028427691733279
1276;2019-06-14 14:16:48.124;642;633;225;224;199;36;59;31;-25;38;773;230;-27;12;243;165;248;591;221;72;59;-8;653;356;361;133;360;303;655;216.0;0.0;1432.0;170.0;3.0;41;0;41;1;0;0;1;0;0;0;1;1;0;0;0;18074.509765625;8771.263671875;4669.5888671875;2340.89331054688;639.0;247023;446.0;0.0;Calculated values ==>;1560514608.124;337.36;336.46000000000004;295.66;295.56;293.06;276.76000000000005;273.955091788801;279.06;276.26000000000005;270.66;276.96000000000004;350.46000000000004;296.16;270.46000000000004;274.36;297.46000000000004;289.66;297.96000000000004;332.26000000000005;280.36;279.06;317.76000000000005;337.06;272.36;241.05796691057077;267.9596281332873;273.955091788801;295.26000000000005;6530000.0;3560000.0;3610000.0;1330000.0;3600000.0;3030000.0;6550000.0;0.036000000000000004;0.0;0.23866666666666667;0.028333333333333332;0.0005;0.036500000000000005;0.0;8771.263671875;4669.5888671875;2340.89331054688;18074.509765625;483577.6132792023;482028.5689832545;261242.19683570904;260827.05383803244;251356.81801494164;430412.23801567365;438316.31352762313;437798.07955487026;473403.82665571757;531043.8128972996;471659.2155794101;437485.64907481754;443373.06176112994;465335.1870322967;455429.6849068524;272393.44050716254;475690.32835162786;440483.78149257216;438316.31352762313;187321.02276691253;268029.79939014546;468915.25611016277;201552.53549363208;202370.20208735915;273.79142507156985;324156.929702092;184945.5727257433;43218.148626461516;38175.24250825881;0;1;1;1;0;0;0;3;22;24;276967071279.9527;105722220714.95554;232670402714.9249;56383.936515948844;7575.277084135036;-0.0;8612.033067569637;778433.8248161993;173334.3800402743;0.0;179606.12441471993;4.59842956281353;0.3664009507867135
1277;2019-06-14 14:17:45.135;642;633;223;222;199;37;61;31;-23;38;775;231;-25;12;243;165;248;590;216;73;61;-11;650;357;362;133;362;305;652;243.0;-1.0;1535.0;253.0;0.0;42;0;45;1;0;0;1;0;0;0;1;1;0;1;0;18204.96875;8912.794921875;4627.755859375;2351.9755859375;639.0;247024;441.0;0.0;Calculated values ==>;1560514665.135;337.36;336.46000000000004;295.46000000000004;295.36;293.06;276.86;274.0616903277293;279.26000000000005;276.26000000000005;270.86;276.96000000000004;350.66;296.26000000000005;270.66;274.36;297.46000000000004;289.66;297.96000000000004;332.16;280.46000000000004;279.26000000000005;317.26000000000005;337.06;272.06;241.05796691057077;268.19934244402924;274.0616903277293;294.76000000000005;6500000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6520000.0;0.0405;0.0;0.2558333333333333;0.042166666666666665;0.0;0.0405;0.0;8912.794921875;4627.755859375;2351.9755859375;18204.96875;483910.9033071965;482367.3800330829;260599.11765613765;260187.39139758612;251481.2748572934;430346.717906069;438429.2166670595;437656.05685647397;473403.82665571757;531101.6472572297;471510.35465777136;437342.01223029394;442963.5195641987;465044.1086722825;455262.1006954997;272750.2692994137;475900.8779694179;440431.9404890446;438429.2166670595;185231.60634950487;268029.79939014546;468621.1914236793;201638.7139839129;201638.7139839129;273.8295594763101;324444.1976669085;185085.5985400541;43255.30767483271;38248.860691514856;0;1;1;1;0;0;0;3;22;24;277173166044.6562;105798045344.84645;232843716154.67557;60381.10355156353;11257.761132043483;-0.0;9590.015358667439;779358.393106437;173483.50369863512;0.0;179750.25177323874;5.111137031679472;0.4147277762946846
1278;2019-06-14 14:18:48.105;640;633;221;221;197;38;62;31;-22;38;778;230;-24;12;243;166;248;591;216;73;62;-13;660;356;361;134;361;306;662;292.0;-1.0;1522.0;213.0;0.0;41;0;48;1;0;0;1;0;0;0;1;1;0;1;0;18513.16796875;9311.138671875;4734.32568359375;2354.1943359375;638.0;247025;436.0;0.0;Calculated values ==>;1560514728.105;337.16;336.46000000000004;295.26000000000005;295.26000000000005;292.86;276.96000000000004;273.955091788801;279.36;276.26000000000005;270.96000000000004;276.96000000000004;350.96000000000004;296.16;270.76000000000005;274.36;297.46000000000004;289.76000000000005;297.96000000000004;332.26000000000005;280.46000000000004;279.36;316.76000000000005;336.96000000000004;271.86;241.2770596917726;268.3187672390254;273.955091788801;294.76000000000005;6600000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;6620000.0;0.048666666666666664;0.0;0.25366666666666665;0.0355;0.0;0.048666666666666664;0.0;9311.138671875;4734.32568359375;2354.1943359375;18513.16796875;482500.56626471615;481234.10066480475;259200.76097736217;259200.76097736217;250381.2835993591;430412.23801567365;438822.1517515752;437585.1090581189;473273.9119493556;531339.5441984396;471256.4460771589;437270.2536001789;442757.55712985963;465189.78860520123;455569.43109120143;271611.8357380058;474835.9856830177;440647.96367074497;438822.1517515752;183142.23651711168;267611.2341011182;468287.17430808354;201448.2454337834;201448.2454337834;273.7506900381666;324765.3283711071;185244.9820260152;43296.467052626474;38330.739896379935;0;1;1;1;0;0;0;3;22;24;277400802594.75964;105882110294.88464;233036089504.76297;59900.05107270643;9472.781975037655;-0.0;11552.196774132533;780410.3520383998;173664.8095736415;0.0;179935.15803693418;4.934555733424072;0.37892698740323366
1279;2019-06-14 14:19:45.106;640;634;223;222;198;39;64;32;-21;38;780;229;-23;12;244;166;248;595;221;75;64;-14;663;358;363;134;362;306;665;87.0;-1.0;1511.0;194.0;0.0;49;0;51;1;0;0;1;0;0;0;1;1;0;1;0;19090.88671875;9533.5458984375;5036.19189453125;2350.61474609375;638.0;247026;431.0;0.0;Calculated values ==>;1560514785.106;337.16;336.56;295.46000000000004;295.36;292.96000000000004;277.06;274.1680685717883;279.56;276.36;271.06;276.96000000000004;351.16;296.06;270.86;274.36;297.56;289.76000000000005;297.96000000000004;332.66;280.66;279.56;316.26000000000005;336.96000000000004;271.76000000000005;241.2770596917726;268.3187672390254;274.1680685717883;295.26000000000005;6630000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3060000.0;6650000.0;0.0145;0.0;0.2518333333333333;0.03233333333333333;0.0;0.0145;0.0;9533.5458984375;5036.19189453125;2350.61474609375;19090.88671875;482162.9741588568;481041.6829117294;259825.8174415401;259428.16805424268;250607.89627986916;430280.9020939914;438711.5355410296;437742.05038880615;473273.9119493556;531548.3773321469;471136.75227866956;437427.84448784514;442757.55712985963;465175.32018785755;455234.54990057624;271296.10353209864;475091.6301260949;440545.07506360364;438711.5355410296;181052.91087944093;267611.2341011182;468188.9083317238;201945.9258607754;201945.9258607754;273.9538990725929;325063.03235979;185394.17172932444;43333.71411125757;38408.091184124736;0;1;1;1;0;0;0;3;22;24;277607146214.49725;105958491634.78752;233210512564.5412;59381.32402697574;8608.523099893999;-0.0;3433.1013403636857;781354.6794902625;173807.9557499284;0.0;180053.79372814784;4.221126498537526;0.3707892173636233
1280;2019-06-14 14:20:48.116;642;636;224;224;198;39;65;32;-22;38;781;230;-24;11;244;166;248;599;219;75;65;-16;663;358;363;135;363;305;664;123.0;0.0;1551.0;202.0;0.0;50;0;51;1;0;0;1;0;0;0;1;1;0;1;0;19142.326171875;9536.728515625;5113.39697265625;2355.29736328125;637.0;247027;426.0;0.0;Calculated values ==>;1560514848.116;337.36;336.76000000000005;295.56;295.56;292.96000000000004;277.06;274.1680685717883;279.66;276.36;270.96000000000004;276.96000000000004;351.26;296.16;270.76000000000005;274.26000000000005;297.56;289.76000000000005;297.96000000000004;333.06;280.66;279.66;315.76000000000005;336.86;271.56;241.49495122638035;268.19934244402924;274.1680685717883;295.06;6630000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6640000.000000001;0.0205;0.0;0.2585;0.033666666666666664;0.0;0.0205;0.0;9536.728515625;5113.39697265625;2355.29736328125;19142.326171875;482459.7187471062;481454.39432545326;260284.97475781885;260284.97475781885;250647.07851532634;430280.9020939914;438880.1015656627;437812.597326149;473143.78782676667;531727.8354950516;471390.9279224763;437499.1961693786;442816.332836664;465029.61547741666;455234.54990057624;271296.10353209864;475833.9516749176;440545.07506360364;438880.1015656627;178963.62700411686;267192.67376467976;467853.6886979931;201926.8066867115;201926.8066867115;273.94644712262675;325397.6260742169;185561.06311691448;43374.897378197405;38496.91418335039;0;1;1;1;0;0;0;3;22;24;277835872514.46265;106043240084.77469;233403008114.51205;60976.4768802946;8952.871694379814;-0.0;4857.5425450185;782407.9774116541;173961.64234518114;0.0;180126.34837691713;4.397826021293043;0.37575867547635455
1281;2019-06-14 14:21:45.126;644;639;224;223;199;39;67;32;-22;39;781;230;-23;11;244;166;248;601;220;76;67;-18;657;359;364;135;364;306;659;129.0;-1.0;1842.0;221.0;8.0;54;0;54;1;0;0;1;0;0;0;1;1;0;1;0;19377.673828125;9633.494140625;5116.7724609375;2353.61083984375;636.0;247028;423.0;0.0;Calculated values ==>;1560514905.126;337.56000000000006;337.06;295.56;295.46000000000004;293.06;277.06;274.27422755570615;279.86;276.36;270.96000000000004;277.06;351.26;296.16;270.86;274.26000000000005;297.56;289.76000000000005;297.96000000000004;333.26000000000005;280.76000000000005;279.86;315.46000000000004;336.76000000000005;271.36;241.49495122638035;268.3187672390254;274.27422755570615;295.16;6570000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;6590000.000000001;0.021500000000000002;0.0;0.30700000000000005;0.036833333333333336;0.0013333333333333333;0.022833333333333334;0.0;9633.494140625;5116.7724609375;2353.61083984375;19377.673828125;483425.79204712657;482465.0426355213;260582.5770665049;260175.48022944125;251193.20111197908;430214.79039162316;438993.869243743;437585.1090581189;473241.2657668606;531652.7806895586;471256.4460771589;437427.84448784514;442609.8111887139;464883.6276779939;455066.4648223092;271938.67090093286;476744.49589809007;440493.80720142537;438993.869243743;177710.07569661198;266774.11836628895;467656.67764891183;202195.03646325623;205604.52788534376;274.055465557479;325702.6295741659;185712.85400489366;43412.18277494952;38577.91723325478;0;1;1;1;0;0;0;3;22;24;278043103864.428;106120203584.76181;233577173664.4829;72264.75228662285;9777.837117004983;-0.0;5329.05662768345;783462.9888663117;174109.9531381198;0.0;180207.00643507528;5.108294673568927;0.4364689657540304
1282;2019-06-14 14:22:45.087;643;639;222;221;200;41;46;33;-21;39;781;230;-23;11;244;166;248;594;224;77;47;-20;654;359;364;135;364;307;655;125.0;-1.0;1511.0;129.0;13.0;67;0;59;1;0;0;1;0;0;0;1;1;0;0;0;19854.609375;9920.5390625;5598.05419921875;2369.4794921875;636.0;247029;419.0;0.0;Calculated values ==>;1560514965.087;337.46000000000004;337.06;295.36;295.26000000000005;293.16;277.26000000000005;274.27422755570615;277.76000000000005;276.46000000000004;271.06;277.06;351.26;296.16;270.86;274.26000000000005;297.56;289.76000000000005;297.96000000000004;332.56;280.86;277.86;315.06;336.76000000000005;271.16;241.49495122638035;268.43790593516167;274.27422755570615;295.56;6540000.000000001;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;6550000.0;0.020833333333333332;0.0;0.2518333333333333;0.021500000000000002;0.0021666666666666666;0.023;0.0;9920.5390625;5598.05419921875;2369.4794921875;19854.609375;483612.8580433545;482913.9379684742;260007.11832160203;259602.1068082589;251708.78894119442;430214.79039162316;435366.92532215983;437514.20447033056;473241.2657668606;531577.6874793656;471121.7374611717;437198.53567211574;442402.47668766207;464883.6276779939;455066.4648223092;272277.5907143243;476151.8542704421;440658.6511082535;435544.0976640484;176038.69501535743;266774.11836628895;467459.58237182215;202335.51053171518;207768.34314960305;274.11011943903026;326029.3527591375;185875.69836381328;43451.5162776213;38667.14941672725;0;1;1;1;0;0;0;3;22;24;278261361904.303;106201150934.71545;233760954129.3777;59225.8344235413;5700.1675445623005;-0.0;5238.842353832242;784558.0315142581;174238.85267103382;0.0;180295.0150170847;3.922437329455395;0.32446910189617134
1283;2019-06-14 14:23:45.117;640;639;225;224;197;38;50;32;-21;39;781;231;-23;9;244;165;248;594;221;77;50;-21;665;357;362;131;362;306;667;158.0;-1.0;1645.0;76.0;0.0;54;0;60;1;0;0;1;0;0;0;1;1;0;0;0;19921.091796875;10199.2919921875;5258.95556640625;2366.26416015625;635.0;247030;416.0;0.0;Calculated values ==>;1560515025.117;337.16;337.06;295.66;295.56;292.86;276.96000000000004;274.0616903277293;278.16;276.36;271.06;277.06;351.26;296.26000000000005;270.86;274.06;297.56;289.66;297.96000000000004;332.56;280.86;278.16;314.76000000000005;336.66;271.06;240.61611355647437;268.3187672390254;274.0616903277293;295.26000000000005;6650000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3060000.0;6670000.0;0.026333333333333334;0.0;0.27416666666666667;0.012666666666666666;0.0;0.026333333333333334;0.0;10199.2919921875;5258.95556640625;2366.26416015625;19921.091796875;481937.3662183867;481562.0047180428;260512.10373280107;260110.46285327457;250187.95730393546;430346.717906069;436543.3446468343;437742.05038880615;473759.9231585776;531652.7806895586;471376.07246859424;437427.84448784514;442313.58979942015;465175.32018785755;455262.1006954997;271091.3562880507;474691.05059902644;441087.94060429255;436543.3446468343;174785.17458790913;266355.56789118156;467917.3540702453;201998.16825978807;201998.16825978807;273.96972100589744;326360.9826688171;186043.44745581804;43491.000540460715;38757.66973596452;0;1;1;1;0;0;0;3;22;24;278479270805.0646;106280990834.9945;233944946080.02075;64633.11435037246;3368.309686932458;-0.0;6176.356311525551;785590.7055032699;174314.46110021567;0.0;180390.18923628976;4.1615603007403115;0.32219488013578795
1284;2019-06-14 14:24:45.098;642;640;226;225;201;38;52;32;-22;39;784;230;-24;7;244;165;248;599;220;78;52;-22;660;359;363;132;363;305;661;0.0;-1.0;1703.0;132.0;2.0;64;100;60;1;0;0;1;0;0;0;1;0;0;1;0;19413.337890625;10125.208984375;5481.6806640625;1402.8232421875;634.0;247031;413.0;0.0;Calculated values ==>;1560515085.098;337.36;337.16;295.76000000000005;295.66;293.26000000000005;276.96000000000004;274.27422755570615;278.36;276.36;270.96000000000004;277.06;351.56000000000006;296.16;270.76000000000005;273.86;297.56;289.66;297.96000000000004;333.06;280.96000000000004;278.36;314.46000000000004;336.56;270.96000000000004;240.83765695389522;268.19934244402924;274.27422755570615;295.16;6600000.0;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3050000.0;6609999.999999999;0.0;0.0;0.2838333333333333;0.022000000000000002;0.0003333333333333333;0.0003333333333333333;0.0;10125.208984375;5481.6806640625;1402.8232421875;19413.337890625;482796.21399051294;482388.14456357283;261282.13916157722;260870.64319417553;251811.23086724972;430214.79039162316;436657.0512451711;437812.597326149;473630.5699406402;532040.812112784;471390.9279224763;437499.1961693786;442225.1804755989;465029.61547741666;454925.63822079764;271611.8357380058;476196.4726671176;441037.5559757664;436657.0512451711;173531.66647045466;265937.0223246507;467680.55453162285;202330.0691518304;261282.13916157722;274.10800330040826;326688.6657833984;186212.76466303883;43522.39965591609;38847.146694459814;0;1;1;1;0;0;0;3;22;24;278696701929.871;106359865849.92429;234128188034.8576;66837.79091347742;5837.7106783554345;-0.0;58.45830402786463;786685.9494423823;174391.15364285992;0.0;180442.12957172346;4.276025137140819;0.37671828993854983
1285;2019-06-14 14:25:45.128;642;641;223;223;199;39;43;33;-23;40;794;230;-24;-2;245;167;248;596;216;78;44;-20;663;357;362;135;362;304;665;141.0;-1.0;1576.0;0.0;0.0;59;100;60;1;0;0;1;0;0;0;1;0;0;1;0;19455.52734375;10229.75390625;5386.68505859375;1380.0178222656198;632.0;247032;410.0;0.0;Calculated values ==>;1560515145.128;337.36;337.26;295.46000000000004;295.46000000000004;293.06;277.06;274.0616903277293;277.46000000000004;276.46000000000004;270.86;277.16;352.56000000000006;296.16;270.76000000000005;272.96000000000004;297.66;289.86;297.96000000000004;332.76000000000005;280.96000000000004;277.56;314.16;336.36;271.16;241.49495122638035;268.0796299477929;274.0616903277293;294.76000000000005;6630000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6650000.0;0.0235;0.0;0.26266666666666666;0.0;0.0;0.0235;0.0;10229.75390625;5386.68505859375;1380.0178222656198;19455.52734375;482459.7187471062;482086.1735877126;259825.8174415401;259825.8174415401;250952.58325680014;430346.717906069;435315.5984456732;437883.18805776763;473338.7274854557;533157.754191297;471525.1840687706;437727.04723144654;441093.7378204844;465306.4224800408;455542.1458410124;271296.10353209864;475247.182896272;441251.0841643921;435492.39016710146;172278.17009871884;265099.94585879904;467459.58237182215;202234.48292222194;202234.48292222194;274.0616903277293;327012.73494713556;186382.47416605853;43545.601593279906;38937.761693629276;0;1;1;1;0;0;0;3;22;24;278914310679.7673;106440005899.8861;234310979384.77048;61897.05988227;0.0;-0.0;5481.560820254669;787759.2762603803;174439.8255556175;0.0;180488.31948115016;3.964274527713721;0.283381713130453
1286;2019-06-14 14:26:45.119;642;641;224;224;198;38;47;33;-24;41;804;229;-25;-6;245;167;248;599;212;78;47;-19;656;358;363;136;363;304;656;217.0;-2.0;1700.0;150.0;7.0;63;100;58;1;0;0;1;0;0;0;1;0;0;1;0;19157.337890625;9875.1005859375;5446.3974609375;1373.029296875;631.0;247033;407.0;0.0;Calculated values ==>;1560515205.119;337.36;337.26;295.56;295.56;292.96000000000004;276.96000000000004;274.1680685717883;277.86;276.46000000000004;270.76000000000005;277.26000000000005;353.56000000000006;296.06;270.66;272.56;297.66;289.86;297.96000000000004;333.06;280.96000000000004;277.86;313.86;336.26000000000005;271.26000000000005;241.71165711629368;268.0796299477929;274.1680685717883;294.36;6559999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;6559999.999999999;0.036166666666666666;0.0;0.2833333333333333;0.025;0.0011666666666666668;0.037333333333333336;0.0;9875.1005859375;5446.3974609375;1373.029296875;19157.337890625;483243.3686788265;483096.33213940455;260765.38285260714;260765.38285260714;250966.0658360573;430280.9020939914;435782.62218529254;437727.04723144654;473306.2826088756;534199.0434599458;471405.8899210585;437570.5891863215;440491.74836370035;465160.9749554807;455374.8496969889;272050.24885727;476797.9812693029;441037.5559757664;435782.62218529254;171024.68490186572;264681.4149301396;467418.7527916795;202069.17110324441;203903.42772041197;274.00191354581824;327334.4605576696;186549.9894889162;43568.54021127311;39028.02383984419;0;1;1;1;0;0;0;3;22;24;279131778054.5391;106521293704.80081;234493352024.57913;66769.73156965726;6633.739542210878;-0.0;8656.823260022209;788831.3386878655;174495.09842623686;0.0;180606.1216753821;4.915400878516732;0.37062192848974285
1287;2019-06-14 14:27:45.109;640;639;221;221;199;40;38;34;-23;41;806;227;-25;-8;245;168;248;585;215;79;38;-18;655;357;362;137;362;304;656;391.0;0.0;1346.0;19.0;8.0;65;100;58;1;0;0;1;0;0;0;1;0;0;0;0;19000.205078125;9890.728515625;5454.572265625;1369.92993164062;629.0;247034;405.0;0.0;Calculated values ==>;1560515265.109;337.16;337.06;295.26000000000005;295.26000000000005;293.06;277.16;274.0616903277293;276.96000000000004;276.56;270.86;277.26000000000005;353.76;295.86;270.66;272.36;297.66;289.96000000000004;297.96000000000004;331.66;281.06;276.96000000000004;313.66;336.06;271.36;241.92719264551067;268.0796299477929;274.0616903277293;294.66;6550000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6559999.999999999;0.06516666666666666;0.0;0.22433333333333336;0.0031666666666666666;0.0013333333333333333;0.0665;0.0;9890.728515625;5454.572265625;1369.92993164062;19000.205078125;483061.0488955969;482801.8768451226;259543.8001527547;259543.8001527547;251315.66741048926;430346.717906069;434424.3181684167;437883.18805776763;473176.1828425327;534407.2059654692;471167.1022015707;437570.5891863215;440189.142420014;465306.4224800408;455681.92639110074;272163.20817129995;474639.9076332876;441413.8914409164;434424.3181684167;170189.03402730724;263844.3676079864;467377.98515098984;202171.74615904465;203322.06303109895;274.03728803527304;327652.38708587224;186714.67727891498;43591.39439518211;39118.850114010915;0;1;1;1;0;0;0;3;22;24;279349241804.57367;106603180054.81383;234675721624.60812;52877.933465946866;839.8197568078264;-0.0;15368.29996663163;789828.2363860082;174557.36770712843;0.0;180806.29766740935;4.133119929724203;0.24402029655042168
