;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1288;2019-06-14 14:28:45.110;637;638;225;224;196;37;43;32;-25;41;803;226;-26;-8;245;167;248;588;218;78;43;-16;655;357;362;138;362;303;656;274.0;-1.0;1406.0;136.0;14.0;59;100;57;1;0;0;1;0;0;0;1;0;0;1;0;18850.158203125;9831.60546875;5290.78173828125;1364.79479980469;627.0;247035;404.0;0.0;Calculated values ==>;1560515325.11;336.86;336.96000000000004;295.66;295.56;292.76000000000005;276.86;274.0616903277293;277.46000000000004;276.36;270.66;277.26000000000005;353.46000000000004;295.76000000000005;270.56;272.36;297.66;289.86;297.96000000000004;331.96000000000004;280.96000000000004;277.46000000000004;313.56;335.86;271.56;242.14157278889297;267.9596281332873;274.0616903277293;294.96000000000004;6550000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6559999.999999999;0.04566666666666667;0.0;0.23433333333333334;0.02266666666666667;0.0023333333333333335;0.048;0.0;9831.60546875;5290.78173828125;1364.79479980469;18850.158203125;482619.33234539744;482654.45688721834;261179.32261172254;260765.38285260714;250272.07935149322;430346.717906069;435315.5984456732;437798.07955487026;473045.8727645816;534168.624116617;471182.43685157836;437642.0229114993;440405.2139601131;465306.4224800408;455542.1458410124;272163.20817129995;475105.04901241895;441251.0841643921;435315.5984456732;169771.2103021376;263007.33956846996;467436.2840301193;201814.3815632534;204700.1773086651;273.89809767675877;327967.8120364965;186879.03280113262;43614.18414773951;39208.39622301224;0;1;1;1;0;0;0;3;22;24;279566445424.3113;106685681429.71417;234857824659.38815;55298.846562702216;6020.763122582294;-0.0;11069.54021457639;790729.7245763774;174614.54018391302;0.0;181026.61667390887;4.390632060096553;0.3221052816762108
1289;2019-06-14 14:29:45.110;636;637;224;224;201;38;45;33;-25;41;798;225;-27;-8;245;167;248;584;219;79;45;-15;650;356;361;139;361;302;651;351.0;0.0;759.0;42.0;2.0;60;100;54;1;0;0;1;0;0;0;1;0;0;1;0;18635.515625;9577.830078125;5167.76953125;1357.75354003906;627.0;247036;402.0;0.0;Calculated values ==>;1560515385.11;336.76000000000005;336.86;295.56;295.56;293.26000000000005;276.96000000000004;273.955091788801;277.66;276.46000000000004;270.66;277.26000000000005;352.96000000000004;295.66;270.46000000000004;272.36;297.66;289.86;297.96000000000004;331.56;281.06;277.66;313.36;335.86;271.66;242.35481222062532;267.8393353686513;273.955091788801;295.06;6500000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6509999.999999999;0.058499999999999996;0.0;0.1265;0.007;0.0003333333333333333;0.05883333333333333;0.0;9577.830078125;5167.76953125;1357.75354003906;18635.515625;483033.2310495413;483067.94069704117;261077.55177915312;261077.55177915312;252233.6811384052;430412.23801567365;435906.5852007355;438024.4983934438;472915.35137376806;533722.2623946747;471197.8776569007;437713.4967235476;440620.3661345886;465451.58992337313;455709.01711372373;272750.2692994137;475099.04995381687;441625.88944252714;435906.5852007355;168935.5661677829;263007.33956846996;467395.78988382494;201771.02479931913;202107.03911648534;273.87667768732604;328280.1926517309;187040.77809735658;43636.87205057154;39295.550816925;0;1;1;1;0;0;0;3;22;24;279783345424.3113;106768781429.71417;235039324659.38815;29886.064409656774;1859.3733555915405;-0.0;13755.206627956715;791439.5988344804;174680.2079878978;0.0;181233.48956426332;2.8255385056161813;0.15737429641967488
1290;2019-06-14 14:30:45.121;634;636;225;224;199;37;48;32;-26;41;792;225;-28;-7;245;167;248;582;214;79;47;-13;645;357;362;138;362;301;646;264.0;-1.0;955.0;110.0;0.0;58;100;50;1;0;0;1;0;0;0;1;0;0;1;0;18146.232421875;9234.5341796875;5093.06787109375;1360.14074707031;624.0;247037;401.0;0.0;Calculated values ==>;1560515445.121;336.56;336.76000000000005;295.66;295.56;293.06;276.86;274.0616903277293;277.96000000000004;276.36;270.56;277.26000000000005;352.36;295.66;270.36;272.46000000000004;297.66;289.86;297.96000000000004;331.36;281.06;277.86;313.26000000000005;335.56;271.86;242.14157278889297;267.7187500070086;274.0616903277293;294.56;6450000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;6459999.999999999;0.044000000000000004;0.0;0.15916666666666668;0.018333333333333333;0.0;0.044000000000000004;0.0;9234.5341796875;5093.06787109375;1360.14074707031;18146.232421875;483300.14605268853;483480.3914470546;261826.37904012215;261399.66383027344;251734.84239898025;430346.717906069;436194.857971995;438095.2167564963;473045.8727645816;533172.2493560852;471332.4514500774;437785.01000687695;440984.1951948389;465306.4224800408;455542.1458410124;273379.1943790947;475403.2166237974;441413.8914409164;436019.9354273413;168517.74571465285;261751.83340796042;467733.16490160144;201794.75540910847;201794.75540910847;273.8904441904763;328586.7634139245;187197.57654102574;43659.52532202832;39381.073471780124;0;1;1;1;0;0;0;3;22;24;280000285189.87665;106851896664.93079;235220257824.8597;37611.15676445923;4875.537507362371;-0.0;10305.907920802247;792002.1787998189;174736.34253468254;0.0;181434.03561272842;3.365213394488709;0.23155754213198598
1291;2019-06-14 14:31:45.111;631;633;223;222;199;37;48;32;-27;41;786;225;-29;-7;245;167;248;571;212;79;48;-12;644;356;361;137;361;300;645;198.0;-1.0;737.0;115.0;0.0;54;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17687.0859375;8910.2490234375;5001.638671875;1354.71557617188;622.0;247038;400.0;0.0;Calculated values ==>;1560515505.111;336.26000000000005;336.46000000000004;295.46000000000004;295.36;293.06;276.86;273.955091788801;277.96000000000004;276.36;270.46000000000004;277.26000000000005;351.76;295.66;270.26000000000005;272.46000000000004;297.66;289.86;297.96000000000004;330.26000000000005;281.06;277.96000000000004;313.16;335.36;271.96000000000004;241.92719264551067;267.5978703862781;273.955091788801;294.36;6440000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6450000.0;0.033;0.0;0.12283333333333334;0.019166666666666665;0.0;0.033;0.0;8910.2490234375;5001.638671875;1354.71557617188;17687.0859375;482973.87376710476;483154.0775697033;261041.21925269286;260620.92219413788;251777.72461394186;430412.23801567365;436430.11128019885;438165.9764317512;473176.1828425327;532622.6209833812;471466.7988502995;437856.56215164;441196.9397310966;465451.58992337313;455709.01711372373;273510.6786062543;473828.8421914301;441625.88944252714;436430.11128019885;168099.92630828856;260914.8530628454;467970.7931639327;201402.1447043171;201402.1447043171;273.732674764396;328885.32463180233;187348.7578666547;43682.145354091816;39465.18200589248;0;1;1;1;0;0;0;3;22;24;280217149039.91113;106934382914.9439;235400527774.88837;29082.490663853157;5109.232428809299;-0.0;7755.922897004099;792557.8665650772;174819.5350830945;0.0;181584.52578369126;2.7476738108481653;0.19736499536393884
1292;2019-06-14 14:32:45.122;629;631;224;224;197;36;51;31;-29;41;782;223;-30;-7;245;167;248;559;202;80;51;-10;641;355;360;136;360;298;642;-2.0;-2.0;669.0;133.0;0.0;47;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16975.48828125;8318.0341796875;4734.08984375;1355.6982421875;620.0;247039;400.0;0.0;Calculated values ==>;1560515565.122;336.06;336.26000000000005;295.56;295.56;292.86;276.76000000000005;273.8482719121499;278.26000000000005;276.26000000000005;270.26000000000005;277.26000000000005;351.36;295.46000000000004;270.16;272.46000000000004;297.66;289.86;297.96000000000004;329.06;281.16;278.26000000000005;313.16;335.16;272.16;241.71165711629368;267.35522164206344;273.8482719121499;293.36;6409999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;2980000.0;6420000.0;0.0;0.0;0.1115;0.022166666666666668;0.0;0.0;0.0;8318.0341796875;4734.08984375;1355.6982421875;16975.48828125;483018.5667414529;483198.1588844407;261665.0075636181;261665.0075636181;251193.48832316961;430477.46260093397;437181.2009864583;438307.6172986034;473306.2826088756;532356.061458004;471497.88671541394;438153.8488135099;441619.8036147813;465596.4787924315;455875.4665706301;273917.8917564324;472336.2075858244;441998.2104767617;437181.2009864583;168099.92630828856;260077.89159075968;468306.3487947643;200880.58207871616;201402.1447043171;273.5240893660291;329174.23237327434;187492.35321413938;43704.7362767906;39546.327950774794;0;1;1;1;0;0;0;3;22;24;280433488694.6155;107016297929.83194;235579960664.64313;26473.114427017426;5927.9378288724;-0.0;0.0;793020.9148168205;174911.52836412622;0.0;181649.17032373793;2.248851468219045;0.2050969297345983
1293;2019-06-14 14:33:45.112;627;628;221;220;197;35;54;30;-23;40;779;221;-31;-6;245;166;248;540;199;80;54;-8;634;354;359;136;359;298;635;205.0;-1.0;449.0;103.0;0.0;35;100;29;1;0;0;1;0;0;0;1;0;0;0;0;15870.271484375;7748.7626953125;4285.599609375;1352.59875488281;616.0;247040;400.0;0.0;Calculated values ==>;1560515625.112;335.86;335.96000000000004;295.26000000000005;295.16;292.86;276.66;273.7412296467126;278.56;276.16;270.86;277.16;351.06000000000006;295.26000000000005;270.06;272.56;297.66;289.76000000000005;297.96000000000004;327.16;281.16;278.56;313.16;334.76000000000005;272.36;241.71165711629368;267.35522164206344;273.7412296467126;293.06;6340000.0;3540000.0;3590000.0;1360000.0;3590000.0;2980000.0;6350000.0;0.034166666666666665;0.0;0.07483333333333334;0.017166666666666667;0.0;0.034166666666666665;0.0;7748.7626953125;4285.599609375;1352.59875488281;15870.271484375;483512.2933596179;483545.38744137797;260844.8189351015;260419.07616714883;251493.83379016203;430542.39183029096;437922.44539726764;439224.0832595134;473208.68934220774;532044.295530265;471260.6978729664;437999.7806145802;441767.3564677892;465741.0905809244;455902.61431192263;399662.4205765451;470246.96658416564;442207.87201947026;437922.44539726764;168099.92630828856;258404.02479325983;468503.3621329318;200806.72568453674;200806.72568453674;273.49073323295625;329447.9014189206;187626.22087312333;43727.30165691284;39621.47950221632;0;1;1;1;0;0;0;3;22;24;280649152744.6498;107097884329.84491;235758730864.67154;17841.565591860755;4595.458925697449;-0.0;8101.453756851639;793390.1422688698;174999.20872126607;0.0;181716.67118637;2.2812106600233926;0.14210890785467048
1294;2019-06-14 14:34:45.123;624;623;217;217;195;35;56;30;-11;40;777;219;-17;-5;245;166;248;500;200;80;56;-6;632;354;359;135;359;299;634;85.0;-2.0;457.0;62.0;0.0;29;100;25;1;0;0;1;0;0;0;1;0;0;0;0;15141.41796875;7490.04736328125;4071.34643554688;1351.55114746094;614.0;247041;404.0;0.0;Calculated values ==>;1560515685.123;335.56;335.46000000000004;294.86;294.86;292.66;276.66;273.7412296467126;278.76000000000005;276.16;272.06;277.16;350.86;295.06;271.46000000000004;272.66;297.66;289.76000000000005;297.96000000000004;323.16;281.16;278.76000000000005;313.56;334.56;272.56;241.49495122638035;267.47669482898436;273.7412296467126;293.16;6320000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;6340000.0;0.014166666666666666;0.0;0.07616666666666667;0.010333333333333333;0.0;0.014166666666666666;0.0;7490.04736328125;4071.34643554688;1351.55114746094;15141.41796875;483301.63190759806;482931.71345632686;259226.04088682166;259226.04088682166;250821.31148221518;430542.39183029096;438260.93883625965;440813.73739064514;473338.7274854557;531761.3840497683;470888.1621824669;439913.33508480777;441704.83121573745;465741.0905809244;455902.61431192263;400885.8892644118;463893.0797915088;442207.87201947026;438260.93883625965;169771.2103021376;257567.11924055516;468837.507044565;200984.9027344346;200984.9027344346;273.56054944236;329706.37954298005;187753.2342382867;43749.840370741695;39691.1334867186;0;1;1;1;0;0;0;3;22;24;280864592234.35535;107179199234.73378;235937863699.42673;18266.962906314704;2767.8102445380136;-0.0;3361.410511442521;793691.1018384174;175060.58054703983;0.0;181812.21256785115;1.8892811642712246;0.1342713996399565
1295;2019-06-14 14:35:45.103;620;619;216;216;192;35;60;30;0;40;776;218;-5;1;245;166;248;470;202;80;59;-4;635;353;358;135;358;300;637;131.0;-1.0;531.0;132.0;0.0;14;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14573.9326171875;7417.8828125;3620.865234375;1361.75146484375;604.0;247042;419.0;0.0;Calculated values ==>;1560515745.103;335.16;335.06;294.76000000000005;294.76000000000005;292.36;276.66;273.6339639331285;279.16;276.16;273.16;277.16;350.76;294.96000000000004;272.66;273.26000000000005;297.66;289.76000000000005;297.96000000000004;320.16;281.16;279.06;315.06;333.56;272.76000000000005;241.49495122638035;267.5978703862781;273.6339639331285;293.36;6350000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3000000.0;6370000.0;0.021833333333333333;0.0;0.0885;0.022000000000000002;0.0;0.021833333333333333;0.0;7417.8828125;3620.865234375;1361.75146484375;14573.9326171875;482381.80403916753;482008.71641934244;258634.99408630078;258634.99408630078;249640.21465067667;430607.02586249536;439155.6541045818;442232.80960689666;473338.7274854557;531582.2435752349;470633.6200512056;441494.1431799284;442379.8145169229;465885.42676947766;456068.57679068804;399026.8036660977;458323.97579723626;442416.7057188962;438988.9076503805;176038.69501535743;253382.8652305231;469034.0285436012;200468.21487269292;200468.21487269292;273.3535175770993;329953.92492196773;187877.4255788739;43772.44368889972;39755.213883400356;0;1;1;1;0;0;0;3;22;24;281079620534.4237;107260172234.75952;236117503799.48386;21396.16663397703;5908.447900759984;-0.0;5207.701792312846;794021.517742665;175132.85859755657;0.0;181883.59803398207;2.621855377384193;0.19961242291847717
1296;2019-06-14 14:36:45.124;618;618;216;215;192;35;62;29;7;39;776;218;3;7;245;166;248;477;207;81;62;-2;634;354;359;136;359;301;637;296.0;-1.0;1085.0;194.0;0.0;10;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14162.1337890625;7204.49755859375;3466.92407226562;1361.61254882812;596.0;247043;459.0;0.0;Calculated values ==>;1560515805.124;334.96000000000004;334.96000000000004;294.76000000000005;294.66;292.36;276.66;273.7412296467126;279.36;276.06;273.86;277.06;350.76;294.96000000000004;273.46000000000004;273.86;297.66;289.76000000000005;297.96000000000004;320.86;281.26000000000005;279.36;319.06;332.76000000000005;272.96000000000004;241.71165711629368;267.7187500070086;273.7412296467126;293.86;6340000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;6370000.0;0.04933333333333333;0.0;0.18083333333333332;0.03233333333333333;0.0;0.04933333333333333;0.0;7204.49755859375;3466.92407226562;1361.61254882812;14162.1337890625;482203.2203587432;481862.21617339586;258634.99408630078;258229.78035075834;249640.21465067667;430542.39183029096;439267.05509245384;443052.165307785;473111.07959547755;531507.0790911687;470497.8680624812;442466.16301167716;443052.165307785;465741.0905809244;455902.61431192263;399662.4205765451;459546.28999049176;442368.09841364;439267.05509245384;192753.74022246967;250035.78352995744;469093.9126544294;200952.13559743128;200952.13559743128;273.54771597065286;330193.475956133;187999.32139754068;43795.146332214244;39814.299467152414;0;1;1;1;0;0;0;3;22;24;281294795819.9502;107341500689.95853;236297866904.9252;43779.75537262229;8669.91745817627;-0.0;11756.869361754447;794564.840523822;175254.38749607737;0.0;182025.01894061122;5.335856379510469;0.38110324529575723
1297;2019-06-14 14:37:45.124;617;617;216;216;193;37;63;30;11;39;775;218;8;15;245;167;248;495;217;81;63;0;638;355;360;136;360;303;641;95.0;-2.0;1002.0;168.0;0.0;11;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14431.373046875;7444.57373046875;3565.8603515625;1379.64990234375;591.0;247044;513.0;0.0;Calculated values ==>;1560515865.124;334.86;334.86;294.76000000000005;294.76000000000005;292.46000000000004;276.86;273.8482719121499;279.46000000000004;276.16;274.26000000000005;277.06;350.66;294.96000000000004;273.96000000000004;274.66;297.66;289.86;297.96000000000004;322.66;281.26000000000005;279.46000000000004;324.46000000000004;332.26000000000005;273.16;241.71165711629368;267.9596281332873;273.8482719121499;294.86;6380000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;6409999.999999999;0.01583333333333333;0.0;0.16699999999999998;0.028;0.0;0.01583333333333333;0.0;7444.57373046875;3565.8603515625;1379.64990234375;14431.373046875;481601.50370896154;481258.55264194385;258401.1515060762;258401.1515060762;249828.1309531503;430477.46260093397;439212.19350399077;443226.97429043637;473111.07959547755;531252.369025014;470225.66241189424;442787.31820175383;443809.95577213913;465596.4787924315;455875.4665706301;397008.7015453103;462048.4455123837;442159.0684893813;439212.19350399077;215324.80838970217;247943.99896000302;469290.60212070297;201202.36459033625;201202.36459033625;273.6501005290009;330431.7551797658;188121.3969916162;43817.99018597401;39872.90600401765;0;1;1;1;0;0;0;3;22;24;281510495819.9502;107423100689.95853;236479066904.9252;40418.10981991672;7506.4706508502695;-0.0;3768.4889577995295;795266.4894004265;175389.19073031924;0.0;182154.3969266075;4.172132286896205;0.36035399540563634
1298;2019-06-14 14:38:45.124;617;618;217;217;193;38;65;31;12;39;775;219;10;19;246;168;248;519;213;82;65;1;641;356;361;137;361;305;643;123.0;-2.0;1224.0;143.0;0.0;10;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14585.4501953125;7614.67919921875;3563.74658203125;1385.36437988281;584.0;247045;555.0;0.0;Calculated values ==>;1560515925.124;334.86;334.96000000000004;294.86;294.86;292.46000000000004;276.96000000000004;273.955091788801;279.66;276.26000000000005;274.36;277.06;350.66;295.06;274.16;275.06;297.76000000000005;289.96000000000004;297.96000000000004;325.06;281.36;279.66;328.66;331.56;273.26000000000005;241.92719264551067;268.19934244402924;273.955091788801;294.46000000000004;6409999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;6430000.0;0.0205;0.0;0.20400000000000001;0.02383333333333333;0.0;0.0205;0.0;7614.67919921875;3563.74658203125;1385.36437988281;14585.4501953125;481258.55264194385;481177.0871456195;258688.19076086572;258688.19076086572;249748.2169071051;430412.23801567365;439324.5203113631;442963.5195641987;472980.6827117325;531101.6472572297;470072.7615667927;442668.9074931304;443987.30161898106;465582.3289076539;455848.44397559477;273917.8917564324;465783.1382854563;442110.38373763114;439324.5203113631;232886.18681767926;245015.67932991832;469252.60634738253;201614.46356358266;201614.46356358266;273.8156009623004;330673.5620401174;188246.89076603026;43841.031971659235;39932.31939513093;0;1;1;1;0;0;0;3;22;24;281726795819.9502;107505000689.95853;236661466904.9252;49235.20742412567;6378.7090696805635;-0.0;4873.056163329499;796013.6003774602;175504.90056132365;0.0;182226.40980261692;4.814388960765797;0.38720085520752634
1299;2019-06-14 14:39:45.125;619;619;218;218;195;39;43;32;11;39;776;220;10;22;246;169;248;538;217;83;45;3;645;358;363;138;362;306;647;-1.0;-1.0;1130.0;142.0;0.0;18;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15271.3720703125;8076.228515625;3827.81225585938;1385.81005859375;575.0;247046;578.0;0.0;Calculated values ==>;1560515985.125;335.06;335.06;294.96000000000004;294.96000000000004;292.66;277.06;274.1680685717883;277.46000000000004;276.36;274.26000000000005;277.06;350.76;295.16;274.16;275.36;297.76000000000005;290.06;297.96000000000004;326.96000000000004;281.46000000000004;277.66;330.96000000000004;330.66;273.46000000000004;242.14157278889297;268.3187672390254;274.1680685717883;294.86;6450000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3060000.0;6470000.0;0.0;0.0;0.18833333333333335;0.023666666666666666;0.0;0.0;0.0;8076.228515625;3827.81225585938;1385.81005859375;15271.3720703125;481095.7772315853;480866.3791786071;258858.93450600342;258858.93450600342;250283.75287392968;430280.9020939914;435074.67720794375;442609.8111887139;472850.0741107318;531130.6756210164;470056.4235496659;442461.82273329195;444222.0935492395;465437.41611875535;455654.961665661;273379.1943790947;468344.2673054574;441851.56343584816;435429.60780573246;242505.85365607988;241250.99604349316;469313.27648880874;202101.59172313832;201614.46356358266;274.0145377961113;330922.37303881126;188377.65050945542;43864.12547683732;39993.916745311006;0;1;1;1;0;0;0;3;22;24;281943999439.6878;107587502064.85887;236844769959.70377;45295.714666016735;6324.009872787534;-0.0;0.0;796801.3711898879;175610.75831664953;0.0;182267.0192807423;3.8841462706245284;0.3537087635627191
1300;2019-06-14 14:40:45.135;621;621;219;218;195;40;43;33;-13;40;775;221;-12;22;246;169;248;555;220;84;43;5;654;358;363;139;363;305;657;-1.0;-1.0;1139.0;124.0;3.0;19;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15668.6220703125;8278.419921875;3908.5439453125;1377.30163574219;565.0;247047;591.0;0.0;Calculated values ==>;1560516045.135;335.26000000000005;335.26000000000005;295.06;294.96000000000004;292.66;277.16;274.1680685717883;277.46000000000004;276.46000000000004;271.86;277.16;350.66;295.26000000000005;271.96000000000004;275.36;297.76000000000005;290.06;297.96000000000004;328.66;281.56;277.46000000000004;332.26000000000005;329.66;273.66;242.35481222062532;268.19934244402924;274.1680685717883;295.16;6540000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6570000.0;0.0;0.0;0.18983333333333335;0.020666666666666667;0.0005;0.0005;0.0;8278.419921875;3908.5439453125;1377.30163574219;15668.6220703125;480358.81537282415;480012.5125268419;258689.30385632432;258295.46239397646;249888.8125771221;430280.9020939914;435074.67720794375;439207.5311587726;472817.310826017;531101.6472572297;470313.0473591377;439361.0270025769;444422.66845152143;465292.22471119097;455654.961665661;272277.5907143243;469770.4408163829;442013.3735559718;435074.67720794375;247943.99896000302;237068.3971897606;469374.27755306003;202158.38955040422;258689.30385632432;274.03664791090887;331180.2492954896;188513.9619612024;43887.155245274924;40058.39712524969;0;1;1;1;0;0;0;3;22;24;282161835739.6532;107670615914.84566;237028100509.67462;44999.828715321935;5522.46168538822;-0.0;88.19268667580972;797553.9594617563;175709.49536638468;0.0;182267.75434228766;3.731162817216665;0.3385780222759323
1301;2019-06-14 14:41:45.106;627;624;219;218;194;40;46;33;-21;40;772;221;-22;16;246;167;248;568;222;84;46;6;656;358;363;140;363;306;658;-2.0;-1.0;1726.0;127.0;0.0;19;100;36;1;0;0;1;0;0;0;1;0;0;0;0;16019.07421875;8456.9501953125;3987.1103515625;1377.22082519531;552.0;247048;597.0;0.0;Calculated values ==>;1560516105.106;335.86;335.56;295.06;294.96000000000004;292.56;277.16;274.1680685717883;277.76000000000005;276.46000000000004;271.06;277.16;350.36;295.26000000000005;270.96000000000004;274.76000000000005;297.76000000000005;289.86;297.96000000000004;329.96000000000004;281.56;277.76000000000005;332.86;328.36;273.76000000000005;242.56692532238324;268.3187672390254;274.1680685717883;295.36;6559999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;6580000.0;0.0;0.0;0.2876666666666667;0.021166666666666667;0.0;0.0;0.0;8456.9501953125;3987.1103515625;1377.22082519531;16019.07421875;481024.18550130015;480346.6848660705;258633.6673452111;258240.78489808392;249508.36225557775;430280.9020939914;435606.35181711527;437742.05038880615;472686.4266018815;530712.8310791965;470176.73804117914;437585.1090581189;443346.1541946438;465292.22471119097;455374.8496969889;272050.24885727;471720.3455010131;442013.3735559718;435606.35181711527;250454.15340279948;231631.59724164338;469336.76393192314;202266.84537636355;258689.30385632432;274.0788447797623;331444.18580003973;188653.35597239182;43910.09850449493;40124.16244240129;0;1;1;1;0;0;0;3;22;24;282379530469.49396;107754275459.78445;237211311914.5406;67738.36730857933;5652.979942759344;-0.0;0.0;798492.9903435346;175802.5790343557;0.0;182268.48892612223;5.31002482878657;0.47050233843189077
1302;2019-06-14 14:42:45.116;631;628;219;218;195;40;49;33;-19;40;769;222;-21;10;247;165;248;577;236;85;49;7;661;359;364;140;364;308;663;178.0;0.0;1768.0;148.0;0.0;25;100;43;1;0;0;1;0;0;0;1;0;0;1;0;16723.08203125;8983.3212890625;4185.8115234375;1390.2614746093802;534.0;247049;601.0;0.0;Calculated values ==>;1560516165.116;336.26000000000005;335.96000000000004;295.06;294.96000000000004;292.66;277.16;274.27422755570615;278.06;276.46000000000004;271.26000000000005;277.16;350.06000000000006;295.36;271.06;274.16;297.86;289.66;297.96000000000004;330.86;281.66;278.06;333.26000000000005;326.56;273.86;242.56692532238324;268.5567601203482;274.27422755570615;296.76000000000005;6609999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;6630000.0;0.029666666666666668;0.0;0.2946666666666667;0.024666666666666667;0.0;0.029666666666666668;0.0;8983.3212890625;4185.8115234375;1390.2614746093802;16723.08203125;481049.5181784062;480371.17997098155;258359.91331710652;257971.67349892322;249659.00883455336;430214.79039162316;435897.0153556221;437601.09044165985;472686.4266018815;530247.6594984549;470024.0691138933;437285.26766895736;442045.18520996696;465278.15030523995;454925.63822079764;271505.40265057347;472514.1822825314;441965.0496261948;435897.0153556221;252127.67657613798;224104.74344509715;469435.60934050113;202528.31948099975;202528.31948099975;274.18505412068856;331717.0825772967;188798.71579067112;43933.16470071505;40192.28147596252;0;1;1;1;0;0;0;3;22;24;282597666819.4593;107838289459.7711;237395542614.51132;69268.10984307452;6583.713149867702;-0.0;6923.27131094713;799634.9012730574;175904.5684721851;0.0;182326.19246935888;5.685339147465557;0.4895520019357702
1303;2019-06-14 14:43:45.137;635;631;217;216;194;41;40;34;-19;41;767;223;-20;7;247;164;248;586;243;86;40;8;667;360;365;141;365;309;669;-2.0;-1.0;1788.0;131.0;0.0;39;100;49;1;0;0;1;0;0;0;1;0;0;1;0;17709.626953125;9435.3115234375;4724.87890625;1385.78125;516.0;247050;603.0;0.0;Calculated values ==>;1560516225.137;336.66;336.26000000000005;294.86;294.76000000000005;292.56;277.26000000000005;274.38016830617;277.16;276.56;271.26000000000005;277.26000000000005;349.86;295.46000000000004;271.16;273.86;297.86;289.56;297.96000000000004;331.76000000000005;281.76000000000005;277.16;333.46000000000004;324.76000000000005;273.96000000000004;242.77792619122317;268.67533136820026;274.38016830617;297.46000000000004;6670000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;6690000.000000001;0.0;0.0;0.298;0.021833333333333333;0.0;0.0;0.0;9435.3115234375;4724.87890625;1385.78125;17709.626953125;480963.3792889772;480132.6150847801;257277.26313149204;256899.23670994386;249097.86583784656;430148.3826014536;434047.17992658;437372.52749135875;472653.6706096803;529962.3506881573;470008.05317070324;437214.0438153077;441384.9092064438;465132.6551254336;454615.39246030693;270890.9335255733;473186.33133613534;441916.84747498244;434047.17992658;252964.46457616048;216578.99785978085;469398.3044737421;202797.23341621153;202528.31948099975;274.29403967297753;332004.1222482701;188952.25811883004;43956.30648693471;40266.563219238764;0;1;1;1;0;0;0;3;22;24;282816443364.9946;107922618964.97745;237580707399.96442;69903.43763439386;5820.790051422751;-0.0;0.0;800795.0700885553;176007.9755122499;0.0;182383.90658996598;4.870987111391599;0.4692291013374454
1304;2019-06-14 14:44:45.097;638;633;218;217;194;43;38;35;-19;41;765;224;-20;3;247;160;248;591;226;87;38;9;668;362;367;141;367;308;669;-2.0;144.0;1792.0;115.0;0.0;54;100;53;1;0;0;1;0;0;0;1;0;0;1;0;18632.015625;9764.8115234375;5290.8466796875;1389.41955566406;500.0;247051;604.0;0.0;Calculated values ==>;1560516285.097;336.96000000000004;336.46000000000004;294.96000000000004;294.86;292.56;277.46000000000004;274.5913991737795;276.96000000000004;276.66;271.26000000000005;277.26000000000005;349.66;295.56;271.16;273.46000000000004;297.86;289.16;297.96000000000004;332.26000000000005;281.86;276.96000000000004;333.56;323.16;274.06;242.77792619122317;268.5567601203482;274.5913991737795;295.76000000000005;6680000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3080000.0;6690000.000000001;0.0;0.024;0.2986666666666667;0.019166666666666665;0.0;0.0;0.0;9764.8115234375;5290.8466796875;1389.41955566406;18632.015625;481298.99021758075;480434.0917151278;257657.73443389253;257277.26313149204;249097.86583784656;430014.67791919125;433182.4302400453;437601.09044165985;472653.6706096803;529829.0644156147;470265.17358941067;437443.34373287327;440994.04979356076;464840.8181699309;453705.38493801095;270792.2777787855;473974.71810694167;441657.7276181777;433182.4302400453;253382.8652305231;209890.3038832737;469497.271648461;203351.04547419454;202528.31948099975;274.51783836925136;332306.7673707293;189112.15247633634;43979.41774245579;40349.971955923065;0;1;1;1;0;0;0;3;22;24;283035896964.26166;108007162564.69507;237765683999.3466;69962.68009694964;5101.13600167344;0.0;0.0;801959.844031772;176098.9308850216;0.0;182383.90658996598;4.564515729243377;0.4072490218853056
1305;2019-06-14 14:45:45.108;640;636;221;221;195;40;41;35;-17;42;763;224;-18;1;247;158;248;597;216;84;41;10;697;354;359;141;358;310;699;173.0;423.0;1071.0;61.0;0.0;19;100;63;1;0;0;1;0;0;0;1;0;0;1;0;18709.865234375;11033.037109375;4311.5361328125;1399.53186035156;488.0;247052;603.0;0.0;Calculated values ==>;1560516345.108;337.16;336.76000000000005;295.26000000000005;295.26000000000005;292.66;277.16;273.7412296467126;277.26000000000005;276.66;271.46000000000004;277.36;349.46000000000004;295.56;271.36;273.26000000000005;297.86;288.96000000000004;297.96000000000004;332.86;281.56;277.26000000000005;333.46000000000004;321.96000000000004;274.16;242.77792619122317;268.7936212382143;273.7412296467126;294.76000000000005;6970000.0;3540000.0;3590000.0;1410000.0;3579999.9999999995;3100000.0;6990000.000000001;0.028833333333333332;0.07050000000000001;0.17850000000000002;0.010166666666666666;0.0;0.028833333333333332;0.0;11033.037109375;4311.5361328125;1399.53186035156;18709.865234375;478266.5985221396;477409.91195283795;257304.1886398923;257304.1886398923;248379.36158980327;430542.39183029096;435681.3269337161;437460.313363465;472751.9947874012;529467.1112581616;469992.14506084594;437301.7563972805;440260.39484174695;466145.29014520516;454785.8334167292;268291.3644672233;471185.45752960054;442846.9158419669;435681.3269337161;252964.46457616048;204874.27233412856;469596.2179012159;201299.43713127542;201299.43713127542;273.6836038025344;332618.006762131;189285.49965655254;44002.663265214505;40430.00648320956;0;1;1;1;0;0;0;3;22;24;283253736894.8294;108091778074.91559;237951117989.82986;42154.71640744585;2727.6839378277277;0.0;6758.011155970372;802894.3269622109;176164.1830120513;0.0;182440.23367448512;3.084095040314412;0.22154036431679636
1306;2019-06-14 14:46:45.128;648;642;222;222;197;38;36;33;-20;41;761;223;-22;0;246;158;249;604;224;83;36;10;693;358;362;141;362;306;695;-2.0;0.0;1609.0;171.0;0.0;32;100;61;1;0;0;1;0;0;0;1;0;0;0;0;19072.109375;10705.40625;4740.2646484375;1371.37719726562;486.0;247053;601.0;0.0;Calculated values ==>;1560516405.128;337.96000000000004;337.36;295.36;295.36;292.86;276.96000000000004;274.1680685717883;276.76000000000005;276.46000000000004;271.16;277.26000000000005;349.26;295.46000000000004;270.96000000000004;273.16;297.76000000000005;288.96000000000004;298.06;333.56;281.46000000000004;276.76000000000005;333.26000000000005;321.76000000000005;274.16;242.77792619122317;268.3187672390254;274.1680685717883;295.56;6930000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6950000.0;0.0;0.0;0.26816666666666666;0.0285;0.0;0.0;0.0;10705.40625;4740.2646484375;1371.37719726562;19072.109375;479961.2732479508;478808.5431085059;257863.1087407711;257863.1087407711;249168.0626406502;430280.9020939914;434064.28222162405;437898.67151236854;472653.6706096803;529563.0046643513;470417.1566364655;437585.1090581189;440968.15519671026;465437.41611875535;454106.1615174019;269061.81170570484;472821.63323224994;442061.818510252;434064.28222162405;252127.67657613798;204038.30555042345;469596.2179012159;202202.70132378215;201299.43713127542;274.053891853626;332932.96150037186;189466.7137357213;44025.761870990245;40505.46330025372;0;1;1;1;0;0;0;3;22;24;283470108994.7606;108176406274.8887;238135979589.77112;63205.80267223925;7620.715222456862;-0.0;0.0;803772.6239557044;176250.44841724614;0.0;182496.5692063535;4.211590374935825;0.3884824648753187
1307;2019-06-14 14:47:45.129;656;648;217;216;195;42;35;34;-23;41;759;223;-24;-2;246;162;249;607;220;61;35;11;680;363;368;141;368;304;680;-1.0;-1.0;1849.0;168.0;0.0;64;100;56;1;0;0;1;0;0;0;1;0;0;1;0;19420.12890625;10150.89453125;5721.92578125;1358.47412109375;484.0;247054;599.0;0.0;Calculated values ==>;1560516465.129;338.76;337.96000000000004;294.86;294.76000000000005;292.66;277.36;274.69669130483857;276.66;276.56;270.86;277.26000000000005;349.06000000000006;295.46000000000004;270.76000000000005;272.96000000000004;297.76000000000005;289.36;298.06;333.86;279.26000000000005;276.66;333.06;321.56;274.26000000000005;242.77792619122317;268.0796299477929;274.69669130483857;295.16;6800000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3040000.0;6800000.0;0.0;0.0;0.30816666666666664;0.028;0.0;0.0;0.0;10150.89453125;5721.92578125;1358.47412109375;19420.12890625;482640.55313833966;481440.3357232988;256733.87352689242;256364.22991750675;249034.70640317665;429947.3805835815;432370.4908045253;437883.18805776763;472653.6706096803;529506.5989332239;470688.72057778685;437727.04723144654;441093.7378204844;464562.0351814137;453819.4738760611;270167.39997043833;475140.7285982815;437058.8330065715;432370.4908045253;251290.9062238717;203202.34940748036;469695.1433260035;203555.52283463077;201299.43713127542;274.6015727853454;333253.73549847235;189640.51913873022;44048.51101109511;40592.649673477805;0;1;1;1;0;0;0;3;22;24;283689112644.4961;108261007684.7865;238318982639.55005;72211.97549959667;7451.909373758438;-0.0;0.0;804901.1242471313;176376.05571548294;0.0;182496.5692063535;4.6232095435641885;0.4134660601839924
1308;2019-06-14 14:48:45.099;659;648;211;210;193;51;38;36;-24;42;755;224;-25;-2;245;163;249;577;225;43;38;11;635;371;376;141;376;305;634;-1.0;-1.0;1832.0;148.0;0.0;99;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18750.97265625;9365.041015625;6270.1455078125;1367.81640625;481.0;247055;596.0;0.0;Calculated values ==>;1560516525.099;339.06000000000006;337.96000000000004;294.26000000000005;294.16;292.46000000000004;278.26000000000005;275.5313989812953;276.96000000000004;276.76000000000005;270.76000000000005;277.36;348.66;295.56;270.66;272.96000000000004;297.66;289.46000000000004;298.06;330.86;277.46000000000004;276.96000000000004;332.76000000000005;321.26000000000005;274.26000000000005;242.77792619122317;268.19934244402924;275.5313989812953;295.66;6350000.0;3710000.0;3760000.0;1410000.0;3760000.0;3050000.0;6340000.0;0.0;0.0;0.30533333333333335;0.024666666666666667;0.0;0.0;0.0;9365.041015625;6270.1455078125;1367.81640625;18750.97265625;487983.7812462371;486529.4904819212;256803.55638916307;256410.6921072227;250112.91881577802;429398.2889081932;430854.46150956117;437499.1961693786;472751.9947874012;529012.0071169034;470672.95534737513;437342.01223029394;440880.4687282554;463243.95892901777;452577.8509024037;399671.23530015344;476103.7410973211;431819.66298274783;430854.46150956117;250035.78352995744;201948.4348523538;469695.1433260035;205648.37251602078;201299.43713127542;275.4441953932409;333571.6689653883;189803.07061863362;44071.21873928994;40692.533633970605;0;1;1;1;0;0;0;3;22;24;283912201044.60254;108345565384.82684;238501591289.63718;70791.78482215859;6513.153679979574;-0.0;0.0;806092.2264013794;176492.37305322353;0.0;182496.5692063535;4.546546208444307;0.41099608145239547
1309;2019-06-14 14:49:45.140;644;633;229;228;203;53;40;41;-22;43;752;224;-24;-3;244;163;249;500;227;43;40;11;624;369;374;141;374;306;624;-2.0;-1.0;1254.0;111.0;0.0;99;100;58;1;0;0;1;0;0;0;1;0;0;1;0;19090.962890625;9371.7587890625;6083.7783203125;1372.14916992188;478.0;247056;593.0;0.0;Calculated values ==>;1560516585.14;337.56000000000006;336.46000000000004;296.06;295.96000000000004;293.46000000000004;278.46000000000004;275.3239800832674;277.16;277.26000000000005;270.96000000000004;277.46000000000004;348.36;295.56;270.76000000000005;272.86;297.56;289.46000000000004;298.06;323.16;277.46000000000004;277.16;332.46000000000004;320.96000000000004;274.26000000000005;242.77792619122317;268.3187672390254;275.3239800832674;295.86;6240000.0;3690000.0;3740000.0;1410000.0;3740000.0;3060000.0;6240000.0;0.0;0.0;0.209;0.018500000000000003;0.0;0.0;0.0;9371.7587890625;6083.7783203125;1372.14916992188;19090.962890625;487043.0830833235;485482.4440014051;265328.0691541282;264841.05405945197;254227.9515135875;429537.3511455088;431766.11159789504;437585.1090581189;472850.300935316;528621.3905861635;470537.2613830028;437270.2536001789;440514.97524299513;463407.8322453255;452926.8001371487;405771.6675723197;465299.1958399563;432336.3039009257;431766.11159789504;248780.69988749037;200694.54348549087;469695.1433260035;205103.1157786022;201299.43713127542;275.225770389364;333887.23391775024;189959.31731300414;44094.06738838843;40795.55334815716;0;1;1;1;0;0;0;3;22;24;284137354795.0818;108430223195.00703;238685016545.0276;48588.73659541899;4894.952509626925;-0.0;0.0;807087.743887725;176587.505567833;0.0;182496.5692063535;3.1783150824987128;0.2918480466897951
1310;2019-06-14 14:50:45.130;623;615;229;228;216;46;41;41;-22;45;751;224;-23;-3;244;166;248;436;216;42;41;12;612;363;368;145;367;305;611;-2.0;-1.0;491.0;35.0;0.0;99;100;61;1;0;0;1;0;0;0;1;0;0;1;0;19541.1484375;9287.4111328125;5943.24169921875;1357.30407714844;474.0;247057;591.0;0.0;Calculated values ==>;1560516645.13;335.46000000000004;334.66;296.06;295.96000000000004;294.76000000000005;277.76000000000005;274.69669130483857;277.26000000000005;277.26000000000005;270.96000000000004;277.66;348.26;295.56;270.86;272.86;297.56;289.76000000000005;297.96000000000004;316.76000000000005;277.36;277.26000000000005;332.26000000000005;320.56;274.36;243.61107973660833;268.19934244402924;274.69669130483857;294.76000000000005;6120000.0;3629999.9999999995;3679999.9999999995;1450000.0;3670000.0000000005;3050000.0;6110000.0;0.0;0.0;0.08183333333333334;0.005833333333333333;0.0;0.0;0.0;9287.4111328125;5943.24169921875;1357.30407714844;19541.1484375;485382.0052806004;484357.55875767895;402164.73569293576;401580.1850456168;260305.89677429126;429947.3805835815;433484.00545957795;437812.597326149;472523.35196359537;528593.6297361357;470672.95534737513;437656.05685647397;440729.75779049523;464443.9501982058;454389.7536915715;410810.77711970604;456394.6748191867;433667.60643972526;433484.00545957795;247943.99896000302;199022.72361097817;469249.7498014296;203584.11930302004;201299.43713127542;274.61261900349945;334209.11452315893;190114.78448019736;44116.80904121034;40895.76181080805;0;1;1;1;0;0;0;3;22;24;284359917695.1172;108516008895.02068;238868285995.05673;19167.697118226057;1549.7161779073892;-0.0;0.0;807652.2867292706;176641.2021893089;0.0;182496.5692063535;1.2489430379861028;0.10764005592330349
1311;2019-06-14 14:51:45.110;606;604;229;229;206;37;41;36;-24;44;738;223;-25;0;243;167;247;440;222;35;41;11;616;355;360;143;360;303;616;142.0;0.0;280.0;52.0;0.0;99;1;58;1;0;0;1;0;0;0;1;0;1;1;0;20595.44140625;9260.263671875;6182.9990234375;2293.02978515625;471.0;247058;588.0;0.0;Calculated values ==>;1560516705.11;333.76000000000005;333.56;296.06;296.06;293.76000000000005;276.86;273.8482719121499;277.26000000000005;276.76000000000005;270.76000000000005;277.56;346.96000000000004;295.46000000000004;270.66;273.16;297.46000000000004;289.86;297.86;317.16;276.66;277.26000000000005;331.96000000000004;320.26000000000005;274.26000000000005;243.1966462407574;267.9596281332873;273.8482719121499;295.36;6160000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;6160000.0;0.023666666666666666;0.0;0.04666666666666666;0.008666666666666666;0.0;0.023666666666666666;0.0;9260.263671875;6182.9990234375;2293.02978515625;20595.44140625;482505.9658340577;482217.3279938442;266055.84902740427;266055.84902740427;255817.23854987536;430477.46260093397;435442.3189386135;437953.82195464283;472686.96060398995;527388.1781927326;470824.1544282762;437798.07955487026;441604.3489713403;465335.1870322967;455875.4665706301;408631.7341949815;456307.3672489121;434376.6058122323;435442.3189386135;246688.97952812296;197768.88456892778;469423.14637040184;201351.69259017918;201351.69259017918;273.7084908443819;334543.4746134401;190269.29691501913;44147.21835013539;40996.780132458756;0;1;1;1;0;0;0;3;22;25;284578244894.3188;108602380094.70482;239050625194.38992;11041.43270367497;2323.28593276193;-0.0;5540.144823579612;807903.9455626166;176673.46644844062;0.0;182542.72169042338;1.0658858654273204;0.06971948451651602
1312;2019-06-14 14:52:45.101;600;601;229;228;205;33;40;31;-25;41;689;225;-27;7;242;168;245;473;226;36;40;10;619;349;354;141;354;302;620;190.0;0.0;215.0;18.0;0.0;82;1;55;1;0;0;1;0;0;0;1;0;1;0;0;20188.05078125;9113.9853515625;5705.8076171875;2298.125;467.0;247059;586.0;0.0;Calculated values ==>;1560516765.101;333.16;333.26000000000005;296.06;295.96000000000004;293.66;276.46000000000004;273.20264511476705;277.16;276.26000000000005;270.66;277.26000000000005;342.06000000000006;295.66;270.46000000000004;273.86;297.36;289.96000000000004;297.66;320.46000000000004;276.76000000000005;277.16;331.76000000000005;319.86;274.16;242.77792619122317;267.8393353686513;273.20264511476705;295.76000000000005;6190000.0;3490000.0;3540000.0;1410000.0;3540000.0;3020000.0;6200000.0;0.03166666666666666;0.0;0.035833333333333335;0.003;0.0;0.03166666666666666;0.0;9113.9853515625;5705.8076171875;2298.125;20188.05078125;481293.91590841836;481324.39817741077;265684.7373123944;265187.73818649456;255206.4273352424;430862.6128555636;436687.2200625221;438024.4983934438;472653.6706096803;522330.31829865073;471197.8776569007;437713.4967235476;442846.63139517745;466072.45092096843;457002.4951182406;406288.894192114;461390.0675263128;435998.1305493036;436687.2200625221;245852.32104278926;196097.13278094304;469596.2179012159;199998.4258193531;199998.4258193531;273.151481727091;334883.28606996464;190422.39268951764;44185.472234513436;41095.83866041208;0;1;1;1;0;0;0;3;22;25;284792412764.94525;108687567314.954;239232097969.92075;8529.267600571584;808.7933762455884;-0.0;7495.145151033684;808067.0102689202;176699.5631943262;0.0;182651.33281308372;0.983367612730771;0.04467452534443293
1313;2019-06-14 14:53:45.121;600;602;229;229;201;28;40;25;-25;38;681;227;-27;9;242;167;243;503;231;35;40;9;621;345;350;138;350;303;622;-1.0;0.0;723.0;131.0;0.0;32;1;53;1;0;0;1;0;0;0;1;0;1;0;0;18993.064453125;9047.19140625;4161.97216796875;2307.41284179688;464.0;247060;583.0;0.0;Calculated values ==>;1560516825.121;333.16;333.36;296.06;296.06;293.26000000000005;275.96000000000004;272.7676641592781;277.16;275.66;270.66;276.96000000000004;341.26;295.86;270.46000000000004;274.06;297.36;289.86;297.46000000000004;323.46000000000004;276.66;277.16;331.46000000000004;319.56;274.06;242.14157278889297;267.9596281332873;272.7676641592781;296.26000000000005;6210000.0;3450000.0;3500000.0;1380000.0;3500000.0;3030000.0;6220000.0;0.0;0.0;0.12050000000000001;0.021833333333333333;0.0;0.0;0.0;9047.19140625;4161.97216796875;2307.41284179688;18993.064453125;481063.52877448313;481240.01021995407;265504.6822073426;265504.6822073426;253568.4416060011;431113.4868728058;437611.58439915784;437798.07955487026;472752.1489716358;521407.86952381965;471301.7307002258;437485.64907481754;442934.10434907244;466645.69444314425;457517.40846788685;404261.35710016254;466065.43083839497;436765.7177630592;437611.58439915784;244597.3647265701;194843.3435325042;469904.45810332865;198631.51829950468;199998.4258193531;272.59481727619425;335209.90419991186;190573.78627683118;44223.86450967688;41178.09756909498;0;1;1;1;0;0;0;3;22;25;285003683164.8781;108771295214.92738;239413658469.86304;28819.570631271556;5922.792519050156;-0.0;0.0;808378.3543341928;176755.67844228554;0.0;182713.81317583678;2.239048242269599;0.2257012134282848
1314;2019-06-14 14:54:45.132;601;603;228;230;204;27;39;22;-25;35;695;228;-26;9;241;166;242;522;229;37;39;7;630;343;348;135;348;303;632;188.0;-1.0;957.0;77.0;0.0;1;1;53;1;0;0;1;0;0;0;1;0;1;0;0;18645.171875;9167.5703125;3262.45874023438;2328.97485351562;461.0;247061;581.0;0.0;Calculated values ==>;1560516885.132;333.26000000000005;333.46000000000004;295.96000000000004;296.16;293.56;275.86;272.5487779782249;277.06;275.36;270.66;276.66;342.66;295.96000000000004;270.56;274.06;297.26000000000005;289.76000000000005;297.36;325.36;276.86;277.06;331.26000000000005;319.26000000000005;273.86;241.49495122638035;267.9596281332873;272.5487779782249;296.06;6300000.0;3429999.9999999995;3479999.9999999995;1350000.0;3479999.9999999995;3030000.0;6320000.0;0.03133333333333333;0.0;0.1595;0.012833333333333334;0.0;0.03133333333333333;0.0;9167.5703125;3262.45874023438;2328.97485351562;18645.171875;480168.2642016296;480230.9886714666;264183.80933267676;265128.4597821782;254208.85343139098;431237.1583312671;437900.39544568094;437798.07955487026;472851.2559263234;522880.09704987105;471420.95823879476;437642.0229114993;442934.10434907244;466802.7717863549;457705.827610838;398316.83461794566;467771.37382642756;437565.62453412754;437900.39544568094;243760.74795305103;193589.57483703562;470113.5034453777;198363.86486995732;198363.86486995732;272.4803945741442;335523.61367174523;190725.60378572144;44262.50815712176;41239.97916945932;0;1;1;1;0;0;0;3;22;25;285213121554.59186;108853210229.81543;239595491799.61453;38189.75724224361;3487.4536950512284;-0.0;7505.47795803934;808936.8677744041;176834.11153739423;0.0;182776.37029210405;3.3323853837118893;0.25402754711601333
1315;2019-06-14 14:55:45.092;604;606;225;228;206;28;40;21;-25;32;714;228;-27;10;241;165;242;542;227;39;39;5;653;343;348;134;347;301;655;-2.0;-1.0;815.0;230.0;0.0;1;0;48;1;0;0;1;0;0;0;1;0;1;0;0;18912.291015625;9238.55078125;3413.0546875;2305.41015625;459.0;247062;580.0;0.0;Calculated values ==>;1560516945.092;333.56;333.76000000000005;295.66;295.96000000000004;293.76000000000005;275.96000000000004;272.5487779782249;277.16;275.26000000000005;270.66;276.36;344.56000000000006;295.96000000000004;270.46000000000004;274.16;297.26000000000005;289.66;297.36;327.36;277.06;277.06;331.16;319.06;273.66;241.2770596917726;267.7187500070086;272.5487779782249;295.86;6530000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;3010000.0;6550000.0;0.0;0.0;0.13583333333333333;0.03833333333333333;0.0;0.0;0.0;9238.55078125;3413.0546875;2305.41015625;18912.291015625;477917.3324940886;477983.80946716276;261242.19683570904;262509.7759876068;253860.77427375253;431237.1583312671;438067.20010907965;438249.86041294545;472689.592463476;525032.8282616569;471689.1403217398;437940.2675631159;443489.2359988558;466945.12176693295;457570.4939981903;269174.22560846095;467926.9692465746;437900.39544568094;437900.39544568094;243342.44575359824;192753.74022246967;470052.5991512875;197955.98376913086;198363.86486995732;272.31842786360966;335836.3838767945;190878.88587203858;44301.10228564431;41295.57136187344;0;1;1;1;0;0;0;3;22;25;285421782354.7246;108933856429.86673;239776570999.72974;32639.918244118147;10430.370256316006;-0.0;0.0;809526.7215723019;176950.01608248518;0.0;182838.87424469437;2.8796044331493538;0.3055787236013539
