;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1316;2019-06-14 14:56:45.133;614;612;222;224;203;28;41;20;-17;31;731;227;-26;10;241;165;243;562;216;41;41;3;672;344;349;134;349;300;675;160.0;-1.0;1507.0;325.0;0.0;1;0;42;1;0;0;1;0;0;0;1;0;1;0;0;18686.70703125;9109.6689453125;3548.12963867188;2293.74877929688;458.0;247063;580.0;0.0;Calculated values ==>;1560517005.133;334.56;334.36;295.36;295.56;293.46000000000004;275.96000000000004;272.6583383277491;277.26000000000005;275.16;271.46000000000004;276.26000000000005;346.26;295.86;270.56;274.16;297.26000000000005;289.66;297.46000000000004;329.36;277.26000000000005;277.26000000000005;331.16;318.96000000000004;273.46000000000004;241.2770596917726;267.5978703862781;272.6583383277491;294.76000000000005;6720000.0;3440000.0;3490000.0;1340000.0;3490000.0;3000000.0;6750000.0;0.02666666666666667;0.0;0.25116666666666665;0.05416666666666667;0.0;0.02666666666666667;0.0;9109.6689453125;3548.12963867188;2293.74877929688;18686.70703125;477190.2898317855;476523.382828047;258879.9913033326;259659.00246271258;251937.9923955872;431175.4696738307;438007.11713173456;439695.3144293359;472592.1488768574;526889.7066362804;471704.2611785072;438320.22817239247;443692.3600913442;466660.15642007784;457408.232515713;267974.6217972574;468549.4973464177;438007.11713173456;438007.11713173456;243342.44575359824;192335.8262164488;469856.7474154118;198356.2287171101;198356.2287171101;272.48151206363497;336149.9229653463;191031.89218572923;44339.454799691586;41353.62087122866;0;1;1;1;0;0;0;3;22;25;285631025239.33905;109014311369.71849;239956994204.3973;60616.333694720706;14706.278096158012;-0.0;6390.69035772332;810304.3880462385;177159.63129095046;0.0;182892.1663890084;5.465207056045419;0.4852632681701462
1317;2019-06-14 14:57:45.103;630;622;213;215;198;32;25;22;-12;31;743;227;-16;11;242;166;244;576;217;43;25;3;675;349;354;158;354;301;677;-1.0;-1.0;1557.0;551.0;0.0;1;59;39;1;0;0;1;0;0;0;1;0;1;0;0;18087.53515625;8908.3232421875;3583.89575195312;2570.89990234375;456.0;247064;580.0;0.0;Calculated values ==>;1560517065.103;336.16;335.36;294.46000000000004;294.66;292.96000000000004;276.36;273.20264511476705;275.66;275.36;271.96000000000004;276.26000000000005;347.46000000000004;295.86;271.56;274.26000000000005;297.36;289.76000000000005;297.56;330.76000000000005;277.46000000000004;275.66;331.16;318.76000000000005;273.46000000000004;246.20719268323901;267.7187500070086;273.20264511476705;294.86;6750000.0;3490000.0;3540000.0;1580000.0;3540000.0;3010000.0;6770000.0;0.0;0.0;0.2595;0.09183333333333334;0.0;0.0;0.0;8908.3232421875;3583.89575195312;2570.89990234375;18087.53515625;479287.940171511;477830.03361541696;255404.98900769214;256137.8073453391;250149.04901429501;430862.6128555636;434065.405861007;440233.639942548;469382.49058275536;528065.6687750703;471570.3091219505;439628.3511256179;443634.4727813241;466072.45092096843;456728.30163737986;268197.47093084623;470573.8477494112;437199.54331133293;434065.405861007;243342.44575359824;191500.00471740507;466536.50438631047;199384.63152093123;198356.2287171101;272.90955280220464;336456.2217577125;191181.96704572922;44379.97326935508;41413.024699406415;0;1;1;1;0;0;0;3;22;25;285841819789.43964;109101867569.76025;240137204054.48328;62500.31768540956;24533.446991470657;-0.0;0.0;811329.8471555146;177486.46550131543;0.0;182945.39551413833;5.777937841093009;0.6132409138163397
1318;2019-06-14 14:58:45.124;644;633;203;204;188;39;26;23;-19;30;735;231;-19;25;241;169;245;584;218;30;26;0;669;357;362;162;362;304;671;-1.0;0.0;1474.0;467.0;0.0;1;99;44;1;0;0;1;0;0;0;1;0;1;0;0;17216.93359375;9169.8701171875;3460.68920898438;2798.92797851562;455.0;247065;579.0;0.0;Calculated values ==>;1560517125.124;337.56000000000006;336.46000000000004;293.46000000000004;293.56;291.96000000000004;277.06;274.0616903277293;275.76000000000005;275.46000000000004;271.26000000000005;276.16;346.66;296.26000000000005;271.26000000000005;275.66;297.26000000000005;290.06;297.66;331.56;276.16;275.76000000000005;331.06;318.66;273.16;246.9743241755756;268.0796299477929;274.0616903277293;294.96000000000004;6690000.000000001;3570000.0000000005;3620000.0000000005;1620000.0;3620000.0000000005;3040000.0;6709999.999999999;0.0;0.0;0.24566666666666667;0.07783333333333334;0.0;0.0;0.0;9169.8701171875;3460.68920898438;2798.92797851562;17216.93359375;482082.2231747953;480204.4882025065;252100.2060432447;252450.14548702643;247041.79404973768;430346.717906069;432231.7588219136;438504.63750537357;468732.4971562989;526996.4416109389;471644.4121410099;438504.63750537357;445054.37130637356;464781.3556694665;455821.5469402733;269193.31260140304;472619.0594312519;432971.4512641538;432231.7588219136;242924.1476594651;191082.09718829524;465660.2125265209;201495.29852134283;198356.2287171101;273.77354767310203;336750.5286360498;191332.67138549007;44424.73749713643;41471.75012093072;0;1;1;1;0;0;0;3;22;25;286056694969.9654;109197901169.99524;240318767579.92755;58225.294277076886;20560.83580673636;-0.0;0.0;812336.2460406995;177862.38271721182;0.0;182945.39551413833;5.106205315057871;0.533760658922669
1319;2019-06-14 14:59:45.125;653;642;203;202;184;49;31;25;-20;30;710;241;-22;20;240;171;246;591;218;32;31;-8;659;371;376;153;376;307;659;-1.0;-1.0;1707.0;567.0;0.0;9;29;54;1;0;0;1;0;0;0;1;1;1;0;0;18753.078125;9683.833984375;3608.705078125;4023.86450195312;457.0;247066;578.0;0.0;Calculated values ==>;1560517185.125;338.46000000000004;337.36;293.46000000000004;293.36;291.56;278.06;275.5313989812953;276.26000000000005;275.66;271.16;276.16;344.16;297.26000000000005;270.96000000000004;275.16;297.16;290.26000000000005;297.76000000000005;332.26000000000005;276.36;276.26000000000005;330.96000000000004;318.86;272.36;245.2279566241654;268.43790593516167;275.5313989812953;294.96000000000004;6590000.000000001;3710000.0;3760000.0;1530000.0;3760000.0;3070000.0;6590000.000000001;0.0;0.0;0.28450000000000003;0.0945;0.0;0.0;0.0;9683.833984375;3608.705078125;4023.86450195312;18753.078125;484523.15592971386;482908.163532727;252602.7748719748;252247.6234683926;246139.61128892654;429398.2889081932;429473.9914973492;437671.5478804793;469961.6534740432;524136.6800091894;472436.1574076063;437356.53477473935;443728.6416987744;462568.48065685306;453738.86632079346;270651.7593681067;475202.973064374;429673.3978541878;429473.9914973492;242505.85365607988;191917.91438739494;466126.1511205621;204920.51886981315;198356.2287171101;275.16549256528396;337050.28372917895;191489.78820471666;44481.595048681724;41530.66272177912;0;1;1;1;0;0;0;3;23;25;286278098659.69794;109292402744.88109;240502070634.70612;66217.66775353452;24683.932247695775;-0.0;0.0;813373.28800678;178239.42873453884;0.0;182945.39551413833;5.249450306634795;0.5539855447957202
1320;2019-06-14 15:00:45.125;655;645;220;220;194;65;37;25;-17;32;698;248;-18;47;237;169;246;574;216;35;37;-184;642;376;381;150;381;311;641;-1.0;-1.0;1281.0;549.0;0.0;99;74;68;1;0;0;1;0;0;0;1;1;1;1;0;22802.576171875;10275.9794921875;6311.1240234375;4404.42724609375;468.0;247067;577.0;0.0;Calculated values ==>;1560517245.125;338.66;337.66;295.16;295.16;292.56;279.66;276.0463484220469;276.86;275.66;271.46000000000004;276.36;342.96000000000004;297.96000000000004;271.36;277.86;296.86;290.06;297.76000000000005;330.56;276.66;276.86;330.86;319.96000000000004;254.76000000000002;244.62907804385475;268.91163127593666;276.0463484220469;294.76000000000005;6420000.0;3760000.0;3810000.0;1500000.0;3810000.0;3110000.0;6409999.999999999;0.0;0.0;0.2135;0.0915;0.0;0.0;0.0;10275.9794921875;6311.1240234375;4404.42724609375;22802.576171875;486664.0144848512;485337.6114259139;260037.70833348422;260037.70833348422;250177.32266761572;429045.3911783415;429302.0905082864;437231.03110804653;470566.963290178;522551.4024371411;472741.59793096944;437071.7284734032;446837.4684301176;461399.43310474296;452581.04893639707;272565.1187311593;474788.07630769414;428896.5932071064;429302.0905082864;242087.5637286956;196515.0671798046;448245.2211705476;200468.91855287287;198356.2287171101;273.4528750303472;337396.5808483196;191656.11998368803;44551.83081324878;41613.32796429214;0;1;1;1;0;0;0;3;23;25;286505198659.69794;109383302744.88109;240687470634.70612;50548.71103052958;22671.531689517236;-0.0;0.0;814346.3411633138;178634.05760068228;0.0;182945.39551413833;3.4880849591767293;0.37804893503539794
1321;2019-06-14 15:01:45.095;646;641;237;237;211;56;40;-4;-15;32;709;250;-17;18;236;163;246;557;218;40;40;-224;631;364;369;148;369;311;630;-2.0;-1.0;1125.0;431.0;0.0;99;99;77;1;0;0;1;0;0;0;1;1;1;1;0;25285.7109375;10757.2021484375;6257.90576171875;4579.767578125;492.0;247068;575.0;0.0;Calculated values ==>;1560517305.095;337.76;337.26;296.86;296.86;294.26000000000005;278.76000000000005;274.8017692304317;277.16;272.76000000000005;271.66;276.36;344.06000000000006;298.16;271.46000000000004;274.96000000000004;296.76000000000005;289.46000000000004;297.76000000000005;328.86;277.16;277.16;330.66;322.36;250.76000000000002;244.22491754036054;268.91163127593666;274.8017692304317;294.96000000000004;6310000.0;3640000.0;3690000.0;1480000.0;3690000.0;3110000.0;6300000.0;0.0;0.0;0.1875;0.07183333333333333;0.0;0.0;0.0;10757.2021484375;6257.90576171875;4579.767578125;25285.7109375;486569.6802112181;485966.3339880504;268860.90977451426;268860.90977451426;257025.53271463368;429879.7862731237;433047.9251940826;437548.62350390764;470835.43282039254;523712.203299477;472980.3692363523;437231.03110804653;442613.9118981167;463081.6473256225;453790.8838142899;400270.2682019546;473540.9782368444;433047.9251940826;433047.9251940826;241250.99604349316;206546.2383541025;444260.05507305986;196701.05510284586;198356.2287171101;271.8997034128701;337797.1162065592;191831.30885918665;44626.6616693412;41718.01750826095;0;1;1;1;0;0;0;3;23;25;286730086159.80524;109472658044.92372;240873977334.7951;45158.91907519908;17782.98816452704;-0.0;0.0;815143.5059661164;178971.01003912734;0.0;182945.39551413833;2.9146686802562205;0.3106195896200661
1322;2019-06-14 15:02:45.126;637;633;235;235;212;42;37;-10;-17;29;724;253;-19;47;236;164;246;532;212;35;37;-232;636;354;359;145;359;309;636;-2.0;-1.0;854.0;358.0;0.0;59;99;79;1;0;0;1;0;0;0;1;1;1;1;0;25135.916015625;10903.8388671875;5050.83447265625;4555.158203125;516.0;247069;574.0;0.0;Calculated values ==>;1560517365.126;336.86;336.46000000000004;296.66;296.66;294.36;277.36;273.7412296467126;276.86;272.16;271.46000000000004;276.06;345.56000000000006;298.46000000000004;271.26000000000005;277.86;296.76000000000005;289.56;297.76000000000005;326.36;276.66;276.86;330.56;324.76000000000005;249.96000000000004;243.61107973660833;268.67533136820026;273.7412296467126;294.36;6360000.0;3540000.0;3590000.0;1450000.0;3590000.0;3090000.0;6360000.0;0.0;0.0;0.1423333333333333;0.059666666666666666;0.0;0.0;0.0;10903.8388671875;5050.83447265625;4555.158203125;25135.916015625;484734.9157955891;484157.70960680785;267228.95180477365;267228.95180477365;257088.2257927764;430542.39183029096;434976.4790924014;437688.5006598165;470938.95956923306;525450.5152163095;473600.00640627457;437372.52749135875;447220.2034694722;464564.1698029545;455624.37797550496;396976.19558408926;468841.8149691232;434621.1652425816;434976.4790924014;240832.718256323;216578.99785978085;443965.8977746663;193479.65801120273;198356.2287171101;270.5549948848976;338217.51352357666;192011.91079682822;44702.825381653805;41812.30570046464;0;1;1;1;0;0;0;3;23;25;286948598999.43726;109560603459.77562;241060073434.48172;34759.05860365269;14945.678972553327;-0.0;0.0;815809.833203611;179243.88984657146;0.0;182945.39551413833;2.4234590845894077;0.25696999388653885
1323;2019-06-14 15:03:45.126;636;633;226;227;206;36;36;-7;-20;27;736;250;-22;17;236;165;246;537;200;36;36;-241;645;352;358;141;357;306;647;-1.0;-1.0;944.0;363.0;0.0;43;93;78;1;0;0;1;0;0;0;1;1;1;0;0;24495.736328125;11036.55859375;4662.96728515625;4513.85546875;538.0;247070;572.0;0.0;Calculated values ==>;1560517425.126;336.76000000000005;336.46000000000004;295.76000000000005;295.86;293.76000000000005;276.76000000000005;273.5264737036516;276.76000000000005;272.46000000000004;271.16;275.86;346.76;298.16;270.96000000000004;274.86;296.76000000000005;289.66;297.76000000000005;326.86;276.76000000000005;276.76000000000005;330.36;326.96000000000004;249.06000000000003;242.77792619122317;268.3187672390254;273.5264737036516;293.16;6450000.0;3520000.0000000005;3579999.9999999995;1410000.0;3570000.0000000005;3060000.0;6470000.0;0.0;0.0;0.15733333333333333;0.0605;0.0;0.0;0.0;11036.55859375;4662.96728515625;4513.85546875;24495.736328125;483591.9119005495;482929.85532976297;262189.133572208;262622.652458095;254232.50806370802;430671.36484660726;435041.38555822254;437898.67151236854;471275.1926151781;526945.4434822841;473636.56074520265;437585.1090581189;443492.7161922392;464857.1551205372;456095.78065482876;272196.3305610677;468182.3090852849;435041.38555822254;435041.38555822254;239996.17471937067;225777.27872811773;443764.8392358406;193279.87717210434;198356.2287171101;270.4662005806054;338631.11062644125;192194.74744233603;44778.400495586095;41893.25404844641;0;1;1;1;0;0;0;3;23;25;287163698999.43726;109646403459.77562;241244573434.48172;38486.6903095349;15154.340204856042;-0.0;0.0;816420.2144445542;179494.72333971653;0.0;182945.39551413833;2.6537386096765365;0.26488756195057434
1324;2019-06-14 15:04:45.117;641;639;216;217;198;36;36;-22;-23;26;745;246;-24;42;236;166;246;565;199;38;35;-242;661;355;359;141;359;304;662;4.0;-1.0;1112.0;450.0;0.0;40;97;75;1;0;0;1;0;0;0;1;1;1;0;0;23612.330078125;11078.2392578125;4683.59375;4497.57177734375;555.0;247071;570.0;0.0;Calculated values ==>;1560517485.117;337.26;337.06;294.76000000000005;294.86;292.96000000000004;276.76000000000005;273.8482719121499;276.76000000000005;270.96000000000004;270.86;275.76000000000005;347.66;297.76000000000005;270.76000000000005;277.36;296.76000000000005;289.76000000000005;297.76000000000005;329.66;276.96000000000004;276.66;330.16;328.66;248.96000000000004;242.77792619122317;268.0796299477929;273.8482719121499;293.06;6609999.999999999;3550000.0;3590000.0;1410000.0;3590000.0;3040000.0;6620000.0;0.0006666666666666666;0.0;0.18533333333333332;0.075;0.0;0.0006666666666666666;0.0;11078.2392578125;4683.59375;4497.57177734375;23612.330078125;482536.21602080925;482127.2273454217;257254.63614278162;257638.47771678574;250725.89638859013;430477.46260093397;434799.06761956174;437883.18805776763;471176.58799080667;528043.0232017372;473425.1019291148;437727.04723144654;447466.95896490954;464564.1698029545;455736.23341735575;270450.78316437744;470729.44856243295;435153.4052875198;434621.1652425816;239159.6471344744;232886.18681767926;443656.0506723932;193801.54778125425;193801.54778125425;270.69008477117865;339031.9510459161;192379.00978147404;44853.48445857244;41971.13037409921;0;1;1;1;0;0;0;3;23;25;287378766735.06635;109730990770.02304;241427545985.0169;45236.46399791381;18739.08771683542;-0.0;160.5464116408849;817117.8027452138;179777.12620643844;0.0;182946.7332002229;3.165744443458755;0.3169426671558445
1325;2019-06-14 15:05:45.097;653;649;209;209;190;38;36;-31;-24;25;749;248;-25;21;236;167;247;589;200;35;35;-243;706;349;354;141;354;305;708;535.0;-1.0;748.0;457.0;0.0;7;99;74;1;0;0;1;0;0;0;1;1;1;1;0;22747.328125;11986.8017578125;4033.3076171875;4524.07275390625;569.0;247072;569.0;0.0;Calculated values ==>;1560517545.097;338.46000000000004;338.06000000000006;294.06;294.06;292.16;276.96000000000004;273.20264511476705;276.76000000000005;270.06;270.76000000000005;275.66;348.06000000000006;297.96000000000004;270.66;275.26000000000005;296.76000000000005;289.86;297.86;332.06;276.66;276.66;330.06;330.06;248.86;242.77792619122317;268.19934244402924;273.20264511476705;293.16;7059999.999999999;3490000.0;3540000.0;1410000.0;3540000.0;3050000.0;7080000.0;0.08916666666666666;0.0;0.12466666666666668;0.07616666666666667;0.0;0.08916666666666666;0.0;11986.8017578125;4033.3076171875;4524.07275390625;22747.328125;479239.6284311008;478387.146196529;252699.43758242403;252699.43758242403;246493.5287404016;430862.6128555636;435998.1305493036;437499.1961693786;471077.96398673364;528384.3830754816;473530.68270583387;437342.01223029394;444277.7674123518;465294.49394155305;456865.4718237093;267190.8047543745;468709.1021876797;435824.7570664152;435824.7570664152;238741.38928724395;238741.38928724395;443547.1953492973;192897.7478523925;192897.7478523925;270.299210954384;339418.1527527015;192571.1543863432;44928.639769267655;42043.747004945304;0;1;1;1;0;0;0;3;23;25;287592595434.28436;109815562569.71376;241610185084.349;30493.6472235176;19091.13291768092;-0.0;21660.991654917023;817748.6766416653;180092.2729599607;0.0;183128.51873472924;3.4679293314806974;0.24306220140003945
1326;2019-06-14 15:06:45.098;673;664;208;208;185;40;31;-33;-27;24;752;250;-29;45;236;167;248;613;203;33;31;-244;702;361;365;140;365;299;703;0.0;-1.0;1192.0;522.0;0.0;52;99;62;1;0;0;1;0;0;0;1;1;1;1;0;23010.302734375;10900.4970703125;5549.74072265625;4454.72509765625;580.0;247073;567.0;0.0;Calculated values ==>;1560517605.098;340.46000000000004;339.56000000000006;293.96000000000004;293.96000000000004;291.66;277.16;274.4858918419099;276.26000000000005;269.86;270.46000000000004;275.56;348.36;298.16;270.26000000000005;277.66;296.76000000000005;289.86;297.96000000000004;334.46000000000004;276.46000000000004;276.26000000000005;329.86;331.16;248.76000000000002;242.56692532238324;267.47669482898436;274.4858918419099;293.46000000000004;7020000.0;3610000.0;3650000.0;1400000.0;3650000.0;2990000.0;7030000.0;0.0;0.0;0.19866666666666666;0.087;0.0;0.0;0.0;10900.4970703125;5549.74072265625;4454.72509765625;23010.302734375;482750.4663690564;481271.86764216237;252552.1174816296;252552.1174816296;245077.66106217346;430081.6785162784;432392.4233332471;438390.63782803225;471112.8868819084;529158.4594518314;474546.52313170803;438082.61597026663;448821.82606398215;463678.2282813929;454870.3809290121;267916.17917584523;473281.0825015763;432764.09833711403;432392.4233332471;237904.88540968279;243342.44575359824;443634.50970501517;194912.00142764443;192897.7478523925;271.164285488379;339799.47269947734;192761.88505589656;45003.464331959534;42123.607072310464;0;1;1;1;0;0;0;3;23;25;287808299029.8809;109899863974.9469;241791388104.85013;48371.08909821038;21638.858220131253;-0.0;0.0;818405.8937329329;180431.69521065772;0.0;183309.0300074905;3.348963003887377;0.34642548019036884
1327;2019-06-14 15:07:45.148;694;680;206;205;182;50;34;-37;-29;25;751;253;-31;31;235;168;248;617;205;35;33;-244;688;365;370;141;370;299;689;-2.0;0.0;938.0;536.0;0.0;90;99;55;1;0;0;1;0;0;0;1;1;1;1;0;23082.341796875;10205.55078125;6790.2666015625;4444.81201171875;592.0;247074;565.0;0.0;Calculated values ==>;1560517665.148;342.56000000000006;341.16;293.76000000000005;293.66;291.36;278.16;274.9066339382667;276.56;269.46000000000004;270.26000000000005;275.66;348.26;298.46000000000004;270.06;276.26000000000005;296.66;289.96000000000004;297.96000000000004;334.86;276.66;276.46000000000004;329.66;332.36;248.76000000000002;242.77792619122317;267.47669482898436;274.9066339382667;293.66;6880000.0;3650000.0;3700000.0;1410000.0;3700000.0;2990000.0;6890000.000000001;0.0;0.0;0.15633333333333335;0.08933333333333333;0.0;0.0;0.0;10205.55078125;6790.2666015625;4444.81201171875;23082.341796875;487385.4706586072;485220.424704091;252415.46035814108;252071.8988532199;244555.72542744016;429811.8947417682;431664.4107814828;438082.61597026663;471077.96398673364;529054.2280433484;474897.4976840094;437773.3837767312;446879.0238427447;462797.4531940566;454334.3249770602;269003.1077009875;475623.0450019734;431854.3060553472;431473.88110614876;237068.3971897606;248362.34728340767;443438.2729526053;194271.45073874353;192897.7478523925;270.91781265159995;340183.89815807506;192937.91535762988;45077.68894348642;42226.52616109254;0;1;1;1;0;0;0;3;23;25;288028982779.7057;109984234224.8799;241970937604.70755;38115.81216452811;22258.902784438316;-0.0;0.0;819127.2185130306;180797.8147309676;0.0;183309.0300074905;2.8159021751649647;0.3092060824866959
1328;2019-06-14 15:08:45.119;702;689;212;211;185;51;36;-35;-26;27;749;252;-31;41;235;163;249;613;204;37;36;-245;672;364;369;140;369;299;672;-2.0;0.0;914.0;350.0;0.0;99;99;51;1;0;0;1;0;0;0;1;1;1;0;0;22751.681640625;9663.7578125;6880.2666015625;4450.60595703125;607.0;247075;562.0;0.0;Calculated values ==>;1560517725.119;343.36;342.06000000000006;294.36;294.26000000000005;291.66;278.26000000000005;274.8017692304317;276.76000000000005;269.66;270.56;275.86;348.06000000000006;298.36;270.06;277.26000000000005;296.66;289.46000000000004;298.06;334.46000000000004;276.86;276.76000000000005;329.36;333.86;248.66000000000003;242.56692532238324;267.47669482898436;274.8017692304317;293.56;6720000.0;3640000.0;3690000.0;1400000.0;3690000.0;2990000.0;6720000.0;0.0;0.0;0.15233333333333335;0.058333333333333334;0.0;0.0;0.0;9663.7578125;6880.2666015625;4450.60595703125;22751.681640625;490212.3989516783;488348.4315113313;255270.58571393692;254905.97703785813;246035.68799150098;429879.7862731237;432301.3137403124;438544.20172432164;471408.2891495208;528845.737889843;474780.5633315583;437773.3837767312;448270.2827830808;462947.63682529377;453790.8838142899;270914.3504520071;477036.1605054525;432488.85388799326;432301.3137403124;235813.6939595721;254638.09398592086;443525.871472747;196341.6236268586;192897.7478523925;271.75473614836045;340565.6637438472;193103.4128999638;45151.78159773832;42340.39220916544;0;1;1;1;0;0;0;3;23;25;288250575624.5436;110068493479.81827;242150250894.5764;36895.52606351354;14419.081124343491;-0.0;0.0;819752.010868806;181103.3168658821;0.0;183309.0300074905;2.4441776911923654;0.24728788041961108
1329;2019-06-14 15:09:45.129;700;687;225;224;195;47;37;-36;-17;29;747;251;-25;43;235;163;249;589;206;39;37;-247;645;362;367;139;366;299;645;5.0;84.0;676.0;247.0;0.0;99;98;46;1;0;0;1;0;0;0;1;1;1;0;0;22200.533203125;8932.05078125;6467.78173828125;4464.67529296875;626.0;247076;558.0;0.0;Calculated values ==>;1560517785.129;343.16;341.86;295.66;295.56;292.66;277.86;274.5913991737795;276.86;269.56;271.46000000000004;276.06;347.86;298.26000000000005;270.66;277.46000000000004;296.66;289.46000000000004;298.06;332.06;277.06;276.86;328.96000000000004;335.76000000000005;248.46000000000004;242.35481222062532;267.47669482898436;274.5913991737795;293.76000000000005;6450000.0;3620000.0000000005;3670000.0000000005;1390000.0;3660000.0;2990000.0;6450000.0;0.0008333333333333334;0.014;0.11266666666666666;0.04116666666666667;0.0;0.0008333333333333334;0.0;8932.05078125;6467.78173828125;4464.67529296875;22200.533203125;492691.6454356407;490877.6377173702;261893.43386166793;261465.34307963337;250364.61904367222;430014.67791919125;432997.62667057913;439913.33508480777;471737.69219339563;528637.2110610963;474663.57189622585;438697.47117191745;448546.3990931623;463396.35081280995;454133.27735904144;273992.1587957744;476594.894647098;433366.6693374496;432997.62667057913;234140.81001818314;262588.8327430989;443504.99234576453;196026.86692636006;196026.86692636006;271.6199681572005;340940.327967784;193258.40379906568;45226.08799047825;42451.64448426915;0;1;1;1;0;0;0;3;23;25;288471412424.5085;110152207429.80496;242329680794.54788;27477.875412518442;10187.849496432153;0.0;197.47563312018258;820288.5452885231;181308.40879731518;0.0;183310.67591203796;1.9060729266216638;0.19120521616188896
1330;2019-06-14 15:10:45.150;689;674;228;227;202;41;36;-37;-11;29;748;250;-15;28;235;165;249;530;205;35;36;-251;627;357;361;137;361;300;627;-1.0;-1.0;1285.0;266.0;0.0;87;90;44;1;0;0;1;0;0;0;1;1;1;0;0;21828.583984375;8529.5576171875;5830.56640625;4438.095703125;649.0;247077;553.0;0.0;Calculated values ==>;1560517845.15;342.06000000000006;340.56000000000006;295.96000000000004;295.86;293.36;277.26000000000005;274.0616903277293;276.76000000000005;269.46000000000004;272.06;276.06;347.96000000000004;298.16;271.66;275.96000000000004;296.66;289.66;298.06;326.16;276.66;276.76000000000005;328.46000000000004;338.06000000000006;248.06000000000003;241.92719264551067;267.5978703862781;274.0616903277293;293.66;6270000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;3000000.0;6270000.0;0.0;0.0;0.21416666666666667;0.044333333333333336;0.0;0.0;0.0;8529.5576171875;5830.56640625;4438.095703125;21828.583984375;492996.4991727676;490925.6746637694;264589.21740495256;264115.4241087054;253700.4440504943;430346.717906069;434310.53623595677;440599.4639057141;472002.15594002855;528664.6274155433;474417.14028957894;439997.77987885213;446264.66230711376;464138.1880892104;455262.1006954997;404239.5758935807;469714.0897683297;434130.71970383386;434310.53623595677;232049.79005350024;272215.72791638016;443464.5659813663;197340.22184613932;196026.86692636006;272.12911839292235;341307.36569683644;193403.96813243334;45300.30371537604;42554.16658923986;0;1;1;1;0;0;0;3;23;25;288689888865.0431;110235036410.00763;242509443689.98773;52098.021007758936;10911.512589995064;-0.0;0.0;820951.9098566798;181484.29835493854;0.0;183312.32211828858;3.351888344443568;0.30634705722199435
1331;2019-06-14 15:11:45.100;674;660;224;223;201;36;34;-15;-7;28;751;249;-10;49;235;166;248;481;201;32;34;-254;619;352;357;134;357;303;620;-2.0;-1.0;1420.0;379.0;0.0;58;79;47;1;0;0;1;0;0;0;1;1;1;0;0;20864.76171875;8553.0625;4828.05712890625;4406.70068359375;668.0;247078;548.0;0.0;Calculated values ==>;1560517905.1;340.56000000000006;339.16;295.56;295.46000000000004;293.26000000000005;276.76000000000005;273.5264737036516;276.56;271.66;272.46000000000004;275.96000000000004;348.26;298.06;272.16;278.06;296.66;289.76000000000005;297.96000000000004;321.26000000000005;276.36;276.56;327.96000000000004;339.96000000000004;247.76000000000002;241.2770596917726;267.9596281332873;273.5264737036516;293.26000000000005;6190000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;3030000.0;6200000.0;0.0;0.0;0.23666666666666666;0.06316666666666666;0.0;0.0;0.0;8553.0625;4828.05712890625;4406.70068359375;20864.76171875;491751.51940685575;489711.3467072779;263268.010741773;262803.4626667874;253667.34190825766;430671.36484660726;434929.85772998666;440556.0271991494;472299.7188790419;528747.3278113285;473909.932402652;440102.7751569699;448630.7726451126;464726.3611697759;456234.1238340642;407703.5447193197;462731.40695099905;434575.35254931415;434929.85772998666;229958.8627652946;280170.41352433193;443729.03849487903;194901.4132373443;196026.86692636006;271.1267495728404;341662.8470949974;193546.20467031767;45373.94892950059;42642.91443353148;0;1;1;1;0;0;0;3;23;25;288905109364.35834;110316268659.74918;242690192939.41266;58138.25863762721;15717.611662100942;-0.0;0.0;821869.7799877514;181706.0227985266;0.0;183312.32211828858;4.152047243687725;0.38878506310174904
1332;2019-06-14 15:12:45.120;661;649;218;217;199;37;32;-8;-1;28;758;246;-4;20;235;168;247;461;202;34;32;-258;608;357;362;133;362;305;608;-1.0;-1.0;1575.0;438.0;0.0;74;66;51;1;0;0;1;0;0;0;1;1;1;0;0;20754.52734375;8633.546875;5221.732421875;4360.35546875;676.0;247079;541.0;0.0;Calculated values ==>;1560517965.12;339.26;338.06000000000006;294.96000000000004;294.86;293.06;276.86;274.0616903277293;276.36;272.36;273.06;275.96000000000004;348.96000000000004;297.76000000000005;272.76000000000005;275.16;296.66;289.96000000000004;297.86;319.26000000000005;276.56;276.36;327.26000000000005;340.76;247.36;241.05796691057077;268.19934244402924;274.0616903277293;293.36;6080000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6080000.0;0.0;0.0;0.2625;0.073;0.0;0.0;0.0;8633.546875;5221.732421875;4360.35546875;20754.52734375;491102.6410379966;489450.1864315151;261421.775194554;260967.54514650258;253507.82799656468;430346.717906069;433337.9007451696;441030.91413852724;472431.1216696904;529325.6898092299;473293.9473515579;440578.77906221413;444132.64570135507;463990.4146581629;455681.92639110074;412068.05429776903;461144.88783798384;433702.1600636701;433337.9007451696;227031.71669481136;283520.3318566784;443496.1293534738;195938.64256727762;196026.86692636006;271.565321882544;342009.7901128776;193689.4741556454;45447.03208368066;42726.69059584345;0;1;1;1;0;0;0;3;23;25;289120881264.2898;110396395359.72371;242872653739.35468;64336.72128745302;18071.69653539232;-0.0;0.0;822890.7450284135;181987.69422593896;0.0;183312.32211828858;4.524048647393804;0.4280631001057484
1333;2019-06-14 15:13:45.101;646;641;218;217;194;39;33;-6;5;29;765;245;2;50;235;168;245;475;205;35;33;-259;610;356;361;132;361;306;610;-1.0;0.0;1412.0;440.0;2.0;70;55;55;1;0;0;1;0;0;0;1;1;1;0;0;20868.07421875;8880.697265625;5155.82421875;4288.56298828125;674.0;247080;535.0;0.0;Calculated values ==>;1560518025.101;337.76;337.26;294.96000000000004;294.86;292.56;277.06;273.955091788801;276.46000000000004;272.56;273.66;276.06;349.66;297.66;273.36;278.16;296.66;289.96000000000004;297.66;320.66;276.66;276.46000000000004;326.66;340.56000000000006;247.26000000000002;240.83765695389522;268.3187672390254;273.955091788801;293.66;6100000.0;3560000.0;3610000.0;1320000.0;3610000.0;3060000.0;6100000.0;0.0;0.0;0.2353333333333333;0.07333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;8880.697265625;5155.82421875;4288.56298828125;20868.07421875;488822.6154753573;488127.0801650344;261272.56908948472;260821.89653977077;251524.64536713407;430412.23801567365;433769.5290198815;441718.17312246026;472659.50235634967;529981.2530329811;473043.9314399156;441268.9435772527;448209.4260714224;464138.1880892104;455848.44397559477;410418.2206403997;463180.0578445558;434130.71970383386;433769.5290198815;224522.8720964353;282682.81946839223;443584.949795068;195064.69772829948;261272.56908948472;271.20782786980715;342356.5352895472;193835.3799724564;45519.08358084335;42813.142849563075;0;1;1;1;0;0;0;3;23;25;289337712579.9586;110475870184.96886;243055895694.9199;58045.78454275917;18224.818484896357;-0.0;57.49898664346559;823910.2762929752;182290.06940290387;0.0;183312.80112477863;4.1652251114144585;0.406120030461791
1334;2019-06-14 15:14:45.121;636;635;221;220;197;38;34;-5;10;29;771;247;7;26;235;167;242;505;210;36;33;-259;611;354;359;133;359;306;612;141.0;0.0;1279.0;295.0;0.0;58;46;58;1;0;0;1;0;0;0;1;1;1;0;0;20728.23046875;9127.9052734375;4711.998046875;4229.8857421875;671.0;247081;527.0;0.0;Calculated values ==>;1560518085.121;336.76000000000005;336.66;295.26000000000005;295.16;292.86;276.96000000000004;273.7412296467126;276.56;272.66;274.16;276.06;350.26;297.86;273.86;275.76000000000005;296.66;289.86;297.36;323.66;276.76000000000005;276.46000000000004;325.86;340.26;247.26000000000002;241.05796691057077;268.3187672390254;273.7412296467126;294.16;6110000.0;3540000.0;3590000.0;1330000.0;3590000.0;3060000.0;6120000.0;0.0235;0.0;0.21316666666666664;0.04916666666666667;0.0;0.0235;0.0;9127.9052734375;4711.998046875;4229.8857421875;20728.23046875;487321.16486814304;487072.9420457823;262498.77806614176;262035.59771239804;252548.8922199894;430542.39183029096;434442.7656083012;442461.82273329195;472528.46462518856;530608.3473777291;473281.1703141561;442016.3825157325;444801.58097852516;464432.8555123943;456041.49723122193;408684.9261007954;467755.4362876985;434799.06761956174;434263.8640799596;221177.93781777218;281426.5920051367;443389.02400500124;196434.6249360593;196434.6249360593;271.7537389130089;342703.2867071236;193985.50168413017;45590.09431593227;42895.40211236788;0;1;1;1;0;0;0;3;23;25;289553784579.88995;110555396684.94359;243239556894.8615;52444.79766377676;12141.924620889647;-0.0;5588.987119881656;824831.3380626875;182543.20994743583;0.0;183359.870860335;3.8835931710006957;0.3331540813415936
1335;2019-06-14 15:15:45.122;631;631;222;222;197;35;35;-1;12;29;775;247;10;56;236;167;240;530;210;36;34;-260;614;352;357;132;357;307;615;-1.0;-1.0;1444.0;271.0;0.0;35;36;61;1;0;0;1;0;0;0;1;1;1;0;0;20697.6328125;9407.5810546875;4090.95971679688;4171.27490234375;666.0;247082;522.0;0.0;Calculated values ==>;1560518145.122;336.26000000000005;336.26000000000005;295.36;295.36;292.86;276.66;273.5264737036516;276.66;273.06;274.36;276.06;350.66;297.86;274.16;278.76000000000005;296.76000000000005;289.86;297.16;326.16;276.76000000000005;276.56;325.36;339.76;247.16000000000003;240.83765695389522;268.43790593516167;273.5264737036516;294.16;6140000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;3070000.0;6150000.0;0.0;0.0;0.24066666666666667;0.04516666666666667;0.0;0.0;0.0;9407.5810546875;4090.95971679688;4171.27490234375;20697.6328125;486293.06900493044;486183.9557118872;262729.21356176765;262729.21356176765;252404.81215369998;430671.36484660726;435106.3833865666;442550.7883978828;472659.50235634967;530950.7696556927;473149.78410087846;442253.9184824793;448859.13062218303;464857.1551205372;456372.3140648671;406335.4125698139;471281.8736788585;435282.4317724447;434929.85772998666;219087.46209138638;279332.9882161641;443478.1259176772;196309.30470141667;196434.6249360593;271.6955657779622;343048.5079876425;194139.9666443844;45660.105154713325;42968.76131627622;0;1;1;1;0;0;0;3;23;25;289768588159.6305;110634898009.84755;243423459959.63937;59262.11707628284;11163.791758267767;-0.0;0.0;825762.2445325794;182737.4274872659;0.0;183406.44652919265;3.9856617711560407;0.3661676539402165
1336;2019-06-14 15:16:45.132;630;631;223;222;198;34;35;1;-9;28;778;246;-10;34;236;166;239;549;212;35;35;-260;622;351;356;131;356;307;624;268.0;-1.0;1226.0;235.0;0.0;16;23;65;1;0;0;1;0;0;0;1;1;1;0;0;20716.814453125;9710.1982421875;3591.7041015625;4097.7060546875;663.0;247083;519.0;0.0;Calculated values ==>;1560518205.132;336.16;336.26000000000005;295.46000000000004;295.36;292.96000000000004;276.56;273.4187578820637;276.66;273.26000000000005;272.26000000000005;275.96000000000004;350.96000000000004;297.76000000000005;272.16;276.56;296.76000000000005;289.76000000000005;297.06;328.06;276.66;276.66;325.06;339.46000000000004;247.16000000000003;240.61611355647437;268.43790593516167;273.4187578820637;294.36;6220000.0;3510000.0;3560000.0;1310000.0;3560000.0;3070000.0;6240000.0;0.04466666666666667;0.0;0.20433333333333334;0.03916666666666667;0.0;0.04466666666666667;0.0;9710.1982421875;3591.7041015625;4097.7060546875;20716.814453125;485274.8436992547;485197.266250529;262499.19668941415;262047.47898351535;252352.62580824335;430735.4089219946;435347.08258078195;439381.6388549594;472693.2819402637;531264.2688581708;473031.0056810104;439227.691140826;445755.06062311685;465003.21838653134;456399.2583876655;401478.5867880636;473065.1805222118;435347.08258078195;435347.08258078195;217833.21561994078;278076.8904731985;443673.7088657508;196712.54640622402;196712.54640622402;271.8537441768969;343393.68590153346;194299.30802430428;45729.02481404007;43032.794185118786;0;1;1;1;0;0;0;3;23;25;289982523809.5965;110713811159.835;243607690659.6101;49585.38455702493;9672.6455296648;-0.0;10659.009282463587;826669.4582231317;182911.09340413398;0.0;183495.28641071194;4.0183110888536975;0.30712069857595503
1337;2019-06-14 15:17:45.133;632;633;221;222;200;35;36;4;-19;28;781;246;-21;47;236;168;239;567;209;36;36;-251;633;353;358;131;358;307;634;139.0;-1.0;1334.0;270.0;0.0;14;8;68;1;0;0;1;0;0;0;1;1;1;1;0;21287.185546875;10046.33203125;3591.330078125;4001.79028320312;662.0;247084;514.0;0.0;Calculated values ==>;1560518265.133;336.36;336.46000000000004;295.26000000000005;295.36;293.16;276.66;273.6339639331285;276.76000000000005;273.56;271.26000000000005;275.96000000000004;351.26;297.76000000000005;271.06;277.86;296.76000000000005;289.96000000000004;297.06;329.86;276.76000000000005;276.76000000000005;324.56;339.36;248.06000000000003;240.61611355647437;268.43790593516167;273.6339639331285;294.06;6330000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3070000.0;6340000.0;0.023166666666666665;0.0;0.22233333333333333;0.045000000000000005;0.0;0.023166666666666665;0.0;10046.33203125;3591.330078125;4001.79028320312;21287.185546875;484346.2472038088;484379.55710128864;260911.19116206787;261342.42918333175;252627.1174964918;430607.02586249536;435041.38555822254;437828.56808052456;472693.2819402637;531577.6874793656;473031.0056810104;437514.20447033056;447600.3881133133;464710.80611794995;456345.4936063226;269627.76608698774;474578.720426464;435041.38555822254;435041.38555822254;215742.86842915416;277658.20189090865;444629.95761662675;196836.69884474148;196836.69884474148;271.9114202456721;343743.72506833286;194463.94852034657;45796.52174170434;43092.653800854176;0;1;1;1;0;0;0;3;23;25;290196727379.33777;110792412469.74005;243791893729.3876;53580.52559342244;11150.696644734839;-0.0;5518.408575528978;827529.1884686123;183084.62414750856;0.0;183630.10047289595;3.9825290065832264;0.3352092840022915
1338;2019-06-14 15:18:45.143;637;637;217;217;198;39;32;7;-20;29;783;244;-22;27;236;169;240;581;205;38;32;-237;640;355;360;130;360;307;642;-2.0;-1.0;1313.0;396.0;0.0;17;1;72;1;0;0;1;0;0;0;1;1;1;1;0;21610.580078125;10613.0537109375;3724.7275390625;3965.8271484375;658.0;247085;509.0;0.0;Calculated values ==>;1560518325.143;336.86;336.86;294.86;294.86;292.96000000000004;277.06;273.8482719121499;276.36;273.86;271.16;276.06;351.46000000000004;297.56;270.96000000000004;275.86;296.76000000000005;290.06;297.16;331.26000000000005;276.96000000000004;276.36;324.06;338.96000000000004;249.46000000000004;240.39332010688793;268.43790593516167;273.8482719121499;293.66;6400000.0;3550000.0;3600000.0;1300000.0;3600000.0;3070000.0;6420000.0;0.0;0.0;0.21883333333333335;0.066;0.0;0.0;0.0;10613.0537109375;3724.7275390625;3965.8271484375;21610.580078125;484292.72725736833;484070.9993512654;258746.55330459494;258746.55330459494;251549.50224993614;430477.46260093397;433836.9858812755;437671.5478804793;472920.9377354816;531786.5888988876;472793.25845539465;437356.53477473935;444747.180057976;464417.2445854314;456153.4618424425;269425.99866461847;475738.4395788467;434911.66494596965;433836.9858812755;213652.59903751023;275983.5004908252;446295.79379196774;195540.31749794865;196836.69884474148;271.3967549880233;344101.2660287144;194636.1387617621;45862.929619759445;43153.63110884552;0;1;1;1;0;0;0;3;23;25;290412163279.3035;110870725519.7276;243976124429.35834;52986.38424871046;16549.86143540526;-0.0;0.0;828417.3940600859;183315.50060447038;0.0;183676.0948754744;3.799045749364466;0.37040994525266446
1339;2019-06-14 15:19:45.124;641;641;211;211;193;41;33;9;-20;30;785;241;-21;27;237;171;241;593;206;39;33;-222;650;358;362;129;362;307;652;-1.0;-1.0;1194.0;459.0;0.0;34;1;75;1;0;0;1;0;0;0;1;1;1;0;0;21996.69921875;10851.5078125;4411.02783203125;3982.56103515625;656.0;247086;504.0;0.0;Calculated values ==>;1560518385.124;337.26;337.26;294.26000000000005;294.26000000000005;292.46000000000004;277.26000000000005;274.1680685717883;276.46000000000004;274.06;271.16;276.16;351.66;297.26000000000005;271.06;275.86;296.86;290.26000000000005;297.26000000000005;332.46000000000004;277.06;276.46000000000004;323.56;338.76;250.96000000000004;240.16925963744896;268.43790593516167;274.1680685717883;293.76000000000005;6500000.0;3579999.9999999995;3620000.0000000005;1290000.0;3620000.0000000005;3070000.0;6520000.0;0.0;0.0;0.19899999999999998;0.0765;0.0;0.0;0.0;10851.5078125;4411.02783203125;3982.56103515625;21996.69921875;483764.934501504;483542.4930908969;255860.81090468477;255860.81090468477;249396.21619894743;430280.9020939914;433520.3008126533;437671.5478804793;473148.0712050766;531995.4551614505;472436.1574076063;437514.20447033056;444747.180057976;464254.5134180436;455934.4302543628;268951.4974462492;476360.92693178024;434603.5697922251;433520.3008126533;211562.405474017;275146.1813398168;448045.9497927833;195526.1423668502;196836.69884474148;271.4023054245774;344464.5449492108;194814.9534657494;45929.145213247044;43221.40760112591;0;1;1;1;0;0;0;3;23;25;290628694689.97144;110948400914.9672;244160266099.92633;48186.93569721219;19317.765268083884;-0.0;0.0;829260.2380770851;183614.30284390622;0.0;183676.0948754744;3.507631169062654;0.3592236998236939
1340;2019-06-14 15:20:45.144;646;647;209;209;188;42;34;11;-21;31;789;240;-23;23;237;171;242;603;201;39;34;-206;662;358;363;128;363;306;663;0.0;-1.0;1246.0;498.0;0.0;33;1;76;1;0;0;1;0;0;0;1;1;1;1;0;21930.05859375;11176.2275390625;4504.54736328125;3966.73364257812;654.0;247087;499.0;0.0;Calculated values ==>;1560518445.144;337.76;337.86;294.06;294.06;291.96000000000004;277.36;274.1680685717883;276.56;274.26000000000005;271.06;276.26000000000005;352.06000000000006;297.16;270.86;275.46000000000004;296.86;290.26000000000005;297.36;333.46000000000004;277.06;276.56;323.06;338.56000000000006;252.56000000000003;239.943914813709;268.3187672390254;274.1680685717883;293.26000000000005;6620000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3060000.0;6630000.0;0.0;0.0;0.2076666666666667;0.083;0.0;0.0;0.0;11176.2275390625;4504.54736328125;3966.73364257812;21930.05859375;483163.18377406325;483199.291064846;254589.36591345645;254589.36591345645;247315.23115765347;430280.9020939914;433452.5470882844;437742.05038880615;473374.68648612977;532487.6948089948;472449.72632547625;437427.84448784514;444367.2948173599;464106.9778253677;455934.4302543628;268348.43920521706;476571.76585492754;434358.88782729313;433452.5470882844;209472.28574929133;274308.8830629234;449878.8616712637;195787.17935041574;196836.69884474148;271.50791597443305;344830.72328297026;194998.5791151078;45995.41141691455;43295.72882654988;0;1;1;1;0;0;0;3;23;25;290846267189.9023;111025526614.94269;244344227399.86786;50245.96155230575;21089.60963263038;-0.0;0.0;830080.7856452849;183951.14321067985;0.0;183676.0948754744;3.630769317230995;0.3682555383630656
1341;2019-06-14 15:21:45.125;655;653;207;207;186;44;36;13;-23;33;793;239;-24;25;237;169;243;612;198;38;35;-190;662;362;367;134;366;304;663;-2.0;-1.0;1123.0;340.0;0.0;53;100;74;1;0;0;1;0;0;0;1;0;1;1;0;21343.416015625;11035.3828125;5178.34716796875;2976.2587890625;652.0;247088;494.0;0.0;Calculated values ==>;1560518505.125;338.66;338.46000000000004;293.86;293.86;291.76000000000005;277.56;274.5913991737795;276.76000000000005;274.46000000000004;270.86;276.46000000000004;352.46000000000004;297.06;270.76000000000005;275.66;296.86;290.06;297.46000000000004;334.36;276.96000000000004;276.66;322.56;338.36;254.16000000000003;241.2770596917726;268.0796299477929;274.5913991737795;292.96000000000004;6620000.0;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;3040000.0;6630000.0;0.0;0.0;0.18716666666666668;0.056666666666666664;0.0;0.0;0.0;11035.3828125;5178.34716796875;2976.2587890625;21343.416015625;484485.9187482855;484082.54831516184;253862.44785073618;253862.44785073618;246658.3306473591;430014.67791919125;432812.2514932043;437883.18805776763;472787.01963726926;533053.5808363105;472595.8932732164;437727.04723144654;445054.37130637356;463662.6014702889;454984.3640256855;268838.68373892293;477950.3980784657;433182.4302400453;432626.2974239531;207382.2378540181;273471.60554148915;450473.70849754073;198355.79420058453;196836.69884474148;272.5551995862972;345191.2213771694;195183.61725390097;46053.25136534114;43376.39406215568;0;1;1;1;0;0;0;3;23;25;291065197839.70734;111104101724.87273;244527169449.70496;44831.543883602775;14286.681810160851;-0.0;0.0;830872.8472909062;184245.85228500495;0.0;183676.0948754744;3.0806805779703277;0.29336851299702543
1342;2019-06-14 15:22:45.105;660;659;206;206;184;46;37;14;-24;35;792;236;-26;21;237;166;244;615;195;38;37;-175;658;363;368;138;368;301;658;-1.0;-1.0;1112.0;278.0;0.0;71;100;69;1;0;0;1;0;0;0;1;0;1;0;0;21304.828125;10693.40625;5489.75390625;2935.97436523438;650.0;247089;489.0;0.0;Calculated values ==>;1560518565.105;339.16;339.06000000000006;293.76000000000005;293.76000000000005;291.56;277.76000000000005;274.69669130483857;276.86;274.56;270.76000000000005;276.66;352.36;296.76000000000005;270.56;275.26000000000005;296.86;289.76000000000005;297.56;334.66;276.96000000000004;276.86;322.06;338.16;255.66000000000003;242.14157278889297;267.7187500070086;274.69669130483857;292.66;6580000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3010000.0;6580000.0;0.0;0.0;0.18533333333333332;0.04633333333333333;0.0;0.0;0.0;10693.40625;5489.75390625;2935.97436523438;21304.828125;485651.82872793294;485506.6469471369;253724.77856888354;253724.77856888354;246173.1096558534;429947.3805835815;432743.97865350964;438404.20131815126;472458.26935960614;533172.2493560852;472637.4847752927;438095.2167564963;445074.8090602398;463364.8592352424;454389.7536915715;269714.6168473111;478993.31070539635;432929.84295338165;432743.97865350964;205292.2597576877;272634.34865687083;451334.77657836326;199577.24598569886;196836.69884474148;273.0448959386998;345546.5049444428;195364.63013839864;46102.50355210606;43465.26527085501;0;1;1;1;0;0;0;3;23;25;291285624339.7774;111185674524.89867;244708608949.76266;44262.59572161451;11664.765584126784;-0.0;0.0;831615.0509707979;184462.0422593389;0.0;183676.0948754744;2.9252036091327835;0.2661965341387193
1343;2019-06-14 15:23:45.116;659;657;210;209;188;51;39;17;-25;36;784;234;-26;12;237;163;245;595;197;40;39;-160;626;368;373;140;373;303;632;-2.0;-1.0;881.0;304.0;0.0;99;100;68;1;0;0;1;0;0;0;1;0;1;1;0;21117.08984375;10063.65625;6191.3896484375;2946.52978515625;647.0;247090;486.0;0.0;Calculated values ==>;1560518625.116;339.06000000000006;338.86;294.16;294.06;291.96000000000004;278.26000000000005;275.2199585193972;277.06;274.86;270.66;276.76000000000005;351.56000000000006;296.56;270.56;274.36;296.86;289.46000000000004;297.66;332.66;277.16;277.06;321.76000000000005;337.86;257.16;242.56692532238324;267.9596281332873;275.2199585193972;292.86;6260000.0;3679999.9999999995;3729999.9999999995;1400000.0;3729999.9999999995;3030000.0;6320000.0;0.0;0.0;0.14683333333333334;0.050666666666666665;0.0;0.0;0.0;10063.65625;6191.3896484375;2946.52978515625;21117.08984375;488939.37843156746;488020.95904077374;256519.1241580767;256127.24123216062;248451.03383019942;429606.4342157736;431835.33855074144;437798.07955487026;472293.48310962116;532190.4455563852;472134.9475680409;437642.0229114993;443373.06176112994;462615.18414143776;453100.55687268067;402617.21917897667;479046.03205111646;432025.51890659845;431835.33855074144;204038.30555042345;271378.50176498963;452552.0628994988;200036.252811906;196836.69884474148;273.24772756652465;345900.08573829604;195537.63737117435;46151.5334071181;43562.62597986922;0;1;1;1;0;0;0;3;23;25;291507965094.4735;111269089814.78467;244889842169.51498;34911.36156009192;12794.134377771368;-0.0;0.0;832274.9549074561;184665.90379317326;0.0;183676.0948754744;2.4844573551650724;0.24185196116940677
1344;2019-06-14 15:24:45.106;647;649;225;224;193;44;37;19;-25;38;774;233;-27;20;237;161;245;579;203;37;37;-146;631;357;362;142;362;302;631;-1.0;-2.0;847.0;436.0;0.0;82;100;66;1;0;0;1;0;0;0;1;0;1;0;0;21344.517578125;9931.1943359375;5725.99072265625;2921.07788085938;645.0;247091;482.0;0.0;Calculated values ==>;1560518685.106;337.86;338.06000000000006;295.66;295.56;292.46000000000004;277.56;274.0616903277293;276.86;275.06;270.66;276.96000000000004;350.56000000000006;296.46000000000004;270.46000000000004;275.16;296.86;289.26000000000005;297.66;331.06;276.86;276.86;321.36;337.66;258.56;242.98782864720522;267.8393353686513;274.0616903277293;293.46000000000004;6310000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6310000.0;0.0;0.0;0.1411666666666667;0.07266666666666667;0.0;0.0;0.0;9931.1943359375;5725.99072265625;2921.07788085938;21344.517578125;486711.83906704845;486995.8321558458;262883.2099493563;262433.56569789065;250237.476984484;430346.717906069;434244.55786418;438024.4983934438;472226.9707426428;531223.4586501896;472149.331442264;437713.4967235476;444733.05781294516;464254.5134180436;454700.04539168015;399641.4724782887;476769.95673126465;434244.55786418;434244.55786418;202366.40377179522;270541.29595472733;453669.2233870292;195928.03097596508;196836.69884474148;271.5610363734197;346253.87349241314;195704.23335545784;46200.42198822091;43661.92093106027;0;1;1;1;0;0;0;3;23;25;291728428344.50854;111353675714.79811;245071311919.54382;34175.95131710076;18729.193315203993;-0.0;0.0;832850.5865602563;184928.5544082569;0.0;183676.0948754744;2.8476905943641504;0.30661418823422526
