;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1345;2019-06-14 15:25:45.127;639;641;227;227;201;36;36;19;-27;37;763;233;-28;13;237;162;245;567;202;33;36;-136;619;352;357;143;357;301;620;-1.0;-1.0;709.0;505.0;0.0;47;100;61;1;0;0;1;0;0;0;1;0;1;1;0;20960.140625;9507.052734375;4543.39501953125;2904.505859375;642.0;247092;480.0;0.0;Calculated values ==>;1560518745.127;337.06;337.26;295.86;295.86;293.26000000000005;276.76000000000005;273.5264737036516;276.76000000000005;275.06;270.46000000000004;276.86;349.46000000000004;296.46000000000004;270.36;274.46000000000004;296.86;289.36;297.66;329.86;276.46000000000004;276.76000000000005;321.16;337.36;259.56;243.1966462407574;267.7187500070086;273.5264737036516;293.36;6190000.0;3520000.0000000005;3570000.0000000005;1430000.0;3570000.0000000005;3010000.0;6200000.0;0.0;0.0;0.11816666666666667;0.08416666666666667;0.0;0.0;0.0;9507.052734375;4543.39501953125;2904.505859375;20960.140625;486877.87856986176;487051.68454336876;264697.9327700183;264697.9327700183;253667.34190825766;430671.36484660726;435282.4317724447;437940.2675631159;471996.43091952;530152.5380097117;472282.3315643699;437785.01000687695;443924.276660834;464987.84065055486;455679.82391596405;406288.894192114;476298.6238763961;434752.8493145431;435282.4317724447;201530.46850934727;269285.52512055053;454540.68930073775;193659.22921550536;196836.69884474148;270.62124460956244;346606.5357002219;195866.27544299423;46248.985510794264;43747.52909816305;0;1;1;1;0;0;0;3;23;25;291944203840.0365;111439205640.0074;245252275234.98663;28865.876031409316;21957.52289050706;-0.0;0.0;833376.1189947763;185267.7290470567;0.0;183676.0948754744;2.9975545838182125;0.3436211028890563
1346;2019-06-14 15:26:45.107;632;634;222;223;201;33;35;18;-28;34;753;233;-29;22;237;163;244;538;207;34;35;-127;619;350;355;143;355;300;620;215.0;0.0;897.0;314.0;0.0;22;100;56;1;0;0;1;0;0;0;1;0;1;0;0;19942.458984375;9200.06640625;3772.95825195312;2897.79663085938;639.0;247093;477.0;0.0;Calculated values ==>;1560518805.107;336.36;336.56;295.36;295.46000000000004;293.26000000000005;276.46000000000004;273.3108153835814;276.66;274.96000000000004;270.36;276.56;348.46000000000004;296.46000000000004;270.26000000000005;275.36;296.86;289.46000000000004;297.56;326.96000000000004;276.56;276.66;320.86;337.06;260.46000000000004;243.1966462407574;267.5978703862781;273.3108153835814;293.86;6190000.0;3500000.0;3550000.0;1430000.0;3550000.0;3000000.0;6200000.0;0.035833333333333335;0.0;0.14950000000000002;0.052333333333333336;0.0;0.035833333333333335;0.0;9200.06640625;3772.95825195312;2897.79663085938;19942.458984375;485888.27155356546;486062.4211452791;262344.48840920016;262803.4626667874;253667.34190825766;430799.1582183253;435586.53424517426;438011.42202021845;471700.2039591064;529186.1437562092;472415.11305979243;437856.56215164;445414.6422129316;465279.17082256265;456150.55965592095;405800.1106991714;471876.46385008044;435411.8238451251;435586.53424517426;200276.58477070546;268029.79939014546;455472.66871466115;196819.5673719183;196819.5673719183;271.89275641731473;346947.2770787428;196022.11613832915;46297.32191405467;43816.80894113281;0;1;1;1;0;0;0;3;23;25;292157732640.1044;111524977040.03467;245432515135.04395;36058.18226992088;13536.17897027021;-0.0;8555.816312958339;833916.9724695196;185563.41130237424;0.0;183747.3695786153;3.663967761594296;0.30776833961344086
1347;2019-06-14 15:27:45.118;627;630;216;217;197;32;35;16;-25;32;745;234;-30;12;237;164;243;541;209;34;34;-119;616;349;354;142;354;299;618;-1.0;-1.0;843.0;247.0;36.0;1;100;49;1;0;0;1;0;0;0;1;0;1;0;0;18249.37890625;8672.3974609375;3088.25610351562;2891.0263671875;637.0;247094;476.0;0.0;Calculated values ==>;1560518865.118;335.86;336.16;294.76000000000005;294.86;292.86;276.36;273.20264511476705;276.66;274.76000000000005;270.66;276.36;347.66;296.56;270.16;274.36;296.86;289.56;297.46000000000004;327.26000000000005;276.56;276.56;320.76000000000005;336.86;261.26000000000005;242.98782864720522;267.47669482898436;273.20264511476705;294.06;6160000.0;3490000.0;3540000.0;1420000.0;3540000.0;2990000.0;6180000.0;0.0;0.0;0.14049999999999999;0.04116666666666667;0.006;0.006;0.0;8672.3974609375;3088.25610351562;2891.0263671875;18249.37890625;485508.44534788287;485714.25114498555;259827.34098096253;260260.46053788316;252262.7816354835;430862.6128555636;435824.7570664152;438697.47117191745;471635.3862721799;528428.6472838819;472665.7394241158;437928.15255369636;444182.85976177163;465424.41340235074;456453.517005182;406794.2058155436;472595.5051602895;435650.93343008397;435650.93343008397;199858.6285646581;267192.67376467976;456459.84395623865;196689.66876603846;259827.34098096253;271.8367190607668;347265.6007427042;196171.08064217193;46345.57094967426;43873.99620976105;0;1;1;1;0;0;0;3;23;25;292370471634.8136;111610492714.9178;245612248079.7983;34002.096238025995;10693.872211996575;-0.0;1054.9415546947287;834500.915159491;185765.36541341754;0.0;183827.4739105052;3.12257094191071;0.30112916337336026
1348;2019-06-14 15:28:45.118;624;628;209;210;192;32;35;16;-18;31;739;234;-25;25;237;165;242;543;204;34;34;-113;631;349;354;143;353;298;633;-1.0;-1.0;738.0;180.0;14.0;1;100;43;1;0;0;1;0;0;0;1;0;1;0;0;17660.943359375;8586.8310546875;3204.3857421875;2880.0;634.0;247095;475.0;0.0;Calculated values ==>;1560518925.118;335.56;335.96000000000004;294.06;294.16;292.36;276.36;273.20264511476705;276.66;274.76000000000005;271.36;276.26000000000005;347.06000000000006;296.56;270.66;275.66;296.86;289.66;297.36;327.46000000000004;276.56;276.56;320.66;336.56;261.86;243.1966462407574;267.35522164206344;273.20264511476705;293.56;6310000.0;3490000.0;3540000.0;1430000.0;3529999.9999999995;2980000.0;6330000.0;0.0;0.0;0.123;0.030000000000000002;0.0023333333333333335;0.0023333333333333335;0.0;8586.8310546875;3204.3857421875;2880.0;17660.943359375;483413.76105680177;483768.77452797315;256073.8254598839;256464.76232312794;249802.29438853767;430862.6128555636;435824.7570664152;439980.03784828715;471403.80223619274;527880.1113781915;472797.89567526814;438919.7476984545;446229.49991872185;465569.37634313264;456590.98366521427;397631.09189952246;470980.19112773007;435650.93343008397;435650.93343008397;199440.67485045042;265937.0223246507;456915.96184611396;197287.77717226357;256073.8254598839;272.07628540695214;347564.85342825105;196314.9075464688;46393.66283606749;43926.434891808574;0;1;1;1;0;0;0;3;23;25;292582871634.8136;111695992714.9178;245791348079.7983;29851.1480631509;7788.845540215512;-0.0;419.0132519304669;835033.0255286675;185919.38806135266;0.0;183839.7568672271;2.5941274934607694;0.24114720663985056
1349;2019-06-14 15:29:48.119;626;629;208;208;187;34;35;16;-19;30;733;234;-21;17;237;166;242;560;207;36;34;-108;639;350;355;144;355;299;641;141.0;-1.0;861.0;300.0;9.0;1;100;39;1;0;0;1;0;0;0;1;0;1;0;0;17176.166015625;8393.9931640625;3262.736328125;2888.11767578125;630.0;247096;475.0;0.0;Calculated values ==>;1560518988.119;335.76000000000005;336.06;293.96000000000004;293.96000000000004;291.86;276.56;273.3108153835814;276.66;274.76000000000005;271.26000000000005;276.16;346.46000000000004;296.56;271.06;274.86;296.86;289.76000000000005;297.36;329.16;276.76000000000005;276.56;320.66;336.16;262.36;243.40439225979637;267.47669482898436;273.3108153835814;293.86;6390000.0;3500000.0;3550000.0;1440000.0;3550000.0;2990000.0;6409999.999999999;0.0235;0.0;0.1435;0.05;0.0015;0.025;0.0;8393.9931640625;3262.736328125;2888.11767578125;17176.166015625;482805.7061219202;483018.5667414529;255275.23307034883;255275.23307034883;247768.70289285274;430799.1582183253;435586.53424517426;439611.04937426426;471171.66155044775;527176.4731971407;472665.7394241158;439307.656594583;444899.4758313612;465279.17082256265;456563.9833628716;270623.514607611;472619.3196609356;435760.7856976155;435411.8238451251;199440.67485045042;264262.8888514036;457270.2485773812;197189.7209112128;200674.85164076093;272.04104734559183;347869.682973419;196463.49211665973;46444.13466679996;43983.023108070105;0;1;1;1;0;0;0;3;23;25;292806210179.55664;111786399149.8138;245979406064.58197;34787.46063444788;13004.026383308421;-0.0;5868.424305109104;835598.6223317053;186101.32857837307;0.0;183894.7728190431;3.6892729571636496;0.3262472883716833
1350;2019-06-14 15:30:45.099;632;633;209;208;186;36;36;18;-25;30;727;234;-25;22;237;166;243;575;208;38;35;-104;647;350;355;144;355;301;649;131.0;-1.0;1119.0;349.0;7.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;17203.08203125;8473.7890625;3343.2412109375;2911.1552734375;627.0;247097;476.0;0.0;Calculated values ==>;1560519045.099;336.36;336.46000000000004;294.06;293.96000000000004;291.76000000000005;276.76000000000005;273.3108153835814;276.76000000000005;274.96000000000004;270.66;276.16;345.86;296.56;270.66;275.36;296.86;289.76000000000005;297.46000000000004;330.66;276.96000000000004;276.66;320.76000000000005;335.86;262.76000000000005;243.40439225979637;267.7187500070086;273.3108153835814;293.96000000000004;6470000.0;3500000.0;3550000.0;1440000.0;3550000.0;3010000.0;6490000.000000001;0.021833333333333333;0.0;0.1865;0.05816666666666667;0.0011666666666666668;0.023;0.0;8473.7890625;3343.2412109375;2911.1552734375;17203.08203125;482783.30176801654;482705.19524896995;255255.3814944044;254880.70248518293;247143.16129916685;430799.1582183253;435760.7856976155;438249.86041294545;471171.66155044775;526393.4292513079;472400.7788647263;438249.86041294545;445217.6754897761;465279.17082256265;456563.9833628716;270300.41058411327;473952.1015879179;436107.93194895133;435586.53424517426;199858.6285646581;263007.33956846996;457681.3974366384;197448.4073456074;200380.6451647493;272.1444946310434;348141.7565226366;196596.9818710474;46490.02946857178;44035.302080334244;0;1;1;1;0;0;0;3;23;25;293008489179.6243;111868450349.84126;246150346064.6392;44909.470997058546;15136.885590294973;-0.0;5409.735448849774;836229.3349936336;186324.0326290387;0.0;183984.02692223695;4.444273996133329;0.40111908161228377
1351;2019-06-14 15:31:45.119;639;638;208;208;186;36;37;18;-16;30;724;234;-20;24;238;166;243;588;205;40;36;-102;653;352;357;141;357;302;655;-1.0;-1.0;1260.0;403.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;17230.755859375;8588.2958984375;3369.02685546875;2935.5556640625;623.0;247098;477.0;0.0;Calculated values ==>;1560519105.119;337.06;336.96000000000004;293.96000000000004;293.96000000000004;291.76000000000005;276.76000000000005;273.5264737036516;276.86;274.96000000000004;271.56;276.16;345.56000000000006;296.56;271.16;275.56;296.96000000000004;289.76000000000005;297.46000000000004;331.96000000000004;277.16;276.76000000000005;320.86;335.46000000000004;262.96000000000004;242.77792619122317;267.8393353686513;273.5264737036516;293.66;6530000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3020000.0;6550000.0;0.0;0.0;0.21;0.06716666666666667;0.0;0.0;0.0;8588.2958984375;3369.02685546875;2935.5556640625;17230.755859375;483137.7361649859;482766.6993195201;254594.48876969828;254594.48876969828;246932.50385928387;430671.36484660726;435458.00827567605;439409.05671372375;471570.8910797328;526001.1196608918;472267.9725619202;438796.6538614502;445306.1102701376;465118.4183262364;456234.1238340642;269688.2365276023;475227.34274009743;435981.958921699;435282.4317724447;200276.58477070546;261333.34086894934;458359.64621818834;197718.95028341614;200380.6451647493;272.2605900491866;348428.80082118366;196739.2133070238;46538.76830056584;44091.256292725586;0;1;1;1;0;0;0;3;23;25;293222160379.5564;111953978849.81409;246331306364.5817;50754.9223503646;17506.366743618866;-0.0;0.0;837026.8040057013;186596.15040743578;0.0;184029.12307800594;4.58348528593532;0.45486064917370994
1352;2019-06-14 15:32:45.120;646;644;207;207;186;39;33;20;-4;31;725;233;-8;20;238;167;244;597;205;42;33;-101;661;354;359;140;359;304;664;0.0;-1.0;1106.0;379.0;3.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;17498.556640625;8931.9501953125;3461.12377929688;2955.314453125;619.0;247099;480.0;0.0;Calculated values ==>;1560519165.12;337.76;337.56000000000006;293.86;293.86;291.76000000000005;277.06;273.7412296467126;276.46000000000004;275.16;272.76000000000005;276.26000000000005;345.66;296.46000000000004;272.36;275.16;296.96000000000004;289.86;297.56;332.86;277.36;276.46000000000004;321.16;335.06;263.06;242.56692532238324;268.0796299477929;273.7412296467126;293.66;6609999.999999999;3540000.0;3590000.0;1400000.0;3590000.0;3040000.0;6640000.000000001;0.0;0.0;0.18433333333333335;0.06316666666666666;0.0005;0.0005;0.0;8931.9501953125;3461.12377929688;2955.314453125;17498.556640625;483274.62585152406;482643.92123444093;253817.82750176557;253817.82750176557;246624.57925608868;430542.39183029096;434263.8640799596;440793.27408520976;471801.8942764967;525948.8437873265;471882.6712456403;440189.142420014;444333.52089386596;464826.4671830437;456041.49723122193;269429.07415544;475524.119874921;435856.36625110224;434263.8640799596;201530.46850934727;259659.41789560125;458618.2853979521;198082.24297564573;253817.82750176557;272.413604465201;348718.2165818497;196885.2177909962;46587.85970299284;44148.17516324524;0;1;1;1;0;0;0;3;23;25;293436963959.29694;112038280254.71225;246513109394.3621;44739.73340119631;16457.19334634235;-0.0;90.223018289097;837822.6060658164;186879.18479167135;0.0;184029.87494902176;3.9930674190576587;0.40025582248298974
1353;2019-06-14 15:33:45.140;653;650;206;206;185;42;33;22;4;32;729;231;0;32;238;168;245;606;200;44;32;-103;662;358;363;138;363;306;664;-2.0;-1.0;1440.0;243.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;1;0;0;17534.193359375;9175.646484375;3395.29858398438;2982.462890625;614.0;247100;485.0;0.0;Calculated values ==>;1560519225.14;338.46000000000004;338.16;293.76000000000005;293.76000000000005;291.66;277.36;274.1680685717883;276.46000000000004;275.36;273.56;276.36;346.06000000000006;296.26000000000005;273.16;276.36;296.96000000000004;289.96000000000004;297.66;333.76000000000005;277.56;276.36;321.66;334.56;262.86;242.14157278889297;268.3187672390254;274.1680685717883;293.16;6620000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6640000.000000001;0.0;0.0;0.24000000000000002;0.0405;0.0;0.0;0.0;9175.646484375;3395.29858398438;2982.462890625;17534.193359375;484192.85356471787;483530.5512944891;253458.0691568171;253458.0691568171;246298.53332622015;430280.9020939914;433269.66867335857;441568.68745396176;472164.23178385233;526211.3939730271;471376.07246859424;440968.15519671026;445664.3711478791;464239.1217830999;455514.98661037174;269840.0163018684;476913.24589823745;435252.3847646943;433086.23799672595;203620.32615720207;257567.11924055516;458727.9298030529;200556.42208344492;253817.82750176557;273.40995901859935;349010.2534794447;197036.1647294249;46637.35767486427;44205.33106209914;0;1;1;1;0;0;0;3;23;25;293653636160.08875;112121708055.01714;246696170395.0311;57842.943688924046;10455.946062644123;-0.0;0.0;838677.74666324;187103.53571295337;0.0;184030.62705812976;4.391249167492936;0.38488932960003774
1354;2019-06-14 15:34:45.111;658;655;205;205;185;47;35;24;7;33;735;230;4;28;238;170;245;611;198;37;34;-106;659;365;370;137;370;307;661;0.0;-1.0;1431.0;170.0;0.0;5;100;52;1;0;0;1;0;0;0;1;0;1;0;0;17946.4609375;9542.0576171875;3495.91918945312;3001.92602539062;609.0;247101;494.0;0.0;Calculated values ==>;1560519285.111;338.96000000000004;338.66;293.66;293.66;291.66;277.86;274.9066339382667;276.66;275.56;273.86;276.46000000000004;346.66;296.16;273.56;275.96000000000004;296.96000000000004;290.16;297.66;334.26000000000005;276.86;276.56;322.56;334.06;262.56;241.92719264551067;268.43790593516167;274.9066339382667;292.96000000000004;6590000.000000001;3650000.0;3700000.0;1370000.0;3700000.0;3070000.0;6609999.999999999;0.0;0.0;0.23850000000000002;0.028333333333333332;0.0;0.0;0.0;9542.0576171875;3495.91918945312;3001.92602539062;17946.4609375;485252.3081583255;484595.7734734217;253230.85441913392;253230.85441913392;246398.90381297388;429811.8947417682;431854.3060553472;441806.74464207777;472393.7743832905;526762.6301057544;471121.7374611717;441357.27833241806;444891.802354063;463199.9510480507;454619.2177209517;270131.0660267378;478034.3007013499;432232.2269198731;431664.4107814828;207382.2378540181;255474.93562877487;458580.4044120716;202855.4936401335;253817.82750176557;274.3397435783112;349305.78269017825;197192.07020607125;46687.203478672585;44262.730120541986;0;1;1;1;0;0;0;3;23;25;293873429874.928;112204168179.95682;246879981509.89664;56989.873363963714;7245.539138538246;-0.0;0.0;839634.224283579;187250.9767918733;0.0;184030.62705812976;4.004725787629189;0.33287879469875126
1355;2019-06-14 15:35:45.101;660;658;208;207;186;52;37;26;4;35;741;230;3;39;237;170;245;615;199;38;37;-109;691;358;363;136;363;310;693;-1.0;-2.0;1310.0;95.0;23.0;1;100;62;1;0;0;1;0;0;0;1;0;1;0;0;19180.09375;10705.7216796875;3664.93359375;3020.98608398438;599.0;247102;514.0;0.0;Calculated values ==>;1560519345.101;339.16;338.96000000000004;293.96000000000004;293.86;291.76000000000005;278.36;274.1680685717883;276.86;275.76000000000005;273.56;276.66;347.26;296.16;273.46000000000004;277.06;296.86;290.16;297.66;334.66;276.96000000000004;276.86;324.56;333.06;262.26000000000005;241.71165711629368;268.7936212382143;274.1680685717883;293.06;6909999.999999999;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3100000.0;6930000.0;0.0;0.0;0.21833333333333332;0.01583333333333333;0.0038333333333333336;0.0038333333333333336;0.0;10705.7216796875;3664.93359375;3020.98608398438;19180.09375;482011.74091549887;481484.6052333436;252945.76515728564;252601.05870625033;245692.07503368813;430280.9020939914;433997.93586973246;440717.77944116277;472720.47428543336;527158.8296010264;470716.2401466411;440565.5958305782;445886.2290529011;464106.9778253677;455794.7758783006;267398.46537062054;474823.71957153303;434178.6716885159;433997.93586973246;215742.86842915416;251290.9062238717;458433.52190750226;201530.40121316756;252945.76515728564;273.79173720597;349615.1190812973;197360.77357832302;46737.38604776965;44322.39394811596;0;1;1;1;0;0;0;3;23;25;294093293224.96295;112286054529.96983;247065050659.92606;52222.577579778954;4067.6327443269656;-0.0;694.0333210643795;840544.1763576285;187345.23751150677;0.0;184036.40970520437;3.2765305168193506;0.25708722452552507
1356;2019-06-14 15:36:45.112;668;665;214;213;185;47;36;26;-19;36;748;230;-20;29;237;166;246;625;198;38;36;-111;687;365;370;136;370;306;689;-2.0;0.0;1380.0;408.0;0.0;26;100;59;1;0;0;1;0;0;0;1;0;1;0;0;19826.904296875;10431.9052734375;4440.2744140625;2996.36254882812;585.0;247103;544.0;0.0;Calculated values ==>;1560519405.112;339.96000000000004;339.66;294.56;294.46000000000004;291.66;277.86;274.9066339382667;276.76000000000005;275.76000000000005;271.26000000000005;276.76000000000005;347.96000000000004;296.16;271.16;276.06;296.86;289.76000000000005;297.76000000000005;335.66;276.96000000000004;276.76000000000005;327.56;331.66;262.06;241.71165711629368;268.3187672390254;274.9066339382667;292.96000000000004;6870000.0;3650000.0;3700000.0;1360000.0;3700000.0;3060000.0;6890000.000000001;0.0;0.0;0.23;0.068;0.0;0.0;0.0;10431.9052734375;4440.2744140625;2996.36254882812;19826.904296875;483656.3093204472;482986.73386904434;255225.21236508316;254867.70311025926;245499.01667955855;429811.8947417682;432043.5753533974;438054.9754168444;472818.15071447083;528202.6435094479;471256.4460771589;437898.67151236854;445233.9253261885;463065.90807192377;454048.7298407423;268158.0333177174;476875.3226008347;432420.26882306463;432043.5753533974;228286.1864045524;245433.99809710225;458231.21942553326;200993.6859762529;252945.76515728564;273.61235839844284;349940.23699193506;197536.952762955;46787.539812812734;44389.94973104542;0;1;1;1;0;0;0;3;23;25;294313233539.66235;112367669489.85829;247249884539.67346;54524.09657133606;17492.152274551067;-0.0;0.0;841433.8950595352;187524.93532497896;0.0;184042.19437653403;4.030337108276944;0.38426815816647614
1357;2019-06-14 15:37:45.102;678;671;211;211;189;52;39;27;-23;37;752;230;-25;32;237;164;247;625;197;40;39;-112;676;368;373;136;373;304;677;-1.0;0.0;1279.0;380.0;0.0;68;100;55;1;0;0;1;0;0;0;1;0;1;0;0;20819.923828125;9995.5517578125;5654.12060546875;2970.87426757812;575.0;247104;578.0;0.0;Calculated values ==>;1560519465.102;340.96000000000004;340.26;294.26000000000005;294.26000000000005;292.06;278.36;275.2199585193972;277.06;275.86;270.86;276.86;348.36;296.16;270.66;276.36;296.86;289.56;297.86;335.66;277.16;277.06;330.96000000000004;330.66;261.96000000000004;241.71165711629368;268.0796299477929;275.2199585193972;292.86;6759999.999999999;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;3040000.0;6770000.0;0.0;0.0;0.21316666666666664;0.06333333333333332;0.0;0.0;0.0;9995.5517578125;5654.12060546875;2970.87426757812;20819.923828125;486327.9019338015;485194.34576533054;254680.43106256533;254680.43106256533;247166.17863611973;429606.4342157736;431835.33855074144;437883.18805776763;472915.8103579757;528775.0450999481;471525.1840687706;437570.5891863215;446054.7494118788;462615.18414143776;453245.1519232265;269547.5053250762;478290.8321087487;432025.51890659845;431835.33855074144;242505.85365607988;241250.99604349316;458130.018959884;201713.97897836362;252945.76515728564;273.9081504600676;350278.9041057693;197707.1532001077;46837.25849846178;44474.0556695618;0;1;1;1;0;0;0;3;23;25;294536096389.69775;112449255889.87126;247432854039.70255;50343.40306875962;16239.682532162955;-0.0;0.0;842307.6452407031;187805.98709864236;0.0;184042.19437653403;3.5757857661695103;0.33993144944880205
1358;2019-06-14 15:38:45.133;680;674;208;207;184;51;40;29;-25;39;754;229;-26;19;236;156;247;621;192;42;40;-112;662;367;372;136;372;302;662;-1.0;0.0;1497.0;376.0;0.0;88;100;51;1;0;0;1;0;0;0;1;0;1;1;0;20706.083984375;9529.1650390625;6315.91796875;2964.08813476562;563.0;247105;603.0;0.0;Calculated values ==>;1560519525.133;341.16;340.56000000000006;293.96000000000004;293.86;291.56;278.26000000000005;275.1157276137837;277.16;276.06;270.66;277.06;348.56000000000006;296.06;270.56;275.06;296.76000000000005;288.76000000000005;297.86;335.26000000000005;277.36;277.16;333.46000000000004;329.46000000000004;261.96000000000004;241.71165711629368;267.8393353686513;275.1157276137837;292.36;6620000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3020000.0;6620000.0;0.0;0.0;0.2495;0.06266666666666666;0.0;0.0;0.0;9529.1650390625;6315.91796875;2964.08813476562;20706.083984375;488109.1224313868;487246.1166971984;254270.3555748731;253907.2622540768;246039.7835631457;429675.2189834977;432283.37754313025;438024.4983934438;473111.07959547755;529137.3455859039;471674.1250475012;437869.15320432716;444589.26801690354;462631.00843426894;452259.156354661;270871.7628940213;479432.95963308477;432659.6470710406;432283.37754313025;252964.46457616048;236231.924509345;458130.018959884;201834.0795548502;252945.76515728564;273.9506988495765;350625.1329628241;197869.94323789375;46886.74207170832;44573.857528511646;0;1;1;1;0;0;0;3;23;25;294759711864.32117;112530898049.73378;247614747969.39624;58929.509500229105;16061.212202715451;-0.0;0.0;843218.7233245063;188075.30029427627;0.0;184042.19437653403;3.9869232479462564;0.3604508530138431
1359;2019-06-14 15:39:45.113;673;669;210;209;186;48;41;31;-25;41;754;229;-26;27;236;155;247;598;195;43;41;-110;650;365;370;136;370;303;651;-1.0;-1.0;1327.0;196.0;0.0;99;100;51;1;0;0;1;0;0;0;1;0;1;1;0;20726.548828125;9391.5751953125;6530.765625;2967.6728515625;550.0;247106;617.0;0.0;Calculated values ==>;1560519585.113;340.46000000000004;340.06000000000006;294.16;294.06;291.76000000000005;277.96000000000004;274.9066339382667;277.26000000000005;276.26000000000005;270.66;277.26000000000005;348.56000000000006;296.06;270.56;275.86;296.76000000000005;288.66;297.86;332.96000000000004;277.46000000000004;277.26000000000005;334.86;328.16;262.16;241.71165711629368;267.9596281332873;274.9066339382667;292.66;6500000.0;3650000.0;3700000.0;1360000.0;3700000.0;3030000.0;6509999.999999999;0.0;0.0;0.22116666666666665;0.03266666666666666;0.0;0.0;0.0;9391.5751953125;6530.765625;2967.6728515625;20726.548828125;488377.79284306976;487701.03307998984;255533.04600243038;255157.54883044885;247072.44976554177;429811.8947417682;432980.8147056428;437798.07955487026;473306.2826088756;529060.7471719419;471540.11976617476;437642.0229114993;445537.8252269786;462931.7423459954;452464.97844290547;272176.3533110505;477244.1134727899;433351.604109613;432980.8147056428;258822.4845140824;230795.22267914342;458332.3870242633;202395.20641829263;252945.76515728564;274.16071786778616;350970.2898123913;198027.56351561856;46936.15693616292;44680.87753992806;0;1;1;1;0;0;0;3;23;25;294982237664.3919;112612470849.75972;247796187469.45395;52063.268775373086;8360.614566461709;-0.0;0.0;844143.3548304907;188278.74767900974;0.0;184042.19437653403;3.1987209957290195;0.2700108551895229
1360;2019-06-14 15:40:45.114;663;660;219;218;191;43;41;31;-25;42;755;229;-26;18;237;156;247;578;195;40;41;-109;635;362;367;135;367;303;635;-1.0;-1.0;1340.0;170.0;7.0;99;100;50;1;0;0;1;0;0;0;1;0;1;0;0;20565.04296875;9052.9560546875;6324.35302734375;2968.73120117188;534.0;247107;625.0;0.0;Calculated values ==>;1560519645.114;339.46000000000004;339.16;295.06;294.96000000000004;292.26000000000005;277.46000000000004;274.5913991737795;277.26000000000005;276.26000000000005;270.66;277.36;348.66;296.06;270.56;274.96000000000004;296.86;288.76000000000005;297.86;330.96000000000004;277.16;277.26000000000005;335.66;326.56;262.26000000000005;241.49495122638035;267.9596281332873;274.5913991737795;292.66;6350000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3030000.0;6350000.0;0.0;0.0;0.22333333333333333;0.028333333333333332;0.0011666666666666668;0.0011666666666666668;0.0;9052.9560546875;6324.35302734375;2968.73120117188;20565.04296875;488548.82501529064;488125.19853733294;259997.25601887997;259579.21992434724;249371.92061660712;430014.67791919125;433733.48194404994;437798.07955487026;473533.6025564079;529165.2014758766;471540.11976617476;437642.0229114993;444244.8339766329;463513.8806111011;453132.35556440166;398361.7650442628;476133.85831937194;433550.350954743;433733.48194404994;262170.3306944222;224104.74344509715;458590.13686321577;201859.01247501056;259997.25601887997;273.9380365984137;351314.39214659354;198181.27050486743;46985.62779457309;44788.005314427006;0;1;1;1;0;0;0;3;23;25;295203341350.0034;112693772204.98457;247977990499.95676;52693.058314502;7274.04852433248;-0.0;202.69226357936498;845016.3387748105;188409.038709941;0.0;184043.8835068869;3.2797158500465526;0.270440231091935
1361;2019-06-14 15:41:45.104;651;646;222;221;197;39;39;29;-23;41;756;229;-25;23;237;159;247;525;196;37;39;-108;620;358;363;133;363;305;619;-1.0;0.0;1257.0;279.0;0.0;88;100;51;1;0;0;1;0;0;0;1;0;1;1;0;20721.671875;8947.0126953125;5772.13671875;2996.9990234375;517.0;247108;627.0;0.0;Calculated values ==>;1560519705.104;338.26;337.76;295.36;295.26000000000005;292.86;277.06;274.1680685717883;277.06;276.06;270.86;277.26000000000005;348.76;296.06;270.66;275.46000000000004;296.86;289.06;297.86;325.66;276.86;277.06;335.86;324.86;262.36;241.05796691057077;268.19934244402924;274.1680685717883;292.76000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;6190000.0;0.0;0.0;0.2095;0.0465;0.0;0.0;0.0;8947.0126953125;5772.13671875;2996.9990234375;20721.671875;488456.0356280033;487862.32533547917;262420.19971661724;261964.74446527148;252215.88281594065;430280.9020939914;434358.88782729313;437656.05685647397;473695.32993624324;529116.5775126958;471271.4344490252;437342.01223029394;444567.3504985989;464106.9778253677;454247.80245584727;406761.6995947375;469979.54754022654;433997.93586973246;434358.88782729313;263007.33956846996;216997.06728235667;459002.7513434115;199827.65374573847;259997.25601887997;273.1227829642733;351658.39076101995;198331.245244518;47035.333927382984;44888.792594980274;0;1;1;1;0;0;0;3;23;25;295422304850.0382;112774158804.99734;248160360099.98575;49825.050451699084;12051.642038291797;-0.0;0.0;845870.5139617359;188570.0592900849;0.0;184045.57232756662;3.492671824707434;0.3146131530084635
1362;2019-06-14 15:42:45.125;637;633;220;219;196;36;39;27;-22;39;759;228;-24;19;237;161;247;485;192;35;39;-108;616;355;360;135;360;305;616;-1.0;-1.0;1106.0;327.0;0.0;71;100;54;1;0;0;1;0;0;0;1;0;1;0;0;20480.158203125;8973.3447265625;5358.6689453125;2990.828125;501.0;247109;625.0;0.0;Calculated values ==>;1560519765.125;336.86;336.46000000000004;295.16;295.06;292.76000000000005;276.76000000000005;273.8482719121499;277.06;275.86;270.96000000000004;277.06;349.06000000000006;295.96000000000004;270.76000000000005;275.06;296.86;289.26000000000005;297.86;321.66;276.66;277.06;335.66;323.26000000000005;262.36;241.49495122638035;268.19934244402924;273.8482719121499;292.36;6160000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;6160000.0;0.0;0.0;0.18433333333333335;0.0545;0.0;0.0;0.0;8973.3447265625;5358.6689453125;2990.828125;20480.158203125;486920.96936661855;486357.24024997145;261734.33480725362;261283.91469559207;251985.64534859298;430477.46260093397;435089.031508698;437812.597326149;473241.2657668606;529430.2317793416;471151.87393468857;437499.1961693786;443987.30161898106;464548.7096429471;455037.6728021549;408631.7341949815;463967.3256973696;434376.6058122323;435089.031508698;262170.3306944222;210308.32490665457;458691.0235781257;198389.49052178607;259997.25601887997;272.54006059832824;352001.85951648484;198480.63382384824;47085.24995137301;44981.58177355578;0;1;1;1;0;0;0;3;23;25;295639280764.7073;112854586944.87466;248343424149.7065;44133.6593542709;14186.43355157051;-0.0;0.0;846653.7772551612;188788.78644738725;0.0;184045.57232756662;3.36665851883276;0.3135513734324469
1363;2019-06-14 15:43:45.115;625;624;216;216;192;34;38;23;-23;37;761;227;-25;16;237;161;245;486;187;36;38;-107;617;353;358;136;358;303;618;121.0;-1.0;1014.0;413.0;0.0;53;100;53;1;0;0;1;0;0;0;1;0;1;0;0;19740.896484375;8907.9462890625;4646.37451171875;2970.44775390625;486.0;247110;621.0;0.0;Calculated values ==>;1560519825.115;335.66;335.56;294.76000000000005;294.76000000000005;292.36;276.56;273.6339639331285;276.96000000000004;275.46000000000004;270.86;276.86;349.26;295.86;270.66;274.76000000000005;296.86;289.26000000000005;297.66;321.76000000000005;276.76000000000005;276.96000000000004;335.26000000000005;321.76000000000005;262.46000000000004;241.71165711629368;267.9596281332873;273.6339639331285;291.86;6170000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3030000.0;6180000.0;0.020166666666666666;0.0;0.169;0.06883333333333333;0.0;0.020166666666666666;0.0;8907.9462890625;4646.37451171875;2970.44775390625;19740.896484375;485114.31712311885;484861.4768568867;259827.34098096253;259827.34098096253;250434.49456906272;430607.02586249536;435393.88335433026;438109.25301780854;472915.8103579757;529791.7321354732;471301.7307002258;437798.07955487026;443955.1368504969;464841.74997644586;455373.56023501215;407256.22158418974;463847.1395580895;435041.38555822254;435393.88335433026;260496.36997498586;204038.30555042345;458635.694129569;197373.98154743956;197373.98154743956;272.1267291935807;352336.97910969134;198629.61974720907;47134.91897082196;45064.943239817265;0;1;1;1;0;0;0;3;23;25;295854644864.7415;112935873394.88759;248525793749.7355;40684.26087849236;17983.51454940324;-0.0;4800.068019772296;847360.4754545463;189056.82466778782;0.0;184085.56622764328;3.840770491739461;0.33796598909990017
1364;2019-06-14 15:44:45.106;618;618;212;211;190;36;36;25;-19;36;761;228;-26;20;237;162;244;500;187;37;36;-107;606;358;363;136;363;302;607;93.0;-1.0;1211.0;344.0;38.0;70;100;47;1;0;0;1;0;0;0;1;0;1;0;0;19294.53515625;8424.33203125;5071.87060546875;2954.6669921875;483.0;247111;616.0;0.0;Calculated values ==>;1560519885.106;334.96000000000004;334.96000000000004;294.36;294.26000000000005;292.16;276.76000000000005;274.1680685717883;276.76000000000005;275.66;271.26000000000005;276.76000000000005;349.26;295.96000000000004;270.56;275.16;296.86;289.36;297.56;323.16;276.86;276.76000000000005;334.76000000000005;321.46000000000004;262.46000000000004;241.71165711629368;267.8393353686513;274.1680685717883;291.86;6060000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3020000.0;6070000.0;0.015500000000000002;0.0;0.20183333333333334;0.05733333333333333;0.006333333333333333;0.021833333333333337;0.0;8424.33203125;5071.87060546875;2954.6669921875;19294.53515625;485337.1467344128;485226.7041896681;258835.59293863192;258407.99507112624;250193.68629537738;430280.9020939914;433816.67410848953;438950.1900821458;472818.15071447083;529867.8939616912;471555.1615254413;437869.15320432716;444733.05781294516;464106.9778253677;454671.7010468359;411695.9644875109;467640.5560108218;433997.93586973246;433816.67410848953;258404.02479325983;202784.37528459195;458635.694129569;199536.00720929535;216737.41375673644;273.0074989426042;352662.22557873244;198774.03373437893;47184.287520594175;45145.916467902476;0;1;1;1;0;0;0;3;23;25;296070912419.5146;113017461154.80199;248707266524.5451;48321.76257650365;14855.048716762356;-0.0;4739.563851013277;848102.0810583638;189330.43831318137;0.0;184165.0512352766;4.128436774244546;0.3405488473065665
1365;2019-06-14 15:45:45.146;611;610;208;208;187;40;35;25;-22;36;759;229;-24;12;237;163;242;474;188;38;34;-106;601;358;363;138;363;302;602;-1.0;-1.0;988.0;246.0;0.0;74;100;47;1;0;0;1;0;0;0;1;0;1;0;0;18915.4375;8348.6572265625;5114.8798828125;2953.24609375;484.0;247112;612.0;0.0;Calculated values ==>;1560519945.146;334.26000000000005;334.16;293.96000000000004;293.96000000000004;291.86;277.16;274.1680685717883;276.66;275.66;270.96000000000004;276.76000000000005;349.06000000000006;296.06;270.76000000000005;274.36;296.86;289.46000000000004;297.36;320.56;276.96000000000004;276.56;334.36;321.56;262.56;242.14157278889297;267.8393353686513;274.1680685717883;291.96000000000004;6010000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;6020000.0;0.0;0.0;0.16466666666666668;0.041;0.0;0.0;0.0;8348.6572265625;5114.8798828125;2953.24609375;18915.4375;484903.4464551925;484651.1452797594;257457.36605346904;257457.36605346904;249326.84785206558;430280.9020939914;433634.880018922;438488.69466843555;472556.2466753328;529659.2116147263;471674.1250475012;438179.53515710204;443576.6592147222;464106.9778253677;454812.6628188586;412944.92054656945;464162.7748747305;434178.6716885159;433452.5470882844;256730.23209357203;203202.34940748036;458423.7172471202;199679.0791121921;216737.41375673644;273.0640788567738;352980.85429495794;198913.9018280455;47233.55295135172;45230.862648309114;0;1;1;1;0;0;0;3;23;25;296288857619.3761;113099715954.74973;248888587324.4299;39323.98336159476;10608.530163532054;-0.0;0.0;848832.949194861;189542.77626804268;0.0;184204.57393158687;3.041552836954194;0.2699545132558636
1366;2019-06-14 15:46:45.127;602;603;213;213;189;38;35;23;-25;36;756;229;-26;23;237;162;239;467;192;39;34;-107;597;355;361;137;360;303;598;140.0;-1.0;988.0;218.0;18.0;59;100;46;1;0;0;1;0;0;0;1;0;1;0;0;18573.31640625;8216.62890625;4612.43359375;2958.07836914062;480.0;247113;607.0;0.0;Calculated values ==>;1560520005.127;333.36;333.46000000000004;294.46000000000004;294.46000000000004;292.06;276.96000000000004;273.8482719121499;276.66;275.46000000000004;270.66;276.76000000000005;348.76;296.06;270.56;275.46000000000004;296.86;289.36;297.06;319.86;277.06;276.56;333.86;321.16;262.46000000000004;241.92719264551067;267.9596281332873;273.8482719121499;292.36;5970000.0;3550000.0;3610000.0;1370000.0;3600000.0;3030000.0;5980000.0;0.02333333333333333;0.0;0.16466666666666668;0.036333333333333336;0.003;0.02633333333333333;0.0;8216.62890625;4612.43359375;2958.07836914062;18573.31640625;484079.55501578737;484108.76527608995;259894.20260262486;259894.20260262486;250231.92163254198;430477.46260093397;434130.71970383386;437798.07955487026;472687.3056196521;529269.6464291925;471540.11976617476;437642.0229114993;444965.2754471953;464548.7096429471;455177.70759846305;413392.0607540164;463596.12933038565;434846.9440822899;433950.3860404442;254638.09398592086;201530.46850934727;458479.1509651868;199408.57600953407;206299.34359608873;272.94441959932925;353293.1616498172;199051.90216562842;47282.798389365926;45311.89792489764;0;1;1;1;0;0;0;3;23;25;296505988840.04584;113182189830.00412;249070029849.98956;39254.80491713203;9412.897556722051;-0.0;5994.810784368026;849487.565071845;189709.56866523612;0.0;184254.51486863775;3.462470735601771;0.2640850384351773
1367;2019-06-14 15:47:45.107;596;597;214;214;192;35;36;21;-24;35;754;231;-26;14;237;161;236;464;195;38;35;-109;598;352;357;135;357;303;599;128.0;0.0;983.0;230.0;0.0;33;100;46;1;0;0;1;0;0;0;1;0;1;0;0;18195.3515625;8196.0078125;3853.36303710938;2967.626953125;477.0;247114;603.0;0.0;Calculated values ==>;1560520065.107;332.76000000000005;332.86;294.56;294.56;292.36;276.66;273.5264737036516;276.76000000000005;275.26000000000005;270.76000000000005;276.66;348.56000000000006;296.26000000000005;270.56;274.56;296.86;289.26000000000005;296.76000000000005;319.56;276.96000000000004;276.66;333.46000000000004;320.86;262.26000000000005;241.49495122638035;267.9596281332873;273.5264737036516;292.66;5980000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3030000.0;5990000.0;0.021333333333333333;0.0;0.16383333333333333;0.03833333333333333;0.0;0.021333333333333333;0.0;8196.0078125;3853.36303710938;2967.626953125;18195.3515625;483116.6184648314;483145.505296829;260271.81348686063;260271.81348686063;251297.4035046254;430671.36484660726;435282.4317724447;437953.82195464283;472851.2559263234;529060.7471719419;471778.24597371457;437642.0229114993;443664.5507289629;464987.84065055486;455540.8593888144;411823.6636181743;462961.52630147134;435633.1181867728;435106.3833865666;252964.46457616048;200276.58477070546;458590.13686321577;198474.4939790375;198474.4939790375;272.56153704385906;353599.465081132;199188.62854767058;47332.162806774606;45382.422714075474;0;1;1;1;0;0;0;3;23;25;296721317040.1143;113263762630.03006;249251769250.04736;39234.696566670005;9971.0996438935;-0.0;5048.146974027287;850141.4262246916;189871.04813085592;0.0;184346.50884177096;3.6128355279316837;0.28906428079419544
1368;2019-06-14 15:48:45.118;591;593;214;215;191;33;37;21;-24;34;755;231;-25;24;237;161;233;454;194;39;36;-114;600;349;354;134;354;304;602;84.0;-1.0;752.0;394.0;0.0;1;100;47;1;0;0;1;0;0;0;1;0;1;0;0;17668.119140625;8285.203125;2965.39916992188;2985.70825195312;473.0;247115;601.0;0.0;Calculated values ==>;1560520125.118;332.26000000000005;332.46000000000004;294.56;294.66;292.26000000000005;276.46000000000004;273.20264511476705;276.86;275.26000000000005;270.76000000000005;276.56;348.66;296.26000000000005;270.66;275.56;296.86;289.26000000000005;296.46000000000004;318.56;277.06;276.76000000000005;333.26000000000005;320.46000000000004;261.76000000000005;241.2770596917726;268.0796299477929;273.20264511476705;292.56;6000000.0;3490000.0;3540000.0;1340000.0;3540000.0;3040000.0;6020000.0;0.014;0.0;0.12533333333333332;0.06566666666666666;0.0;0.014;0.0;8285.203125;2965.39916992188;2985.70825195312;17668.119140625;482175.89287184353;482233.3941009032;260054.7923522274;260504.03276067454;250785.71186478625;430862.6128555636;436171.05879841355;437727.04723144654;472884.4304738556;529088.6247878366;471644.4121410099;437570.5891863215;444910.62925437774;465424.41340235074;456040.21575561777;409727.41912314226;460864.2938634887;436515.5988461327;435998.1305493036;252127.67657613798;198604.77482894104;458242.5569661047;195438.36908256522;195438.36908256522;271.3328841373116;353898.3821279964;199325.99715158984;47381.783028789;45439.2561499431;0;1;1;1;0;0;0;3;23;25;296934656144.82275;113344477424.91975;249433902634.79843;30366.847661326457;17257.475004352425;-0.0;3367.8366605343376;850721.5454281579;190097.9945184924;0.0;184416.65489638256;3.581838086371786;0.34623525745793293
1369;2019-06-14 15:49:45.128;589;588;214;216;193;31;38;20;-23;32;758;230;-24;17;237;161;232;438;196;39;37;-121;610;346;351;136;351;305;612;120.0;-1.0;519.0;260.0;14.0;1;100;49;1;0;0;1;0;0;0;1;0;1;0;0;18364.4140625;8570.6005859375;3067.89672851562;2984.81665039062;470.0;247116;599.0;0.0;Calculated values ==>;1560520185.128;332.06;331.96000000000004;294.56;294.76000000000005;292.46000000000004;276.26000000000005;272.8767566201714;276.96000000000004;275.16;270.86;276.36;348.96000000000004;296.16;270.76000000000005;274.86;296.86;289.26000000000005;296.36;316.96000000000004;277.06;276.86;333.06;320.16;261.06;241.71165711629368;268.19934244402924;272.8767566201714;292.76000000000005;6100000.0;3460000.0;3510000.0;1360000.0;3510000.0;3050000.0;6120000.0;0.02;0.0;0.08650000000000001;0.043333333333333335;0.0023333333333333335;0.022333333333333334;0.0;8570.6005859375;3067.89672851562;2984.81665039062;18364.4140625;480735.2668046026;480357.3068432102;259365.10778412892;260236.06388433848;251064.39962435383;431051.2098666511;437043.4276340726;437656.05685647397;472427.34351167246;529325.6898092299;471390.9279224763;437499.1961693786;443695.9394408292;465858.469322466;456535.82378903864;404375.36843985785;456587.93547651975;437212.9964797356;436873.4469329229;251290.9062238717;197350.94305643384;457217.7104055139;194935.07207378082;201666.56834202615;271.11804244252755;354198.70328315976;199466.48559333046;47431.54569536299;45489.541995333064;0;1;1;1;0;0;0;3;23;25;297146191394.7891;113425490924.90688;249616633084.76938;20995.36518370296;11365.5809943751;-0.0;5252.95362186336;851149.6352048719;190336.559739355;0.0;184488.50678871095;2.572187117801745;0.22417079936583753
1370;2019-06-14 15:50:45.119;590;591;214;216;193;29;38;17;-19;30;760;229;-24;24;237;161;232;476;191;40;38;-126;629;344;349;135;348;305;631;-2.0;-1.0;805.0;309.0;17.0;1;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19253.80078125;8990.8955078125;3234.05688476562;2994.22314453125;467.0;247117;597.0;0.0;Calculated values ==>;1560520245.119;332.16;332.26000000000005;294.56;294.76000000000005;292.46000000000004;276.06;272.6583383277491;276.96000000000004;274.86;271.26000000000005;276.16;349.16;296.06;270.76000000000005;275.56;296.86;289.26000000000005;296.36;320.76000000000005;277.16;276.96000000000004;332.86;319.86;260.56;241.49495122638035;268.19934244402924;272.6583383277491;292.26000000000005;6290000.0;3440000.0;3490000.0;1350000.0;3479999.9999999995;3050000.0;6310000.0;0.0;0.0;0.13416666666666668;0.0515;0.0028333333333333335;0.0028333333333333335;0.0;8990.8955078125;3234.05688476562;2994.22314453125;19253.80078125;478656.3475065479;478568.6373098802;258175.64794276588;258996.29292022102;250237.476984484;431175.4696738307;437504.37566759763;438280.32711488655;472363.3712700832;529534.7643434273;471271.4344490252;437499.1961693786;444711.81521382625;466290.04874631483;456864.18588339887;266366.95581442903;460271.3608684641;437839.92692637525;437504.37566759763;250454.15340279948;196097.13278094304;456870.0524066954;194504.9981781558;258175.64794276588;270.9363334057206;354512.14138376026;199612.80944208807;47481.36355313533;45542.05039794663;0;1;1;1;0;0;0;3;23;25;297356159894.56885;113506778729.8216;249799605634.5774;32706.52329901138;13511.800292769787;-0.0;508.09806188702333;851597.0838143978;190543.8401531371;0.0;184536.50835137724;3.0702334393695483;0.2949045092209461
1371;2019-06-14 15:51:45.129;599;598;211;213;191;29;40;15;-12;28;762;228;-18;20;237;160;234;518;206;41;39;-127;650;343;348;134;348;304;653;242.0;0.0;1030.0;235.0;14.0;1;100;51;1;0;0;1;0;0;0;1;0;1;0;0;19799.81640625;9342.96875;3447.21118164062;2988.41235351562;465.0;247118;596.0;0.0;Calculated values ==>;1560520305.129;333.06;332.96000000000004;294.26000000000005;294.46000000000004;292.26000000000005;276.06;272.5487779782249;277.16;274.66;271.96000000000004;275.96000000000004;349.36;295.96000000000004;271.36;275.16;296.86;289.16;296.56;324.96000000000004;277.26000000000005;277.06;332.76000000000005;319.66;260.46000000000004;241.2770596917726;268.0796299477929;272.5487779782249;293.76000000000005;6500000.0;3429999.9999999995;3479999.9999999995;1340000.0;3479999.9999999995;3040000.0;6530000.0;0.04033333333333333;0.0;0.1716666666666667;0.03916666666666667;0.0023333333333333335;0.042666666666666665;0.0;9342.96875;3447.21118164062;2988.41235351562;19799.81640625;477515.400151738;477004.8179566802;255810.90640303557;256570.90940716318;248677.20606492469;431237.1583312671;438067.20010907965;439580.6144452378;472299.7188790419;529819.9816690114;471286.5293989272;438659.2356206126;444333.52089386596;466290.04874631483;456891.72622130346;265547.2479130438;464226.2466672187;438233.6227573053;437900.39544568094;250035.78352995744;195261.2709748474;456928.7857859651;196139.44745064602;199402.73036210483;271.5923633028318;354837.64243473933;199765.61710791258;47531.22715816043;45597.73691136348;0;1;1;1;0;0;0;3;23;25;297565294744.5356;113587492179.80876;249982336084.54834;41790.73366740493;10214.249084799998;-0.0;10175.900376899248;852217.9977574317;190741.59018409846;0.0;184625.55651057302;3.94083844777465;0.2980517345199082
1372;2019-06-14 15:52:45.149;613;609;205;208;188;31;33;16;-4;27;763;227;-8;24;237;160;236;547;198;43;34;-124;659;348;353;134;353;302;661;-2.0;-1.0;1080.0;243.0;0.0;1;100;45;1;0;0;1;0;0;0;1;0;1;0;0;19246.451171875;9105.154296875;3449.95263671875;2964.91235351562;463.0;247119;595.0;0.0;Calculated values ==>;1560520365.149;334.46000000000004;334.06;293.66;293.96000000000004;291.96000000000004;276.26000000000005;273.0942459734351;276.46000000000004;274.76000000000005;272.76000000000005;275.86;349.46000000000004;295.86;272.36;275.56;296.86;289.16;296.76000000000005;327.86;277.46000000000004;276.56;332.66;319.46000000000004;260.76000000000005;241.2770596917726;267.8393353686513;273.0942459734351;292.96000000000004;6590000.000000001;3479999.9999999995;3529999.9999999995;1340000.0;3529999.9999999995;3020000.0;6609999.999999999;0.0;0.0;0.18000000000000002;0.0405;0.0;0.0;0.0;9105.154296875;3449.95263671875;2964.91235351562;19246.451171875;478573.59088240407;477729.5465495;253230.85441913392;254316.03989778174;247384.76522023347;430925.7729439634;435715.42218331463;441219.5769185515;472202.2088784924;530076.5401052948;471436.13265005866;440620.3661345886;445306.1102701376;465569.37634313264;456068.10570371663;265763.32603459345;467943.60775237065;437429.86544464197;435888.81895161734;249617.41799618208;194425.4183739577;457232.46209911245;197114.39981259676;199402.73036210483;272.0029493074471;355163.13645964133;199919.4027113739;47580.85473438299;45655.23243528658;0;1;1;1;0;0;0;3;23;25;297775664844.46875;113667918979.7832;250164196684.49054;43938.93187907186;10534.781522603886;-0.0;0.0;852932.6497747184;190914.55640863467;0.0;184710.3839467435;3.5098998521812774;0.31832484805156996
