;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1373;2019-06-14 15:53:45.110;630;621;197;198;182;36;27;17;-3;27;762;228;-5;26;237;162;238;562;210;32;27;-121;655;354;359;136;359;302;657;-1.0;-1.0;1045.0;279.0;0.0;1;100;42;1;0;0;1;0;0;0;1;0;1;0;0;17801.50390625;8864.3369140625;3377.23706054688;2955.50439453125;461.0;247120;594.0;0.0;Calculated values ==>;1560520425.11;336.16;335.26000000000005;292.86;292.96000000000004;291.36;276.76000000000005;273.7412296467126;275.86;274.86;272.86;275.86;349.36;295.96000000000004;272.66;275.76000000000005;296.86;289.36;296.96000000000004;329.36;276.36;275.86;332.56;319.26000000000005;261.06;241.71165711629368;267.8393353686513;273.7412296467126;294.16;6550000.0;3540000.0;3590000.0;1360000.0;3590000.0;3020000.0;6570000.0;0.0;0.0;0.17416666666666666;0.0465;0.0;0.0;0.0;8864.3369140625;3377.23706054688;2955.50439453125;17801.50390625;481584.1188531151;480012.5125268419;250578.3423923808;250925.64316039716;245555.48868842295;430542.39183029096;433179.5611339069;441368.7326958178;471938.4492427271;529972.2215421381;471555.1615254413;441070.164538651;445591.39424184;464695.37349921046;455345.50774349156;267022.1521649656;470892.97096548375;434084.4541166122;433179.5611339069;249199.05678690012;193589.57483703562;457217.7104055139;198344.91973797098;199402.73036210483;272.51822429535895;355471.66874202574;200069.0511366353;47630.15947166443;45712.08870212038;0;1;1;1;0;0;0;3;23;25;297989126004.34656;113748866329.73685;250345278904.38684;42326.647423491646;12037.584766040745;-0.0;0.0;853651.0623299406;191102.53719394834;0.0;184710.3839467435;3.5772818214799136;0.34987783717642645
1374;2019-06-14 15:54:45.121;641;630;192;193;177;44;30;19;-23;29;759;228;-24;24;237;164;239;568;212;32;29;-119;646;361;366;139;366;304;648;-1.0;-1.0;1128.0;396.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;1;0;0;16796.7734375;8797.2109375;3228.37670898438;2967.26440429688;459.0;247121;593.0;0.0;Calculated values ==>;1560520485.121;337.26;336.16;292.36;292.46000000000004;290.86;277.56;274.4858918419099;276.16;275.06;270.86;276.06;349.06000000000006;295.96000000000004;270.76000000000005;275.56;296.86;289.56;297.06;329.96000000000004;276.36;276.06;332.46000000000004;319.06;261.26000000000005;242.35481222062532;268.0796299477929;274.4858918419099;294.36;6459999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;3040000.0;6480000.0;0.0;0.0;0.188;0.066;0.0;0.0;0.0;8797.2109375;3228.37670898438;2967.26440429688;16796.7734375;484208.5480461535;482376.99417522416;249207.47415351067;249551.15185197498;244232.25094577;430081.6785162784;431947.42082675546;437883.18805776763;471737.69219339563;529506.5989332239;471286.5293989272;437727.04723144654;444910.62925437774;463662.6014702889;454445.6974495171;268314.59852632246;472985.96981944866;432322.48016695504;431758.9768447378;248780.69988749037;192753.74022246967;456941.9949308209;199436.0107809057;199402.73036210483;272.98053704143683;355760.04057912115;200216.25768536897;47679.52492712455;45767.14557558656;0;1;1;1;0;0;0;3;23;25;298206665879.9135;113831381454.9519;250527112234.86075;44828.06932805004;16995.394953894403;-0.0;0.0;854377.4847911361;191344.52304818638;0.0;184710.3839467435;4.123529270651536;0.427198045447465
1375;2019-06-14 15:55:45.121;643;636;196;196;176;50;33;22;-22;31;755;230;-24;28;236;166;240;575;207;34;33;-119;648;365;370;139;370;306;649;-2.0;-1.0;1099.0;409.0;0.0;0;100;49;1;0;0;1;0;0;0;1;0;1;1;0;17063.654296875;9196.357421875;3210.84057617188;2985.5283203125;460.0;247122;592.0;0.0;Calculated values ==>;1560520545.121;337.46000000000004;336.76000000000005;292.76000000000005;292.76000000000005;290.76000000000005;278.16;274.9066339382667;276.46000000000004;275.36;270.96000000000004;276.26000000000005;348.66;296.16;270.76000000000005;275.96000000000004;296.76000000000005;289.76000000000005;297.16;330.66;276.56;276.46000000000004;332.36;319.16;261.26000000000005;242.35481222062532;268.3187672390254;274.9066339382667;293.86;6480000.0;3650000.0;3700000.0;1390000.0;3700000.0;3060000.0;6490000.000000001;0.0;0.0;0.18316666666666667;0.06816666666666667;0.0;0.0;0.0;9196.357421875;3210.84057617188;2985.5283203125;17063.654296875;484278.0649870175;483145.18339598906;250551.77089539912;250551.77089539912;243879.9022045512;429811.8947417682;431473.88110614876;437585.1090581189;471934.1488268154;528935.3484124116;471256.4460771589;437270.2536001789;445090.0235980121;462931.7423459954;454048.7298407423;268632.84593894397;473952.1015879179;431664.4107814828;431473.88110614876;248362.34728340767;193171.6564234249;456941.9949308209;200256.07311273576;199402.73036210483;273.3218285250028;356042.21081024094;200366.20408836377;47729.13153316296;45820.80571962953;0;1;1;1;0;0;0;3;23;25;298427465879.9135;113914781454.9519;250710112234.86075;43470.768417329346;17497.42367059947;-0.0;0.0;855113.3084390142;191631.9632033905;0.0;184710.3839467435;3.960844286252928;0.40743197002787884
1376;2019-06-14 15:56:45.111;642;638;207;206;183;55;36;24;-20;33;752;232;-22;23;236;167;241;583;204;35;35;-128;645;368;373;139;372;308;647;-2.0;-1.0;1128.0;351.0;0.0;26;100;56;1;0;0;1;0;0;0;1;0;1;1;0;18585.0859375;9570.658203125;4046.56787109375;2993.34301757812;466.0;247123;590.0;0.0;Calculated values ==>;1560520605.111;337.36;336.96000000000004;293.86;293.76000000000005;291.46000000000004;278.66;275.2199585193972;276.76000000000005;275.56;271.16;276.46000000000004;348.36;296.36;270.96000000000004;275.46000000000004;296.76000000000005;289.86;297.26000000000005;331.46000000000004;276.66;276.66;332.16;319.76000000000005;260.36;242.35481222062532;268.5567601203482;275.2199585193972;293.56;6450000.0;3679999.9999999995;3729999.9999999995;1390000.0;3720000.0000000005;3080000.0;6470000.0;0.0;0.0;0.188;0.058499999999999996;0.0;0.0;0.0;9570.658203125;4046.56787109375;2993.34301757812;18585.0859375;484464.2814970682;483660.7473501927;254604.05020773603;254232.50806370802;246218.72459614903;429606.4342157736;431260.9582334311;437443.34373287327;472130.5325463717;528467.5704421921;471226.789973666;437126.8590839872;443964.9577299085;462631.00843426894;453677.8211271287;269443.8521931809;475434.56391119317;431068.1891409101;431068.1891409101;247525.65490268572;195679.20071851107;456021.3602698665;201277.64913589397;199402.73036210483;273.7370507615184;356339.2341334354;200522.56981996415;47778.94715699866;45881.2740436324;0;1;1;1;0;0;0;3;23;25;298650328729.9489;113998167554.96516;250894281534.89;44399.150584232106;14902.50710133739;-0.0;0.0;855845.4357225895;191901.91762662906;0.0;184710.3839467435;3.570115951948667;0.3512238311246784
1377;2019-06-14 15:57:45.112;638;636;217;217;191;54;37;26;-20;36;752;233;-21;26;236;163;242;586;198;38;37;-145;640;365;370;139;370;307;641;85.0;-1.0;1009.0;267.0;0.0;38;100;59;1;0;0;1;0;0;0;1;0;1;1;0;19789.51953125;9681.326171875;4313.017578125;2993.029296875;477.0;247124;589.0;0.0;Calculated values ==>;1560520665.112;336.96000000000004;336.76000000000005;294.86;294.86;292.26000000000005;278.56;274.9066339382667;276.86;275.76000000000005;271.16;276.76000000000005;348.36;296.46000000000004;271.06;275.76000000000005;296.76000000000005;289.46000000000004;297.36;331.76000000000005;276.96000000000004;276.86;332.06;320.86;258.66;242.35481222062532;268.43790593516167;274.9066339382667;292.96000000000004;6400000.0;3650000.0;3700000.0;1390000.0;3700000.0;3070000.0;6409999.999999999;0.014166666666666666;0.0;0.16816666666666666;0.0445;0.0;0.014166666666666666;0.0;9681.326171875;4313.017578125;2993.029296875;19789.51953125;484437.42786204856;484036.9219877782;258805.2548884236;258805.2548884236;249134.99292701454;429811.8947417682;432232.2269198731;437671.5478804793;472424.9728513876;528544.5012437449;471481.0155927248;437514.20447033056;444602.3403324462;462931.7423459954;453618.9998577814;270511.97532070254;476621.43646458245;432420.26882306463;432232.2269198731;247107.31509690773;200276.58477070546;454273.9572453088;200761.3943066242;200761.3943066242;273.52100586819836;356659.02784176165;200683.00569678206;47828.834424332774;45950.938416678604;0;1;1;1;0;0;0;3;23;25;298873232444.6796;114081568944.86441;251078784609.66714;39840.3908260033;11281.309050771464;-0.0;3279.170128687693;856547.4436000964;192120.11973094085;0.0;184737.71081988985;3.2024298198048964;0.2766519145516511
1378;2019-06-14 15:58:45.122;633;633;217;218;196;49;38;26;-21;38;753;232;-22;21;236;159;243;581;199;41;38;-159;635;362;367;136;367;306;636;-1.0;-1.0;950.0;108.0;0.0;42;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20377.7109375;9725.955078125;4384.56689453125;2993.36987304688;487.0;247125;588.0;0.0;Calculated values ==>;1560520725.122;336.46000000000004;336.46000000000004;294.86;294.96000000000004;292.76000000000005;278.06;274.5913991737795;276.96000000000004;275.76000000000005;271.06;276.96000000000004;348.46000000000004;296.36;270.96000000000004;275.26000000000005;296.76000000000005;289.06;297.46000000000004;331.26000000000005;277.26000000000005;276.96000000000004;331.96000000000004;321.86;257.26000000000005;241.71165711629368;268.3187672390254;274.5913991737795;293.06;6350000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3060000.0;6360000.0;0.0;0.0;0.15833333333333333;0.018000000000000002;0.0;0.0;0.0;9725.955078125;4384.56689453125;2993.36987304688;20377.7109375;484268.6866910994;484157.70960680785;259104.00573385524;259517.18521272906;251092.57445604;430014.67791919125;433182.4302400453;437742.05038880615;473013.45329280203;528726.0528959597;471495.631757634;437585.1090581189;444076.66985911725;463380.54213311686;453562.39847631933;271665.10967188235;476467.4907437044;433733.48194404994;433182.4302400453;246688.97952812296;204456.2876039246;453333.5563355696;201532.477430626;200761.3943066242;273.8104014081273;356993.81055010145;200844.75999506365;47878.729398517484;46023.430367250985;0;1;1;1;0;0;0;3;23;25;299094369294.6445;114164082694.8513;251262715259.6379;37399.849051711855;4532.419420288986;-0.0;0.0;857191.2195437526;192251.92276502383;0.0;184765.04179202754;2.451621470147167;0.2036041790527117
1379;2019-06-14 15:59:45.123;627;628;214;215;194;45;39;25;-22;39;755;232;-23;24;236;158;243;578;198;40;39;-164;636;360;365;135;365;306;637;-1.0;-1.0;1080.0;219.0;3.0;42;100;61;1;0;0;1;0;0;0;1;0;1;0;0;20531.361328125;9786.6220703125;4478.7568359375;3002.70776367188;496.0;247126;586.0;0.0;Calculated values ==>;1560520785.123;335.86;335.96000000000004;294.56;294.66;292.56;277.66;274.38016830617;277.06;275.66;270.96000000000004;277.06;348.66;296.36;270.86;275.56;296.76000000000005;288.96000000000004;297.46000000000004;330.96000000000004;277.16;277.06;331.76000000000005;322.76000000000005;256.76000000000005;241.49495122638035;268.3187672390254;274.38016830617;292.96000000000004;6360000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;6370000.0;0.0;0.0;0.18000000000000002;0.0365;0.0005;0.0005;0.0;9786.6220703125;4478.7568359375;3002.70776367188;20531.361328125;483288.3324319821;483321.5632047532;257827.79421230534;258229.78035075834;250341.36265702604;430148.3826014536;433865.5205784961;437585.1090581189;473241.2657668606;528935.3484124116;471495.631757634;437427.84448784514;444512.27536222443;463678.2282813929;453763.6178575058;271542.92230184673;475890.38642376906;434047.17992658;433865.5205784961;245852.32104278926;208218.24852204052;452987.80012212653;199604.90351425257;257827.79421230534;273.0432050865783;357334.7251670521;201007.3675145177;47928.697544885006;46097.29262926619;0;1;1;1;0;0;0;3;23;25;299313972954.3792;114245384049.7531;251446318319.41614;42836.436997895944;9248.475726187398;-0.0;88.01886318309538;857859.8664039536;192366.76547178562;0.0;184765.77529477802;3.021349879957631;0.268963911060453
1380;2019-06-14 16:00:45.123;624;626;211;211;190;41;38;24;-22;39;758;232;-23;19;236;159;243;583;197;36;37;-160;643;359;364;133;363;305;645;-1.0;0.0;1200.0;215.0;3.0;36;97;62;1;0;0;1;0;0;0;1;0;1;1;0;20444.90625;9947.080078125;4398.4423828125;2978.21044921875;501.0;247127;583.0;0.0;Calculated values ==>;1560520845.123;335.56;335.76000000000005;294.26000000000005;294.26000000000005;292.16;277.26000000000005;274.27422755570615;276.96000000000004;275.56;270.96000000000004;277.06;348.96000000000004;296.36;270.86;275.06;296.76000000000005;289.06;297.46000000000004;331.46000000000004;276.76000000000005;276.86;331.46000000000004;323.26000000000005;257.16;241.05796691057077;268.19934244402924;274.27422755570615;292.86;6430000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3050000.0;6450000.0;0.0;0.0;0.2;0.035833333333333335;0.0005;0.0005;0.0;9947.080078125;4398.4423828125;2978.21044921875;20444.90625;482060.8504200179;482128.07980546803;256217.12931254884;256217.12931254884;248638.1316049429;430214.79039162316;433931.68165179034;437812.597326149;473501.00995365425;529325.6898092299;471629.7149557634;437656.05685647397;443987.30161898106;463974.7193981239;454077.13592351135;270732.4654684806;475678.67982398387;433567.68989926;433749.95420475816;244597.3647265701;210308.32490665457;453734.76212667074;199754.72901613195;256217.12931254884;273.0982235573945;357676.1940635365;201171.81503242135;47978.53852999243;46171.26928942244;0;1;1;1;0;0;0;3;23;25;299532672954.3792;114325784049.7531;251629618319.41614;47611.573662003415;9100.951186460974;-0.0;88.76641244610467;858613.5998261195;192519.67736272435;0.0;184767.24850540826;3.278813611101684;0.28545504210461015
1381;2019-06-14 16:01:45.114;625;627;208;208;187;40;37;23;-22;38;760;231;-24;21;236;159;244;589;199;36;37;-152;647;359;364;135;364;305;648;0.0;-1.0;1279.0;368.0;0.0;40;92;62;1;0;0;1;0;0;0;1;0;1;0;0;20184.458984375;10012.484375;4503.48876953125;2938.4365234375;505.0;247128;583.0;0.0;Calculated values ==>;1560520905.114;335.66;335.86;293.96000000000004;293.96000000000004;291.86;277.16;274.27422755570615;276.86;275.46000000000004;270.96000000000004;276.96000000000004;349.16;296.26000000000005;270.76000000000005;275.26000000000005;296.76000000000005;289.06;297.56;332.06;276.76000000000005;276.86;331.46000000000004;323.66;257.96000000000004;241.49495122638035;268.19934244402924;274.27422755570615;293.06;6470000.0;3590000.0;3640000.0;1350000.0;3640000.0;3050000.0;6480000.0;0.0;0.0;0.21316666666666664;0.06133333333333334;0.0;0.0;0.0;10012.484375;4503.48876953125;2938.4365234375;20184.458984375;481753.8531796846;481935.2532999352;254929.1925640898;254929.1925640898;247513.02350777402;430214.79039162316;433749.95420475816;437812.597326149;473143.78782676667;529534.7643434273;471510.35465777136;437499.1961693786;444277.7674123518;463826.62237682095;454077.13592351135;270842.75945138914;476232.42785303254;433567.68989926;433749.95420475816;244597.3647265701;211980.4382156667;454219.73043200147;198529.75503846267;256217.12931254884;272.61228592222426;358014.72132143995;201338.11978722826;48027.83652576672;46245.44092182832;0;1;1;1;0;0;0;3;23;25;299751040195.01794;114406171989.98824;251812590869.95135;51007.1258809918;15682.318490803715;-0.0;0.0;859435.2990513402;192726.1736315518;0.0;184767.98811455612;3.820779140653485;0.3629382755777092
1382;2019-06-14 16:02:45.104;629;631;207;207;185;40;38;24;-20;38;762;231;-24;19;237;160;244;594;201;37;37;-142;654;359;364;136;363;304;656;-2.0;0.0;1068.0;318.0;0.0;44;92;62;1;0;0;1;0;0;0;1;0;1;0;0;20291.173828125;10151.0458984375;4772.5830078125;2921.57641601562;509.0;247129;582.0;0.0;Calculated values ==>;1560520965.104;336.06;336.26000000000005;293.86;293.86;291.66;277.16;274.27422755570615;276.96000000000004;275.56;271.16;276.96000000000004;349.36;296.26000000000005;270.76000000000005;275.06;296.86;289.16;297.56;332.56;276.86;276.86;331.36;324.06;258.96000000000004;241.71165711629368;268.0796299477929;274.27422755570615;293.26000000000005;6540000.000000001;3590000.0;3640000.0;1360000.0;3629999.9999999995;3040000.0;6559999.999999999;0.0;0.0;0.178;0.053000000000000005;0.0;0.0;0.0;10151.0458984375;4772.5830078125;2921.57641601562;20291.173828125;481549.49527136463;481618.87015685905;254180.32598541;254180.32598541;246568.45326077123;430214.79039162316;433931.68165179034;438349.7364941574;473013.45329280203;529819.9816690114;471644.4121410099;437727.04723144654;444188.7006036905;464106.9778253677;454218.98018392763;270109.2194317764;476030.87981761165;433749.95420475816;433749.95420475816;244179.05427248686;213652.59903751023;455077.93986522715;198643.00665009752;256217.12931254884;272.6573607009101;358351.96204544103;201506.12120129712;48076.661828029726;46322.728636552114;0;1;1;1;0;0;0;3;23;25;299969403795.0527;114487458440.00116;251995260419.9804;42667.797912242655;13591.051460401872;-0.0;0.0;860215.793312347;192970.07772372567;0.0;184767.98811455612;3.1526030861886394;0.3037290025387137
1383;2019-06-14 16:03:48.095;634;635;207;207;183;40;37;24;-14;38;762;230;-20;20;237;160;244;599;199;38;37;-133;657;358;363;135;363;303;659;-2.0;-1.0;1116.0;195.0;0.0;44;86;59;1;0;0;1;0;0;0;1;0;1;0;0;20106.068359375;10008.3271484375;4838.47021484375;2880.14135742188;510.0;247130;579.0;0.0;Calculated values ==>;1560521028.095;336.56;336.66;293.86;293.86;291.46000000000004;277.16;274.1680685717883;276.86;275.56;271.76000000000005;276.96000000000004;349.36;296.16;271.16;275.16;296.86;289.16;297.56;333.06;276.96000000000004;276.86;331.06;324.16;259.86;241.49495122638035;267.9596281332873;274.1680685717883;293.06;6570000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;6590000.000000001;0.0;0.0;0.186;0.0325;0.0;0.0;0.0;10008.3271484375;4838.47021484375;2880.14135742188;20106.068359375;481950.39507798775;481872.3849572098;254042.8878268069;254042.8878268069;245814.15220616496;430280.9020939914;433997.93586973246;439494.5820066302;473143.78782676667;529896.1217030672;471659.2155794101;438573.70663450175;444533.65563525405;464106.9778253677;454389.27195503766;269811.7322921649;476437.47836154426;434178.6716885159;433997.93586973246;242924.1476594651;214070.64678622372;456158.92323713773;199970.0700476211;256217.12931254884;273.1790040052908;358705.38741767575;201682.49051606475;48127.419606349365;46406.813338349806;0;1;1;1;0;0;0;3;23;25;300198376079.82385;114572811244.91588;252186438104.78937;44551.55922437569;8326.13772865929;-0.0;0.0;860978.8536623336;193161.82573245186;0.0;184767.98811455612;2.9829006455175255;0.2615669542150737
1384;2019-06-14 16:04:45.115;640;640;207;207;183;40;37;24;-11;38;761;230;-14;21;237;159;245;603;205;39;36;-125;658;359;364;136;364;301;659;-2.0;-1.0;880.0;159.0;0.0;51;85;53;1;0;0;1;0;0;0;1;0;1;0;0;19812.427734375;9619.93359375;4989.212890625;2836.59130859375;511.0;247131;579.0;0.0;Calculated values ==>;1560521085.115;337.16;337.16;293.86;293.86;291.46000000000004;277.16;274.27422755570615;276.86;275.56;272.06;276.96000000000004;349.26;296.16;271.76000000000005;275.26000000000005;296.86;289.06;297.66;333.46000000000004;277.06;276.76000000000005;331.06;324.26000000000005;260.66;241.71165711629368;267.7187500070086;274.27422755570615;293.66;6580000.0;3590000.0;3640000.0;1360000.0;3640000.0;3010000.0;6590000.000000001;0.0;0.0;0.14666666666666667;0.026500000000000003;0.0;0.0;0.0;9619.93359375;4989.212890625;2836.59130859375;19812.427734375;482725.0838089005;482612.87927039596;254042.8878268069;254042.8878268069;245814.15220616496;430214.79039162316;433749.95420475816;440384.28162507055;473013.45329280203;529944.0155375585;471926.6089063321;439931.54465428245;445074.8090602398;463959.1484052212;454077.13592351135;270230.0993983304;477050.8832492773;434112.87870749587;433567.68989926;242924.1476594651;214488.6975840042;456811.3517641484;200278.64502561823;256217.12931254884;273.3049631962907;359021.5197296902;201837.93543650158;48172.69295308647;46484.643128695134;0;1;1;1;0;0;0;3;23;25;300405643779.7545;114650073344.89003;252358638504.73175;35215.49336791968;6798.11672857105;-0.0;0.0;861610.564403624;193281.60142534948;0.0;184767.98811455612;2.4082449590308355;0.21752491769073637
1385;2019-06-14 16:05:45.116;641;638;206;204;185;48;38;26;-20;39;758;230;-19;20;237;159;245;578;207;40;38;-120;623;365;370;138;370;302;623;-1.0;-1.0;1005.0;147.0;16.0;99;91;50;1;0;0;1;0;0;0;1;0;1;0;0;19926.572265625;8815.3837890625;6138.28857421875;2887.0791015625;512.0;247132;577.0;0.0;Calculated values ==>;1560521145.116;337.26;336.96000000000004;293.76000000000005;293.56;291.66;277.96000000000004;274.9066339382667;276.96000000000004;275.76000000000005;271.16;277.06;348.96000000000004;296.16;271.26000000000005;275.16;296.86;289.06;297.66;330.96000000000004;277.16;276.96000000000004;330.86;324.36;261.16;242.14157278889297;267.8393353686513;274.9066339382667;293.86;6230000.0;3650000.0;3700000.0;1380000.0;3700000.0;3020000.0;6230000.0;0.0;0.0;0.1675;0.0245;0.0026666666666666666;0.0026666666666666666;0.0;8815.3837890625;6138.28857421875;2887.0791015625;19926.572265625;486727.13396080956;486302.3300971538;255436.9493124617;254661.8906235409;247765.82528075288;429811.8947417682;432420.26882306463;438796.6538614502;472850.0741107318;529554.8567808631;471793.0235095721;438950.1900821458;444733.05781294516;463065.90807192377;453043.4802602214;404250.95674896135;477582.9373477913;432794.5550643631;432420.26882306463;242087.5637286956;214906.75144652807;457000.019854515;202299.7145134406;255436.9493124617;274.12351031264814;359352.6835819291;201991.56564163353;48220.39100140105;46577.37385294313;0;1;1;1;0;0;0;3;23;25;300625847449.4885;114732274714.79074;252539541519.5132;39613.23734079162;6240.157480856323;-0.0;471.9555186949412;862234.147551656;193390.2555211682;0.0;184771.92114275653;2.596603087691105;0.22736055265760768
1386;2019-06-14 16:06:45.116;632;632;215;214;183;41;37;23;-26;39;755;231;-27;24;237;155;245;555;207;37;37;-118;629;356;361;136;361;301;630;-1.0;-1.0;1096.0;263.0;0.0;60;86;46;1;0;0;1;0;0;0;1;0;1;0;0;18786.876953125;8679.3046875;5001.73681640625;2852.716796875;512.0;247133;577.0;0.0;Calculated values ==>;1560521205.116;336.36;336.36;294.66;294.56;291.46000000000004;277.26000000000005;273.955091788801;276.86;275.46000000000004;270.56;277.06;348.66;296.26000000000005;270.46000000000004;275.56;296.86;288.66;297.66;328.66;276.86;276.86;330.86;324.36;261.36;241.71165711629368;267.7187500070086;273.955091788801;293.86;6290000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6300000.0;0.0;0.0;0.18266666666666667;0.04383333333333333;0.0;0.0;0.0;8679.3046875;5001.73681640625;2852.716796875;18786.876953125;484788.93296064535;484678.420816983;258644.5527938525;258234.8150385102;246821.47653769597;430412.23801567365;434489.842356074;438095.2167564963;473111.07959547755;529318.2321055314;472045.2468687104;437940.2675631159;445502.79210206744;464401.7568174532;454023.1870881385;400874.67246057873;473232.5840039908;434489.842356074;434489.842356074;242087.5637286956;214906.75144652807;457522.11738768226;198955.41034939038;255436.9493124617;272.76907789675045;359675.295658752;202137.35471227154;48268.22263388803;46670.207397865;0;1;1;1;0;0;0;3;23;25;300845147449.4885;114814474714.79074;252720441519.5132;43682.87130369801;11333.840658511792;-0.0;0.0;862928.2817903601;193536.70550566295;0.0;184775.85410541232;3.3275381774275825;0.3168913691392504
1387;2019-06-14 16:07:45.117;626;627;222;221;193;36;37;23;-26;38;753;231;-27;21;236;156;244;544;204;37;37;-118;620;353;358;135;358;301;621;-3.0;-1.0;1225.0;311.0;0.0;40;75;46;1;0;0;1;0;0;0;1;0;1;0;0;18940.107421875;8527.6689453125;4313.671875;2801.39233398438;512.0;247134;576.0;0.0;Calculated values ==>;1560521265.117;335.76000000000005;335.86;295.36;295.26000000000005;292.46000000000004;276.76000000000005;273.6339639331285;276.86;275.46000000000004;270.56;276.96000000000004;348.46000000000004;296.26000000000005;270.46000000000004;275.26000000000005;296.76000000000005;288.76000000000005;297.56;327.56;276.86;276.86;330.76000000000005;324.36;261.36;241.49495122638035;267.7187500070086;273.6339639331285;293.56;6200000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3010000.0;6210000.0;0.0;0.0;0.20416666666666666;0.05183333333333333;0.0;0.0;0.0;8527.6689453125;4313.671875;2801.39233398438;18940.107421875;484925.329792513;484957.440562341;262269.3712684297;261817.49311706744;250664.18111710742;430607.02586249536;435217.872359457;438095.2167564963;473143.78782676667;529109.564726059;472045.2468687104;437940.2675631159;445074.8090602398;464710.80611794995;454674.5528138802;405294.7071730422;472675.5614936742;435217.872359457;435217.872359457;241669.27786274583;214906.75144652807;457680.70104848244;198052.9851298872;255436.9493124617;272.39787660236516;359989.69243593875;202280.74854946567;48315.34099540177;46747.837097648175;0;1;1;1;0;0;0;3;23;25;301060851045.0851;114895776070.0156;252901044530.0127;49008.622290432686;13457.369941780518;-0.0;0.0;863700.7237795994;193743.30237112712;0.0;184775.85410541232;3.9932914290655472;0.3793723749339356
1388;2019-06-14 16:08:45.127;621;622;219;219;196;34;37;23;-23;36;753;230;-27;23;236;158;244;521;203;37;36;-120;617;352;358;137;357;301;619;-2.0;-1.0;1267.0;285.0;0.0;26;80;43;1;0;0;1;0;0;0;1;0;1;0;0;18528.927734375;8313.6171875;3851.61669921875;2814.7470703125;512.0;247135;575.0;0.0;Calculated values ==>;1560521325.127;335.26000000000005;335.36;295.06;295.06;292.76000000000005;276.56;273.5264737036516;276.86;275.46000000000004;270.86;276.76000000000005;348.46000000000004;296.16;270.46000000000004;275.46000000000004;296.76000000000005;288.96000000000004;297.56;325.26000000000005;276.86;276.76000000000005;330.66;324.36;261.16;241.92719264551067;267.7187500070086;273.5264737036516;293.46000000000004;6170000.0;3520000.0000000005;3579999.9999999995;1370000.0;3570000.0000000005;3010000.0;6190000.0;0.0;0.0;0.21116666666666667;0.0475;0.0;0.0;0.0;8313.6171875;3851.61669921875;2814.7470703125;18528.927734375;484544.7050058075;484465.27222274535;261069.13358312185;261069.13358312185;251846.51501688472;430671.36484660726;435217.872359457;438558.24221835117;472687.3056196521;529109.564726059;471926.6089063321;437940.2675631159;445360.3359981657;464857.1551205372;455123.01521695126;406785.0103529885;469350.1535380486;435217.872359457;435041.38555822254;241250.99604349316;214906.75144652807;457159.8071914577;198069.0956736047;255436.9493124617;272.4002257104852;360301.98643585114;202421.11599122532;48362.14995729042;46815.89250976776;0;1;1;1;0;0;0;3;23;25;301275686845.05096;114977389670.00262;253081674629.98398;50783.291445365634;12306.80879709802;-0.0;0.0;864532.4616604791;193958.03964416523;0.0;184775.85410541232;4.211627533001011;0.3904708727353013
1389;2019-06-14 16:09:45.128;616;618;215;215;194;34;37;22;-16;35;752;230;-23;17;237;160;242;514;203;39;36;-125;620;352;357;137;357;302;622;142.0;-1.0;1342.0;240.0;3.0;15;80;42;1;0;0;1;0;0;0;1;0;1;0;0;17943.66015625;8303.3828125;3512.7509765625;2831.43798828125;511.0;247136;575.0;0.0;Calculated values ==>;1560521385.128;334.76000000000005;334.96000000000004;294.66;294.66;292.56;276.56;273.5264737036516;276.86;275.36;271.56;276.66;348.36;296.16;270.86;274.86;296.86;289.16;297.36;324.56;277.06;276.76000000000005;330.66;324.26000000000005;260.66;241.92719264551067;267.8393353686513;273.5264737036516;293.46000000000004;6200000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3020000.0;6220000.0;0.023666666666666666;0.0;0.22366666666666665;0.04;0.0005;0.024166666666666666;0.0;8303.3828125;3512.7509765625;2831.43798828125;17943.66015625;483493.83616920304;483556.9995526397;259140.7245838374;259140.7245838374;250981.44192002557;430671.36484660726;435458.00827567605;439409.05671372375;472589.4791058512;528928.5343954032;471793.0235095721;438334.26632045925;444301.04523409;464987.84065055486;455401.7370921357;404267.74144824303;467836.98474195256;435807.7667011844;435282.4317724447;241250.99604349316;214488.6975840042;456650.8146780137;198701.63304459973;199952.09700748048;272.65174819447094;360605.9297335431;202559.5932989747;48409.202283580904;46877.263263153975;0;1;1;1;0;0;0;3;23;25;301490190419.7919;115059591039.90332;253262577644.76544;53838.22709399407;10317.967265336558;-0.0;5687.149756819968;865404.3221780204;194146.58258678776;0.0;184823.24780987715;4.76825409547959;0.3845806136122703
1390;2019-06-14 16:10:45.098;613;616;212;212;191;35;37;21;-22;34;750;230;-23;26;237;162;242;519;200;40;37;-127;623;353;358;137;358;302;625;259.0;-1.0;1176.0;164.0;2.0;5;79;40;1;0;0;1;0;0;0;1;0;1;0;0;17412.546875;8265.2041015625;3228.03759765625;2814.34814453125;509.0;247137;574.0;0.0;Calculated values ==>;1560521445.098;334.46000000000004;334.76000000000005;294.36;294.36;292.26000000000005;276.66;273.6339639331285;276.86;275.26000000000005;270.96000000000004;276.56;348.16;296.16;270.86;275.76000000000005;296.86;289.36;297.36;325.06;277.16;276.86;330.56;324.06;260.46000000000004;241.92719264551067;267.8393353686513;273.6339639331285;293.16;6230000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;6250000.0;0.043166666666666666;0.0;0.196;0.02733333333333333;0.0003333333333333333;0.0435;0.0;8265.2041015625;3228.03759765625;2814.34814453125;17412.546875;482723.1927543162;482931.0758197609;257715.3292894774;257715.3292894774;249779.64039310178;430607.02586249536;435217.872359457;438488.69466843555;472491.6353866644;528719.6857768083;471793.0235095721;438334.26632045925;445591.39424184;464841.74997644586;455512.87881282286;402625.25894360757;468232.04208519997;435744.4992520704;435217.872359457;240832.718256323;213652.59903751023;456446.9686200086;199538.25067007612;199984.05203880716;272.9872115104971;360900.41747474804;202697.59582087892;48456.22697726789;46933.40841468019;0;1;1;1;0;0;0;3;23;25;301704583169.89417;115141749939.94252;253443687044.85184;46834.28702367845;7022.171623964821;-0.0;10232.671183948269;866242.8403272588;194291.0114936888;0.0;184955.84665185955;4.479379862820688;0.30757265579065085
1391;2019-06-14 16:11:45.099;613;616;208;208;189;36;38;23;-24;33;749;230;-25;21;237;164;241;531;199;42;38;-127;627;354;359;131;359;304;629;139.0;-1.0;1607.0;191.0;0.0;1;57;42;1;0;0;1;0;0;0;1;0;1;0;0;17071.357421875;8395.7138671875;3143.978515625;2703.84545898438;507.0;247138;572.0;0.0;Calculated values ==>;1560521505.099;334.46000000000004;334.76000000000005;293.96000000000004;293.96000000000004;292.06;276.76000000000005;273.7412296467126;276.96000000000004;275.46000000000004;270.76000000000005;276.46000000000004;348.06000000000006;296.16;270.66;275.26000000000005;296.86;289.56;297.26000000000005;326.26000000000005;277.36;276.96000000000004;330.36;323.86;260.46000000000004;240.61611355647437;268.0796299477929;273.7412296467126;293.06;6270000.0;3540000.0;3590000.0;1310000.0;3590000.0;3040000.0;6290000.0;0.023166666666666665;0.0;0.2678333333333333;0.03183333333333333;0.0;0.023166666666666665;0.0;8395.7138671875;3143.978515625;2703.84545898438;17071.357421875;482269.68300728826;482478.8295761555;255897.35740265725;255897.35740265725;248915.1297278486;430542.39183029096;435153.4052875198;437727.04723144654;473178.34860283375;528461.3794440429;471525.1840687706;437570.5891863215;444478.12225269125;464695.37349921046;455624.37797550496;399626.55871236185;469608.82568937924;435856.36625110224;435153.4052875198;239996.17471937067;212816.51262364245;457407.14916547603;199891.81220027155;199891.81220027155;273.1310118311597;361187.78813297267;202836.4391178005;48502.212690324086;46986.509433895626;0;1;1;1;0;0;0;3;23;25;301919686754.63434;115222151279.8454;253625490074.63223;63700.203782516364;8197.571560059008;-0.0;5450.22690652125;867163.976434877;194417.844800589;0.0;185086.53964730256;5.430392582812056;0.4142316875066768
1392;2019-06-14 16:12:45.099;614;616;206;205;187;39;39;24;-23;34;751;229;-24;21;237;165;241;545;200;44;38;-124;633;356;361;129;361;305;635;143.0;-1.0;1701.0;220.0;0.0;3;22;44;1;0;0;1;0;0;0;1;0;1;1;0;16891.177734375;8625.4296875;3264.80859375;2505.576171875;505.0;247139;572.0;0.0;Calculated values ==>;1560521565.099;334.56;334.76000000000005;293.76000000000005;293.66;291.86;277.06;273.955091788801;277.06;275.56;270.86;276.56;348.26;296.06;270.76000000000005;275.26000000000005;296.86;289.66;297.26000000000005;327.66;277.56;276.96000000000004;330.36;323.66;260.76000000000005;240.16925963744896;268.19934244402924;273.955091788801;293.16;6330000.0;3560000.0;3610000.0;1290000.0;3610000.0;3050000.0;6350000.0;0.02383333333333333;0.0;0.28350000000000003;0.03666666666666667;0.0;0.02383333333333333;0.0;8625.4296875;3264.80859375;2505.576171875;16891.177734375;481732.34349987935;481797.0244824171;254816.8178856685;254438.30336260048;247993.16408789955;430412.23801567365;434846.9440822899;437656.05685647397;473534.8580475586;528593.6297361357;471271.4344490252;437499.1961693786;444277.7674123518;464401.7568174532;455429.6849068524;270746.8295627295;471036.0199244019;435731.16137290135;434668.6427963687;239996.17471937067;211980.4382156667;458024.5461019437;200319.0278875376;200319.0278875376;273.3079045993525;361470.80925927474;202978.28198075623;48545.62453724792;47039.91599314042;0;1;1;1;0;0;0;3;23;25;302135686754.63434;115300151279.8454;253808190074.63223;67285.04771269347;9449.202334528223;-0.0;5585.332488660473;868255.5201973371;194564.90124971056;0.0;185178.5026422624;5.71829977414112;0.44442083502629454
1393;2019-06-14 16:13:45.110;615;618;205;205;185;41;34;26;-22;35;756;228;-23;16;238;166;241;559;204;46;34;-116;640;357;362;130;362;306;642;-2.0;-1.0;1631.0;167.0;0.0;8;4;48;1;0;0;1;0;0;0;1;0;1;1;0;17105.765625;9031.916015625;3480.8115234375;2393.12939453125;502.0;247140;571.0;0.0;Calculated values ==>;1560521625.11;334.66;334.96000000000004;293.66;293.66;291.66;277.26000000000005;274.0616903277293;276.56;275.76000000000005;270.96000000000004;276.66;348.76;295.96000000000004;270.86;274.76000000000005;296.96000000000004;289.76000000000005;297.26000000000005;329.06;277.76000000000005;276.56;330.26000000000005;323.36;261.56;240.39332010688793;268.3187672390254;274.0616903277293;293.56;6400000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;6420000.0;0.0;0.0;0.2718333333333333;0.02783333333333333;0.0;0.0;0.0;9031.916015625;3480.8115234375;2393.12939453125;17105.765625;481078.21794814547;481291.5660351369;254098.9045725821;254098.9045725821;247059.0435183428;430346.717906069;433702.1600636701;437585.1090581189;473501.9964771252;529039.9816895401;471016.9907665613;437427.84448784514;443346.1541946438;464386.3924891542;455402.2042817116;269963.9782592857;472336.2075858244;435844.5533831253;433702.1600636701;239577.9089402584;210726.34883551928;458668.24384332856;200856.7094573476;200319.0278875376;273.5235240979141;361754.1690599902;203125.45350458153;48586.45456771234;47096.13979984866;0;1;1;1;0;0;0;3;23;25;302352626519.3378;115377865524.73918;253991523679.38168;64350.66995814299;7175.754373743136;-0.0;0.0;869352.6856198856;194703.46795466286;0.0;185225.05561275114;4.798544937774427;0.40387196774080725
1394;2019-06-14 16:14:45.130;617;620;206;206;185;43;35;27;-21;36;759;225;-22;14;238;167;242;569;201;48;34;-103;645;358;363;132;363;307;646;-2.0;-1.0;1518.0;189.0;7.0;19;1;53;1;0;0;1;0;0;0;1;0;1;0;0;17780.537109375;9395.2158203125;3859.53540039062;2378.96704101562;498.0;247141;569.0;0.0;Calculated values ==>;1560521685.13;334.86;335.16;293.76000000000005;293.76000000000005;291.66;277.46000000000004;274.1680685717883;276.66;275.86;271.06;276.76000000000005;349.06000000000006;295.66;270.96000000000004;274.56;296.96000000000004;289.86;297.36;330.06;277.96000000000004;276.56;330.06;322.96000000000004;262.86;240.83765695389522;268.43790593516167;274.1680685717883;293.26000000000005;6450000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3070000.0;6459999.999999999;0.0;0.0;0.253;0.0315;0.0011666666666666668;0.0011666666666666668;0.0;9395.2158203125;3859.53540039062;2378.96704101562;17780.537109375;480799.64581942017;481129.19182468625;254279.93971616673;254279.93971616673;246916.4062115662;430280.9020939914;433634.880018922;437514.20447033056;473339.41292369686;529277.3755970554;470521.57474549004;437356.53477473935;442846.6802591378;464239.1217830999;455374.8496969889;269974.1510768876;473393.0368073843;435958.4241996531;433452.5470882844;238741.38928724395;209054.2704885073;459658.8797920967;200981.70658207408;254279.93971616673;273.57694810854287;362044.98515690264;203279.06412358637;48626.23529397738;47157.329747623415;0;1;1;1;0;0;0;3;23;25;302570199020.13293;115456491725.02652;254175484980.054;59842.72196572889;8148.330956115712;-0.0;209.03470860080395;870387.9755380122;194831.21123311555;0.0;185226.79814931448;4.362371541352545;0.3689383638439036
1395;2019-06-14 16:15:45.130;620;622;209;208;185;43;36;28;-21;37;761;222;-23;12;238;167;243;579;197;49;35;-85;653;359;364;133;363;306;655;-1.0;0.0;1360.0;170.0;0.0;22;1;54;1;0;0;1;0;0;0;1;0;1;0;0;18119.701171875;9588.7470703125;3990.05346679688;2364.26098632812;495.0;247142;568.0;0.0;Calculated values ==>;1560521745.13;335.16;335.36;294.06;293.96000000000004;291.66;277.46000000000004;274.27422755570615;276.76000000000005;275.96000000000004;271.06;276.86;349.26;295.36;270.86;274.36;296.96000000000004;289.86;297.46000000000004;331.06;278.06;276.66;329.96000000000004;322.66;264.66;241.05796691057077;268.3187672390254;274.27422755570615;292.86;6530000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;3060000.0;6550000.0;0.0;0.0;0.22666666666666666;0.028333333333333332;0.0;0.0;0.0;9588.7470703125;3990.05346679688;2364.26098632812;18119.701171875;480324.75522101927;480393.00529893517;254964.6424654035;254594.48876969828;246602.70994845754;430214.79039162316;433567.68989926;437742.05038880615;473306.6277234293;529563.0046643513;470296.98229597893;437427.84448784514;442757.55712985963;464239.1217830999;455207.12558952876;269688.2365276023;473829.39144763665;435897.0153556221;433384.8821390699;238323.1353838712;207800.24178383037;461305.1633757946;201424.58512082847;254279.93971616673;273.7548297332231;362344.1538092464;203437.26381434157;48665.76219420524;47222.74298818331;0;1;1;1;0;0;0;3;23;25;302788299020.13293;115535991725.02652;254359384980.054;53565.29212740827;7363.283050557373;-0.0;0.0;871333.0423221217;194960.47468317117;0.0;185228.5401052195;3.821635831260894;0.3191380527688272
1396;2019-06-14 16:16:45.111;625;625;210;209;186;43;36;29;-22;37;762;219;-23;12;239;164;243;586;200;51;36;-67;656;359;364;133;364;305;658;-1.0;-1.0;1172.0;153.0;0.0;28;1;54;1;0;0;1;0;0;0;1;0;1;1;0;18488.521484375;9629.087890625;4263.0654296875;2365.43579101562;492.0;247143;567.0;0.0;Calculated values ==>;1560521805.111;335.66;335.66;294.16;294.06;291.76000000000005;277.46000000000004;274.27422755570615;276.76000000000005;276.06;270.96000000000004;276.86;349.36;295.06;270.86;274.36;297.06;289.56;297.46000000000004;331.76000000000005;278.26000000000005;276.76000000000005;329.86;322.36;266.46000000000004;241.05796691057077;268.19934244402924;274.27422755570615;293.16;6559999.999999999;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;6580000.0;0.0;0.0;0.19533333333333333;0.025500000000000002;0.0;0.0;0.0;9629.087890625;4263.0654296875;2365.43579101562;18488.521484375;480726.0298465669;480496.3529333826;255192.4993779125;254822.30510952658;246828.80984462885;430214.79039162316;433567.68989926;437812.597326149;473306.6277234293;529743.8013911427;470072.7615667927;437656.05685647397;442963.5195641987;464223.8542375998;454784.6447233047;269396.55408593646;474549.21014782466;436248.0655949691;433567.68989926;237904.88540968279;206546.2383541025;463096.8139198438;201579.13662213486;254279.93971616673;273.8152554197239;362649.12572607823;203597.36172514234;48705.16385283708;47291.49719986237;0;1;1;1;0;0;0;3;23;25;303006629859.93854;115615766454.95549;254542626934.89084;46144.2693241841;6668.700771091579;-0.0;0.0;872163.6922110248;195077.37085273463;0.0;185228.5401052195;3.2485118016961168;0.2765380970770736
1397;2019-06-14 16:17:45.111;629;629;209;208;186;44;37;31;-23;38;762;219;-25;11;239;161;244;591;200;50;37;-50;649;362;367;134;367;303;650;-2.0;-2.0;1299.0;213.0;3.0;50;1;53;1;0;0;1;0;0;0;1;0;1;1;0;18950.7265625;9409.3564453125;4852.48828125;2347.4736328125;488.0;247144;565.0;0.0;Calculated values ==>;1560521865.111;336.06;336.06;294.06;293.96000000000004;291.76000000000005;277.56;274.5913991737795;276.86;276.26000000000005;270.86;276.96000000000004;349.36;295.06;270.66;274.26000000000005;297.06;289.26000000000005;297.56;332.26000000000005;278.16;276.86;329.66;321.96000000000004;268.16;241.2770596917726;267.9596281332873;274.5913991737795;293.16;6490000.000000001;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3030000.0;6500000.0;0.0;0.0;0.2165;0.0355;0.0005;0.0005;0.0;9409.3564453125;4852.48828125;2347.4736328125;18950.7265625;482116.76067770965;482003.53286391706;255206.348246267;254832.44126549523;247107.74325044468;430014.67791919125;432997.62667057913;438109.25301780854;473273.9119493556;529896.1217030672;470345.49772763794;437798.07955487026;443226.97429043637;463780.20084055996;453848.19279329677;270627.13754523435;476296.40335222933;435357.9492644566;432997.62667057913;237068.3971897606;204874.27233412856;464637.083174259;202324.69329023;255206.348246267;274.11960148351835;362961.11945980217;203756.01542794183;48744.43809803565;47367.460147453516;0;1;1;1;0;0;0;3;23;25;303225929859.93854;115695866454.95549;254725026934.89084;51047.35718102075;9312.089840883029;-0.0;88.89563921215607;872973.6224319015;195210.54410783443;0.0;185229.28090221292;3.6394234461160977;0.31882143680214625
1398;2019-06-14 16:18:45.112;632;632;209;208;184;44;38;32;-24;39;761;221;-26;11;239;157;244;591;201;41;38;-37;655;360;364;134;365;303;656;-1.0;-2.0;924.0;144.0;0.0;47;1;51;1;0;0;1;0;0;0;1;0;1;1;0;18831.181640625;9457.49609375;4850.37109375;2350.796875;485.0;247145;564.0;0.0;Calculated values ==>;1560521925.112;336.36;336.36;294.06;293.96000000000004;291.56;277.56;274.38016830617;276.96000000000004;276.36;270.76000000000005;277.06;349.26;295.26000000000005;270.56;274.26000000000005;297.06;288.86;297.56;332.26000000000005;277.26000000000005;276.96000000000004;329.56;321.66;269.46000000000004;241.2770596917726;267.9596281332873;274.38016830617;293.26000000000005;6550000.0;3600000.0;3640000.0;1340000.0;3650000.0;3030000.0;6559999.999999999;0.0;0.0;0.154;0.024;0.0;0.0;0.0;9457.49609375;4850.37109375;2350.796875;18831.181640625;481880.55118544993;481767.2062304888;254916.9772773876;254547.55364165147;246240.44459577376;430148.3826014536;433931.68165179034;437953.82195464283;473371.24222306634;529791.7321354732;470584.96236496523;437642.0229114993;443226.97429043637;464076.26427514775;453621.0436104021;270009.0080149673;475568.69855971844;434473.7075064044;433931.68165179034;236650.15891445865;203620.32615720207;465923.0038863887;202015.20322353093;255206.348246267;273.98995372906614;363275.9739419351;203913.24181930695;48783.5910047577;47448.318656433534;0;1;1;1;0;0;0;3;23;25;303445233514.67365;115776267794.85837;254906829964.67123;36334.54728459123;6333.7872159085855;-0.0;0.0;873701.817104611;195340.928589522;0.0;185230.02171155208;2.561329908593912;0.22432891930051996
1399;2019-06-14 16:19:45.112;633;633;213;212;187;43;38;33;-25;40;760;222;-27;10;239;156;244;593;208;43;38;-27;646;361;366;134;365;303;647;-2.0;-1.0;971.0;171.0;0.0;57;0;49;1;0;0;1;0;0;0;1;0;1;1;0;18807.341796875;9171.75;5109.1533203125;2335.9169921875;482.0;247146;562.0;0.0;Calculated values ==>;1560521985.112;336.46000000000004;336.46000000000004;294.46000000000004;294.36;291.86;277.46000000000004;274.4858918419099;276.96000000000004;276.46000000000004;270.66;277.16;349.16;295.36;270.46000000000004;274.16;297.06;288.76000000000005;297.56;332.46000000000004;277.46000000000004;276.96000000000004;329.36;321.36;270.46000000000004;241.2770596917726;267.9596281332873;274.4858918419099;293.96000000000004;6459999.999999999;3610000.0;3660000.0;1340000.0;3650000.0;3030000.0;6470000.0;0.0;0.0;0.16183333333333336;0.0285;0.0;0.0;0.0;9171.75;5109.1533203125;2335.9169921875;18807.341796875;483042.0210619432;482929.85532976297;256884.25853451187;256497.82861056263;247549.15300922125;430081.6785162784;433433.583526483;437798.07955487026;473468.5566066367;529687.3334219017;470704.5923129879;437485.64907481754;443080.6557621375;464076.26427514775;453305.55865111935;270952.5212320934;476962.797868217;434344.22949482966;433433.583526483;235813.6939595721;202366.40377179522;466909.57185606135;202298.43735129022;255206.348246267;274.10482442389065;363589.6283039143;204068.48553675486;48822.646953650925;47531.31469321739;0;1;1;1;0;0;0;3;23;25;303664233514.67365;115856667794.85837;255088629964.67123;38111.69209661271;7541.417333385976;-0.0;0.0;874322.2024327876;195456.55529409944;0.0;185230.02171155208;2.74740344851994;0.2520956276274485
1400;2019-06-14 16:20:45.123;632;632;215;214;191;42;37;33;-25;40;759;225;-27;11;240;157;245;586;212;45;37;-20;641;358;364;134;363;302;643;134.0;0.0;496.0;85.0;0.0;54;0;48;1;0;0;1;0;0;0;1;0;1;0;0;18778.001953125;9017.9951171875;4980.75048828125;2335.74047851562;480.0;247147;560.0;0.0;Calculated values ==>;1560522045.123;336.36;336.36;294.66;294.56;292.26000000000005;277.36;274.1680685717883;276.86;276.46000000000004;270.66;277.16;349.06000000000006;295.66;270.46000000000004;274.26000000000005;297.16;288.86;297.66;331.76000000000005;277.66;276.86;329.16;321.16;271.16;241.2770596917726;267.8393353686513;274.1680685717883;294.36;6409999.999999999;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3020000.0;6430000.0;0.022333333333333334;0.0;0.08266666666666667;0.014166666666666666;0.0;0.022333333333333334;0.0;9017.9951171875;4980.75048828125;2335.74047851562;18778.001953125;483455.7378603569;483232.0293426697;257887.37914400618;257491.54388500546;249057.23881803185;430280.9020939914;433749.95420475816;438024.4983934438;473468.5566066367;529659.2116147263;471197.8776569007;437713.4967235476;443431.1120271193;464503.06872351485;453964.3480236113;272100.50126260676;476379.7413123288;435189.27008113236;433749.95420475816;234977.24436692704;201530.46850934727;467598.8835416802;201798.62960277364;201798.62960277364;273.89646480153715;363902.89692345576;204220.0945357459;48861.584569774706;47615.41263997155;0;1;1;1;0;0;0;3;23;25;303883273664.37427;115937082534.74847;255270163239.42313;19528.005153362068;3765.5035974678426;-0.0;5180.246249444321;874802.6213031961;195550.79690952363;0.0;185273.19834450353;1.7431680956398234;0.12741422493217555
1401;2019-06-14 16:21:45.113;629;630;217;216;190;39;38;32;-26;40;758;226;-27;11;240;158;245;584;220;46;38;-15;639;357;362;133;362;302;640;207.0;-1.0;844.0;169.0;0.0;46;0;44;1;0;0;1;0;0;0;1;0;1;0;0;18430.44140625;8740.3408203125;4680.90087890625;2333.9931640625;477.0;247148;559.0;0.0;Calculated values ==>;1560522105.113;336.06;336.16;294.86;294.76000000000005;292.16;277.06;274.0616903277293;276.96000000000004;276.36;270.56;277.16;348.96000000000004;295.76000000000005;270.46000000000004;274.26000000000005;297.16;288.96000000000004;297.66;331.56;277.76000000000005;276.96000000000004;329.06;320.86;271.66;241.05796691057077;267.8393353686513;274.0616903277293;295.16;6390000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3020000.0;6400000.0;0.034499999999999996;0.0;0.14066666666666666;0.028166666666666666;0.0;0.034499999999999996;0.0;8740.3408203125;4680.90087890625;2333.9931640625;18430.44140625;483242.91150265484;483276.46177056944;258864.2999107846;258459.10578777493;248829.54936360958;430346.717906069;434424.3181684167;437869.15320432716;473598.1776897576;529554.8567808631;471317.03812620445;437713.4967235476;443431.1120271193;464649.81302044657;454276.7513207329;272348.81135286816;476438.51692322973;435844.5533831253;434424.3181684167;234559.02529450474;200276.58477070546;468228.8304024894;201490.6962898053;201490.6962898053;273.7717493955373;364212.91560643964;204368.05600422647;48900.49253106121;47695.91298241735;0;1;1;1;0;0;0;3;23;25;304101037364.4089;116017169184.7612;255451333039.45193;33250.569605976074;7513.124110840602;-0.0;8036.209954812092;875242.3694560177;195644.76980901376;0.0;185383.31712336733;3.097377100062188;0.24681624164159485
