;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1402;2019-06-14 16:22:45.134;627;628;218;217;193;37;40;31;-25;39;758;227;-27;11;240;159;245;581;223;47;39;-11;637;356;361;132;361;303;638;-2.0;-1.0;923.0;142.0;0.0;40;0;44;1;0;0;1;0;0;0;1;0;1;0;0;18391.23046875;8672.6064453125;4457.048828125;2343.73486328125;474.0;247149;557.0;0.0;Calculated values ==>;1560522165.134;335.86;335.96000000000004;294.96000000000004;294.86;292.46000000000004;276.86;273.955091788801;277.16;276.26000000000005;270.66;277.06;348.96000000000004;295.86;270.46000000000004;274.26000000000005;297.16;289.06;297.66;331.26000000000005;277.86;277.06;328.86;320.56;272.06;240.83765695389522;267.9596281332873;273.955091788801;295.46000000000004;6370000.0;3560000.0;3610000.0;1320000.0;3610000.0;3030000.0;6380000.0;0.0;0.0;0.15383333333333335;0.023666666666666666;0.0;0.0;0.0;8672.6064453125;4457.048828125;2343.73486328125;18391.23046875;483176.1869955487;483209.4865562777;259394.25724332023;258983.43834170426;249949.20004586244;430412.23801567365;435024.7519814282;437798.07955487026;473630.5699406402;529478.5084212946;471301.7307002258;437485.64907481754;443226.97429043637;464796.26975366054;454587.787147844;272604.55366436625;476225.03484978364;436256.0551253566;434846.9440822899;233722.59852315116;199022.72361097817;468758.4909427722;201322.64827892423;201490.6962898053;273.7015966995227;364519.8702693587;204513.21468622473;48939.48724142457;47772.08921584899;0;1;1;1;0;0;0;3;23;25;304318013279.9398;116096697009.9558;255632896564.8962;36377.80384461637;6329.314943044402;-0.0;0.0;875822.8089856155;195760.16384185906;0.0;185450.30897876705;2.7600363210849115;0.26418847323350625
1403;2019-06-14 16:23:45.114;624;626;215;214;192;37;41;31;-24;39;760;227;-26;11;240;160;245;579;227;49;40;-8;636;356;361;131;360;304;638;121.0;-1.0;734.0;191.0;0.0;35;0;45;1;0;0;1;0;0;0;1;0;1;0;0;18239.921875;8717.296875;4285.31494140625;2351.42919921875;472.0;247150;556.0;0.0;Calculated values ==>;1560522225.114;335.56;335.76000000000005;294.66;294.56;292.36;276.86;273.955091788801;277.26000000000005;276.26000000000005;270.76000000000005;277.06;349.16;295.86;270.56;274.26000000000005;297.16;289.16;297.66;331.06;278.06;277.16;328.76000000000005;320.36;272.36;240.61611355647437;268.0796299477929;273.955091788801;295.86;6360000.0;3560000.0;3610000.0;1310000.0;3600000.0;3040000.0;6380000.0;0.020166666666666666;0.0;0.12233333333333334;0.03183333333333333;0.0;0.020166666666666666;0.0;8717.296875;4285.31494140625;2351.42919921875;18239.921875;482852.00582585;482918.25271870266;258171.9011246124;257770.97006859782;249600.09885498093;430412.23801567365;435202.0721543156;437727.04723144654;473759.9231585776;529611.0691093424;471167.1022015707;437413.810930519;443022.0508540321;464942.4404991662;454728.515857866;396237.54404892615;475920.79268197285;436603.72145541804;435024.7519814282;233304.39079467155;198186.82848740023;469188.63230155397;201137.53935337721;201137.53935337721;273.6291701367391;364825.02811911935;204658.0822419864;48978.600566502115;47844.9179629411;0;1;1;1;0;0;0;3;23;25;304534541080.00867;116175570709.98088;255814935864.9541;28942.78313041715;8532.959792183627;-0.0;4716.725454665694;876366.9657645056;195883.97484726217;0.0;185489.60192221994;2.7479715818349977;0.25227944285062504
1404;2019-06-14 16:24:45.125;621;624;212;211;190;38;42;32;-17;38;763;228;-24;11;240;161;245;580;222;51;42;-7;640;357;362;131;362;304;641;167.0;-1.0;707.0;202.0;0.0;37;0;45;1;0;0;1;0;0;0;1;0;1;0;0;18225.951171875;8838.41015625;4342.27685546875;2349.07592773438;469.0;247151;555.0;0.0;Calculated values ==>;1560522285.125;335.26000000000005;335.56;294.36;294.26000000000005;292.16;276.96000000000004;274.0616903277293;277.36;276.36;271.46000000000004;276.96000000000004;349.46000000000004;295.96000000000004;270.76000000000005;274.26000000000005;297.16;289.26000000000005;297.66;331.16;278.26000000000005;277.36;328.66;320.06;272.46000000000004;240.61611355647437;268.0796299477929;274.0616903277293;295.36;6400000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;6409999.999999999;0.02783333333333333;0.0;0.11783333333333333;0.033666666666666664;0.0;0.02783333333333333;0.0;8838.41015625;4342.27685546875;2349.07592773438;18225.951171875;481960.96018786775;482287.45828331984;256815.59865534445;256426.47340935745;248790.97372559048;430346.717906069;435138.326120535;438813.5335829557;473663.03176242136;529924.4241206498;471286.5293989272;437727.04723144654;443022.0508540321;464649.81302044657;454700.04539168015;272223.76070896763;475707.6036870573;436716.91860004765;435138.326120535;232886.18681767926;196933.003932529;469286.29061909765;201412.82705702548;201412.82705702548;273.741314767721;365128.96610584506;204804.40662159925;49017.778623833794;47916.827742193134;0;1;1;1;0;0;0;3;23;25;304751480844.71216;116254185119.87344;255997369304.70477;27973.71658563878;9018.40660658976;-0.0;6505.359723934349;876841.3568839211;196030.26304830625;0.0;185583.1364434328;2.8009109402216428;0.2433813864683647
1405;2019-06-14 16:25:45.115;621;624;211;211;187;38;44;32;-11;39;766;227;-15;10;240;161;245;584;217;53;44;-6;643;356;362;136;361;302;644;295.0;-1.0;1021.0;213.0;0.0;36;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17158.365234375;8783.439453125;4384.05419921875;1395.92443847656;467.0;247152;554.0;0.0;Calculated values ==>;1560522345.115;335.26000000000005;335.56;294.26000000000005;294.26000000000005;291.86;276.96000000000004;273.955091788801;277.56;276.36;272.06;277.06;349.76;295.86;271.66;274.16;297.16;289.26000000000005;297.66;331.56;278.46000000000004;277.56;328.56;319.86;272.56;241.71165711629368;267.8393353686513;273.955091788801;294.86;6430000.0;3560000.0;3620000.0000000005;1360000.0;3610000.0;3020000.0;6440000.000000001;0.04916666666666667;0.0;0.1701666666666667;0.0355;0.0;0.04916666666666667;0.0;8783.439453125;4384.05419921875;1395.92443847656;17158.365234375;481619.55520062323;481947.37644061865;256269.06285521944;256269.06285521944;247658.32785963343;430412.23801567365;435492.39016710146;440168.1791668574;473111.07959547755;530389.4420248142;471436.13265005866;439561.4401127939;443285.3374463631;464796.26975366054;454869.0781991784;271859.1115230967;475953.40354260645;437062.7516608749;435492.39016710146;232467.98657752166;196097.13278094304;468700.2933942656;201357.80658119623;201357.80658119623;273.7153433024882;365423.7862643934;204951.23089357626;49048.981758834445;47989.53504775618;0;1;1;1;0;0;0;3;23;25;304968644644.7467;116334271769.88617;256179139004.73367;40637.56506832668;9490.65828186396;-0.0;11511.617026307009;877413.022271015;196184.47954869998;0.0;185733.25289279653;4.232511900166541;0.32386243976170215
1406;2019-06-14 16:26:45.116;622;624;212;211;187;38;46;32;-24;40;775;227;-24;3;240;161;246;586;217;55;45;-4;639;357;362;142;362;301;641;262.0;-1.0;1066.0;221.0;0.0;34;100;39;1;0;0;1;0;0;0;1;0;0;0;0;16680.126953125;8434.08203125;4278.6787109375;1364.76196289062;464.0;247153;553.0;0.0;Calculated values ==>;1560522405.116;335.36;335.56;294.36;294.26000000000005;291.86;276.96000000000004;274.0616903277293;277.76000000000005;276.36;270.76000000000005;277.16;350.66;295.86;270.76000000000005;273.46000000000004;297.16;289.26000000000005;297.76000000000005;331.76000000000005;278.66;277.66;328.46000000000004;319.56;272.76000000000005;242.98782864720522;267.7187500070086;274.0616903277293;294.86;6390000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6409999.999999999;0.043666666666666666;0.0;0.17766666666666667;0.036833333333333336;0.0;0.043666666666666666;0.0;8434.08203125;4278.6787109375;1364.76196289062;16680.126953125;482221.0199448254;482287.45828331984;256815.59865534445;256426.47340935745;247768.70289285274;430346.717906069;435844.5533831253;438404.20131815126;472424.0149512065;531402.9353251432;471570.3091219505;438404.20131815126;442466.16301167716;464649.81302044657;454700.04539168015;272950.42885071185;476621.43646458245;437406.86254204705;435668.7067053961;232049.79005350024;194843.3435325042;468070.66303951683;201613.37848549927;201613.37848549927;273.81966826354994;365705.7783987392;205094.7126304285;49071.987862246715;48061.725691744294;0;1;1;1;0;0;0;3;23;25;305185848264.4843;116417673159.78543;256360042019.51514;42069.8361899345;9814.509981072983;-0.0;10220.415998935496;878102.2621011403;196345.35863197016;0.0;185914.35618612604;4.411625786086654;0.34844630869325
1407;2019-06-14 16:27:45.116;621;623;212;212;188;39;48;33;-26;40;776;226;-27;2;241;161;246;583;216;56;47;-2;638;357;362;145;361;302;640;-1.0;-1.0;832.0;179.0;0.0;34;100;37;1;0;0;1;0;0;0;1;0;0;0;0;16401.419921875;8266.0107421875;4254.93115234375;1357.2001953125;462.0;247154;552.0;0.0;Calculated values ==>;1560522465.116;335.26000000000005;335.46000000000004;294.36;294.36;291.96000000000004;277.06;274.0616903277293;277.96000000000004;276.46000000000004;270.56;277.16;350.76;295.76000000000005;270.46000000000004;273.36;297.26000000000005;289.26000000000005;297.76000000000005;331.46000000000004;278.76000000000005;277.86;328.36;319.36;272.96000000000004;243.61107973660833;267.8393353686513;274.0616903277293;294.76000000000005;6380000.0;3570000.0000000005;3620000.0000000005;1450000.0;3610000.0;3020000.0;6400000.0;0.0;0.0;0.13866666666666666;0.029833333333333333;0.0;0.0;0.0;8266.0107421875;4254.93115234375;1357.2001953125;16401.419921875;482187.99116725504;482254.1756719433;256869.5399813108;256869.5399813108;248145.41773673287;430346.717906069;436194.857971995;437869.15320432716;472028.77388759464;531431.875930999;471317.03812620445;437713.4967235476;442110.7359169888;464927.5523835209;454700.04539168015;273082.86605540285;476286.5059360171;437578.2834772544;436019.9354273413;231631.59724164338;194007.49548133422;467853.8297478368;201495.29894495523;201613.37848549927;273.77354783861995;365981.45795603085;205233.88007020715;49094.670880231744;48132.83910727164;0;1;1;1;0;0;0;3;23;25;305403048264.4843;116503773159.78543;256540942019.51514;32777.174457299574;7946.3628356193;-0.0;0.0;878725.9871898673;196493.3659054426;0.0;185999.5263194505;2.934365207481268;0.2862739868182578
1408;2019-06-14 16:28:45.117;620;622;212;212;188;38;49;32;-26;40;769;224;-27;1;241;161;246;582;213;58;49;-1;635;356;362;144;361;302;637;-3.0;0.0;993.0;101.0;0.0;32;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16145.43359375;8105.33154296875;4206.4677734375;1366.29711914062;458.0;247155;551.0;0.0;Calculated values ==>;1560522525.117;335.16;335.36;294.36;294.36;291.96000000000004;276.96000000000004;273.955091788801;278.06;276.36;270.56;277.16;350.06000000000006;295.56;270.46000000000004;273.26000000000005;297.26000000000005;289.26000000000005;297.76000000000005;331.36;278.96000000000004;278.06;328.26000000000005;318.96000000000004;273.06;243.40439225979637;267.8393353686513;273.955091788801;294.46000000000004;6350000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;3020000.0;6370000.0;0.0;0.0;0.1655;0.016833333333333332;0.0;0.0;0.0;8105.33154296875;4206.4677734375;1366.29711914062;16145.43359375;482381.80403916753;482447.45599056926;257033.10932207044;257033.10932207044;248258.9359192918;430412.23801567365;436369.3260602679;437869.15320432716;472160.7387857882;530702.2639863107;471078.6509433241;437713.4967235476;441962.8318392794;464927.5523835209;454869.0781991784;397674.0963805354;476498.0063611259;437919.87830209354;436369.3260602679;231213.40812182956;192335.8262164488;468092.3037576143;201596.65374995724;201613.37848549927;273.808649228579;366252.6862564742;205370.3101967583;49117.367069511805;48203.35194037579;0;1;1;1;0;0;0;3;23;25;305620251885.085;116590474605.0252;256722145040.01627;39103.098659698226;4486.010108462226;-0.0;0.0;879324.9994508702;196596.97074031492;0.0;185999.5263194505;3.186781799174945;0.279589716740505
1409;2019-06-14 16:29:45.107;617;619;212;212;189;39;51;33;-25;40;761;222;-27;1;241;161;246;575;212;59;51;-1;626;358;363;142;363;304;627;144.0;-1.0;1001.0;271.0;0.0;36;0;35;1;0;0;1;0;0;0;1;1;0;1;0;17121.291015625;7965.8798828125;4218.1435546875;2535.83642578125;454.0;247156;550.0;0.0;Calculated values ==>;1560522585.107;334.86;335.06;294.36;294.36;292.06;277.06;274.1680685717883;278.26000000000005;276.46000000000004;270.66;277.16;349.26;295.36;270.46000000000004;273.26000000000005;297.26000000000005;289.26000000000005;297.76000000000005;330.66;279.06;278.26000000000005;328.16;318.56;273.06;242.98782864720522;268.0796299477929;274.1680685717883;294.36;6260000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;6270000.0;0.024;0.0;0.16683333333333333;0.04516666666666667;0.0;0.024;0.0;7965.8798828125;4218.1435546875;2535.83642578125;17121.291015625;482962.925206512;483139.5787901596;257598.3505066356;257598.3505066356;248995.03629310746;430280.9020939914;436483.0716089266;437570.5891863215;472424.0149512065;529715.5300099069;470568.9554260146;437256.7094276882;441542.48092842754;464634.8729112105;454530.5711204003;403170.85729170014;476651.24539949506;437862.7576246094;436483.0716089266;230795.22267914342;190664.19178205615;468368.779352971;201720.3149613194;201720.3149613194;273.8659060137505;366529.8627578122;205504.2146375341;49149.87942942807;48273.54533393892;0;1;1;1;0;0;0;3;24;25;305837715635.11957;116676260305.03885;256903914740.04517;39347.68741653785;12043.622308356262;-0.0;5634.3061595425725;879978.6470421844;196734.69471932083;0.0;186046.47104536227;3.874059699894787;0.3422047018074343
1410;2019-06-14 16:30:45.108;613;615;211;211;189;39;53;33;-24;39;725;219;-25;11;241;161;246;562;217;60;53;-2;630;357;362;137;362;304;631;266.0;-1.0;946.0;262.0;0.0;33;0;37;1;0;0;1;0;0;0;1;1;0;1;0;16923.8125;8132.865234375;4159.1083984375;2351.9248046875;450.0;247157;551.0;0.0;Calculated values ==>;1560522645.108;334.46000000000004;334.66;294.26000000000005;294.26000000000005;292.06;277.06;274.0616903277293;278.46000000000004;276.46000000000004;270.76000000000005;277.06;345.66;295.06;270.66;274.26000000000005;297.26000000000005;289.26000000000005;297.76000000000005;329.36;279.16;278.46000000000004;328.26000000000005;318.16;272.96000000000004;241.92719264551067;268.0796299477929;274.0616903277293;294.86;6300000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;6310000.0;0.044333333333333336;0.0;0.15766666666666668;0.043666666666666666;0.0;0.044333333333333336;0.0;8132.865234375;4159.1083984375;2351.9248046875;16923.8125;481928.3387098176;482106.24824250414;256969.57752871024;256969.57752871024;248835.85505461766;430346.717906069;437062.7516608749;437727.04723144654;472980.6827117325;525948.8437873265;470209.2475916673;437570.5891863215;443022.0508540321;464781.3556694665;454700.04539168015;400877.5260640615;474184.5627233264;438259.8388448866;437062.7516608749;231213.40812182956;188992.59102226305;468957.112008979;201519.30278374066;201519.30278374066;273.78292625352645;366813.5766819196;205638.37308261878;49190.61145182183;48343.356930304515;0;1;1;1;0;0;0;3;24;25;306055219259.8568;116759961699.93774;257086317779.82483;37242.08770792163;11678.117669502077;-0.0;10442.426233552953;880616.9058049193;196932.3791802503;0.0;186180.4460480224;4.053745105125915;0.330698014161008
1411;2019-06-14 16:31:45.118;609;612;213;212;189;39;55;32;-24;39;711;220;-26;13;242;161;245;561;223;62;54;-4;629;358;363;134;362;303;630;280.0;-1.0;902.0;279.0;0.0;36;0;36;1;0;0;1;0;0;0;1;1;0;1;0;16920.259765625;8063.72802734375;4236.07958984375;2344.40380859375;446.0;247158;554.0;0.0;Calculated values ==>;1560522705.118;334.06;334.36;294.46000000000004;294.36;292.06;277.06;274.1680685717883;278.66;276.36;270.76000000000005;277.06;344.26;295.16;270.56;274.46000000000004;297.36;289.26000000000005;297.66;329.26000000000005;279.36;278.56;328.56;317.76000000000005;272.76000000000005;241.2770596917726;267.9596281332873;274.1680685717883;295.46000000000004;6290000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3030000.0;6300000.0;0.04666666666666666;0.0;0.15033333333333332;0.0465;0.0;0.04666666666666666;0.0;8063.72802734375;4236.07958984375;2344.40380859375;16920.259765625;481458.35553369106;481782.37295249855;257828.47103174202;257425.41144112896;248875.41405628924;430280.9020939914;437176.3494204144;437953.82195464283;473371.24222306634;524559.8618312086;470465.26427392685;437642.0229114993;443518.9199794291;464912.7873590418;454530.5711204003;400874.67246057873;474155.7678193144;438373.2260056987;437003.68543558475;232467.98657752166;187321.02276691253;469170.6710693494;201694.26044568938;201694.26044568938;273.8557360127158;367095.6576230776;205773.36718838007;49229.754046271584;48413.328490179054;0;1;1;1;0;0;0;3;24;25;306272755509.82227;116841275249.92482;257268448129.7959;35517.68741351266;12437.65309400019;-0.0;10981.106499528449;881223.3383194115;197133.37743070695;0.0;186359.00524234294;4.0245558667149;0.33869170464273174
1412;2019-06-14 16:32:45.119;607;609;215;214;191;40;57;33;-25;39;721;222;-27;13;242;161;245;559;231;63;56;-6;627;357;362;132;362;302;629;225.0;-1.0;648.0;239.0;0.0;40;0;34;1;0;0;1;0;0;0;1;1;0;0;0;17000.171875;7975.8076171875;4361.47998046875;2353.1552734375;443.0;247159;560.0;0.0;Calculated values ==>;1560522765.119;333.86;334.06;294.66;294.56;292.26000000000005;277.16;274.0616903277293;278.86;276.46000000000004;270.66;277.06;345.26;295.36;270.46000000000004;274.46000000000004;297.36;289.26000000000005;297.66;329.06;279.46000000000004;278.76000000000005;329.16;317.46000000000004;272.56;240.83765695389522;267.8393353686513;274.0616903277293;296.26000000000005;6270000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;6290000.0;0.0375;0.0;0.10800000000000001;0.03983333333333334;0.0;0.0375;0.0;7975.8076171875;4361.47998046875;2353.1552734375;17000.171875;481395.32895752334;481458.35553369106;258705.23533127183;258294.3345423641;249614.56127386165;430346.717906069;437749.2872906415;438024.4983934438;473630.5699406402;525687.0003987236;470839.997578747;437713.4967235476;443721.9807720978;464912.7873590418;454700.04539168015;402049.4506276811;473973.7299145461;438766.78764047986;437578.2834772544;234977.24436692704;186067.36719380575;469247.6867450739;201292.478350513;201292.478350513;273.694247753141;367378.3325975791;205907.03221296964;49268.901024346655;48484.9760139506;0;1;1;1;0;0;0;3;24;25;306490259134.5595;116921076579.82843;257449951154.57666;25567.05816463653;10673.549134383342;-0.0;8860.717692252801;881732.3863492736;197325.9739922667;0.0;186524.35653288363;3.070113364656837;0.2719203348993329
1413;2019-06-14 16:33:45.119;606;607;217;216;191;38;58;32;-23;39;737;223;-28;13;242;160;244;558;232;63;58;-7;624;356;361;131;361;301;626;-2.0;0.0;752.0;219.0;0.0;33;0;29;1;0;0;1;0;0;0;1;1;0;0;0;16574.95703125;7599.42333984375;4137.77685546875;2341.38452148438;440.0;247160;566.0;0.0;Calculated values ==>;1560522825.119;333.76000000000005;333.86;294.86;294.76000000000005;292.26000000000005;276.96000000000004;273.955091788801;278.96000000000004;276.36;270.86;277.06;346.86;295.46000000000004;270.36;274.46000000000004;297.36;289.16;297.56;328.96000000000004;279.46000000000004;278.96000000000004;329.76000000000005;317.16;272.46000000000004;240.61611355647437;267.7187500070086;273.955091788801;296.36;6240000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;6260000.0;0.0;0.0;0.12533333333333332;0.0365;0.0;0.0;0.0;7599.42333984375;4137.77685546875;2341.38452148438;16574.95703125;481593.3452275033;481509.9888324215;259729.6995760747;259307.70558862737;249738.11526704294;430412.23801567365;438146.9115166479;438558.24221835117;473759.9231585776;527438.8739561596;471094.33145099954;437785.01000687695;443924.276660834;465058.7251422519;454728.515857866;403175.8536916932;474195.0249720163;438989.9883500334;438146.9115166479;237486.63934987856;184813.72873217988;469286.29061909765;200963.27268823888;201292.478350513;273.56090837043087;367658.1253384645;206036.82580427823;49308.022189304334;48555.80315425008;0;1;1;1;0;0;0;3;24;25;306707159134.5595;116999976579.82843;257630851154.57666;29778.569514440736;9793.790154476344;-0.0;0.0;882193.5999132659;197496.5351530072;0.0;186598.19584698573;2.8108194442090535;0.30495485250441046
1414;2019-06-14 16:34:45.120;605;604;217;217;193;38;59;31;-18;39;754;224;-25;13;242;160;244;552;235;64;59;-8;621;355;360;133;360;300;623;123.0;-1.0;463.0;192.0;0.0;26;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15346.431640625;7271.50634765625;3850.05078125;1367.27319335938;437.0;247161;570.0;0.0;Calculated values ==>;1560522885.12;333.66;333.56;294.86;294.86;292.46000000000004;276.96000000000004;273.8482719121499;279.06;276.26000000000005;271.36;277.06;348.56000000000006;295.56;270.66;274.46000000000004;297.36;289.16;297.56;328.36;279.56;279.06;330.16;316.86;272.36;241.05796691057077;267.5978703862781;273.8482719121499;296.66;6210000.0;3550000.0;3600000.0;1330000.0;3600000.0;3000000.0;6230000.0;0.0205;0.0;0.07716666666666666;0.032;0.0;0.0205;0.0;7271.50634765625;3850.05078125;1367.27319335938;15346.431640625;481791.28494025156;481416.6158761029;259925.38289611638;259925.38289611638;250577.37678450524;430477.46260093397;438541.5298815537;439543.66761325765;473501.00995365425;529290.4194999392;471347.9704449953;438474.17998885084;444125.8159805091;465204.3799370688;454897.47462011676;404780.0857976445;473652.0294426828;439378.91214579094;438541.5298815537;239159.6471344744;183560.10687098323;468915.25611016277;200578.0454121005;200578.0454121005;273.40538237603806;367924.141343935;206160.75228359792;49338.92818531538;48622.36949389617;0;1;1;1;0;0;0;3;24;25;306923462739.2982;117079177899.73276;257811154159.35886;18440.18051318929;8586.790742337993;-0.0;4878.251431623791;882595.429526726;197649.70921315407;0.0;186638.84861973507;2.554700629591312;0.24842376826677037
1415;2019-06-14 16:35:45.100;604;603;217;216;192;36;60;31;-15;40;767;225;-19;6;242;160;243;547;233;64;60;-7;620;354;359;140;359;300;622;88.0;-1.0;674.0;119.0;0.0;12;100;20;1;0;0;1;0;0;0;1;0;0;0;0;14571.6953125;6992.90478515625;3401.52880859375;1345.74548339844;433.0;247162;571.0;0.0;Calculated values ==>;1560522945.1;333.56;333.46000000000004;294.86;294.76000000000005;292.36;276.76000000000005;273.7412296467126;279.16;276.26000000000005;271.66;277.16;349.86;295.66;271.26000000000005;273.76000000000005;297.36;289.16;297.46000000000004;327.86;279.56;279.16;330.26000000000005;316.46000000000004;272.46000000000004;242.56692532238324;267.5978703862781;273.7412296467126;296.46000000000004;6200000.0;3540000.0;3590000.0;1400000.0;3590000.0;3000000.0;6220000.0;0.014666666666666666;0.0;0.11233333333333334;0.01983333333333333;0.0;0.014666666666666666;0.0;6992.90478515625;3401.52880859375;1345.74548339844;14571.6953125;481760.4903920694;481385.7482118583;259991.48618201312;259564.08830341665;250261.97297336935;430542.39183029096;438933.2126028584;439997.77987885213;472686.4266018815;530645.188653613;471466.7988502995;439391.7415149867;443111.3028367894;465349.75327765616;455065.9956093936;404786.5095126382;473010.5265210219;439599.4078171972;438933.2126028584;239577.9089402584;181888.63598580268;468049.84543673473;200820.66799797516;200820.66799797516;273.49619915744404;368173.3759627154;206279.58275304487;49361.52913813256;48682.779180554106;0;1;1;1;0;0;0;3;24;25;307139090839.36676;117161050599.75879;257991094159.41608;26867.562234618516;5300.045352535398;-0.0;3492.3173208716203;882972.8681949035;197765.3942727701;0.0;186708.5801077815;3.0374259773801455;0.2740669472769677
1416;2019-06-14 16:36:45.111;602;600;216;215;193;35;61;30;-11;40;772;224;-14;6;242;161;243;544;232;64;61;-6;620;353;358;143;358;301;623;230.0;-1.0;897.0;103.0;0.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14190.37109375;6852.669921875;3122.93481445312;1339.11840820312;429.0;247163;571.0;0.0;Calculated values ==>;1560523005.111;333.36;333.16;294.76000000000005;294.66;292.46000000000004;276.66;273.6339639331285;279.26000000000005;276.16;272.06;277.16;350.36;295.56;271.76000000000005;273.76000000000005;297.36;289.26000000000005;297.46000000000004;327.56;279.56;279.26000000000005;330.26000000000005;316.06;272.56;243.1966462407574;267.7187500070086;273.6339639331285;296.36;6200000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3010000.0;6230000.0;0.03833333333333333;0.0;0.14950000000000002;0.017166666666666667;0.0;0.03833333333333333;0.0;6852.669921875;3122.93481445312;1339.11840820312;14190.37109375;481469.8874392949;480832.6557573224;259499.36457621402;259077.3259585837;250577.37678450524;430607.02586249536;439322.02721664915;440384.28162507055;472292.48545527144;531090.452907455;471213.42438966146;439931.54465428245;442906.0156806056;465494.84668458975;455373.56023501215;404786.5095126382;472420.84624785796;439818.9425820325;439322.02721664915;239577.9089402584;180217.192455513;467732.8447218648;200802.03394432776;200802.03394432776;273.48449186489273;368413.10379210487;206394.98369553225;49383.90710582962;48737.159678818425;0;1;1;1;0;0;0;3;24;25;307354230274.9275;117245966164.9801;258171427214.88608;35817.546028271056;4582.312251681053;-0.0;9143.266408772319;883495.3398673714;197847.76235106625;0.0;186813.8959435004;4.378642239485123;0.3343495088670801
1417;2019-06-14 16:37:45.131;600;599;214;214;193;36;63;29;-7;39;769;223;-10;9;242;162;242;545;229;64;62;-5;626;352;357;146;357;302;628;89.0;0.0;574.0;109.0;3.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14244.328125;6927.0234375;3112.06567382812;1338.05017089844;425.0;247164;570.0;0.0;Calculated values ==>;1560523065.131;333.16;333.06;294.56;294.56;292.46000000000004;276.76000000000005;273.5264737036516;279.46000000000004;276.06;272.46000000000004;277.06;350.06000000000006;295.46000000000004;272.16;274.06;297.36;289.36;297.36;327.66;279.56;279.36;330.16;315.66;272.66;243.81672145450628;267.8393353686513;273.5264737036516;296.06;6260000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;3020000.0;6280000.0;0.014833333333333334;0.0;0.09566666666666666;0.018166666666666668;0.0005;0.015333333333333334;0.0;6927.0234375;3112.06567382812;1338.05017089844;14244.328125;480485.4299960258;480106.0613763;258354.21117233287;258354.21117233287;250363.59593764765;430671.36484660726;439872.96186011756;440770.5613398004;471797.4602824029;530702.2639863107;470959.35768479214;440319.17732939526;443139.33368828957;465639.66166502296;455679.82391596405;400871.4724072637;471936.86932595976;440037.52846745803;439708.0387199541;239159.6471344744;178545.77502346144;467414.5527947445;200301.64243784934;202194.660983539;273.28371683820217;368650.1386041281;206509.85275041655;49406.224280561095;48789.135335650055;0;1;1;1;0;0;0;3;24;25;307568801774.8593;117332695064.95255;258352387514.82858;23004.859908286653;4852.551204816929;-0.0;3641.8717919583646;883985.6899789255;197926.4124211328;0.0;186920.47427607872;2.7686470318835186;0.2425563272213445
1418;2019-06-14 16:38:45.121;600;599;213;213;191;35;63;29;-7;39;761;222;-9;14;242;163;242;552;229;65;63;-5;633;352;357;147;357;303;636;-2.0;-1.0;970.0;65.0;3.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14219.517578125;6931.75146484375;3240.74365234375;1336.94067382812;422.0;247165;568.0;0.0;Calculated values ==>;1560523125.121;333.16;333.06;294.46000000000004;294.46000000000004;292.26000000000005;276.66;273.5264737036516;279.46000000000004;276.06;272.46000000000004;277.06;349.26;295.36;272.26000000000005;274.56;297.36;289.46000000000004;297.36;328.36;279.66;279.46000000000004;329.96000000000004;315.36;272.66;244.02132995426717;267.9596281332873;273.5264737036516;296.06;6330000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;3030000.0;6360000.0;0.0;0.0;0.16166666666666665;0.010833333333333334;0.0005;0.0005;0.0;6931.75146484375;3240.74365234375;1336.94067382812;14219.517578125;479670.9186595141;479171.132700641;257485.04993283984;257485.04993283984;249332.04357498587;430671.36484660726;439872.96186011756;440556.0271991494;471664.89969118324;529791.7321354732;470704.5923129879;440254.13072146993;443664.5507289629;465639.66166502296;455818.6316555157;271324.22945538955;472005.3413398521;440201.7419257924;439872.96186011756;238323.1353838712;177292.22831007556;467274.7372287429;200644.76195407537;257485.04993283984;273.418433277582;368887.29778523947;206625.3232929893;49428.512155672295;48842.066590030285;0;1;1;1;0;0;0;3;24;25;307782966074.8934;117420580414.96652;258533857264.85742;38785.654547953636;2888.491398808899;-0.0;91.19395596363886;884500.5251126504;197990.91035805852;0.0;186951.5779725028;3.6287912510297518;0.3274402611030624
1419;2019-06-14 16:39:45.112;604;600;211;211;190;35;65;29;-7;37;750;222;-9;21;242;163;242;559;229;66;64;-6;638;353;358;138;357;305;640;253.0;-1.0;1163.0;138.0;3.0;1;0;22;1;0;0;1;0;0;0;1;1;0;0;0;15393.716796875;7319.15869140625;3251.580078125;2348.1572265625;420.0;247166;566.0;0.0;Calculated values ==>;1560523185.112;333.56;333.16;294.26000000000005;294.26000000000005;292.16;276.66;273.6339639331285;279.66;276.06;272.46000000000004;276.86;348.16;295.36;272.26000000000005;275.26000000000005;297.36;289.46000000000004;297.36;329.06;279.76000000000005;279.56;329.76000000000005;315.16;272.56;242.14157278889297;268.19934244402924;273.6339639331285;296.06;6380000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3050000.0;6400000.0;0.042166666666666665;0.0;0.19383333333333336;0.023;0.0005;0.042666666666666665;0.0;7319.15869140625;3251.580078125;2348.1572265625;15393.716796875;479680.93362204725;478850.27737717633;256479.49026049257;256479.49026049257;248829.54936360958;430607.02586249536;439983.8581329156;440124.2130485236;472654.2065195329;528489.0112660631;470433.0857969469;439819.78721557604;444277.7674123518;465639.66166502296;455652.03877278225;270736.47365621553;472589.8692156029;440148.41797483526;439818.9425820325;237486.63934987856;176456.53798984195;468425.1277242677;200808.30225812705;201460.69899252977;273.4869486233299;369134.0377215626;206744.06306386244;49459.21669843762;48896.16117232277;0;1;1;1;0;0;0;3;25;25;307997433899.66833;117506067589.87683;258716229904.66608;46387.4007082052;6155.186985721235;-0.0;10169.951726485451;885210.1941060547;198066.26303991923;0.0;187037.07469333473;4.8543265182546635;0.3782267767058536
1420;2019-06-14 16:40:45.112;609;604;211;211;189;36;66;29;-6;36;741;223;-8;27;242;164;242;565;229;66;66;-8;648;353;358;133;358;307;650;288.0;-1.0;1255.0;176.0;0.0;1;0;27;1;0;0;1;0;0;0;1;1;0;0;0;15739.2333984375;7764.35986328125;3326.8505859375;2369.83203125;418.0;247167;564.0;0.0;Calculated values ==>;1560523245.112;334.06;333.56;294.26000000000005;294.26000000000005;292.06;276.76000000000005;273.6339639331285;279.76000000000005;276.06;272.56;276.76000000000005;347.26;295.46000000000004;272.36;275.86;297.36;289.56;297.36;329.66;279.76000000000005;279.76000000000005;329.56;314.96000000000004;272.36;241.05796691057077;268.43790593516167;273.6339639331285;296.06;6480000.0;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;3070000.0;6500000.0;0.048;0.0;0.20916666666666667;0.029333333333333333;0.0;0.048;0.0;7764.35986328125;3326.8505859375;2369.83203125;15739.2333984375;479259.6013277301;478272.33560319827;255961.35520230007;255961.35520230007;248112.39197853275;430607.02586249536;440148.41797483526;439841.7392340246;473209.4130839679;527391.8619163583;470281.02429425094;439535.2943893536;444747.180057976;465494.84668458975;455791.0411039191;269666.0552362805;472262.74432081234;440148.41797483526;440148.41797483526;236650.15891445865;175620.85347054448;468915.25611016277;200744.199794035;200744.199794035;273.46182019125337;369393.4789731902;206869.75905181817;49498.53327558606;48950.98142785663;0;1;1;1;0;0;0;3;25;25;308212233899.66833;117587367589.87683;258899829904.66608;50011.23533286449;7866.350985273081;-0.0;11491.402472678414;886013.5160730636;198183.10918967752;0.0;187217.58597832776;5.153314751919598;0.40729028410293405
1421;2019-06-14 16:41:45.133;616;609;210;210;188;37;68;29;-4;36;750;224;-5;27;243;165;243;573;217;67;67;-9;654;354;359;130;359;308;656;244.0;0.0;1560.0;205.0;0.0;0;0;33;1;0;0;1;0;0;0;1;1;0;0;0;16160.3251953125;8246.6484375;3346.45825195312;2390.60668945312;417.0;247168;561.0;0.0;Calculated values ==>;1560523305.133;334.76000000000005;334.06;294.16;294.16;291.96000000000004;276.86;273.7412296467126;279.96000000000004;276.06;272.76000000000005;276.76000000000005;348.16;295.56;272.66;275.86;297.46000000000004;289.66;297.46000000000004;330.46000000000004;279.86;279.86;329.26000000000005;314.86;272.26000000000005;240.39332010688793;268.5567601203482;273.7412296467126;294.86;6540000.000000001;3540000.0;3590000.0;1300000.0;3590000.0;3080000.0;6559999.999999999;0.04066666666666666;0.0;0.26;0.034166666666666665;0.0;0.04066666666666666;0.0;8246.6484375;3346.45825195312;2390.60668945312;16160.3251953125;479610.16100613313;478320.54848498804;255288.65146538883;255288.65146538883;247560.72894360553;430542.39183029096;440259.75801807217;439929.7848208182;473598.7871360312;528257.9626010839;470265.17358941067;439776.62843957054;444547.7262109147;465480.30547409743;455763.57488601323;269590.00398559216;472763.93284567987;440095.2062005338;440095.2062005338;235395.46725036926;175203.01333496982;469227.4427813668;201000.8929948867;201000.8929948867;273.56681117356453;369659.40166811174;207003.23081956196;49538.217482810986;49006.611798571634;0;1;1;1;0;0;0;3;25;25;308427409184.3401;117666295204.75644;259084394479.38455;62121.5118747422;9164.407117704737;-0.0;9723.168737029648;886948.2826855471;198325.0818466969;0.0;187394.43594730494;5.793102699864751;0.45717170663820483
1422;2019-06-14 16:42:45.123;623;616;209;209;188;39;69;30;0;36;765;224;-2;27;243;166;243;579;210;69;69;-10;665;356;361;129;361;308;667;-2.0;0.0;1557.0;212.0;3.0;0;0;40;1;0;0;1;0;0;0;1;1;0;0;0;16602.65234375;8827.955078125;3371.0283203125;2389.7470703125;415.0;247169;558.0;0.0;Calculated values ==>;1560523365.123;335.46000000000004;334.76000000000005;294.06;294.06;291.96000000000004;277.06;273.955091788801;280.06;276.16;273.16;276.76000000000005;349.66;295.56;272.96000000000004;275.86;297.46000000000004;289.76000000000005;297.46000000000004;331.06;280.06;280.06;328.96000000000004;314.66;272.16;240.16925963744896;268.5567601203482;273.955091788801;294.16;6650000.0;3560000.0;3610000.0;1290000.0;3610000.0;3080000.0;6670000.0;0.0;0.0;0.2595;0.035333333333333335;0.0005;0.0005;0.0;8827.955078125;3371.0283203125;2389.7470703125;16602.65234375;479386.5812302741;478088.7987453447;254406.72999868405;254406.72999868405;247177.585661306;430412.23801567365;439989.1224034124;440539.589879252;473728.1634681915;529829.0644156147;470265.17358941067;440235.24653219705;444547.7262109147;465189.78860520123;455569.43109120143;268571.3849830557;472327.41496022313;439989.1224034124;439989.1224034124;234140.81001818314;174367.33720873808;469266.3167322564;201437.54343152206;254406.72999868405;273.7465083733828;369932.38097684516;207145.49546748766;49578.047124768476;49062.58152350695;0;1;1;1;0;0;0;3;25;25;308643373184.3744;117743982254.76878;259269163679.41394;62046.981053185926;9463.283323292613;-0.0;92.79119620236419;887982.8476705375;198480.2867286043;0.0;187476.22198015053;4.90810737274633;0.4381159755327839
1423;2019-06-14 16:43:45.134;631;622;207;207;187;43;38;32;-18;37;779;223;-19;20;244;166;244;586;206;70;38;-10;663;361;366;139;366;307;665;-2.0;-1.0;1486.0;222.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15562.30859375;8822.5947265625;3384.7763671875;1376.21826171875;420.0;247170;556.0;0.0;Calculated values ==>;1560523425.134;336.26000000000005;335.36;293.86;293.86;291.86;277.46000000000004;274.4858918419099;276.96000000000004;276.36;271.36;276.86;351.06000000000006;295.46000000000004;271.26000000000005;275.16;297.56;289.76000000000005;297.56;331.76000000000005;280.16;276.96000000000004;328.76000000000005;315.16;272.16;242.35481222062532;268.43790593516167;274.4858918419099;293.76000000000005;6630000.0;3610000.0;3660000.0;1390000.0;3660000.0;3070000.0;6650000.0;0.0;0.0;0.24766666666666665;0.037000000000000005;0.0;0.0;0.0;8822.5947265625;3384.7763671875;1376.21826171875;15562.30859375;480820.9812889843;479235.257320737;253773.39944357515;253773.39944357515;246917.89139976428;430081.6785162784;433433.583526483;437985.2681005028;472523.0838727012;531368.7506413077;470281.02429425094;437828.56808052456;443728.6416987744;464590.79660714185;454728.989882783;269243.328305999;473683.96933543205;439054.2685956001;433433.583526483;233304.39079467155;176456.53798984195;467891.2225561129;202678.52854145758;254406.72999868405;274.2525909278826;370200.47145960224;207292.6103490279;49609.43592284202;49118.890217417815;0;1;1;1;0;0;0;3;25;25;308861513169.94293;117824396994.97836;259453697504.89487;58277.63583079019;9812.869678542247;-0.0;0.0;888985.7366431269;198640.95078704983;0.0;187476.99538188524;5.012703470892192;0.4462791308550692
1424;2019-06-14 16:44:45.124;636;627;206;206;186;49;38;34;-20;39;784;223;-21;11;243;166;244;588;211;43;38;-8;661;366;371;145;371;307;663;-1.0;-2.0;1625.0;137.0;3.0;26;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16212.12890625;8952.505859375;4128.76318359375;1362.72607421875;444.0;247171;553.0;0.0;Calculated values ==>;1560523485.124;336.76000000000005;335.86;293.76000000000005;293.76000000000005;291.76000000000005;278.06;275.0112864084945;276.96000000000004;276.56;271.16;277.06;351.56000000000006;295.46000000000004;271.06;274.26000000000005;297.46000000000004;289.76000000000005;297.56;331.96000000000004;277.46000000000004;276.96000000000004;328.46000000000004;317.56;272.36;243.61107973660833;268.43790593516167;275.0112864084945;294.26000000000005;6609999.999999999;3660000.0;3710000.0;1450000.0;3710000.0;3070000.0;6630000.0;0.0;0.0;0.2708333333333333;0.022833333333333334;0.0005;0.0005;0.0;8952.505859375;4128.76318359375;1362.72607421875;16212.12890625;481794.53973969165;480220.9658850853;253502.04349433462;253502.04349433462;246658.3306473591;429743.705733735;432163.2314376127;437671.5478804793;471929.7997510953;531891.0264084993;470281.02429425094;437514.20447033056;442402.47668766207;463720.0637660504;453877.53911106277;269429.07415544;474245.01173502003;433099.9636564668;432163.2314376127;232049.79005350024;186485.25045852014;467254.1743790027;204218.4581257218;253502.04349433462;274.8714908989659;370465.2143076478;207440.71149962788;49632.256654889105;49181.49261154601;0;1;1;1;0;0;0;3;25;25;309082576319.9781;117909582794.99191;259637866804.92413;63226.87847524682;6005.982187783246;-0.0;89.33059397163903;889998.105506235;198772.7525819959;0.0;187477.7396794315;4.7993779210374;0.40957271546112717
1425;2019-06-14 16:45:45.115;638;631;210;210;186;49;38;35;-18;40;777;221;-19;8;243;160;245;593;212;38;37;-8;698;358;363;149;363;309;700;-1.0;0.0;1146.0;48.0;13.0;1;100;53;1;0;0;1;0;0;0;1;0;0;0;0;17153.69140625;10242.84765625;3725.19677734375;1362.8056640625;487.0;247172;550.0;0.0;Calculated values ==>;1560523545.115;336.96000000000004;336.26000000000005;294.16;294.16;291.76000000000005;278.06;274.1680685717883;276.96000000000004;276.66;271.36;277.16;350.86;295.26000000000005;271.26000000000005;273.96000000000004;297.46000000000004;289.16;297.66;332.46000000000004;276.96000000000004;276.86;328.16;321.86;272.36;244.42749628697553;268.67533136820026;274.1680685717883;294.36;6980000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3090000.0;7000000.0;0.0;0.0;0.191;0.008;0.0021666666666666666;0.0021666666666666666;0.0;10242.84765625;3725.19677734375;1362.8056640625;17153.69140625;477839.0515924037;476508.28675495443;253355.61810170903;253355.61810170903;245479.389575734;430280.9020939914;434178.6716885159;437530.6787186241;471498.710610231;531008.9890600382;469766.38902807946;437372.52749135875;441535.4042861069;464898.1456994284;454389.27195503766;266887.8059156057;470403.05003106286;434178.6716885159;433997.93586973246;230795.22267914342;204456.2876039246;466692.2870011639;202303.19984454106;253355.61810170903;274.09298256972414;370743.22110268485;207600.64878456507;49654.966012436285;49246.932460368545;0;1;1;1;0;0;0;3;25;25;309302743289.7471;117997769564.89938;259822639084.7303;44928.44846494986;2115.1126972529823;-0.0;391.3916884973841;890899.2647022991;198840.41822126493;0.0;187481.74509754503;3.0940849691010928;0.2508871402093923
1426;2019-06-14 16:46:45.105;646;637;217;216;188;46;38;35;-20;40;765;219;-21;11;243;155;245;601;215;41;38;-9;684;365;370;139;370;308;685;0.0;-1.0;1635.0;293.0;0.0;43;0;53;1;0;0;1;0;0;0;1;1;0;1;0;19290.787109375;9963.0185546875;5002.5322265625;2358.021484375;537.0;247173;546.0;0.0;Calculated values ==>;1560523605.105;337.76;336.86;294.86;294.76000000000005;291.96000000000004;277.76000000000005;274.9066339382667;276.96000000000004;276.66;271.16;277.16;349.66;295.06;271.06;274.26000000000005;297.46000000000004;288.66;297.66;333.26000000000005;277.26000000000005;276.96000000000004;327.76000000000005;326.86;272.26000000000005;242.35481222062532;268.5567601203482;274.9066339382667;294.66;6840000.000000001;3650000.0;3700000.0;1390000.0;3700000.0;3080000.0;6850000.0;0.0;0.0;0.2725;0.04883333333333333;0.0;0.0;0.0;9963.0185546875;5002.5322265625;2358.021484375;19290.787109375;480684.26444075414;479198.0467462072;256495.93267433715;256129.82943066338;246580.42542618027;429811.8947417682;432420.26882306463;437443.34373287327;472817.310826017;529829.0644156147;469661.8765517251;437285.26766895736;442194.31993339997;463868.3479736739;452464.97844290547;267935.73565857374;473580.18125189777;432980.8147056428;432420.26882306463;229122.51738040973;225359.1397227605;467990.2428578861;203588.67335256436;253355.61810170903;274.6238017384663;371046.8744730321;207769.00293931324;49685.967737529376;49319.65141356682;0;1;1;1;0;0;0;3;26;25;309522606639.78204;118084155164.91312;260007708234.7597;63725.39767863418;12911.609977509881;-0.0;0.0;891804.5625121866;198965.62003979302;0.0;187485.00615135013;4.42385707064669;0.4187987806170379
1427;2019-06-14 16:47:45.126;654;642;213;212;191;51;40;37;-20;41;760;221;-21;13;242;153;246;594;212;42;40;-12;672;366;371;136;371;307;673;0.0;-1.0;1452.0;148.0;2.0;75;0;56;1;0;0;1;0;0;0;1;1;0;1;0;20215.130859375;10049.45703125;5985.05126953125;2381.15283203125;574.0;247174;542.0;0.0;Calculated values ==>;1560523665.126;338.56000000000006;337.36;294.46000000000004;294.36;292.26000000000005;278.26000000000005;275.0112864084945;277.16;276.86;271.16;277.26000000000005;349.16;295.26000000000005;271.06;274.46000000000004;297.36;288.46000000000004;297.76000000000005;332.56;277.36;277.16;327.36;330.56;271.96000000000004;241.71165711629368;268.43790593516167;275.0112864084945;294.36;6720000.0;3660000.0;3710000.0;1360000.0;3710000.0;3070000.0;6730000.0;0.0;0.0;0.242;0.024666666666666667;0.0003333333333333333;0.0003333333333333333;0.0;10049.45703125;5985.05126953125;2381.15283203125;20215.130859375;483233.5269617115;481330.9942484757;255590.41959422574;255224.40364370795;247957.46515891262;429743.705733735;432539.7142654744;437671.5478804793;473306.2826088756;529382.0332538435;470040.19265278074;437514.20447033056;442698.855600732;463586.3527464136;451998.23903938825;269415.0205089842;473953.08418227645;432913.8003328046;432539.7142654744;227449.86971758792;240832.718256323;468109.25262937037;204101.27466645223;255590.41959422574;274.82635634347724;371376.2056811967;207935.83193866204;49725.474679364255;49411.24665634642;0;1;1;1;0;0;0;3;26;25;309744984444.4429;118166684039.78723;260192272809.47818;56524.00611779455;6512.19678975198;-0.0;58.98309822374956;892806.9916030555;199127.54174870963;0.0;187485.49784920196;3.4261700164187467;0.2991225027305223
1428;2019-06-14 16:48:48.116;654;645;212;211;187;49;41;38;-21;42;765;224;-23;12;242;152;246;591;207;44;41;-14;664;366;371;135;371;306;665;127.0;0.0;1320.0;196.0;0.0;94;0;56;1;0;0;1;0;0;0;1;1;0;1;0;20652.486328125;9897.0166015625;6547.26318359375;2360.671875;606.0;247175;538.0;0.0;Calculated values ==>;1560523728.116;338.56000000000006;337.66;294.36;294.26000000000005;291.86;278.06;275.0112864084945;277.26000000000005;276.96000000000004;271.06;277.36;349.66;295.56;270.86;274.36;297.36;288.36;297.76000000000005;332.26000000000005;277.56;277.26000000000005;326.96000000000004;333.76000000000005;271.76000000000005;241.49495122638035;268.3187672390254;275.0112864084945;293.86;6640000.000000001;3660000.0;3710000.0;1350000.0;3710000.0;3060000.0;6650000.0;0.021166666666666667;0.0;0.22;0.03266666666666666;0.0;0.021166666666666667;0.0;9897.0166015625;6547.26318359375;2360.671875;20652.486328125;484119.085179547;482680.0746785147;255599.7514394439;255230.21683038172;246917.89139976428;429743.705733735;432727.05303922435;437742.05038880615;473533.6025564079;529981.2530329811;470537.2613830028;437427.84448784514;442757.55712985963;463586.3527464136;451852.33860241564;270157.08136899123;474467.72641928453;433285.5503662649;432727.05303922435;225777.27872811773;254219.67992080047;468050.61628366343;203927.91271529722;203927.91271529722;274.7595189100054;371733.740571062;208110.33587953998;49766.95905968941;49520.88700183557;0;1;1;1;0;0;0;3;26;25;309978677344.4783;118252035489.80016;260385337159.50742;51439.11028817196;8628.00831656663;-0.0;4842.915136856458;893751.518922978;199259.99751534732;0.0;187528.38265057342;3.451752225405918;0.2808669612356782
1429;2019-06-14 16:49:45.107;650;643;217;216;189;46;42;39;-22;43;772;225;-23;12;242;153;246;588;210;44;42;-16;657;365;370;134;370;305;657;-2.0;-1.0;1245.0;158.0;0.0;99;0;56;1;0;0;1;0;0;0;1;1;0;1;0;20667.302734375;9772.421875;6649.216796875;2365.29467773438;623.0;247176;534.0;0.0;Calculated values ==>;1560523785.107;338.16;337.46000000000004;294.86;294.76000000000005;292.06;277.76000000000005;274.9066339382667;277.36;277.06;270.96000000000004;277.46000000000004;350.36;295.66;270.86;274.36;297.36;288.46000000000004;297.76000000000005;331.96000000000004;277.56;277.36;326.56;335.46000000000004;271.56;241.2770596917726;268.19934244402924;274.9066339382667;294.16;6570000.0;3650000.0;3700000.0;1340000.0;3700000.0;3050000.0;6570000.0;0.0;0.0;0.2075;0.026333333333333334;0.0;0.0;0.0;9772.421875;6649.216796875;2365.29467773438;20667.302734375;484304.9384772587;483278.8296961487;257904.45390643016;257516.19877565902;247858.43251821352;429811.8947417682;433166.4952995384;437812.597326149;473760.40514917683;530788.4338752198;470792.78709060856;437656.05685647397;442963.5195641987;463734.9087906732;452174.5837827361;270857.1248078368;474982.6138556392;433536.1482522121;433166.4952995384;224104.74344509715;261333.34086894934;467992.3154765687;203672.6693114472;203927.91271529722;274.6562569784101;372060.8039190775;208266.02768116072;49804.36705422222;49625.34263973592;0;1;1;1;0;0;0;3;26;25;310189829000.1284;118328688385.03616;260559444665.0435;48584.03506305062;6960.417349014867;-0.0;0.0;894543.2437971812;199383.38640004766;0.0;187566.71634188097;2.9565470520616066;0.2623603754410669
