;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1430;2019-06-14 16:50:45.117;645;638;224;223;196;43;41;38;-23;44;779;227;-24;10;242;157;246;575;209;46;41;-17;649;362;367;133;366;304;649;-1.0;-1.0;780.0;107.0;0.0;99;0;56;1;0;0;1;0;0;0;1;1;0;1;0;21027.763671875;9662.9541015625;6550.21435546875;2356.39013671875;636.0;247177;530.0;0.0;Calculated values ==>;1560523845.117;337.66;336.96000000000004;295.56;295.46000000000004;292.76000000000005;277.46000000000004;274.5913991737795;277.26000000000005;276.96000000000004;270.86;277.56;351.06000000000006;295.86;270.76000000000005;274.16;297.36;288.86;297.76000000000005;330.66;277.76000000000005;277.26000000000005;326.16;336.76000000000005;271.46000000000004;241.05796691057077;268.0796299477929;274.5913991737795;294.06;6490000.000000001;3620000.0000000005;3670000.0000000005;1330000.0;3660000.0;3040000.0;6490000.000000001;0.0;0.0;0.13;0.017833333333333333;0.0;0.0;0.0;9662.9541015625;6550.21435546875;2356.39013671875;21027.763671875;484458.43729909696;483437.880721082;261205.16383964338;260786.22495525403;250551.77089539912;430014.67791919125;433733.48194404994;437883.18805776763;473986.6944556456;531594.2784903181;471167.1022015707;437727.04723144654;442875.1821116291;464326.1751738402;453275.884990111;271727.5172567218;473952.1015879179;434641.1085770802;433733.48194404994;222432.26289678228;266774.11836628895;468032.5305025089;202823.1306215781;203927.91271529722;274.3133346244139;372408.32071555546;208428.01614118408;49843.72098556531;49735.35623186457;0;1;1;1;0;0;0;3;26;25;310410965850.09326;118408801735.02344;260742175115.01443;30557.80746670464;4729.567631209932;-0.0;0.0;895202.8690707167;199480.8191776243;0.0;187566.71634188097;1.9002807697212214;0.16948745139829327
1431;2019-06-14 16:51:45.098;639;631;226;225;199;39;42;35;-24;43;784;228;-26;10;242;159;246;550;200;48;42;-18;636;358;363;131;363;303;636;-2.0;0.0;922.0;187.0;3.0;97;0;54;1;0;0;1;0;0;0;1;1;0;0;0;21044.138671875;9299.9619140625;6321.830078125;2353.41845703125;641.0;247178;525.0;0.0;Calculated values ==>;1560523905.098;337.06;336.26000000000005;295.76000000000005;295.66;293.06;277.06;274.1680685717883;277.36;276.66;270.76000000000005;277.46000000000004;351.56000000000006;295.96000000000004;270.56;274.16;297.36;289.06;297.76000000000005;328.16;277.96000000000004;277.36;325.66;337.26;271.36;240.61611355647437;267.9596281332873;274.1680685717883;293.16;6360000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3030000.0;6360000.0;0.0;0.0;0.15366666666666667;0.03116666666666667;0.0005;0.0005;0.0;9299.9619140625;6321.830078125;2353.41845703125;21044.138671875;485022.81830043;483868.39732181135;262964.2919211086;262518.1888865928;252172.0379315477;430280.9020939914;434896.4795471851;437953.82195464283;474147.34029804735;532190.4455563852;471420.95823879476;437642.0229114993;443080.6557621375;464766.5650395172;454247.80245584727;396976.19558408926;471692.33726923756;435958.4241996531;434896.4795471851;220341.7376933702;268866.9448851554;468211.01432788745;201495.4373709109;262964.2919211086;273.77807267131146;372758.8088783657;208585.99040014527;49882.95696181673;49842.58930082068;0;1;1;1;0;0;0;3;26;25;310629896499.8983;118487976654.95294;260924217449.85236;36335.77176436681;8312.63548182577;-0.0;85.96609381303826;895760.1390390898;199589.46978654465;0.0;187567.43249914047;2.488670353339306;0.2253418712679675
1432;2019-06-14 16:52:45.098;631;623;221;220;196;36;43;33;-26;42;789;225;-27;8;241;160;246;520;193;49;43;-19;628;355;361;132;360;301;628;-2.0;0.0;968.0;115.0;0.0;82;100;49;1;0;0;1;0;0;0;1;0;0;0;0;19130.38671875;8887.6044921875;5694.87109375;1381.26550292969;641.0;247179;520.0;0.0;Calculated values ==>;1560523965.098;336.26000000000005;335.46000000000004;295.26000000000005;295.16;292.76000000000005;276.76000000000005;273.8482719121499;277.46000000000004;276.46000000000004;270.56;277.36;352.06000000000006;295.66;270.46000000000004;273.96000000000004;297.26000000000005;289.16;297.76000000000005;325.16;278.06;277.46000000000004;325.16;337.26;271.26000000000005;240.83765695389522;267.7187500070086;273.8482719121499;292.46000000000004;6280000.0;3550000.0;3610000.0;1320000.0;3600000.0;3010000.0;6280000.0;0.0;0.0;0.16133333333333333;0.019166666666666665;0.0;0.0;0.0;8887.6044921875;5694.87109375;1381.26550292969;19130.38671875;484756.0123883919;483605.22849311866;261319.07710919387;260883.32728257246;251440.3465985706;430477.46260093397;435555.27144483227;438095.2167564963;473921.58982693544;532860.189104595;471332.4514500774;437940.2675631159;443198.0840360327;465073.4646152595;454897.47462011676;402049.6254538846;467988.77168062265;436603.72145541804;435555.27144483227;218251.29456621417;268866.9448851554;467974.7744402957;201078.27653548858;262964.2919211086;273.6015375134125;373093.5965899542;208737.55345353068;49914.07932814974;49942.72847725297;0;1;1;1;0;0;0;3;26;25;310847096499.8983;118566876654.95294;261105417449.85236;38238.73302232257;5115.516209842136;-0.0;0.0;896381.5932456455;199701.37105064187;0.0;187568.14888325558;2.7157950627499927;0.222044262536526
1433;2019-06-14 16:53:45.139;624;617;214;213;191;35;44;32;-27;42;792;223;-29;0;241;161;246;504;185;50;44;-18;623;354;359;136;359;300;624;-2.0;-1.0;1001.0;177.0;0.0;69;100;43;1;0;0;1;0;0;0;1;0;0;0;0;17754.8125;8459.9951171875;5248.4580078125;1369.98852539062;639.0;247180;514.0;0.0;Calculated values ==>;1560524025.139;335.56;334.86;294.56;294.46000000000004;292.26000000000005;276.66;273.7412296467126;277.56;276.36;270.46000000000004;277.36;352.36;295.46000000000004;270.26000000000005;273.16;297.26000000000005;289.26000000000005;297.76000000000005;323.56;278.16;277.56;324.56;337.06;271.36;241.71165711629368;267.5978703862781;273.7412296467126;291.66;6230000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;6240000.0;0.0;0.0;0.16683333333333333;0.029500000000000002;0.0;0.0;0.0;8459.9951171875;5248.4580078125;1369.98852539062;17754.8125;484306.8382914382;483188.23450707196;258597.38707080053;258184.0970466784;249821.33822696994;430542.39183029096;436205.073990345;438165.9764317512;473403.85947104497;533246.4584118023;471229.07682192523;437856.56215164;442232.80960689666;465219.0939126357;455205.8324204233;404769.5533951791;465951.2912631473;437240.5822781351;436205.073990345;215742.86842915416;268029.79939014546;467517.45956333395;200562.489471956;262964.2919211086;273.3949057173068;373401.1832902615;208882.21556828448;49937.02211187335;50033.98520244412;0;1;1;1;0;0;0;3;26;25;311063244099.50006;118647331594.8047;261285840654.51993;39640.18174112583;7875.171617695651;-0.0;0.0;897031.0276779645;199809.70075708855;0.0;187568.14888325558;3.1512111437318557;0.2623921790442251
1434;2019-06-14 16:54:45.089;616;611;210;210;187;35;46;31;-21;42;795;219;-28;-4;241;160;246;500;186;52;45;-17;623;354;359;136;358;300;624;-2.0;0.0;871.0;140.0;0.0;60;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16999.78125;8242.58203125;4940.44091796875;1366.404296875;636.0;247181;507.0;0.0;Calculated values ==>;1560524085.089;334.76000000000005;334.26000000000005;294.16;294.16;291.86;276.66;273.7412296467126;277.76000000000005;276.26000000000005;271.06;277.36;352.66;295.06;270.36;272.76000000000005;297.26000000000005;289.16;297.76000000000005;323.16;278.36;277.66;323.86;336.76000000000005;271.46000000000004;241.71165711629368;267.5978703862781;273.7412296467126;291.76000000000005;6230000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;3000000.0;6240000.0;0.0;0.0;0.1451666666666667;0.02333333333333333;0.0;0.0;0.0;8242.58203125;4940.44091796875;1366.404296875;16999.78125;483156.518069604;482320.1358872957;256964.94912996565;256964.94912996565;248418.21394730842;430542.39183029096;436551.9870517963;439087.04160892795;473403.85947104497;533558.2703403217;470752.844224715;438011.42202021845;441642.3686528343;465364.4418098396;455065.9956093936;404769.5533951791;465299.1958399563;437582.33777929767;436378.7524107816;212816.51262364245;266774.11836628895;467616.1448606874;200645.4845991939;262964.2919211086;273.4274857735376;373690.5635537295;209021.28772117966;49959.80638268242;50118.82193731723;0;1;1;1;0;0;0;3;26;25;311278464599.67126;118728863594.86955;261465690654.66296;34613.766025913064;6229.315406101514;-0.0;0.0;897649.2949240999;199927.14020122038;0.0;187568.14888325558;2.8071951384189493;0.23131696175612215
1435;2019-06-14 16:55:45.110;610;608;211;210;185;34;47;30;-14;41;794;216;-19;-4;241;160;246;509;184;53;47;-16;622;353;358;136;358;300;623;90.0;0.0;908.0;218.0;0.0;47;100;35;1;0;0;1;0;0;0;1;0;0;0;0;16161.03125;7941.609375;4559.978515625;1372.05224609375;634.0;247182;501.0;0.0;Calculated values ==>;1560524145.11;334.16;333.96000000000004;294.26000000000005;294.16;291.66;276.56;273.6339639331285;277.86;276.16;271.76000000000005;277.26000000000005;352.56000000000006;294.76000000000005;271.26000000000005;272.76000000000005;297.26000000000005;289.16;297.76000000000005;324.06;278.46000000000004;277.86;323.26000000000005;336.56;271.56;241.71165711629368;267.5978703862781;273.6339639331285;291.56;6220000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3000000.0;6230000.0;0.015000000000000001;0.0;0.15133333333333335;0.036333333333333336;0.0;0.015000000000000001;0.0;7941.609375;4559.978515625;1372.05224609375;16161.03125;482402.4131850481;481998.5544789442;257426.22856703674;257022.10061009077;247765.82528075288;430607.02586249536;436957.42395210196;440148.60326349793;473306.2826088756;533454.340860032;470394.97035174526;439391.7415149867;441642.3686528343;465364.4418098396;455234.082041154;405282.58930167864;466898.29163225746;437980.377758568;436957.42395210196;210308.32490665457;265937.0223246507;467714.8087812215;200181.43869028316;200181.43869028316;273.24078264004686;373967.00037651096;209156.20318658423;49982.63484100392;50198.019808699726;0;1;1;1;0;0;0;3;26;25;311493639884.343;118810492154.74504;261645753654.3883;36315.03090541317;9720.379113304094;-0.0;3551.6397789272824;898240.5751066168;200060.10084195496;0.0;187597.7562403175;3.574191726827676;0.28265744762754663
1436;2019-06-14 16:56:45.100;607;606;212;212;187;35;49;30;-12;40;793;214;-14;-1;241;160;245;515;185;55;48;-14;609;357;361;136;361;300;609;160.0;78.0;1845.0;432.0;9.0;50;100;31;1;0;0;1;0;0;0;1;0;0;0;0;15764.0478515625;7474.26025390625;4486.71240234375;1356.42687988281;631.0;247183;498.0;0.0;Calculated values ==>;1560524205.1;333.86;333.76000000000005;294.36;294.36;291.86;276.66;274.0616903277293;278.06;276.16;271.96000000000004;277.16;352.46000000000004;294.56;271.76000000000005;273.06;297.26000000000005;289.16;297.66;324.66;278.66;277.96000000000004;322.96000000000004;336.26000000000005;271.76000000000005;241.71165711629368;267.5978703862781;274.0616903277293;291.66;6090000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3000000.0;6090000.0;0.02666666666666667;0.013000000000000001;0.3075;0.07200000000000001;0.0015;0.02816666666666667;0.0;7474.26025390625;4486.71240234375;1356.42687988281;15764.0478515625;483441.26936570107;483298.3868980471;258704.5929259529;258704.5929259529;249028.62957584104;430346.717906069;436603.72145541804;440449.4429945348;473208.68934220774;533350.4035605799;470156.0501315211;440148.60326349793;442085.5645219337;464927.5523835209;454559.116067804;410845.1476911296;469733.01137119945;437636.28072910535;436430.11128019885;209054.2704885073;264681.4149301396;467912.072879551;201295.5669140694;204352.85232298626;273.69545610400763;374232.998362012;209284.64735591548;50005.368377503;50273.396334846286;0;1;1;1;0;0;0;3;26;25;311709303934.3773;118892078554.75801;261825723654.41693;73539.81689474311;19196.388429514674;0.0;6536.8427939614885;899155.8795955861;200301.03374267294;0.0;187681.81291665693;7.454386860503158;0.5944175337174126
1437;2019-06-14 16:57:45.121;600;598;211;211;191;40;35;32;-11;40;791;213;-12;2;242;161;244;475;183;56;35;-12;599;357;362;137;362;302;600;-2.0;-2.0;1174.0;201.0;16.0;62;100;32;1;0;0;1;0;0;0;1;0;0;0;0;15809.078125;7369.197265625;4682.23486328125;1368.39904785156;628.0;247184;495.0;0.0;Calculated values ==>;1560524265.121;333.16;332.96000000000004;294.26000000000005;294.26000000000005;292.26000000000005;277.16;274.0616903277293;276.66;276.36;272.06;277.16;352.26;294.46000000000004;271.96000000000004;273.36;297.36;289.26000000000005;297.56;320.66;278.76000000000005;276.66;322.66;335.96000000000004;271.96000000000004;241.92719264551067;267.8393353686513;274.0616903277293;291.46000000000004;5990000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;6000000.0;0.0;0.0;0.19566666666666668;0.033499999999999995;0.0026666666666666666;0.0026666666666666666;0.0;7369.197265625;4682.23486328125;1368.39904785156;15809.078125;483571.5754548166;483174.51761343464;258870.7180288694;258870.7180288694;250878.20564380664;430346.717906069;433883.48505660606;440168.1791668574;473078.44118532055;532993.931958739;469762.69761624956;440016.90873842884;442110.7359169888;464912.7873590418;454700.04539168015;414475.3428571883;464609.19931619876;437578.2834772544;433883.48505660606;207800.24178383037;263425.85118522606;467970.7931639327;201487.8376478227;258870.7180288694;273.77063238226117;374496.19983407814;209408.38612896545;50028.083207698655;50349.83097167638;0;1;1;1;0;0;0;3;26;25;311926279849.90826;118974007219.95848;262006386864.859;46701.786823891125;8927.179009789683;-0.0;466.70071207396444;900158.2436670383;200535.4788323125;0.0;187740.19620635197;4.180057543712507;0.3391533122506795
1438;2019-06-14 16:58:45.131;590;591;213;213;191;38;36;32;-12;40;788;213;-13;5;241;160;240;457;183;57;35;-10;597;354;359;138;359;305;598;298.0;0.0;986.0;96.0;0.0;43;100;37;1;0;0;1;0;0;0;1;0;0;0;0;15758.1279296875;7666.447265625;4154.22705078125;1375.18615722656;626.0;247185;491.0;0.0;Calculated values ==>;1560524325.131;332.16;332.26000000000005;294.46000000000004;294.46000000000004;292.26000000000005;276.96000000000004;273.7412296467126;276.76000000000005;276.36;271.96000000000004;277.16;351.96000000000004;294.46000000000004;271.86;273.66;297.26000000000005;289.16;297.16;318.86;278.86;276.66;322.26000000000005;335.76000000000005;272.16;242.14157278889297;268.19934244402924;273.7412296467126;291.46000000000004;5970000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;5980000.0;0.049666666666666665;0.0;0.16433333333333333;0.016;0.0;0.049666666666666665;0.0;7666.447265625;4154.22705078125;1375.18615722656;15758.1279296875;482376.10461558;482404.5413414592;259894.20260262486;259894.20260262486;250971.57320348333;430542.39183029096;434799.06761956174;439361.0270025769;472947.9820155742;532457.9943734562;469350.2095338345;439207.5311587726;441928.13359203225;465219.0939126357;455065.9956093936;413767.99322154955;461955.40307138924;438429.5904723098;434621.1652425816;206128.24275125185;262588.8327430989;468029.8493702001;201104.8175746463;201104.8175746463;273.60749227675075;374759.3037278338;209533.70404954557;50050.95022827235;50423.48042714564;0;1;1;1;0;0;0;3;26;25;312142615899.8739;119056520969.94537;262188517214.83008;39153.4370826566;4270.800508728862;-0.0;11597.978600840788;900873.8231095123;200645.48032547647;0.0;187840.75195710934;4.169657318078529;0.22824538921488632
1439;2019-06-14 16:59:45.131;579;585;213;214;192;36;38;30;-16;40;787;212;-17;5;241;160;237;464;183;57;37;-7;598;352;357;139;357;306;599;-2.0;0.0;805.0;51.0;0.0;24;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15612.4228515625;7910.31982421875;3589.3251953125;1380.8674316406198;626.0;247186;487.0;0.0;Calculated values ==>;1560524385.131;331.06;331.66;294.46000000000004;294.56;292.36;276.76000000000005;273.5264737036516;276.96000000000004;276.16;271.56;277.16;351.86;294.36;271.46000000000004;273.66;297.26000000000005;289.16;296.86;319.56;278.86;276.86;321.86;335.76000000000005;272.46000000000004;242.35481222062532;268.3187672390254;273.5264737036516;291.46000000000004;5980000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3060000.0;5990000.0;0.0;0.0;0.13416666666666668;0.0085;0.0;0.0;0.0;7910.31982421875;3589.3251953125;1380.8674316406198;15612.4228515625;480683.55538724613;481430.83553626627;259822.48933033424;260271.81348686063;251297.4035046254;430671.36484660726;435633.1181867728;438522.0130485024;472817.310826017;532279.0179507238;469091.33972194145;438366.6433039444;441718.17312246026;465509.5098274704;455401.7370921357;412218.73416975595;462961.52630147134;438877.95291599666;435458.00827567605;204456.2876039246;262588.8327430989;468188.21802362835;200644.673886709;201104.8175746463;273.4183987374327;375020.7249843442;209663.51044196094;50073.917341512904;50488.01002919642;0;1;1;1;0;0;0;3;26;25;312357415899.8739;119139620969.94537;262371817214.83008;31915.20967087395;2274.1201251638145;-0.0;0.0;901466.0618324585;200700.0213307589;0.0;187937.401778783;2.6543454637883768;0.19443053339291055
1440;2019-06-14 17:00:45.122;572;579;213;214;191;34;39;28;-14;39;785;211;-15;4;241;161;234;480;186;57;39;-5;605;350;355;139;354;307;607;-2.0;-1.0;945.0;73.0;3.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;15661.9453125;8402.4365234375;3003.001953125;1391.4636230468802;625.0;247187;483.0;0.0;Calculated values ==>;1560524445.122;330.36;331.06;294.46000000000004;294.56;292.26000000000005;276.56;273.3108153835814;277.06;275.96000000000004;271.76000000000005;277.06;351.66;294.26000000000005;271.66;273.56;297.26000000000005;289.26000000000005;296.56;321.16;278.86;277.06;321.46000000000004;335.66;272.66;242.35481222062532;268.43790593516167;273.3108153835814;291.76000000000005;6050000.0;3500000.0;3550000.0;1390000.0;3540000.0;3070000.0;6070000.0;0.0;0.0;0.1575;0.012166666666666666;0.0005;0.0005;0.0;8402.4365234375;3003.001953125;1391.4636230468802;15661.9453125;478843.8170172662;479630.4737136701;259267.45535082;259703.7559208129;250558.1872149192;430799.1582183253;436280.8366206006;438608.925445803;472719.2527797885;531995.4551614505;468831.72426356655;438453.4767200345;441357.27833241806;465943.0496085122;455874.1840987435;407872.08783105854;464428.0070125176;439322.30243965215;436280.8366206006;202784.37528459195;262170.3306944222;468386.10659383785;200082.08486510016;259267.45535082;273.18871578024647;375281.3056258111;209799.42968710337;50097.01663486391;50542.937848300164;0;1;1;1;0;0;0;3;26;25;312570983859.64984;119223008459.85788;262555689629.63715;37567.97739146069;3264.3655976996415;-0.0;88.5066906348903;902045.00153672;200746.16845529387;0.0;187938.13922390417;3.1977153033814574;0.24108923586536427
1441;2019-06-14 17:01:45.112;568;576;213;214;192;32;41;27;-8;38;784;210;-11;3;241;161;233;501;196;57;40;-2;615;349;354;139;354;306;616;216.0;-1.0;1269.0;149.0;3.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16198.01953125;8488.5908203125;3092.7529296875;1381.46936035156;621.0;247188;479.0;0.0;Calculated values ==>;1560524505.112;329.96000000000004;330.76000000000005;294.46000000000004;294.56;292.36;276.36;273.20264511476705;277.26000000000005;275.86;272.36;276.96000000000004;351.56000000000006;294.16;272.06;273.46000000000004;297.26000000000005;289.26000000000005;296.46000000000004;323.26000000000005;278.86;277.16;321.06;335.26000000000005;272.96000000000004;242.35481222062532;268.3187672390254;273.20264511476705;292.76000000000005;6150000.0;3490000.0;3540000.0;1390000.0;3540000.0;3060000.0;6160000.0;0.036000000000000004;0.0;0.2115;0.024833333333333332;0.0005;0.036500000000000005;0.0;8488.5908203125;3092.7529296875;1381.46936035156;16198.01953125;477055.0657979503;478123.2241221526;258679.02141589878;259102.45851569923;250521.88438020746;430862.6128555636;436858.41488472256;439754.1946057891;472621.17715536855;531965.9383151307;468849.343196092;439294.3313615184;441418.9449877505;465943.0496085122;456040.21575561777;402114.8165590256;466569.5353066336;439543.0045323493;436687.2200625221;201112.50472608567;260496.36997498586;468682.77878599305;199769.39839247384;200576.379529781;273.06131673362637;375546.7610829334;209940.16478856347;50120.120558433424;50593.72733933878;0;1;1;1;0;0;0;3;26;25;312783648409.68365;119306394559.87114;262739558979.66638;50756.78439911617;6678.0156131057265;-0.0;8618.045679445051;902780.9185451448;200829.00782320095;0.0;188010.68173456585;5.095564144091524;0.352257444613187
1442;2019-06-14 17:02:45.123;570;576;211;213;193;33;43;27;-19;37;782;211;-19;3;241;161;233;519;196;58;42;0;628;349;354;139;354;305;630;118.0;-1.0;1178.0;112.0;12.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16546.02734375;8738.63671875;3165.158203125;1374.93310546875;620.0;247189;476.0;0.0;Calculated values ==>;1560524565.123;330.16;330.76000000000005;294.26000000000005;294.46000000000004;292.46000000000004;276.46000000000004;273.20264511476705;277.46000000000004;275.86;271.26000000000005;276.86;351.36;294.26000000000005;271.26000000000005;273.46000000000004;297.26000000000005;289.26000000000005;296.46000000000004;325.06;278.96000000000004;277.36;320.76000000000005;335.16;273.16;242.35481222062532;268.19934244402924;273.20264511476705;292.76000000000005;6280000.0;3490000.0;3540000.0;1390000.0;3540000.0;3050000.0;6300000.0;0.019666666666666666;0.0;0.19633333333333333;0.018666666666666668;0.002;0.021666666666666667;0.0;8738.63671875;3165.158203125;1374.93310546875;16546.02734375;475774.5145411408;476438.3583650961;257025.53271463368;257828.47103174202;250279.34119108916;430862.6128555636;437199.54331133293;438280.32711488655;472523.0838727012;531832.1696625018;469108.78518015845;438280.32711488655;441630.0847411902;465943.0496085122;456040.21575561777;266964.14334346715;467558.2040914952;439707.5837413559;437029.1878229431;199858.6285646581;260077.89159075968;468880.45426275564;199838.77556186222;205117.55314519495;273.0886430572288;375819.6781654793;210083.75133723483;50143.09479012096;50645.88615940516;0;1;1;1;0;0;0;3;26;25;312996087349.3933;119389809849.75714;262922892584.41583;46814.02462157711;5022.111335750011;-0.0;5024.752084684543;903594.1576857197;200926.52675616875;0.0;188124.39255894144;4.282103521129652;0.307679809048601
1443;2019-06-14 17:03:45.134;577;581;208;210;190;34;45;26;-23;37;779;211;-24;1;241;162;234;534;196;59;44;1;643;349;355;139;354;304;645;220.0;-1.0;1104.0;30.0;9.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16908.421875;9015.5751953125;3355.75439453125;1368.00732421875;618.0;247190;474.0;0.0;Calculated values ==>;1560524625.134;330.86;331.26000000000005;293.96000000000004;294.16;292.16;276.56;273.20264511476705;277.66;275.76000000000005;270.86;276.86;351.06000000000006;294.26000000000005;270.76000000000005;273.26000000000005;297.26000000000005;289.36;296.56;326.56;279.06;277.56;320.56;334.96000000000004;273.26000000000005;242.35481222062532;268.0796299477929;273.20264511476705;292.76000000000005;6430000.0;3490000.0;3550000.0;1390000.0;3540000.0;3040000.0;6450000.0;0.03666666666666667;0.0;0.184;0.005;0.0015;0.03816666666666667;0.0;9015.5751953125;3355.75439453125;1368.00732421875;16908.421875;475002.9337749686;475372.0080978749;255076.05956301195;255834.2358022568;248638.1316049429;430862.6128555636;437309.20404756913;437883.18805776763;472523.0838727012;531594.2784903181;469246.94630200695;437727.04723144654;441542.48092842754;465943.0496085122;456178.13397284126;266120.1835348747;467963.4774073713;439652.53298594663;437138.8652924615;199022.72361097817;259240.94887492666;468979.26049217995;200050.0112080829;202212.60699495784;273.17177256415744;376098.516353993;210231.73022806144;50165.95681769804;50700.23706036597;0;1;1;1;0;0;0;3;26;25;313208826344.94775;119473225139.97455;263105626079.8921;43761.30454034199;1344.6462464204853;-0.0;8966.352191688056;904349.0904763449;200979.59279648255;0.0;188241.00647018;3.935583159264869;0.2309402712686851
1444;2019-06-14 17:04:45.104;589;589;205;206;186;35;47;27;-24;36;776;212;-25;0;242;163;236;546;192;61;46;3;651;351;356;139;356;304;654;140.0;-1.0;1077.0;111.0;3.0;1;100;47;1;0;0;1;0;0;0;1;0;0;0;0;16810.208984375;9062.2958984375;3383.02563476562;1369.02038574219;617.0;247191;472.0;0.0;Calculated values ==>;1560524685.104;332.06;332.06;293.66;293.76000000000005;291.76000000000005;276.66;273.4187578820637;277.86;275.86;270.76000000000005;276.76000000000005;350.76;294.36;270.66;273.16;297.36;289.46000000000004;296.76000000000005;327.76000000000005;279.26000000000005;277.76000000000005;320.36;334.86;273.46000000000004;242.35481222062532;268.0796299477929;273.4187578820637;292.36;6509999.999999999;3510000.0;3560000.0;1390000.0;3560000.0;3040000.0;6540000.000000001;0.02333333333333333;0.0;0.1795;0.018500000000000003;0.0005;0.02383333333333333;0.0;9062.2958984375;3383.02563476562;1369.02038574219;16810.208984375;475868.7215955392;475503.7660655006;253542.16440422903;253906.50968496842;246967.30786613823;430735.4089219946;437419.3419225836;437727.04723144654;472424.9728513876;531281.3534008304;469367.4827915704;437570.5891863215;441393.15733161947;465784.1997128528;455984.8042817656;266404.7425329454;468710.53262398957;439762.5194534373;437249.02133429924;198186.82848740023;258822.4845140824;469176.81040622573;200385.29593968796;201500.4749983846;273.31222871707894;376379.3644503265;210382.30382945164;50188.75397767647;50756.36548238677;0;1;1;1;0;0;0;3;26;25;313422019695.04944;119556583440.01431;263287934879.97906;42602.844356870664;4972.643017630949;-0.0;5618.673687672632;905068.4318668778;201032.21055166947;0.0;188362.4875816248;3.8506474918810674;0.26672025609544137
1445;2019-06-14 17:05:45.144;601;599;200;202;183;37;38;29;-25;36;772;213;-26;-1;242;164;238;558;190;62;38;4;657;354;359;140;359;303;659;-1.0;-1.0;1518.0;151.0;0.0;1;100;44;1;0;0;1;0;0;0;1;0;0;1;0;16348.8583984375;8953.4306640625;3352.77026367188;1356.83276367188;615.0;247192;470.0;0.0;Calculated values ==>;1560524745.144;333.26000000000005;333.06;293.16;293.36;291.46000000000004;276.86;273.7412296467126;276.96000000000004;276.06;270.66;276.76000000000005;350.36;294.46000000000004;270.56;273.06;297.36;289.56;296.96000000000004;328.96000000000004;279.36;276.96000000000004;320.16;334.66;273.56;242.56692532238324;267.9596281332873;273.7412296467126;292.16;6570000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;6590000.000000001;0.0;0.0;0.253;0.025166666666666667;0.0;0.0;0.0;8953.4306640625;3352.77026367188;1356.83276367188;16348.8583984375;476984.11145098694;476437.47836154426;251542.87604771752;252247.6234683926;245814.15220616496;430542.39183029096;435153.4052875198;437798.07955487026;472293.48310962116;530939.5217288226;469625.44315425906;437642.0229114993;441455.363107709;465349.75327765616;455624.37797550496;266855.05776423676;469992.9596082187;439267.05509245384;435153.4052875198;197350.94305643384;257985.5697089033;469139.01059756253;201161.55288560645;201500.4749983846;273.6296899381846;376655.87422871526;210532.5349714135;50211.484564202416;50812.53453592639;0;1;1;1;0;0;0;3;26;25;313636662694.9131;119640339239.96109;263470156279.86328;59869.041247323745;6744.099352417562;-0.0;0.0;905922.9335346232;201129.91516437096;0.0;188409.34107717944;4.875428261707316;0.3855549197162164
1446;2019-06-14 17:06:45.135;611;607;195;196;179;42;33;30;-24;37;768;213;-26;-2;242;165;239;564;189;43;33;6;650;359;364;141;364;304;652;-1.0;-1.0;1828.0;178.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;15514.9765625;8867.2216796875;3290.13623046875;1370.02783203125;613.0;247193;468.0;0.0;Calculated values ==>;1560524805.135;334.26000000000005;333.86;292.66;292.76000000000005;291.06;277.36;274.27422755570615;276.46000000000004;276.16;270.76000000000005;276.86;349.96000000000004;294.46000000000004;270.56;272.96000000000004;297.36;289.66;297.06;329.56;277.46000000000004;276.46000000000004;319.96000000000004;334.46000000000004;273.76000000000005;242.77792619122317;268.0796299477929;274.27422755570615;292.06;6500000.0;3590000.0;3640000.0;1410000.0;3640000.0;3040000.0;6520000.0;0.0;0.0;0.3046666666666667;0.029666666666666668;0.0;0.0;0.0;8867.2216796875;3290.13623046875;1370.02783203125;15514.9765625;479325.8770175868;478489.40440319834;250084.36329014073;250430.95992329658;244748.02205219504;430214.79039162316;433017.6092021058;437727.04723144654;472260.1919623333;530446.4994497097;469487.94752709236;437413.810930519;441093.7378204844;464620.0566218266;454925.63822079764;267945.2600471768;471850.8346086649;434832.48858899495;433017.6092021058;196515.0671798046;257148.6733736563;469200.3069803008;202486.56594170688;201500.4749983846;274.16883468430404;376921.36635665083;210681.0181316402;50234.204993900355;50867.883786353035;0;1;1;1;0;0;0;3;26;25;313853530159.68555;119724626594.87265;263652228964.67224;71669.93329960736;7912.50765081162;-0.0;0.0;907018.9272309795;201252.03523517767;0.0;188409.34107717944;5.883061403522141;0.46206545355517414
1447;2019-06-14 17:07:45.095;615;612;196;196;178;47;35;32;-22;38;763;212;-24;-2;242;167;240;568;188;38;34;7;649;364;369;143;369;306;650;-2.0;0.0;1694.0;144.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;1;0;15502.1455078125;9087.8232421875;3237.46630859375;1365.92919921875;611.0;247194;467.0;0.0;Calculated values ==>;1560524865.095;334.66;334.36;292.76000000000005;292.76000000000005;290.96000000000004;277.86;274.8017692304317;276.66;276.36;270.96000000000004;276.96000000000004;349.46000000000004;294.36;270.76000000000005;272.96000000000004;297.36;289.86;297.16;329.96000000000004;276.96000000000004;276.56;319.86;334.26000000000005;273.86;243.1966462407574;268.3187672390254;274.8017692304317;291.96000000000004;6490000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3060000.0;6500000.0;0.0;0.0;0.2823333333333334;0.024;0.0;0.0;0.0;9087.8232421875;3237.46630859375;1365.92919921875;15502.1455078125;480040.63952595385;479475.80813987675;250511.34079045354;250511.34079045354;244490.06952061673;429879.7862731237;432113.16921278025;437585.1090581189;472095.1348084983;529772.1475778342;469091.33972194145;437270.2536001789;440666.3045709049;463883.1673987136;454361.9747345246;268538.28301340307;472734.09755188844;432675.7974509262;431924.41234261927;196097.13278094304;256311.7953858065;469026.00599727634;203821.77573468306;201500.4749983846;274.7090851135016;377179.67005672294;210830.54375583472;50256.98943608065;50922.24420975459;0;1;1;1;0;0;0;3;26;25;314073283559.8254;119809769794.92682;263835106964.78857;65999.18110831673;6364.901526302238;-0.0;0.0;908165.4050233616;201370.93432612272;0.0;188409.34107717944;5.285437619249124;0.40749972507720994
1448;2019-06-14 17:08:45.116;615;614;202;202;181;52;37;35;-20;39;758;212;-22;-2;242;167;240;570;189;39;37;8;647;367;372;144;372;307;648;-1.0;-1.0;1520.0;93.0;0.0;25;100;54;1;0;0;1;0;0;0;1;0;0;1;0;16738.1015625;9482.0576171875;3993.46240234375;1375.89892578125;609.0;247195;465.0;0.0;Calculated values ==>;1560524925.116;334.66;334.56;293.36;293.36;291.26000000000005;278.36;275.1157276137837;276.86;276.66;271.16;277.06;348.96000000000004;294.36;270.96000000000004;272.96000000000004;297.36;289.86;297.16;330.16;277.06;276.86;319.66;334.06;273.96000000000004;243.40439225979637;268.43790593516167;275.1157276137837;292.06;6470000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3070000.0;6480000.0;0.0;0.0;0.2533333333333333;0.015500000000000002;0.0;0.0;0.0;9482.0576171875;3993.46240234375;1375.89892578125;16738.1015625;480272.0479273198;480007.28551112465;252724.00388660305;252724.00388660305;245528.41990325617;429675.2189834977;431714.3608008603;437671.5478804793;472061.9191754798;529172.7083407035;468952.8999214148;437356.53477473935;440451.2342739305;463437.49758610304;453849.54240808694;268728.36859500664;473298.36511985847;432094.3283962027;431714.3608008603;195261.2709748474;255474.93562877487;468988.4700171027;204664.28503869468;201500.4749983846;275.0477245629683;377448.43281595287;210985.34692491256;50279.84600075282;50982.5230391292;0;1;1;1;0;0;0;3;26;25;314295661364.4862;119895899929.79544;264019071329.50797;59028.506586585434;4097.024867165325;-0.0;0.0;909207.6670833183;201458.14755988723;0.0;188409.34107717944;4.250471398470302;0.3200955463182594
1449;2019-06-14 17:09:45.126;613;613;210;210;187;54;39;38;-20;40;754;212;-21;-2;242;161;241;569;191;40;39;9;642;366;371;146;371;308;643;-1.0;-1.0;1214.0;75.0;0.0;49;100;60;1;0;0;1;0;0;0;1;0;0;0;0;18076.318359375;9807.681640625;4732.5703125;1369.44970703125;607.0;247196;464.0;0.0;Calculated values ==>;1560524985.126;334.46000000000004;334.46000000000004;294.16;294.16;291.86;278.56;275.0112864084945;277.06;276.96000000000004;271.16;277.16;348.56000000000006;294.36;271.06;272.96000000000004;297.36;289.26000000000005;297.26000000000005;330.06;277.16;277.06;319.56;333.86;274.06;243.81672145450628;268.5567601203482;275.0112864084945;292.26000000000005;6420000.0;3660000.0;3710000.0;1460000.0;3710000.0;3080000.0;6430000.0;0.0;0.0;0.20233333333333334;0.0125;0.0;0.0;0.0;9807.681640625;4732.5703125;1369.44970703125;18076.318359375;480552.41870112286;480436.9877403766;255936.6412691148;255936.6412691148;247694.98485183995;429743.705733735;432351.7763424921;437443.34373287327;471896.58969717816;528677.1384999253;468814.21295988106;437285.26766895736;440235.24653219705;463586.3527464136;453158.4795750986;269752.3538458507;473768.0630757305;432539.7142654744;432351.7763424921;194843.3435325042;254638.09398592086;468813.82501422684;204402.63038857016;201500.4749983846;274.94235502063634;377738.60133528337;211146.12154333998;50302.727719006834;51055.25209789789;0;1;1;1;0;0;0;3;26;25;314518598514.4508;119982914429.78162;264203602079.47864;47151.90433333066;3305.139932820709;-0.0;0.0;910092.6513136366;201519.84254732842;0.0;188409.34107717944;3.171463886875666;0.24135143559566566
1450;2019-06-14 17:10:45.107;608;610;215;215;190;48;40;39;-21;42;749;212;-22;-3;242;155;241;569;189;39;40;10;641;362;367;147;367;306;642;-2.0;-1.0;765.0;44.0;0.0;41;100;60;1;0;0;1;0;0;0;1;0;0;0;0;18485.77734375;9845.5556640625;4502.45263671875;1361.08764648438;606.0;247197;463.0;0.0;Calculated values ==>;1560525045.107;333.96000000000004;334.16;294.66;294.66;292.16;277.96000000000004;274.5913991737795;277.16;277.06;271.06;277.36;348.06000000000006;294.36;270.96000000000004;272.86;297.36;288.66;297.26000000000005;330.06;277.06;277.16;319.46000000000004;333.76000000000005;274.16;244.02132995426717;268.3187672390254;274.5913991737795;292.06;6409999.999999999;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3060000.0;6420000.0;0.0;0.0;0.1275;0.007333333333333333;0.0;0.0;0.0;9845.5556640625;4502.45263671875;1361.08764648438;18485.77734375;479926.1833037256;480107.31925634225;257943.6470481909;257943.6470481909;248752.54527975933;430014.67791919125;433550.350954743;437742.05038880615;471962.6950587572;528307.3450254627;469091.33972194145;437585.1090581189;440514.97524299513;464178.7989486036;452988.6427295784;269857.54817610135;473892.76785639394;433366.6693374496;433550.350954743;194425.4183739577;254219.67992080047;468776.3442791801;203368.08973578515;201500.4749983846;274.52442912526925;378043.18898377416;211309.8466586745;50325.47499143828;51132.18625251256;0;1;1;1;0;0;0;3;26;25;314739928405.1335;120070786595.05266;264387743750.04663;29882.67998326018;1946.3271999848962;-0.0;0.0;910734.4028992123;201563.5909155318;0.0;188409.34107717944;2.026151427815636;0.1518736315779054
1451;2019-06-14 17:11:45.107;606;608;214;214;192;44;39;38;-21;42;729;212;-22;3;241;155;242;569;196;38;38;10;639;361;366;135;366;306;640;-2.0;0.0;948.0;1.0;0.0;42;0;63;1;0;0;1;0;0;0;1;1;0;0;0;19737.130859375;9948.482421875;4527.01904296875;2361.16186523438;603.0;247198;463.0;0.0;Calculated values ==>;1560525105.107;333.76000000000005;333.96000000000004;294.56;294.56;292.36;277.56;274.4858918419099;277.06;276.96000000000004;271.06;277.36;346.06000000000006;294.36;270.96000000000004;273.46000000000004;297.26000000000005;288.66;297.36;330.06;276.96000000000004;276.96000000000004;319.46000000000004;333.46000000000004;274.16;241.49495122638035;268.3187672390254;274.4858918419099;292.76000000000005;6390000.0;3610000.0;3660000.0;1350000.0;3660000.0;3060000.0;6400000.0;0.0;0.0;0.158;0.00016666666666666666;0.0;0.0;0.0;9948.482421875;4527.01904296875;2361.16186523438;19737.130859375;479861.5814913285;480042.34011837695;257658.27216020023;257658.27216020023;249520.3428577764;430081.6785162784;433616.79160117084;437742.05038880615;473533.6025564079;526211.3939730271;469091.33972194145;437585.1090581189;441418.9449877505;464193.69253965805;453162.23822637077;270623.514607611;474141.7240544521;433433.583526483;433433.583526483;194425.4183739577;252964.46457616048;470407.50630016084;203277.26794300348;201500.4749983846;274.4846178243337;378361.7132188002;211474.79697605732;50356.49373736927;51207.43184984329;0;1;1;1;0;0;0;3;27;25;314959828405.1335;120155386595.05266;264571343750.04663;37045.435626436825;44.521706392859556;-0.0;0.0;911292.1371959598;201580.18132308495;0.0;188409.34107717944;2.202928015230294;0.15840099583186915
1452;2019-06-14 17:12:45.128;605;607;208;209;189;42;40;37;-21;41;714;213;-22;5;242;157;242;570;200;38;39;9;648;360;365;129;365;306;650;0.0;-2.0;873.0;0.0;0.0;46;0;65;1;0;0;1;0;0;0;1;1;0;1;0;20228.044921875;10249.79296875;4715.24658203125;2387.4345703125;602.0;247199;463.0;0.0;Calculated values ==>;1560525165.128;333.66;333.86;293.96000000000004;294.06;292.06;277.36;274.38016830617;277.16;276.86;271.06;277.26000000000005;344.56000000000006;294.46000000000004;270.96000000000004;273.66;297.36;288.86;297.36;330.16;276.96000000000004;277.06;319.46000000000004;333.36;274.06;240.16925963744896;268.3187672390254;274.38016830617;293.16;6480000.0;3600000.0;3650000.0;1290000.0;3650000.0;3060000.0;6500000.0;0.0;0.0;0.14550000000000002;0.0;0.0;0.0;0.0;10249.79296875;4715.24658203125;2387.4345703125;20228.044921875;478658.9007195866;478724.7227366236;254832.44126549523;255206.348246267;248112.39197853275;430148.3826014536;434047.17992658;437742.05038880615;474211.1747634917;524636.6660772628;469212.22796372406;437585.1090581189;441718.17312246026;464473.26053001377;453621.0436104021;269666.0552362805;473047.44047595;433683.32636128634;433865.5205784961;194425.4183739577;252546.06836287308;471113.4222737492;203019.46007791444;201500.4749983846;274.38016830617;378694.87291489844;211643.17484902558;50396.079224344714;51284.47768654217;0;1;1;1;0;0;0;3;27;25;315179205159.7988;120234614314.93181;264755008009.76648;34152.136890234746;0.0;-0.0;0.0;911885.6579589465;201580.55246715932;0.0;188409.34107717944;1.9681422171792347;0.14417911684333348
1453;2019-06-14 17:13:45.118;608;610;204;205;183;41;40;36;-23;42;728;216;-25;1;242;158;242;575;197;39;39;9;636;365;370;131;370;303;635;-1.0;0.0;1850.0;253.0;12.0;75;100;60;1;0;0;1;0;0;0;1;0;0;0;0;19434.568359375;9730.6259765625;5624.515625;1388.34729003906;599.0;247200;462.0;0.0;Calculated values ==>;1560525225.118;333.96000000000004;334.16;293.56;293.66;291.46000000000004;277.26000000000005;274.9066339382667;277.16;276.76000000000005;270.86;277.36;345.96000000000004;294.76000000000005;270.66;273.26000000000005;297.36;288.96000000000004;297.36;330.66;277.06;277.06;319.36;333.06;274.06;240.61611355647437;267.9596281332873;274.9066339382667;292.86;6360000.0;3650000.0;3700000.0;1310000.0;3700000.0;3030000.0;6350000.0;0.0;0.0;0.30833333333333335;0.042166666666666665;0.002;0.002;0.0;9730.6259765625;5624.515625;1388.34729003906;19434.568359375;480505.7489273205;480916.0128821511;254062.25323722514;254438.30336260048;246640.3840660498;429811.8947417682;432794.5550643631;438109.25301780854;474050.5081408163;526341.5381990648;469985.78420527827;437798.07955487026;441753.0823843035;463734.9087906732;452899.1375264246;270966.8334163684;475677.8193028637;432607.708960572;432607.708960572;194007.49548133422;251290.9062238717;470846.3688081762;203936.77565191305;254062.25323722514;274.7581870195967;379025.3396053318;211809.6505896811;50427.538829044504;51370.62801083362;0;1;1;1;0;0;0;3;27;25;315399668409.83386;120312601314.94421;264937677559.79553;72203.18052115111;11254.687844755761;-0.0;357.0909114466938;912771.8045551303;201674.3259010363;0.0;188412.3163388157;5.0058240441987385;0.42235367734799356
1454;2019-06-14 17:14:45.149;608;607;201;200;182;48;40;39;-23;43;751;217;-24;-6;241;158;243;544;198;42;40;9;627;363;368;135;368;305;627;-1.0;-1.0;929.0;34.0;3.0;94;100;64;1;0;0;1;0;0;0;1;0;0;1;0;19434.400390625;9964.07421875;6053.04931640625;1375.86767578125;597.0;247201;462.0;0.0;Calculated values ==>;1560525285.149;333.96000000000004;333.86;293.26000000000005;293.16;291.36;277.96000000000004;274.69669130483857;277.16;277.06;270.86;277.46000000000004;348.26;294.86;270.76000000000005;272.56;297.26000000000005;288.96000000000004;297.46000000000004;327.56;277.36;277.16;319.36;332.86;274.06;241.49495122638035;268.19934244402924;274.69669130483857;292.96000000000004;6270000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3050000.0;6270000.0;0.0;0.0;0.15483333333333332;0.005666666666666667;0.0005;0.0005;0.0;9964.07421875;6053.04931640625;1375.86767578125;19434.400390625;481541.36962748587;481395.32895752334;253325.37182510615;252952.68988936802;246593.5803856504;429947.3805835815;433299.8492016903;437656.05685647397;473631.01605711324;528593.6297361357;469832.19507311814;437499.1961693786;440276.00903072825;463898.11279319227;453246.3397903811;400871.6416844773;471909.4363932677;433667.60643972526;433299.8492016903;194007.49548133422;250454.15340279948;470309.5239926605;203684.67483250672;253325.37182510615;274.6514448128551;379349.41503020714;211973.85788765803;50450.58585520196;51467.99133025266;0;1;1;1;0;0;0;3;27;25;315621182799.4608;120392442544.80977;265120171799.48822;36226.56898337759;1510.8741452408715;-0.0;89.98723868829207;913675.8526497894;201780.76054694338;0.0;188416.04391498037;2.1748662957708595;0.1654094133997637
1455;2019-06-14 17:15:45.109;601;604;213;212;180;40;39;37;-21;44;766;217;-25;-7;241;154;242;544;196;39;38;9;633;356;361;137;361;303;634;-1.0;-1.0;436.0;78.0;0.0;64;100;62;1;0;0;1;0;0;0;1;0;0;0;0;18974.42578125;9848.703125;5176.94921875;1361.17846679688;594.0;247202;462.0;0.0;Calculated values ==>;1560525345.109;333.26000000000005;333.56;294.46000000000004;294.36;291.16;277.16;273.955091788801;277.06;276.86;271.06;277.56;349.76;294.86;270.66;272.46000000000004;297.26000000000005;288.56;297.36;327.56;277.06;276.96000000000004;319.36;332.56;274.06;241.92719264551067;267.9596281332873;273.955091788801;292.76000000000005;6330000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;6340000.0;0.0;0.0;0.07266666666666667;0.013000000000000001;0.0;0.0;0.0;9848.703125;5176.94921875;1361.17846679688;18974.42578125;479819.02848526335;480146.4701555195;257598.22478223994;257199.37032080002;245676.23843222347;430412.23801567365;434846.9440822899;438419.19255376846;473469.3076824459;530313.5891873743;470105.7580105051;437798.07955487026;440556.0271991494;464927.5523835209;453881.61029459815;271324.22945538955;471008.03168446873;434846.9440822899;434668.6427963687;194007.49548133422;249199.05678690012;470039.7140759448;201451.8146460062;253325.37182510615;273.7520845969635;379669.2751994753;212138.85429464234;50473.37936725938;51561.51226255771;0;1;1;1;0;0;0;3;27;25;315839736999.59985;120473988144.86165;265302450199.6042;17219.62946129739;3491.642692589202;-0.0;0.0;914120.9407137869;201822.4203955249;0.0;188416.79330870748;1.2638973571727132;0.1107426190337304
1456;2019-06-14 17:16:45.130;599;602;218;219;190;36;39;33;-16;43;770;215;-20;-8;241;154;242;549;190;40;38;10;622;354;359;137;359;301;623;203.0;-1.0;493.0;19.0;0.0;45;100;56;1;0;0;1;0;0;0;1;0;0;0;0;19019.96484375;9274.8017578125;4476.22265625;1365.05310058594;591.0;247203;463.0;0.0;Calculated values ==>;1560525405.13;333.06;333.36;294.96000000000004;295.06;292.16;276.76000000000005;273.7412296467126;277.06;276.46000000000004;271.56;277.46000000000004;350.16;294.66;271.16;272.36;297.26000000000005;288.56;297.36;328.06;277.16;276.96000000000004;319.46000000000004;332.26000000000005;274.16;241.92719264551067;267.7187500070086;273.7412296467126;292.16;6220000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;6230000.0;0.03383333333333333;0.0;0.08216666666666667;0.0031666666666666666;0.0;0.03383333333333333;0.0;9274.8017578125;4476.22265625;1365.05310058594;19019.96484375;480802.0328513768;481124.8909220672;260355.53327849295;260789.97816965336;249509.05310061242;430542.39183029096;435329.8517278034;439628.3511256179;473371.616014766;530882.0883741961;470139.18008100917;439018.5917755428;440834.61030177056;465219.0939126357;454223.52545643086;403184.1373816098;473191.59338417905;435505.82383528166;435153.4052875198;194425.4183739577;247943.99896000302;470138.0144479632;201361.02066747786;201361.02066747786;273.7076682095929;379986.00593909796;212298.27261261176;50496.105915218584;51641.98351679759;0;1;1;1;0;0;0;3;27;25;316055812600.12854;120556216915.06285;265483713620.04773;19577.63231931051;851.127146971537;-0.0;7909.975679644752;914427.691888056;201858.62281068854;0.0;188482.73284362827;1.8747413221759919;0.08710380167740238
1457;2019-06-14 17:17:45.140;597;599;213;214;193;34;39;31;-8;42;769;214;-12;-6;240;156;242;541;191;42;39;10;621;353;358;137;358;300;623;215.0;-1.0;1065.0;6.0;0.0;30;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18315.6640625;8946.765625;4003.43481445312;1356.8369140625;587.0;247204;464.0;0.0;Calculated values ==>;1560525465.14;332.86;333.06;294.46000000000004;294.56;292.46000000000004;276.56;273.6339639331285;277.06;276.26000000000005;272.36;277.36;350.06000000000006;294.56;271.96000000000004;272.56;297.16;288.76000000000005;297.36;327.26000000000005;277.36;277.06;319.56;331.86;274.16;241.92719264551067;267.5978703862781;273.6339639331285;292.26000000000005;6210000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;6230000.0;0.035833333333333335;0.0;0.17750000000000002;0.001;0.0;0.035833333333333335;0.0;8946.765625;4003.43481445312;1356.8369140625;18315.6640625;480625.3520888973;480686.34531215817;258244.62374381395;258659.12390781447;250577.37678450524;430607.02586249536;435569.4238987748;441047.95758756367;473273.90776018414;530853.482902621;470156.0501315211;440449.4429945348;441345.6675628473;465233.93026070396;454674.5528138802;403731.4152167385;471956.3450016286;436093.27495369175;435569.4238987748;194843.3435325042;246270.64818160105;470138.0144479632;201169.22660046286;201169.22660046286;273.6282430360216;380297.1880349741;212450.14431517688;50518.79211240652;51712.65910634426;0;1;1;1;0;0;0;3;27;25;316270948450.09436;120638430615.04979;265664043670.01907;42578.4747502104;268.9687878475004;-0.0;8399.340403189512;914945.7457748129;201867.958499166;0.0;188618.6664627915;3.5819284366832744;0.1977649295861777
1458;2019-06-14 17:18:45.111;595;597;206;207;188;34;40;30;2;41;767;213;-1;0;240;158;242;541;189;44;39;10;622;353;358;138;358;300;624;215.0;-1.0;1204.0;81.0;0.0;20;100;47;1;0;0;1;0;0;0;1;0;0;0;0;17241.46484375;8713.05859375;3726.23706054688;1350.55126953125;584.0;247205;467.0;0.0;Calculated values ==>;1560525525.111;332.66;332.86;293.76000000000005;293.86;291.96000000000004;276.56;273.6339639331285;277.16;276.16;273.36;277.26000000000005;349.86;294.46000000000004;273.06;273.16;297.16;288.96000000000004;297.36;327.26000000000005;277.56;277.06;319.86;331.56;274.16;242.14157278889297;267.5978703862781;273.6339639331285;292.06;6220000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;6240000.0;0.035833333333333335;0.0;0.20066666666666666;0.013500000000000002;0.0;0.035833333333333335;0.0;8713.05859375;3726.23706054688;1350.55126953125;17241.46484375;480216.25880973303;480277.14161090023;255383.78520716718;255774.6139816312;248766.26133939862;430607.02586249536;435744.4992520704;442526.58117228496;473045.8727645816;530645.188653613;470036.4877997993;442085.5645219337;442232.80960689666;465233.93026070396;454954.6427659729;403184.1373816098;471828.01272914157;436440.2506915519;435569.4238987748;196097.13278094304;245015.67932991832;470002.91871598386;201019.53799931396;201019.53799931396;273.5696821602123;380593.3542260959;212597.23838704464;50541.34277582868;51777.04190518823;0;1;1;1;0;0;0;3;27;25;316485644629.9373;120720890739.98947;265843956669.88745;48462.413330042844;3631.275639675044;-0.0;8404.70424473068;915704.0531491278;201900.44482672043;0.0;188758.63248513083;4.387169310045822;0.27174539442900236
