;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1459;2019-06-14 17:19:45.121;595;597;202;202;184;36;41;31;9;40;764;213;5;6;241;160;241;544;190;46;40;10;622;354;359;139;359;301;624;111.0;-1.0;1207.0;139.0;0.0;20;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16516.3984375;8534.416015625;3690.14599609375;1351.32104492188;580.0;247206;471.0;0.0;Calculated values ==>;1560525585.121;332.66;332.86;293.36;293.36;291.56;276.76000000000005;273.7412296467126;277.26000000000005;276.26000000000005;274.06;277.16;349.56000000000006;294.46000000000004;273.66;273.76000000000005;297.26000000000005;289.16;297.26000000000005;327.56;277.76000000000005;277.16;320.26000000000005;331.16;274.16;242.35481222062532;267.7187500070086;273.7412296467126;292.16;6220000.0;3540000.0;3590000.0;1390000.0;3590000.0;3010000.0;6240000.0;0.018500000000000003;0.0;0.20116666666666666;0.023166666666666665;0.0;0.018500000000000003;0.0;8534.416015625;3690.14599609375;1351.32104492188;16516.3984375;480216.25880973303;480277.14161090023;253847.9662551985;253847.9662551985;247384.46434004055;430542.39183029096;435681.3269337161;443343.77367153234;472817.310826017;530256.7858949634;469899.7121042447;442759.63332633115;442906.0156806056;465219.0939126357;455065.9956093936;402629.6247434738;472293.2419779182;436551.9870517963;435505.82383528166;197768.88456892778;243342.44575359824;469867.5881872505;201165.54054760322;201165.54054760322;273.6312498088991;380874.7166393162;212740.99129692576;50563.86213104598;51838.855397849096;0;1;1;1;0;0;0;3;27;25;316700780479.90314;120804004589.97626;266024286719.8588;48718.18789676374;6224.930770318495;-0.0;4335.295240822052;916514.026465613;201982.59356929956;0.0;188864.81684193728;4.366449951033447;0.31716001248445364
1460;2019-06-14 17:20:45.131;596;598;201;201;181;38;43;31;11;40;760;212;9;13;241;161;241;547;189;48;42;10;624;355;360;140;360;302;625;132.0;-1.0;1310.0;151.0;0.0;18;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16110.0087890625;8417.55078125;3660.654296875;1351.83776855469;577.0;247207;479.0;0.0;Calculated values ==>;1560525645.131;332.76000000000005;332.96000000000004;293.26000000000005;293.26000000000005;291.26000000000005;276.96000000000004;273.8482719121499;277.46000000000004;276.26000000000005;274.26000000000005;277.16;349.16;294.36;274.06;274.46000000000004;297.26000000000005;289.26000000000005;297.26000000000005;327.86;277.96000000000004;277.36;321.06;330.86;274.16;242.56692532238324;267.8393353686513;273.8482719121499;292.06;6240000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;6250000.0;0.022000000000000002;0.0;0.21833333333333332;0.025166666666666667;0.0;0.022000000000000002;0.0;8417.55078125;3660.654296875;1351.83776855469;16110.0087890625;480130.2480703445;480307.77841211786;253421.89549514974;253421.89549514974;246329.23201060804;430477.46260093397;435793.71486953663;443431.1120271193;472686.4266018815;529763.5573304285;469642.65197080246;443139.33368828957;443721.9807720978;465073.4646152595;455037.6728021549;401471.8167828689;472629.8674631338;436664.20111153496;435618.25068350555;201112.50472608567;242087.5637286956;469732.021654708;201429.70098683613;201429.70098683613;273.7389717070017;381146.6486806155;212882.28123127559;50586.39220887528;51900.122276392285;0;1;1;1;0;0;0;3;27;25;316916516429.86884;120887718539.96295;266205216869.83005;52836.97474379516;6752.275070141442;-0.0;5152.148093326728;917360.4605363202;202090.7549751832;0.0;188943.8920467139;4.820639713987908;0.34516974251364707
1461;2019-06-14 17:21:45.132;598;599;202;202;181;39;45;32;-1;40;756;213;0;17;241;162;241;550;188;50;44;9;621;356;361;141;361;302;623;-1.0;0.0;1284.0;178.0;0.0;18;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15916.24609375;8342.2890625;3584.13500976562;1354.58874511719;572.0;247208;494.0;0.0;Calculated values ==>;1560525705.132;332.96000000000004;333.06;293.36;293.36;291.26000000000005;277.06;273.955091788801;277.66;276.36;273.06;277.16;348.76;294.46000000000004;273.16;274.86;297.26000000000005;289.36;297.26000000000005;328.16;278.16;277.56;322.56;330.36;274.06;242.77792619122317;267.8393353686513;273.955091788801;291.96000000000004;6210000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;6230000.0;0.0;0.0;0.214;0.029666666666666668;0.0;0.0;0.0;8342.2890625;3584.13500976562;1354.58874511719;15916.24609375;480771.53932134015;480686.34531215817;253897.62556027155;253897.62556027155;246402.01664550463;430412.23801567365;435906.5852007355;441666.2829081751;472555.3283204977;529346.1196232733;469762.69761624956;441814.68150891823;444301.04523409;464927.5523835209;455009.4752306659;403189.5177957271;473345.23793717334;436776.8904632732;435731.16137290135;207382.2378540181;239996.17471937067;469497.271648461;201599.9372746118;201429.70098683613;273.8099309516105;381413.5385857408;213021.94889089366;50608.94613902121;51960.496526762094;0;1;1;1;0;0;0;3;27;25;317132820034.60754;120972019944.86111;266386419889.61115;51374.19796558254;7947.620919757527;-0.0;0.0;918228.90144829;202213.2561499366;0.0;188986.82732968256;4.466663777908331;0.3636186474111789
1462;2019-06-14 17:22:45.132;599;600;203;204;182;40;47;33;-24;40;752;213;-24;15;242;163;240;549;187;52;46;9;621;357;362;142;361;303;623;-1.0;0.0;1263.0;136.0;0.0;21;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15952.9306640625;8325.2900390625;3690.53125;1361.6474609375;561.0;247209;515.0;0.0;Calculated values ==>;1560525765.132;333.06;333.16;293.46000000000004;293.56;291.36;277.16;274.0616903277293;277.86;276.46000000000004;270.76000000000005;277.16;348.36;294.46000000000004;270.76000000000005;274.66;297.36;289.46000000000004;297.16;328.06;278.36;277.76000000000005;324.66;329.26000000000005;274.06;242.98782864720522;267.9596281332873;274.0616903277293;291.86;6210000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6230000.0;0.0;0.0;0.21050000000000002;0.02266666666666667;0.0;0.0;0.0;8325.2900390625;3690.53125;1361.6474609375;15952.9306640625;480917.5980112967;480832.6557573224;254278.4469088021;254661.8906235409;246740.54588580664;430346.717906069;436019.9354273413;437953.82195464283;472424.0149512065;528851.8103742785;469625.44315425906;437953.82195464283;443809.95577213913;465058.7251422519;454981.4033238106;402634.83771203953;473191.59338417905;436890.05270406;435844.5533831253;216160.93158060662;235395.46725036926;469361.0659032374;201936.7266173443;201429.70098683613;273.94578606356725;381679.11505872256;213160.84538340667;50631.58144073833;52021.11874559347;0;1;1;1;0;0;0;3;27;25;317349720034.60754;121056919944.86111;266567919889.61115;49681.598568501344;6061.61835714691;-0.0;0.0;919071.033086074;202329.9998105775;0.0;188986.82732968256;4.166948020390498;0.3278350193058077
1463;2019-06-14 17:23:45.163;598;600;204;205;183;40;49;33;-24;40;748;213;-26;9;242;162;240;551;185;54;48;9;620;357;362;143;361;303;622;-1.0;-1.0;1084.0;145.0;0.0;20;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15970.619140625;8325.7685546875;3676.212890625;1350.47570800781;552.0;247210;539.0;0.0;Calculated values ==>;1560525825.163;332.96000000000004;333.16;293.56;293.66;291.46000000000004;277.16;274.0616903277293;278.06;276.46000000000004;270.76000000000005;277.16;347.96000000000004;294.46000000000004;270.56;274.06;297.36;289.36;297.16;328.26000000000005;278.56;277.96000000000004;327.06;328.36;274.06;243.1966462407574;267.9596281332873;274.0616903277293;291.66;6200000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3030000.0;6220000.0;0.0;0.0;0.18066666666666667;0.024166666666666666;0.0;0.0;0.0;8325.7685546875;3676.212890625;1350.47570800781;15970.619140625;480887.1720580536;480948.15314950835;254713.5124285276;255100.55219198522;247118.25294075123;430346.717906069;436369.3260602679;437953.82195464283;472292.48545527144;528433.8230485279;469625.44315425906;437642.0229114993;442934.10434907244;465058.7251422519;454840.80745482986;403195.7268450201;473624.5018808702;437235.0200923345;436194.857971995;226195.42121513622;231631.59724164338;469224.6196281288;201872.52967166403;201429.70098683613;273.92076766754707;381945.2820896544;213299.6758973967;50654.19414439491;52082.539998165346;0;1;1;1;0;0;0;3;27;25;317567032255.1047;121142464120.05681;266749813820.02725;42652.020139124834;6461.008840614567;-0.0;0.0;919840.8774579237;202434.40895433145;0.0;188986.82732968256;3.6782015786155604;0.29451213127997516
1464;2019-06-14 17:24:45.123;596;598;205;205;184;41;51;33;-24;40;743;213;-26;5;242;161;240;550;194;55;50;8;616;358;363;144;363;303;617;-1.0;-1.0;1394.0;201.0;0.0;27;100;42;1;0;0;1;0;0;0;1;0;0;1;0;16048.130859375;8212.095703125;3817.0458984375;1349.4931640625;544.0;247211;558.0;0.0;Calculated values ==>;1560525885.123;332.76000000000005;332.96000000000004;293.66;293.66;291.56;277.26000000000005;274.1680685717883;278.26000000000005;276.46000000000004;270.76000000000005;277.16;347.46000000000004;294.46000000000004;270.56;273.66;297.36;289.26000000000005;297.16;328.16;278.66;278.16;328.96000000000004;327.56;273.96000000000004;243.40439225979637;267.9596281332873;274.1680685717883;292.56;6160000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;6170000.0;0.0;0.0;0.23233333333333334;0.033499999999999995;0.0;0.0;0.0;8212.095703125;3817.0458984375;1349.4931640625;16048.130859375;481057.8737884925;481233.3371137377;255367.37541049218;255367.37541049218;247653.22082862267;430280.9020939914;436483.0716089266;437953.82195464283;472160.7387857882;527911.1227596017;469625.44315425906;437642.0229114993;442345.5325163701;464766.5650395172;454530.5711204003;405328.03380802047;474098.9801404078;437176.3494204144;436308.6438538564;234140.81001818314;228286.1864045524;468988.4700171027;202096.65737285046;201429.70098683613;274.0126165820084;382211.927123486;213437.3995553948;50676.67888509333;52144.94219198361;0;1;1;1;0;0;0;3;27;25;317784387254.37866;121228506719.76942;266931492619.42044;54797.48123783643;8940.875723582449;-0.0;0.0;920652.4152472357;202562.67242591266;0.0;188986.82732968256;4.764189925057817;0.4012432276457399
1465;2019-06-14 17:25:45.114;592;594;205;206;185;42;52;34;-23;41;738;212;-25;2;242;160;239;544;216;57;52;8;616;358;363;145;363;304;617;-1.0;-1.0;1543.0;157.0;0.0;27;100;43;1;0;0;1;0;0;0;1;0;0;1;0;16095.2841796875;8316.34375;3834.6513671875;1350.30920410156;535.0;247212;571.0;0.0;Calculated values ==>;1560525945.114;332.36;332.56;293.66;293.76000000000005;291.66;277.36;274.1680685717883;278.36;276.56;270.86;277.26000000000005;346.96000000000004;294.36;270.66;273.36;297.36;289.16;297.06;327.56;278.86;278.36;330.26000000000005;326.66;273.96000000000004;243.61107973660833;268.0796299477929;274.1680685717883;294.76000000000005;6160000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;6170000.0;0.0;0.0;0.25716666666666665;0.026166666666666668;0.0;0.0;0.0;8316.34375;3834.6513671875;1350.30920410156;16095.2841796875;480475.13911406155;480650.85996684746;255367.37541049218;255762.01468432017;247999.83740123105;430280.9020939914;436657.0512451711;437883.18805776763;472127.72840069426;527310.5211232998;469367.4827915704;437570.5891863215;441691.54992388893;464766.5650395172;454389.27195503766;404819.9566296536;473183.0330808414;437520.3941472015;436657.0512451711;239577.9089402584;224522.8720964353;468851.372396877;202193.84179090834;201429.70098683613;274.05044455828823;382479.74873699277;213575.11589069103;50699.1738634742;52208.696771428724;0;1;1;1;0;0;0;3;27;25;318002154585.0156;121315193715.02298;267113565304.953;60611.44354829398;6977.538717522847;-0.0;0.0;921614.0120287768;202695.30598195846;0.0;188986.82732968256;5.006107606895543;0.44490551188206173
1466;2019-06-14 17:26:45.114;588;591;208;208;186;41;54;34;-22;41;734;212;-24;0;242;159;239;543;204;58;54;7;616;358;363;141;363;306;618;-2.0;0.0;1345.0;181.0;0.0;29;0;47;1;0;0;1;0;0;0;1;1;0;1;0;17858.861328125;8575.083984375;3911.82250976562;2778.65576171875;524.0;247213;577.0;0.0;Calculated values ==>;1560526005.114;331.96000000000004;332.26000000000005;293.96000000000004;293.96000000000004;291.76000000000005;277.26000000000005;274.1680685717883;278.56;276.56;270.96000000000004;277.26000000000005;346.56000000000006;294.36;270.76000000000005;273.16;297.36;289.06;297.06;327.46000000000004;278.96000000000004;278.56;330.86;325.56;273.86;242.77792619122317;268.3187672390254;274.1680685717883;293.56;6160000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;6180000.0;0.0;0.0;0.22416666666666665;0.030166666666666668;0.0;0.0;0.0;8575.083984375;3911.82250976562;2778.65576171875;17858.861328125;479890.34761378064;480096.0578555654;256503.56237143144;256503.56237143144;248308.28236804597;430280.9020939914;437003.68543558475;437585.1090581189;472653.6706096803;526735.7672569884;469091.33972194145;437270.2536001789;440968.15519671026;464766.5650395172;454247.80245584727;404819.9566296536;472902.9417554019;437691.7838488006;437003.68543558475;242087.5637286956;219923.6425635755;469299.3162826378;202098.5604315974;201429.70098683613;274.0133575547457;382762.6999495579;213715.8777884775;50733.58190485604;52273.25072040333;0;1;1;1;0;0;0;3;28;25;318219954585.0156;121400993715.02298;267296565304.953;52788.23465044523;8060.55613483972;-0.0;0.0;922559.0093470996;202820.62343906148;0.0;188986.82732968256;3.986017007786883;0.3475478451101405
1467;2019-06-14 17:27:45.165;584;587;210;210;188;41;56;34;-21;40;713;213;-22;8;243;158;238;540;194;60;55;5;617;357;362;134;362;307;618;60.0;-2.0;1151.0;133.0;0.0;30;0;53;1;0;0;1;0;0;0;1;1;0;1;0;18177.06640625;8932.6640625;3928.76147460938;2379.73071289062;511.0;247214;579.0;0.0;Calculated values ==>;1560526065.165;331.56;331.86;294.16;294.16;291.96000000000004;277.26000000000005;274.0616903277293;278.76000000000005;276.56;271.06;277.16;344.46000000000004;294.46000000000004;270.96000000000004;273.96000000000004;297.46000000000004;288.96000000000004;296.96000000000004;327.16;279.16;278.66;331.06;324.26000000000005;273.66;241.2770596917726;268.43790593516167;274.0616903277293;292.56;6170000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3070000.0;6180000.0;0.01;0.0;0.19183333333333333;0.022166666666666668;0.0;0.01;0.0;8932.6640625;3928.76147460938;2379.73071289062;18177.06640625;479185.6152185788;479509.18928779376;257312.8903242062;257312.8903242062;249009.37897943775;430346.717906069;437578.2834772544;437514.20447033056;473468.5566066367;524452.1594487992;469074.0015960416;437356.53477473935;441956.0545109249;465044.1086722825;454276.7513207329;403761.5441146037;472441.5337551353;438259.8388448866;437406.86254204705;242924.1476594651;214488.6975840042;470052.5991512875;201896.445465703;201896.445465703;273.93008917445064;383063.2546012311;213861.89970179126;50776.604997295886;52338.64445761216;0;1;1;1;0;0;0;3;28;25;318437639459.58;121483563839.85776;267480621619.58472;45199.340102387716;5944.128073363791;-0.0;2355.1041707634404;923376.2665470591;202937.42834040927;0.0;189006.46987972083;3.5101386974177204;0.27163653611354505
1468;2019-06-14 17:28:45.105;582;584;210;210;188;40;57;33;-21;39;712;215;-22;9;243;158;238;542;193;61;57;3;621;357;362;129;362;306;622;146.0;-1.0;1233.0;131.0;8.0;29;0;55;1;0;0;1;0;0;0;1;1;0;0;0;18527.296875;9130.0087890625;3896.85961914062;2382.87915039062;498.0;247215;579.0;0.0;Calculated values ==>;1560526125.105;331.36;331.56;294.16;294.16;291.96000000000004;277.16;274.0616903277293;278.86;276.46000000000004;271.06;277.06;344.36;294.66;270.96000000000004;274.06;297.46000000000004;288.96000000000004;296.96000000000004;327.36;279.26000000000005;278.86;331.06;322.96000000000004;273.46000000000004;240.16925963744896;268.3187672390254;274.0616903277293;292.46000000000004;6210000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3060000.0;6220000.0;0.024333333333333332;0.0;0.2055;0.021833333333333333;0.0013333333333333333;0.025666666666666664;0.0;9130.0087890625;3896.85961914062;2382.87915039062;18527.296875;478416.68617415434;478594.4332345735;257079.58180589433;257079.58180589433;248846.64485392225;430346.717906069;437749.2872906415;437742.05038880615;474018.0131486867;524426.515280595;469453.78611262445;437585.1090581189;442313.58979942015;465044.1086722825;454276.7513207329;401483.308541796;472239.27403150586;438429.2166670595;437749.2872906415;242924.1476594651;209054.2704885073;470530.79254222725;201931.94921397945;204796.76129667633;273.9439246021557;383368.8184258392;214012.27145342407;50816.25372444555;52403.79275327982;0;1;1;1;0;0;0;3;28;25;318654622259.7872;121562384939.933;267664337719.7601;48458.975791426885;5864.40807933341;-0.0;5979.114833845106;924155.9720276194;203035.73440397432;0.0;189075.85225300043;3.913269732376361;0.2762298096712246
1469;2019-06-14 17:29:45.106;582;583;208;209;188;39;59;33;-20;39;732;216;-24;5;243;158;238;545;191;62;58;2;623;357;362;131;362;305;624;176.0;-1.0;1291.0;168.0;0.0;31;100;54;1;0;0;1;0;0;0;1;0;0;1;0;17716.33984375;9087.8798828125;4007.70263671875;1403.75830078125;488.0;247216;577.0;0.0;Calculated values ==>;1560526185.106;331.36;331.46000000000004;293.96000000000004;294.06;291.96000000000004;277.06;274.0616903277293;279.06;276.46000000000004;271.16;277.06;346.36;294.76000000000005;270.76000000000005;273.66;297.46000000000004;288.96000000000004;296.96000000000004;327.66;279.36;278.96000000000004;330.86;321.96000000000004;273.36;240.61611355647437;268.19934244402924;274.0616903277293;292.26000000000005;6230000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3050000.0;6240000.0;0.029333333333333333;0.0;0.21516666666666667;0.028;0.0;0.029333333333333333;0.0;9087.8798828125;4007.70263671875;1403.75830078125;17716.33984375;478178.7449474417;478208.37632891163;256168.35698980262;256565.10390900457;248766.26133939862;430346.717906069;438090.06076039566;438124.7295301388;473759.9231585776;526604.181823349;469711.80575094564;437499.1961693786;441928.13359203225;465044.1086722825;454276.7513207329;400260.9161759245;472447.97151374;438598.19827211706;437919.87830209354;242087.5637286956;204874.27233412856;470164.3944795548;201865.03410382694;201865.03410382694;273.91784587297167;383670.85376530234;214164.08972243528;50847.8095624224;52469.66520318828;0;1;1;1;0;0;0;3;28;25;318871825879.5248;121640386239.83878;267847640774.53867;50835.21113256143;7512.382090520381;-0.0;6924.27542981582;924983.437375179;203147.20951314262;0.0;189183.38229720524;4.501712833831493;0.3190980135442365
1470;2019-06-14 17:30:45.126;584;584;207;207;186;39;60;33;-23;40;752;216;-24;-2;243;158;238;549;193;63;59;2;627;357;362;133;362;303;628;91.0;-1.0;1315.0;102.0;0.0;27;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17606.234375;9071.6201171875;3944.58471679688;1384.23010253906;484.0;247217;575.0;0.0;Calculated values ==>;1560526245.126;331.56;331.56;293.86;293.86;291.76000000000005;277.06;274.0616903277293;279.16;276.46000000000004;270.86;277.16;348.36;294.76000000000005;270.76000000000005;272.96000000000004;297.46000000000004;288.96000000000004;296.96000000000004;328.06;279.46000000000004;279.06;330.66;321.56;273.36;241.05796691057077;267.9596281332873;274.0616903277293;292.46000000000004;6270000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6280000.0;0.015166666666666667;0.0;0.21916666666666668;0.017;0.0;0.015166666666666667;0.0;9071.6201171875;3944.58471679688;1384.23010253906;17606.234375;477999.94855533936;477880.65147758677;255561.04207583104;255561.04207583104;247917.40500890388;430346.717906069;438259.8388448866;438109.25301780854;473598.1776897576;528851.8103742785;469985.78420527827;437953.82195464283;441306.1226980395;465044.1086722825;454276.7513207329;269738.0023907571;472557.9191590945;438766.78764047986;438090.06076039566;241250.99604349316;203202.34940748036;469894.2286541028;201983.95056039383;201983.95056039383;273.9641832621614;383965.3066686267;214315.4693321094;50871.05054352158;52535.9563541336;0;1;1;1;0;0;0;3;28;25;319089098279.45575;121719612639.8136;268030101574.48068;51750.79545525006;4554.474727593052;-0.0;3580.9426713666944;925838.6057242685;203247.8001723083;0.0;189270.95496251533;4.158639174315631;0.30051256719816005
1471;2019-06-14 17:31:45.147;586;585;204;205;184;39;61;33;-24;41;766;215;-26;-5;243;158;238;552;191;63;61;3;626;357;362;134;362;303;628;252.0;0.0;1356.0;176.0;0.0;25;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17341.939453125;8935.6806640625;3892.75561523438;1377.927734375;479.0;247218;572.0;0.0;Calculated values ==>;1560526305.147;331.76000000000005;331.66;293.56;293.66;291.56;277.06;274.0616903277293;279.26000000000005;276.46000000000004;270.76000000000005;277.26000000000005;349.76;294.66;270.56;272.66;297.46000000000004;288.96000000000004;296.96000000000004;328.36;279.46000000000004;279.26000000000005;330.36;321.06;273.46000000000004;241.2770596917726;267.9596281332873;274.0616903277293;292.26000000000005;6260000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6280000.0;0.042;0.0;0.226;0.029333333333333333;0.0;0.042;0.0;8935.6806640625;3892.75561523438;1377.927734375;17341.939453125;478416.82810249046;478029.9899336014;254407.69051138905;254789.4773391695;247234.08485551496;430346.717906069;438429.2166670595;437953.82195464283;473565.85517348704;530313.5891873743;469865.74067600165;437642.0229114993;440856.8528302407;465044.1086722825;454276.7513207329;398298.5600945738;473021.8924500751;438766.78764047986;438429.2166670595;239996.17471937067;201112.50472608567;469856.7474154118;201868.56197747908;201868.56197747908;273.919221066105;384256.6433834143;214465.58269361441;50894.0765818459;52601.29038263636;0;1;1;1;0;0;0;3;28;25;319306374299.9874;121799740675.00966;268211965204.9257;53355.26875483901;7860.986772846027;-0.0;9935.54749696238;926714.7961541838;203351.2985634946;0.0;189383.63180395679;5.008445718846324;0.3372238448943005
1472;2019-06-14 17:32:45.137;589;587;203;203;183;39;63;34;-24;41;772;214;-26;-5;243;159;239;554;187;64;62;3;631;357;362;136;362;303;632;302.0;-1.0;1356.0;143.0;0.0;28;100;50;1;0;0;1;0;0;0;1;0;0;0;0;17170.14453125;9020.341796875;4011.14379882812;1376.27624511719;473.0;247219;569.0;0.0;Calculated values ==>;1560526365.137;332.06;331.86;293.46000000000004;293.46000000000004;291.46000000000004;277.06;274.0616903277293;279.46000000000004;276.56;270.76000000000005;277.26000000000005;350.36;294.56;270.56;272.66;297.46000000000004;289.06;297.06;328.56;279.56;279.36;330.06;320.46000000000004;273.46000000000004;241.71165711629368;267.9596281332873;274.0616903277293;291.86;6310000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;6320000.0;0.050333333333333334;0.0;0.226;0.02383333333333333;0.0;0.050333333333333334;0.0;9020.341796875;4011.14379882812;1376.27624511719;17170.14453125;478270.30025773746;477852.1793626469;253832.86248572316;253832.86248572316;246748.6441087243;430346.717906069;438766.78764047986;437953.82195464283;473306.2826088756;530939.5217288226;469745.62710042845;437642.0229114993;440856.8528302407;465044.1086722825;454418.0184064888;269847.88297510525;472825.2738686759;438934.9886892516;438598.19827211706;238741.38928724395;198604.77482894104;469585.4881537126;201939.05060290583;201939.05060290583;273.94669155768037;384544.19614987983;214615.19127522592;50917.02445639534;52667.145233459276;0;1;1;1;0;0;0;3;28;25;319523538100.022;121880727175.02254;268393734904.9546;53339.338325492565;6378.9067616275615;-0.0;11911.843766016966;927603.7696930403;203469.9445653375;0.0;189565.6630542449;4.971631933156582;0.305203401356713
1473;2019-06-14 17:33:45.128;591;589;203;203;181;39;64;34;-24;41;772;212;-26;-5;243;158;239;557;213;65;64;4;633;357;362;138;362;303;635;153.0;0.0;1278.0;189.0;0.0;27;100;49;1;0;0;1;0;0;0;1;0;0;0;0;17159.275390625;8953.3349609375;4026.19995117188;1365.6953125;469.0;247220;566.0;0.0;Calculated values ==>;1560526425.128;332.26000000000005;332.06;293.46000000000004;293.46000000000004;291.26000000000005;277.06;274.0616903277293;279.56;276.56;270.76000000000005;277.26000000000005;350.36;294.36;270.56;272.66;297.46000000000004;288.96000000000004;297.06;328.86;279.66;279.56;329.76000000000005;320.06;273.56;242.14157278889297;267.9596281332873;274.0616903277293;294.46000000000004;6330000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;6350000.0;0.025500000000000002;0.0;0.213;0.0315;0.0;0.025500000000000002;0.0;8953.3349609375;4026.19995117188;1365.6953125;17159.275390625;478331.7118066104;477794.28943912225;253688.603280605;253688.603280605;245973.10180847612;430346.717906069;438934.9886892516;437953.82195464283;473045.8727645816;530939.5217288226;469505.18851112365;437642.0229114993;440856.8528302407;465044.1086722825;454276.7513207329;269627.76608698774;472911.17977871705;439102.8052736417;438934.9886892516;237486.63934987856;196933.003932529;469411.85696526687;201810.51441230188;201810.51441230188;273.8965897047367;384830.2317371538;214764.9494476213;50939.870791887064;52734.11305129266;0;1;1;1;0;0;0;3;28;25;319740705519.7941;121962914844.93631;268575507634.7639;50298.52450651862;8429.442290418398;-0.0;6046.674094062218;928467.2890017391;203593.32896353878;0.0;189715.29492144127;4.515413128740012;0.368269331318734
1474;2019-06-14 17:34:45.138;593;591;203;204;182;40;66;34;-25;41;769;211;-26;-5;244;157;240;559;223;66;65;4;633;358;363;139;363;302;634;265.0;-2.0;1302.0;183.0;0.0;31;100;47;1;0;0;1;0;0;0;1;0;0;1;0;17095.810546875;8838.51953125;4128.0625;1368.66162109375;465.0;247221;563.0;0.0;Calculated values ==>;1560526485.138;332.46000000000004;332.26000000000005;293.46000000000004;293.56;291.36;277.16;274.1680685717883;279.76000000000005;276.56;270.66;277.26000000000005;350.06000000000006;294.26000000000005;270.56;272.66;297.56;288.86;297.16;329.06;279.76000000000005;279.66;329.46000000000004;319.66;273.56;242.35481222062532;267.8393353686513;274.1680685717883;295.46000000000004;6330000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6340000.0;0.04416666666666667;0.0;0.217;0.030500000000000003;0.0;0.04416666666666667;0.0;8838.51953125;4128.0625;1368.66162109375;17095.810546875;478630.29348258564;478213.052632278;253736.46146533274;254110.8842703682;246341.50379932232;430280.9020939914;439048.280311298;438024.4983934438;472915.35137376806;530702.2639863107;469522.5360214822;437869.15320432716;441070.164538651;465029.61547741666;453964.3480236113;270181.6411260042;473347.0497041663;439048.280311298;438880.1015656627;236231.924509345;195261.2709748474;469275.5542788157;202115.80412227273;202115.80412227273;274.0200711234248;385115.7383630958;214913.2396126083;50962.660897381356;52802.07656373947;0;1;1;1;0;0;0;3;28;25;319958241769.7596;122046028694.9231;268757037884.73505;51192.186656844126;8148.3723797745615;-0.0;10457.089803749725;929313.1858872871;203731.50044384436;0.0;189852.84920912882;4.868954482608797;0.3829601809266985
1475;2019-06-14 17:35:45.119;595;593;204;204;182;40;67;34;-25;41;764;212;-27;-5;244;157;240;560;203;67;66;3;632;357;362;139;362;303;634;-2.0;-1.0;1071.0;167.0;0.0;32;100;45;1;0;0;1;0;0;0;1;0;0;1;0;16920.134765625;8702.94140625;4138.474609375;1358.1748046875;462.0;247222;561.0;0.0;Calculated values ==>;1560526545.119;332.66;332.46000000000004;293.56;293.56;291.36;277.16;274.0616903277293;279.86;276.56;270.66;277.26000000000005;349.56000000000006;294.36;270.46000000000004;272.66;297.56;288.86;297.16;329.16;279.86;279.76000000000005;329.26000000000005;319.36;273.46000000000004;242.35481222062532;267.9596281332873;274.0616903277293;293.46000000000004;6320000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;6340000.0;0.0;0.0;0.17850000000000002;0.02783333333333333;0.0;0.0;0.0;8702.94140625;4138.474609375;1358.1748046875;16920.134765625;479046.03205111646;478512.04055133334;254110.8842703682;254110.8842703682;246341.50379932232;430346.717906069;439437.3001688844;437798.07955487026;472915.35137376806;530104.8735352602;469505.18851112365;437485.64907481754;440856.8528302407;465175.32018785755;454135.31371311087;270295.04367988365;473501.59240735404;439437.3001688844;439270.2411883451;235395.46725036926;194007.49548133422;469176.81040622573;201730.17246860356;202115.80412227273;273.86525239660386;385399.11480948084;215059.37216365765;50985.377338424296;52870.94255845002;0;1;1;1;0;0;0;3;28;25;320175672894.566;122129402284.84886;268938480409.5735;42138.12141489861;7443.931422597149;-0.0;0.0;930090.6921655465;203861.3951623912;0.0;189939.96402898442;3.4917944794978655;0.3089674839004522
1476;2019-06-14 17:36:45.119;595;593;205;205;183;40;68;34;-24;41;760;213;-26;-4;244;157;241;559;202;68;68;3;625;358;363;140;363;304;627;262.0;-1.0;1301.0;237.0;0.0;34;100;45;1;0;0;1;0;0;0;1;0;0;1;0;16844.162109375;8585.904296875;4133.50439453125;1368.05908203125;457.0;247223;559.0;0.0;Calculated values ==>;1560526605.119;332.66;332.46000000000004;293.66;293.66;291.46000000000004;277.16;274.1680685717883;279.96000000000004;276.56;270.76000000000005;277.26000000000005;349.16;294.46000000000004;270.56;272.76000000000005;297.56;288.86;297.26000000000005;329.06;279.96000000000004;279.96000000000004;329.06;318.86;273.46000000000004;242.56692532238324;268.0796299477929;274.1680685717883;293.36;6250000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6270000.0;0.043666666666666666;0.0;0.21683333333333332;0.0395;0.0;0.043666666666666666;0.0;8585.904296875;4133.50439453125;1368.05908203125;16844.162109375;479866.51622608374;479337.0988268343;254840.65866101338;254840.65866101338;246931.73331470427;430280.9020939914;439383.49124631356;437727.04723144654;472784.61766108364;529611.0691093424;469487.94752709236;437413.810930519;440793.27408520976;465029.61547741666;453964.3480236113;400872.2056391931;474223.3205036539;439383.49124631356;439383.49124631356;234559.02529450474;191917.91438739494;469040.1024831549;202003.39507244143;202003.39507244143;273.97629294252465;385680.48395010584;215203.44587785035;51008.09595414695;52939.875716815906;0;1;1;1;0;0;0;3;28;25;320393172894.566;122213102284.84886;269120580409.5735;51112.74524314427;10547.949942723182;-0.0;10365.597532925749;930867.7827210302;204011.32750710222;0.0;190026.34400842548;5.1127920132390114;0.38004699284991217
1477;2019-06-14 17:37:45.120;593;592;206;206;185;41;69;35;-24;42;757;213;-25;-4;244;157;241;553;228;69;69;2;625;357;363;141;362;304;626;220.0;-1.0;988.0;100.0;0.0;38;100;46;1;0;0;1;0;0;0;1;0;0;0;0;17053.041015625;8643.34765625;4230.6005859375;1360.39379882812;454.0;247224;557.0;0.0;Calculated values ==>;1560526665.12;332.46000000000004;332.36;293.76000000000005;293.76000000000005;291.66;277.26000000000005;274.0616903277293;280.06;276.66;270.76000000000005;277.36;348.86;294.46000000000004;270.66;272.76000000000005;297.56;288.86;297.26000000000005;328.46000000000004;280.06;280.06;328.86;318.56;273.36;242.77792619122317;268.0796299477929;274.0616903277293;295.96000000000004;6250000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3040000.0;6260000.0;0.03666666666666667;0.0;0.16466666666666668;0.016666666666666666;0.0;0.03666666666666667;0.0;8643.34765625;4230.6005859375;1360.39379882812;17053.041015625;479571.675193067;479306.63099288417;255278.2955118951;255278.2955118951;247650.84847450152;430346.717906069;439550.530927348;437727.04723144654;472751.9947874012;529297.6306174517;469487.94752709236;437570.5891863215;440793.27408520976;465175.32018785755;454135.31371311087;400872.2056391931;473428.2702698484;439550.530927348;439550.530927348;233722.59852315116;190664.19178205615;468804.0567466073;201932.65279677897;201932.65279677897;273.94419874885966;385962.9653504178;215347.02537023794;51030.83344041177;53009.577753250196;0;1;1;1;0;0;0;3;28;25;320610976524.30286;122297403689.74702;269302983449.35315;38827.47695024193;4447.856732497139;-0.0;8712.655531454198;931617.2970634339;204136.29464532904;0.0;190185.33210019398;3.652293099631314;0.2770096856246066
1478;2019-06-14 17:38:45.130;590;591;209;209;185;39;70;33;-25;42;753;213;-26;-4;244;156;240;554;233;69;69;1;629;356;361;142;361;303;630;91.0;-1.0;1138.0;125.0;0.0;32;100;45;1;0;0;1;0;0;0;1;0;0;0;0;17079.18359375;8640.7548828125;4099.99560546875;1356.16174316406;451.0;247225;556.0;0.0;Calculated values ==>;1560526725.13;332.16;332.26000000000005;294.06;294.06;291.66;277.06;273.955091788801;280.16;276.46000000000004;270.66;277.36;348.46000000000004;294.46000000000004;270.56;272.76000000000005;297.56;288.76000000000005;297.16;328.56;280.06;280.06;328.76000000000005;318.26000000000005;273.26000000000005;242.98782864720522;267.9596281332873;273.955091788801;296.46000000000004;6290000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6300000.0;0.015166666666666667;0.0;0.18966666666666668;0.020833333333333332;0.0;0.015166666666666667;0.0;8640.7548828125;4099.99560546875;1356.16174316406;17079.18359375;478656.3475065479;478686.90430833783;256234.93004060583;256234.93004060583;247499.5787444225;430412.23801567365;440154.36420568853;437798.07955487026;472620.9849758201;528956.2834829289;469625.44315425906;437642.0229114993;441006.86972331285;465320.7433433528;454164.5920650031;270644.41535296285;473078.13385308813;439989.1224034124;439989.1224034124;233304.39079467155;189410.48811896544;468567.4118928903;201598.03677699086;201598.03677699086;273.80918909611455;386247.4479624485;215491.0835643109;51053.47517634187;53079.010958715895;0;1;1;1;0;0;0;3;28;25;320828212725.1314;122382317840.07089;269485113800.0478;44799.27478020446;5561.861981581238;-0.0;3615.5981320007268;932314.3028121124;204219.72287065166;0.0;190288.08467035586;3.82897573650087;0.34007251741878186
1479;2019-06-14 17:39:45.121;590;590;211;211;187;38;71;33;-25;41;748;214;-27;-4;244;156;241;553;215;69;71;0;617;358;362;142;362;302;619;142.0;-2.0;1124.0;205.0;0.0;35;100;42;1;0;0;1;0;0;0;1;0;0;1;0;16941.9296875;8314.271484375;4082.28955078125;1359.888671875;449.0;247226;554.0;0.0;Calculated values ==>;1560526785.121;332.16;332.16;294.26000000000005;294.26000000000005;291.86;276.96000000000004;274.1680685717883;280.26000000000005;276.46000000000004;270.66;277.26000000000005;347.96000000000004;294.56;270.46000000000004;272.76000000000005;297.56;288.76000000000005;297.26000000000005;328.46000000000004;280.06;280.26000000000005;328.56;318.06;273.16;242.98782864720522;267.8393353686513;274.1680685717883;294.66;6170000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6190000.0;0.023666666666666666;0.0;0.18733333333333332;0.034166666666666665;0.0;0.023666666666666666;0.0;8314.271484375;4082.28955078125;1359.888671875;16941.9296875;480066.3338760202;479832.61598354456;257662.64952157257;257662.64952157257;248617.5597990505;430280.9020939914;440101.83946078573;438024.4983934438;472522.5091947854;528510.7994535349;469882.6732820486;437713.4967235476;441219.5769185515;465175.32018785755;453822.3608475785;405318.56256914936;474305.53369296214;439770.3019814846;440101.83946078573;232467.98657752166;188574.69595719432;468468.1067229894;201931.39740677297;201931.39740677297;273.9482364997398;386530.91471310327;215632.35425677293;51076.105534713766;53147.186440423335;0;1;1;1;0;0;0;3;28;25;321045080189.9039;122467505059.9815;269666586574.8574;44228.10758483634;9106.670901637393;-0.0;5636.700461944968;933056.0863801482;204341.94230888414;0.0;190365.17559318463;4.286824013777113;0.36171671525972404
1480;2019-06-14 17:40:48.111;588;588;208;209;188;39;72;33;-26;41;744;214;-27;-4;244;157;240;541;203;70;72;0;613;357;362;142;362;302;615;277.0;-1.0;1356.0;168.0;0.0;31;100;40;1;0;0;1;0;0;0;1;0;0;1;0;16636.23046875;8103.349609375;3909.62451171875;1344.96008300781;447.0;247227;552.0;0.0;Calculated values ==>;1560526848.111;331.96000000000004;331.96000000000004;293.96000000000004;294.06;291.96000000000004;277.06;274.0616903277293;280.36;276.46000000000004;270.56;277.26000000000005;347.56000000000006;294.56;270.46000000000004;272.76000000000005;297.56;288.86;297.16;327.26000000000005;280.16;280.36;328.36;317.86;273.16;242.98782864720522;267.8393353686513;274.0616903277293;293.46000000000004;6130000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6150000.0;0.04616666666666667;0.0;0.226;0.028;0.0;0.04616666666666667;0.0;8103.349609375;3909.62451171875;1344.96008300781;16636.23046875;480240.7570545841;480007.277762885;256675.5010344329;257081.80557827465;249133.19558184364;430346.717906069;440267.06782150705;437869.15320432716;472522.5091947854;528092.9125784225;469882.6732820486;437713.4967235476;441219.5769185515;465175.32018785755;454135.31371311087;406826.07934789296;472977.0191036211;439936.2520002742;440267.06782150705;231631.59724164338;187738.9118479558;468468.1067229894;201856.282136402;201856.282136402;273.914434152121;386824.6769781814;215775.98563911347;51099.76920458819;53217.10458860015;0;1;1;1;0;0;0;3;28;25;321273103989.9384;122556950859.99506;269856816374.8862;53338.90886135108;7465.131088424447;-0.0;11006.63127246235;933909.6622644365;204486.92255992748;0.0;190510.78163014422;5.375881489234193;0.3753771096061222
1481;2019-06-14 17:41:45.132;584;585;207;207;186;38;73;33;-25;41;740;215;-26;-2;245;158;240;533;196;70;73;0;610;356;361;143;361;304;612;0.0;0.0;1364.0;125.0;0.0;26;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16370.037109375;8039.22412109375;3732.1728515625;1363.89025878906;446.0;247228;552.0;0.0;Calculated values ==>;1560526905.132;331.56;331.66;293.86;293.86;291.76000000000005;276.96000000000004;273.955091788801;280.46000000000004;276.46000000000004;270.66;277.26000000000005;347.16;294.66;270.56;272.96000000000004;297.66;288.96000000000004;297.16;326.46000000000004;280.16;280.46000000000004;328.36;317.76000000000005;273.16;243.1966462407574;268.0796299477929;273.955091788801;292.76000000000005;6100000.0;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;6120000.0;0.0;0.0;0.22733333333333333;0.020833333333333332;0.0;0.0;0.0;8039.22412109375;3732.1728515625;1363.89025878906;16370.037109375;480007.8027368208;479919.67389370047;256444.20260459126;256444.20260459126;248550.3872624521;430412.23801567365;440647.96367074497;437570.5891863215;472391.1323836129;527519.8571458375;469728.66306488344;437413.810930519;441093.7378204844;465451.58992337313;454446.891000169;408250.65321590507;472132.0333433215;440154.36420568853;440647.96367074497;231631.59724164338;187321.02276691253;468330.1626717748;201631.3446320003;201856.282136402;273.8221894470098;387086.07286436897;215903.82809678113;51121.222170573135;53277.62443953793;0;1;1;1;0;0;0;3;28;25;321479234904.6074;122638205784.8646;270029590004.6088;53636.85492868235;5556.225375828635;-0.0;0.0;934756.8657390584;204590.0462773936;0.0;190597.9495635858;4.506416895308182;0.36323862892861797
1482;2019-06-14 17:42:45.142;580;582;207;208;187;38;74;32;-23;41;738;215;-25;-2;245;159;238;527;191;70;73;0;611;355;360;143;360;305;613;146.0;-2.0;1326.0;158.0;0.0;19;100;43;1;0;0;1;0;0;0;1;0;0;0;0;16275.89453125;8252.5810546875;3551.04760742188;1369.26379394531;444.0;247229;551.0;0.0;Calculated values ==>;1560526965.142;331.16;331.36;293.86;293.96000000000004;291.86;276.96000000000004;273.8482719121499;280.56;276.36;270.86;277.26000000000005;346.96000000000004;294.66;270.66;272.96000000000004;297.66;289.06;296.96000000000004;325.86;280.16;280.46000000000004;328.26000000000005;317.56;273.16;243.1966462407574;268.19934244402924;273.8482719121499;292.26000000000005;6110000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;6130000.0;0.024333333333333332;0.0;0.221;0.026333333333333334;0.0;0.024333333333333332;0.0;8252.5810546875;3551.04760742188;1369.26379394531;16275.89453125;479305.6614320235;479363.1535984739;256386.64487957058;256791.80940561125;248862.1582480578;430477.46260093397;441026.24236554437;437656.05685647397;472391.1323836129;527232.8212079029;469591.34527448076;437342.01223029394;440880.4687282554;465596.4787924315;454757.1120109396;406850.9074882559;471076.24710768706;440371.54654177895;440863.08308527886;231213.40812182956;186485.25045852014;468330.1626717748;201316.10815123114;201316.10815123114;273.69458162043526;387358.167636236;216039.61576739824;51144.002250389596;53338.32805893713;0;1;1;1;0;0;0;3;28;25;321695570954.57306;122724020084.85095;270212320454.57974;52231.12866385867;7031.370102374317;-0.0;5828.976390061827;935639.2459743888;204694.96038913343;0.0;190646.53246262914;4.94131986376133;0.35458141423587597
1483;2019-06-14 17:43:45.112;576;579;208;208;186;37;74;31;-22;40;737;214;-24;-2;245;159;238;530;187;70;74;0;614;355;360;142;360;305;615;266.0;-1.0;1455.0;161.0;0.0;9;100;46;1;0;0;1;0;0;0;1;0;0;1;0;16261.8623046875;8432.025390625;3306.55224609375;1370.7783203125;443.0;247230;550.0;0.0;Calculated values ==>;1560527025.112;330.76000000000005;331.06;293.96000000000004;293.96000000000004;291.76000000000005;276.86;273.8482719121499;280.56;276.26000000000005;270.96000000000004;277.16;346.86;294.56;270.76000000000005;272.96000000000004;297.66;289.06;296.96000000000004;326.16;280.16;280.56;328.16;317.46000000000004;273.16;242.98782864720522;268.19934244402924;273.8482719121499;291.86;6140000.0;3550000.0;3600000.0;1420000.0;3600000.0;3050000.0;6150000.0;0.044333333333333336;0.0;0.24250000000000002;0.026833333333333334;0.0;0.044333333333333336;0.0;8432.025390625;3306.55224609375;1370.7783203125;16261.8623046875;478361.7270624807;478685.5472929128;256675.5010344329;256675.5010344329;248428.59836021988;430477.46260093397;441026.24236554437;437812.597326149;472424.0149512065;527128.0735748672;469470.81331304443;437499.1961693786;440880.4687282554;465596.4787924315;454757.1120109396;405349.26214255946;471281.8736788585;440371.54654177895;441026.24236554437;230795.22267914342;186067.36719380575;468468.1067229894;201371.3309312336;201371.3309312336;273.71616572001176;387629.18003601127;216178.5846353153;51166.82451784382;53395.44615107762;0;1;1;1;0;0;0;3;28;25;321911462954.676;122809477334.89172;270395228954.667;57337.00710076699;7167.096817078781;-0.0;10624.70107358778;936551.8572389637;204813.22178657312;0.0;190783.57788456883;5.7309302789309;0.36845856581334074
1484;2019-06-14 17:44:45.113;574;577;207;208;188;38;76;32;-22;40;738;213;-23;-3;245;160;237;533;193;70;75;0;620;355;360;142;360;306;621;277.0;0.0;1135.0;176.0;3.0;8;100;49;1;0;0;1;0;0;0;1;0;0;0;0;16637.427734375;8742.8056640625;3298.50708007812;1372.91345214844;442.0;247231;549.0;0.0;Calculated values ==>;1560527085.113;330.56;330.86;293.86;293.96000000000004;291.96000000000004;276.96000000000004;273.8482719121499;280.76000000000005;276.36;270.96000000000004;277.16;346.96000000000004;294.46000000000004;270.86;272.86;297.66;289.16;296.86;326.46000000000004;280.16;280.66;328.06;317.36;273.16;242.98782864720522;268.3187672390254;273.8482719121499;292.46000000000004;6200000.0;3550000.0;3600000.0;1420000.0;3600000.0;3060000.0;6210000.0;0.04616666666666667;0.0;0.18916666666666665;0.029333333333333333;0.0005;0.04666666666666667;0.0;8742.8056640625;3298.50708007812;1372.91345214844;16637.427734375;477346.50119444047;477673.6254453723;255937.83600761188;256334.550441426;248887.08040943052;430477.46260093397;441351.550520343;437585.1090581189;472424.0149512065;527155.0783913296;469212.22796372406;437427.84448784514;440514.97524299513;465596.4787924315;454897.47462011676;401488.9254103724;470970.0437900316;440371.54654177895;441189.06381045876;230377.04089860234;185649.48583044452;468468.1067229894;201271.30996856827;201857.02274755802;273.67706646337365;387903.34535535146;216321.710612658;51189.68899698835;53450.48922943191;0;1;1;1;0;0;0;3;28;25;322127466554.4151;122894678754.7888;270578532009.44556;44702.693661106656;7837.7727047963535;-0.0;11168.828582935368;937402.2022497995;204938.2644497807;0.0;190965.19365836625;4.749382783366443;0.31307151815456724
1485;2019-06-14 17:45:45.113;574;577;205;206;186;38;77;32;-22;40;738;213;-23;-3;245;162;237;539;193;71;77;0;627;356;361;142;361;306;629;277.0;-1.0;1392.0;163.0;0.0;7;100;50;1;0;0;1;0;0;0;1;0;0;0;0;16769.1171875;8996.9658203125;3325.52124023438;1373.95336914062;441.0;247232;548.0;0.0;Calculated values ==>;1560527145.113;330.56;330.86;293.66;293.76000000000005;291.76000000000005;276.96000000000004;273.955091788801;280.86;276.36;270.96000000000004;277.16;346.96000000000004;294.46000000000004;270.86;272.86;297.66;289.36;296.86;327.06;280.26000000000005;280.86;327.96000000000004;317.26000000000005;273.16;242.98782864720522;268.3187672390254;273.955091788801;292.46000000000004;6270000.0;3560000.0;3610000.0;1420000.0;3610000.0;3060000.0;6290000.0;0.04616666666666667;0.0;0.232;0.027166666666666665;0.0;0.04616666666666667;0.0;8996.9658203125;3325.52124023438;1373.95336914062;16769.1171875;476500.6532114022;476710.32808489463;254738.55495885957;255122.10980369593;247879.14603113767;430412.23801567365;441301.25842692086;437585.1090581189;472424.0149512065;527155.0783913296;469212.22796372406;437427.84448784514;440514.97524299513;465451.58992337313;455009.4752306659;269182.11164603656;470870.30699220375;440319.24944479857;441301.25842692086;229958.8627652946;185231.60634950487;468468.1067229894;201620.2866279125;201620.2866279125;273.81787371691746;388181.7332297004;216469.54204169445;51212.579553832424;53505.68946543451;0;1;1;1;0;0;0;3;28;25;322343766554.4151;122979878754.7888;270762132009.44556;54743.83880380789;7249.36577924959;-0.0;11065.271531387554;938230.9233536738;205063.9906038144;0.0;191150.4778259856;5.334121408368871;0.35155055036192234
1486;2019-06-14 17:46:45.094;578;579;204;205;185;39;78;32;-21;40;738;213;-23;-3;245;163;238;545;191;72;78;1;633;357;362;142;361;306;635;272.0;-1.0;1517.0;222.0;0.0;5;100;53;1;0;0;1;0;0;0;1;0;0;0;0;16900.09375;9201.7255859375;3328.86181640625;1369.65637207031;442.0;247233;548.0;0.0;Calculated values ==>;1560527205.094;330.96000000000004;331.06;293.56;293.66;291.66;277.06;274.0616903277293;280.96000000000004;276.36;271.06;277.16;346.96000000000004;294.46000000000004;270.86;272.86;297.66;289.46000000000004;296.96000000000004;327.66;280.36;280.96000000000004;327.96000000000004;317.36;273.26000000000005;242.98782864720522;268.3187672390254;274.0616903277293;292.26000000000005;6330000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3060000.0;6350000.0;0.04533333333333334;0.0;0.25283333333333335;0.037000000000000005;0.0;0.04533333333333334;0.0;9201.7255859375;3328.86181640625;1369.65637207031;16900.09375;476376.76551650465;476285.56186705176;254062.25323722514;254438.30336260048;247313.65775496;430346.717906069;441251.0841643921;437742.05038880615;472424.0149512065;527155.0783913296;469212.22796372406;437427.84448784514;440514.97524299513;465451.58992337313;454981.4033238106;269084.41147871024;471036.0199244019;440267.06782150705;441251.0841643921;229958.8627652946;185649.48583044452;468567.4118928903;201808.74156023975;201808.74156023975;273.89589837934426;388462.22113907145;216621.1497795563;51235.43572833175;53561.12509756666;0;1;1;1;0;0;0;3;28;25;322560597870.0839;123065051775.05151;270945673870.0117;59651.80491548921;9870.070802308072;-0.0;10854.71953138824;939183.9185102143;205206.6073994763;0.0;191333.0865743178;5.782387456911606;0.39847724911890575
