;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1487;2019-06-14 17:47:45.144;583;583;203;204;184;40;80;33;-21;40;739;212;-23;-3;245;164;238;550;187;73;79;2;641;357;362;142;362;306;643;96.0;-1.0;1315.0;183.0;3.0;10;100;54;1;0;0;1;0;0;0;1;0;0;0;0;17205.310546875;9433.962890625;3498.75146484375;1376.65466308594;443.0;247234;547.0;0.0;Calculated values ==>;1560527265.144;331.46000000000004;331.46000000000004;293.46000000000004;293.56;291.56;277.16;274.0616903277293;281.16;276.46000000000004;271.06;277.16;347.06000000000006;294.36;270.86;272.86;297.66;289.56;296.96000000000004;328.16;280.46000000000004;281.06;327.86;317.46000000000004;273.36;242.98782864720522;268.3187672390254;274.0616903277293;291.86;6409999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3060000.0;6430000.0;0.016;0.0;0.21916666666666668;0.030500000000000003;0.0005;0.0165;0.0;9433.962890625;3498.75146484375;1376.65466308594;17205.310546875;476165.22076779354;475922.2311013238;253313.65723673347;253681.37843612407;246689.52627439811;430346.717906069;441576.36550645786;437742.05038880615;472424.0149512065;527259.8804449925;469091.33972194145;437427.84448784514;440514.97524299513;465306.4224800408;455121.83405515505;268280.90510658355;470790.79312400846;440431.9404890446;441413.8914409164;229540.68826423294;186067.36719380575;468666.69496225734;201803.12184444422;203364.0471593621;273.893706913734;388746.6696844049;216776.57659790752;51258.34072521095;53618.069288846316;0;1;1;1;0;0;0;3;28;25;322777978869.9113;123150322774.9838;271129426869.86578;51709.94850597266;8139.3389800933;-0.0;3927.8224306456464;940112.7064668322;205356.81087955608;0.0;191456.37708044492;4.457017624887095;0.3330411325876632
1488;2019-06-14 17:48:45.165;589;588;201;202;182;41;82;34;-21;40;738;212;-23;-4;246;163;239;556;189;74;81;3;651;358;363;142;363;305;653;125.0;-1.0;1278.0;161.0;3.0;15;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17498.19921875;9712.0185546875;3748.263671875;1370.04089355469;445.0;247235;546.0;0.0;Calculated values ==>;1560527325.165;332.06;331.96000000000004;293.26000000000005;293.36;291.36;277.26000000000005;274.1680685717883;281.36;276.56;271.06;277.16;346.96000000000004;294.36;270.86;272.76000000000005;297.76000000000005;289.46000000000004;297.06;328.76000000000005;280.56;281.26000000000005;327.76000000000005;317.66;273.46000000000004;242.98782864720522;268.19934244402924;274.1680685717883;292.06;6509999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3050000.0;6530000.0;0.020833333333333332;0.0;0.213;0.026833333333333334;0.0005;0.021333333333333333;0.0;9712.0185546875;3748.263671875;1370.04089355469;17498.19921875;475868.7215955392;475471.5074066477;252147.7832731392;252504.71248859138;245687.81149235799;430280.9020939914;441689.4268647018;437968.82056851813;472424.0149512065;527232.8212079029;469229.53360190673;437656.05685647397;440578.77906221413;465292.22471119097;454812.6628188586;267855.1242808652;470450.91790853086;440380.2161781285;441526.9608701017;229122.51738040973;186903.13564328075;468765.9560302198;202119.85801527693;203292.3875135081;274.02164933655234;389035.96681724733;216936.18228548756;51281.237866010066;53678.48221868764;0;1;1;1;0;0;0;3;28;25;322995554994.57947;123235552594.85379;271312791024.5861;50235.82902384037;7155.003630067633;-0.0;5082.3375649406635;940962.5519534688;205484.30834294556;0.0;191531.48802659355;4.212529269446896;0.304971376533483
1489;2019-06-14 17:49:45.105;597;595;199;199;180;43;63;35;-22;41;737;211;-23;-4;246;161;240;562;186;75;65;3;653;360;365;143;365;305;655;-2.0;-1.0;1351.0;141.0;8.0;34;100;57;1;0;0;1;0;0;0;1;0;0;0;0;17933.666015625;9837.548828125;4381.5087890625;1372.74865722656;449.0;247236;545.0;0.0;Calculated values ==>;1560527385.105;332.86;332.66;293.06;293.06;291.16;277.46000000000004;274.38016830617;279.46000000000004;276.66;270.96000000000004;277.26000000000005;346.86;294.26000000000005;270.86;272.76000000000005;297.76000000000005;289.26000000000005;297.16;329.36;280.66;279.66;327.66;318.06;273.46000000000004;243.1966462407574;268.19934244402924;274.38016830617;291.76000000000005;6530000.0;3600000.0;3650000.0;1430000.0;3650000.0;3050000.0;6550000.0;0.0;0.0;0.22516666666666665;0.0235;0.0013333333333333333;0.0013333333333333333;0.0;9837.548828125;4381.5087890625;1372.74865722656;17933.666015625;476852.19583055284;476305.37582491065;251356.81801494164;251356.81801494164;244973.75934294536;430148.3826014536;438091.08039259684;437812.597326149;472391.1323836129;527128.0735748672;469108.78518015845;437656.05685647397;440578.77906221413;465000.999999308;454190.28494814504;268169.1906472552;471150.011980524;440111.22385748115;438431.6763470592;228704.35009887922;188574.69595719432;468628.5149305175;202663.87759742755;251356.81801494164;274.2422945632658;389330.93709560507;217098.93243410485;51304.07158904212;53746.16257448956;0;1;1;1;0;0;0;3;28;25;323213736594.7877;123320967094.93533;271495608024.76062;52947.653392250446;6250.168977327614;-0.0;249.4331444428234;941821.5544454028;205595.90640500866;0.0;191575.87501779155;3.8127240980137764;0.29578655508209095
1490;2019-06-14 17:50:45.116;605;602;200;200;178;42;60;35;-21;41;735;211;-22;-5;246;156;241;569;187;74;60;4;682;354;359;144;359;307;684;-1.0;0.0;646.0;0.0;14.0;6;100;62;1;0;0;1;0;0;0;1;0;0;0;0;17922.638671875;10757.6943359375;3737.92724609375;1371.91369628906;454.0;247237;545.0;0.0;Calculated values ==>;1560527445.116;333.66;333.36;293.16;293.16;290.96000000000004;277.36;273.7412296467126;279.16;276.66;271.06;277.26000000000005;346.66;294.26000000000005;270.96000000000004;272.66;297.76000000000005;288.76000000000005;297.26000000000005;330.06;280.56;279.16;327.66;318.56;273.56;243.40439225979637;268.43790593516167;273.7412296467126;291.86;6820000.0;3540000.0;3590000.0;1440000.0;3590000.0;3070000.0;6840000.000000001;0.0;0.0;0.10766666666666666;0.0;0.0023333333333333335;0.0023333333333333335;0.0;10757.6943359375;3737.92724609375;1371.91369628906;17922.638671875;474582.4375240323;473862.4396756724;250562.6610267353;250562.6610267353;243456.20867811848;430542.39183029096;438933.2126028584;437514.20447033056;472259.5391352755;526762.6301057544;468831.72426356655;437356.53477473935;439994.53361340857;465871.32459077286;454505.01285514946;266283.8338337352;468519.36273211;441239.80083343096;438933.2126028584;228704.35009887922;190664.19178205615;468590.4005405076;201446.94854128102;250562.6610267353;273.7412296467126;389629.79441472463;217270.59092519226;51326.947968524306;53813.836946050644;0;1;1;1;0;0;0;3;28;25;323430976414.49084;123407082879.81764;271679241684.50964;25416.574555027666;0.0;-0.0;439.53128701095386;942474.7094005302;205648.00069528446;0.0;191581.61744063036;1.6294972967456147;0.10904354425719998
1491;2019-06-14 17:51:45.106;616;612;203;203;178;40;45;33;-23;41;733;211;-25;-5;246;152;242;578;186;73;46;5;674;360;365;144;365;304;676;-1.0;-1.0;1962.0;324.0;0.0;29;100;58;1;0;0;1;0;0;0;1;0;0;1;0;18419.849609375;10275.6943359375;4440.2041015625;1359.93798828125;459.0;247238;544.0;0.0;Calculated values ==>;1560527505.106;334.76000000000005;334.36;293.46000000000004;293.46000000000004;290.96000000000004;277.16;274.38016830617;277.66;276.46000000000004;270.86;277.26000000000005;346.46000000000004;294.26000000000005;270.66;272.66;297.76000000000005;288.36;297.36;330.96000000000004;280.46000000000004;277.76000000000005;327.56;319.06;273.66;243.40439225979637;268.0796299477929;274.38016830617;291.76000000000005;6740000.000000001;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;6759999.999999999;0.0;0.0;0.327;0.054000000000000006;0.0;0.0;0.0;10275.6943359375;4440.2041015625;1359.93798828125;18419.849609375;477260.90073759155;476403.6267793802;251897.83463794712;251897.83463794712;243689.9297911378;430148.3826014536;434947.67464153876;437883.18805776763;472259.5391352755;526787.0045232807;469246.94630200695;437570.5891863215;440642.64510116994;465000.999999308;452905.4805194307;267345.9708850123;471025.2362144034;439778.3365651107;435126.2553679777;228286.1864045524;192753.74022246967;468689.9516013245;202513.5342857009;250562.6610267353;274.18390390441095;389932.598008105;217445.83995111258;51349.70960499423;53881.97668210952;0;1;1;1;0;0;0;3;28;25;323648140214.5254;123493468479.83138;271862511134.5388;76965.87678346582;14373.526535043677;-0.0;0.0;943327.7542973042;205767.76011986422;0.0;191585.27959089592;5.68178232841596;0.4707631643348125
1492;2019-06-14 17:52:45.127;628;621;199;199;179;45;38;35;-24;41;730;210;-26;-6;245;153;242;579;188;49;37;5;662;364;369;144;369;303;663;0.0;-1.0;1761.0;206.0;0.0;60;100;56;1;0;0;1;0;0;0;1;0;0;1;0;18729.58984375;9860.5771484375;5316.86669921875;1348.46142578125;466.0;247239;543.0;0.0;Calculated values ==>;1560527565.127;335.96000000000004;335.26000000000005;293.06;293.06;291.06;277.66;274.8017692304317;276.96000000000004;276.66;270.76000000000005;277.26000000000005;346.16;294.16;270.56;272.56;297.66;288.46000000000004;297.36;331.06;278.06;276.86;327.46000000000004;319.76000000000005;273.66;243.40439225979637;267.9596281332873;274.8017692304317;291.96000000000004;6620000.0;3640000.0;3690000.0;1440000.0;3690000.0;3030000.0;6630000.0;0.0;0.0;0.2935;0.034333333333333334;0.0;0.0;0.0;9860.5771484375;5316.86669921875;1348.46142578125;18729.58984375;480486.08081157674;479316.68937062577;251032.16211079154;251032.16211079154;244399.71647728173;429879.7862731237;432675.7974509262;437953.82195464283;472259.5391352755;526550.9475562351;469264.4658180255;437642.0229114993;440706.57273408404;464282.322002336;452350.433217933;268348.43920521706;472830.4912648796;434694.8781612207;432488.85388799326;227868.02628245065;195679.20071851107;468689.9516013245;203688.39398054837;250562.6610267353;274.65760819138814;390242.2850235039;217613.70094468494;51372.28749966495;53963.314063771555;0;1;1;1;0;0;0;3;28;25;323868417285.0644;123579898720.04286;272044674869.98453;68756.90311039671;9098.386811646647;-0.0;0.0;944542.5358241668;205963.42785797935;0.0;191585.27959089592;4.711105905174351;0.37596999728564506
1493;2019-06-14 17:53:45.127;631;625;199;198;176;48;39;37;-24;42;727;210;-26;-6;245;151;243;573;188;43;39;5;651;365;369;144;369;303;652;-1.0;-1.0;1492.0;149.0;0.0;79;100;56;1;0;0;1;0;0;0;1;0;0;1;0;18854.64453125;9725.009765625;5859.12451171875;1348.86096191406;474.0;247240;542.0;0.0;Calculated values ==>;1560527625.127;336.26000000000005;335.66;293.06;292.96000000000004;290.76000000000005;277.96000000000004;274.9066339382667;277.06;276.86;270.76000000000005;277.36;345.86;294.16;270.56;272.56;297.66;288.26000000000005;297.46000000000004;330.46000000000004;277.46000000000004;277.06;327.36;320.56;273.66;243.40439225979637;267.9596281332873;274.9066339382667;291.96000000000004;6509999.999999999;3650000.0;3690000.0;1440000.0;3690000.0;3030000.0;6520000.0;0.0;0.0;0.24866666666666667;0.024833333333333332;0.0;0.0;0.0;9725.009765625;5859.12451171875;1348.86096191406;18854.64453125;482185.40368049924;481183.9911562775;251481.2748572934;251129.37809456998;243786.13747506548;429811.8947417682;432862.1520614866;437953.82195464283;472358.32031004626;526236.8180623807;469264.4658180255;437642.0229114993;440706.57273408404;464282.322002336;451883.41264742217;269887.84389341954;473266.01110470976;433601.82819372;432862.1520614866;227449.86971758792;199022.72361097817;468689.9516013245;203989.16585892654;250562.6610267353;274.77838529992334;390555.4869766289;217776.9141689688;51394.76518622907;54056.4473238627;0;1;1;1;0;0;0;3;28;25;324089817285.0644;123666298720.04286;272226474869.98453;58179.21114913478;6573.402845936215;-0.0;0.0;945600.3367763296;206094.02610512587;0.0;191585.27959089592;3.824049619109748;0.2996834920841263
1494;2019-06-14 17:54:45.148;627;623;208;207;180;46;40;38;-24;43;724;211;-26;-6;245;150;243;564;192;41;40;6;646;362;367;145;367;304;646;-1.0;-1.0;1497.0;79.0;0.0;83;100;55;1;0;0;1;0;0;0;1;0;0;1;0;18878.666015625;9566.890625;5977.18701171875;1354.5029296875;483.0;247241;541.0;0.0;Calculated values ==>;1560527685.148;335.86;335.46000000000004;293.96000000000004;293.86;291.16;277.76000000000005;274.5913991737795;277.16;276.96000000000004;270.76000000000005;277.46000000000004;345.56000000000006;294.26000000000005;270.56;272.56;297.66;288.16;297.46000000000004;329.56;277.26000000000005;277.16;327.26000000000005;321.46000000000004;273.76000000000005;243.61107973660833;268.0796299477929;274.5913991737795;292.36;6459999.999999999;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3040000.0;6459999.999999999;0.0;0.0;0.2495;0.013166666666666667;0.0;0.0;0.0;9566.890625;5977.18701171875;1354.5029296875;18878.666015625;482161.8850618989;481572.56076303974;255026.868702538;254652.23279573876;245268.7615559897;430014.67791919125;433550.350954743;437727.04723144654;472325.57890635525;525844.026684694;469246.94630200695;437413.810930519;440491.74836370035;464576.35343310115;452267.28390789893;270406.5118669726;472612.21975027164;433733.48194404994;433550.350954743;227031.71669481136;202784.37528459195;468652.0482603189;203357.24669096275;250562.6610267353;274.52023637130463;390870.04128619545;217937.73627335482;51417.30110343606;54155.11777564945;0;1;1;1;0;0;0;3;28;25;324310694564.7275;123753029064.91057;272408638604.70667;58475.2652348507;3493.048220663189;-0.0;0.0;946572.7976536022;206177.9425577018;0.0;191585.27959089592;3.667072107742859;0.2772769006836848
1495;2019-06-14 17:55:45.118;620;618;218;217;191;42;39;38;-24;43;722;212;-25;-6;245;152;243;554;195;44;39;6;630;361;366;145;366;304;629;-1.0;-1.0;1489.0;45.0;0.0;83;100;56;1;0;0;1;0;0;0;1;0;0;1;0;19580.7421875;9374.5380859375;5768.98046875;1357.00451660156;491.0;247242;540.0;0.0;Calculated values ==>;1560527745.118;335.16;334.96000000000004;294.96000000000004;294.86;292.26000000000005;277.36;274.4858918419099;277.06;276.96000000000004;270.76000000000005;277.46000000000004;345.36;294.36;270.66;272.56;297.66;288.36;297.46000000000004;328.56;277.56;277.06;327.16;322.26000000000005;273.76000000000005;243.61107973660833;268.0796299477929;274.4858918419099;292.66;6300000.0;3610000.0;3660000.0;1450000.0;3660000.0;3040000.0;6290000.0;0.0;0.0;0.24816666666666667;0.007500000000000001;0.0;0.0;0.0;9374.5380859375;5768.98046875;1357.00451660156;19580.7421875;482946.60609704396;482769.2735890445;259959.7638147675;259537.8211366582;249614.56127386165;430081.6785162784;433616.79160117084;437727.04723144654;472325.57890635525;525634.3607234177;469367.4827915704;437570.5891863215;440491.74836370035;464722.9366227796;452731.1775036387;398987.27720211237;473204.3252578481;434524.77317851107;433616.79160117084;226613.5671989835;206128.24275125185;468652.0482603189;203172.79875318732;250562.6610267353;274.4441991291151;391190.37610717345;218095.50259006827;51439.885700884886;54252.95356233553;0;1;1;1;0;0;0;3;28;25;324530484614.83234;123839985564.95206;272590947404.79364;58208.54599735467;1991.0943713034865;-0.0;0.0;947544.6765651208;206223.62089539587;0.0;191585.27959089592;3.6483473953262515;0.27191189988341996
1496;2019-06-14 17:56:45.129;610;609;220;219;194;39;41;36;-24;43;720;213;-25;-6;245;156;243;522;194;46;40;6;617;357;363;145;362;304;617;194.0;-1.0;1443.0;0.0;13.0;72;100;56;1;0;0;1;0;0;0;1;0;0;1;0;19792.4140625;9121.099609375;5224.86865234375;1357.21789550781;500.0;247243;539.0;0.0;Calculated values ==>;1560527805.129;334.16;334.06;295.16;295.06;292.56;277.06;274.0616903277293;277.26000000000005;276.76000000000005;270.76000000000005;277.46000000000004;345.16;294.46000000000004;270.66;272.56;297.66;288.76000000000005;297.46000000000004;325.36;277.76000000000005;277.16;327.06;323.16;273.76000000000005;243.61107973660833;268.0796299477929;274.0616903277293;292.56;6170000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;3040000.0;6170000.0;0.03233333333333333;0.0;0.2405;0.0;0.0021666666666666666;0.034499999999999996;0.0;9121.099609375;5224.86865234375;1357.21789550781;19792.4140625;482968.8582432679;482824.89790502115;261660.48293488845;261211.7876735121;251204.1995861391;430346.717906069;434717.7860891638;437727.04723144654;472325.57890635525;525424.6521664313;469487.94752709236;437570.5891863215;440491.74836370035;465306.4224800408;453993.70447563543;406305.3160829933;469772.11945534695;435606.35181711527;434538.5910328508;226195.42121513622;209890.3038832737;468652.0482603189;202234.48292222194;205966.55055586767;274.0616903277293;391518.5458955748;218249.66116120943;51462.508367683564;54344.58576771113;0;1;1;1;0;0;0;3;28;25;324749224709.5334;123927001514.83313;272773380844.5443;56635.96171636852;0.0;-0.0;7885.735396455917;948501.8895849804;206240.21639041713;0.0;191651.00610009453;4.108828391054368;0.24522589236135625
1497;2019-06-14 17:57:45.119;599;598;216;216;195;37;42;34;-23;43;719;214;-24;-5;244;158;243;491;191;48;41;7;608;356;362;144;361;305;610;216.0;-1.0;1818.0;156.0;0.0;65;100;57;1;0;0;1;0;0;0;1;0;0;0;0;19691.08984375;9050.603515625;5016.2705078125;1363.05773925781;510.0;247244;537.0;0.0;Calculated values ==>;1560527865.119;333.06;332.96000000000004;294.76000000000005;294.76000000000005;292.66;276.86;273.955091788801;277.36;276.56;270.86;277.46000000000004;345.06000000000006;294.56;270.76000000000005;272.66;297.56;288.96000000000004;297.46000000000004;322.26000000000005;277.96000000000004;277.26000000000005;326.86;324.16;273.86;243.40439225979637;268.19934244402924;273.955091788801;292.26000000000005;6080000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;3050000.0;6100000.0;0.036000000000000004;0.0;0.303;0.026000000000000002;0.0;0.036000000000000004;0.0;9050.603515625;5016.2705078125;1363.05773925781;19691.08984375;482408.9434429371;482036.81703937467;260376.24083134552;260376.24083134552;251896.05815317907;430412.23801567365;435138.326120535;437656.05685647397;472457.08239583095;525240.8375655697;469470.81331304443;437499.1961693786;440427.53025024605;465320.7433433528;454446.891000169;410443.45889120555;465788.77173153416;436194.857971995;434960.5676705249;225359.1397227605;214070.64678622372;468888.98623916827;201718.09305834802;201718.09305834802;273.85603512850463;391847.520256646;218401.06678213194;51485.17355314961;54429.91437025494;0;1;1;1;0;0;0;3;28;25;324966688459.56793;124013687064.84691;272956050394.57336;71489.20303083216;6946.443222701328;-0.0;8396.729086038367;949569.4213397591;206298.09376944436;0.0;191786.67068960288;5.627528149509063;0.38529956784273306
1498;2019-06-14 17:58:45.130;588;591;213;213;191;35;43;32;-24;42;719;215;-25;-6;244;160;242;491;196;50;43;7;616;354;359;143;359;303;617;138.0;-1.0;1523.0;114.0;0.0;48;100;57;1;0;0;1;0;0;0;1;0;0;1;0;19155.962890625;9168.861328125;4509.5263671875;1358.83728027344;516.0;247245;536.0;0.0;Calculated values ==>;1560527925.13;331.96000000000004;332.26000000000005;294.46000000000004;294.46000000000004;292.26000000000005;276.66;273.7412296467126;277.46000000000004;276.36;270.76000000000005;277.36;345.06000000000006;294.66;270.66;272.56;297.56;289.16;297.36;322.26000000000005;278.16;277.46000000000004;326.76000000000005;324.76000000000005;273.86;243.1966462407574;267.9596281332873;273.7412296467126;292.76000000000005;6160000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;6170000.0;0.023;0.0;0.25383333333333336;0.019;0.0;0.023;0.0;9168.861328125;4509.5263671875;1358.83728027344;19155.962890625;479890.34761378064;480212.6596538543;258615.7786410151;258615.7786410151;250118.1892234637;430542.39183029096;436030.9469220937;437953.82195464283;472489.7604950056;525398.6810226736;469865.74067600165;437798.07955487026;440706.57273408404;465610.7510579218;455065.9956093936;406314.61885577656;464809.2079230105;437240.5822781351;436030.9469220937;224941.0041839467;216578.99785978085;469026.00599727634;201224.48768903248;201224.48768903248;273.6543038131698;392171.30504660687;218552.92349151915;51507.86017015555;54509.31056438765;0;1;1;1;0;0;0;3;28;25;325183028115.1318;124099802850.07135;273138483835.04883;60089.79601442077;5088.2288478566325;-0.0;5400.548562360407;950666.1140247986;206398.40108993166;0.0;191901.66908281343;4.693590309330838;0.33527585250997194
1499;2019-06-14 17:59:45.110;584;587;212;212;191;36;45;32;-24;41;719;215;-26;-7;244;160;240;504;196;52;44;7;616;355;360;143;360;303;617;265.0;-1.0;1126.0;122.0;0.0;48;100;55;1;0;0;1;0;0;0;1;0;0;1;0;19006.08984375;9069.9775390625;4494.08642578125;1355.35876464844;520.0;247246;535.0;0.0;Calculated values ==>;1560527985.11;331.56;331.86;294.36;294.36;292.26000000000005;276.76000000000005;273.8482719121499;277.66;276.36;270.76000000000005;277.26000000000005;345.06000000000006;294.66;270.56;272.46000000000004;297.56;289.16;297.16;323.56;278.36;277.56;326.66;325.16;273.86;243.1966462407574;267.9596281332873;273.8482719121499;292.76000000000005;6160000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;6170000.0;0.04416666666666667;0.0;0.18766666666666668;0.02033333333333333;0.0;0.04416666666666667;0.0;9069.9775390625;4494.08642578125;1355.35876464844;19006.08984375;479303.4590686531;479626.5706858032;258197.53246694445;258197.53246694445;250118.1892234637;430477.46260093397;436143.2612592245;437953.82195464283;472391.1323836129;525398.6810226736;469865.74067600165;437642.0229114993;440556.0271991494;465465.8864643596;454897.47462011676;405328.03380802047;466914.51858671324;437352.68036330503;435968.7166933796;224522.8720964353;218251.29456621417;469026.00599727634;201438.4028731734;201438.4028731734;273.74237092819567;392489.216145862;218704.86315141545;51530.470931013755;54584.31566068589;0;1;1;1;0;0;0;3;28;25;325398656214.3432;124185574249.75769;273320223234.38422;44386.0603142891;5440.947930190093;-0.0;10358.422193725773;951536.4559469763;206486.1149817147;0.0;192032.95006371528;4.03403211568183;0.25917557335548547
1500;2019-06-14 18:00:45.140;581;585;211;211;189;37;47;32;-25;41;720;216;-27;-7;245;161;239;514;195;54;46;8;609;358;362;141;362;302;609;159.0;-1.0;1702.0;384.0;0.0;51;100;52;1;0;0;1;0;0;0;1;0;0;0;0;18636.80078125;8744.2724609375;4468.95361328125;1354.54968261719;525.0;247247;533.0;0.0;Calculated values ==>;1560528045.14;331.26000000000005;331.66;294.26000000000005;294.26000000000005;292.06;276.86;274.1680685717883;277.86;276.36;270.66;277.26000000000005;345.16;294.76000000000005;270.46000000000004;272.46000000000004;297.66;289.26000000000005;297.06;324.56;278.56;277.76000000000005;326.46000000000004;325.66;273.96000000000004;242.77792619122317;267.8393353686513;274.1680685717883;292.66;6090000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3020000.0;6090000.0;0.026500000000000003;0.0;0.2836666666666667;0.064;0.0;0.026500000000000003;0.0;8744.2724609375;4468.95361328125;1354.54968261719;18636.80078125;479687.3055932498;480270.29842602555;258279.7576906669;258279.7576906669;249744.4823621905;430280.9020939914;436019.9354273413;438024.4983934438;472653.6706096803;525582.2730755364;470122.41596136003;437713.4967235476;440770.5613398004;465306.4224800408;454530.5711204003;408264.1768771023;469576.6884521501;437235.0200923345;435844.5533831253;223686.61821467688;220341.7376933702;469398.3044737421;201939.60303952487;201939.60303952487;273.9514347710008;392803.0637475449;218853.38946130956;51553.0647927718;54659.045007272754;0;1;1;1;0;0;0;3;28;25;325615364515.1006;124270816850.05562;273501813985.0189;66969.41531539502;17117.356891789903;-0.0;6198.481184105412;952464.8822282837;206674.1948488253;0.0;192170.99324611042;6.197600436629726;0.5133269267596016
1501;2019-06-14 18:01:45.101;579;581;208;208;189;41;36;34;-25;41;721;216;-27;-7;245;161;238;500;194;55;35;8;599;359;364;141;364;303;599;-2.0;0.0;1287.0;175.0;0.0;67;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18624.55078125;8502.1767578125;4811.85302734375;1364.56372070312;528.0;247248;533.0;0.0;Calculated values ==>;1560528105.101;331.06;331.26000000000005;293.96000000000004;293.96000000000004;292.06;277.26000000000005;274.27422755570615;276.76000000000005;276.56;270.66;277.26000000000005;345.26;294.76000000000005;270.46000000000004;272.46000000000004;297.66;289.26000000000005;296.96000000000004;323.16;278.66;276.66;326.46000000000004;325.96000000000004;273.96000000000004;242.77792619122317;267.9596281332873;274.27422755570615;292.56;5990000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;5990000.0;0.0;0.0;0.2145;0.029166666666666667;0.0;0.0;0.0;8502.1767578125;4811.85302734375;1364.56372070312;18624.55078125;480567.059885442;480855.4742785178;257647.06627383106;257647.06627383106;250186.60348671649;430214.79039162316;433567.68989926;437798.07955487026;472653.6706096803;525608.2784690897;469985.78420527827;437485.64907481754;440556.0271991494;465015.24582933175;454360.65208595496;412201.07490331115;468721.92920149514;436944.7260494021;433384.8821390699;223686.61821467688;221596.04284303306;469398.3044737421;202368.4169502964;201939.60303952487;274.12291507017164;393113.3731780671;218997.016453117;51575.7093425889;54736.33479153107;0;1;1;1;0;0;0;3;28;25;325833022944.97595;124355361860.0072;273683196009.91504;50499.66262868109;7788.3717194338315;-0.0;0.0;953443.154919752;206881.60768110343;0.0;192222.61368084198;3.9709550049769846;0.3319567079419573
1502;2019-06-14 18:02:45.112;572;575;211;211;190;40;35;34;-25;41;722;216;-27;-7;244;161;237;486;193;57;34;8;595;356;361;141;361;302;596;159.0;-1.0;676.0;14.0;0.0;54;100;51;1;0;0;1;0;0;0;1;0;0;0;0;18335.294921875;8486.376953125;4448.939453125;1361.259765625;528.0;247249;532.0;0.0;Calculated values ==>;1560528165.112;330.36;330.66;294.26000000000005;294.26000000000005;292.16;277.16;273.955091788801;276.66;276.56;270.66;277.26000000000005;345.36;294.76000000000005;270.46000000000004;272.46000000000004;297.56;289.26000000000005;296.86;321.76000000000005;278.86;276.56;326.36;325.96000000000004;273.96000000000004;242.77792619122317;267.8393353686513;273.955091788801;292.46000000000004;5950000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5960000.0;0.026500000000000003;0.0;0.11266666666666666;0.0023333333333333335;0.0;0.026500000000000003;0.0;8486.376953125;4448.939453125;1361.259765625;18335.294921875;480024.26800169674;480340.13772185904;259145.52546975034;259145.52546975034;250693.31934208336;430412.23801567365;434130.71970383386;438024.4983934438;472653.6706096803;525791.717245525;470122.41596136003;437713.4967235476;440770.5613398004;465320.7433433528;454869.0781991784;413428.0678425099;466927.5637155136;437977.1081470654;433950.3860404442;223268.49639005636;221596.04284303306;469398.3044737421;201918.5778627352;201918.5778627352;273.9341840662534;393421.42835826974;219138.6136885828;51598.428702729805;54813.52221052911;0;1;1;1;0;0;0;3;28;25;326050562819.67865;124439977369.89156;273864729284.66693;26601.267046459838;624.1193620923494;-0.0;6148.842916709289;954085.7804592536;206951.72462577058;0.0;192273.86343247676;2.334421117618152;0.12910028021971717
1503;2019-06-14 18:03:45.122;565;570;212;212;190;36;37;32;-26;41;723;215;-27;-6;244;160;234;486;191;57;36;9;593;353;358;141;357;301;594;164.0;-1.0;887.0;29.0;0.0;30;100;46;1;0;0;1;0;0;0;1;0;0;1;0;17401.416015625;8152.83203125;3690.46362304688;1351.44201660156;528.0;247250;531.0;0.0;Calculated values ==>;1560528225.122;329.66;330.16;294.36;294.36;292.16;276.76000000000005;273.6339639331285;276.86;276.36;270.56;277.26000000000005;345.46000000000004;294.66;270.46000000000004;272.56;297.56;289.16;296.56;321.76000000000005;278.86;276.76000000000005;326.26000000000005;325.96000000000004;274.06;242.77792619122317;267.7187500070086;273.6339639331285;292.26000000000005;5930000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3010000.0;5940000.0;0.02733333333333333;0.0;0.14783333333333332;0.004833333333333333;0.0;0.02733333333333333;0.0;8152.83203125;3690.46362304688;1351.44201660156;17401.416015625;479247.36873916147;479852.8551738563;259733.70907068904;259733.70907068904;250786.94100341765;430607.02586249536;435217.872359457;438095.2167564963;472653.6706096803;525974.9692629381;470139.18008100917;437940.2675631159;441133.5214113407;465899.65062480443;455234.082041154;413087.3577548108;467202.3964108288;438654.2798845102;435041.38555822254;222850.3779558165;221596.04284303306;469497.271648461;201099.10236064624;201099.10236064624;273.60081608572773;393719.28391702235;219277.296873443;51621.0383185528;54881.361874212926;0;1;1;1;0;0;0;3;28;25;326266298769.64435;124524591469.87811;274045659434.63818;35035.92557818649;1297.2578182244379;-0.0;6394.422407400418;954599.509338256;206967.7387708501;0.0;192378.40806469624;3.238230790904537;0.19069999722518247
1504;2019-06-14 18:04:45.122;560;565;211;212;190;34;38;29;-27;40;723;214;-28;-6;244;160;232;486;190;57;37;9;595;349;354;141;354;301;597;571.0;-2.0;607.0;34.0;2.0;2;100;42;1;0;0;1;0;0;0;1;0;0;0;0;16617.23046875;7918.828125;2975.47314453125;1348.26879882812;526.0;247251;530.0;0.0;Calculated values ==>;1560528285.122;329.16;329.66;294.26000000000005;294.36;292.16;276.56;273.20264511476705;276.96000000000004;276.06;270.46000000000004;277.16;345.46000000000004;294.56;270.36;272.56;297.56;289.16;296.36;321.76000000000005;278.86;276.86;326.16;325.76000000000005;274.06;242.77792619122317;267.7187500070086;273.20264511476705;292.16;5950000.0;3490000.0;3540000.0;1410000.0;3540000.0;3010000.0;5970000.0;0.09516666666666666;0.0;0.10116666666666667;0.005666666666666667;0.0003333333333333333;0.0955;0.0;7918.828125;2975.47314453125;1348.26879882812;16617.23046875;478281.8712332932;478772.34360219276;259076.07559358428;259518.7918177467;250646.83999375772;430862.6128555636;436343.5466474219;437940.2675631159;472555.3283204977;525974.9692629381;470019.48056823504;437785.01000687695;441133.5214113407;466330.9479421416;455902.1451604942;411482.07339011505;466789.83089259895;439543.0045323493;436171.05879841355;222432.26289678228;220759.83610629753;469497.271648461;200042.7431215686;200248.79314764895;273.168914094166;394002.77263772546;219411.2273747451;51643.53590868138;54936.91134727608;0;1;1;1;0;0;0;3;28;25;326479898769.64435;124609191469.87811;274226259434.63818;24067.299556003203;1526.908994985724;-0.0;22530.57636964802;955092.0362143742;206991.2734942935;0.0;192619.44972117164;3.9309380834187997;0.11417929255358536
1505;2019-06-14 18:05:45.123;557;563;211;212;190;32;40;26;-27;38;722;213;-28;-5;243;160;230;495;186;57;39;9;606;345;350;141;350;301;608;155.0;0.0;328.0;17.0;12.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;16898.23828125;7967.9033203125;3026.03369140625;1360.61938476562;523.0;247252;530.0;0.0;Calculated values ==>;1560528345.123;328.86;329.46000000000004;294.26000000000005;294.36;292.16;276.36;272.7676641592781;277.16;275.76000000000005;270.46000000000004;276.96000000000004;345.36;294.46000000000004;270.36;272.66;297.46000000000004;289.16;296.16;322.66;278.86;277.06;326.16;325.46000000000004;274.06;242.77792619122317;267.7187500070086;272.7676641592781;291.76000000000005;6060000.0;3450000.0;3500000.0;1410000.0;3500000.0;3010000.0;6080000.0;0.025833333333333333;0.0;0.05466666666666666;0.0028333333333333335;0.002;0.027833333333333335;0.0;7967.9033203125;3026.03369140625;1360.61938476562;16898.23828125;476510.6367725643;477158.5026096905;258343.66480596742;258769.87147197154;250149.4900363997;431113.4868728058;437611.58439915784;437940.2675631159;472358.58907936385;525870.3286171833;469899.7121042447;437785.01000687695;441282.59110265225;466774.01648519514;456563.50279482716;405464.7716853248;466707.76298932516;440416.281385178;437443.2197878351;222432.26289678228;219505.55070137876;469497.271648461;198971.05728173483;203237.3524331767;272.7292091450286;394282.07286523096;219543.61900978658;51666.11035308519;54986.924737724425;0;1;1;1;0;0;0;3;28;25;326691102289.3892;124693792879.77591;274406862444.42;13063.650162048832;766.4909407057243;-0.0;6518.729974704658;955401.4659520605;207010.38547892895;0.0;192861.5313083747;1.647074198734462;0.06903888005846852
1506;2019-06-14 18:06:45.123;559;564;210;213;189;29;42;22;-27;36;721;212;-29;-5;243;159;230;512;188;56;41;9;625;342;347;140;347;301;628;173.0;0.0;582.0;90.0;14.0;1;100;35;1;0;0;1;0;0;0;1;0;0;1;0;17311.59375;7982.5458984375;3233.28491210938;1357.70971679688;521.0;247253;529.0;0.0;Calculated values ==>;1560528405.123;329.06;329.56;294.16;294.46000000000004;292.06;276.06;272.43898195401505;277.36;275.36;270.46000000000004;276.76000000000005;345.26;294.36;270.26000000000005;272.66;297.46000000000004;289.06;296.16;324.36;278.76000000000005;277.26000000000005;326.06;325.26000000000005;274.06;242.56692532238324;267.7187500070086;272.43898195401505;291.96000000000004;6250000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3010000.0;6280000.0;0.028833333333333332;0.0;0.097;0.015000000000000001;0.0023333333333333335;0.031166666666666665;0.0;7982.5458984375;3233.28491210938;1357.70971679688;17311.59375;474472.29852676135;474862.7620906465;256739.5582428356;257945.60965300002;248955.0033680089;431298.55289687274;438624.37810215505;437940.2675631159;472293.48310962116;525765.6776373768;469779.87437100126;437629.4412208045;441282.59110265225;467200.42356043623;456919.3867915262;265732.5099338725;466699.3603237014;440901.42802330444;438459.08401584125;222014.15119762826;218669.37671819705;469633.2381088445;197986.57389131672;202385.1930406283;272.3264825426836;394567.1547988247;219676.53941994283;51688.76309559821;55039.085726087054;0;1;1;1;0;0;0;3;28;25;326900202289.3892;124778092879.77591;274587462444.42;23275.508286164524;4074.699963262917;-0.0;7357.6362687274695;955704.2922724623;207050.728736462;0.0;192977.1676937366;2.7603875330640193;0.1660707008699976
1507;2019-06-14 18:07:45.114;568;570;208;211;188;27;43;20;-27;34;722;212;-29;-5;242;157;231;527;190;55;42;10;651;340;345;139;344;300;653;-1.0;-1.0;436.0;79.0;16.0;1;100;32;1;0;0;1;0;0;0;1;0;0;1;0;17694.54296875;8205.4921875;3444.73022460938;1362.62414550781;517.0;247254;528.0;0.0;Calculated values ==>;1560528465.114;329.96000000000004;330.16;293.96000000000004;294.26000000000005;291.96000000000004;275.86;272.21867820750657;277.46000000000004;275.16;270.46000000000004;276.56;345.36;294.36;270.26000000000005;272.66;297.36;288.86;296.26000000000005;325.86;278.66;277.36;325.96000000000004;324.86;274.16;242.35481222062532;267.5978703862781;272.21867820750657;292.16;6509999.999999999;3400000.0;3450000.0;1390000.0;3440000.0;3000000.0;6530000.0;0.0;0.0;0.07266666666666667;0.013166666666666667;0.0026666666666666666;0.0026666666666666666;0.0;8205.4921875;3444.73022460938;1362.62414550781;17694.54296875;472607.92814553436;472669.89817496005;254689.00792490444;255810.90640303557;247667.80173419428;431420.45991060114;439234.22058383125;438165.9764317512;472228.6972694908;525948.8954753339;469916.8569023829;437856.56215164;441494.1431799284;467497.5819121511;456975.0670362751;264103.21910661156;465729.515885187;441169.3231894639;439070.7522337507;221596.04284303306;216997.06728235667;469867.5881872505;197373.83429439328;254689.00792490444;272.0744678022481;394858.82884799654;219811.41950267256;51711.42914409972;55094.727504870214;0;1;1;1;0;0;0;3;28;25;327107771149.99634;124861780325.02069;274767735399.94733;17497.56232864801;3587.8344262559535;-0.0;491.6846514902567;956044.0168955745;207114.57361172675;0.0;193042.56888994525;1.6581369272938884;0.13771894774704388
1508;2019-06-14 18:08:45.124;584;581;202;204;184;27;45;19;-29;33;723;212;-30;-3;242;157;234;542;194;56;44;10;658;343;347;138;347;299;660;-1.0;-1.0;1433.0;122.0;0.0;1;100;25;1;0;0;1;0;0;0;1;0;0;0;0;16790.453125;7777.7451171875;3440.10693359375;1353.06872558594;514.0;247255;527.0;0.0;Calculated values ==>;1560528525.124;331.56;331.26000000000005;293.36;293.56;291.56;275.86;272.5487779782249;277.66;275.06;270.26000000000005;276.46000000000004;345.46000000000004;294.36;270.16;272.86;297.36;288.86;296.56;327.36;278.76000000000005;277.56;325.86;324.56;274.16;242.14157278889297;267.47669482898436;272.5487779782249;292.56;6580000.0;3429999.9999999995;3470000.0000000005;1380000.0;3470000.0000000005;2990000.0;6600000.0;0.0;0.0;0.23883333333333334;0.02033333333333333;0.0;0.0;0.0;7777.7451171875;3440.10693359375;1353.06872558594;16790.453125;474237.7052580444;473520.37235496135;252205.39571508695;252916.38083962642;246106.22464778638;431237.1583312671;439118.0673198355;438082.61597026663;472262.261994151;526131.9273518069;470053.60074598977;437928.15255369636;441999.8727961359;467072.8203104761;456482.75535381737;264931.0331901511;467256.5728058057;440901.42802330444;438953.8661919454;221177.93781777218;215742.86842915416;470002.91871598386;198359.1142687205;254689.00792490444;272.4785104176865;395146.2517112267;219944.6353457978;51734.06368981756;55152.11071011995;0;1;1;1;0;0;0;3;28;25;327315405749.9633;124944894175.00748;274947465349.91876;57253.96298971927;5523.424023761021;-0.0;0.0;956667.0500946915;207190.51341999046;0.0;193046.6669449357;4.993857500995407;0.39608627006095
1509;2019-06-14 18:09:45.135;601;593;194;195;178;32;26;22;-30;32;725;212;-31;-2;243;158;235;548;193;39;26;10;641;349;354;138;354;299;643;-1.0;-1.0;1485.0;241.0;0.0;1;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14851.2236328125;7145.05224609375;3281.39794921875;1348.75817871094;510.0;247256;526.0;0.0;Calculated values ==>;1560528585.135;333.26000000000005;332.46000000000004;292.56;292.66;290.96000000000004;276.36;273.20264511476705;275.76000000000005;275.36;270.16;276.36;345.66;294.36;270.06;272.96000000000004;297.46000000000004;288.96000000000004;296.66;327.96000000000004;277.06;275.76000000000005;325.76000000000005;324.16;274.16;242.14157278889297;267.47669482898436;273.20264511476705;292.46000000000004;6409999.999999999;3490000.0;3540000.0;1380000.0;3540000.0;2990000.0;6430000.0;0.0;0.0;0.2475;0.04016666666666667;0.0;0.0;0.0;7145.05224609375;3281.39794921875;1348.75817871094;14851.2236328125;478882.2345143338;477441.87277685164;250096.29013775982;250446.13560674142;244717.01715401406;430862.6128555636;434243.5176279555;437928.15255369636;472164.23178385233;526340.9160658513;470053.60074598977;437773.3837767312;442147.02957710525;466201.75019206293;455625.543053966;266777.32270185207;470473.5574078895;436515.5988461327;434243.5176279555;220759.83610629753;214070.64678622372;470002.91871598386;199826.74777430829;254689.00792490444;273.08390638271976;395409.9806919653;220069.01478904003;51756.58304178036;55208.13351969929;0;1;1;1;0;0;0;3;28;25;327525744304.67584;125027709354.89429;275126898239.6735;58930.09768289855;10852.076199490635;-0.0;0.0;957635.4281023992;207327.0009397897;0.0;193046.6669449357;5.9261943963837895;0.5053818166919587
1510;2019-06-14 18:10:45.135;609;600;190;191;173;38;26;23;-28;32;725;212;-29;0;242;160;237;543;195;29;25;10;637;352;357;138;357;300;639;-2.0;-2.0;1284.0;176.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;13748.056640625;7039.26318359375;3229.3251953125;1352.77905273438;506.0;247257;525.0;0.0;Calculated values ==>;1560528645.135;334.06;333.16;292.16;292.26000000000005;290.46000000000004;276.96000000000004;273.5264737036516;275.76000000000005;275.46000000000004;270.36;276.36;345.66;294.36;270.26000000000005;273.16;297.36;289.16;296.86;327.46000000000004;276.06;275.66;325.66;323.76000000000005;274.16;242.14157278889297;267.5978703862781;273.5264737036516;292.66;6370000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3000000.0;6390000.0;0.0;0.0;0.214;0.029333333333333333;0.0;0.0;0.0;7039.26318359375;3229.3251953125;1352.77905273438;13748.056640625;480537.88580638834;478967.8911771118;248868.2733651275;249213.35133529434;243233.56569427217;430671.36484660726;433499.7890287786;438011.42202021845;472164.23178385233;526262.5899359187;469916.8569023829;437856.56215164;442232.80960689666;465639.66166502296;455401.7370921357;268153.32257411344;470200.4274917718;434039.8739435585;433318.7079877765;220341.7376933702;212398.47392691602;470002.91871598386;200659.93079084504;254689.00792490444;273.4243822326749;395648.3080275773;220187.21741762076;51779.0958520424;55262.389545903716;0;1;1;1;0;0;0;3;28;25;327739044304.67584;125110509354.89429;275306598239.6735;50793.21912308591;7900.7276458040715;-0.0;0.0;958549.7890757824;207483.27430516714;0.0;193046.6669449357;5.050519838920879;0.4245442100998411
1511;2019-06-14 18:11:45.116;611;604;192;192;172;42;27;25;-26;32;727;213;-27;0;242;160;238;544;195;30;27;10;627;357;362;140;362;303;629;-1.0;-1.0;1617.0;183.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;1;0;13327.1787109375;7021.71484375;3088.4716796875;1373.85559082031;503.0;247258;525.0;0.0;Calculated values ==>;1560528705.116;334.26000000000005;333.56;292.36;292.36;290.36;277.36;274.0616903277293;275.86;275.66;270.56;276.36;345.86;294.46000000000004;270.46000000000004;273.16;297.36;289.16;296.96000000000004;327.56;276.16;275.86;325.66;323.46000000000004;274.16;242.56692532238324;267.9596281332873;274.0616903277293;292.66;6270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;6290000.0;0.0;0.0;0.2695;0.030500000000000003;0.0;0.0;0.0;7021.71484375;3088.4716796875;1373.85559082031;13327.1787109375;481978.73326351016;480725.62852816866;249967.0266388667;249967.0266388667;243228.46459135722;430346.717906069;432417.5491711716;437642.0229114993;471900.24888135743;526236.8180623807;469625.44315425906;437485.64907481754;441604.3489713403;464912.7873590418;454559.116067804;269738.0023907571;471652.73348811874;432971.4512641538;432417.5491711716;220341.7376933702;211144.3756859795;469732.021654708;202014.0464875126;254689.00792490444;273.975904919853;395873.86354010174;220304.3551290523;51801.81061209927;55315.021181184544;0;1;1;1;0;0;0;3;28;25;327954675999.4838;125193882944.82005;275487440954.5125;63501.739646264425;8165.398242599461;-0.0;0.0;959501.9454529824;207617.11629073025;0.0;193046.6669449357;6.240584732782094;0.5124717509380268
1512;2019-06-14 18:12:45.116;607;603;198;198;177;47;30;28;-22;33;728;213;-23;1;242;162;238;536;194;32;30;11;624;360;365;142;364;306;626;-1.0;-1.0;1511.0;155.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;1;0;13843.765625;7462.8857421875;3083.28100585938;1381.76867675781;499.0;247259;524.0;0.0;Calculated values ==>;1560528765.116;333.86;333.46000000000004;292.96000000000004;292.96000000000004;290.86;277.86;274.38016830617;276.16;275.96000000000004;270.96000000000004;276.46000000000004;345.96000000000004;294.46000000000004;270.86;273.26000000000005;297.36;289.36;296.96000000000004;326.76000000000005;276.36;276.16;325.56;323.06;274.26000000000005;242.98782864720522;268.3187672390254;274.38016830617;292.56;6240000.0;3600000.0;3650000.0;1420000.0;3640000.0;3060000.0;6260000.0;0.0;0.0;0.2518333333333333;0.025833333333333333;0.0;0.0;0.0;7462.8857421875;3083.28100585938;1381.76867675781;13843.765625;481738.9526972439;480925.30020845425;252260.16659822225;252260.16659822225;244959.7208433584;430148.3826014536;432205.70286623563;437585.1090581189;471734.03124744946;526106.4876914303;469212.22796372406;437427.84448784514;441118.68104791886;464620.0566218266;454332.15923965833;399625.30830329144;470789.4475740449;432578.5526393707;432205.70286623563;219923.6425635755;209472.28574929133;469559.26427123055;202817.12581542108;254689.00792490444;274.3017545110444;396100.2880762346;220425.06013393513;51824.77414766242;55366.4524535641;0;1;1;1;0;0;0;3;28;25;328172775999.4838;125278482944.82005;275670140954.5125;59122.40377995272;6890.838576775077;-0.0;0.0;960523.8133148676;207742.5849308917;0.0;193046.6669449357;5.534339347566405;0.44747070563736135
1513;2019-06-14 18:13:48.127;599;599;206;206;183;49;33;30;-20;34;729;213;-21;1;242;163;239;533;193;33;32;11;617;361;366;143;366;308;619;-2.0;-1.0;1570.0;132.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;1;0;14529.3134765625;7776.32177734375;3023.26049804688;1373.99279785156;494.0;247260;523.0;0.0;Calculated values ==>;1560528828.127;333.06;333.06;293.76000000000005;293.76000000000005;291.46000000000004;278.06;274.4858918419099;276.46000000000004;276.16;271.16;276.56;346.06000000000006;294.46000000000004;271.06;273.26000000000005;297.36;289.46000000000004;297.06;326.46000000000004;276.46000000000004;276.36;325.46000000000004;322.56;274.26000000000005;243.1966462407574;268.5567601203482;274.4858918419099;292.46000000000004;6170000.0;3610000.0;3660000.0;1430000.0;3660000.0;3080000.0;6190000.0;0.0;0.0;0.26166666666666666;0.022000000000000002;0.0;0.0;0.0;7776.32177734375;3023.26049804688;1373.99279785156;14529.3134765625;481378.6408311369;481148.36238987837;255652.47821126913;255652.47821126913;247231.86736343036;430081.6785162784;432509.1113278755;437443.34373287327;471700.2039591064;526054.6047620476;468935.5291999942;437285.26766895736;440691.34818141814;464326.1751738402;454303.793856829;404291.65146171226;471229.4689794395;432509.1113278755;432322.48016695504;219505.55070137876;207382.2378540181;469423.14637040184;203103.96297717656;254689.00792490444;274.4175516096906;396348.5958667493;220558.42648218467;51848.89127081626;55419.89402129434;0;1;1;1;0;0;0;3;28;25;328403081205.0555;125368273620.04292;275863584724.9927;61318.80463107397;5859.022034650958;-0.0;0.0;961577.8578984821;207854.16569047235;0.0;193046.6669449357;5.518331818019785;0.4352516357057991
1514;2019-06-14 18:14:45.127;590;592;210;210;191;50;35;32;-19;35;728;213;-20;1;242;164;238;519;193;35;34;11;611;362;367;144;367;309;613;-1.0;-1.0;1334.0;96.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;0;0;0;15091.044921875;8116.25341796875;2978.14624023438;1381.49011230469;490.0;247261;522.0;0.0;Calculated values ==>;1560528885.127;332.16;332.36;294.16;294.16;292.26000000000005;278.16;274.5913991737795;276.66;276.36;271.26000000000005;276.66;345.96000000000004;294.46000000000004;271.16;273.26000000000005;297.36;289.56;296.96000000000004;325.06;276.66;276.56;325.36;322.16;274.26000000000005;243.40439225979637;268.67533136820026;274.5913991737795;292.46000000000004;6110000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3090000.0;6130000.0;0.0;0.0;0.22233333333333333;0.016;0.0;0.0;0.0;8116.25341796875;2978.14624023438;1381.49011230469;15091.044921875;480764.46242657484;480823.2418515439;257612.4841870573;257612.4841870573;250291.8635599444;430014.67791919125;432626.2974239531;437372.52749135875;471666.44639072387;525871.0402352157;468796.8095345991;437214.0438153077;440476.3296797733;464178.7989486036;454275.5563783949;406850.9074882559;469829.8248556832;432626.2974239531;432439.757026355;219087.46209138638;205710.24989127388;469286.7883828044;203381.63614248938;254689.00792490444;274.52966678341454;396583.0903707369;220684.2427024809;51870.705510521664;55467.405157972404;0;1;1;1;0;0;0;3;28;25;328611986205.0555;125450068620.04292;276039429724.9927;52023.974843231954;4254.4824358450405;-0.0;0.0;962475.1549026537;207934.2309341971;0.0;193046.6669449357;4.510977438428124;0.3508817410942913
