;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1515;2019-06-14 18:15:45.108;580;584;213;213;192;47;36;34;-18;37;726;213;-20;0;242;164;238;513;194;36;35;11;622;358;363;145;363;309;624;-3.0;-1.0;956.0;119.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;0;1;0;16198.4814453125;8589.8447265625;3049.13500976562;1374.95617675781;483.0;247262;521.0;0.0;Calculated values ==>;1560528945.108;331.16;331.56;294.46000000000004;294.46000000000004;292.36;277.86;274.1680685717883;276.76000000000005;276.56;271.36;276.86;345.76;294.46000000000004;271.16;273.16;297.36;289.56;296.96000000000004;324.46000000000004;276.76000000000005;276.66;325.26000000000005;321.46000000000004;274.26000000000005;243.61107973660833;268.67533136820026;274.1680685717883;292.56;6220000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3090000.0;6240000.0;0.0;0.0;0.15933333333333335;0.01983333333333333;0.0;0.0;0.0;8589.8447265625;3049.13500976562;1374.95617675781;16198.4814453125;478000.5720141413;478357.03810732916;258184.0970466784;258184.0970466784;250176.81403508352;430280.9020939914;433816.67410848953;437530.6787186241;471731.79225593165;525660.7997731927;468796.8095345991;437214.0438153077;440323.94343122264;464766.5650395172;454953.4575107284;400879.8568804631;467405.8676317193;433816.67410848953;433634.880018922;218669.37671819705;202784.37528459195;469150.18905723805;202210.64543383504;254689.00792490444;274.0569827846855;396843.75385398127;220823.416101358;51893.66862228792;55517.61659635218;0;1;1;1;0;0;0;3;28;25;328830916854.86053;125536741164.96576;276224771014.82764;37494.3253033764;5294.300948530826;-0.0;0.0;963220.9045076971;208013.7789308177;0.0;193046.6669449357;3.2879081730287214;0.27180661913627185
1516;2019-06-14 18:16:45.118;576;580;212;213;193;45;37;34;-18;38;718;213;-19;3;242;165;237;523;194;37;36;10;621;360;365;138;365;310;623;-1.0;-1.0;1217.0;133.0;2.0;0;1;54;1;0;0;1;0;0;0;1;1;0;0;0;17741.474609375;9057.546875;3030.85278320312;2399.72827148438;477.0;247263;519.0;0.0;Calculated values ==>;1560529005.118;330.76000000000005;331.16;294.36;294.46000000000004;292.46000000000004;277.66;274.38016830617;276.86;276.56;271.36;276.96000000000004;344.96000000000004;294.46000000000004;271.26000000000005;273.46000000000004;297.36;289.66;296.86;325.46000000000004;276.86;276.76000000000005;325.06;320.86;274.16;242.14157278889297;268.7936212382143;274.38016830617;292.56;6210000.0;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;6230000.0;0.0;0.0;0.20283333333333334;0.022166666666666668;0.0003333333333333333;0.0003333333333333333;0.0;9057.546875;3030.85278320312;2399.72827148438;17741.474609375;477524.5885214969;477881.1253233177;257833.69855254964;258244.62374381395;250577.37678450524;430148.3826014536;433500.59072566376;437301.7563972805;472752.1489716358;524740.1562697288;468657.8413485669;437142.86386454466;440565.5958305782;464473.26053001377;454756.7536004463;400884.23611114576;469135.3929409424;433500.59072566376;433317.3069910173;217833.21561994078;200276.58477070546;470002.91871598386;202748.60998606132;257833.69855254964;274.27517789461956;397126.63395988656;220970.5022082804;51925.129568635566;55568.29160571302;0;1;1;1;0;0;0;3;29;25;329049353254.8258;125621655314.95227;276410501964.7981;47575.19653040895;5924.137176846616;-0.0;58.49453614615589;963929.9353416463;208107.28149634504;0.0;193047.15448064593;3.6966700255080465;0.30067231617433327
1517;2019-06-14 18:17:48.099;576;579;209;211;193;44;37;34;-17;38;687;214;-18;8;242;165;237;531;190;36;37;9;643;358;363;131;363;310;645;-1.0;-1.0;1088.0;76.0;9.0;0;1;60;1;0;0;1;0;0;0;1;1;0;1;0;18912.302734375;9906.1435546875;3232.99926757812;2412.17041015625;471.0;247264;522.0;0.0;Calculated values ==>;1560529068.099;330.76000000000005;331.06;294.06;294.26000000000005;292.46000000000004;277.56;274.1680685717883;276.86;276.56;271.46000000000004;276.96000000000004;341.86;294.56;271.36;273.96000000000004;297.36;289.66;296.86;326.26000000000005;276.76000000000005;276.86;325.36;320.26000000000005;274.06;240.61611355647437;268.7936212382143;274.1680685717883;292.16;6430000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3100000.0;6450000.0;0.0;0.0;0.18133333333333335;0.012666666666666666;0.0015;0.0015;0.0;9906.1435546875;3232.99926757812;2412.17041015625;18912.302734375;474849.1533389765;475064.69180938863;255453.90185051988;256217.12931254884;249668.92963494724;430280.9020939914;433997.93586973246;437460.313363465;473663.03176242136;521470.5251660581;468779.5142372656;437301.7563972805;441323.7897637848;464766.5650395172;455094.08618658455;267587.34059959813;467476.104918981;433816.67410848953;433997.93586973246;219087.46209138638;197768.88456892778;470846.3688081762;202312.51707557435;255453.90185051988;274.0966053858586;397447.25778612675;221136.38445632753;51967.22098399826;55623.083781501315;0;1;1;1;0;0;0;3;29;25;329278604094.6314;125706364759.88043;276605743064.63257;42640.133726870845;3401.428788612957;-0.0;267.8160510288189;964719.0814124957;208188.85558934123;0.0;193050.0088371839;2.977843599083669;0.22613635949430724
1518;2019-06-14 18:18:45.119;582;583;208;209;189;43;38;35;-18;38;698;215;-20;7;242;165;238;543;189;37;37;7;652;360;365;126;365;309;655;0.0;-1.0;1238.0;118.0;2.0;0;1;63;1;0;0;1;0;0;0;1;1;0;0;0;18975.130859375;10306.193359375;3333.37060546875;2410.30688476562;467.0;247265;530.0;0.0;Calculated values ==>;1560529125.119;331.36;331.46000000000004;293.96000000000004;294.06;292.06;277.46000000000004;274.38016830617;276.96000000000004;276.66;271.36;276.96000000000004;342.96000000000004;294.66;271.16;273.86;297.36;289.66;296.96000000000004;327.46000000000004;276.86;276.86;326.16;319.86;273.86;239.4893008659735;268.67533136820026;274.38016830617;292.06;6520000.0;3600000.0;3650000.0;1260000.0;3650000.0;3090000.0;6550000.0;0.0;0.0;0.20633333333333334;0.019666666666666666;0.0003333333333333333;0.0003333333333333333;0.0;10306.193359375;3333.37060546875;2410.30688476562;18975.130859375;474666.96954115166;474452.392621831;254594.48876969828;254964.6424654035;247930.34213556317;430148.3826014536;433683.32636128634;437530.6787186241;474307.44796210685;522712.6577786499;469039.64832984173;437214.0438153077;441384.9092064438;464473.26053001377;454756.7536004463;267278.2985071647;468090.06956156716;433500.59072566376;433500.59072566376;222432.26289678228;196097.13278094304;471319.0914371276;202759.41135376433;254594.48876969828;274.2793684301723;397747.30521151464;221296.4549355573;52005.412325007215;55675.085782895185;0;1;1;1;0;0;0;3;29;25;329486156894.562;125779635459.85593;276782219964.57355;48441.13816628274;5281.673708306145;-0.0;59.635367318655156;965440.3944849416;208257.620937148;0.0;193052.6020704989;3.350958256665132;0.26246137700780403
1519;2019-06-14 18:19:45.110;592;590;203;203;187;46;39;35;-20;39;725;217;-22;0;242;165;239;552;187;39;38;7;654;365;370;132;370;307;656;-2.0;-1.0;1078.0;135.0;3.0;17;100;63;1;0;0;1;0;0;0;1;0;0;0;0;18438.15625;10170.150390625;3796.48901367188;1405.60412597656;461.0;247266;540.0;0.0;Calculated values ==>;1560529185.11;332.36;332.16;293.46000000000004;293.46000000000004;291.86;277.76000000000005;274.9066339382667;277.06;276.66;271.16;277.06;345.66;294.86;270.96000000000004;273.16;297.36;289.66;297.06;328.36;277.06;276.96000000000004;327.16;319.26000000000005;273.86;240.83765695389522;268.43790593516167;274.9066339382667;291.86;6540000.000000001;3650000.0;3700000.0;1320000.0;3700000.0;3070000.0;6559999.999999999;0.0;0.0;0.17966666666666667;0.022500000000000003;0.0005;0.0005;0.0;10170.150390625;3796.48901367188;1405.60412597656;18438.15625;475965.6037864877;475414.3130050816;252732.35629284478;252732.35629284478;247228.57005638382;429811.8947417682;432607.708960572;437671.5478804793;473630.5699406402;525713.0688205088;469557.67534896435;437356.53477473935;440754.3233983486;463734.9087906732;453905.6659906444;267589.68934904033;469417.5554828788;432607.708960572;432420.26882306463;226613.5671989835;193589.57483703562;470517.4266440292;203975.77233824317;252732.35629284478;274.77322229758914;398059.0358371568;221467.06553786527;52037.206813507946;55734.492367334504;0;1;1;1;0;0;0;3;29;25;329706623819.3307;125857023849.77473;276966992244.3797;41987.341005755094;5997.187221880186;-0.0;89.84395626510992;966193.852108319;208351.5973462248;0.0;193053.84754467828;3.1273491139549523;0.2501869405391961
1520;2019-06-14 18:20:45.080;602;597;200;200;181;49;40;37;-22;41;749;217;-23;-5;242;162;240;558;187;41;40;7;655;366;371;134;371;305;657;-1.0;1.0;1200.0;106.0;0.0;42;100;63;1;0;0;1;0;0;0;1;0;0;1;0;18960.650390625;10208.1455078125;4678.3564453125;1384.91174316406;450.0;247267;547.0;0.0;Calculated values ==>;1560529245.08;333.36;332.86;293.16;293.16;291.26000000000005;278.06;275.0112864084945;277.16;276.86;270.96000000000004;277.26000000000005;348.06000000000006;294.86;270.86;272.66;297.36;289.36;297.16;328.96000000000004;277.26000000000005;277.16;327.86;318.16;273.86;241.2770596917726;268.19934244402924;275.0112864084945;291.86;6550000.0;3660000.0;3710000.0;1340000.0;3710000.0;3050000.0;6570000.0;0.0;0.00016666666666666666;0.2;0.017666666666666667;0.0;0.0;0.0;10208.1455078125;4678.3564453125;1384.91174316406;18960.650390625;477375.62559610786;476371.1536285735;251625.49596122958;251625.49596122958;245231.80347331567;429743.705733735;432539.7142654744;437812.597326149;473565.85517348704;528384.3830754816;469832.19507311814;437656.05685647397;440427.53025024605;463586.3527464136;453302.6587714118;267989.85595390893;470252.704709421;432727.05303922435;432539.7142654744;229540.68826423294;188992.59102226305;470248.3765585316;204312.74057264585;252732.35629284478;274.9077790386214;398370.53673094965;221636.799760867;52060.44948527909;55805.080767670304;0;1;1;1;0;0;0;3;29;25;329928812669.4367;125936783949.81279;277150500444.4672;46699.97135070063;4698.196235750648;0.0;0.0;966932.5435145071;208440.6809776498;0.0;193054.59586996437;3.158801598054962;0.24339413592787548
1521;2019-06-14 18:21:45.121;607;601;198;196;180;54;42;40;-22;42;760;216;-24;-7;241;153;240;547;188;42;42;7;622;371;376;136;376;306;621;-2.0;-1.0;1221.0;119.0;3.0;99;100;63;1;0;0;1;0;0;0;1;0;0;0;0;19366.7890625;9658.2744140625;6067.8251953125;1383.46740722656;444.0;247268;549.0;0.0;Calculated values ==>;1560529305.121;333.86;333.26000000000005;292.96000000000004;292.76000000000005;291.16;278.56;275.5313989812953;277.36;277.16;270.96000000000004;277.36;349.16;294.76000000000005;270.76000000000005;272.46000000000004;297.26000000000005;288.46000000000004;297.16;327.86;277.36;277.36;328.06;317.56;273.86;241.71165711629368;268.3187672390254;275.5313989812953;291.96000000000004;6220000.0;3710000.0;3760000.0;1360000.0;3760000.0;3060000.0;6210000.0;0.0;0.0;0.20350000000000001;0.01983333333333333;0.0005;0.0005;0.0;9658.2744140625;6067.8251953125;1383.46740722656;19366.7890625;481967.4439225558;481209.33222231636;252492.9300593677;251754.82419101114;246137.40910458166;429398.2889081932;431627.9424545468;437585.1090581189;473403.85947104497;529458.4190747546;469574.45669621165;437270.2536001789;439906.9099392921;462703.82989395666;451108.94385021477;402061.4525966549;473137.08955595735;431627.9424545468;431627.9424545468;230377.04089860234;186485.25045852014;469978.3967039981;205572.66289920066;252492.9300593677;275.4152704111012;398690.15031388064;221802.4663887931;52083.535075962754;55894.69347506725;0;1;1;1;0;0;0;3;29;25;330153065804.914;126017839299.9853;277333925699.8576;47214.532793339866;5244.047053795148;-0.0;89.56750619758955;967715.6991749674;208523.58962079123;0.0;193055.34277588813;3.0712727740184596;0.23970872537762425
1522;2019-06-14 18:22:45.121;600;595;210;209;181;49;41;42;-22;44;763;215;-23;-8;241;148;240;522;188;41;41;7;632;361;365;138;365;305;632;-1.0;-1.0;567.0;80.0;0.0;82;100;65;1;0;0;1;0;0;0;1;0;0;0;0;19569.130859375;9967.4853515625;5683.3515625;1377.6979980468802;439.0;247269;550.0;0.0;Calculated values ==>;1560529365.121;333.16;332.66;294.16;294.06;291.26000000000005;278.06;274.4858918419099;277.26000000000005;277.36;270.96000000000004;277.56;349.46000000000004;294.66;270.86;272.36;297.26000000000005;287.96000000000004;297.16;325.36;277.26000000000005;277.26000000000005;328.16;317.06;273.86;242.14157278889297;268.19934244402924;274.4858918419099;291.96000000000004;6320000.0;3610000.0;3650000.0;1380000.0;3650000.0;3050000.0;6320000.0;0.0;0.0;0.0945;0.013333333333333334;0.0;0.0;0.0;9967.4853515625;5683.3515625;1377.6979980468802;19569.130859375;479787.6502602755;479046.03205111646;256519.1241580767;256127.24123216062;246078.60697711565;430081.6785162784;434228.3108271235;437812.597326149;473339.4428557924;529848.3059433332;469591.34527448076;437656.05685647397;439972.1399166299;464341.04294382274;452153.818075147;270295.04367988365;467771.37382642756;434228.3108271235;434228.3108271235;230795.22267914342;184395.8529593127;469707.477533517;202831.47822700965;252492.9300593677;274.3119495517424;399014.6163132296;221966.01438684;52106.54478767337;55992.619948049025;0;1;1;1;0;0;0;3;29;25;330375365804.914;126100039299.9853;277517225699.8576;22205.71575486867;3558.3466574200984;-0.0;0.0;968294.2012462025;208596.94290171802;0.0;193056.0891717731;1.5129934868305879;0.12375479147147996
1523;2019-06-14 18:23:45.112;594;592;222;221;190;39;38;37;-23;44;762;214;-25;-8;240;148;240;532;187;36;37;7;624;356;361;138;361;304;625;-1.0;-1.0;779.0;77.0;0.0;58;100;64;1;0;0;1;0;0;0;1;0;0;1;0;20280.53125;9763.552734375;4937.826171875;1376.3125;434.0;247270;548.0;0.0;Calculated values ==>;1560529425.112;332.56;332.36;295.36;295.26000000000005;292.16;277.06;273.955091788801;276.96000000000004;276.86;270.86;277.56;349.36;294.56;270.66;272.36;297.16;287.96000000000004;297.16;326.36;276.76000000000005;276.86;327.96000000000004;316.56;273.86;242.14157278889297;268.0796299477929;273.955091788801;291.86;6240000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;6250000.0;0.0;0.0;0.12983333333333333;0.012833333333333334;0.0;0.0;0.0;9763.552734375;4937.826171875;1376.3125;20280.53125;479836.06419337203;479424.0528425663;261974.63419707172;261529.56232852506;249426.68159311777;430412.23801567365;434668.6427963687;437883.18805776763;473339.4428557924;529819.9816690114;469608.3408413213;437570.5891863215;440189.142420014;464796.26975366054;453028.4778228943;400873.84508136206;470291.974408805;434310.53623595677;434489.842356074;229958.8627652946;182306.50109390085;469707.477533517;201645.55165097423;252492.9300593677;273.8277337303015;399346.64701838174;222130.4150402527;52129.49143261989;56081.116485937135;0;1;1;1;0;0;0;3;29;25;330593133134.68555;126182826879.89844;277699898294.66595;30671.51979348201;3440.1280488259654;-0.0;0.0;968734.7787787654;208655.2547761155;0.0;193056.0891717731;2.1216757418946046;0.1653556714129871
1524;2019-06-14 18:24:45.122;590;588;218;218;197;36;37;33;-23;43;758;213;-25;-9;240;152;240;527;191;36;37;7;620;354;359;138;358;304;621;0.0;-2.0;1650.0;77.0;0.0;42;100;63;1;0;0;1;0;0;0;1;0;0;0;0;20198.685546875;9699.12109375;4360.24560546875;1370.10864257812;429.0;247271;546.0;0.0;Calculated values ==>;1560529485.122;332.16;331.96000000000004;294.96000000000004;294.96000000000004;292.86;276.76000000000005;273.7412296467126;276.86;276.46000000000004;270.86;277.46000000000004;348.96000000000004;294.46000000000004;270.66;272.26000000000005;297.16;288.36;297.16;325.86;276.76000000000005;276.86;327.76000000000005;316.06;273.86;242.14157278889297;268.0796299477929;273.7412296467126;292.26000000000005;6200000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3040000.0;6210000.0;0.0;0.0;0.275;0.012833333333333334;0.0;0.0;0.0;9699.12109375;4360.24560546875;1370.10864257812;20198.685546875;479715.566525994;479303.77881055145;260491.08555687428;260491.08555687428;252122.73887281516;430542.39183029096;434976.4790924014;437883.18805776763;473241.6031071014;529402.1194473583;469487.94752709236;437570.5891863215;440037.4285321836;465233.93026070396;453941.36259033;403195.7268450201;470030.654430191;434799.06761956174;434976.4790924014;229122.51738040973;180217.192455513;469707.477533517;201289.3760634779;252492.9300593677;273.67967143962323;399684.0300461032;222292.63102028606;52152.382089944884;56158.613331391265;0;1;1;1;0;0;0;3;29;25;330809169134.65125;126265640679.88528;277882328694.63696;65063.29829842968;3444.698968865502;-0.0;0.0;969532.7018944296;208712.6378968469;0.0;193056.0891717731;4.440073025795895;0.3315590636629717
1525;2019-06-14 18:25:45.122;587;586;212;212;192;34;37;31;-24;42;756;213;-26;-9;240;155;240;529;189;36;37;6;626;353;358;136;358;303;627;0.0;0.0;1591.0;67.0;0.0;27;100;60;1;0;0;1;0;0;0;1;0;0;0;0;19397.08984375;9564.1962890625;3962.11059570312;1377.90979003906;425.0;247272;544.0;0.0;Calculated values ==>;1560529545.122;331.86;331.76000000000005;294.36;294.36;292.36;276.56;273.6339639331285;276.86;276.26000000000005;270.76000000000005;277.36;348.76;294.46000000000004;270.56;272.26000000000005;297.16;288.66;297.16;326.06;276.76000000000005;276.86;327.56;315.66;273.76000000000005;241.71165711629368;267.9596281332873;273.6339639331285;292.06;6260000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3030000.0;6270000.0;0.0;0.0;0.26516666666666666;0.011166666666666667;0.0;0.0;0.0;9564.1962890625;3962.11059570312;1377.90979003906;19397.08984375;478565.4753958415;478298.0731157646;257598.3505066356;257598.3505066356;250050.41628971862;430607.02586249536;435217.872359457;437953.82195464283;473403.85947104497;529269.6464291925;469625.44315425906;437642.0229114993;440254.13072146993;465233.93026070396;454534.2612377077;399625.1878497346;469555.8838218324;435041.38555822254;435217.872359457;228286.1864045524;178545.77502346144;469880.1985323968;201041.46591185295;252492.9300593677;273.5782642251956;400013.99484102504;222453.15866514284;52175.28224355003;56227.96629973436;0;1;1;1;0;0;0;3;29;25;331024269134.65125;126347840679.88528;278064428694.63696;62821.259744013114;3002.03251426274;-0.0;0.0;970598.4065447833;208766.3606592063;0.0;193056.0891717731;4.416420781747556;0.32461141505713514
1526;2019-06-14 18:26:45.123;587;586;206;206;187;35;37;30;-26;41;755;213;-28;-9;240;158;240;537;190;37;37;6;627;354;359;136;359;301;629;-1.0;-1.0;1480.0;19.0;0.0;23;100;55;1;0;0;1;0;0;0;1;0;0;0;0;18329.51953125;9207.8505859375;3818.9951171875;1365.55554199219;421.0;247273;542.0;0.0;Calculated values ==>;1560529605.123;331.86;331.76000000000005;293.76000000000005;293.76000000000005;291.86;276.66;273.7412296467126;276.86;276.16;270.56;277.26000000000005;348.66;294.46000000000004;270.36;272.26000000000005;297.16;288.96000000000004;297.16;326.86;276.86;276.86;327.36;315.26000000000005;273.76000000000005;241.71165711629368;267.7187500070086;273.7412296467126;292.16;6270000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;6290000.0;0.0;0.0;0.24666666666666667;0.0031666666666666666;0.0;0.0;0.0;9207.8505859375;3818.9951171875;1365.55554199219;18329.51953125;478446.92328741454;478060.1654289905;255122.10980369593;255122.10980369593;248222.76848986093;430542.39183029096;434976.4790924014;438095.2167564963;473306.2826088756;529318.2321055314;469899.7121042447;437785.01000687695;440684.76455267647;465088.32681886124;454785.8334167292;398975.01198528457;470556.05894533626;434976.4790924014;434976.4790924014;227449.86971758792;176874.38241465177;469880.1985323968;201403.5225256352;252492.9300593677;273.72427074918465;400328.3884919105;222609.59499614092;52198.14483565952;56292.80992797258;0;1;1;1;0;0;0;3;29;25;331239372719.3914;126429442039.78671;278245631714.4181;58383.951243612406;850.1761406880784;-0.0;0.0;971608.4668025171;208798.46293298775;0.0;193056.0891717731;4.115652862610152;0.2919653361358464
1527;2019-06-14 18:27:45.124;588;587;202;202;183;38;38;31;-27;40;754;213;-29;-9;241;160;240;543;190;39;37;5;629;355;360;135;360;300;630;-1.0;-2.0;1476.0;148.0;0.0;24;100;49;1;0;0;1;0;0;0;1;0;0;1;0;17483.53515625;8911.1669921875;3870.27661132812;1361.34851074219;417.0;247274;540.0;0.0;Calculated values ==>;1560529665.124;331.96000000000004;331.86;293.36;293.36;291.46000000000004;276.96000000000004;273.8482719121499;276.96000000000004;276.26000000000005;270.46000000000004;277.16;348.56000000000006;294.46000000000004;270.26000000000005;272.26000000000005;297.26000000000005;289.16;297.16;327.46000000000004;277.06;276.86;327.16;314.86;273.66;241.49495122638035;267.5978703862781;273.8482719121499;292.16;6290000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;6300000.0;0.0;0.0;0.246;0.024666666666666667;0.0;0.0;0.0;8911.1669921875;3870.27661132812;1361.34851074219;17483.53515625;478358.53929677216;478090.4749844061;253555.05244277464;253555.05244277464;246821.47653769597;430477.46260093397;434911.66494596965;438165.9764317512;473338.7274854557;529290.4194999392;470036.4877997993;437856.56215164;440898.71900803724;465073.4646152595;454897.47462011676;270644.41535296285;471367.7589810583;435089.031508698;434733.80906377075;226613.5671989835;175203.01333496982;469917.4077512355;201397.95301191622;252492.9300593677;273.72656838572067;400626.8355891671;222760.58932623977;52220.869414898494;56356.8882605085;0;1;1;1;0;0;0;3;29;25;331455076314.988;126510743395.01157;278425934719.91675;58244.933761279404;6623.479883569876;-0.0;0.0;972580.3903787021;208860.7444380366;0.0;193056.0891717731;4.586676599697263;0.3630912122154441
1528;2019-06-14 18:28:45.114;590;588;200;200;180;40;39;32;-28;40;754;213;-29;-9;241;161;240;545;188;41;38;4;623;356;361;136;361;300;625;95.0;0.0;1359.0;59.0;0.0;28;100;45;1;0;0;1;0;0;0;1;0;0;0;0;16758.1640625;8555.79296875;3940.86474609375;1354.32763671875;414.0;247275;538.0;0.0;Calculated values ==>;1560529725.114;332.16;331.96000000000004;293.16;293.16;291.16;277.16;273.955091788801;277.06;276.36;270.36;277.16;348.56000000000006;294.46000000000004;270.26000000000005;272.26000000000005;297.26000000000005;289.26000000000005;297.16;327.66;277.26000000000005;276.96000000000004;326.96000000000004;314.56;273.56;241.71165711629368;267.5978703862781;273.955091788801;291.96000000000004;6230000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;6250000.0;0.01583333333333333;0.0;0.2265;0.009833333333333333;0.0;0.01583333333333333;0.0;8555.79296875;3940.86474609375;1354.32763671875;16758.1640625;479363.65222473396;478832.20234975877;253047.6751731029;253047.6751731029;245993.2124627648;430412.23801567365;434846.9440822899;438011.42202021845;473208.68934220774;529290.4194999392;470036.4877997993;437856.56215164;440898.71900803724;464927.5523835209;454869.0781991784;401474.757215577;472320.44351743127;435202.0721543156;434668.6427963687;225777.27872811773;173949.5011765382;469683.74434536137;201834.8022655001;201834.8022655001;273.90154059866904;400912.1355247864;222906.12306627078;52243.49627769184;56421.97025635659;0;1;1;1;0;0;0;3;29;25;331671340265.02234;126592029845.02449;278605904719.9454;53494.004374443706;2633.847930451969;-0.0;3686.5358084054187;973511.3930036782;208937.8759790993;0.0;193086.8051833261;4.318421151644173;0.2904592804344096
1529;2019-06-14 18:29:45.104;590;588;202;201;180;41;40;33;-29;40;753;213;-30;-9;241;161;240;540;188;42;39;4;616;357;362;136;362;299;618;-1.0;-1.0;1118.0;63.0;0.0;33;99;38;1;0;0;1;0;0;0;1;0;0;1;0;16152.6337890625;8031.58154296875;3983.67651367188;1348.06591796875;411.0;247276;536.0;0.0;Calculated values ==>;1560529785.104;332.16;331.96000000000004;293.36;293.26000000000005;291.16;277.26000000000005;274.0616903277293;277.16;276.46000000000004;270.26000000000005;277.16;348.46000000000004;294.46000000000004;270.16;272.26000000000005;297.26000000000005;289.26000000000005;297.16;327.16;277.36;277.06;326.76000000000005;314.26000000000005;273.56;241.71165711629368;267.47669482898436;274.0616903277293;291.96000000000004;6160000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2990000.0;6180000.0;0.0;0.0;0.18633333333333332;0.0105;0.0;0.0;0.0;8031.58154296875;3983.67651367188;1348.06591796875;16152.6337890625;480183.00295416976;479656.1046852939;254149.68099953464;253767.22878400475;246246.95100636856;430346.717906069;434782.31747122854;438082.61597026663;473208.68934220774;529262.6817932395;470173.0258749519;437928.15255369636;441111.7799768891;464781.3556694665;454700.04539168015;405328.03380802047;472441.5337551353;435138.326120535;434603.5697922251;224941.0041839467;172696.00095264515;469683.74434536137;202046.44605956206;201834.8022655001;273.98852125135215;401186.3464641516;223044.3281492036;52266.0124706601;56487.99709389116;0;1;1;1;0;0;0;3;29;25;331888204115.0568;126673616245.03746;278785574769.97394;43981.40632669462;2810.191632000893;-0.0;0.0;974323.5527104685;208983.23541429423;0.0;193117.52119487908;3.501493943243508;0.26081372205245523
1530;2019-06-14 18:30:45.115;587;585;205;205;182;41;40;33;-28;41;751;213;-29;-7;241;161;240;528;188;44;39;3;611;356;361;137;361;301;613;-2.0;-1.0;956.0;101.0;0.0;27;99;37;1;0;0;1;0;0;0;1;0;0;1;0;15957.0048828125;7892.27685546875;3755.63403320312;1350.11364746094;409.0;247277;534.0;0.0;Calculated values ==>;1560529845.115;331.86;331.66;293.66;293.66;291.36;277.26000000000005;273.955091788801;277.16;276.46000000000004;270.36;277.26000000000005;348.26;294.46000000000004;270.26000000000005;272.46000000000004;297.26000000000005;289.26000000000005;297.16;325.96000000000004;277.56;277.06;326.56;314.06;273.46000000000004;241.92719264551067;267.7187500070086;273.955091788801;291.96000000000004;6110000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6130000.0;0.0;0.0;0.15933333333333335;0.016833333333333332;0.0;0.0;0.0;7892.27685546875;3755.63403320312;1350.11364746094;15957.0048828125;480328.17389125534;479802.54335717345;255586.1038168688;255586.1038168688;247117.76833425893;430412.23801567365;435024.7519814282;437785.01000687695;473176.1828425327;528900.8604430988;469899.7121042447;437629.4412208045;440984.1951948389;464927.5523835209;454869.0781991784;407783.3470274067;471231.2435638024;435731.16137290135;434846.9440822899;224104.74344509715;171860.34048652687;469449.5019888445;201616.1615875433;201834.8022655001;273.81626371346545;401453.9758424439;223177.05129712616;52288.50142256006;56552.503172306955;0;1;1;1;0;0;0;3;29;25;332105143879.7603;126755531259.9255;278965607769.7279;37629.56984814717;4508.527896755236;-0.0;0.0;975003.7688610984;209044.23592499422;0.0;193117.52119487908;3.2418847670093256;0.25572324780184885
1531;2019-06-14 18:31:45.125;582;582;208;208;185;40;40;32;-27;41;749;212;-28;-6;241;161;239;519;186;44;40;3;609;355;360;138;359;301;610;-2.0;0.0;1091.0;39.0;0.0;14;99;36;1;0;0;1;0;0;0;1;0;0;1;0;15663.6103515625;7803.82373046875;3391.7587890625;1354.32849121094;407.0;247278;533.0;0.0;Calculated values ==>;1560529905.125;331.36;331.36;293.96000000000004;293.96000000000004;291.66;277.16;273.8482719121499;277.16;276.36;270.46000000000004;277.26000000000005;348.06000000000006;294.36;270.36;272.56;297.26000000000005;289.26000000000005;297.06;325.06;277.56;277.16;326.46000000000004;313.86;273.46000000000004;242.14157278889297;267.7187500070086;273.8482719121499;291.76000000000005;6090000.0;3550000.0;3600000.0;1380000.0;3590000.0;3010000.0;6100000.0;0.0;0.0;0.18183333333333335;0.006500000000000001;0.0;0.0;0.0;7803.82373046875;3391.7587890625;1354.32849121094;15663.6103515625;479833.2474349449;479715.91834452393;256968.88598623264;256968.88598623264;248279.99748742703;430477.46260093397;435265.9143433108;437940.2675631159;473045.8727645816;528692.118982801;469779.87437100126;437785.01000687695;441133.5214113407;465219.0939126357;455037.6728021549;408264.1768771023;470225.083263646;435968.7166933796;435265.9143433108;223686.61821467688;171024.68490186572;469313.27648880874;201580.92404085636;201834.8022655001;273.7980171813208;401717.5248868763;223307.87393546122;52311.042196548384;56612.074706084175;0;1;1;1;0;0;0;3;29;25;332321479929.72595;126838045009.9124;279146237869.6992;42978.00729713087;1740.2602909116906;-0.0;0.0;975675.6106255039;209096.31783875564;0.0;193117.52119487908;3.56323383885078;0.2557413207142103
1532;2019-06-14 18:32:45.096;577;578;209;210;188;38;41;31;-26;40;746;211;-27;-6;241;160;237;513;186;46;41;3;610;353;358;139;358;302;612;201.0;-1.0;832.0;2.0;0.0;1;99;35;1;0;0;1;0;0;0;1;0;0;1;0;15554.564453125;7721.357421875;3044.88330078125;1359.58996582031;406.0;247279;532.0;0.0;Calculated values ==>;1560529965.096;330.86;330.96000000000004;294.06;294.16;291.96000000000004;276.96000000000004;273.6339639331285;277.26000000000005;276.26000000000005;270.56;277.16;347.76;294.26000000000005;270.46000000000004;272.56;297.26000000000005;289.16;296.86;324.46000000000004;277.76000000000005;277.26000000000005;326.36;313.76000000000005;273.46000000000004;242.35481222062532;267.8393353686513;273.6339639331285;291.76000000000005;6100000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3020000.0;6120000.0;0.033499999999999995;0.0;0.13866666666666666;0.0003333333333333333;0.0;0.033499999999999995;0.0;7721.357421875;3044.88330078125;1359.58996582031;15554.564453125;478983.9163991674;478893.95374148904;257260.21168979577;257673.5129251205;249258.5704148213;430607.02586249536;435919.11457929364;437869.15320432716;472817.310826017;528301.8751473622;469522.5360214822;437713.4967235476;440920.49340534693;465364.4418098396;455234.082041154;406864.3968332849;469020.7782636141;436785.46530047123;435919.11457929364;223268.49639005636;170606.85888663295;469176.81040622573;201176.82273451835;201176.82273451835;273.6312132989515;401977.55060352106;223437.18791298984;52333.64725261332;56665.68746476302;0;1;1;1;0;0;0;3;29;25;332536775819.5685;126921104844.85164;279327050434.56696;32821.33649181348;89.33332922390247;-0.0;7863.866776799971;976306.9665203708;209111.5570830491;0.0;193183.02174406333;3.362618004932749;0.1695829183525636
1533;2019-06-14 18:33:45.116;573;575;208;209;188;37;43;30;-25;40;745;211;-27;-5;241;161;236;516;183;47;42;3;613;352;357;139;357;302;615;-2.0;-1.0;662.0;0.0;2.0;1;99;35;1;0;0;1;0;0;0;1;0;0;0;0;15802.0673828125;7768.203125;3056.19482421875;1361.6748046875;404.0;247280;531.0;0.0;Calculated values ==>;1560530025.116;330.46000000000004;330.66;293.96000000000004;294.06;291.96000000000004;276.86;273.5264737036516;277.46000000000004;276.16;270.66;277.16;347.66;294.26000000000005;270.46000000000004;272.66;297.26000000000005;289.26000000000005;296.76000000000005;324.76000000000005;277.86;277.36;326.26000000000005;313.56;273.46000000000004;242.35481222062532;267.8393353686513;273.5264737036516;291.46000000000004;6130000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;6150000.0;0.0;0.0;0.11033333333333334;0.0;0.0003333333333333333;0.0003333333333333333;0.0;7768.203125;3056.19482421875;1361.6748046875;15802.0673828125;478037.75260748004;478094.59961537254;256675.5010344329;257081.80557827465;249133.19558184364;430671.36484660726;436501.8475060906;438024.4983934438;472817.310826017;528197.3986632949;469522.5360214822;437713.4967235476;441070.164538651;465509.5098274704;455540.8593888144;404853.21822559554;469093.3907337391;437188.938451433;436328.9944427473;222850.3779558165;169771.2103021376;469176.81040622573;200920.47264012235;256675.5010344329;273.5264737036516;402238.9429704926;223566.31061072985;52356.33201809582;56716.54672989443;0;1;1;1;0;0;0;3;29;25;332751347319.5003;127004532644.82513;279508310834.50934;26160.47750811647;0.0;-0.0;59.88449780277147;976798.6454752529;209112.3017756072;0.0;193249.07501508424;2.151666294419118;0.14377640758854204
1534;2019-06-14 18:34:45.107;572;573;205;207;187;36;44;29;-26;39;744;211;-27;-4;241;161;236;523;182;48;43;4;617;352;357;139;357;302;619;259.0;-1.0;399.0;113.0;3.0;1;100;33;1;0;0;1;0;0;0;1;0;0;0;0;15703.5947265625;7749.82275390625;3126.73559570312;1363.47155761719;403.0;247281;529.0;0.0;Calculated values ==>;1560530085.107;330.36;330.46000000000004;293.66;293.86;291.86;276.76000000000005;273.5264737036516;277.56;276.06;270.56;277.06;347.56000000000006;294.26000000000005;270.46000000000004;272.76000000000005;297.26000000000005;289.26000000000005;296.76000000000005;325.46000000000004;277.96000000000004;277.46000000000004;326.06;313.46000000000004;273.56;242.35481222062532;267.8393353686513;273.5264737036516;291.36;6170000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;6190000.0;0.043166666666666666;0.0;0.0665;0.01883333333333333;0.0005;0.043666666666666666;0.0;7749.82275390625;3126.73559570312;1363.47155761719;15703.5947265625;477409.51152799546;477317.72939477855;255259.78862831212;256048.15255061042;248617.5597990505;430671.36484660726;436674.2638054423;437869.15320432716;472719.2527797885;528092.9125784225;469522.5360214822;437713.4967235476;441219.5769185515;465509.5098274704;455540.8593888144;402664.2075141216;469665.22706178715;437359.6536354156;436501.8475060906;222014.15119762826;169353.38768963216;469275.5542788157;200415.75418278133;201043.73931002023;273.3285517038601;402501.4507734276;223695.60809589992;52379.03816474849;56768.063421548104;0;1;1;1;0;0;0;3;29;25;332965515190.1268;127087920135.06905;279689483655.0393;15790.651034932798;5063.52623514198;-0.0;10281.670724561738;977148.1857752234;209154.49149828232;0.0;193335.2417152453;2.5437722154791302;0.13036399117860503
1535;2019-06-14 18:35:45.107;573;574;201;203;184;36;46;29;-27;38;743;210;-28;-4;242;162;236;530;181;49;45;4;622;352;357;139;356;301;624;234.0;-3.0;750.0;151.0;0.0;1;100;27;1;0;0;1;0;0;0;1;0;0;0;0;15247.2763671875;7486.6064453125;3163.43603515625;1362.5595703125;402.0;247282;529.0;0.0;Calculated values ==>;1560530145.107;330.46000000000004;330.56;293.26000000000005;293.46000000000004;291.56;276.76000000000005;273.5264737036516;277.76000000000005;276.06;270.46000000000004;276.96000000000004;347.46000000000004;294.16;270.36;272.76000000000005;297.36;289.36;296.76000000000005;326.16;278.06;277.66;326.06;313.36;273.56;242.35481222062532;267.7187500070086;273.5264737036516;291.26000000000005;6220000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;3010000.0;6240000.0;0.039;0.0;0.125;0.025166666666666667;0.0;0.039;0.0;7486.6064453125;3163.43603515625;1362.5595703125;15247.2763671875;476955.84902670915;476863.99855119805;253470.50699513304;254227.9515135875;247384.46434004055;430671.36484660726;437017.80472393817;437940.2675631159;472621.17715536855;528065.6687750703;469539.9898145072;437785.01000687695;441431.40639256994;465784.1997128528;455679.82391596405;399629.27494311106;470108.4378632696;437529.9546409269;436846.2480136892;222014.15119762826;168935.5661677829;469275.5542788157;200475.3721516999;200475.3721516999;273.3519631122347;402759.3746992089;223822.57833922675;52401.75509081457;56820.481518471934;0;1;1;1;0;0;0;3;29;25;333179715190.1268;127171320135.06905;279870383655.0393;29683.111926427002;6764.804583532414;-0.0;9218.464158617582;977527.1337999015;209253.06092177128;0.0;193497.74283927178;3.801539456275174;0.2335254413844132
1536;2019-06-14 18:36:45.128;578;576;197;198;180;36;47;29;-27;38;742;209;-29;-3;242;162;236;537;181;51;46;5;622;352;357;138;357;300;625;212.0;-1.0;930.0;246.0;0.0;1;100;24;1;0;0;1;0;0;0;1;0;0;1;0;14602.4091796875;7258.8955078125;3135.25537109375;1353.95690917969;403.0;247283;529.0;0.0;Calculated values ==>;1560530205.128;330.96000000000004;330.76000000000005;292.86;292.96000000000004;291.16;276.76000000000005;273.5264737036516;277.86;276.06;270.46000000000004;276.96000000000004;347.36;294.06;270.26000000000005;272.86;297.36;289.36;296.76000000000005;326.86;278.26000000000005;277.76000000000005;326.06;313.46000000000004;273.66;242.14157278889297;267.5978703862781;273.5264737036516;291.26000000000005;6220000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3000000.0;6250000.0;0.035333333333333335;0.0;0.155;0.041;0.0;0.035333333333333335;0.0;7258.8955078125;3135.25537109375;1353.95690917969;14602.4091796875;477702.79673871305;477043.20952765946;251939.0060419229;252306.2899250983;245993.2124627648;430671.36484660726;437188.938451433;438165.9764317512;472752.1489716358;528038.5005148287;469557.5496465405;437856.56215164;441790.34602590936;465639.66166502296;455679.82391596405;399629.27494311106;471075.7519598617;437869.33121613413;437017.80472393817;222014.15119762826;169353.38768963216;469510.4172373617;200345.92940767895;200345.92940767895;273.301121111475;403008.2091399695;223945.500529696;52424.400651282194;56872.98898462719;0;1;1;1;0;0;0;3;29;25;333393990159.7999;127254449219.94225;280050746759.76416;36862.107288731204;11035.744001016994;-0.0;8362.406261174492;978081.8713827376;209401.4507446829;0.0;193644.30137008522;4.7888782232639775;0.3392793057572573
1537;2019-06-14 18:37:45.098;583;580;193;195;177;37;49;29;-27;38;741;209;-28;-2;242;162;237;540;180;52;48;6;631;352;357;138;357;301;634;257.0;-1.0;571.0;110.0;2.0;1;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14114.9287109375;7254.39697265625;3239.4658203125;1361.54638671875;408.0;247284;528.0;0.0;Calculated values ==>;1560530265.098;331.46000000000004;331.16;292.46000000000004;292.66;290.86;276.86;273.5264737036516;278.06;276.06;270.46000000000004;276.96000000000004;347.26;294.06;270.36;272.96000000000004;297.36;289.36;296.86;327.16;278.36;277.96000000000004;325.96000000000004;313.96000000000004;273.76000000000005;242.14157278889297;267.7187500070086;273.5264737036516;291.16;6310000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3010000.0;6340000.0;0.04283333333333333;0.0;0.09516666666666666;0.018333333333333333;0.0003333333333333333;0.04316666666666666;0.0;7254.39697265625;3239.4658203125;1361.54638671875;14114.9287109375;477371.8492424241;476558.2057220237;250112.91881577802;250821.31148221518;244688.94874981805;430671.36484660726;437529.9546409269;437940.2675631159;472752.1489716358;527856.7758344202;469419.94234503055;437785.01000687695;441728.28212843963;465639.66166502296;455679.82391596405;268756.37058432965;470377.4322971705;438038.4151603797;437359.6536354156;221596.04284303306;171442.51209473662;469608.95739645907;200551.86808439798;200934.57890085652;273.3819895683864;403247.4006335976;224066.3841617056;52447.018530828405;56926.08509990927;0;1;1;1;0;0;0;3;29;25;333608083059.90204;127337207819.98172;280230956609.85016;22591.462683724658;4932.713304054453;-0.0;10205.682392708464;978577.0700762029;209534.45468704985;0.0;193798.95807523862;3.182501574482316;0.16893462448217028
1538;2019-06-14 18:38:48.129;588;584;193;194;174;37;51;29;-26;37;741;208;-28;-2;242;162;237;547;182;54;50;7;638;352;357;139;357;302;641;276.0;0.0;1073.0;164.0;3.0;0;100;21;1;0;0;1;0;0;0;1;0;0;1;0;13896.1689453125;7323.5283203125;3221.2998046875;1366.59240722656;420.0;247285;526.0;0.0;Calculated values ==>;1560530328.129;331.96000000000004;331.56;292.46000000000004;292.56;290.56;276.86;273.5264737036516;278.26000000000005;276.06;270.56;276.86;347.26;293.96000000000004;270.36;272.96000000000004;297.36;289.36;296.86;327.86;278.56;278.16;325.76000000000005;315.16;273.86;242.35481222062532;267.8393353686513;273.5264737036516;291.36;6380000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3020000.0;6409999.999999999;0.046;0.0;0.17883333333333334;0.02733333333333333;0.0005;0.0465;0.0;7323.5283203125;3221.2998046875;1366.59240722656;13896.1689453125;477285.0556281865;476317.4472975671;249828.1309531503;250177.32266761572;243491.01614864796;430671.36484660726;437869.33121613413;437869.15320432716;472523.0838727012;527779.3963660207;469161.7630768955;437557.52604302316;441517.6339936506;465639.66166502296;455679.82391596405;268056.56876077614;470574.598870661;438375.39478970936;437699.845760556;220759.83610629753;176456.53798984195;469571.6626778283;200600.55652911167;201129.8852863594;273.4010934473958;403492.6183410336;224194.00377388162;52470.901491390265;56982.64461622264;0;1;1;1;0;0;0;3;29;25;333833103729.54114;127424505754.8417;280420995074.54535;42431.53403875104;7351.876901398255;-0.0;11000.503162050141;979146.3012567364;209641.9977431607;0.0;193984.60350295505;5.10299455365105;0.3122526229665939
1539;2019-06-14 18:39:45.139;593;588;194;195;174;39;52;30;-25;37;740;207;-26;-1;242;162;238;551;184;56;51;7;636;355;360;139;360;304;638;-2.0;0.0;1151.0;188.0;2.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;13704.1337890625;7250.43212890625;3187.81323242188;1374.05908203125;438.0;247286;524.0;0.0;Calculated values ==>;1560530385.139;332.46000000000004;331.96000000000004;292.56;292.66;290.56;277.06;273.8482719121499;278.36;276.16;270.66;276.86;347.16;293.86;270.56;273.06;297.36;289.36;296.96000000000004;328.26000000000005;278.76000000000005;278.26000000000005;325.56;316.96000000000004;273.86;242.35481222062532;268.0796299477929;273.8482719121499;291.56;6360000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6380000.0;0.0;0.0;0.19183333333333333;0.03133333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7250.43212890625;3187.81323242188;1374.05908203125;13704.1337890625;478275.14426460466;477285.0556281865;250300.10229835563;250652.84550619053;243585.86665482752;430477.46260093397;437352.68036330503;437570.5891863215;472523.0838727012;527519.8571458375;468764.076073067;437413.810930519;441243.57701197703;465204.3799370688;455177.70759846305;268774.7449824424;471592.6736540752;438034.446279952;437181.2009864583;219923.6425635755;183977.97901196036;469571.6626778283;201295.35892587708;250300.10229835563;273.6864697244313;403711.15907139797;224309.4012023637;52492.602122136996;57033.39232930382;0;1;1;1;0;0;0;3;29;25;334037484579.50696;127503749654.82845;280593735374.5165;45325.465004961916;8405.99085089447;-0.0;62.29369956270088;979841.1660504371;209766.76941543957;0.0;194072.19934309047;4.554043608794791;0.3729862509046945
1540;2019-06-14 18:40:45.120;597;591;198;198;176;41;49;31;-23;38;741;208;-25;0;243;161;239;554;184;57;48;8;640;355;360;139;360;305;643;219.0;0.0;891.0;155.0;2.0;0;100;24;1;0;0;1;0;0;0;1;0;0;1;0;14117.197265625;7470.9140625;3247.49047851562;1377.74499511719;460.0;247287;523.0;0.0;Calculated values ==>;1560530445.12;332.86;332.26000000000005;292.96000000000004;292.96000000000004;290.76000000000005;277.26000000000005;273.8482719121499;278.06;276.26000000000005;270.86;276.96000000000004;347.26;293.96000000000004;270.66;273.16;297.46000000000004;289.26000000000005;297.06;328.56;278.86;277.96000000000004;325.46000000000004;319.16;273.96000000000004;242.35481222062532;268.19934244402924;273.8482719121499;291.56;6400000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;6430000.0;0.0365;0.0;0.1485;0.025833333333333333;0.0003333333333333333;0.03683333333333333;0.0;7470.9140625;3247.49047851562;1377.74499511719;14117.197265625;478400.9306256665;477139.16642828094;251506.6996556562;251506.6996556562;244070.14805463175;430477.46260093397;436836.9659171394;437656.05685647397;472621.17715536855;527547.0033350008;468746.1015721909;437342.01223029394;441181.0962547605;465335.1870322967;455037.6728021549;268897.3918727245;471423.00910858857;438203.8711651656;436664.20111153496;219505.55070137876;193171.6564234249;469670.3247129736;201348.1812600524;201802.10450345153;273.7071184776743;403942.93007924594;224432.040239186;52515.526561054285;57087.002878129104;0;1;1;1;0;0;0;3;29;25;334253416179.3147;127587123244.75421;280776377519.3539;35091.7195260686;6931.655372533797;-0.0;8650.753891731072;980511.0970422511;209894.54265951016;0.0;194144.7850801888;4.189277640704019;0.2695864906093279
1541;2019-06-14 18:41:45.130;600;594;202;202;178;41;49;32;-22;38;741;208;-24;0;243;161;240;557;187;59;48;9;636;357;362;139;362;306;638;-2.0;-1.0;1004.0;236.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;0;1;0;14430.9619140625;7650.212890625;3144.6796875;1382.12939453125;483.0;247288;521.0;0.0;Calculated values ==>;1560530505.13;333.16;332.56;293.36;293.36;290.96000000000004;277.26000000000005;274.0616903277293;278.06;276.36;270.96000000000004;276.96000000000004;347.26;293.96000000000004;270.76000000000005;273.16;297.46000000000004;289.26000000000005;297.16;328.86;279.06;277.96000000000004;325.26000000000005;321.46000000000004;274.06;242.35481222062532;268.3187672390254;274.0616903277293;291.86;6360000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;6380000.0;0.0;0.0;0.1673333333333333;0.03933333333333333;0.0;0.0;0.0;7650.212890625;3144.6796875;1382.12939453125;14430.9619140625;479319.9720400961;478187.82012263435;253177.27158117935;253177.27158117935;244882.36768406988;430346.717906069;436369.3260602679;437585.1090581189;472621.17715536855;527469.4539350944;468607.05097777524;437270.2536001789;440968.15519671026;465044.1086722825;454700.04539168015;269849.9398869312;472531.40146569855;438090.06076039566;436194.857971995;218669.37671819705;202784.37528459195;469768.9665190196;201691.64283336845;201802.10450345153;273.85021822507866;404180.87105687195;224558.07063250794;52538.52934754796;57140.279841063224;0;1;1;1;0;0;0;3;29;25;334470052280.141;127670537145.07236;280959708070.0531;39472.84001494157;10544.374731635613;-0.0;0.0;981132.5719360182;210040.20051653116;0.0;194216.88671116417;4.10750796532123;0.36240069961152666
1542;2019-06-14 18:42:45.131;600;594;204;205;182;43;44;32;-21;39;743;210;-23;0;243;160;240;557;189;60;44;10;636;358;363;139;362;306;639;-2.0;0.0;1035.0;171.0;0.0;0;100;30;1;0;0;1;0;0;0;1;0;0;0;0;14711.7763671875;7791.36328125;3192.69116210938;1379.43798828125;509.0;247289;519.0;0.0;Calculated values ==>;1560530565.131;333.16;332.56;293.56;293.66;291.36;277.46000000000004;274.1680685717883;277.56;276.36;271.06;277.06;347.46000000000004;294.16;270.86;273.16;297.46000000000004;289.16;297.16;328.86;279.16;277.56;325.06;324.06;274.16;242.35481222062532;268.3187672390254;274.1680685717883;292.06;6360000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3060000.0;6390000.0;0.0;0.0;0.1725;0.0285;0.0;0.0;0.0;7791.36328125;3192.69116210938;1379.43798828125;14711.7763671875;479319.9720400961;478069.11900561664;253870.03012872793;254242.9740923083;246165.27917006295;430280.9020939914;435252.3847646943;437742.05038880615;472719.2527797885;527678.986846941;468849.343196092;437427.84448784514;440968.15519671026;465044.1086722825;454389.27195503766;269849.9398869312;472404.4893027318;438033.3197705455;435252.3847646943;217833.21561994078;213652.59903751023;469867.5881872505;202092.082402275;201802.10450345153;274.01083523957254;404423.73125652486;224686.75257844815;52561.54279259463;57193.09214493657;0;1;1;1;0;0;0;3;29;25;334687555904.87823;127753938534.97162;281143311129.8313;40649.61947767662;7631.6019148718015;-0.0;0.0;981800.2702257695;210191.66951284363;0.0;194216.88671116417;3.905144251068347;0.3281648942882616
1543;2019-06-14 18:43:45.131;599;595;205;206;184;43;44;33;-21;39;744;210;-22;0;244;159;240;559;188;62;44;10;640;358;363;140;362;306;643;-1.0;0.0;912.0;192.0;0.0;0;100;34;1;0;0;1;0;0;0;1;0;0;1;0;15266.5478515625;8169.79150390625;3189.37548828125;1382.41760253906;528.0;247290;516.0;0.0;Calculated values ==>;1560530625.131;333.06;332.66;293.66;293.76000000000005;291.56;277.46000000000004;274.1680685717883;277.56;276.46000000000004;271.06;277.06;347.56000000000006;294.16;270.96000000000004;273.16;297.56;289.06;297.16;329.06;279.36;277.56;324.76000000000005;325.96000000000004;274.16;242.56692532238324;268.3187672390254;274.1680685717883;291.96000000000004;6400000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3060000.0;6430000.0;0.0;0.0;0.152;0.032;0.0;0.0;0.0;8169.79150390625;3189.37548828125;1382.41760253906;15266.5478515625;478700.6380357452;477743.9805819857;254051.3314326677;254423.57280606034;246689.52627439811;430280.9020939914;435252.3847646943;437742.05038880615;472588.21769833704;527783.7381773739;468849.343196092;437585.1090581189;440968.15519671026;465175.32018785755;454247.80245584727;269425.99866461847;472209.1368618308;438373.2260056987;435252.3847646943;216578.99785978085;221596.04284303306;469732.021654708;201999.69315748394;201802.10450345153;273.9748506768842;404673.55062501447;224819.76220165778;52584.558255851465;57246.27603368983;0;1;1;1;0;0;0;3;29;25;334905355904.87823;127837638534.97162;281326911129.8313;35832.838299160976;8567.434511911171;-0.0;0.0;982437.6240405765;210326.66148306683;0.0;194216.88671116417;3.4846743339481003;0.30292231299385536
