;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1544;2019-06-14 18:44:45.132;599;594;204;204;185;44;38;33;-21;40;745;211;-22;0;244;158;241;559;188;63;38;11;638;360;364;140;364;307;640;87.0;-1.0;962.0;158.0;2.0;0;100;38;1;0;0;1;0;0;0;1;0;0;0;0;15375.966796875;8297.2197265625;3213.248046875;1383.18359375;546.0;247291;514.0;0.0;Calculated values ==>;1560530685.132;333.06;332.56;293.56;293.56;291.66;277.56;274.38016830617;276.96000000000004;276.46000000000004;271.06;277.16;347.66;294.26000000000005;270.96000000000004;273.16;297.56;288.96000000000004;297.26000000000005;329.06;279.46000000000004;276.96000000000004;324.56;327.76000000000005;274.26000000000005;242.56692532238324;268.43790593516167;274.38016830617;291.96000000000004;6380000.0;3600000.0;3640000.0;1400000.0;3640000.0;3070000.0;6400000.0;0.0145;0.0;0.16033333333333333;0.026333333333333334;0.0003333333333333333;0.014833333333333334;0.0;8297.2197265625;3213.248046875;1383.18359375;15375.966796875;478936.1399879625;477950.2868809278;253822.53801246476;253822.53801246476;247131.13163514395;430148.3826014536;433931.68165179034;437514.20447033056;472686.4266018815;527811.1443744984;468831.72426356655;437356.53477473935;440754.3233983486;464883.6276779939;453763.6178575058;270180.6903413712;472589.8692156029;438317.3471302371;433931.68165179034;215742.86842915416;229122.51738040973;469830.78476507135;202645.64780764433;203795.69028415717;274.2352174851859;404928.9091693478;224956.98958216415;52607.60531657065;57299.63211900495;0;1;1;1;0;0;0;3;29;25;335123459539.61475;127921639934.87015;281510814194.60913;37657.258584917356;7035.875273212245;-0.0;3413.683871953225;983050.0517208286;210456.69123157882;0.0;194245.3345508522;3.731046881918011;0.28342877220677626
1545;2019-06-14 18:45:45.122;598;594;204;205;184;44;40;34;-21;40;745;211;-22;-1;244;158;241;560;185;64;40;11;645;359;364;140;364;307;647;-2.0;-1.0;1221.0;145.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;15774.4775390625;8556.298828125;3250.55493164062;1377.8562011718802;559.0;247292;511.0;0.0;Calculated values ==>;1560530745.122;332.96000000000004;332.56;293.56;293.66;291.56;277.56;274.27422755570615;277.16;276.56;271.06;277.16;347.66;294.26000000000005;270.96000000000004;273.06;297.56;288.96000000000004;297.26000000000005;329.16;279.56;277.16;324.26000000000005;329.06;274.26000000000005;242.56692532238324;268.43790593516167;274.27422755570615;291.66;6450000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;6470000.0;0.0;0.0;0.20350000000000001;0.024166666666666666;0.0;0.0;0.0;8556.298828125;3250.55493164062;1377.8562011718802;15774.4775390625;477958.8373635323;477114.7656014771;253496.15951252362;253863.22964383042;246549.18764899595;430214.79039162316;434293.55171347444;437514.20447033056;472686.4266018815;527811.1443744984;468831.72426356655;437356.53477473935;440602.9150558282;464883.6276779939;453935.118180479;269443.8521931809;471856.9020656077;438487.0707437395;434293.55171347444;214488.6975840042;234559.02529450474;469830.78476507135;202454.95665993955;203795.69028415717;274.1565529206191;405188.4529410158;225097.41216247756;52630.610146754494;57353.48816633034;0;1;1;1;0;0;0;3;29;25;335341823139.6495;128005625934.8835;281694983494.6384;47834.556929414575;6461.5825125406855;-0.0;0.0;983762.364778262;210569.15130000882;0.0;194273.77717522872;4.118114058088429;0.3249026773813354
1546;2019-06-14 18:46:45.132;600;595;201;202;183;45;40;35;-21;40;744;211;-22;-1;244;159;241;563;184;65;39;11;639;362;367;139;367;307;641;-1.0;-1.0;1265.0;155.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15786.5087890625;8636.419921875;3174.50341796875;1380.72351074219;570.0;247293;508.0;0.0;Calculated values ==>;1560530805.132;333.16;332.66;293.26000000000005;293.36;291.46000000000004;277.66;274.5913991737795;277.16;276.66;271.06;277.16;347.56000000000006;294.26000000000005;270.96000000000004;273.06;297.56;289.06;297.26000000000005;329.46000000000004;279.66;277.06;323.96000000000004;330.16;274.26000000000005;242.35481222062532;268.43790593516167;274.5913991737795;291.56;6390000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3070000.0;6409999.999999999;0.0;0.0;0.21083333333333334;0.025833333333333333;0.0;0.0;0.0;8636.419921875;3174.50341796875;1380.72351074219;15786.5087890625;478967.8911771118;477981.8891442033;252674.37296196868;253039.15740814884;246427.32738143072;430014.67791919125;433550.350954743;437514.20447033056;472817.310826017;527706.3390002913;468831.72426356655;437356.53477473935;440602.9150558282;464443.9501982058;453562.39847631933;270071.67981939105;473086.8710863923;437979.1382056312;433366.6693374496;213234.55432191002;239159.6471344744;469966.18980854325;203230.17549347752;203795.69028415717;274.4710784625083;405451.5049950783;225240.70869748082;52653.6021423775;57407.03924292739;0;1;1;1;0;0;0;3;29;25;335561159689.6146;128089339884.8702;281879214194.60913;49394.882775953185;6890.680369805864;-0.0;0.0;984572.7451498997;210680.43870215357;0.0;194273.77717522872;4.266757879684976;0.3364150512792145
1547;2019-06-14 18:47:45.123;600;596;198;199;182;48;40;36;-20;41;745;211;-21;-2;244;159;242;560;185;66;39;12;642;364;369;140;369;308;644;-1.0;-1.0;1287.0;149.0;3.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;15923.65625;9023.7255859375;3235.24853515625;1382.87268066406;578.0;247294;505.0;0.0;Calculated values ==>;1560530865.123;333.16;332.76000000000005;292.96000000000004;293.06;291.36;277.96000000000004;274.8017692304317;277.16;276.76000000000005;271.16;277.26000000000005;347.66;294.26000000000005;271.06;272.96000000000004;297.56;289.06;297.36;329.16;279.76000000000005;277.06;323.66;330.96000000000004;274.36;242.56692532238324;268.5567601203482;274.8017692304317;291.66;6420000.0;3640000.0;3690000.0;1400000.0;3690000.0;3080000.0;6440000.000000001;0.0;0.0;0.2145;0.024833333333333332;0.0005;0.0005;0.0;9023.7255859375;3235.24853515625;1382.87268066406;15923.65625;478614.667619961;477775.86739173264;251464.07676474427;251820.78844711947;245992.1178330169;429879.7862731237;433047.9251940826;437443.34373287327;472784.61766108364;527733.7670493387;468692.8219787387;437285.26766895736;440235.24653219705;464149.3876827635;453216.9235134053;270292.9872750875;472238.83147318836;437695.2284349573;432862.1520614866;211980.4382156667;242505.85365607988;469929.52753194683;203765.98436309487;251464.07676474427;274.6875587448806;405715.7167324203;225387.8545013763;52676.62865611982;57460.445830290795;0;1;1;1;0;0;0;3;29;25;335781926569.383;128173027329.7824;282063686519.4156;50123.79358481747;6609.727988693157;-0.0;90.69903764837117;985401.9430536907;210792.9252295126;0.0;194274.53288716788;4.165434595251205;0.3269720264685298
1548;2019-06-14 18:48:45.113;600;596;198;198;179;49;41;37;-20;42;746;211;-21;-2;244;158;242;563;185;67;40;12;648;365;370;140;370;308;649;-1.0;0.0;1270.0;167.0;3.0;21;100;52;1;0;0;1;0;0;0;1;0;0;0;0;16776.53515625;9399.6240234375;3830.19555664062;1386.22998046875;583.0;247295;502.0;0.0;Calculated values ==>;1560530925.113;333.16;332.76000000000005;292.96000000000004;292.96000000000004;291.06;278.06;274.9066339382667;277.26000000000005;276.86;271.16;277.36;347.76;294.26000000000005;271.06;272.96000000000004;297.56;288.96000000000004;297.36;329.46000000000004;279.86;277.16;323.36;331.46000000000004;274.36;242.56692532238324;268.5567601203482;274.9066339382667;291.66;6480000.0;3650000.0;3700000.0;1400000.0;3700000.0;3080000.0;6490000.000000001;0.0;0.0;0.21166666666666664;0.02783333333333333;0.0005;0.0005;0.0;9399.6240234375;3830.19555664062;1386.22998046875;16776.53515625;477904.7581933911;477179.1686940299;251253.6033748884;251253.6033748884;244845.17592275722;429811.8947417682;432980.8147056428;437443.34373287327;472882.7909566239;527838.6264135147;468692.8219787387;437285.26766895736;440235.24653219705;464001.6683525664;452899.1375264246;269666.0552362805;472074.82438592083;437639.2806568476;432794.5550643631;210726.34883551928;244597.3647265701;469929.52753194683;203979.03593220454;251253.6033748884;274.77448040704377;405988.1729105832;225541.3568268266;52699.70066565701;57519.314717948335;0;1;1;1;0;0;0;3;29;25;336003589619.4182;128257013329.79575;282248455719.44495;49416.61181780821;7402.288682859494;-0.0;90.77047584473736;986231.3081816147;210909.67257399316;0.0;194276.0448810729;3.8936424470076254;0.3106459660511942
1549;2019-06-14 18:49:45.124;602;597;200;200;179;48;40;39;-18;43;746;211;-20;-3;244;152;242;567;186;66;40;12;679;358;364;141;363;309;680;-3.0;-1.0;455.0;114.0;13.0;4;100;60;1;0;0;1;0;0;0;1;0;0;1;0;17595.033203125;10477.146484375;3648.42456054688;1395.06494140625;588.0;247296;498.0;0.0;Calculated values ==>;1560530985.124;333.36;332.86;293.16;293.16;291.06;277.96000000000004;274.1680685717883;277.16;277.06;271.36;277.46000000000004;347.76;294.26000000000005;271.16;272.86;297.56;288.36;297.36;329.86;279.76000000000005;277.16;322.96000000000004;331.96000000000004;274.36;242.77792619122317;268.67533136820026;274.1680685717883;291.76000000000005;6790000.000000001;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3090000.0;6800000.0;0.0;0.0;0.07583333333333334;0.019;0.0021666666666666666;0.0021666666666666666;0.0;10477.146484375;3648.42456054688;1395.06494140625;17595.033203125;474476.36142689176;473562.5606140801;250713.34506435686;250713.34506435686;243884.39359286308;430280.9020939914;434293.55171347444;437530.6787186241;472850.300935316;527761.2710080513;468553.67013221566;437214.0438153077;439865.0975002962;465029.61547741666;453252.6523967148;266956.24708892964;468714.66502804705;438825.32783037116;434293.55171347444;209054.2704885073;246688.97952812296;469794.0480163998;201884.09806631724;250713.34506435686;273.9297975706742;406274.6551597763;225707.02694877842;52722.882372600296;57581.64797809031;0;1;1;1;0;0;0;3;29;25;336223829989.9922;128341328785.01549;282433589654.9274;17869.865699466605;5090.289049051569;-0.0;397.7571144064214;986792.1316278387;211013.79647457978;0.0;194280.1166906972;1.5049584233210667;0.130841765536128
1550;2019-06-14 18:50:45.134;610;603;204;203;179;45;40;38;-22;43;745;210;-23;-4;244;149;243;573;184;61;40;12;671;363;368;140;368;305;673;-1.0;-1.0;1667.0;212.0;0.0;34;100;55;1;0;0;1;0;0;0;1;0;0;1;0;18112.357421875;9968.400390625;4551.7802734375;1370.61865234375;591.0;247297;493.0;0.0;Calculated values ==>;1560531045.134;334.16;333.46000000000004;293.56;293.46000000000004;291.06;277.66;274.69669130483857;277.16;276.96000000000004;270.96000000000004;277.46000000000004;347.66;294.16;270.86;272.76000000000005;297.56;288.06;297.46000000000004;330.46000000000004;279.26000000000005;277.16;322.46000000000004;332.26000000000005;274.36;242.56692532238324;268.19934244402924;274.69669130483857;291.56;6709999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;6730000.0;0.0;0.0;0.2778333333333334;0.035333333333333335;0.0;0.0;0.0;9968.400390625;4551.7802734375;1370.61865234375;18112.357421875;476692.4761040008;475364.64064291737;252367.5967813876;252018.78012023517;244093.35111950358;429947.3805835815;433299.8492016903;437812.597326149;472980.94656883925;527965.7723972703;468987.9639293095;437656.05685647397;440578.77906221413;464296.814424922;451945.9500721777;268057.7019879411;470602.2844364214;437058.8330065715;433299.8492016903;206964.23671620517;247943.99896000302;469929.52753194683;203457.6652253848;250713.34506435686;274.56375655615716;406572.26634186873;225877.4349026359;52745.9335771051;57649.99440753603;0;1;1;1;0;0;0;3;29;25;336443466589.9573;128425642835.00209;282617820354.89813;65111.611968662335;9415.339134831858;-0.0;0.0;987483.7591936822;211134.69685613207;0.0;194283.43188575716;4.689943508791896;0.37149644823813277
1551;2019-06-14 18:51:45.125;620;609;199;198;179;46;40;38;-22;44;744;210;-24;-5;244;148;243;568;184;59;40;12;658;364;369;140;369;305;659;-1.0;0.0;1542.0;165.0;0.0;53;100;56;1;0;0;1;0;0;0;1;0;0;0;0;18391.525390625;9838.30078125;5032.435546875;1375.06579589844;594.0;247298;489.0;0.0;Calculated values ==>;1560531105.125;335.16;334.06;293.06;292.96000000000004;291.06;277.76000000000005;274.8017692304317;277.16;276.96000000000004;270.96000000000004;277.56;347.56000000000006;294.16;270.76000000000005;272.66;297.56;287.96000000000004;297.46000000000004;329.96000000000004;279.06;277.16;322.06;332.56;274.36;242.56692532238324;268.19934244402924;274.8017692304317;291.56;6580000.0;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;6590000.000000001;0.0;0.0;0.257;0.0275;0.0;0.0;0.0;9838.30078125;5032.435546875;1375.06579589844;18391.525390625;479746.6105588631;477966.3285739508;251193.20111197908;250845.27498260883;244524.96265216186;429879.7862731237;433047.9251940826;437812.597326149;473079.08457772195;527861.0950701204;468987.9639293095;437499.1961693786;440427.53025024605;464149.3876827635;451623.09577240044;269206.96653380466;471592.91435609676;436476.05848888936;433047.9251940826;205292.2597576877;249199.05678690012;469929.52753194683;203757.79105709822;250713.34506435686;274.6843967901011;406876.4197351336;226042.46598718525;52768.810848710884;57729.850892351744;0;1;1;1;0;0;0;3;29;25;336664533424.72534;128509630234.91397;282800792904.7062;60152.085211146055;7319.722753058336;-0.0;0.0;988527.4667561308;211274.13478622417;0.0;194283.43188575716;4.153184154842722;0.32204778853834015
1552;2019-06-14 18:52:45.115;623;612;199;198;176;47;41;39;-22;44;743;209;-24;-6;244;147;244;566;183;60;41;13;652;364;369;140;369;305;652;94.0;0.0;1543.0;127.0;0.0;73;100;56;1;0;0;1;0;0;0;1;0;0;0;0;18770.62890625;9734.8017578125;5629.3076171875;1381.36120605469;599.0;247299;484.0;0.0;Calculated values ==>;1560531165.115;335.46000000000004;334.36;293.06;292.96000000000004;290.76000000000005;277.86;274.8017692304317;277.26000000000005;277.06;270.96000000000004;277.56;347.46000000000004;294.06;270.76000000000005;272.56;297.56;287.86;297.56;329.76000000000005;279.16;277.26000000000005;321.56;333.06;274.46000000000004;242.56692532238324;268.19934244402924;274.8017692304317;291.46000000000004;6520000.0;3640000.0;3690000.0;1400000.0;3690000.0;3050000.0;6520000.0;0.015666666666666666;0.0;0.25716666666666665;0.021166666666666667;0.0;0.015666666666666666;0.0;9734.8017578125;5629.3076171875;1381.36120605469;18770.62890625;480886.8133991734;479242.4936683304;251481.2748572934;251129.37809456998;243786.13747506548;429879.7862731237;433233.1241697373;437812.597326149;473079.08457772195;527756.4078081092;468867.069507884;437499.1961693786;440276.00903072825;464149.3876827635;451477.0383356313;270312.92546637;472166.58343857195;436651.5639693156;433233.1241697373;203202.34940748036;251290.9062238717;470028.2500469368;203842.5835371254;203842.5835371254;274.71711147717053;407186.0527402203;226205.54799017205;52791.777245359975;57818.68394408977;0;1;1;1;0;0;0;3;29;25;336885896524.76056;128593616234.92732;282983762404.7353;60169.28854607723;5634.263274457675;-0.0;3593.7851365775855;989529.9777579146;211382.0666781567;0.0;194313.37510386517;4.144245252541693;0.28934631344919115
1553;2019-06-14 18:53:45.126;620;611;202;201;176;45;41;40;-23;45;742;209;-24;-6;244;146;244;561;183;61;41;13;640;363;368;140;368;305;640;-2.0;-1.0;1381.0;115.0;0.0;80;100;56;1;0;0;1;0;0;0;1;0;0;1;0;18689.40234375;9548.599609375;5710.12109375;1369.18249511719;606.0;247300;477.0;0.0;Calculated values ==>;1560531225.126;335.16;334.26000000000005;293.36;293.26000000000005;290.76000000000005;277.66;274.69669130483857;277.26000000000005;277.16;270.86;277.66;347.36;294.06;270.76000000000005;272.56;297.56;287.76000000000005;297.56;329.26000000000005;279.26000000000005;277.26000000000005;320.86;333.76000000000005;274.46000000000004;242.56692532238324;268.19934244402924;274.69669130483857;291.46000000000004;6400000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3050000.0;6400000.0;0.0;0.0;0.23016666666666669;0.019166666666666665;0.0;0.0;0.0;9548.599609375;5710.12109375;1369.18249511719;18689.40234375;481814.1604953188;480487.0933557099;253084.987001373;252719.5104553868;244166.6645221612;429947.3805835815;433484.00545957795;437656.05685647397;473177.20506292465;527651.7105751382;468867.069507884;437499.1961693786;440276.00903072825;464296.814424922;451509.02963491797;271641.0000867646;472901.61776041455;437058.8330065715;433484.00545957795;200276.58477070546;254219.67992080047;470028.2500469368;203559.87914967563;203842.5835371254;274.60325567441254;407498.2768974802;226366.27246209772;52814.70264505795;57913.19650734561;0;1;1;1;0;0;0;3;29;25;337107037059.4583;128677631634.8125;283166795954.48517;53881.136902181424;5107.310442197506;-0.0;0.0;990480.5722123898;211471.5962030774;0.0;194343.32880380077;3.5475577793004507;0.2665118717073564
1554;2019-06-14 18:54:45.116;614;607;206;205;180;42;43;39;-23;45;741;208;-24;-6;244;148;244;545;182;62;43;13;630;361;366;140;366;305;630;-1.0;-1.0;1472.0;60.0;0.0;80;100;57;1;0;0;1;0;0;0;1;0;0;1;0;18568.728515625;9422.4482421875;5583.5361328125;1371.08911132812;611.0;247301;470.0;0.0;Calculated values ==>;1560531285.116;334.56;333.86;293.76000000000005;293.66;291.16;277.36;274.4858918419099;277.46000000000004;277.06;270.86;277.66;347.26;293.96000000000004;270.76000000000005;272.56;297.56;287.96000000000004;297.56;327.66;279.36;277.46000000000004;320.16;334.26000000000005;274.46000000000004;242.56692532238324;268.19934244402924;274.4858918419099;291.36;6300000.0;3610000.0;3660000.0;1400000.0;3660000.0;3050000.0;6300000.0;0.0;0.0;0.24533333333333335;0.01;0.0;0.0;0.0;9422.4482421875;5583.5361328125;1371.08911132812;18568.728515625;482074.1785409906;481050.6341683122;255070.58201091684;254687.88868879376;245815.86690775646;430081.6785162784;434344.22949482966;437656.05685647397;473177.20506292465;527547.0033350008;468746.1015721909;437499.1961693786;440276.00903072825;464590.79660714185;452153.818075147;399636.33923813904;471680.3228561781;437692.05946066673;434344.22949482966;197350.94305643384;256311.7953858065;470028.2500469368;203157.23481816286;203842.5835371254;274.43817511932156;407808.7095739537;226524.33817887495;52837.53443584917;58007.29463194688;0;1;1;1;0;0;0;3;29;25;337327200359.4933;128761617634.82585;283349765454.5143;57530.377673398994;2668.710152287739;-0.0;0.0;991408.8467624525;211536.38557467982;0.0;194343.32880380077;3.675814722083407;0.2602802273846657
1555;2019-06-14 18:55:45.147;605;600;209;209;184;40;45;37;-23;45;741;208;-25;-7;244;150;244;524;180;62;44;13;617;358;363;139;363;304;618;134.0;-1.0;1069.0;3.0;0.0;72;100;57;1;0;0;1;0;0;0;1;0;0;1;0;18492.998046875;9254.3974609375;5424.876953125;1375.25451660156;614.0;247302;463.0;0.0;Calculated values ==>;1560531345.147;333.66;333.16;294.06;294.06;291.56;277.16;274.1680685717883;277.66;276.86;270.86;277.66;347.26;293.96000000000004;270.66;272.46000000000004;297.56;288.16;297.56;325.56;279.36;277.56;319.46000000000004;334.56;274.46000000000004;242.35481222062532;268.0796299477929;274.1680685717883;291.16;6170000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;6180000.0;0.022333333333333334;0.0;0.17816666666666667;0.0005;0.0;0.022333333333333334;0.0;9254.3974609375;5424.876953125;1375.25451660156;18492.998046875;482247.85814405995;481408.92800771364;256906.5662252186;256906.5662252186;247614.3795913598;430280.9020939914;435429.60780573246;437883.18805776763;473307.3401624125;527624.5101705522;468884.90294936474;437570.5891863215;440340.5815783672;465029.61547741666;452966.72595957475;406785.0103529885;469954.2188584441;438373.2260056987;435252.3847646943;194425.4183739577;257567.11924055516;470163.3332718048;202488.60199153883;202488.60199153883;274.1650312172203;408117.71686733747;226680.05897428733;52860.432457336035;58099.078805207115;0;1;1;1;0;0;0;3;29;25;337546013354.99384;128845360880.01743;283532559849.93243;41939.468750799766;133.837365640133;-0.0;5198.391148600473;992238.1904241679;211559.7522039067;0.0;194386.67111210016;2.944446235027905;0.16492131041742575
1556;2019-06-14 18:56:45.087;595;591;208;207;184;37;46;34;-24;44;741;207;-25;-7;243;153;243;497;180;61;46;13;607;357;362;139;362;304;607;244.0;-1.0;1371.0;115.0;0.0;64;100;57;1;0;0;1;0;0;0;1;0;0;1;0;18207.431640625;9033.53125;4834.23876953125;1376.17028808594;614.0;247303;458.0;0.0;Calculated values ==>;1560531405.087;332.66;332.26000000000005;293.96000000000004;293.86;291.56;276.86;274.0616903277293;277.76000000000005;276.56;270.76000000000005;277.56;347.26;293.86;270.66;272.46000000000004;297.46000000000004;288.46000000000004;297.46000000000004;322.86;279.26000000000005;277.76000000000005;318.96000000000004;334.56;274.46000000000004;242.35481222062532;268.0796299477929;274.0616903277293;291.16;6070000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6070000.0;0.04066666666666666;0.0;0.2285;0.019166666666666665;0.0;0.04066666666666666;0.0;9033.53125;4834.23876953125;1376.17028808594;18207.431640625;481948.27993160614;481371.80869376956;257149.2143319938;256737.14770954114;248050.22680549344;430346.717906069;435844.5533831253;437727.04723144654;473209.3688182048;527624.5101705522;468764.076073067;437570.5891863215;440340.5815783672;465044.1086722825;453567.83574282797;410871.0927611835;467163.9744824237;438429.2166670595;435844.5533831253;192335.8262164488;257567.11924055516;470163.3332718048;202032.00079052482;202032.00079052482;273.98289661684913;408423.2479435623;226832.30598034564;52883.338068765814;58184.48594334004;0;1;1;1;0;0;0;3;29;25;337763295854.337;128928677479.76556;283714777449.3816;53856.31811175062;5139.1838725578655;-0.0;9508.37713876575;993035.6903473878;211603.650105582;0.0;194509.10495772236;4.493843306959407;0.26999169569894566
1557;2019-06-14 18:57:45.118;585;583;205;205;183;37;48;33;-24;43;742;207;-26;-8;243;155;242;478;180;62;47;13;603;356;361;138;361;303;603;237.0;-1.0;1039.0;141.0;0.0;58;100;56;1;0;0;1;0;0;0;1;0;0;0;0;17871.8359375;8901.171875;4639.43994140625;1367.36157226562;613.0;247304;455.0;0.0;Calculated values ==>;1560531465.118;331.66;331.46000000000004;293.66;293.66;291.46000000000004;276.86;273.955091788801;277.96000000000004;276.46000000000004;270.76000000000005;277.46000000000004;347.36;293.86;270.56;272.36;297.46000000000004;288.66;297.36;320.96000000000004;279.36;277.86;318.66;334.46000000000004;274.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;291.16;6030000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6030000.0;0.0395;0.0;0.17316666666666666;0.0235;0.0;0.0395;0.0;8901.171875;4639.43994140625;1367.36157226562;17871.8359375;480968.12502529495;480679.18206627044;256155.0880383867;256155.0880383867;247860.81580677;430412.23801567365;436430.11128019885;437953.82195464283;473241.6031071014;527806.5535311698;468902.8432709624;437642.0229114993;440405.2139601131;465189.78860520123;454023.1870881385;412136.18970019533;464669.9087706997;438822.1517515752;436256.0551253566;191082.09718829524;257148.6733736563;470298.1829359995;201679.37084858207;201679.37084858207;273.8409296310328;408724.06384869246;226981.8390589234;52906.21264674992;58263.47405556189;0;1;1;1;0;0;0;3;29;25;337980307919.83344;129011820414.95576;283896971534.7984;40914.859116532854;6312.542084054309;-0.0;9265.779028932593;993825.8582019997;211699.13046148117;0.0;194665.63709265032;3.789460764160423;0.23181239572866225
1558;2019-06-14 18:58:45.108;576;576;204;204;182;36;50;32;-25;43;743;207;-27;-8;243;155;240;476;179;62;49;13;603;354;359;137;359;302;604;-2.0;-1.0;726.0;71.0;0.0;44;100;52;1;0;0;1;0;0;0;1;0;0;0;0;17135.375;8700.3583984375;4183.27880859375;1372.98461914062;612.0;247305;453.0;0.0;Calculated values ==>;1560531525.108;330.76000000000005;330.76000000000005;293.56;293.56;291.36;276.76000000000005;273.7412296467126;278.16;276.36;270.66;277.46000000000004;347.46000000000004;293.86;270.46000000000004;272.36;297.46000000000004;288.66;297.16;320.76000000000005;279.36;278.06;318.46000000000004;334.36;274.46000000000004;241.92719264551067;267.8393353686513;273.7412296467126;291.06;6030000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;6040000.0;0.0;0.0;0.121;0.011833333333333333;0.0;0.0;0.0;8700.3583984375;4183.27880859375;1372.98461914062;17135.375;479663.9311401149;479546.21053056914;255691.63350087908;255691.63350087908;247470.00263681568;430542.39183029096;437240.5822781351;438024.4983934438;473371.616014766;527988.4168575022;469041.3626281953;437713.4967235476;440620.3661345886;465480.30547409743;454364.35304597585;411337.55329665076;464203.2217331571;439267.05509245384;437069.0757284575;190246.288480595;256730.23209357203;470432.8002255166;201185.14688376946;201679.37084858207;273.6389187294224;409015.741985425;227128.4940313222;52929.04505897889;58336.98445804753;0;1;1;1;0;0;0;3;29;25;338196271919.8678;129094306664.96887;284078441284.8273;28657.561532670596;3186.097231210674;-0.0;0.0;994405.5317458066;211778.27259656636;0.0;194742.83904876615;2.233604787455585;0.16731377061167124
1559;2019-06-14 18:59:45.099;569;571;203;203;183;37;43;32;-26;42;744;206;-28;-9;243;156;237;475;179;63;43;13;588;357;362;135;362;302;589;-2.0;-1.0;1182.0;191.0;0.0;53;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16853.94140625;8158.259765625;4305.28173828125;1373.62438964844;610.0;247306;449.0;0.0;Calculated values ==>;1560531585.099;330.06;330.26000000000005;293.46000000000004;293.46000000000004;291.46000000000004;276.86;274.0616903277293;277.46000000000004;276.36;270.56;277.36;347.56000000000006;293.76000000000005;270.36;272.26000000000005;297.46000000000004;288.76000000000005;296.86;320.66;279.46000000000004;277.46000000000004;318.06;334.16;274.46000000000004;241.49495122638035;267.8393353686513;274.0616903277293;291.06;5880000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;5890000.0;0.0;0.0;0.197;0.03183333333333333;0.0;0.0;0.0;8158.259765625;4305.28173828125;1373.62438964844;16853.94140625;480412.94429705327;480582.8912863451;256169.0845783018;256169.0845783018;248446.03907120173;430346.717906069;435315.5984456732;437869.15320432716;473533.6025564079;528092.9125784225;468920.8902231166;437557.52604302316;440469.9055531801;465044.1086722825;453993.70447563543;416094.68152137875;466154.7093867794;438766.78764047986;435315.5984456732;188574.69595719432;255893.36323571714;470701.3423759907;201840.48314475676;201679.37084858207;273.90827485161316;409298.9438018678;227268.96144260262;52951.930034100194;58407.71185182993;0;1;1;1;0;0;0;3;29;25;338412539474.64087;129175894424.88327;284259614104.6372;46497.64800173537;8558.73735219428;-0.0;0.0;995031.7312139244;211876.13153694881;0.0;194742.83904876615;3.9788773060511438;0.3186227244358751
1560;2019-06-14 19:00:45.129;561;562;202;201;182;39;39;33;-25;41;746;206;-27;-8;243;157;234;438;181;64;38;13;581;356;361;136;361;302;582;95.0;-1.0;1127.0;176.0;0.0;51;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16464.69140625;8055.7099609375;4182.0703125;1375.8312988281198;608.0;247307;446.0;0.0;Calculated values ==>;1560531645.129;329.26000000000005;329.36;293.36;293.26000000000005;291.36;277.06;273.955091788801;277.06;276.46000000000004;270.66;277.26000000000005;347.76;293.76000000000005;270.46000000000004;272.36;297.46000000000004;288.86;296.56;316.96000000000004;279.56;276.96000000000004;317.76000000000005;333.96000000000004;274.46000000000004;241.71165711629368;267.8393353686513;273.955091788801;291.26000000000005;5810000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;5820000.0;0.01583333333333333;0.0;0.18783333333333332;0.029333333333333333;0.0;0.01583333333333333;0.0;8055.7099609375;4182.0703125;1375.8312988281198;16464.69140625;480088.19910648116;480113.69817806146;256183.79969162782;255763.17935536936;248388.05564702133;430412.23801567365;434846.9440822899;438024.4983934438;473306.2826088756;528301.8751473622;468920.8902231166;437713.4967235476;440620.3661345886;465189.78860520123;454305.82633570756;417595.7551246372;461192.7450695083;439157.44328511844;434668.6427963687;187321.02276691253;255056.51255035817;470567.18631662737;201627.4226550093;201627.4226550093;273.8206588083982;409576.7379028096;227404.14541513342;52974.85362089194;58478.475149519596;0;1;1;1;0;0;0;3;29;25;338629547924.5374;129257235074.8445;284440904704.5508;44403.25072620262;7888.899734074131;-0.0;3689.8193189048566;995789.6174567073;212013.26371109023;0.0;194773.60291732286;4.1122056026066645;0.30164973131794687
1561;2019-06-14 19:01:45.120;552;554;204;204;183;37;43;32;-26;41;748;206;-27;-8;243;157;230;421;180;64;42;13;579;353;358;135;358;302;581;-1.0;-1.0;518.0;62.0;0.0;28;100;46;1;0;0;1;0;0;0;1;0;0;0;0;15966.2509765625;7895.4775390625;3510.11206054688;1371.48486328125;606.0;247308;443.0;0.0;Calculated values ==>;1560531705.12;328.36;328.56;293.56;293.56;291.46000000000004;276.86;273.6339639331285;277.46000000000004;276.36;270.56;277.26000000000005;347.96000000000004;293.76000000000005;270.46000000000004;272.36;297.46000000000004;288.86;296.16;315.26000000000005;279.56;277.36;317.46000000000004;333.76000000000005;274.46000000000004;241.49495122638035;267.8393353686513;273.6339639331285;291.16;5790000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3020000.0;5810000.0;0.0;0.0;0.08633333333333333;0.010333333333333333;0.0;0.0;0.0;7895.4775390625;3510.11206054688;1371.48486328125;15966.2509765625;479033.9500767387;479083.5536580999;257103.39602367824;257103.39602367824;248796.81170202047;430607.02586249536;436266.9853589771;437869.15320432716;473436.17305719486;528510.7994535349;468920.8902231166;437713.4967235476;440620.3661345886;465625.14543771395;454814.6796413608;416971.4962115214;458515.4983411983;439818.9425820325;436093.27495369175;186067.36719380575;254219.67992080047;470701.3423759907;200891.51354856815;201627.4226550093;273.5195526848455;409846.95521703816;227537.0520385096;52997.74448807363;58542.56705399977;0;1;1;1;0;0;0;3;29;25;338845215569.31116;129338522879.75922;284622077524.3607;20459.069556947194;2788.0348978833667;-0.0;0.0;996330.0557139328;212102.2248200949;0.0;194804.34679934065;1.8194387551194748;0.14033821856647938
1562;2019-06-14 19:02:45.130;543;547;204;203;184;35;46;30;-26;40;749;207;-28;-8;243;157;226;410;179;63;45;13;579;350;355;135;355;301;580;122.0;-1.0;502.0;18.0;0.0;2;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15270.728515625;7736.01611328125;2817.16479492188;1365.60168457031;605.0;247309;440.0;0.0;Calculated values ==>;1560531765.13;327.46000000000004;327.86;293.56;293.46000000000004;291.56;276.66;273.3108153835814;277.76000000000005;276.16;270.56;277.16;348.06000000000006;293.86;270.36;272.36;297.46000000000004;288.86;295.76000000000005;314.16;279.46000000000004;277.66;317.16;333.66;274.46000000000004;241.49495122638035;267.7187500070086;273.3108153835814;291.06;5790000.0;3500000.0;3550000.0;1350000.0;3550000.0;3010000.0;5800000.0;0.02033333333333333;0.0;0.08366666666666665;0.003;0.0;0.02033333333333333;0.0;7736.01611328125;2817.16479492188;1365.60168457031;15270.728515625;477734.52443288104;478193.1173642061;257169.77324845843;256737.88604437374;249209.46030030499;430799.1582183253;437479.1307715476;438095.2167564963;473338.7274854557;528692.118982801;469179.6353925685;437785.01000687695;440834.61030177056;466058.0093327334;455319.5754400347;415596.2573740478;456804.68687939126;440308.723157695;437309.20404756913;184813.72873217988;253801.27034056993;470701.3423759907;200318.8660811014;200318.8660811014;273.2817800791596;410107.3067651598;227667.33619651722;53020.55734423516;58595.30314921434;0;1;1;1;0;0;0;3;29;25;339059151220.12714;129419536380.0682;284803007675.0508;19893.9546731747;811.1474288846679;-0.0;4818.80353865151;996666.3869630003;212132.22300513007;0.0;194844.51018843197;2.1414859648657787;0.10932295264378271
1563;2019-06-14 19:03:45.121;538;542;203;204;183;33;49;27;-26;39;750;207;-28;-8;243;157;223;403;178;61;48;13;587;346;351;135;351;302;589;14.0;0.0;46.0;63.0;0.0;1;100;41;1;0;0;1;0;0;0;1;0;0;0;0;15519.3701171875;7766.958984375;2821.20678710938;1370.74694824219;603.0;247310;438.0;0.0;Calculated values ==>;1560531825.121;326.96000000000004;327.36;293.46000000000004;293.56;291.46000000000004;276.46000000000004;272.8767566201714;278.06;275.86;270.56;277.06;348.16;293.86;270.36;272.36;297.46000000000004;288.86;295.46000000000004;313.46000000000004;279.26000000000005;277.96000000000004;316.96000000000004;333.46000000000004;274.46000000000004;241.49495122638035;267.8393353686513;272.8767566201714;290.96000000000004;5870000.0;3460000.0;3510000.0;1350000.0;3510000.0;3020000.0;5890000.0;0.0023333333333333335;0.0;0.007666666666666667;0.0105;0.0;0.0023333333333333335;0.0;7766.958984375;2821.20678710938;1370.74694824219;15519.3701171875;476027.41607308143;476370.600132189;256169.0845783018;256588.4940061351;248446.03907120173;431051.2098666511;438886.94064808084;437869.15320432716;473241.2657668606;528719.6857768083;469041.3626281953;437557.52604302316;440620.3661345886;466631.3516481654;455986.76273286226;411263.36565831123;454128.42238344747;440847.2856539989;438721.26612974936;183977.97901196036;252964.46457616048;470701.3423759907;198032.9172463416;198032.9172463416;272.361315843353;410363.8524325408;227796.50827680997;53043.356829048884;58642.282531050834;0;1;1;1;0;0;0;3;29;25;339270919449.90497;129500524229.98323;284983880539.861;1838.7444756778896;2863.018463861316;-0.0;561.6061473946182;996847.4656231768;212162.8364614968;0.0;194889.34021025655;0.4401210386168088;0.04668772199853134
1564;2019-06-14 19:04:45.101;537;542;204;206;182;30;50;23;-26;37;752;207;-28;-7;242;156;223;438;176;59;49;13;604;341;347;134;346;301;606;616.0;-1.0;109.0;42.0;0.0;1;100;38;1;0;0;1;0;0;0;1;0;0;0;0;16258.3369140625;7841.26611328125;3024.32421875;1367.63488769531;601.0;247311;435.0;0.0;Calculated values ==>;1560531885.101;326.86;327.36;293.56;293.76000000000005;291.36;276.16;272.3289490889957;278.16;275.46000000000004;270.56;276.86;348.36;293.86;270.36;272.46000000000004;297.36;288.76000000000005;295.46000000000004;316.96000000000004;279.06;278.06;316.66;333.26000000000005;274.46000000000004;241.2770596917726;267.7187500070086;272.3289490889957;290.76000000000005;6040000.0;3410000.0;3470000.0000000005;1340000.0;3460000.0;3010000.0;6060000.0;0.10266666666666667;0.0;0.018166666666666668;0.007;0.0;0.10266666666666667;0.0;7841.26611328125;3024.32421875;1367.63488769531;16258.3369140625;473759.6759872872;474263.80267781415;255578.0532559511;256387.12170336215;247390.63697846682;431359.6534126046;439933.78144173184;438095.2167564963;473176.5657117748;529005.2172145927;469179.6353925685;437785.01000687695;440984.1951948389;467214.6683923664;456675.42510896287;402854.9745105116;457530.2540240334;441380.8598681767;439771.3329846815;182724.36793118677;252127.67657613798;470835.2695607642;197874.92429875274;197874.92429875274;272.2780028590158;410628.57838647696;227926.53346315096;53066.16907107274;58690.979051862356;0;1;1;1;0;0;0;3;29;25;339480249649.97156;129581197330.00888;285164720239.9185;4364.001979649008;1910.7224168340801;-0.0;24834.697958422017;996899.1379471363;212202.60437512392;0.0;195100.9055325831;2.543027026490114;-0.00930425197003964
1565;2019-06-14 19:05:45.152;544;547;205;207;182;27;51;19;-28;35;753;206;-29;-6;242;154;224;475;174;57;50;13;631;338;343;134;343;299;633;297.0;0.0;584.0;132.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;0;0;0;17105.548828125;7781.59375;3261.39428710938;1362.91491699219;601.0;247312;433.0;0.0;Calculated values ==>;1560531945.152;327.56;327.86;293.66;293.86;291.36;275.86;271.99741764416325;278.26000000000005;275.06;270.36;276.66;348.46000000000004;293.76000000000005;270.26000000000005;272.56;297.36;288.56;295.56;320.66;278.86;278.16;316.46000000000004;333.26000000000005;274.46000000000004;241.2770596917726;267.47669482898436;271.99741764416325;290.56;6310000.0;3379999.9999999995;3429999.9999999995;1340000.0;3429999.9999999995;2990000.0;6330000.0;0.0495;0.0;0.09733333333333333;0.022000000000000002;0.0;0.0495;0.0;7781.59375;3261.39428710938;1362.91491699219;17105.548828125;471395.35966974456;471607.57505142514;254537.3989771527;255300.30219878105;246377.12611082027;431541.1909327263;440959.61389621603;438236.7768127522;472981.82504853373;529262.6817932395;469335.6071213628;438082.61597026663;441556.94245388557;467638.6500321624;456895.99281910807;262433.56569789065;459800.2418893917;441909.57772677206;440800.1978694245;181888.63598580268;252127.67657613798;470835.2695607642;196921.11726077553;196921.11726077553;271.88579025258235;410906.847094629;228056.83462367495;53088.94299412735;58743.4045631457;0;1;1;1;0;0;0;3;29;25;339687425599.557;129661665669.84787;285344873239.55804;23488.057529725727;6026.111350599751;-0.0;12072.014490128124;997131.4357280044;212268.80087562592;0.0;195408.7228915849;3.352128702304947;0.1689551389531594
1566;2019-06-14 19:06:45.132;560;558;201;204;180;26;53;17;-30;33;753;205;-32;-6;241;152;227;503;171;57;51;14;640;339;344;132;344;297;643;152.0;0.0;986.0;316.0;0.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16943.966796875;7253.744140625;3349.15942382812;1355.77954101562;599.0;247313;432.0;0.0;Calculated values ==>;1560532005.132;329.16;328.96000000000004;293.26000000000005;293.56;291.16;275.76000000000005;272.10816812424576;278.46000000000004;274.86;270.16;276.46000000000004;348.46000000000004;293.66;269.96000000000004;272.56;297.26000000000005;288.36;295.86;323.46000000000004;278.86;278.26000000000005;316.36;333.06;274.56;240.83765695389522;267.23344911666527;272.10816812424576;290.26000000000005;6400000.0;3390000.0;3440000.0;1320000.0;3440000.0;2970000.0;6430000.0;0.025333333333333333;0.0;0.16433333333333333;0.05266666666666667;0.0;0.025333333333333333;0.0;7253.744140625;3349.15942382812;1355.77954101562;16943.966796875;472745.83100652363;472052.2740184334;252584.69511632013;253681.37843612407;245369.0744100978;431480.97241316177;441064.2391857233;438378.49729393894;473048.1168422736;529415.6350909121;469491.37209713226;438071.4457414646;441976.9197830647;467370.59315132885;456460.5562497922;263119.62654675747;463115.57967832155;441698.86417420814;440745.04656131705;181470.77258748977;251290.9062238717;471199.8837895049;197066.91063074034;197066.91063074034;271.94801129757013;411190.49847627303;228182.08734130918;53111.59122935557;58798.47414810516;0;1;1;1;0;0;0;3;29;25;339893456899.6225;129741439069.87323;285523613639.61487;39655.53740831897;14437.669919694932;-0.0;6173.17944357461;997657.4569537806;212439.27554242907;0.0;195560.71549331985;5.039550445485801;0.3803797860298462
1567;2019-06-14 19:07:45.123;578;570;190;193;177;28;47;18;-32;32;754;204;-34;-5;242;152;230;517;170;58;47;14;635;342;347;131;347;296;638;-2.0;-1.0;971.0;303.0;0.0;1;99;9;1;0;0;1;0;0;0;1;0;0;0;0;15053.8203125;6548.04541015625;3270.53442382812;1339.57946777344;596.0;247314;430.0;0.0;Calculated values ==>;1560532065.123;330.96000000000004;330.16;292.16;292.46000000000004;290.86;275.96000000000004;272.43898195401505;277.86;274.96000000000004;269.96000000000004;276.36;348.56000000000006;293.56;269.76000000000005;272.66;297.36;288.36;296.16;324.86;278.96000000000004;277.86;316.16;332.76000000000005;274.56;240.61611355647437;267.1113755279542;272.43898195401505;290.16;6350000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;2960000.0;6380000.0;0.0;0.0;0.16183333333333336;0.050499999999999996;0.0;0.0;0.0;6548.04541015625;3270.53442382812;1339.57946777344;15053.8203125;476133.85831937194;474543.87668310595;248907.14691667687;249949.20004586244;244556.29602218905;431298.55289687274;439445.40114443505;438296.42880847026;473081.36623795505;529596.0770884464;469509.4928463271;437989.56915575906;442331.81246340467;467072.8203104761;455964.4225916002;264880.94370832725;466142.6593962396;441221.3666912388;439445.40114443505;180635.0508419939;250035.78352995744;471332.97713222547;197854.08792910812;197066.91063074034;272.2738140284433;411457.1067046709;228297.08500187477;53134.04918520649;58853.62998882712;0;1;1;1;0;0;0;3;29;25;340100725804.405;129820327234.79047;285701486954.4282;38911.585498976776;13810.683904757425;-0.0;0.0;998312.0847684176;212674.64318027694;0.0;195612.15093882137;4.724997015899259;0.40941440128914797
1568;2019-06-14 19:08:45.123;591;580;181;183;168;31;23;20;-31;31;755;203;-33;-3;242;153;232;525;170;60;23;14;629;344;349;133;348;297;631;-1.0;-1.0;1252.0;215.0;0.0;0;92;1;1;0;0;1;0;0;0;1;0;0;0;0;12968.69921875;6007.66796875;3228.80541992188;1300.23132324219;594.0;247315;429.0;0.0;Calculated values ==>;1560532125.123;332.26000000000005;331.16;291.26000000000005;291.46000000000004;289.96000000000004;276.26000000000005;272.6583383277491;275.46000000000004;275.16;270.06;276.26000000000005;348.66;293.46000000000004;269.86;272.86;297.36;288.46000000000004;296.36;325.66;279.16;275.46000000000004;316.06;332.56;274.56;241.05796691057077;267.23344911666527;272.6583383277491;290.16;6290000.0;3440000.0;3490000.0;1330000.0;3479999.9999999995;2970000.0;6310000.0;0.0;0.0;0.20866666666666667;0.035833333333333335;0.0;0.0;0.0;6007.66796875;3228.80541992188;1300.23132324219;12968.69921875;478805.04124905803;476920.65261207335;246114.02572504382;246784.99370352487;241887.64078578414;431175.4696738307;434934.7224515854;438225.1199557825;472723.10170879104;529623.803790322;469252.1831485291;437917.4719433092;442416.41634007514;466930.7095401421;455769.13045183074;266366.95581442903;468387.46819185006;441114.6879164252;434934.7224515854;180217.192455513;249199.05678690012;471066.5657476867;198559.73867047465;197066.91063074034;272.5622048804738;411690.6277007646;228401.715946699;53156.04760846495;58907.7911541917;0;1;1;1;0;0;0;3;29;25;340309525804.405;129899527234.79047;285879386954.4282;50010.1762282009;9764.827970266766;-0.0;0.0;999053.0994494775;212871.10577923548;0.0;195612.15093882137;5.673026418864983;0.4395144833667666
1569;2019-06-14 19:09:45.124;598;587;178;179;162;34;23;21;-30;31;753;203;-31;-3;242;153;234;528;171;62;22;15;626;346;351;135;351;299;629;-1.0;-2.0;1081.0;247.0;0.0;0;91;1;1;0;0;1;0;0;0;1;0;0;0;0;12246.787109375;5992.6298828125;3131.41455078125;1300.95129394531;593.0;247316;428.0;0.0;Calculated values ==>;1560532185.124;332.96000000000004;331.86;290.96000000000004;291.06;289.36;276.56;272.8767566201714;275.46000000000004;275.26000000000005;270.16;276.26000000000005;348.46000000000004;293.46000000000004;270.06;272.86;297.36;288.46000000000004;296.56;325.96000000000004;279.36;275.36;315.96000000000004;332.46000000000004;274.66;241.49495122638035;267.47669482898436;272.8767566201714;290.26000000000005;6260000.0;3460000.0;3510000.0;1350000.0;3510000.0;2990000.0;6290000.0;0.0;0.0;0.18016666666666667;0.04116666666666667;0.0;0.0;0.0;5992.6298828125;3131.41455078125;1300.95129394531;12246.787109375;480191.52917551773;478209.42342459655;245187.1433539813;245518.3923964195;240063.29729404426;431051.2098666511;434447.89094467775;437928.15255369636;472460.9817075043;529262.6817932395;468975.6683676577;437773.3837767312;441999.8727961359;466502.7873414682;455435.2880278432;267675.2159586133;469132.6301188932;441008.4353991938;434271.1649806571;179799.33570027514;248780.69988749037;470897.14156183373;199042.988770904;197066.91063074034;272.76186519863086;411900.760256231;228501.72009577995;53177.724491610155;58960.79387079136;0;1;1;1;0;0;0;3;29;25;340519529304.98584;129979928575.01282;286058189934.9227;43039.14367486643;11191.329289893276;-0.0;0.0;999828.523374331;213045.74333413053;0.0;195612.15093882137;5.2019659654634145;0.42577557629797363
1570;2019-06-14 19:10:45.114;600;591;180;181;160;36;24;22;-27;31;751;203;-28;-1;243;153;235;535;171;63;23;15;633;347;352;137;352;303;635;0.0;-1.0;1115.0;246.0;0.0;0;94;3;1;0;0;1;0;0;0;1;0;0;0;0;12259.52734375;6138.2021484375;3221.86352539062;1330.10888671875;592.0;247317;427.0;0.0;Calculated values ==>;1560532245.114;333.16;332.26000000000005;291.16;291.26000000000005;289.16;276.76000000000005;272.9856168485579;275.56;275.36;270.46000000000004;276.26000000000005;348.26;293.46000000000004;270.36;273.06;297.46000000000004;288.46000000000004;296.66;326.66;279.46000000000004;275.46000000000004;315.86;332.36;274.66;241.92719264551067;267.9596281332873;272.9856168485579;290.26000000000005;6330000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3030000.0;6350000.0;0.0;0.0;0.18583333333333335;0.041;0.0;0.0;0.0;6138.2021484375;3221.86352539062;1330.10888671875;12259.52734375;479670.9186595141;478094.26206115895;245641.63609817292;245973.10180847612;239278.34226840615;430988.63858405815;434379.6870157575;437485.64907481754;472198.00020708365;528747.3278113285;468419.660461477;437328.95505151706;441455.363107709;466488.4199259752;455267.7258953789;267510.79240002215;469453.1694866905;440955.4708857323;434202.50031210686;179381.48055642567;248362.34728340767;470629.2288316383;199315.4992298206;197066.91063074034;272.8737621101102;412104.945506825;228602.79351434528;53199.64633886892;59013.72903077055;0;1;1;1;0;0;0;3;29;25;340730394155.01935;130061514975.02579;286238759834.9514;44259.95284619527;11123.862913674526;-0.0;0.0;1000555.8945967102;213231.6722758673;0.0;195612.15093882137;5.180814910569297;0.421384458649078
1571;2019-06-14 19:11:45.125;601;595;186;186;162;37;25;23;-23;31;750;203;-24;0;243;153;236;545;171;43;25;15;626;352;357;139;357;305;629;-1.0;-1.0;1500.0;319.0;0.0;0;99;10;1;0;0;1;0;0;0;1;0;0;1;0;12526.724609375;6436.2431640625;3151.96850585938;1372.44921875;590.0;247318;426.0;0.0;Calculated values ==>;1560532305.125;333.26000000000005;332.66;291.76000000000005;291.76000000000005;289.36;276.86;273.5264737036516;275.66;275.46000000000004;270.86;276.26000000000005;348.16;293.46000000000004;270.76000000000005;273.16;297.46000000000004;288.46000000000004;296.76000000000005;327.66;277.46000000000004;275.66;315.76000000000005;332.16;274.66;242.35481222062532;268.19934244402924;273.5264737036516;290.26000000000005;6260000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3050000.0;6290000.0;0.0;0.0;0.25;0.05316666666666667;0.0;0.0;0.0;6436.2431640625;3151.96850585938;1372.44921875;12526.724609375;480632.18357120064;479398.4299564211;247879.14603113767;247879.14603113767;240063.29729404426;430671.36484660726;433318.7079877765;437656.05685647397;471934.1488268154;528489.0112660631;468140.1469931569;437499.1961693786;441181.0962547605;465769.70841700374;454423.3790500967;268742.89645537763;471808.67947214347;436501.8475060906;433318.7079877765;178963.62700411686;247525.65490268572;470360.39762778033;200644.48218795512;197066.91063074034;273.4183235528372;412311.53547403694;228707.599769431;53222.171785291925;59066.85403542396;0;1;1;1;0;0;0;3;29;25;340943133149.7286;130144330154.9126;286421193274.7021;59252.89366712971;14339.896170884042;-0.0;0.0;1001418.6597944354;213443.90917091383;0.0;195612.15093882137;6.714265735022763;0.5423612163143186
1572;2019-06-14 19:12:45.115;600;595;194;193;169;43;27;25;-19;31;749;203;-21;2;242;153;237;540;172;31;26;15;617;356;361;140;361;309;619;-1.0;-1.0;1402.0;192.0;0.0;0;99;20;1;0;0;1;0;0;0;1;0;0;0;0;13239.5986328125;6930.44873046875;3024.2138671875;1384.29016113281;589.0;247319;425.0;0.0;Calculated values ==>;1560532365.115;333.16;332.66;292.56;292.46000000000004;290.06;277.46000000000004;273.955091788801;275.86;275.66;271.26000000000005;276.26000000000005;348.06000000000006;293.46000000000004;271.06;273.36;297.36;288.46000000000004;296.86;327.16;276.26000000000005;275.76000000000005;315.66;332.06;274.66;242.56692532238324;268.67533136820026;273.955091788801;290.36;6170000.0;3560000.0;3610000.0;1400000.0;3610000.0;3090000.0;6190000.0;0.0;0.0;0.23366666666666666;0.032;0.0;0.0;0.0;6930.44873046875;3024.2138671875;1384.29016113281;13239.5986328125;481523.81952047406;480564.8775439728;251114.50089538752;250751.74420621115;242579.67452214225;430412.23801567365;432673.03185780125;437372.52749135875;471801.8942764967;528075.9802630969;467578.0488697139;437055.2244796515;440628.4387781749;465058.7251422519;453739.86056312814;403219.34600727767;472313.7933251063;433406.2193873385;432488.3262666401;178545.77502346144;247107.31509690773;470225.6346856305;201782.3956743031;197066.91063074034;273.8811112379366;412526.21904786257;228818.97030371995;53245.14078465657;59118.313643843125;0;1;1;1;0;0;0;3;29;25;341158497249.7628;130228016204.9259;286605362574.7314;55049.560801252;8590.183648362476;-0.0;0.0;1002371.021495081;213634.96132210485;0.0;195612.15093882137;5.612488719497131;0.4241617446300049
