;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1573;2019-06-14 19:13:45.115;593;592;200;200;176;46;29;27;-18;32;749;203;-20;2;242;153;237;531;173;31;28;16;609;357;362;141;362;309;610;-2.0;-1.0;1328.0;158.0;0.0;0;99;26;1;0;0;1;0;0;0;1;0;0;1;0;13698.9384765625;7127.1875;2980.19384765625;1382.35107421875;587.0;247320;425.0;0.0;Calculated values ==>;1560532425.115;332.46000000000004;332.36;293.16;293.16;290.76000000000005;277.76000000000005;274.0616903277293;276.06;275.86;271.36;276.36;348.06000000000006;293.46000000000004;271.16;273.36;297.36;288.46000000000004;296.86;326.26000000000005;276.26000000000005;275.96000000000004;315.66;331.86;274.76000000000005;242.77792619122317;268.67533136820026;274.0616903277293;290.46000000000004;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3090000.0;6100000.0;0.0;0.0;0.22133333333333333;0.026333333333333334;0.0;0.0;0.0;7127.1875;2980.19384765625;1382.35107421875;13698.9384765625;481430.1959616132;481170.22901964094;253790.3032962986;253790.3032962986;245187.65155045938;430346.717906069;432787.388059273;437530.6787186241;471767.92807864514;528075.9802630969;467578.0488697139;437214.0438153077;440628.4387781749;464912.7873590418;453567.83574282797;407348.4491983744;472081.4086384537;433154.95317096787;432602.7564472499;178545.77502346144;246270.64818160105;470189.461290968;202066.6513256856;197066.91063074034;273.99638780838876;412750.70685710735;228936.1172723072;53268.1961282845;59168.35037480015;0;1;1;1;0;0;0;3;29;25;341375397249.7628;130312316204.9259;286790762574.7314;52116.03806297039;7060.567329085769;-0.0;0.0;1003264.0681522829;213765.38424691692;0.0;195612.15093882137;5.15039021094968;0.38362998072011095
1574;2019-06-14 19:14:45.116;583;585;201;201;180;47;31;29;-18;33;747;203;-20;2;242;154;236;517;172;32;30;16;601;359;364;143;364;309;603;-2.0;-1.0;1198.0;171.0;0.0;0;99;31;1;0;0;1;0;0;0;1;0;0;1;0;14146.0029296875;7319.7685546875;2905.03002929688;1378.93395996094;584.0;247321;425.0;0.0;Calculated values ==>;1560532485.116;331.46000000000004;331.66;293.26000000000005;293.26000000000005;291.16;277.86;274.27422755570615;276.26000000000005;276.06;271.36;276.46000000000004;347.86;293.46000000000004;271.16;273.36;297.36;288.56;296.76000000000005;324.86;276.36;276.16;315.66;331.56;274.76000000000005;243.1966462407574;268.67533136820026;274.27422755570615;290.36;6010000.0;3590000.0;3640000.0;1430000.0;3640000.0;3090000.0;6030000.0;0.0;0.0;0.1996666666666667;0.0285;0.0;0.0;0.0;7319.7685546875;2905.03002929688;1378.93395996094;14146.0029296875;480911.5415055174;480968.12502529495;254550.1489690745;254550.1489690745;246813.6376480349;430214.79039162316;432648.0798993152;437530.6787186241;471601.4229191921;527866.1843082734;467578.0488697139;437214.0438153077;440628.4387781749;464620.0566218266;453365.2895126709;410551.20696461527;470832.67725969607;432833.13015370606;432462.45113937603;178545.77502346144;245015.67932991832;469919.0881636273;202547.94292482958;197066.91063074034;274.1926754531506;412982.7519025654;229056.51057913917;53291.20722038668;59217.39472444106;0;1;1;1;0;0;0;3;29;25;341593200879.4997;130397517624.82298;286976165664.50745;46918.21958016098;7620.077639305737;-0.0;0.0;1004089.3673864034;213887.72499381754;0.0;195612.15093882137;4.700065001750157;0.3572794008765399
1575;2019-06-14 19:15:45.116;572;576;200;200;181;47;33;31;-19;34;743;203;-20;0;242;155;235;499;172;33;32;16;596;359;364;143;364;308;598;-2.0;-1.0;1243.0;133.0;0.0;0;99;35;1;0;0;1;0;0;0;1;0;0;1;0;14432.78125;7488.48876953125;2833.60668945312;1375.32092285156;582.0;247322;426.0;0.0;Calculated values ==>;1560532545.116;330.36;330.76000000000005;293.16;293.16;291.26000000000005;277.86;274.27422755570615;276.46000000000004;276.26000000000005;271.26000000000005;276.56;347.46000000000004;293.46000000000004;271.16;273.16;297.36;288.66;296.66;323.06;276.46000000000004;276.36;315.76000000000005;331.36;274.76000000000005;243.1966462407574;268.5567601203482;274.27422755570615;290.36;5960000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;5980000.0;0.0;0.0;0.20716666666666667;0.022166666666666668;0.0;0.0;0.0;7488.48876953125;2833.60668945312;1375.32092285156;14432.78125;479906.81716342445;480250.57736221654;254427.1631173266;254427.1631173266;247360.06639695057;430214.79039162316;433017.6092021058;437601.09044165985;471700.2039591064;527524.0176841324;467718.9606211675;437443.34373287327;440539.589879252;464620.0566218266;453508.0126488679;412255.77447667415;468700.00573103357;433017.6092021058;432833.13015370606;178963.62700411686;244179.05427248686;469919.0881636273;202585.9238914322;197066.91063074034;274.207423692468;413220.90843739617;229179.91272350764;53314.159344410116;59265.21669709731;0;1;1;1;0;0;0;3;29;25;341811600879.4997;130483317624.82298;287161265664.50745;48687.30867032216;5925.885141366991;-0.0;0.0;1004886.080121824;214000.6080169898;0.0;195612.15093882137;4.668825322529685;0.3413349309823325
1576;2019-06-14 19:16:45.127;562;567;198;199;181;45;34;32;-19;35;739;203;-20;0;242;155;233;487;171;34;33;16;603;357;362;143;362;308;605;-2.0;-1.0;978.0;115.0;0.0;0;99;40;1;0;0;1;0;0;0;1;0;0;1;0;14874.4658203125;7930.30517578125;2937.32739257812;1382.31164550781;579.0;247323;428.0;0.0;Calculated values ==>;1560532605.127;329.36;329.86;292.96000000000004;293.06;291.26000000000005;277.66;274.0616903277293;276.56;276.36;271.26000000000005;276.66;347.06000000000006;293.46000000000004;271.16;273.16;297.36;288.66;296.46000000000004;321.86;276.56;276.46000000000004;315.96000000000004;331.06;274.76000000000005;243.1966462407574;268.5567601203482;274.0616903277293;290.26000000000005;6030000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;6050000.0;0.0;0.0;0.16299999999999998;0.019166666666666665;0.0;0.0;0.0;7930.30517578125;2937.32739257812;1382.31164550781;14874.4658203125;477614.29134306265;478110.1469919195;253276.42263741134;253662.15044719487;247082.31882772726;430346.717906069;433702.1600636701;437601.09044165985;471798.96558121993;527104.3953733935;467718.9606211675;437443.34373287327;440539.589879252;464912.7873590418;453851.92248961725;408359.5020240258;465841.02250556357;433702.1600636701;433520.3008126533;179799.33570027514;242924.1476594651;469919.0881636273;202036.6916111303;197066.91063074034;273.98472316514506;413465.1802719129;229308.4262298776;53337.14382892277;59313.31663127778;0;1;1;1;0;0;0;3;29;25;342029440810.06744;130569133355.04663;287346099544.98914;38396.99700937631;5134.412600589525;-0.0;0.0;1005611.9157165135;214092.79406275682;0.0;195612.15093882137;3.5536006409471983;0.26161108243770836
1577;2019-06-14 19:17:45.087;556;562;198;198;179;44;35;33;-20;36;737;204;-21;-1;242;155;232;495;170;35;34;16;599;359;364;142;364;307;600;-2.0;0.0;1161.0;157.0;0.0;0;100;41;1;0;0;1;0;0;0;1;0;0;1;0;14832.685546875;7884.68994140625;2896.76806640625;1379.7556152343802;574.0;247324;431.0;0.0;Calculated values ==>;1560532665.087;328.76000000000005;329.36;292.96000000000004;292.96000000000004;291.06;277.56;274.27422755570615;276.66;276.46000000000004;271.16;276.76000000000005;346.86;293.56;271.06;273.06;297.36;288.66;296.36;322.66;276.66;276.56;316.26000000000005;330.56;274.76000000000005;242.98782864720522;268.43790593516167;274.27422755570615;290.16;5990000.0;3590000.0;3640000.0;1420000.0;3640000.0;3070000.0;6000000.0;0.0;0.0;0.19349999999999998;0.026166666666666668;0.0;0.0;0.0;7884.68994140625;2896.76806640625;1379.7556152343802;14832.685546875;477213.44397135865;477975.0638711907;253534.51242596126;253534.51242596126;246583.8704761931;430214.79039162316;433384.8821390699;437671.5478804793;472029.85167895287;526972.4155209147;467981.3935862347;437514.20447033056;440602.9150558282;464620.0566218266;453508.0126488679;409746.6007171953;467801.8310794473;433384.8821390699;433201.5241952028;181052.91087944093;240832.718256323;470054.39208017604;202522.76465186125;197066.91063074034;274.18289656508733;413712.5748260833;229440.1299943303;53360.14571120068;59361.90168163227;0;1;1;1;0;0;0;3;29;25;342247095609.34045;130654576354.76125;287530476544.3733;45501.28955473759;7000.41091770757;-0.0;0.0;1006310.6020006221;214193.85017605222;0.0;195612.15093882137;4.317143181577575;0.3224074450543173
1578;2019-06-14 19:18:45.128;553;558;196;197;179;43;35;33;-20;37;735;204;-22;-1;242;156;231;498;169;34;34;16;611;356;361;142;361;307;612;-2.0;-1.0;723.0;79.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15279.828125;8248.5009765625;2998.14477539062;1378.1540527343802;570.0;247325;437.0;0.0;Calculated values ==>;1560532725.128;328.46000000000004;328.96000000000004;292.76000000000005;292.86;291.06;277.46000000000004;273.955091788801;276.66;276.46000000000004;271.16;276.86;346.66;293.56;270.96000000000004;273.06;297.36;288.76000000000005;296.26000000000005;322.96000000000004;276.56;276.56;316.86;330.16;274.76000000000005;242.98782864720522;268.43790593516167;273.955091788801;290.06;6110000.0;3560000.0;3610000.0;1420000.0;3610000.0;3070000.0;6120000.0;0.0;0.0;0.12050000000000001;0.013166666666666667;0.0;0.0;0.0;8248.5009765625;2998.14477539062;1378.1540527343802;15279.828125;475298.85272588936;475926.2184577014;252174.21871013183;252548.8922199894;246128.96032161533;430412.23801567365;434130.71970383386;437671.5478804793;472128.42060986464;526762.6301057544;467981.3935862347;437356.53477473935;440602.9150558282;465058.7251422519;454164.5920650031;403289.20493034757;466637.8103055182;433950.3860404442;433950.3860404442;183560.10687098323;239159.6471344744;470054.39208017604;201767.9592435875;197066.91063074034;273.87548235925595;413963.68391458626;229574.66512182576;53383.14399657943;59411.05952367222;0;1;1;1;0;0;0;3;29;25;342464744234.8037;130739834574.94272;287714802414.7656;28426.382430745463;3532.4380323484156;-0.0;0.0;1006927.0869121676;214281.6838962128;0.0;195612.15093882137;2.5314318609018884;0.18274143071650753
1579;2019-06-14 19:19:45.108;554;559;196;196;177;41;35;33;-22;38;734;203;-23;-2;242;155;231;510;170;34;34;16;609;357;362;141;362;306;611;-2.0;-1.0;1107.0;105.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;1;0;15403.55859375;8271.755859375;2967.70458984375;1370.07653808594;567.0;247326;450.0;0.0;Calculated values ==>;1560532785.108;328.56;329.06;292.76000000000005;292.76000000000005;290.86;277.26000000000005;274.0616903277293;276.66;276.46000000000004;270.96000000000004;276.96000000000004;346.56000000000006;293.46000000000004;270.86;272.96000000000004;297.36;288.66;296.26000000000005;324.16;276.56;276.56;318.16;329.86;274.76000000000005;242.77792619122317;268.3187672390254;274.0616903277293;290.16;6090000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6110000.0;0.0;0.0;0.1845;0.0175;0.0;0.0;0.0;8271.755859375;2967.70458984375;1370.07653808594;15403.55859375;475695.50532944564;476198.2897157244;252221.9245841363;252221.9245841363;245488.35686062998;430346.717906069;433883.48505660606;437585.1090581189;472358.58907936385;526735.7672569884;468000.0083455245;437427.84448784514;440666.3045709049;464912.7873590418;453851.92248961725;404390.5357405019;468681.8589395098;433702.1600636701;433702.1600636701;188992.59102226305;237904.88540968279;470189.461290968;202046.5634356035;197066.91063074034;273.9885669525644;414219.2935723607;229712.28803923336;53406.038284203016;59460.758363261186;0;1;1;1;0;0;0;3;29;25;342681571934.8727;130824706274.96971;287898641114.8241;43456.86166735409;4692.500712468879;-0.0;0.0;1007525.9142708308;214350.20220538933;0.0;195612.15093882137;3.8184877389471046;0.2724187947924162
1580;2019-06-14 19:20:45.129;557;560;193;194;177;41;35;33;-22;38;734;202;-24;-3;243;156;231;513;169;34;34;16;618;356;361;140;361;305;620;144.0;-1.0;717.0;0.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;1;0;15558.896484375;8385.7587890625;3020.87255859375;1365.85424804688;555.0;247327;469.0;0.0;Calculated values ==>;1560532845.129;328.86;329.16;292.46000000000004;292.56;290.86;277.26000000000005;273.955091788801;276.66;276.46000000000004;270.96000000000004;276.96000000000004;346.56000000000006;293.36;270.76000000000005;272.86;297.46000000000004;288.76000000000005;296.26000000000005;324.46000000000004;276.56;276.56;320.06;328.66;274.76000000000005;242.56692532238324;268.19934244402924;273.955091788801;290.06;6180000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;6200000.0;0.024;0.0;0.1195;0.0;0.0;0.024;0.0;8385.7587890625;3020.87255859375;1365.85424804688;15558.896484375;475036.66710214136;475243.43970187445;250707.86693821702;251069.95124094523;245167.7874006723;430412.23801567365;434130.71970383386;437812.597326149;472489.9908694221;526813.769389227;468018.73062796064;437499.1961693786;440729.75779049523;465189.78860520123;454164.5920650031;266897.4337449807;467947.28758902004;433950.3860404442;433950.3860404442;196933.003932529;232886.18681767926;470324.29699050833;201972.2588119733;201972.2588119733;273.955091788801;414477.40433811204;229851.1492455096;53428.845687184126;59510.6806394387;0;1;1;1;0;0;0;3;29;25;342898547849.54175;130909035779.84108;288082005269.54443;28182.920452443996;0.0;-0.0;5567.475053483302;1008123.121403616;214389.32006439398;0.0;195658.56280266517;2.6424297176174916;0.12335554006451586
1581;2019-06-14 19:21:45.129;561;563;191;192;174;40;36;33;-23;39;734;202;-25;-4;243;156;232;522;169;35;35;16;619;356;361;139;361;304;621;-2.0;-2.0;1043.0;21.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;1;0;15399.2802734375;8341.8740234375;3068.52783203125;1371.78210449219;545.0;247328;493.0;0.0;Calculated values ==>;1560532905.129;329.26000000000005;329.46000000000004;292.26000000000005;292.36;290.56;277.16;273.955091788801;276.76000000000005;276.46000000000004;270.86;277.06;346.56000000000006;293.36;270.66;272.76000000000005;297.46000000000004;288.76000000000005;296.36;325.36;276.66;276.66;322.46000000000004;327.66;274.76000000000005;242.35481222062532;268.0796299477929;273.955091788801;290.06;6190000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;6210000.0;0.0;0.0;0.17383333333333334;0.0035;0.0;0.0;0.0;8341.8740234375;3068.52783203125;1371.78210449219;15399.2802734375;475517.7013237335;475573.801341996;249947.483266769;250304.82540903284;244141.35979781003;430412.23801567365;434310.53623595677;437883.18805776763;472719.2527797885;526891.7281662308;468158.8329865385;437570.5891863215;440793.27408520976;465189.78860520123;454164.5920650031;267323.6883541686;469242.7117574336;434130.71970383386;434130.71970383386;206964.23671620517;228704.35009887922;470458.9003634767;201927.6465932303;201972.2588119733;273.9377166744079;414735.38914442714;229990.54618561376;53451.659323455286;59561.42564269391;0;1;1;1;0;0;0;3;29;25;343115147849.54175;130992735779.84108;288264705269.54443;41016.938291252074;939.8593881958624;-0.0;0.0;1008699.7868931468;214397.1522259623;0.0;195704.95842811087;3.2824435801326204;0.21004712309336657
1582;2019-06-14 19:22:45.130;565;566;189;189;173;41;36;34;-24;39;734;202;-25;-5;243;155;232;526;167;36;35;16;614;358;363;145;363;304;616;-2.0;0.0;1150.0;311.0;0.0;0;100;43;1;0;0;1;0;0;0;1;0;0;0;0;15078.0263671875;8303.712890625;3023.123046875;1355.04602050781;537.0;247329;515.0;0.0;Calculated values ==>;1560532965.13;329.66;329.76000000000005;292.06;292.06;290.46000000000004;277.26000000000005;274.1680685717883;276.76000000000005;276.56;270.76000000000005;277.06;346.56000000000006;293.36;270.66;272.66;297.46000000000004;288.66;296.36;325.76000000000005;276.76000000000005;276.66;324.66;326.86;274.76000000000005;243.61107973660833;268.0796299477929;274.1680685717883;289.86;6140000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3040000.0;6160000.0;0.0;0.0;0.19166666666666668;0.05183333333333333;0.0;0.0;0.0;8303.712890625;3023.123046875;1355.04602050781;15078.0263671875;476728.877433636;476635.3713591582;249446.30645075583;249446.30645075583;243981.0974995981;430280.9020939914;433816.67410848953;437727.04723144654;471929.7997510953;526891.7281662308;468158.8329865385;437570.5891863215;440642.64510116994;464898.1456994284;453680.1988514557;402125.9639910675;470529.55440406216;433816.67410848953;433634.880018922;216160.93158060662;225359.1397227605;469647.7713854179;202010.6523212276;201972.2588119733;273.97912026611823;414989.37093342736;230129.2617221683;53474.383269952596;59612.190246221144;0;1;1;1;0;0;0;3;29;25;343332351470.14246;131077937200.07672;288447108310.0489;45178.9756911253;13872.524004827197;-0.0;0.0;1009418.0981499746;214520.59081185434;0.0;195704.95842811087;4.656367240405134;0.3865370990571139
1583;2019-06-14 19:23:45.120;568;569;188;189;170;40;37;34;-23;39;709;201;-24;1;243;154;233;531;167;36;36;15;623;357;362;155;362;305;625;-1.0;-1.0;1153.0;336.0;0.0;0;59;43;1;0;0;1;0;0;0;1;1;0;1;0;16292.2138671875;8431.048828125;3084.94165039062;2631.52294921875;529.0;247330;533.0;0.0;Calculated values ==>;1560533025.12;329.96000000000004;330.06;291.96000000000004;292.06;290.16;277.16;274.0616903277293;276.86;276.56;270.86;277.06;344.06000000000006;293.26000000000005;270.76000000000005;273.26000000000005;297.46000000000004;288.56;296.46000000000004;326.26000000000005;276.76000000000005;276.76000000000005;326.46000000000004;326.06;274.66;245.62243170879464;268.19934244402924;274.0616903277293;289.86;6230000.0;3570000.0000000005;3620000.0000000005;1550000.0;3620000.0000000005;3050000.0;6250000.0;0.0;0.0;0.19216666666666665;0.056;0.0;0.0;0.0;8431.048828125;3084.94165039062;2631.52294921875;16292.2138671875;476083.26751840796;475989.95219046297;248726.31066181554;249075.58535365123;242711.48994524052;430346.717906069;434244.55786418;437656.05685647397;470596.32227742655;524190.8654001475;467897.2382790565;437499.1961693786;441331.01728135947;465044.1086722825;453709.9666255224;267449.47865404404;470134.6649668305;434064.28222162405;434064.28222162405;223686.61821467688;222014.15119762826;468175.5287335143;201688.21923467694;201972.2588119733;273.8488821658376;415250.7460312718;230268.69482656795;53507.59914100557;59663.082301747665;0;1;1;1;0;0;0;3;30;25;343549815219.31274;131167922199.7334;288629777859.3519;45345.15279632199;14923.289331934891;-0.0;0.0;1010172.3401565361;214760.51592789346;0.0;195704.95842811087;4.2600024687100415;0.3586594429143603
1584;2019-06-14 19:24:45.121;573;571;187;188;170;41;38;33;-22;38;679;207;-24;17;243;153;234;533;168;38;37;10;622;358;363;157;362;305;624;-2.0;-1.0;1142.0;266.0;0.0;0;99;46;1;0;0;1;0;0;0;1;1;0;0;0;16533.501953125;8576.873046875;3090.90893554688;2884.63012695312;519.0;247331;545.0;0.0;Calculated values ==>;1560533085.121;330.46000000000004;330.26000000000005;291.86;291.96000000000004;290.16;277.26000000000005;274.1680685717883;276.96000000000004;276.46000000000004;270.96000000000004;276.96000000000004;341.06000000000006;293.86;270.76000000000005;274.86;297.46000000000004;288.46000000000004;296.56;326.46000000000004;276.96000000000004;276.86;327.66;325.06;274.16;246.01318540288656;268.19934244402924;274.1680685717883;289.96000000000004;6220000.0;3579999.9999999995;3629999.9999999995;1570000.0;3620000.0000000005;3050000.0;6240000.0;0.0;0.0;0.19033333333333333;0.044333333333333336;0.0;0.0;0.0;8576.873046875;3090.90893554688;2884.63012695312;16533.501953125;476955.84902670915;476413.24685093545;248418.21394730842;248766.26133939862;242743.12542000425;430280.9020939914;434178.6716885159;437812.597326149;470225.97522802756;521034.0249359168;468625.05977630685;437499.1961693786;443695.9394408292;465044.1086722825;453395.3457919151;268082.909285772;470579.59768555633;434178.6716885159;433997.93586973246;228704.35009887922;217833.21561994078;467390.06159036944;201960.66081072402;201972.2588119733;273.9596415888794;415524.29822299146;230410.42987146298;53553.567849566505;59714.548581196505;0;1;1;1;0;0;0;3;30;25;343767318844.91425;131261523759.99226;288812780909.85803;44890.48525010255;11767.370101230948;-0.0;0.0;1010924.3163417302;214982.94179748767;0.0;195704.95842811087;3.893365232203203;0.31479452819620496
1585;2019-06-14 19:25:45.121;578;575;188;189;170;41;39;32;-21;37;676;216;-23;7;243;152;234;537;168;39;38;0;625;358;363;150;363;307;627;-2.0;0.0;1298.0;329.0;0.0;0;0;51;1;0;0;1;0;0;0;1;1;1;1;0;18013.814453125;8964.7275390625;3090.75170898438;3863.42138671875;509.0;247332;551.0;0.0;Calculated values ==>;1560533145.121;330.96000000000004;330.66;291.96000000000004;292.06;290.16;277.26000000000005;274.1680685717883;277.06;276.36;271.06;276.86;340.76;294.76000000000005;270.86;273.86;297.46000000000004;288.36;296.56;326.86;277.06;276.96000000000004;328.26000000000005;324.06;273.16;244.62907804385475;268.43790593516167;274.1680685717883;289.96000000000004;6250000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3070000.0;6270000.0;0.0;0.0;0.21633333333333335;0.05483333333333333;0.0;0.0;0.0;8964.7275390625;3090.75170898438;3863.42138671875;18013.814453125;477342.8081911349;476651.24539949506;248646.88480725375;248995.03629310746;242648.52486213495;430280.9020939914;434358.88782729313;437514.20447033056;471066.29907127173;520553.7770844411;469436.86616945645;437198.53567211574;441806.74464207777;464898.1456994284;453252.6523967148;267775.40921728197;470816.2526272705;434358.88782729313;434178.6716885159;231213.40812182956;213652.59903751023;467357.4888617382;201746.45452132772;201972.2588119733;273.8761075098124;415812.19252637686;230556.60987634578;53609.80161218044;59766.06241990093;0;1;1;1;0;0;0;3;30;26;343985118844.91425;131353623759.99226;288996380909.85803;51004.42323896762;14564.338382999174;-0.0;0.0;1011723.440579139;215202.37270152292;0.0;195704.95842811087;4.118925240275058;0.3385593363967044
1586;2019-06-14 19:26:45.132;584;579;189;190;170;41;40;26;-21;36;666;222;-22;33;243;151;235;543;168;39;39;-154;629;360;365;147;365;307;630;-3.0;-1.0;1458.0;413.0;0.0;0;21;54;1;0;0;1;0;0;0;1;1;1;1;0;18370.138671875;9233.923828125;3122.20385742188;3993.67138671875;497.0;247333;555.0;0.0;Calculated values ==>;1560533205.132;331.56;331.06;292.06;292.16;290.16;277.26000000000005;274.38016830617;277.16;275.76000000000005;271.06;276.76000000000005;339.76;295.36;270.96000000000004;276.46000000000004;297.46000000000004;288.26000000000005;296.66;327.46000000000004;277.06;277.06;328.66;322.86;257.76000000000005;244.02132995426717;268.43790593516167;274.38016830617;289.96000000000004;6290000.0;3600000.0;3650000.0;1470000.0;3650000.0;3070000.0;6300000.0;0.0;0.0;0.243;0.06883333333333333;0.0;0.0;0.0;9233.923828125;3122.20385742188;3993.67138671875;18370.138671875;477761.22020026407;476890.7072452776;248875.41405628924;249223.66687524365;242554.832641784;430148.3826014536;434047.17992658;437514.20447033056;471366.9202731048;519497.221424965;470160.6437842797;437356.53477473935;445611.7091226259;464605.36442852597;452761.82112387515;267900.5374701273;471367.7589810583;433865.5205784961;433865.5205784961;232886.18681767926;208636.25808486674;451981.16713592823;198740.29597013575;201972.2588119733;272.7001784592698;416115.4477219325;230708.29310769352;53675.28938909466;59817.84654156566;0;1;1;1;0;0;0;3;30;26;344203558884.6157;131442740094.87047;289180614679.60626;58022.05976554734;17431.413298578715;-0.0;0.0;1012632.1611711726;215469.05284757;0.0;195704.95842811087;4.61494803273263;0.38314926199786087
1587;2019-06-14 19:27:45.132;591;585;189;190;172;44;38;2;-20;33;679;225;-21;14;243;151;236;545;168;41;37;-228;629;361;366;146;366;307;631;-1.0;-1.0;1414.0;360.0;0.0;0;39;58;1;0;0;1;0;0;0;1;1;1;1;0;18827.16015625;9462.181640625;3154.86547851562;4131.78271484375;483.0;247334;557.0;0.0;Calculated values ==>;1560533265.132;332.26000000000005;331.66;292.06;292.16;290.36;277.56;274.4858918419099;276.96000000000004;273.36;271.16;276.46000000000004;341.06000000000006;295.66;271.06;274.56;297.46000000000004;288.26000000000005;296.76000000000005;327.66;277.26000000000005;276.86;328.86;321.46000000000004;250.36;243.81672145450628;268.43790593516167;274.4858918419099;289.96000000000004;6290000.0;3610000.0;3660000.0;1460000.0;3660000.0;3070000.0;6310000.0;0.0;0.0;0.23566666666666666;0.060000000000000005;0.0;0.0;0.0;9462.181640625;3154.86547851562;4131.78271484375;18827.16015625;478805.04124905803;477671.91202043806;248835.85505461766;249183.55229821955;243164.79979668267;430081.6785162784;433433.583526483;437671.5478804793;471202.2589852102;520870.49018502823;470521.57474549004;437514.20447033056;442846.6802591378;464458.5429927953;452587.1199999893;268428.8559507887;471551.79895419616;433981.5763581648;433249.8226776551;233722.59852315116;202784.37528459195;444209.4738011371;197802.8829703163;201972.2588119733;272.3302879558204;416425.42521216685;230864.09398659976;53743.00150660768;59870.15545269848;0;1;1;1;0;0;0;3;30;26;344422858884.6157;131530640094.87047;289364814679.60626;56529.04869716175;14784.39544984925;-0.0;0.0;1013586.7537416952;215737.5179204736;0.0;195704.95842811087;4.2578165074142555;0.34411300590021193
1588;2019-06-14 19:28:45.113;596;589;189;190;172;45;39;-12;-20;30;699;227;-21;39;243;151;237;549;170;42;38;-232;629;362;367;145;367;308;631;-2.0;-1.0;1342.0;379.0;0.0;0;58;62;1;0;0;1;0;0;0;1;1;1;0;0;19175.0390625;9715.0224609375;3120.38134765625;4260.892578125;471.0;247335;559.0;0.0;Calculated values ==>;1560533325.113;332.76000000000005;332.06;292.06;292.16;290.36;277.66;274.5913991737795;277.06;271.96000000000004;271.16;276.16;343.06000000000006;295.86;271.06;277.06;297.46000000000004;288.26000000000005;296.86;328.06;277.36;276.96000000000004;329.06;320.26000000000005;249.96000000000004;243.61107973660833;268.5567601203482;274.5913991737795;290.16;6290000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3080000.0;6310000.0;0.0;0.0;0.22366666666666665;0.06316666666666666;0.0;0.0;0.0;9715.0224609375;3120.38134765625;4260.892578125;19175.0390625;479546.43397899764;478270.30025773746;248835.85505461766;249183.55229821955;243164.79979668267;430014.67791919125;433366.6693374496;437443.34373287327;471038.1348384378;522898.59380012687;470626.30100635835;437285.26766895736;446275.24975105154;464311.4322414119;452411.93249857856;268966.68837523967;472175.7688377974;433916.0690215914;433182.4302400453;234559.02529450474;197768.88456892778;443965.8977746663;197579.51965304563;201972.2588119733;272.24484526534485;416742.0099217933;231023.85341412638;53812.91831998259;59922.43261652424;0;1;1;1;0;0;0;3;30;26;344642689249.42;131617912449.79276;289549256254.442;53649.541985854776;15563.406218015705;-0.0;0.0;1014504.6179141777;215990.33618300408;0.0;195704.95842811087;4.0484176594901875;0.3368178250639031
1589;2019-06-14 19:29:45.123;601;593;190;190;173;47;40;-19;-19;29;717;232;-21;21;243;151;237;553;169;43;39;-234;625;365;370;144;370;309;627;-1.0;0.0;1672.0;324.0;0.0;16;74;68;1;0;0;1;0;0;0;1;1;1;1;0;20076.556640625;10024.5283203125;3531.3310546875;4391.728515625;461.0;247336;559.0;0.0;Calculated values ==>;1560533385.123;333.26000000000005;332.46000000000004;292.16;292.16;290.46000000000004;277.86;274.9066339382667;277.16;271.26000000000005;271.26000000000005;276.06;344.86;296.36;271.06;275.26000000000005;297.46000000000004;288.26000000000005;296.86;328.46000000000004;277.46000000000004;277.06;329.06;319.26000000000005;249.76000000000002;243.40439225979637;268.67533136820026;274.9066339382667;290.06;6250000.0;3650000.0;3700000.0;1440000.0;3700000.0;3090000.0;6270000.0;0.0;0.0;0.2786666666666667;0.054000000000000006;0.0;0.0;0.0;10024.5283203125;3531.3310546875;4391.728515625;20076.556640625;480747.8568028323;479337.0988268343;249344.98182433785;249344.98182433785;243616.46919301385;429811.8947417682;432794.5550643631;437372.52749135875;471072.6445122798;524714.1674688201;471092.02925193025;437055.2244796515;443468.83949473884;463868.3479736739;451883.41264742217;269402.9553726131;473302.3191655545;433351.604109613;432607.708960572;234559.02529450474;193589.57483703562;443942.1459772113;199918.29881842548;201972.2588119733;273.1883488740538;417069.16106870584;231188.3770866534;53885.03551328168;59977.87279169107;0;1;1;1;0;0;0;3;30;26;344863826099.3848;131704626899.77898;289734387104.4126;66170.57839019074;13177.287746574437;-0.0;0.0;1015503.2853339866;216229.88188363478;0.0;195704.95842811087;4.421088038143158;0.3419940906168836
1590;2019-06-14 19:30:45.124;603;596;191;191;172;48;41;-32;-18;30;732;234;-20;42;243;149;238;555;168;43;40;-237;628;364;369;143;369;309;630;-2.0;0.0;1605.0;325.0;0.0;29;84;75;1;0;0;1;0;0;0;1;1;1;1;0;21046.79296875;10491.337890625;3986.29077148438;4464.94873046875;455.0;247337;558.0;0.0;Calculated values ==>;1560533445.124;333.46000000000004;332.76000000000005;292.26000000000005;292.26000000000005;290.36;277.96000000000004;274.8017692304317;277.26000000000005;269.96000000000004;271.36;276.16;346.36;296.56;271.16;277.36;297.46000000000004;288.06;296.96000000000004;328.66;277.46000000000004;277.16;328.96000000000004;318.66;249.46000000000004;243.1966462407574;268.67533136820026;274.8017692304317;289.96000000000004;6280000.0;3640000.0;3690000.0;1430000.0;3690000.0;3090000.0;6300000.0;0.0;0.0;0.2675;0.05416666666666667;0.0;0.0;0.0;10491.337890625;3986.29077148438;4464.94873046875;21046.79296875;480694.3506509819;479429.2931390183;249573.71222075896;249573.71222075896;243196.58046571698;429879.7862731237;433233.1241697373;437530.6787186241;471304.9624172612;526291.3901213051;471332.1476292546;437214.0438153077;446509.7460264576;464016.3363585347;451768.9547489059;269625.64001535776;473232.5840039908;433601.82819372;433047.9251940826;234140.81001818314;191082.09718829524;443809.68758012325;199432.19645986034;201972.2588119733;272.9915953043314;417411.8613613081;231359.34548830992;53958.84238729731;60040.5206845299;0;1;1;1;0;0;0;3;30;26;345085529794.998;131790728335.0171;289919790194.92535;63691.34400421931;13237.114102347576;-0.0;0.0;1016585.4860599778;216450.00556831816;0.0;195704.95842811087;4.061139965921857;0.314907879971945
1591;2019-06-14 19:31:45.114;604;599;193;193;172;46;41;-42;-19;30;744;234;-20;25;243;143;238;560;169;44;40;-241;627;363;368;141;368;308;628;-2.0;-1.0;1490.0;357.0;0.0;35;85;77;1;0;0;1;0;0;0;1;1;1;1;0;21488.2421875;10617.5966796875;4160.40576171875;4468.46435546875;451.0;247338;557.0;0.0;Calculated values ==>;1560533505.114;333.56;333.06;292.46000000000004;292.46000000000004;290.36;277.76000000000005;274.69669130483857;277.26000000000005;268.96000000000004;271.26000000000005;276.16;347.56000000000006;296.56;271.16;275.66;297.46000000000004;287.46000000000004;296.96000000000004;329.16;277.56;277.16;328.86;318.26000000000005;249.06000000000003;242.77792619122317;268.5567601203482;274.69669130483857;290.06;6270000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3080000.0;6280000.0;0.0;0.0;0.24833333333333335;0.0595;0.0;0.0;0.0;10617.5966796875;4160.40576171875;4468.46435546875;21488.2421875;480956.4400917065;480106.0613763;250363.59593764765;250363.59593764765;243260.45285171486;429947.3805835815;433484.00545957795;437601.09044165985;471570.8910797328;527628.8974851285;471466.50638731173;437443.34373287327;444256.7904090801;464164.030569748;451070.3203772624;269738.0023907571;474251.75722120516;434033.169636506;433299.8492016903;233722.59852315116;189410.48811896544;443764.8392358406;198427.41259377767;201972.2588119733;272.5878317400095;417766.2609112288;231535.22395845913;54033.27508884044;60108.39850746109;0;1;1;1;0;0;0;3;30;26;345306592945.03314;131875914135.03064;290104859344.9548;59394.79666555741;14597.576885202743;-0.0;0.0;1017611.0329460825;216681.92266729157;0.0;195704.95842811087;3.8444652897421205;0.30855220333227334
1592;2019-06-14 19:32:45.135;606;601;194;194;173;44;41;-44;-20;31;753;235;-22;28;243;141;238;562;168;45;40;-245;624;361;367;139;366;306;625;-2.0;-1.0;1192.0;435.0;0.0;39;83;78;1;0;0;1;0;0;0;1;1;1;1;0;21726.091796875;10631.341796875;4234.5234375;4447.5751953125;449.0;247339;555.0;0.0;Calculated values ==>;1560533565.135;333.76000000000005;333.26000000000005;292.56;292.56;290.46000000000004;277.56;274.4858918419099;277.26000000000005;268.76000000000005;271.16;276.26000000000005;348.46000000000004;296.66;270.96000000000004;275.96000000000004;297.46000000000004;287.26000000000005;296.96000000000004;329.36;277.66;277.16;328.66;318.06;248.66000000000003;242.35481222062532;268.3187672390254;274.4858918419099;289.96000000000004;6240000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;3060000.0;6250000.0;0.0;0.0;0.19866666666666666;0.0725;0.0;0.0;0.0;10631.341796875;4234.5234375;4447.5751953125;21726.091796875;481593.3452275033;480747.8568028323;250850.12558084365;250850.12558084365;243681.76497678753;430081.6785162784;433733.48194404994;437898.67151236854;471934.1488268154;528726.0528959597;471853.91002867516;437585.1090581189;445090.0235980121;464458.5429927953;451136.02457736584;399625.30830329144;474929.23998847144;434460.63260662515;433550.350954743;232886.18681767926;188574.69595719432;443721.7682525868;195737.60841193347;201972.2588119733;271.49919080686743;418126.50640235655;231712.36042156417;54107.601423432265;60178.38073589133;0;1;1;1;0;0;0;3;30;26;345527170119.69666;131959943534.90247;290289123814.6737;48109.33120261977;17978.851588447364;-0.0;0.0;1018507.2142306566;216953.4879187408;0.0;195704.95842811087;3.42187519782753;0.29714885187889245
1593;2019-06-14 19:33:45.105;606;601;192;192;174;42;43;-45;-23;31;760;234;-24;25;243;142;238;559;166;46;42;-249;620;359;364;137;364;304;621;-1.0;-1.0;1257.0;396.0;0.0;38;77;76;1;0;0;1;0;0;0;1;1;1;1;0;21645.408203125;10373.09765625;4229.44873046875;4379.62109375;447.0;247340;553.0;0.0;Calculated values ==>;1560533625.105;333.76000000000005;333.26000000000005;292.36;292.36;290.56;277.36;274.27422755570615;277.46000000000004;268.66;270.86;276.26000000000005;349.16;296.56;270.76000000000005;275.66;297.46000000000004;287.36;296.96000000000004;329.06;277.76000000000005;277.36;328.46000000000004;317.86;248.26000000000002;241.92719264551067;268.0796299477929;274.27422755570615;289.76000000000005;6200000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;6210000.0;0.0;0.0;0.2095;0.066;0.0;0.0;0.0;10373.09765625;4229.44873046875;4379.62109375;21645.408203125;482050.59652386274;481209.33222231636;250304.82540903284;250304.82540903284;244141.35979781003;430214.79039162316;434832.48858899495;437883.18805776763;472198.00020708365;529611.0691093424;472001.7028667551;437727.04723144654;445054.37130637356;464751.8981387732;451638.2792240534;402072.31675074605;474968.43116049;435366.92532215983;434653.35091899;232049.79005350024;187738.9118479558;443680.4700624329;195926.2953534765;201972.2588119733;271.5679357554432;418487.7548546122;231887.30989859262;54181.12461255833;60248.878570774;0;1;1;1;0;0;0;3;30;26;345746360469.8012;132042702134.94196;290472032314.761;50689.96902154899;16351.775530791125;-0.0;0.0;1019330.1300691663;217239.43343392454;0.0;195704.95842811087;3.531827680970633;0.29481433355827896
1594;2019-06-14 19:34:45.096;605;601;192;192;172;40;44;-45;-25;30;765;233;-26;7;243;143;238;555;166;46;43;-252;610;359;364;136;364;303;610;-2.0;-1.0;1156.0;432.0;0.0;40;71;72;1;0;0;1;0;0;0;1;1;1;1;0;21031.337890625;10137.0166015625;4169.3896484375;4350.28955078125;445.0;247341;550.0;0.0;Calculated values ==>;1560533685.096;333.66;333.26000000000005;292.36;292.36;290.36;277.16;274.27422755570615;277.56;268.66;270.66;276.16;349.66;296.46000000000004;270.56;273.86;297.46000000000004;287.46000000000004;296.96000000000004;328.66;277.76000000000005;277.46000000000004;328.16;317.66;247.96000000000004;241.71165711629368;267.9596281332873;274.27422755570615;289.76000000000005;6100000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6100000.0;0.0;0.0;0.19266666666666668;0.07200000000000001;0.0;0.0;0.0;10137.0166015625;4169.3896484375;4350.28955078125;21031.337890625;483042.35341469315;482468.4740952574;250788.74167452636;250788.74167452636;243854.86725770656;430214.79039162316;435011.12638877804;437798.07955487026;472231.8376443816;530209.2358670825;472016.1116773257;437642.0229114993;442640.2954479828;464751.8981387732;451783.23495743994;407334.4643495492;475722.30515465693;435366.92532215983;434832.48858899495;230795.22267914342;186903.13564328075;443552.7826172984;194956.22236115483;201972.2588119733;271.17489283957974;418843.3410590878;232058.2018795856;54253.8629554648;60318.85839197683;0;1;1;1;0;0;0;3;30;26;345964727709.5721;132124589849.85603;290654104999.56995;46787.53115265584;17898.95233844234;-0.0;0.0;1020142.3207228907;217524.8133524589;0.0;195704.95842811087;3.467199346649016;0.29998684273534737
1595;2019-06-14 19:35:45.126;601;598;192;192;173;39;45;-46;-26;30;769;232;-27;26;243;145;237;540;166;46;44;-253;605;356;361;136;361;301;606;-2.0;-1.0;1234.0;392.0;0.0;27;66;68;1;0;0;1;0;0;0;1;1;1;1;0;20124.212890625;9673.1044921875;3718.33862304688;4287.87060546875;443.0;247342;548.0;0.0;Calculated values ==>;1560533745.126;333.26000000000005;332.96000000000004;292.36;292.36;290.46000000000004;277.06;273.955091788801;277.66;268.56;270.56;276.16;350.06000000000006;296.36;270.46000000000004;275.76000000000005;297.46000000000004;287.66;296.86;327.16;277.76000000000005;277.56;327.96000000000004;317.46000000000004;247.86;241.71165711629368;267.7187500070086;273.955091788801;289.76000000000005;6050000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;6060000.0;0.0;0.0;0.20566666666666666;0.06533333333333333;0.0;0.0;0.0;9673.1044921875;3718.33862304688;4287.87060546875;20124.212890625;483036.0805523675;482493.3143743933;250970.70541004516;250970.70541004516;244324.77631940632;430412.23801567365;435906.5852007355;438095.2167564963;472231.8376443816;530777.8931341006;472163.82099325565;437940.2675631159;445787.09707870026;465189.78860520123;452599.498735461;409209.18125388556;473961.6364975863;436081.5480936552;435731.16137290135;229958.8627652946;186067.36719380575;443445.0175510017;195032.26282390137;201972.2588119733;271.1946688635152;419186.47546356294;232223.36876412603;54325.88361573321;60384.622326408986;0;1;1;1;0;0;0;3;30;26;346182336459.4684;132206230649.81712;290835395599.4835;49989.94752547035;16229.63330883722;-0.0;0.0;1020949.2029509849;217809.3604351575;0.0;195704.95842811087;3.745596796371229;0.31307041725300205
1596;2019-06-14 19:36:45.117;598;594;194;194;174;38;46;-42;-27;29;770;232;-28;2;243;147;236;527;164;48;45;-255;589;358;363;135;363;301;589;-2.0;-1.0;1138.0;375.0;0.0;32;60;65;1;0;0;1;0;0;0;1;1;1;1;0;19882.296875;9296.5947265625;3702.67529296875;4255.22998046875;440.0;247343;546.0;0.0;Calculated values ==>;1560533805.117;332.96000000000004;332.56;292.56;292.56;290.56;276.96000000000004;274.1680685717883;277.76000000000005;268.96000000000004;270.46000000000004;276.06;350.16;296.36;270.36;273.36;297.46000000000004;287.86;296.76000000000005;325.86;277.96000000000004;277.66;327.76000000000005;317.16;247.66000000000003;241.49495122638035;267.7187500070086;274.1680685717883;289.56;5890000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3010000.0;5890000.0;0.0;0.0;0.18966666666666668;0.0625;0.0;0.0;0.0;9296.5947265625;3702.67529296875;4255.22998046875;19882.296875;484412.5333239887;483850.34047038;252553.25543280115;252553.25543280115;245280.8291323237;430280.9020939914;435606.35181711527;437940.2675631159;472265.74392498133;530882.0883741961;472163.82099325565;437785.01000687695;442319.071281641;464898.1456994284;452536.46908511664;415372.7624303282;474146.69615749095;435958.4241996531;435429.60780573246;229122.51738040973;184813.72873217988;443425.911484777;195348.41420289563;201972.2588119733;271.3303134912416;419519.813037781;232381.42587928724;54397.0654419485;60446.45483295592;0;1;1;1;0;0;0;3;30;26;346399503880.10364;132287518455.0549;291015968510.0117;46011.58818732179;15504.843580117586;-0.0;0.0;1021749.0957490116;218073.77474190944;0.0;195704.95842811087;3.565239894951426;0.2976318692983607
1597;2019-06-14 19:37:45.097;590;585;194;194;176;39;43;-38;-26;29;772;232;-27;27;243;149;233;466;166;49;42;-256;588;354;359;134;359;302;588;-2.0;-1.0;923.0;363.0;3.0;15;53;63;1;0;0;1;0;0;0;1;1;1;1;0;19182.67578125;8983.4716796875;3240.9375;4205.36376953125;437.0;247344;545.0;0.0;Calculated values ==>;1560533865.097;332.16;331.66;292.56;292.56;290.76000000000005;277.06;273.7412296467126;277.46000000000004;269.36;270.56;276.06;350.36;296.36;270.46000000000004;275.86;297.46000000000004;288.06;296.46000000000004;319.76000000000005;278.06;277.36;327.66;316.86;247.56000000000003;241.2770596917726;267.8393353686513;273.7412296467126;289.76000000000005;5880000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;5880000.0;0.0;0.0;0.15383333333333335;0.0605;0.0005;0.0005;0.0;8983.4716796875;3240.9375;4205.36376953125;19182.67578125;483399.65809537075;482693.1293239249;252605.02693253593;252605.02693253593;246010.07669868364;430542.39183029096;436030.9469220937;437869.15320432716;472397.21216106473;531015.0068793237;472030.6264180923;437713.4967235476;445733.73098647315;465480.30547409743;453516.83250081097;414676.2199849692;464862.0022785339;437069.0757284575;435856.36625110224;228704.35009887922;183560.10687098323;443514.572875554;193294.22843191834;252605.02693253593;270.4791358971959;419845.24596158;232533.70898748687;54467.54688795811;60504.298984872476;0;1;1;1;0;0;0;3;30;26;346616031679.3118;132368191554.75989;291196808209.3504;37623.775927488896;15138.330838839956;-0.0;91.62566965928316;1022445.8247936312;218329.04940787161;0.0;195705.7217208395;3.216948438627168;0.28072509464868306
1598;2019-06-14 19:38:45.118;583;580;196;196;176;37;44;-36;-26;29;773;231;-28;6;242;151;229;454;166;50;43;-258;579;354;359;133;359;302;580;136.0;-1.0;1068.0;349.0;13.0;5;42;61;1;0;0;1;0;0;0;1;1;1;1;0;19030.373046875;8826.130859375;2915.7294921875;4143.43505859375;434.0;247345;543.0;0.0;Calculated values ==>;1560533925.118;331.46000000000004;331.16;292.76000000000005;292.76000000000005;290.76000000000005;276.86;273.7412296467126;277.56;269.56;270.56;276.06;350.46000000000004;296.26000000000005;270.36;273.76000000000005;297.36;288.26000000000005;296.06;318.56;278.16;277.46000000000004;327.46000000000004;316.56;247.36;241.05796691057077;267.8393353686513;273.7412296467126;289.76000000000005;5790000.0;3540000.0;3590000.0;1330000.0;3590000.0;3020000.0;5800000.0;0.02266666666666667;0.0;0.178;0.05816666666666667;0.0021666666666666666;0.024833333333333336;0.0;8826.130859375;2915.7294921875;4143.43505859375;19030.373046875;483434.8542701622;482899.79120368446;253828.39767979394;253828.39767979394;246327.1519026425;430542.39183029096;436205.073990345;437869.15320432716;472528.46462518856;531119.2370921916;471911.85720318666;437557.52604302316;442699.92918233894;465349.75327765616;453800.02511470526;416632.75557565974;464081.66185371357;437240.5822781351;436030.9469220937;227868.02628245065;182306.50109390085;443496.1293534738;194922.61820655566;200062.04863039526;271.14276697881826;420163.7994906529;232682.17428701642;54537.14456235937;60555.622500211684;0;1;1;1;0;0;0;3;30;26;346831507069.83905;132448319589.95595;291378071629.79395;43244.48322960333;14458.692565045738;-0.0;5859.894307577179;1023119.9628206791;218575.77759482598;0.0;195755.33507937114;4.001377907116996;0.29388796089949415
1599;2019-06-14 19:39:45.138;576;574;194;195;179;37;45;-34;-24;28;775;231;-26;29;242;153;226;437;166;50;44;-257;586;349;354;134;354;303;588;542.0;0.0;901.0;465.0;0.0;1;35;63;1;0;0;1;0;0;0;1;1;1;1;0;19316.294921875;9038.091796875;2865.61108398438;4108.86669921875;432.0;247346;541.0;0.0;Calculated values ==>;1560533985.138;330.76000000000005;330.56;292.56;292.66;291.06;276.86;273.20264511476705;277.66;269.76000000000005;270.76000000000005;275.96000000000004;350.66;296.26000000000005;270.56;276.06;297.36;288.46000000000004;295.76000000000005;316.86;278.16;277.56;327.26000000000005;316.36;247.46000000000004;241.2770596917726;267.9596281332873;273.20264511476705;289.76000000000005;5860000.0;3490000.0;3540000.0;1340000.0;3540000.0;3030000.0;5880000.0;0.09033333333333333;0.0;0.15016666666666667;0.0775;0.0;0.09033333333333333;0.0;9038.091796875;2865.61108398438;4108.86669921875;19316.294921875;481645.42982384126;481128.73944901535;252605.02693253593;252994.97845111627;247060.8451711388;430862.6128555636;437539.0193056962;437953.82195464283;472299.7188790419;531252.369025014;471778.24597371457;437642.0229114993;445822.8665406856;466072.45092096843;454931.3040621047;412860.4845368043;460125.8358485892;438380.70044030814;437369.4857097868;227031.71669481136;181470.77258748977;443407.2471738869;193087.1259221603;193087.1259221603;270.3767444522725;420483.4615754797;232831.09243194523;54605.93666671305;60603.81639761051;0;1;1;1;0;0;0;3;30;26;347045478369.77106;132528446289.93048;291559632129.73627;36770.81552087779;19399.809397008812;-0.0;22066.83983414893;1023786.9792414398;218858.02582914775;0.0;195988.13543807305;4.8860031090434015;0.28263623680471717
1600;2019-06-14 19:40:45.128;572;573;195;196;176;33;46;-32;-25;26;777;231;-26;12;242;153;224;468;165;50;45;-259;596;347;352;132;351;302;597;-1.0;0.0;916.0;471.0;0.0;1;24;62;1;0;0;1;0;0;0;1;1;1;1;0;19820.9453125;9111.228515625;2934.40161132812;4029.47045898438;430.0;247347;540.0;0.0;Calculated values ==>;1560534045.128;330.36;330.46000000000004;292.66;292.76000000000005;290.76000000000005;276.46000000000004;272.9856168485579;277.76000000000005;269.96000000000004;270.66;275.76000000000005;350.86;296.26000000000005;270.56;274.36;297.36;288.46000000000004;295.56;319.96000000000004;278.16;277.66;327.16;316.16;247.26000000000002;240.83765695389522;267.8393353686513;272.9856168485579;289.66;5960000.0;3470000.0000000005;3520000.0000000005;1320000.0;3510000.0;3020000.0;5970000.0;0.0;0.0;0.15266666666666667;0.0785;0.0;0.0;0.0;9111.228515625;2934.40161132812;4029.47045898438;19820.9453125;479906.81716342445;479933.9941671908;252530.5089881567;252915.07767859907;245665.25051918678;430988.63858405815;438162.9671130804;438024.4983934438;472367.87413283327;531536.0717182884;471911.85720318666;437869.15320432716;443576.6592147222;466502.7873414682;455267.7258953789;407594.18824038404;463902.2553706467;438829.4095231968;437995.4002942661;226613.5671989835;180635.0508419939;443584.949795068;189824.8956349209;193087.1259221603;269.0242436335669;420809.5508868732;232982.31156051744;54673.74483979614;60652.14178117261;0;1;1;1;0;0;0;3;30;26;347257243069.80475;132608232989.94316;291741101879.76514;37891.8060211345;19920.16425157155;-0.0;0.0;1024409.0640563034;219185.63766519682;0.0;196171.99512166486;3.5963675601059673;0.33248596303159045
1601;2019-06-14 19:41:45.109;574;574;191;193;177;32;47;-20;-24;25;779;230;-26;29;242;154;224;491;165;51;46;-260;603;345;350;133;349;304;605;-2.0;-1.0;1231.0;415.0;0.0;1;14;62;1;0;0;1;0;0;0;1;1;1;1;0;20172.064453125;9314.8837890625;3032.443359375;3987.71020507812;428.0;247348;538.0;0.0;Calculated values ==>;1560534105.109;330.56;330.56;292.26000000000005;292.46000000000004;290.86;276.36;272.7676641592781;277.86;271.16;270.76000000000005;275.66;351.06000000000006;296.16;270.56;276.06;297.36;288.56;295.56;322.26000000000005;278.26000000000005;277.76000000000005;326.96000000000004;315.96000000000004;247.16000000000003;241.05796691057077;268.0796299477929;272.7676641592781;289.66;6030000.0;3450000.0;3500000.0;1330000.0;3490000.0;3040000.0;6050000.0;0.0;0.0;0.20516666666666666;0.06916666666666667;0.0;0.0;0.0;9314.8837890625;3032.443359375;3987.71020507812;20172.064453125;479372.7105968569;479136.3508360433;250648.57156501454;251387.18404653994;245708.0172268699;431113.4868728058;438779.2676061731;437727.04723144654;472138.9942397944;531594.2784903181;471525.1840687706;437413.810930519;445627.2469483674;466788.33471155196;455740.1701311428;403970.2621690051;466481.9562369498;439438.3088758126;438613.5931938169;225777.27872811773;179799.33570027514;443281.85702354775;191792.69690747035;193087.1259221603;269.8316841639288;421142.72043084766;233135.81387179013;54740.53352215489;60701.84974337665;0;1;1;1;0;0;0;3;30;26;347467776379.6173;132687707814.8724;291922844309.60333;50457.53087480245;17394.66690802869;-0.0;0.0;1025145.0753856973;219496.4961215567;0.0;196171.99512166486;4.153782835900771;0.3499844386096609
