;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1602;2019-06-14 19:42:45.120;579;578;188;189;173;32;48;-16;-23;24;780;229;-25;16;242;154;225;516;165;51;47;-261;613;346;351;132;351;304;614;202.0;-1.0;1244.0;281.0;0.0;1;2;64;1;0;0;1;0;0;0;1;1;1;1;0;19892.75;9558.384765625;3101.328125;3926.7890625;427.0;247349;537.0;0.0;Calculated values ==>;1560534165.12;331.06;330.96000000000004;291.96000000000004;292.06;290.46000000000004;276.36;272.8767566201714;277.96000000000004;271.56;270.86;275.56;351.16;296.06;270.66;274.76000000000005;297.36;288.56;295.66;324.76000000000005;278.26000000000005;277.86;326.86;315.86;247.06000000000003;240.83765695389522;268.0796299477929;272.8767566201714;289.66;6130000.0;3460000.0;3510000.0;1320000.0;3510000.0;3040000.0;6140000.0;0.033666666666666664;0.0;0.20733333333333331;0.04683333333333333;0.0;0.033666666666666664;0.0;9558.384765625;3101.328125;3926.7890625;19892.75;478922.57043317065;478656.795439431;249174.8120210901;249530.59246337725;244048.87547762142;431051.2098666511;438721.26612974936;437883.18805776763;472173.3745042847;531698.5695214175;471405.8899210585;437570.5891863215;443752.90924145415;466502.7873414682;455573.3862515534;264325.8833076551;469226.48543790955;439217.1880233884;438555.21955574804;225359.1397227605;179381.48055642567;443371.2413604828;194647.46136863087;194647.46136863087;271.0015121439077;421476.6550943005;233293.11994369116;54806.49977422399;60752.97387671634;0;1;1;1;0;0;0;3;30;26;347678114934.32983;132767222389.76373;292105277749.354;50430.87400021435;11648.563696285066;-0.0;8211.56119229961;1025985.9662269029;219738.5674145308;0.0;196240.43734361453;4.237843463766376;0.2757557776030013
1603;2019-06-14 19:43:45.130;587;585;184;186;168;32;49;-12;-23;23;782;229;-25;20;242;155;227;535;167;52;48;-261;629;347;352;131;352;305;631;88.0;-1.0;1263.0;261.0;0.0;1;1;65;1;0;0;1;0;0;0;1;1;1;1;0;20304.21484375;9999.552734375;3225.70263671875;3924.56103515625;427.0;247350;536.0;0.0;Calculated values ==>;1560534225.13;331.86;331.66;291.56;291.76000000000005;289.96000000000004;276.36;272.9856168485579;278.06;271.96000000000004;270.86;275.46000000000004;351.36;296.06;270.66;275.16;297.36;288.66;295.86;326.66;278.36;277.96000000000004;326.76000000000005;315.86;247.06000000000003;240.61611355647437;268.19934244402924;272.9856168485579;289.86;6290000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;3050000.0;6310000.0;0.014666666666666666;0.0;0.21050000000000002;0.0435;0.0;0.014666666666666666;0.0;9999.552734375;3225.70263671875;3924.56103515625;20304.21484375;478209.42342459655;477671.91202043806;247122.7705289834;247803.06461853956;241887.64078578414;430988.63858405815;438663.3650502511;437656.05685647397;472207.82270811964;531832.1696625018;471271.4344490252;437342.01223029394;444132.64570135507;466359.612001041;455544.4720709531;263955.3714983533;469979.1488504817;439160.3883882217;438496.945660814;224941.0041839467;179381.48055642567;443567.16527777805;194961.82575836033;194961.82575836033;271.13261216556174;421811.68563172745;233456.12992061497;54871.93859660695;60805.70792080786;0;1;1;1;0;0;0;3;30;26;347889050085.13434;132846135540.06471;292288008200.05096;51087.13564615293;10814.33226909467;-0.0;3571.848425235987;1026832.0906410854;219925.789413423;0.0;196338.64878998193;3.8177269534280724;0.27295720425778014
1604;2019-06-14 19:44:45.110;598;593;179;179;166;37;29;-4;-23;24;784;228;-24;19;242;156;229;543;165;35;28;-263;618;354;359;130;359;305;620;0.0;-1.0;1462.0;297.0;0.0;0;1;67;1;0;0;1;0;0;0;1;1;1;0;0;19416.298828125;9875.5087890625;3089.833984375;3951.24462890625;427.0;247351;536.0;0.0;Calculated values ==>;1560534285.11;332.96000000000004;332.46000000000004;291.06;291.06;289.76000000000005;276.86;273.7412296467126;276.06;272.76000000000005;270.86;275.56;351.56000000000006;295.96000000000004;270.76000000000005;275.06;297.36;288.76000000000005;296.06;327.46000000000004;276.66;275.96000000000004;326.76000000000005;315.86;246.86;240.39332010688793;268.19934244402924;273.7412296467126;289.66;6180000.0;3540000.0;3590000.0;1300000.0;3590000.0;3050000.0;6200000.0;0.0;0.0;0.24366666666666664;0.0495;0.0;0.0;0.0;9875.5087890625;3089.833984375;3951.24462890625;19416.298828125;481118.07065459975;480155.8974233742;245836.93421112397;245836.93421112397;241587.03233156857;430542.39183029096;433543.1123277296;437656.05685647397;472436.3020657052;532040.812112784;471151.87393468857;437499.1961693786;443987.30161898106;465349.75327765616;454505.01285514946;265868.39985055424;472648.7317456201;434621.1652425816;433361.6067303726;224941.0041839467;179381.48055642567;443549.8191871054;196569.58332528092;194961.82575836033;271.8080231992729;422142.57957635616;233621.70022420055;54937.54843299625;60858.31984930063;0;1;1;1;0;0;0;3;30;26;348102278984.35455;132924409439.77847;292470947199.38196;58744.737383767366;12225.521675160313;-0.0;0.0;1027747.0511577859;220117.7241959956;0.0;196368.40427161558;4.195305907212404;0.32070908137674686
1605;2019-06-14 19:45:45.131;602;598;177;178;162;43;29;1;-22;26;786;227;-24;11;241;157;231;547;164;33;28;-265;620;357;362;130;362;306;621;-1.0;-1.0;1480.0;330.0;0.0;0;1;69;1;0;0;1;0;0;0;1;1;1;1;0;19150.765625;10100.0595703125;3050.18481445312;3952.19775390625;427.0;247352;536.0;0.0;Calculated values ==>;1560534345.131;333.36;332.96000000000004;290.86;290.96000000000004;289.36;277.46000000000004;274.0616903277293;276.06;273.26000000000005;270.96000000000004;275.76000000000005;351.76;295.86;270.76000000000005;274.26000000000005;297.26000000000005;288.86;296.26000000000005;327.86;276.46000000000004;275.96000000000004;326.76000000000005;315.86;246.66000000000003;240.39332010688793;268.3187672390254;274.0616903277293;289.56;6200000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3060000.0;6210000.0;0.0;0.0;0.24666666666666667;0.055;0.0;0.0;0.0;10100.0595703125;3050.18481445312;3952.19775390625;19150.765625;481469.8874392949;480771.53932134015;245132.80353655491;245466.1714977624;240293.45060606473;430346.717906069;432787.388059273;437585.1090581189;472630.20280472847;532174.6666840086;470897.161232346;437270.2536001789;442609.8111887139;464781.3556694665;454135.31371311087;266702.04224284843;473137.08955595735;433520.3008126533;432602.7564472499;224941.0041839467;179381.48055642567;443336.99515374063;196893.73235601973;194961.82575836033;271.94999853455704;422464.0842681902;233788.22155634387;55003.433504721186;60909.504581137604;0;1;1;1;0;0;0;3;30;26;348318654689.88403;133002436739.96939;292654311354.8306;59370.53958651779;13554.37945387465;-0.0;0.0;1028731.6896378387;220332.63189730837;0.0;196368.40427161558;4.264006183976226;0.3297632018199959
1606;2019-06-14 19:46:45.111;602;599;179;179;163;47;32;7;-21;28;790;225;-23;20;240;156;232;548;163;33;31;-267;619;359;364;129;364;307;621;-2.0;-1.0;1513.0;491.0;0.0;0;1;74;1;0;0;1;0;0;0;1;1;1;1;0;19333.740234375;10197.4619140625;3040.1142578125;3965.98291015625;430.0;247353;536.0;0.0;Calculated values ==>;1560534405.111;333.36;333.06;291.06;291.06;289.46000000000004;277.86;274.27422755570615;276.36;273.86;271.06;275.96000000000004;352.16;295.66;270.86;275.16;297.16;288.76000000000005;296.36;327.96000000000004;276.46000000000004;276.26000000000005;326.76000000000005;316.16;246.46000000000004;240.16925963744896;268.43790593516167;274.27422755570615;289.46000000000004;6190000.0;3590000.0;3640000.0;1290000.0;3640000.0;3070000.0;6210000.0;0.0;0.0;0.2521666666666667;0.08183333333333334;0.0;0.0;0.0;10197.4619140625;3040.1142578125;3965.98291015625;19333.740234375;481584.64594223455;480917.5980112967;245801.03011100058;245801.03011100058;240607.48477518707;430214.79039162316;432833.13015370606;437514.20447033056;472954.5886681478;532517.4687092409;470521.57474549004;437198.53567211574;443728.6416987744;464356.0352725641;453650.55769495555;267323.6883541686;473290.5974939831;433017.6092021058;432648.0798993152;224941.0041839467;180635.0508419939;443320.5303366026;195497.44111914083;194961.82575836033;271.3944343940974;422784.6815823818;233957.3111867633;55069.39634866306;60960.240155925196;0;1;1;1;0;0;0;3;30;26;348536382089.95325;133080110839.9941;292838150054.8891;61028.56049172502;20280.189467628956;-0.0;0.0;1029734.6810301983;220614.49265349685;0.0;196368.40427161558;4.726274927859505;0.3916380977924984
1607;2019-06-14 19:47:45.112;600;598;184;184;165;50;34;11;-21;30;794;225;-22;17;240;155;232;553;163;34;33;-260;608;363;368;134;368;307;609;-1.0;0.0;1645.0;431.0;0.0;0;100;77;1;0;0;1;0;0;0;1;1;0;1;0;18405.94921875;10336.9423828125;2918.45141601562;3017.98974609375;441.0;247354;535.0;0.0;Calculated values ==>;1560534465.112;333.16;332.96000000000004;291.56;291.56;289.66;278.16;274.69669130483857;276.56;274.26000000000005;271.06;276.16;352.56000000000006;295.66;270.96000000000004;274.86;297.16;288.66;296.36;328.46000000000004;276.56;276.46000000000004;326.66;317.26000000000005;247.16000000000003;241.2770596917726;268.43790593516167;274.69669130483857;289.46000000000004;6080000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3070000.0;6090000.0;0.0;0.0;0.27416666666666667;0.07183333333333333;0.0;0.0;0.0;10336.9423828125;2918.45141601562;3017.98974609375;18405.94921875;482552.46471691993;482151.1198028634;247969.5440304622;247969.5440304622;241607.67836395095;429947.3805835815;432182.85202778585;437514.20447033056;472494.68880147435;532934.9252140329;470521.57474549004;437356.53477473935;443288.7182359786;463764.977612162;452814.5701129408;405431.29525723535;475545.66367383825;432182.85202778585;431994.6062598477;224522.8720964353;185231.60634950487;443084.8950646432;197696.1540310735;194961.82575836033;272.29554799413864;423099.18423573475;234128.4340743645;55127.597090724375;61009.89569739235;0;1;1;1;0;0;0;3;30;26;348755985749.688;133159012154.89879;293022353124.66656;65750.11549542965;17627.09123091142;-0.0;0.0;1030791.1876036312;220930.39192383652;0.0;196368.40427161558;5.123532330949026;0.40647955712222095
1608;2019-06-14 19:48:45.122;594;594;187;187;170;52;36;14;-20;33;797;222;-22;16;240;154;232;541;161;37;35;-247;610;361;366;138;365;307;611;-1.0;-1.0;1581.0;398.0;0.0;0;100;81;1;0;0;1;0;0;0;1;1;0;1;0;18912.392578125;10623.07421875;2910.966796875;2989.25756835938;457.0;247355;535.0;0.0;Calculated values ==>;1560534525.122;332.56;332.56;291.86;291.86;290.16;278.36;274.4858918419099;276.76000000000005;274.56;271.16;276.46000000000004;352.86;295.36;270.96000000000004;274.76000000000005;297.16;288.56;296.36;327.26000000000005;276.86;276.66;326.66;318.86;248.46000000000004;242.14157278889297;268.43790593516167;274.4858918419099;289.26000000000005;6100000.0;3610000.0;3660000.0;1380000.0;3650000.0;3070000.0;6110000.0;0.0;0.0;0.2635;0.06633333333333333;0.0;0.0;0.0;10623.07421875;2910.966796875;2989.25756835938;18912.392578125;481459.5820711618;481344.4182054075;248945.0453604119;248945.0453604119;243164.0023312215;430081.6785162784;433065.50215134333;437671.5478804793;472262.261994151;533247.9289011441;470160.6437842797;437356.53477473935;443141.609673585;464208.71106282185;453018.7353767087;404375.36843985785;473483.42067661026;433249.8226776551;432880.6149027872;224522.8720964353;191917.91438739494;443700.8978474409;197536.53832391583;194961.82575836033;272.22365140190595;423410.2222483562;234303.12999048393;55177.665828402576;61058.48227890623;0;1;1;1;0;0;0;3;30;26;348976222449.653;133240625754.88582;293206583824.63727;63275.57501815448;16328.902515060496;-0.0;0.0;1031866.5808934214;221213.40569944374;0.0;196368.40427161558;4.817711011430466;0.375813814947975
1609;2019-06-14 19:49:48.113;587;589;191;191;172;50;37;14;-21;35;795;219;-22;11;240;154;232;542;160;38;36;-235;602;363;368;138;368;306;603;-2.0;-1.0;1628.0;230.0;0.0;0;100;82;1;0;0;1;0;0;0;1;1;0;1;0;19177.380859375;10500.8671875;2823.46142578125;2988.34912109375;476.0;247356;534.0;0.0;Calculated values ==>;1560534588.113;331.86;332.06;292.26000000000005;292.26000000000005;290.36;278.16;274.69669130483857;276.86;274.56;271.06;276.66;352.66;295.06;270.96000000000004;274.26000000000005;297.16;288.56;296.36;327.36;276.96000000000004;276.76000000000005;326.56;320.76000000000005;249.66000000000003;242.14157278889297;268.3187672390254;274.69669130483857;289.16;6020000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3060000.0;6030000.0;0.0;0.0;0.27133333333333337;0.03833333333333333;0.0;0.0;0.0;10500.8671875;2823.46142578125;2988.34912109375;19177.380859375;481372.06429017254;481544.53684244456;250739.78717425346;250739.78717425346;244096.14619786415;429947.3805835815;432743.97865350964;437742.05038880615;472458.26935960614;533113.5222726;469936.0384969846;437585.1090581189;442609.8111887139;463764.977612162;452670.27477815334;408377.75250611623;474638.84011227026;432929.84295338165;432557.5304485172;224104.74344509715;199858.6285646581;444993.61202586035;200402.12151355046;194961.82575836033;273.37085468432184;423743.46015338454;234487.93807267718;55229.96241487467;61108.651357769064;0;1;1;1;0;0;0;3;30;26;349207399419.422;133327553334.79895;293399651239.44434;64398.23403481938;9376.007136305212;-0.0;0.0;1032983.5671292575;221438.2915275314;0.0;196368.40427161558;4.522509570311889;0.31837453465102117
1610;2019-06-14 19:50:45.113;581;582;188;188;175;50;39;16;-21;36;790;218;-23;14;240;156;231;527;163;40;38;-221;589;365;369;137;369;306;589;-1.0;-1.0;1583.0;230.0;0.0;19;100;84;1;0;0;1;0;0;0;1;1;0;1;0;19369.513671875;10372.1611328125;3263.28662109375;2987.78588867188;491.0;247357;533.0;0.0;Calculated values ==>;1560534645.113;331.26000000000005;331.36;291.96000000000004;291.96000000000004;290.66;278.16;274.9066339382667;277.06;274.76000000000005;271.06;276.76000000000005;352.16;294.96000000000004;270.86;274.56;297.16;288.76000000000005;296.26000000000005;325.86;277.16;276.96000000000004;326.46000000000004;322.26000000000005;251.06000000000003;241.92719264551067;268.3187672390254;274.9066339382667;289.46000000000004;5890000.0;3650000.0;3690000.0;1370000.0;3690000.0;3060000.0;5890000.0;0.0;0.0;0.2638333333333333;0.03833333333333333;0.0;0.0;0.0;10372.1611328125;3263.28662109375;2987.78588867188;19369.513671875;482011.0069371224;482153.17332447047;250276.39957896134;250276.39957896134;245625.11643944975;429811.8947417682;432862.1520614866;437742.05038880615;472687.3056196521;532592.0204643909;469815.5825566093;437427.84448784514;443052.3292051162;463616.4740235952;452609.8878949277;413549.18572506454;474146.69615749095;433047.9251940826;432675.7974509262;223686.61821467688;206128.24275125185;446677.3979236588;201022.59013144454;194961.82575836033;273.62371624547546;424048.6230684236;234653.182880213;55277.27348370198;61156.838113140155;0;1;1;1;0;0;0;3;30;26;349417444419.422;133405928334.79895;293574071239.44434;62454.48426456723;9416.767632034878;-0.0;0.0;1033987.8178157943;221587.0676611141;0.0;196368.40427161558;4.3235421845069775;0.31074724278433113
1611;2019-06-14 19:51:45.124;571;574;188;188;170;47;39;17;-22;38;786;218;-24;10;240;153;229;514;164;38;38;-204;596;360;365;137;365;305;596;0.0;-1.0;1586.0;298.0;0.0;6;100;84;1;0;0;1;0;0;0;1;1;0;1;0;19226.65625;10523.76953125;3036.21118164062;2980.06616210938;502.0;247358;532.0;0.0;Calculated values ==>;1560534705.124;330.26000000000005;330.56;291.96000000000004;291.96000000000004;290.16;277.86;274.38016830617;277.06;274.86;270.96000000000004;276.96000000000004;351.76;294.96000000000004;270.76000000000005;274.16;297.16;288.46000000000004;296.06;324.56;276.96000000000004;276.96000000000004;326.36;323.36;252.76000000000002;241.92719264551067;268.19934244402924;274.38016830617;289.56;5960000.0;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;5960000.0;0.0;0.0;0.2643333333333333;0.049666666666666665;0.0;0.0;0.0;10523.76953125;3036.21118164062;2980.06616210938;19226.65625;479762.1261356586;480195.82235389756;249955.37336916628;249955.37336916628;243673.3394317198;430148.3826014536;433865.5205784961;437812.597326149;472882.9073446267;532249.420264496;469952.5135695722;437499.1961693786;442668.9074931304;464208.71106282185;453048.95603481703;409807.95814102545;471284.7659633006;433683.32636128634;433683.32636128634;223268.49639005636;210726.34883551928;448475.1719597869;199158.78855738245;194961.82575836033;272.86643338975585;424370.3167849817;234827.34756053926;55327.01470180654;61209.34355253253;0;1;1;1;0;0;0;3;30;26;349637684789.996;133488143405.01321;293757404844.9221;63084.15678454396;12382.713708986088;-0.0;0.0;1035034.1649557432;221768.7633108593;0.0;196368.40427161558;4.562675732654479;0.34363071703699843
1612;2019-06-14 19:52:45.124;567;570;191;192;173;44;38;20;-24;38;782;219;-25;13;240;151;228;518;162;37;37;-186;588;361;366;137;366;304;588;0.0;-1.0;1486.0;441.0;0.0;18;99;83;1;0;0;1;0;0;0;1;1;0;1;0;19670.822265625;10310.2099609375;3251.61328125;2961.41064453125;509.0;247359;531.0;0.0;Calculated values ==>;1560534765.124;329.86;330.16;292.26000000000005;292.36;290.46000000000004;277.56;274.4858918419099;276.96000000000004;275.16;270.76000000000005;276.96000000000004;351.36;295.06;270.66;274.46000000000004;297.16;288.26000000000005;295.96000000000004;324.96000000000004;276.86;276.86;326.26000000000005;324.06;254.56000000000003;241.92719264551067;268.0796299477929;274.4858918419099;289.36;5880000.0;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;5880000.0;0.0;0.0;0.24766666666666665;0.0735;0.0;0.0;0.0;10310.2099609375;3251.61328125;2961.41064453125;19670.822265625;480125.77858950634;480556.3443594178;251452.1707704165;251833.70716599983;244975.57328686252;430081.6785162784;433433.583526483;437727.04723144654;472882.9073446267;531907.1257792506;470209.2475916673;437570.5891863215;443315.08579407755;464061.0944748599;452587.1199999893;412812.94744505873;472924.13213273673;433249.8226776551;433249.8226776551;222850.3779558165;213652.59903751023;450362.43817475013;198126.6819634264;194961.82575836033;272.4597071522251;424694.46243927855;235000.96405630748;55376.527008528545;61261.74208972329;0;1;1;1;0;0;0;3;30;26;349856984789.996;133570343405.01321;293940104844.9221;59341.02379804631;18539.328081532294;-0.0;0.0;1036054.3747939315;222026.44699244696;0.0;196368.40427161558;4.713384341922209;0.38383227568002676
1613;2019-06-14 19:53:45.115;563;566;188;188;174;43;38;22;-23;38;778;218;-25;10;240;152;226;504;161;36;37;-167;591;356;362;144;361;304;593;-2.0;0.0;1385.0;460.0;0.0;7;99;83;1;0;0;1;0;0;0;1;1;0;0;0;19456.8671875;10426.0859375;3021.74755859375;2934.62817382812;515.0;247360;529.0;0.0;Calculated values ==>;1560534825.115;329.46000000000004;329.76000000000005;291.96000000000004;291.96000000000004;290.56;277.46000000000004;273.955091788801;276.96000000000004;275.36;270.86;276.96000000000004;350.96000000000004;294.96000000000004;270.66;274.16;297.16;288.36;295.76000000000005;323.56;276.76000000000005;276.86;326.06;324.66;256.46000000000004;243.40439225979637;268.0796299477929;273.955091788801;289.26000000000005;5910000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;3040000.0;5930000.0;0.0;0.0;0.23083333333333333;0.07666666666666666;0.0;0.0;0.0;10426.0859375;3021.74755859375;2934.62817382812;19456.8671875;479194.74511090317;479392.23432037636;250091.6749275046;250091.6749275046;245130.92679414785;430412.23801567365;434424.3181684167;437883.18805776763;471963.08021786925;531489.9788147744;470089.20646635507;437570.5891863215;442875.1821116291;464796.26975366054;453597.93676159094;410757.31946872716;470142.4332544947;434064.28222162405;434244.55786418;222014.15119762826;216160.93158060662;451129.4088312342;196777.95591882852;194961.82575836033;271.8995746195465;425020.47760810074;235173.74060157663;55425.65329524814;61314.012254966095;0;1;1;1;0;0;0;3;30;26;350075352029.76685;133654630759.92477;294122477484.7308;55655.12441873844;19500.278056617768;-0.0;0.0;1037012.5322828807;222343.39616042466;0.0;196368.40427161558;4.587552468585427;0.3809849489175641
1614;2019-06-14 19:54:45.105;560;564;191;191;171;40;35;22;-24;37;768;217;-26;12;240;150;225;510;162;34;35;-149;597;355;360;147;360;303;598;88.0;-1.0;1294.0;333.0;0.0;1;99;81;1;0;0;1;0;0;0;1;1;0;1;0;19519.712890625;10348.6982421875;2908.78002929688;2905.24731445312;519.0;247361;528.0;0.0;Calculated values ==>;1560534885.105;329.16;329.56;292.26000000000005;292.26000000000005;290.26000000000005;277.16;273.8482719121499;276.66;275.36;270.76000000000005;276.86;349.96000000000004;294.86;270.56;274.36;297.16;288.16;295.66;324.16;276.56;276.66;325.96000000000004;325.06;258.26000000000005;244.02132995426717;267.9596281332873;273.8482719121499;289.36;5970000.0;3550000.0;3600000.0;1470000.0;3600000.0;3030000.0;5980000.0;0.014666666666666666;0.0;0.21566666666666665;0.0555;0.0;0.014666666666666666;0.0;10348.6982421875;2908.78002929688;2905.24731445312;19519.712890625;478042.0757895035;478507.25805095036;250971.57320348333;250971.57320348333;243937.28386842654;430477.46260093397;434376.6058122323;437953.82195464283;471466.26734783495;530522.2689267418;470105.7580105051;437642.0229114993;443373.06176112994;464942.4404991662;453486.27250343625;407571.07699626556;470408.18199844303;434197.24731978856;434376.6058122323;221596.04284303306;217833.21561994078;452508.52873194026;198028.74118687666;198028.74118687666;272.3963334387063;425345.22830799775;235346.83494923462;55474.31081338671;61363.425081362504;0;1;1;1;0;0;0;3;30;26;350291915929.8013;133741916209.93864;294304547134.7597;51743.8424189149;14123.62820875103;-0.0;3466.435347838549;1037907.3745081051;222623.54867947745;0.0;196397.28641835862;4.289740960264088;0.31591516513440104
1615;2019-06-14 19:55:45.096;560;564;189;190;175;39;36;22;-25;36;755;218;-26;12;240;151;224;513;161;35;35;-135;599;354;359;150;358;303;600;-2.0;-1.0;1479.0;293.0;0.0;1;99;79;1;0;0;1;0;0;0;1;1;0;1;0;19715.43359375;10297.978515625;2973.00415039062;2881.21362304688;520.0;247362;527.0;0.0;Calculated values ==>;1560534945.096;329.16;329.56;292.06;292.16;290.66;277.06;273.7412296467126;276.76000000000005;275.36;270.66;276.76000000000005;348.66;294.96000000000004;270.56;274.36;297.16;288.26000000000005;295.56;324.46000000000004;276.66;276.66;325.86;325.16;259.66;244.62907804385475;267.9596281332873;273.7412296467126;289.26000000000005;5990000.0;3540000.0;3590000.0;1500000.0;3579999.9999999995;3030000.0;6000000.0;0.0;0.0;0.2465;0.04883333333333333;0.0;0.0;0.0;10297.978515625;2973.00415039062;2881.21362304688;19715.43359375;477801.7213308031;478268.2527529898;250141.49230385572;250508.70122576135;245212.6712039489;430542.39183029096;434799.06761956174;437798.07955487026;470966.47585528815;529165.2014758766;470225.66241189424;437642.0229114993;443373.06176112994;465233.93026070396;453800.02511470526;406100.2443032045;470608.29343325907;434621.1652425816;434621.1652425816;221177.93781777218;218251.29456621417;453475.0489114009;198554.74307031094;198028.74118687666;272.6016770813254;425672.1388177581;235518.8647803566;55522.52408807246;61412.43259724492;0;1;1;1;0;0;0;3;30;26;350507583574.575;133831002844.84517;294486319864.569;58973.48244344387;12448.608268573225;-0.0;0.0;1038829.8804843341;222844.95076792725;0.0;196426.16904651612;4.421819140495509;0.3322860183791996
1616;2019-06-14 19:56:45.126;563;566;186;187;171;38;37;20;-24;34;738;219;-26;3;240;152;225;522;162;35;36;-123;604;354;359;141;359;304;605;-2.0;-1.0;1436.0;203.0;0.0;1;0;79;1;0;0;1;0;0;0;1;1;1;1;0;20539.00390625;10322.7861328125;2981.72680664062;3865.12622070312;520.0;247363;524.0;0.0;Calculated values ==>;1560535005.126;329.46000000000004;329.76000000000005;291.76000000000005;291.86;290.26000000000005;276.96000000000004;273.7412296467126;276.86;275.16;270.76000000000005;276.56;346.96000000000004;295.06;270.56;273.46000000000004;297.16;288.36;295.66;325.36;276.66;276.76000000000005;325.56;325.16;260.86;242.77792619122317;268.0796299477929;273.7412296467126;289.36;6040000.0;3540000.0;3590000.0;1410000.0;3590000.0;3040000.0;6050000.0;0.0;0.0;0.23933333333333331;0.03383333333333333;0.0;0.0;0.0;10322.7861328125;2981.72680664062;3865.12622070312;20539.00390625;477641.2367519241;477963.0073058263;248840.50804567497;249197.9396807179;243694.85444018128;430542.39183029096;434976.4790924014;437727.04723144654;471964.88962738856;527310.5211232998;470209.2475916673;437413.810930519;441840.366412452;465088.32681886124;453941.36259033;403949.99182448915;471342.8917338401;434621.1652425816;434799.06761956174;219923.6425635755;218251.29456621417;456210.3019707529;199495.64817868368;198028.74118687666;272.9746196224136;426007.7601902544;235690.790405531;55578.77169649292;61462.080166575506;0;1;1;1;0;0;0;3;30;27;350723091274.4723;133918346494.80354;294668510914.4821;57016.71483996124;8685.512453298341;-0.0;0.0;1039796.9487537235;223021.15649936188;0.0;196426.16904651612;3.8266516075496666;0.2740333680673548
1617;2019-06-14 19:57:45.117;569;570;183;184;170;39;34;21;-24;33;728;223;-25;18;240;154;225;528;163;36;33;-112;619;353;358;138;358;303;620;-2.0;-1.0;1207.0;315.0;0.0;1;0;80;1;0;0;1;0;0;0;1;1;1;1;0;20876.833984375;10831.294921875;3076.79614257812;3854.5009765625;520.0;247364;523.0;0.0;Calculated values ==>;1560535065.117;330.06;330.16;291.46000000000004;291.56;290.16;277.06;273.6339639331285;276.56;275.26000000000005;270.76000000000005;276.46000000000004;345.96000000000004;295.46000000000004;270.66;274.96000000000004;297.16;288.56;295.66;325.96000000000004;276.76000000000005;276.46000000000004;325.46000000000004;325.16;261.96000000000004;242.14157278889297;267.9596281332873;273.6339639331285;289.46000000000004;6190000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6200000.0;0.0;0.0;0.20116666666666666;0.0525;0.0;0.0;0.0;10831.294921875;3076.79614257812;3854.5009765625;20876.833984375;476720.0832791932;476748.5935897196;247193.85139431956;247537.14936494126;242870.70299456385;430607.02586249536;434686.96261437517;437953.82195464283;472262.261994151;526341.5381990648;470824.1544282762;437798.07955487026;444244.8339766329;465233.93026070396;454393.8038571225;263820.1011556722;470318.7466082491;435041.38555822254;434509.0152533873;219505.55070137876;218251.29456621417;457814.38708952843;198193.66001796708;198028.74118687666;272.4539181142168;426352.8404038883;235867.04797223432;55643.09227379094;61512.560284812964;0;1;1;1;0;0;0;3;30;27;350938159010.1014;134002033940.04834;294850583600.0147;48231.75257626127;13630.08817125697;-0.0;0.0;1040673.8877575062;223207.09194394294;0.0;196426.16904651612;3.4827034593077975;0.279185967652891
1618;2019-06-14 19:58:45.127;578;577;180;181;165;39;35;22;-25;33;730;225;-27;3;240;155;227;538;163;37;34;-102;605;359;364;137;363;302;609;-2.0;-1.0;1526.0;387.0;0.0;1;0;77;1;0;0;1;0;0;0;1;1;1;0;0;20153.75390625;10141.7607421875;2967.33447265625;3865.03784179688;520.0;247365;523.0;0.0;Calculated values ==>;1560535125.127;330.96000000000004;330.86;291.16;291.26000000000005;289.66;277.06;274.27422755570615;276.66;275.36;270.66;276.46000000000004;346.16;295.66;270.46000000000004;273.46000000000004;297.16;288.66;295.86;326.96000000000004;276.86;276.56;325.46000000000004;325.16;262.96000000000004;241.92719264551067;267.8393353686513;274.27422755570615;289.46000000000004;6050000.0;3590000.0;3640000.0;1370000.0;3629999.9999999995;3020000.0;6090000.0;0.0;0.0;0.25433333333333336;0.0645;0.0;0.0;0.0;10141.7607421875;2967.33447265625;3865.03784179688;20153.75390625;479719.8456021045;479102.230483226;246583.0472497463;246927.04686861177;241607.67836395095;430214.79039162316;433384.8821390699;438024.4983934438;472393.7743832905;526629.0793772296;471197.8776569007;437713.4967235476;442258.39573455596;464503.06872351485;453508.0126488679;404459.2530843246;473279.6145793826;433749.95420475816;433201.5241952028;219505.55070137876;218251.29456621417;458985.09233437356;200045.50408003433;198028.74118687666;273.2130464219073;426694.8189565168;236041.8525653177;55707.432485515405;61562.93643455776;0;1;1;1;0;0;0;3;30;27;351154795110.06696;134084547690.03523;295032113849.98584;60525.99088704382;16701.60344240488;-0.0;0.0;1041580.3533386445;223459.89816803276;0.0;196426.16904651612;4.549722455441439;0.36300462569303804
1619;2019-06-14 19:59:45.118;585;583;177;177;163;42;35;23;-26;33;736;224;-27;19;240;155;228;539;164;39;34;-95;611;360;364;136;364;302;612;-2.0;-1.0;1073.0;441.0;0.0;1;0;74;1;0;0;1;0;0;0;1;1;1;1;0;19583.845703125;10159.896484375;2981.54907226562;3857.0048828125;520.0;247366;522.0;0.0;Calculated values ==>;1560535185.118;331.66;331.46000000000004;290.86;290.86;289.46000000000004;277.36;274.38016830617;276.66;275.46000000000004;270.56;276.46000000000004;346.76;295.56;270.46000000000004;275.06;297.16;288.66;295.96000000000004;327.06;277.06;276.56;325.36;325.16;263.66;241.71165711629368;267.8393353686513;274.38016830617;289.56;6110000.0;3600000.0;3640000.0;1360000.0;3640000.0;3020000.0;6120000.0;0.0;0.0;0.17883333333333334;0.0735;0.0;0.0;0.0;10159.896484375;2981.54907226562;3857.0048828125;19583.845703125;480036.67636479007;479627.2701040574;245452.21867339508;245452.21867339508;240876.28120384263;430148.3826014536;433384.8821390699;437869.15320432716;472525.0707617092;527256.6740192041;471078.6509433241;437713.4967235476;444589.26801690354;464356.0352725641;453335.3603122476;401580.1850456168;473051.7997644765;434112.87870749587;433201.5241952028;219087.46209138638;218251.29456621417;459846.05822849274;199326.2998882523;198028.74118687666;272.932864720221;427025.91594758135;236211.0076649567;55771.7731889329;61612.503027942344;0;1;1;1;0;0;0;3;30;27;351373162349.8378;134166435404.94931;295213286669.7958;42659.41360135806;19148.20223800767;-0.0;0.0;1042440.1027267235;223758.60173613235;0.0;196426.16904651612;3.636073538556861;0.3230472923377142
1620;2019-06-14 20:00:45.088;588;587;177;178;162;45;36;24;-26;34;744;224;-27;4;240;155;229;542;164;38;35;-94;611;359;364;135;364;302;613;-2.0;0.0;1200.0;385.0;0.0;1;0;72;1;0;0;1;0;0;0;1;1;1;0;0;19302.1875;10141.47265625;2966.15844726562;3871.875;519.0;247367;522.0;0.0;Calculated values ==>;1560535245.088;331.96000000000004;331.86;290.86;290.96000000000004;289.36;277.66;274.27422755570615;276.76000000000005;275.56;270.56;276.56;347.56000000000006;295.56;270.46000000000004;273.56;297.16;288.66;296.06;327.36;276.96000000000004;276.66;325.36;325.06;263.76000000000005;241.49495122638035;267.8393353686513;274.27422755570615;289.56;6110000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;6130000.0;0.0;0.0;0.2;0.06416666666666666;0.0;0.0;0.0;10141.47265625;2966.15844726562;3871.875;19302.1875;480473.7304891205;480094.81544006395;245416.2125936097;245753.31027324407;240529.25005513107;430214.79039162316;433567.68989926;437869.15320432716;472753.7123474745;528092.9125784225;471078.6509433241;437713.4967235476;442405.8132597088;464356.0352725641;453508.0126488679;402164.73569293576;473383.16537754366;433931.68165179034;433384.8821390699;219087.46209138638;217833.21561994078;460100.16454225464;199684.50645597844;198028.74118687666;273.0704632477097;427349.8041992902;236380.10115217118;55836.1483176542;61662.042475180744;0;1;1;1;0;0;0;3;30;27;351591453149.94196;134247694754.98808;295394396069.8822;47636.92934966975;16710.004727202722;-0.0;0.0;1043192.1960169119;224057.2707184559;0.0;196426.16904651612;3.7896823196494154;0.31905802214747625
1621;2019-06-14 20:01:45.129;589;589;180;180;161;44;36;24;-26;35;750;225;-28;22;240;153;230;548;165;39;35;-97;616;359;364;134;363;301;617;-1.0;-1.0;896.0;242.0;0.0;1;0;69;1;0;0;1;0;0;0;1;1;1;1;0;19331.732421875;10039.505859375;3063.9013671875;3865.67407226562;519.0;247368;521.0;0.0;Calculated values ==>;1560535305.129;332.06;332.06;291.16;291.16;289.26000000000005;277.56;274.27422755570615;276.76000000000005;275.56;270.56;276.66;348.16;295.66;270.36;275.36;297.16;288.46000000000004;296.16;327.96000000000004;277.06;276.66;325.26000000000005;325.06;263.46000000000004;241.2770596917726;267.7187500070086;274.27422755570615;289.66;6160000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3010000.0;6170000.0;0.0;0.0;0.14933333333333335;0.04033333333333333;0.0;0.0;0.0;10039.505859375;3063.9013671875;3865.67407226562;19331.732421875;480036.7404962666;479919.8775465742;246283.73598053123;246283.73598053123;240096.37211605458;430214.79039162316;433567.68989926;438095.2167564963;472981.82504853373;528796.4943772956;471332.4514500774;437785.01000687695;445217.6754897761;464503.06872351485;453222.3871060954;266572.0852593983;473794.31367381086;434112.87870749587;433384.8821390699;218669.37671819705;217833.21561994078;459952.4360634166;199987.332359456;198028.74118687666;273.1900915286579;427671.9735300896;236548.39089228562;55900.671954180856;61712.327311382476;0;1;1;1;0;0;0;3;30;27;351810002389.5393;134328449899.8393;295575419684.54865;35557.44406995802;10485.259182726411;-0.0;0.0;1043885.9562065348;224284.05277920695;0.0;196426.16904651612;2.713329168613514;0.22139981970651412
1622;2019-06-14 20:02:45.119;592;591;182;182;164;44;36;24;-26;35;756;224;-28;9;240;153;230;551;162;41;36;-102;615;359;364;132;363;301;617;-1.0;-1.0;744.0;220.0;0.0;4;0;67;1;0;0;1;0;0;0;1;1;1;1;0;19378.16015625;9916.666015625;3114.59375;3875.2138671875;519.0;247369;520.0;0.0;Calculated values ==>;1560535365.119;332.36;332.26000000000005;291.36;291.36;289.56;277.56;274.27422755570615;276.76000000000005;275.56;270.56;276.66;348.76;295.56;270.36;274.06;297.16;288.46000000000004;296.16;328.26000000000005;277.26000000000005;276.76000000000005;325.16;325.06;262.96000000000004;240.83765695389522;267.7187500070086;274.27422755570615;289.36;6150000.0;3590000.0;3640000.0;1320000.0;3629999.9999999995;3010000.0;6170000.0;0.0;0.0;0.12400000000000001;0.03666666666666667;0.0;0.0;0.0;9916.666015625;3114.59375;3875.2138671875;19378.16015625;480591.297829961;480212.6596538543;246965.15381232536;246965.15381232536;241042.58393914587;430214.79039162316;433567.68989926;438095.2167564963;473242.3297776949;529422.5520415995;471213.42438966146;437785.01000687695;443343.77367153234;464503.06872351485;453222.3871060954;266670.37599621416;474251.0729461169;434473.7075064044;433567.68989926;218251.29456621417;217833.21561994078;459758.9503701718;199680.96137765466;198028.74118687666;273.0690614977624;427994.50220455223;236714.66460769833;55965.168602453305;61763.80618945734;0;1;1;1;0;0;0;3;30;27;352028365989.57404;134408236599.85197;295755989584.57733;29563.367666976366;9536.192929725628;-0.0;0.0;1044428.5391921903;224450.87040593152;0.0;196426.16904651612;2.312697576437029;0.18958811919696172
1623;2019-06-14 20:03:45.120;593;592;181;182;164;43;37;24;-27;36;761;223;-28;22;240;152;231;553;162;43;36;-105;614;358;363;131;363;301;615;-1.0;-1.0;805.0;279.0;0.0;5;0;64;1;0;0;1;0;0;0;1;1;1;1;0;19167.259765625;9723.416015625;3149.74560546875;3877.7841796875;518.0;247370;519.0;0.0;Calculated values ==>;1560535425.12;332.46000000000004;332.36;291.26000000000005;291.36;289.56;277.46000000000004;274.1680685717883;276.86;275.56;270.46000000000004;276.76000000000005;349.26;295.46000000000004;270.36;275.36;297.16;288.36;296.26000000000005;328.46000000000004;277.46000000000004;276.76000000000005;325.06;324.96000000000004;262.66;240.61611355647437;267.7187500070086;274.1680685717883;289.36;6140000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3010000.0;6150000.0;0.0;0.0;0.13416666666666668;0.0465;0.0;0.0;0.0;9723.416015625;3149.74560546875;3877.7841796875;19167.259765625;480852.8255685439;480591.297829961;246698.61758635967;247041.16738166177;241103.11189301917;430280.9020939914;433997.93586973246;437940.2675631159;473469.2039465459;529944.0155375585;471094.33145099954;437785.01000687695;445217.6754897761;464503.06872351485;453252.6523967148;401541.5741331258;474803.4154592214;435074.67720794375;433816.67410848953;217833.21561994078;217415.1398638553;459613.00689736987;198930.11388508754;198028.74118687666;272.7673485029823;428315.71939037705;236878.33468555022;56029.77799623783;61816.009887403656;0;1;1;1;0;0;0;3;30;27;352246469624.31055;134487137914.75667;295936592594.3592;32067.195618468813;12121.754525071128;-0.0;0.0;1044942.135778749;224631.3563092184;0.0;196426.16904651612;2.6379973208127154;0.2237021837493903
1624;2019-06-14 20:04:45.110;593;592;181;182;164;43;39;23;-27;36;766;223;-28;11;240;150;231;553;162;44;38;-106;610;358;363;132;363;301;611;137.0;-1.0;711.0;404.0;0.0;9;0;61;1;0;0;1;0;0;0;1;1;1;1;0;18982.533203125;9389.02734375;3232.96264648438;3875.03637695312;516.0;247371;518.0;0.0;Calculated values ==>;1560535485.11;332.46000000000004;332.36;291.26000000000005;291.36;289.56;277.46000000000004;274.1680685717883;277.06;275.46000000000004;270.46000000000004;276.76000000000005;349.76;295.46000000000004;270.36;274.26000000000005;297.16;288.16;296.26000000000005;328.46000000000004;277.56;276.96000000000004;324.96000000000004;324.76000000000005;262.56;240.83765695389522;267.7187500070086;274.1680685717883;289.36;6100000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3010000.0;6110000.0;0.022833333333333334;0.0;0.11850000000000001;0.06733333333333333;0.0;0.022833333333333334;0.0;9389.02734375;3232.96264648438;3875.03637695312;18982.533203125;481314.9673274023;481054.69006631896;246850.3162381548;247194.96618361425;241225.31851534027;430280.9020939914;434358.88782729313;437940.2675631159;473339.41292369686;530465.2551293176;471094.33145099954;437785.01000687695;443634.4727813241;464503.06872351485;452966.72595957475;403845.72455935937;475298.85272588936;435252.3847646943;434178.6716885159;217415.1398638553;216578.99785978085;459358.49167686154;197985.0074219964;197985.0074219964;272.3910196548738;428633.58134601027;237037.57850184344;56094.37406641378;61869.19025797248;0;1;1;1;0;0;0;3;30;27;352464233324.34515;134566024764.76921;296117162494.3879;28434.698326722668;17599.147939827584;-0.0;5393.088667418863;1045446.2341979642;224878.98921743405;0.0;196471.10396168416;3.1173457439734125;0.25389367882539887
1625;2019-06-14 20:05:45.100;591;592;181;182;163;42;40;23;-27;36;770;224;-28;13;240;150;231;552;163;46;39;-107;608;357;363;132;362;301;609;-1.0;-1.0;758.0;445.0;0.0;4;0;58;1;0;0;1;0;0;0;1;1;1;1;0;18590.140625;9139.5419921875;3047.62573242188;3883.90087890625;514.0;247372;518.0;0.0;Calculated values ==>;1560535545.1;332.26000000000005;332.36;291.26000000000005;291.36;289.46000000000004;277.36;274.0616903277293;277.16;275.46000000000004;270.46000000000004;276.76000000000005;350.16;295.56;270.36;274.46000000000004;297.16;288.16;296.26000000000005;328.36;277.76000000000005;277.06;324.96000000000004;324.56;262.46000000000004;240.83765695389522;267.7187500070086;274.0616903277293;289.46000000000004;6080000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;3010000.0;6090000.0;0.0;0.0;0.12633333333333333;0.07416666666666667;0.0;0.0;0.0;9139.5419921875;3047.62573242188;3883.90087890625;18590.140625;481256.4511061967;481285.64494728786;246927.04686861177;247272.7706969742;240967.572808612;430346.717906069;434538.5910328508;437940.2675631159;473339.41292369686;530882.0883741961;471213.42438966146;437785.01000687695;443924.276660834;464649.81302044657;453140.38140994735;404924.3080756729;475395.67222045216;435606.35181711527;434358.88782729313;217415.1398638553;215742.86842915416;459258.30305748276;197025.7598212533;197985.0074219964;272.0030119384229;428946.6347770252;237191.95751221004;56159.02110058781;61921.519771432264;0;1;1;1;0;0;0;3;30;27;352681997024.37976;134645211564.7818;296297732394.41656;30435.532811388643;19448.913623353685;-0.0;0.0;1045936.7376933165;225187.6716082019;0.0;196516.0388768522;3.1039906346880906;0.2976799025239093
1626;2019-06-14 20:06:45.121;590;591;181;181;163;41;42;23;-28;36;773;224;-29;11;240;149;231;553;161;48;41;-106;602;358;363;140;363;300;604;-1.0;-1.0;787.0;312.0;0.0;6;100;53;1;0;0;1;0;0;0;1;1;0;0;0;17126.673828125;8714.3525390625;3028.17309570312;2920.28955078125;513.0;247373;517.0;0.0;Calculated values ==>;1560535605.121;332.16;332.26000000000005;291.26000000000005;291.26000000000005;289.46000000000004;277.26000000000005;274.1680685717883;277.36;275.46000000000004;270.36;276.76000000000005;350.46000000000004;295.56;270.26000000000005;274.26000000000005;297.16;288.06;296.26000000000005;328.46000000000004;277.96000000000004;277.26000000000005;324.86;324.46000000000004;262.56;242.56692532238324;267.5978703862781;274.1680685717883;289.26000000000005;6020000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;6040000.0;0.0;0.0;0.13116666666666668;0.052000000000000005;0.0;0.0;0.0;8714.3525390625;3028.17309570312;2920.28955078125;17126.673828125;481803.267629187;481717.14639447146;247121.52131896457;247121.52131896457;241121.6744287746;430280.9020939914;434896.4795471851;438011.42202021845;472293.48310962116;531269.9684629661;471347.9704449953;437856.56215164;443837.0651105216;464503.06872351485;452823.4905160512;407925.75674193323;476160.07204610645;435958.4241996531;434717.7860891638;216997.06728235667;215324.80838970217;458109.25355589937;198469.59886347302;197985.0074219964;272.58423894620046;429244.37907223863;237340.79204086034;56215.742533196084;61972.169149537156;0;1;1;1;0;0;0;3;30;27;352899873254.9129;134726840124.98154;296478095499.8579;31419.902470726447;13501.262044006171;-0.0;0.0;1046452.3800669488;225462.35251078106;0.0;196516.0388768522;3.0636111787735953;0.2661023555291336
1627;2019-06-14 20:07:45.121;588;589;181;181;163;41;43;24;-27;36;772;220;-29;6;240;149;230;548;161;49;42;-105;602;357;362;142;362;301;604;-1.0;-1.0;779.0;141.0;0.0;3;100;51;1;0;0;1;0;0;0;1;1;0;0;0;16999.0234375;8591.8310546875;3038.01513671875;2906.85546875;511.0;247374;516.0;0.0;Calculated values ==>;1560535665.121;331.96000000000004;332.06;291.26000000000005;291.26000000000005;289.46000000000004;277.26000000000005;274.0616903277293;277.46000000000004;275.56;270.46000000000004;276.76000000000005;350.36;295.16;270.26000000000005;273.76000000000005;297.16;288.06;296.16;327.96000000000004;278.06;277.36;324.76000000000005;324.26000000000005;262.66;242.98782864720522;267.7187500070086;274.0616903277293;289.26000000000005;6020000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;6040000.0;0.0;0.0;0.12983333333333333;0.0235;0.0;0.0;0.0;8591.8310546875;3038.01513671875;2906.85546875;16999.0234375;481515.91932872974;481429.29740303603;247121.52131896457;247121.52131896457;241121.6744287746;430346.717906069;435315.5984456732;437940.2675631159;472029.85167895287;531090.452907455;470736.65436875983;437629.4412208045;442906.0156806056;464649.81302044657;452997.53882260225;407466.02598064026;475414.0897034538;436369.3260602679;435138.326120535;216578.99785978085;214488.6975840042;457895.6392325079;200068.26123206026;197985.0074219964;273.21344705818194;429528.7598827855;237485.01023747493;56264.30207502551;62022.72071814067;0;1;1;1;0;0;0;3;30;27;353117373254.9129;134811440124.98154;296658395499.8579;30883.715488648726;6058.94338301052;-0.0;0.0;1046971.5768832769;225625.35422267288;0.0;196516.0388768522;2.5413370746209676;0.18854854110927513
1628;2019-06-14 20:08:45.122;586;587;181;181;163;40;45;25;-26;36;764;218;-27;16;240;150;230;546;161;51;44;-105;598;357;362;142;361;303;600;87.0;-1.0;1099.0;143.0;0.0;1;100;50;1;0;0;1;0;0;0;1;1;0;0;0;16778.826171875;8458.6708984375;2942.35180664062;2931.23315429688;509.0;247375;516.0;0.0;Calculated values ==>;1560535725.122;331.76000000000005;331.86;291.26000000000005;291.26000000000005;289.46000000000004;277.16;274.0616903277293;277.66;275.66;270.56;276.76000000000005;349.56000000000006;294.96000000000004;270.46000000000004;274.76000000000005;297.16;288.16;296.16;327.76000000000005;278.26000000000005;277.56;324.76000000000005;324.06;262.66;242.98782864720522;267.9596281332873;274.0616903277293;289.26000000000005;5980000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3030000.0;6000000.0;0.0145;0.0;0.18316666666666667;0.02383333333333333;0.0;0.0145;0.0;8458.6708984375;2942.35180664062;2931.23315429688;16778.826171875;481689.55505063996;481602.67225563194;247279.90810485886;247279.90810485886;241246.7554092247;430346.717906069;435668.7067053961;437642.0229114993;472029.85167895287;530104.8735352602;470225.66241189424;437485.64907481754;443955.1368504969;464796.26975366054;453140.38140994735;409336.8943228994;475609.59230758453;436716.91860004765;435492.39016710146;216578.99785978085;213652.59903751023;457895.6392325079;200713.645917074;200713.645917074;273.46737343846775;429810.2466538916;237627.1001217046;56312.95362433777;62072.55793988165;0;1;1;1;0;0;0;3;30;27;353334576874.6505;134896641544.87862;296839598519.63904;43397.38105281224;6129.504174017841;-0.0;3404.291791625398;1047590.5963371936;225726.92631169868;0.0;196544.40844789977;3.6931504389682104;0.23562739793962004
1629;2019-06-14 20:09:45.142;582;585;181;182;164;40;47;24;-24;36;758;218;-25;8;241;150;229;543;161;53;46;-105;602;356;362;143;361;304;604;88.0;-1.0;1079.0;288.0;0.0;1;100;54;1;0;0;1;0;0;0;1;1;0;0;0;17159.017578125;8764.244140625;2973.88427734375;2938.53735351562;507.0;247376;515.0;0.0;Calculated values ==>;1560535785.142;331.36;331.66;291.26000000000005;291.36;289.56;277.16;273.955091788801;277.86;275.56;270.76000000000005;276.76000000000005;348.96000000000004;294.96000000000004;270.66;273.96000000000004;297.26000000000005;288.16;296.06;327.46000000000004;278.46000000000004;277.76000000000005;324.66;323.86;262.66;243.1966462407574;268.0796299477929;273.955091788801;289.26000000000005;6020000.0;3560000.0;3620000.0000000005;1430000.0;3610000.0;3040000.0;6040000.0;0.014666666666666666;0.0;0.17983333333333332;0.048;0.0;0.014666666666666666;0.0;8764.244140625;2973.88427734375;2938.53735351562;17159.017578125;480650.9572167269;480852.13532825594;247121.52131896457;247470.00263681568;241442.9753611905;430412.23801567365;436019.9354273413;437727.04723144654;471897.7078724963;529402.1194473583;470089.20646635507;437570.5891863215;442580.7327243594;464927.5523835209;453313.5623644761;406998.14898285666;474664.3819556057;437062.7516608749;435844.5533831253;216160.93158060662;212816.51262364245;457737.3394348842;199169.3817604047;199169.3817604047;272.8539221216158;430093.1562901732;237770.67225508182;56361.884683472075;62121.876341221636;0;1;1;1;0;0;0;3;30;27;353551849274.5815;134982170044.85144;297021759219.5812;42900.620173875686;12411.261968375016;-0.0;3471.2358504665685;1048309.9860638574;225881.4841982977;0.0;196601.72361025354;4.005209283087194;0.2928980726521239
1630;2019-06-14 20:10:45.123;579;582;182;182;164;40;48;24;-24;35;753;217;-25;19;241;150;229;544;159;54;48;-106;603;357;362;143;362;304;605;85.0;-1.0;949.0;286.0;0.0;1;100;54;1;0;0;1;0;0;0;1;1;0;0;0;17192.134765625;8787.017578125;2972.90405273438;2934.80029296875;504.0;247377;514.0;0.0;Calculated values ==>;1560535845.123;331.06;331.36;291.36;291.36;289.56;277.16;274.0616903277293;277.96000000000004;275.56;270.76000000000005;276.66;348.46000000000004;294.86;270.66;275.06;297.26000000000005;288.16;296.06;327.56;278.56;277.96000000000004;324.56;323.56;262.56;243.1966462407574;268.0796299477929;274.0616903277293;289.06;6030000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;6050000.0;0.014166666666666666;0.0;0.15816666666666668;0.04766666666666666;0.0;0.014166666666666666;0.0;8787.017578125;2972.90405273438;2934.80029296875;17192.134765625;480099.7984199593;480301.27695577283;247430.2401115983;247430.2401115983;241411.57939956003;430346.717906069;436194.857971995;437727.04723144654;471798.96558121993;528879.5811680062;469969.09555200214;437570.5891863215;444188.7006036905;464781.3556694665;453140.38140994735;406502.12183119624;474690.0639461167;437235.0200923345;436194.857971995;215742.86842915416;211562.405474017;457634.7966297773;199165.57964940937;199165.57964940937;272.85660040071565;430379.32524390874;237916.886453445;56410.81366473043;62171.41721768119;0;1;1;1;0;0;0;3;30;27;353768980494.3882;135067942874.77507;297204101459.4188;37732.47212255888;12320.366009397538;-0.0;3357.91477623663;1048981.7157172917;226087.51583391076;0.0;196658.61517738903;3.634689597057648;0.2684111342062268
