;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1631;2019-06-14 20:11:45.123;578;581;181;182;164;40;50;23;-25;35;749;216;-27;7;241;150;229;546;160;56;49;-106;604;357;362;142;362;302;606;247.0;-1.0;1107.0;413.0;0.0;1;100;51;1;0;0;1;0;0;0;1;1;0;1;0;16935.890625;8606.681640625;3007.54296875;2933.21850585938;500.0;247378;514.0;0.0;Calculated values ==>;1560535905.123;330.96000000000004;331.26000000000005;291.26000000000005;291.36;289.56;277.16;274.0616903277293;278.16;275.46000000000004;270.66;276.66;348.06000000000006;294.76000000000005;270.46000000000004;273.86;297.26000000000005;288.16;296.06;327.76000000000005;278.76000000000005;278.06;324.56;323.16;262.56;242.98782864720522;267.8393353686513;274.0616903277293;289.16;6040000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3020000.0;6060000.0;0.04116666666666667;0.0;0.1845;0.06883333333333333;0.0;0.04116666666666667;0.0;8606.681640625;3007.54296875;2933.21850585938;16935.890625;479837.30625671824;480039.1025157397;247043.27140473636;247390.63697846682;241380.2852373692;430346.717906069;436543.3446468343;438024.4983934438;471931.263865096;528615.2473456069;470122.41596136003;437713.4967235476;442846.63139517745;464781.3556694665;453140.38140994735;405997.11696565564;474866.2728715052;437578.2834772544;436369.3260602679;215742.86842915416;209890.3038832737;457793.32054795424;198930.0287117072;198930.0287117072;272.7631627705253;430663.7254554973;238061.83394693458;56459.713821387326;62221.25427619356;0;1;1;1;0;0;0;3;30;27;353986180494.3882;135153442874.77507;297385901459.4188;44112.92965628041;17818.42325472834;-0.0;9774.584407515751;1049663.7607321152;226338.6724111118;0.0;196768.05267058697;4.92910931154854;0.3406686690102824
1632;2019-06-14 20:12:45.134;578;580;180;180;164;42;47;25;-25;36;746;216;-27;19;241;150;228;540;160;57;47;-104;592;359;364;142;364;303;593;175.0;-1.0;1089.0;323.0;0.0;9;100;50;1;0;0;1;0;0;0;1;1;0;0;0;16795.423828125;8356.2568359375;3060.24780273438;2932.79174804688;496.0;247379;513.0;0.0;Calculated values ==>;1560535965.134;330.96000000000004;331.16;291.16;291.16;289.56;277.36;274.27422755570615;277.86;275.66;270.66;276.76000000000005;347.76;294.76000000000005;270.46000000000004;275.06;297.26000000000005;288.16;295.96000000000004;327.16;278.86;277.86;324.46000000000004;322.76000000000005;262.76000000000005;242.98782864720522;267.9596281332873;274.27422755570615;289.16;5920000.0;3590000.0;3640000.0;1420000.0;3640000.0;3030000.0;5930000.0;0.029166666666666667;0.0;0.18150000000000002;0.05383333333333333;0.0;0.029166666666666667;0.0;8356.2568359375;3060.24780273438;2932.79174804688;16795.423828125;481236.79523327923;481407.26934089104;247210.3714058782;247210.3714058782;241795.2460953633;430214.79039162316;435544.0976640484;437798.07955487026;472029.85167895287;528224.7719617437;469985.78420527827;437485.64907481754;444389.3534062185;464488.10253275675;452792.59228542744;411142.7809691662;475582.4911467371;437290.4139363382;435544.0976640484;215324.80838970217;208218.24852204052;457997.92212503153;199902.18119353356;199902.18119353356;273.156475697218;430944.871277292;238203.21768354153;56508.60620225741;62271.828469656975;0;1;1;1;0;0;0;3;30;27;354204020424.95593;135238658494.99716;297567434734.89197;43178.105552582616;13894.154053478973;-0.0;6872.889230390016;1050391.3193887223;226602.99233913995;0.0;196906.80705157144;4.456326436719025;0.30691768563607885
1633;2019-06-14 20:13:45.124;575;577;181;181;163;42;45;24;-25;36;745;216;-26;10;241;149;227;530;160;58;44;-103;594;357;362;140;361;303;595;238.0;-1.0;1126.0;248.0;0.0;1;100;50;1;0;0;1;0;0;0;1;1;0;1;0;16684.716796875;8364.0966796875;2901.2939453125;2938.93481445312;490.0;247380;512.0;0.0;Calculated values ==>;1560536025.124;330.66;330.86;291.26000000000005;291.26000000000005;289.46000000000004;277.36;274.0616903277293;277.66;275.56;270.66;276.76000000000005;347.66;294.76000000000005;270.56;274.16;297.26000000000005;288.06;295.86;326.16;278.96000000000004;277.56;324.36;322.16;262.86;242.56692532238324;267.9596281332873;274.0616903277293;289.16;5940000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3030000.0;5950000.0;0.03966666666666666;0.0;0.18766666666666668;0.04133333333333333;0.0;0.03966666666666666;0.0;8364.0966796875;2901.2939453125;2938.93481445312;16684.716796875;480573.75645351456;480744.8897444305;247481.54125260608;247481.54125260608;241405.42583597417;430346.717906069;435668.7067053961;437798.07955487026;472293.48310962116;528120.2319393447;469985.78420527827;437642.0229114993;443080.6557621375;464927.5523835209;452997.53882260225;409852.0332798232;473839.6776485678;437919.87830209354;435492.39016710146;214906.75144652807;205710.24989127388;458414.77532386186;200099.2971090282;200099.2971090282;273.22568126693585;431223.8259490161;238342.53074014734;56557.529101776905;62321.49970431283;0;1;1;1;0;0;0;3;30;27;354421784124.99054;135323244395.0106;297749204434.92084;44608.13817233636;10677.039766213124;-0.0;9337.259357970239;1051122.749494541;226807.71816101184;0.0;197041.8691090673;4.549490053010764;0.2758795944541975
1634;2019-06-14 20:14:45.105;571;573;182;182;165;42;44;26;-24;36;745;216;-26;20;241;148;226;520;158;59;44;-101;583;358;363;140;363;304;584;141.0;76.0;1247.0;274.0;0.0;8;100;50;1;0;0;1;0;0;0;1;1;0;0;0;16582.3828125;8163.51611328125;2942.80737304688;2954.81689453125;482.0;247381;511.0;0.0;Calculated values ==>;1560536085.105;330.26000000000005;330.46000000000004;291.36;291.36;289.66;277.36;274.1680685717883;277.56;275.76000000000005;270.76000000000005;276.76000000000005;347.66;294.76000000000005;270.56;275.16;297.26000000000005;287.96000000000004;295.76000000000005;325.16;279.06;277.56;324.26000000000005;321.36;263.06;242.56692532238324;268.0796299477929;274.1680685717883;288.96000000000004;5830000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5840000.0;0.0235;0.012666666666666666;0.20783333333333334;0.04566666666666667;0.0;0.0235;0.0;8163.51611328125;2942.80737304688;2954.81689453125;16582.3828125;481281.35547714855;481449.9629282605;248300.95399569318;248300.95399569318;242424.16933752736;430280.9020939914;435252.3847646943;437727.04723144654;472293.48310962116;528043.0232017372;469848.9145262994;437413.810930519;444333.52089386596;464634.8729112105;452680.0719682202;414060.12626670656;473733.0404362484;437862.7576246094;435252.3847646943;214488.6975840042;202366.40377179522;458618.2853979521;200241.90775799425;200241.90775799425;273.28618030284355;431500.96399066795;238480.21723209906;56606.62814635216;62370.18512665511;0;1;1;1;0;0;0;3;30;27;354639215249.79694;135407217794.93584;297931246769.7587;49357.32815389917;11799.187912224741;0.0;5522.746209657452;1051905.5470821375;226994.96074589796;0.0;197165.66327478373;4.742094913336333;0.31612172694950424
1635;2019-06-14 20:15:45.135;565;567;183;184;165;41;45;25;-23;36;747;214;-25;13;241;148;224;488;158;60;44;-99;584;356;361;138;361;304;586;275.0;-2.0;1267.0;260.0;8.0;1;100;52;1;0;0;1;0;0;0;1;1;0;1;0;16745.833984375;8347.5498046875;2829.3701171875;2965.05737304688;475.0;247382;511.0;0.0;Calculated values ==>;1560536145.135;329.66;329.86;291.46000000000004;291.56;289.66;277.26000000000005;273.955091788801;277.66;275.66;270.86;276.76000000000005;347.86;294.56;270.66;274.46000000000004;297.26000000000005;287.96000000000004;295.56;321.96000000000004;279.16;277.56;324.26000000000005;320.66;263.26000000000005;242.14157278889297;268.0796299477929;273.955091788801;288.96000000000004;5840000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5860000.0;0.04583333333333333;0.0;0.21116666666666667;0.043333333333333335;0.0013333333333333333;0.04716666666666666;0.0;8347.5498046875;2829.3701171875;2965.05737304688;16745.833984375;480308.3293583672;480360.37739170686;248576.10992076853;248939.76829345437;242356.24870241742;430412.23801567365;435906.5852007355;437883.18805776763;472556.2466753328;528252.2207789605;469608.3408413213;437570.5891863215;443315.08579407755;464927.5523835209;453028.4778228943;412910.24129150214;468604.0147407158;438485.31824677397;435731.16137290135;214488.6975840042;199440.67485045042;459133.086558101;200035.50984944263;201407.68228962147;273.19624247080657;431778.8379980795;238617.87824412453;56655.985098034565;62418.310656457004;0;1;1;1;0;0;0;3;30;27;354856523849.69336;135490659494.89607;298113737969.67175;50225.50138165797;11227.561657375196;-0.0;11052.2574300947;1052735.8189229947;227186.946270343;0.0;197303.8573675643;5.1269577766302294;0.2984640961295398
1636;2019-06-14 20:16:45.106;559;562;185;185;168;41;47;26;-22;36;749;213;-24;18;241;148;222;473;158;61;46;-99;579;356;361;139;361;306;581;-2.0;-1.0;1290.0;489.0;0.0;1;100;55;1;0;0;1;0;0;0;1;1;0;1;0;17025.734375;8388.650390625;2778.78784179688;2979.43896484375;469.0;247383;517.0;0.0;Calculated values ==>;1560536205.106;329.06;329.36;291.66;291.66;289.96000000000004;277.26000000000005;273.955091788801;277.86;275.76000000000005;270.96000000000004;276.76000000000005;348.06000000000006;294.46000000000004;270.76000000000005;274.96000000000004;297.26000000000005;287.96000000000004;295.36;320.46000000000004;279.26000000000005;277.76000000000005;324.86;320.06;263.26000000000005;242.35481222062532;268.3187672390254;273.955091788801;288.96000000000004;5790000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5810000.0;0.0;0.0;0.215;0.08149999999999999;0.0;0.0;0.0;8388.650390625;2778.78784179688;2979.43896484375;17025.734375;480037.59111374116;480231.2305350803;249533.4989114586;249533.4989114586;243532.51580760875;430412.23801567365;436256.0551253566;437585.1090581189;472424.9728513876;528307.3450254627;469212.22796372406;437270.2536001789;443639.0469653982;464927.5523835209;453028.4778228943;414162.7127444956;466949.1697058541;438653.9296755554;436081.5480936552;216997.06728235667;196933.003932529;458977.5506073138;198275.91846495133;201407.68228962147;272.49892744924887;432060.13170982926;238757.27916928826;56705.49862437052;62465.02271766704;0;1;1;1;0;0;0;3;30;27;355073019159.535;135573719329.83531;298296649519.53796;51451.47597753102;21247.18301960254;-0.0;0.0;1053582.7175347651;227457.43834139835;0.0;197395.9149967109;5.138848523487931;0.436614804113303
1637;2019-06-14 20:17:45.096;553;556;185;185;168;40;48;26;-21;36;751;214;-22;16;241;147;220;466;159;62;47;-98;583;355;360;139;360;306;584;226.0;0.0;1312.0;505.0;0.0;1;100;60;1;0;0;1;0;0;0;1;1;0;1;0;17625.3671875;8706.1005859375;2801.5859375;2990.03173828125;465.0;247384;528.0;0.0;Calculated values ==>;1560536265.096;328.46000000000004;328.76000000000005;291.66;291.66;289.96000000000004;277.16;273.8482719121499;277.96000000000004;275.76000000000005;271.06;276.76000000000005;348.26;294.56;270.96000000000004;274.76000000000005;297.26000000000005;287.86;295.16;319.76000000000005;279.36;277.86;325.96000000000004;319.66;263.36;242.35481222062532;268.3187672390254;273.8482719121499;289.06;5830000.0;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;5840000.0;0.03766666666666666;0.0;0.21866666666666665;0.08416666666666667;0.0;0.03766666666666666;0.0;8706.1005859375;2801.5859375;2990.03173828125;17625.3671875;478700.82149371685;479014.7142322318;249396.1548959605;249396.1548959605;243425.55694607;430477.46260093397;436664.20111153496;437742.05038880615;472424.9728513876;528516.7185281644;469333.043314177;437585.1090581189;443346.1541946438;465073.4646152595;453059.54249247717;411769.5640560011;465427.011758318;439045.0997009042;436490.9985850829;221596.04284303306;195261.2709748474;459078.972389739;198410.81020948093;198410.81020948093;272.54854509278255;432348.8427630327;238899.71168473925;56755.2359226396;62511.518081982766;0;1;1;1;0;0;0;3;30;27;355289283109.56934;135657105429.84857;298480218919.56714;52333.76451921245;21939.570316838388;-0.0;8967.687095481006;1054447.450392875;227817.2679709907;0.0;197470.6332673975;5.741663648639793;0.41782196132457866
1638;2019-06-14 20:18:45.107;549;552;186;186;168;39;50;25;-20;35;753;215;-22;12;241;148;219;477;159;62;49;-99;584;355;360;140;360;307;585;261.0;0.0;1366.0;457.0;0.0;1;100;64;1;0;0;1;0;0;0;1;1;0;1;0;18066.208984375;9091.8662109375;2809.31884765625;2987.61108398438;451.0;247385;537.0;0.0;Calculated values ==>;1560536325.107;328.06;328.36;291.76000000000005;291.76000000000005;289.96000000000004;277.06;273.8482719121499;278.16;275.66;271.16;276.66;348.46000000000004;294.66;270.96000000000004;274.36;297.26000000000005;287.96000000000004;295.06;320.86;279.36;278.06;326.86;318.26000000000005;263.26000000000005;242.56692532238324;268.43790593516167;273.8482719121499;289.06;5840000.0;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;5850000.0;0.0435;0.0;0.22766666666666666;0.07616666666666667;0.0;0.0435;0.0;9091.8662109375;2809.31884765625;2987.61108398438;18066.208984375;478001.5112903725;478316.6065984645;249719.70033872424;249719.70033872424;243390.16501096005;430477.46260093397;437009.2976769699;437671.5478804793;472195.2020149266;528649.2268363916;469315.984377403;437356.53477473935;442550.7883978828;465073.4646152595;453201.96316929616;410937.7716482771;467024.2865726748;439045.0997009042;436836.9659171394;225359.1397227605;189410.48811896544;458821.66005470854;198777.06645386125;198777.06645386125;272.6941352640619;432646.32709403726;239048.055266438;56805.05874546486;62558.284194196596;0;1;1;1;0;0;0;3;30;27;355505322710.1324;135740820775.06676;298664152635.0465;54388.310271460046;19806.729879264538;-0.0;10355.605626652597;1055336.964066063;228165.21758593482;0.0;197631.69022886557;5.678810091004206;0.3901174370371442
1639;2019-06-14 20:19:45.117;547;550;184;185;168;39;52;25;-20;35;754;215;-21;16;241;148;219;489;160;63;51;-99;588;355;360;140;360;307;589;255.0;-1.0;1409.0;343.0;0.0;1;100;68;1;0;0;1;0;0;0;1;1;0;1;0;18475.390625;9371.26171875;2862.01245117188;2975.84765625;442.0;247386;541.0;0.0;Calculated values ==>;1560536385.117;327.86;328.16;291.56;291.66;289.96000000000004;277.06;273.8482719121499;278.36;275.66;271.16;276.66;348.56000000000006;294.66;271.06;274.76000000000005;297.26000000000005;287.96000000000004;295.06;322.06;279.46000000000004;278.26000000000005;327.26000000000005;317.36;263.26000000000005;242.56692532238324;268.43790593516167;273.8482719121499;289.16;5880000.0;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;5890000.0;0.042499999999999996;0.0;0.23483333333333334;0.05716666666666667;0.0;0.042499999999999996;0.0;9371.26171875;2862.01245117188;2975.84765625;18475.390625;477226.29252658004;477543.6597397383;248807.65957843704;249171.44863193668;243249.87641785957;430477.46260093397;437352.68036330503;437671.5478804793;472195.2020149266;528753.9426178363;469315.984377403;437514.20447033056;443141.609673585;465073.4646152595;453201.96316929616;409142.4841691015;468353.8970537257;439212.19350399077;437181.2009864583;227031.71669481136;185649.48583044452;458821.66005470854;199424.18518434645;199424.18518434645;272.9505938951753;432950.89117628866;239201.94030906082;56854.7625175405;62605.553165195015;0;1;1;1;0;0;0;3;30;27;355721358710.098;135824834775.0534;298848383335.0172;55948.42233980853;14828.888980089034;-0.0;10104.673171589751;1056256.5900831395;228453.8958480764;0.0;197802.22096921105;5.317991756256792;0.34098582728915194
1640;2019-06-14 20:20:45.117;547;549;182;183;167;39;53;24;-21;35;754;215;-22;11;242;149;219;499;161;64;52;-99;598;355;360;140;359;306;599;-1.0;-1.0;1294.0;333.0;0.0;0;100;68;1;0;0;1;0;0;0;1;1;0;1;0;18685.50390625;9529.1083984375;2863.11157226562;2980.99584960938;434.0;247387;542.0;0.0;Calculated values ==>;1560536445.117;327.86;328.06;291.36;291.46000000000004;289.86;277.06;273.8482719121499;278.46000000000004;275.56;271.06;276.66;348.56000000000006;294.66;270.96000000000004;274.26000000000005;297.36;288.06;295.06;323.06;279.56;278.36;327.36;316.56;263.26000000000005;242.56692532238324;268.3187672390254;273.8482719121499;289.26000000000005;5980000.0;3550000.0;3600000.0;1400000.0;3590000.0;3060000.0;5990000.0;0.0;0.0;0.21566666666666665;0.0555;0.0;0.0;0.0;9529.1083984375;2863.11157226562;2980.99584960938;18685.50390625;476004.6241148179;476178.5931285694;247671.25409240247;248024.50503714525;242579.1582650075;430477.46260093397;437523.7402493343;437742.05038880615;472195.2020149266;528830.7054929463;469453.78611262445;437585.1090581189;442609.8111887139;465349.75327765616;453344.2061168296;404084.0171924788;468565.4566144856;439378.91214579094;437352.68036330503;227449.86971758792;182306.50109390085;458821.66005470854;198972.56962737814;199424.18518434645;272.7717198015355;433260.5652973824;239359.44339337072;56904.40288008933;62653.26253205699;0;1;1;1;0;0;0;3;30;27;355937358710.098;135908834775.0534;299032283335.0172;51494.61801754797;14421.624518716837;-0.0;0.0;1057151.9487527842;228697.65012723312;0.0;197886.4265789743;4.2877328534717005;0.33990582271131603
1641;2019-06-14 20:21:45.108;550;550;179;180;164;40;52;25;-23;35;753;216;-24;16;242;148;221;508;161;65;52;-99;587;359;364;141;364;305;586;-1.0;-1.0;1270.0;479.0;0.0;0;100;67;1;0;0;1;0;0;0;1;1;0;0;0;18152.9609375;9269.2373046875;2746.8935546875;2959.5634765625;430.0;247388;540.0;0.0;Calculated values ==>;1560536505.108;328.16;328.16;291.06;291.16;289.56;277.16;274.27422755570615;278.36;275.66;270.86;276.66;348.46000000000004;294.76000000000005;270.76000000000005;274.76000000000005;297.36;287.96000000000004;295.26000000000005;323.96000000000004;279.66;278.36;327.16;316.16;263.26000000000005;242.77792619122317;268.19934244402924;274.27422755570615;289.26000000000005;5870000.0;3590000.0;3640000.0;1410000.0;3640000.0;3050000.0;5860000.0;0.0;0.0;0.21166666666666664;0.07983333333333334;0.0;0.0;0.0;9269.2373046875;2746.8935546875;2959.5634765625;18152.9609375;477785.28125471895;477905.8772860107;247142.64706606095;247497.94073793868;242026.3086656738;430214.79039162316;436422.9032701672;437656.05685647397;472063.34231996303;528802.8376560764;469711.80575094564;437499.1961693786;443549.91784386104;464620.0566218266;452505.1438823547;410444.4988563443;471671.0539440827;438656.3963097951;436422.9032701672;226613.5671989835;180635.0508419939;458665.41248498677;199088.77962088757;199424.18518434645;272.8344876790898;433567.50645601057;239516.07277613363;56953.90011538967;62700.00556222615;0;1;1;1;0;0;0;3;30;27;356154526129.8702;135993122129.96497;299215555839.82495;50496.74034819911;20722.86785698392;-0.0;0.0;1058001.7492490758;228990.47696610793;0.0;197886.4265789743;4.755679877511641;0.4088461747731879
1642;2019-06-14 20:22:45.158;553;551;177;177;162;42;40;25;-23;35;750;216;-24;10;242;148;221;506;159;66;39;-99;592;358;363;141;363;304;594;-2.0;-1.0;1209.0;540.0;0.0;0;100;67;1;0;0;1;0;0;0;1;1;0;1;0;18050.12890625;9411.060546875;2793.46997070312;2950.76806640625;425.0;247389;537.0;0.0;Calculated values ==>;1560536565.158;328.46000000000004;328.26000000000005;290.86;290.86;289.36;277.36;274.1680685717883;277.16;275.66;270.86;276.66;348.16;294.76000000000005;270.76000000000005;274.16;297.36;287.96000000000004;295.26000000000005;323.76000000000005;279.76000000000005;277.06;326.86;315.66;263.26000000000005;242.77792619122317;268.0796299477929;274.1680685717883;289.06;5920000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;5940000.0;0.0;0.0;0.20149999999999998;0.09000000000000001;0.0;0.0;0.0;9411.060546875;2793.46997070312;2950.76806640625;18050.12890625;477619.66627150914;477084.14137497393;246123.94011713803;246123.94011713803;241113.59647443081;430280.9020939914;434538.5910328508;437883.18805776763;472063.34231996303;528565.9442730256;469848.9145262994;437727.04723144654;442875.1821116291;464766.5650395172;452680.0719682202;408149.285054904;470318.4792153035;439048.280311298;434358.88782729313;225359.1397227605;178545.77502346144;458665.41248498677;198359.84079391777;199424.18518434645;272.540523551227;433869.45028148155;239671.87164906357;57003.19392217765;62746.21373298109;0;1;1;1;0;0;0;3;30;27;356372807879.69684;136077792629.89774;299398408089.67975;48263.95447366574;23427.50145219621;-0.0;0.0;1058825.4408767624;229358.7033098456;0.0;197886.4265789743;4.730454865575738;0.4188291152723826
1643;2019-06-14 20:23:45.119;553;552;177;178;161;43;40;26;-22;36;748;216;-24;16;242;147;221;510;160;67;39;-98;596;357;363;140;362;305;597;90.0;0.0;1079.0;507.0;0.0;0;100;69;1;0;0;1;0;0;0;1;1;0;1;0;18140.400390625;9496.490234375;2861.34301757812;2967.15844726562;420.0;247390;535.0;0.0;Calculated values ==>;1560536625.119;328.46000000000004;328.36;290.86;290.96000000000004;289.26000000000005;277.46000000000004;274.0616903277293;277.16;275.76000000000005;270.96000000000004;276.76000000000005;347.96000000000004;294.76000000000005;270.76000000000005;274.76000000000005;297.36;287.86;295.26000000000005;324.16;279.86;277.06;326.66;315.16;263.36;242.56692532238324;268.19934244402924;274.0616903277293;289.16;5960000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3050000.0;5970000.0;0.015000000000000001;0.0;0.17983333333333332;0.0845;0.0;0.015000000000000001;0.0;9496.490234375;2861.34301757812;2967.15844726562;18140.400390625;477135.4561046633;476866.6309543097;246008.74741170698;246353.97094511738;240697.51296473344;430346.717906069;434538.5910328508;437812.597326149;472293.48310962116;528279.7451289311;469711.80575094564;437499.1961693786;443549.91784386104;464912.7873590418;452711.3097642865;406171.10493194446;470539.66755146376;439216.07561312395;434358.88782729313;224522.8720964353;176456.53798984195;458923.2969905021;198189.92184680825;198189.92184680825;272.4687277459281;434170.8419934159;239829.33215625043;57052.477920994745;62793.30654428611;0;1;1;1;0;0;0;3;30;27;356590466309.5722;136162037834.8495;299580989334.5752;43092.14447370144;22031.97019964213;-0.0;3542.534489707273;1059586.2468553523;229737.28600125603;0.0;197915.9285109765;4.480697315258673;0.3746715594884581
1644;2019-06-14 20:24:45.119;554;553;179;179;162;43;43;26;-22;36;747;216;-23;14;242;147;221;514;160;68;42;-98;596;359;364;141;363;305;597;-2.0;-1.0;1133.0;367.0;0.0;0;100;71;1;0;0;1;0;0;0;1;1;0;1;0;18177.357421875;9739.30078125;2827.72705078125;2958.80834960938;416.0;247391;533.0;0.0;Calculated values ==>;1560536685.119;328.56;328.46000000000004;291.06;291.06;289.36;277.46000000000004;274.27422755570615;277.46000000000004;275.76000000000005;270.96000000000004;276.76000000000005;347.86;294.76000000000005;270.86;274.56;297.36;287.86;295.26000000000005;324.56;279.96000000000004;277.36;326.46000000000004;314.76000000000005;263.36;242.77792619122317;268.19934244402924;274.27422755570615;289.16;5960000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3050000.0;5970000.0;0.0;0.0;0.18883333333333333;0.06116666666666667;0.0;0.0;0.0;9739.30078125;2827.72705078125;2958.80834960938;18177.357421875;477282.5204226096;477014.0433178134;246700.959435404;246700.959435404;241018.93768995625;430214.79039162316;434832.48858899495;437812.597326149;472161.77640367835;528175.0973908444;469711.80575094564;437656.05685647397;443257.1847228264;464766.5650395172;452361.1404031271;406171.10493194446;471154.4659846165;439162.0244259253;434653.35091899;223686.61821467688;174785.17458790913;458767.2660139423;199480.89095076578;198189.92184680825;272.98990347049175;434473.48997518676;239989.63041471396;57101.86097763537;62840.71546152244;0;1;1;1;0;0;0;3;30;27;356808566309.5722;136246337834.8495;299763989334.5752;45004.970553884865;15859.68327469763;-0.0;0.0;1060320.3894805822;230053.04978020885;0.0;197945.44963172404;3.9202174437828483;0.32449898883226214
1645;2019-06-14 20:25:45.110;555;555;180;181;163;43;45;26;-23;36;747;216;-24;17;242;147;222;518;160;69;44;-98;601;358;363;140;362;304;603;91.0;-1.0;1201.0;328.0;0.0;0;100;71;1;0;0;1;0;0;0;1;1;0;1;0;18621.462890625;9920.8046875;2899.61254882812;2943.02856445312;413.0;247392;530.0;0.0;Calculated values ==>;1560536745.11;328.66;328.66;291.16;291.26000000000005;289.46000000000004;277.46000000000004;274.1680685717883;277.66;275.76000000000005;270.86;276.76000000000005;347.86;294.76000000000005;270.76000000000005;274.86;297.36;287.86;295.36;324.96000000000004;280.06;277.56;326.16;314.46000000000004;263.36;242.56692532238324;268.0796299477929;274.1680685717883;289.16;6010000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3040000.0;6030000.0;0.015166666666666667;0.0;0.20016666666666666;0.05466666666666666;0.0;0.015166666666666667;0.0;9920.8046875;2899.61254882812;2943.02856445312;18621.462890625;476823.0308234794;476579.45156312233;246813.6376480349;247160.88017198406;241152.7927538009;430280.9020939914;435429.60780573246;437883.18805776763;472293.48310962116;528252.2207789605;469848.9145262994;437727.04723144654;443898.39648781426;464912.7873590418;452536.46908511664;404013.2839396449;470986.9265848204;439550.530927348;435252.3847646943;222432.26289678228;173531.66647045466;458923.2969905021;199789.37287514584;199789.37287514584;273.10766267692287;434780.1008122772;240153.44005164984;57151.035574571484;62888.43613229462;0;1;1;1;0;0;0;3;30;27;357026633594.3434;136330625189.76106;299946661929.38354;47658.44533905479;14165.987851639475;-0.0;3571.189013658152;1061092.4687829434;230303.22617391025;0.0;197975.2050761537;4.148561363474945;0.3056473898627967
1646;2019-06-14 20:26:45.120;558;557;180;180;163;43;48;26;-24;37;747;216;-26;13;242;147;223;524;161;69;47;-98;597;359;364;140;364;303;598;94.0;0.0;1219.0;261.0;0.0;0;100;68;1;0;0;1;0;0;0;1;1;0;1;0;18229.86328125;9477.541015625;2829.53930664062;2951.93383789062;410.0;247393;528.0;0.0;Calculated values ==>;1560536805.12;328.96000000000004;328.86;291.16;291.16;289.46000000000004;277.46000000000004;274.27422755570615;277.96000000000004;275.76000000000005;270.76000000000005;276.86;347.86;294.76000000000005;270.56;274.46000000000004;297.36;287.86;295.46000000000004;325.56;280.06;277.86;325.96000000000004;314.16;263.36;242.56692532238324;267.9596281332873;274.27422755570615;289.26000000000005;5970000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;5980000.0;0.015666666666666666;0.0;0.20316666666666666;0.0435;0.0;0.015666666666666666;0.0;9477.541015625;2829.53930664062;2951.93383789062;18229.86328125;477749.03357698425;477481.58566262334;247010.00465897052;247010.00465897052;241309.91025880157;430214.79039162316;435720.79255775904;437953.82195464283;472391.7460337592;528329.302319711;469985.78420527827;437642.0229114993;443518.9199794291;464620.0566218266;452361.1404031271;406630.44052319834;472551.5840167637;439329.79719206213;435544.0976640484;221596.04284303306;172278.17009871884;458923.2969905021;200524.74875774546;200524.74875774546;273.4018477581086;435087.24637939146;240315.11987463033;57200.16844869765;62936.18702157129;0;1;1;1;0;0;0;3;30;27;357244769944.3087;136414639189.74771;300128792279.3546;48237.67337116965;11240.336848124913;-0.0;3681.9697995320785;1061891.7362944554;230514.9808329367;0.0;198035.6581400857;4.139191389162453;0.29024768358192576
1647;2019-06-14 20:27:45.131;560;558;178;178;164;44;44;27;-25;37;746;215;-26;15;243;148;223;519;161;70;44;-98;597;358;363;140;363;303;599;-1.0;-1.0;1162.0;274.0;0.0;1;100;67;1;0;0;1;0;0;0;1;1;0;1;0;18151.61328125;9487.90234375;2874.84619140625;2942.43408203125;408.0;247394;527.0;0.0;Calculated values ==>;1560536865.131;329.16;328.96000000000004;290.96000000000004;290.96000000000004;289.56;277.56;274.1680685717883;277.56;275.86;270.66;276.86;347.76;294.66;270.56;274.66;297.46000000000004;287.96000000000004;295.46000000000004;325.06;280.16;277.56;325.86;313.96000000000004;263.36;242.56692532238324;267.9596281332873;274.1680685717883;289.26000000000005;5970000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5990000.0;0.0;0.0;0.19366666666666665;0.04566666666666667;0.0;0.0;0.0;9487.90234375;2874.84619140625;2942.43408203125;18151.61328125;478042.0757895035;477507.85717955977;246276.85176977402;246276.85176977402;241601.50580422158;430280.9020939914;435252.3847646943;437798.07955487026;472391.7460337592;528224.7719617437;469865.74067600165;437642.0229114993;443809.95577213913;464898.1456994284;452680.0719682202;406630.44052319834;471660.45481712226;439717.1983153084;435252.3847646943;221177.93781777218;171442.51209473662;458923.2969905021;199926.53778034938;200524.74875774546;273.1618241511015;435390.4809343473;240473.19421135334;57249.29718677603;62983.732282545665;0;1;1;1;0;0;0;3;30;27;357462909929.87726;136498654589.96667;300310625609.8285;46067.78859033221;11827.518670596975;-0.0;0.0;1062677.7592239722;230707.24820531753;0.0;198066.34684706008;3.7827256759363057;0.29478538071617116
1648;2019-06-14 20:28:45.111;560;559;178;178;162;42;47;26;-25;37;744;215;-27;12;243;146;223;520;161;70;46;-98;589;359;364;140;364;302;590;151.0;-1.0;1388.0;403.0;0.0;1;100;65;1;0;0;1;0;0;0;1;1;0;1;0;17626.037109375;9212.8134765625;2801.36840820312;2940.6845703125;406.0;247395;525.0;0.0;Calculated values ==>;1560536925.111;329.16;329.06;290.96000000000004;290.96000000000004;289.36;277.36;274.27422755570615;277.86;275.76000000000005;270.66;276.86;347.56000000000006;294.66;270.46000000000004;274.36;297.46000000000004;287.76000000000005;295.46000000000004;325.16;280.16;277.76000000000005;325.66;313.76000000000005;263.36;242.56692532238324;267.8393353686513;274.27422755570615;289.26000000000005;5890000.0;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;5900000.0;0.025166666666666667;0.0;0.23133333333333334;0.06716666666666667;0.0;0.025166666666666667;0.0;9212.8134765625;2801.36840820312;2940.6845703125;17626.037109375;478997.9346307813;478733.89384545287;246628.7637423405;246628.7637423405;241241.27576607215;430214.79039162316;435544.0976640484;438024.4983934438;472391.7460337592;528092.9125784225;470002.5792903727;437713.4967235476;443576.6592147222;464751.8981387732;452216.9490557991;410392.58393637015;472969.76368556026;439497.19129777723;435366.92532215983;220341.7376933702;170606.85888663295;458923.2969905021;199963.13524574053;199963.13524574053;273.1805408085554;435688.5286386684;240628.98156347265;57298.306833564886;63031.018303628;0;1;1;1;0;0;0;3;30;27;357680937229.9466;136582626589.99338;300492065109.88617;55071.52867483536;17393.490863856485;-0.0;5924.328716923219;1063520.3059255686;230950.67544871112;0.0;198115.69979658147;5.241728402662997;0.38057867700299297
1649;2019-06-14 20:29:48.122;559;558;178;179;162;42;50;26;-25;37;743;215;-26;11;243;146;222;516;161;70;49;-98;594;357;362;140;362;303;594;266.0;-1.0;1173.0;365.0;0.0;1;100;64;1;0;0;1;0;0;0;1;1;0;1;0;17788.23828125;9286.4443359375;2897.28393554688;2943.24267578125;405.0;247396;525.0;0.0;Calculated values ==>;1560536988.122;329.06;328.96000000000004;290.96000000000004;291.06;289.36;277.36;274.0616903277293;278.16;275.76000000000005;270.66;276.86;347.46000000000004;294.66;270.56;274.26000000000005;297.46000000000004;287.76000000000005;295.36;324.76000000000005;280.16;278.06;325.66;313.66;263.36;242.56692532238324;267.9596281332873;274.0616903277293;289.26000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5940000.0;0.044333333333333336;0.0;0.1955;0.06083333333333333;0.0;0.044333333333333336;0.0;9286.4443359375;2897.28393554688;2943.24267578125;17788.23828125;478255.7164403462;478109.7401230106;246470.797655568;246819.46046727986;241113.59647443081;430346.717906069;436543.3446468343;437798.07955487026;472391.7460337592;527911.1227596017;469865.74067600165;437642.0229114993;443226.97429043637;465044.1086722825;452567.920861922;407642.5058552269;471849.72377750213;439936.2520002742;436369.3260602679;220341.7376933702;170189.03402730724;458923.2969905021;199509.43641402412;199509.43641402412;272.9927635042715;435998.4576530759;240790.8783318763;57349.800186234475;63080.89021784531;0;1;1;1;0;0;0;3;30;27;357909667159.64886;136670841989.87856;300682673384.63806;46585.429734035424;15781.009851735742;-0.0;10500.788440983475;1064409.9596197302;231241.00301285964;0.0;198259.44466545503;4.817040257483023;0.31698512798137735
1650;2019-06-14 20:30:45.112;557;558;181;181;163;41;52;26;-24;37;743;215;-26;14;243;146;222;518;161;71;51;-99;584;359;364;140;364;304;585;141.0;-1.0;1195.0;424.0;0.0;3;100;64;1;0;0;1;0;0;0;1;1;0;1;0;17690.953125;9108.2197265625;2830.00439453125;2963.67626953125;403.0;247397;524.0;0.0;Calculated values ==>;1560537045.112;328.86;328.96000000000004;291.26000000000005;291.26000000000005;289.46000000000004;277.26000000000005;274.27422755570615;278.36;275.76000000000005;270.76000000000005;276.86;347.46000000000004;294.66;270.56;274.56;297.46000000000004;287.76000000000005;295.36;324.96000000000004;280.26000000000005;278.26000000000005;325.56;313.46000000000004;263.26000000000005;242.56692532238324;268.0796299477929;274.27422755570615;289.26000000000005;5840000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5850000.0;0.0235;0.0;0.19916666666666666;0.07066666666666667;0.0;0.0235;0.0;9108.2197265625;2830.00439453125;2963.67626953125;17690.953125;479158.9468522095;479184.34127314296;247897.66552686022;247897.66552686022;241730.83330321935;430214.79039162316;436422.9032701672;437727.04723144654;472391.7460337592;527833.7864277182;469728.66306488344;437413.810930519;443461.255666955;464751.8981387732;452216.9490557991;412136.68465419573;473306.9149712607;439664.2104404854;436248.0655949691;219923.6425635755;169353.38768963216;458821.66005470854;199488.92408268325;199488.92408268325;272.99308362812064;436279.28530843434;240936.47720758425;57396.555090505266;63126.22329589889;0;1;1;1;0;0;0;3;30;27;358116540859.6835;136750627989.8919;300855638034.667;47449.09286046202;18326.18000868979;-0.0;5563.839825538717;1065154.268986891;231510.9708948695;0.0;198386.60066060256;4.787249332277848;0.3620604535250166
1651;2019-06-14 20:31:45.123;553;554;180;181;164;42;47;25;-23;37;745;215;-25;12;243;145;221;507;161;71;46;-100;588;357;362;138;362;304;590;209.0;-1.0;935.0;176.0;0.0;1;100;66;1;0;0;1;0;0;0;1;1;0;0;0;17802.06640625;9228.765625;2806.55151367188;2963.93896484375;402.0;247398;523.0;0.0;Calculated values ==>;1560537105.123;328.46000000000004;328.56;291.16;291.26000000000005;289.56;277.36;274.0616903277293;277.86;275.66;270.86;276.86;347.66;294.66;270.66;274.36;297.46000000000004;287.66;295.26000000000005;323.86;280.26000000000005;277.76000000000005;325.46000000000004;313.36;263.16;242.14157278889297;268.0796299477929;274.0616903277293;289.26000000000005;5880000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5900000.0;0.034833333333333334;0.0;0.15583333333333332;0.029333333333333333;0.0;0.034833333333333334;0.0;9228.765625;2806.55151367188;2963.93896484375;17802.06640625;478101.59068029094;478006.7384521761;247332.58375564613;247687.39655239202;241893.59552621417;430346.717906069;436019.9354273413;437883.18805776763;472654.2065195329;528043.0232017372;469728.66306488344;437570.5891863215;443168.68479859125;465044.1086722825;452424.34740285604;409999.39716392773;470997.3082705818;440101.83946078573;435844.5533831253;219505.55070137876;168935.5661677829;459031.84620053536;200418.16821302226;200418.16821302226;273.3512436449325;436575.11469623697;241089.31343347713;57445.96094013636;63173.203206474565;0;1;1;1;0;0;0;3;30;27;358334380789.38574;136834043279.77791;301038071474.41766;37004.96559247282;7586.001220967051;-0.0;8200.685750091921;1065858.1818334039;231726.94532620948;0.0;198501.326069379;3.51961805300185;0.20417665240742294
1652;2019-06-14 20:32:45.123;550;552;184;184;164;41;50;24;-25;36;748;215;-26;15;243;144;221;511;161;71;49;-101;595;356;361;136;361;302;597;-1.0;0.0;1037.0;171.0;0.0;1;100;63;1;0;0;1;0;0;0;1;1;0;0;0;18084.02734375;9271.26171875;2870.47705078125;2952.46557617188;401.0;247399;522.0;0.0;Calculated values ==>;1560537165.123;328.16;328.36;291.56;291.56;289.56;277.26000000000005;273.955091788801;278.16;275.56;270.66;276.76000000000005;347.96000000000004;294.66;270.56;274.66;297.46000000000004;287.56;295.26000000000005;324.26000000000005;280.26000000000005;278.06;325.36;313.26000000000005;263.06;241.71165711629368;267.8393353686513;273.955091788801;289.26000000000005;5950000.0;3560000.0;3610000.0;1360000.0;3610000.0;3020000.0;5970000.0;0.0;0.0;0.1728333333333333;0.0285;0.0;0.0;0.0;9271.26171875;2870.47705078125;2952.46557617188;18084.02734375;476815.32953049045;476866.6309543097;248463.81925373463;248463.81925373463;241665.65452965294;430412.23801567365;436776.8904632732;438024.4983934438;472818.15071447083;528510.7994535349;470002.5792903727;437869.15320432716;444011.9539437932;465189.78860520123;452456.14026116463;406679.0628252188;470693.626893178;440319.24944479857;436603.72145541804;219087.46209138638;168517.74571465285;459241.4411475646;200050.39015639303;200418.16821302226;273.20210784896886;436874.16547748697;241243.4803280084;57495.26431131149;63220.51177784501;0;1;1;1;0;0;0;3;30;27;358551280789.38574;136916243279.77791;301219871474.41766;41129.85837363694;7386.94495324839;-0.0;0.0;1066509.3053664549;231851.71987766126;0.0;198569.66511729642;3.214267026979572;0.23497034999234076
1653;2019-06-14 20:33:45.144;552;553;184;184;165;39;53;23;-19;36;751;214;-27;11;243;144;221;517;159;70;52;-100;598;355;360;135;360;301;599;-2.0;-2.0;849.0;222.0;0.0;1;100;56;1;0;0;1;0;0;0;1;1;0;0;0;18073.751953125;8872.6630859375;2915.77026367188;2941.19848632812;401.0;247400;521.0;0.0;Calculated values ==>;1560537225.144;328.36;328.46000000000004;291.56;291.56;289.66;277.06;273.8482719121499;278.46000000000004;275.46000000000004;271.26000000000005;276.76000000000005;348.26;294.56;270.46000000000004;274.26000000000005;297.46000000000004;287.56;295.26000000000005;324.86;280.16;278.36;325.26000000000005;313.26000000000005;263.16;241.49495122638035;267.7187500070086;273.8482719121499;289.06;5980000.0;3550000.0;3600000.0;1350000.0;3600000.0;3010000.0;5990000.0;0.0;0.0;0.14150000000000001;0.037000000000000005;0.0;0.0;0.0;8872.6630859375;2915.77026367188;2941.19848632812;18073.751953125;476744.8625990329;476770.7825269742;248379.70337363755;248379.70337363755;241926.04371545603;430477.46260093397;437523.7402493343;439171.4593555984;472948.7829819323;528900.8604430988;470019.48056823504;437940.2675631159;443634.4727813241;465335.1870322967;452631.20222892443;405125.4011847159;471354.11572025326;440371.54654177895;437352.68036330503;218669.37671819705;168517.74571465285;459496.98480789416;198921.42024728286;200418.16821302226;272.75143015551237;437175.5857658881;241394.73262153156;57544.395368472724;63268.74738213814;0;1;1;1;0;0;0;3;30;27;358767656494.9152;136997571734.97691;301400834789.8605;33995.38053382665;9641.29588874262;-0.0;0.0;1067135.5681408297;231993.67155072765;0.0;198569.66511729642;2.9625096478042363;0.23323187762696762
1654;2019-06-14 20:34:45.124;556;556;180;181;165;39;55;24;-12;35;752;213;-17;17;243;145;222;522;160;70;54;-99;597;355;360;134;360;300;599;337.0;0.0;963.0;314.0;0.0;1;100;52;1;0;0;1;0;0;0;1;1;0;0;0;17600.197265625;8578.7568359375;2921.25122070312;2940.21606445312;406.0;247401;519.0;0.0;Calculated values ==>;1560537285.124;328.76000000000005;328.76000000000005;291.16;291.26000000000005;289.66;277.06;273.8482719121499;278.66;275.56;271.96000000000004;276.66;348.36;294.46000000000004;271.46000000000004;274.86;297.46000000000004;287.66;295.36;325.36;280.16;278.56;325.06;313.76000000000005;263.26000000000005;241.2770596917726;267.5978703862781;273.8482719121499;289.16;5970000.0;3550000.0;3600000.0;1340000.0;3600000.0;3000000.0;5990000.0;0.05616666666666667;0.0;0.1605;0.052333333333333336;0.0;0.05616666666666667;0.0;8578.7568359375;2921.25122070312;2940.21606445312;17600.197265625;477455.4490142471;477213.44397135865;246970.41667591812;247319.90569982788;241926.04371545603;430477.46260093397;437864.61894757615;440449.4429945348;472981.82504853373;529081.8588830346;470036.4877997993;439695.3144293359;444700.7274647726;465335.1870322967;452774.1632197742;406146.7373630563;472118.70211330056;440371.54654177895;437694.3850122894;217833.21561994078;170606.85888663295;459751.7317352714;199135.8638352237;199135.8638352237;272.8364528261449;437472.7695818355;241540.1126447603;57593.39081914884;63317.37301390816;0;1;1;1;0;0;0;3;30;27;358983584494.9839;137078244835.00256;301581074689.9178;38730.82945506943;13638.897086769164;-0.0;13399.036939445192;1067741.41787368;232187.6084917159;0.0;198681.2865389469;4.554552819246846;0.26916598603719155
1655;2019-06-14 20:35:45.125;560;559;177;178;162;38;58;25;-5;35;754;214;-9;18;243;146;223;526;161;70;57;-99;604;354;359;133;358;302;606;122.0;-2.0;1255.0;339.0;0.0;1;100;52;1;0;0;1;0;0;0;1;1;0;0;0;17602.599609375;8713.4228515625;2942.69409179688;2957.70971679688;413.0;247402;519.0;0.0;Calculated values ==>;1560537345.125;329.16;329.06;290.86;290.96000000000004;289.36;276.96000000000004;273.7412296467126;278.96000000000004;275.66;272.66;276.66;348.56000000000006;294.56;272.26000000000005;274.96000000000004;297.46000000000004;287.76000000000005;295.46000000000004;325.76000000000005;280.16;278.86;325.06;314.46000000000004;263.26000000000005;241.05796691057077;267.8393353686513;273.7412296467126;289.26000000000005;6040000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3020000.0;6060000.0;0.02033333333333333;0.0;0.20916666666666667;0.0565;0.0;0.02033333333333333;0.0;8713.4228515625;2942.69409179688;2957.70971679688;17602.599609375;477198.36873082217;476807.7102179892;245671.06491322452;246011.60163683468;240740.42710580735;430542.39183029096;438597.85071237903;441070.164538651;473112.1826642056;529137.3455859039;469882.6732820486;440469.9055531801;444445.26436519914;465625.14543771395;453090.7323638435;402854.9745105116;471828.45968573843;440587.810382915;438429.5904723098;217833.21561994078;173531.66647045466;459905.52999830607;198837.9419831575;198837.9419831575;272.71414874825126;437766.13111138344;241684.21654367368;57642.54101975624;63366.24003922348;0;1;1;1;0;0;0;3;30;27;359199288089.7233;137158346169.9058;301761677699.69965;50666.906551190725;14750.318722855895;-0.0;4871.696852612763;1068486.4114225176;232424.1892327903;0.0;198833.5451912987;4.8097547453671385;0.34662003376649453
1656;2019-06-14 20:36:48.115;565;563;175;176;159;38;60;25;0;34;757;214;-2;27;242;146;224;531;160;70;59;-98;606;354;359;134;359;302;608;237.0;0.0;1023.0;277.0;0.0;1;100;51;1;0;0;1;0;0;0;1;1;0;0;0;17451.2265625;8633.9541015625;3006.96215820312;2967.33862304688;421.0;247403;517.0;0.0;Calculated values ==>;1560537408.115;329.66;329.46000000000004;290.66;290.76000000000005;289.06;276.96000000000004;273.7412296467126;279.16;275.66;273.16;276.56;348.86;294.56;272.96000000000004;275.86;297.36;287.76000000000005;295.56;326.26000000000005;280.16;279.06;324.86;315.26000000000005;263.36;241.2770596917726;267.8393353686513;273.7412296467126;289.16;6060000.0;3540000.0;3590000.0;1340000.0;3590000.0;3020000.0;6080000.0;0.0395;0.0;0.1705;0.04616666666666667;0.0;0.0395;0.0;8633.9541015625;3006.96215820312;2967.33862304688;17451.2265625;477695.5315793508;477158.5026096905;244923.25657620118;245259.6335706024;239731.00118594285;430542.39183029096;438933.2126028584;441814.68150891823;472884.4304738556;529450.4927950186;469882.6732820486;441517.6339936506;445733.73098647315;465349.75327765616;453090.7323638435;402247.2092818161;472338.04196033825;440587.810382915;438765.72347154043;216997.06728235667;176874.38241465177;459852.09879031073;199098.24595420103;199098.24595420103;272.8173600687241;438072.8034045641;241835.9819984574;57694.37696350391;63418.2912680074;0;1;1;1;0;0;0;3;30;27;359425422189.75757;137242437819.91853;301951907499.72845;41383.15226207929;12038.136205933732;-0.0;9466.865361934906;1069291.7215899518;232658.55100726528;0.0;198958.98769602526;4.3049737517887685;0.2691166417686451
1657;2019-06-14 20:37:45.106;571;567;174;175;158;39;61;24;6;34;760;214;3;28;243;146;225;535;159;71;60;-98;609;355;360;134;360;302;611;155.0;-1.0;938.0;208.0;0.0;0;100;50;1;0;0;1;0;0;0;1;1;0;0;0;17116.966796875;8588.373046875;2944.66674804688;2957.91796875;428.0;247404;516.0;0.0;Calculated values ==>;1560537465.106;330.26000000000005;329.86;290.56;290.66;288.96000000000004;277.06;273.8482719121499;279.26000000000005;275.56;273.76000000000005;276.56;349.16;294.56;273.46000000000004;275.96000000000004;297.46000000000004;287.76000000000005;295.66;326.66;280.26000000000005;279.16;324.76000000000005;315.96000000000004;263.36;241.2770596917726;267.8393353686513;273.8482719121499;289.06;6090000.0;3550000.0;3600000.0;1340000.0;3600000.0;3020000.0;6110000.0;0.025833333333333333;0.0;0.15633333333333335;0.034666666666666665;0.0;0.025833333333333333;0.0;8588.373046875;2944.66674804688;2957.91796875;17116.966796875;478220.62330698717;477389.3319732714;244483.42340980633;244816.88947293782;239330.7229436724;430477.46260093397;438877.6270218307;442699.92918233894;472884.4304738556;529763.5573304285;469882.6732820486;442258.39573455596;445875.8662196725;465335.1870322967;452916.94290649064;264679.17575624137;472567.06715461507;440535.73838924203;438709.7716932626;216578.99785978085;179799.33570027514;459852.09879031073;199626.1778371438;199626.1778371438;273.0304405252852;438346.4250581153;241972.30389365638;57741.2778382331;63465.400890593715;0;1;1;1;0;0;0;3;30;27;359630304834.5313;137318805759.8342;302124020319.5384;38000.52979363218;9021.165259709787;-0.0;6176.326174616403;1069920.076509263;232825.2441528907;0.0;199082.81007489678;3.6711183688163933;0.23233650320330615
1658;2019-06-14 20:38:45.126;576;572;174;174;157;39;63;24;8;34;762;214;6;36;243;145;227;540;158;72;62;-99;610;355;360;133;360;303;612;285.0;0.0;974.0;121.0;0.0;0;100;49;1;0;0;1;0;0;0;1;1;0;0;0;16948.173828125;8600.2431640625;2960.77221679688;2968.34594726562;437.0;247405;514.0;0.0;Calculated values ==>;1560537525.126;330.76000000000005;330.36;290.56;290.56;288.86;277.06;273.8482719121499;279.46000000000004;275.56;273.96000000000004;276.56;349.36;294.56;273.76000000000005;276.76000000000005;297.46000000000004;287.66;295.86;327.16;280.36;279.36;324.56;316.86;263.26000000000005;241.05796691057077;267.9596281332873;273.8482719121499;288.96000000000004;6100000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;6120000.0;0.0475;0.0;0.16233333333333333;0.020166666666666666;0.0;0.0475;0.0;8600.2431640625;2960.77221679688;2968.34594726562;16948.173828125;478837.11812130385;478009.5301937492;244448.67553906533;244448.67553906533;238990.63489871466;430477.46260093397;439212.19350399077;442787.31820175383;473014.93639070686;529896.1217030672;469745.62710042845;442493.0341924577;446814.236746235;465335.1870322967;452774.1632197742;401594.8890228656;473204.5133765924;440699.58282389754;439045.0997009042;215742.86842915416;183560.10687098323;459905.52999830607;200560.30020831124;200560.30020831124;273.39841268141663;438630.39585529064;242115.59010819148;57790.679832695074;63514.6292859489;0;1;1;1;0;0;0;3;30;27;359846376834.46265;137398932459.80873;302305580819.4807;39321.519254268846;5230.1288007648955;-0.0;11328.027975898167;1070564.64170126;232944.04452361818;0.0;199228.72831597735;3.8459829560961936;0.18427890786788262
