;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1659;2019-06-14 20:39:45.107;580;576;174;174;157;40;65;25;-3;35;764;213;0;36;243;144;228;543;159;73;63;-99;609;356;361;132;361;304;611;128.0;-1.0;862.0;297.0;0.0;0;100;51;1;0;0;1;0;0;0;1;1;0;0;0;16958.193359375;8702.6220703125;2986.56396484375;2985.759765625;447.0;247406;513.0;0.0;Calculated values ==>;1560537585.107;331.16;330.76000000000005;290.56;290.56;288.86;277.16;273.955091788801;279.66;275.66;272.86;276.66;349.56000000000006;294.46000000000004;273.16;276.76000000000005;297.46000000000004;287.56;295.96000000000004;327.46000000000004;280.46000000000004;279.46000000000004;324.46000000000004;317.86;263.26000000000005;240.83765695389522;268.0796299477929;273.955091788801;289.06;6090000.0;3560000.0;3610000.0;1320000.0;3610000.0;3040000.0;6110000.0;0.021333333333333333;0.0;0.14366666666666666;0.0495;0.0;0.021333333333333333;0.0;8702.6220703125;2986.56396484375;2985.759765625;16958.193359375;479541.2336148482;478718.47131012485;244483.42340980633;244483.42340980633;239018.93166484614;430412.23801567365;439324.5203113631;440943.6375800933;473242.3297776949;530028.8573987164;469487.94752709236;441393.15733161947;446621.9564447741;465189.78860520123;452456.14026116463;402764.2365226609;473787.5693978684;440647.96367074497;438989.9883500334;215324.80838970217;187738.9118479558;460058.9876119899;198929.949081426;198929.949081426;272.7589747274174;438912.8594409221;242259.73499191707;57840.281668232084;63564.17472658936;0;1;1;1;0;0;0;3;30;27;360062608340.12964;137478407285.05386;302487623155.04224;34769.29991430853;12925.887407262913;-0.0;5121.280837730292;1071181.869678796;233095.2967474422;0.0;199365.76248194868;3.599091190952811;0.25918714709279234
1660;2019-06-14 20:40:45.107;584;579;175;175;157;41;66;24;-23;35;767;213;-24;33;243;143;228;547;159;74;65;-100;613;356;361;134;361;304;615;141.0;0.0;830.0;278.0;0.0;0;100;51;1;0;0;1;0;0;0;1;1;0;0;0;16994.9453125;8781.8544921875;3015.076171875;2973.46337890625;455.0;247407;511.0;0.0;Calculated values ==>;1560537645.107;331.56;331.06;290.66;290.66;288.86;277.26000000000005;273.955091788801;279.76000000000005;275.56;270.86;276.66;349.86;294.46000000000004;270.76000000000005;276.46000000000004;297.46000000000004;287.46000000000004;295.96000000000004;327.86;280.56;279.66;324.26000000000005;318.66;263.16;241.2770596917726;268.0796299477929;273.955091788801;289.06;6130000.0;3560000.0;3610000.0;1340000.0;3610000.0;3040000.0;6150000.0;0.0235;0.0;0.13833333333333334;0.04633333333333333;0.0;0.0235;0.0;8781.8544921875;3015.076171875;2973.46337890625;16994.9453125;479656.2116266793;478685.5472929128;244676.8349880672;244676.8349880672;238906.2457781564;430412.23801567365;439491.22312496265;437883.18805776763;472981.82504853373;530342.1025289536;469487.94752709236;437727.04723144654;446196.8478688148;465189.78860520123;452312.59701289353;265827.77334951045;473893.1074622439;440811.79925200954;439324.5203113631;214488.6975840042;191082.09718829524;459651.33476077084;199005.18411221504;199005.18411221504;272.7888239570617;439195.8022631877;242405.43896327124;57889.94186110318;63614.18839439534;0;1;1;1;0;0;0;3;30;27;360279208340.12964;137558207285.05386;302670023155.04224;33044.79054580144;12076.604980049751;-0.0;5647.50440067998;1071746.9870992969;233303.6508506698;0.0;199455.50235893542;3.4372068733466885;0.24083084446459158
1661;2019-06-14 20:41:45.127;586;582;175;175;157;42;68;26;-23;35;767;214;-24;27;243;143;229;549;158;75;67;-102;603;358;363;135;363;305;604;74.0;-1.0;1534.0;366.0;0.0;0;100;53;1;0;0;1;0;0;0;1;1;0;0;0;16841.6953125;8693.087890625;2941.75854492188;2986.42260742188;463.0;247408;510.0;0.0;Calculated values ==>;1560537705.127;331.76000000000005;331.36;290.66;290.66;288.86;277.36;274.1680685717883;279.96000000000004;275.76000000000005;270.86;276.66;349.86;294.56;270.76000000000005;275.86;297.46000000000004;287.46000000000004;296.06;328.06;280.66;279.86;324.16;319.46000000000004;262.96000000000004;241.49495122638035;268.19934244402924;274.1680685717883;288.96000000000004;6030000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;6040000.0;0.012333333333333333;0.0;0.25566666666666665;0.061000000000000006;0.0;0.012333333333333333;0.0;8693.087890625;2941.75854492188;2986.42260742188;16841.6953125;481112.41136689665;480417.9642901104;245066.8964295321;245066.8964295321;239219.39891681902;430280.9020939914;439383.49124631356;437656.05685647397;472851.2559263234;530266.2318028542;469470.81331304443;437499.1961693786;445143.9216850511;464898.1456994284;451960.18914405763;406502.12183119624;475563.581114527;440545.07506360364;439216.07561312395;214070.64678622372;194425.4183739577;459295.6812261077;199983.07926677604;199983.07926677604;273.1841371608289;439477.8682589748;242551.11202458834;57939.62413287898;63663.845230449304;0;1;1;1;0;0;0;3;30;27;360496480740.0606;137638934185.0282;302852784054.98413;60765.05793709943;15818.068719519233;-0.0;2950.5402882716244;1072528.9964193183;233536.1839499637;0.0;199527.17661477806;5.439587132358893;0.39654318072676625
1662;2019-06-14 20:42:45.128;584;581;175;175;159;43;69;27;-20;36;768;214;-22;23;244;142;229;542;158;76;68;-104;597;360;365;135;365;307;598;-1.0;-1.0;1529.0;340.0;0.0;0;100;61;1;0;0;1;0;0;0;1;1;0;1;0;17123.896484375;9015.73046875;2826.19506835938;3006.8779296875;473.0;247409;508.0;0.0;Calculated values ==>;1560537765.128;331.56;331.26000000000005;290.66;290.66;289.06;277.46000000000004;274.38016830617;280.06;275.86;271.16;276.76000000000005;349.96000000000004;294.56;270.96000000000004;275.46000000000004;297.56;287.36;296.06;327.36;280.76000000000005;279.96000000000004;323.96000000000004;320.46000000000004;262.76000000000005;241.49495122638035;268.43790593516167;274.38016830617;288.96000000000004;5970000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;5980000.0;0.0;0.0;0.2548333333333333;0.056666666666666664;0.0;0.0;0.0;9015.73046875;2826.19506835938;3006.8779296875;17123.896484375;481518.1598804091;480971.59078846127;245286.37987470007;245286.37987470007;240028.18333091575;430148.3826014536;439108.08847079804;437671.5478804793;472948.7829819323;530218.9530916922;469195.0296334487;437356.53477473935;444166.49989544915;464737.35524180415;451460.40364669124;409357.73156739137;475260.77939727536;440277.1208485687;438939.5729205384;213234.55432191002;198604.77482894104;459094.2539264283;200499.10701270774;199983.07926677604;273.3960952328029;439760.9195743835;242698.6879702963;57989.56913636407;63711.91231160659;0;1;1;1;0;0;0;3;30;27;360714884379.79675;137719935534.93036;303036387114.7623;60439.44368113711;14653.724991777499;-0.0;0.0;1073539.050765542;233790.11979611134;0.0;199551.76486028123;5.057186516127645;0.3841611659347617
1663;2019-06-14 20:43:45.108;578;577;178;177;161;45;42;28;-19;36;769;214;-20;22;244;142;228;535;159;77;42;-105;592;361;366;135;366;309;593;-2.0;-1.0;1464.0;203.0;0.0;0;100;69;1;0;0;1;0;0;0;1;1;0;1;0;17372.251953125;9435.7978515625;2816.51123046875;3022.8828125;483.0;247410;506.0;0.0;Calculated values ==>;1560537825.108;330.96000000000004;330.86;290.96000000000004;290.86;289.26000000000005;277.66;274.4858918419099;277.36;275.96000000000004;271.26000000000005;276.76000000000005;350.06000000000006;294.56;271.16;275.36;297.56;287.36;295.96000000000004;326.66;280.86;277.36;323.76000000000005;321.46000000000004;262.66;241.49495122638035;268.67533136820026;274.4858918419099;289.06;5920000.0;3610000.0;3660000.0;1350000.0;3660000.0;3090000.0;5930000.0;0.0;0.0;0.24400000000000002;0.03383333333333333;0.0;0.0;0.0;9435.7978515625;2816.51123046875;3022.8828125;17372.251953125;481236.79523327923;480977.4929475169;246510.05113031872;246162.6405008905;240822.39451499493;430081.6785162784;434163.16617520025;437372.52749135875;472948.7829819323;530171.7533760326;468918.2663313994;437214.0438153077;443615.8663983838;464590.79660714185;451282.0147520161;411142.7809691662;474839.0055503282;440225.7514453699;434163.16617520025;212398.47392691602;202784.37528459195;458993.49352467206;201581.14766509048;199983.07926677604;273.8249801770341;440048.29165548616;242852.39945210246;58039.80039322955;63758.91918992761;0;1;1;1;0;0;0;3;30;27;360934111279.86646;137800908534.95612;303221125514.82104;57533.096677609465;8709.11770158251;-0.0;0.0;1074521.8275673431;233984.74525516597;0.0;199551.76486028123;4.336588033496829;0.3054428612617498
1664;2019-06-14 20:44:45.109;568;570;181;181;165;47;40;29;-17;37;772;214;-18;19;244;141;226;521;158;78;39;-106;592;362;367;134;367;310;593;128.0;-1.0;1474.0;108.0;0.0;3;100;78;1;0;0;1;0;0;0;1;1;0;0;0;18234.30859375;9962.244140625;2861.04370117188;3033.40014648438;492.0;247411;505.0;0.0;Calculated values ==>;1560537885.109;329.96000000000004;330.16;291.26000000000005;291.26000000000005;289.66;277.86;274.5913991737795;277.16;276.06;271.46000000000004;276.86;350.36;294.56;271.36;275.06;297.56;287.26000000000005;295.76000000000005;325.26000000000005;280.96000000000004;277.06;323.66;322.36;262.56;241.2770596917726;268.7936212382143;274.5913991737795;288.96000000000004;5920000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3100000.0;5930000.0;0.021333333333333333;0.0;0.24566666666666667;0.018000000000000002;0.0;0.021333333333333333;0.0;9962.244140625;2861.04370117188;3033.40014648438;18234.30859375;479799.4160591371;479970.43064858305;247563.3663001198;247563.3663001198;242122.2214973729;430014.67791919125;433550.350954743;437460.313363465;473176.5657117748;530410.0263462611;468779.5142372656;437301.7563972805;442968.8239516501;464443.9501982058;450956.69263597444;410319.3320994028;472737.1512765038;440174.50196563883;433366.6693374496;211980.4382156667;206546.2383541025;459048.3168198923;202649.07895102727;202649.07895102727;274.24575527527173;440345.01793837396;243014.05249601457;58090.270258977194;63806.23293618343;0;1;1;1;0;0;0;3;30;27;361154014944.6008;137881609879.85864;303406828609.59674;57685.29325398887;4615.1862816395715;-0.0;4921.975261577009;1075481.9968181674;234095.78297215645;0.0;199592.78200435248;4.239375514412946;0.24380802574917723
1665;2019-06-14 20:45:45.129;559;562;186;186;167;47;41;30;-18;38;776;215;-19;18;244;141;225;515;157;79;40;-107;588;362;366;132;366;309;589;-3.0;0.0;1397.0;133.0;0.0;9;100;81;1;0;0;1;0;0;0;1;1;0;1;0;19117.84375;10151.4404296875;2994.2880859375;3033.68432617188;499.0;247412;503.0;0.0;Calculated values ==>;1560537945.129;329.06;329.36;291.76000000000005;291.76000000000005;289.86;277.86;274.5913991737795;277.26000000000005;276.16;271.36;276.96000000000004;350.76;294.66;271.26000000000005;274.96000000000004;297.56;287.26000000000005;295.66;324.66;281.06;277.16;323.46000000000004;323.06;262.46000000000004;240.83765695389522;268.67533136820026;274.5913991737795;288.86;5880000.0;3620000.0000000005;3660000.0;1320000.0;3660000.0;3090000.0;5890000.0;0.0;0.0;0.23283333333333334;0.022166666666666668;0.0;0.0;0.0;10151.4404296875;2994.2880859375;3033.68432617188;19117.84375;478972.1545455856;479287.235256565;249537.46225578265;249537.46225578265;242916.8639370693;430014.67791919125;433981.5763581648;437530.6787186241;473533.532933398;530904.367059925;469039.64832984173;437372.52749135875;443026.34146199;464590.79660714185;450956.69263597444;411639.54484571336;472343.2090000959;440557.1464065933;433799.4536676275;211144.3756859795;209472.28574929133;459258.30305748276;202300.47073186864;202649.07895102727;274.1101706970183;440656.3896304517;243181.72240539326;58140.846149245685;63855.04363253768;0;1;1;1;0;0;0;3;30;27;361373988244.53094;137961436479.83328;303592590509.5377;54769.43342624957;5695.898616551113;-0.0;0.0;1076419.4319144455;234181.73732151656;0.0;199633.81213700608;3.7371771543277723;0.2475525350842248
1666;2019-06-14 20:46:45.120;553;554;185;185;169;45;43;30;-19;39;779;214;-20;15;244;142;223;485;157;78;42;-108;585;360;365;134;365;308;585;139.0;0.0;1299.0;304.0;0.0;9;100;84;1;0;0;1;0;0;0;1;1;0;1;0;19368.884765625;10217.205078125;3000.44213867188;3015.021484375;504.0;247413;501.0;0.0;Calculated values ==>;1560538005.12;328.46000000000004;328.56;291.66;291.66;290.06;277.66;274.38016830617;277.46000000000004;276.16;271.26000000000005;277.06;351.06000000000006;294.56;271.16;274.66;297.56;287.36;295.46000000000004;321.66;280.96000000000004;277.36;323.26000000000005;323.56;262.36;241.2770596917726;268.5567601203482;274.38016830617;288.86;5850000.0;3600000.0;3650000.0;1340000.0;3650000.0;3080000.0;5850000.0;0.023166666666666665;0.0;0.2165;0.050666666666666665;0.0;0.023166666666666665;0.0;10217.205078125;3000.44213867188;3015.021484375;19368.884765625;478461.54964763287;478606.3636182722;249350.79918817608;249350.79918817608;243726.56902708145;430148.3826014536;434589.01295012434;437601.09044165985;473371.24222306634;531293.4974549119;469056.771049626;437443.34373287327;442788.37346326775;464737.35524180415;451460.40364669124;412110.5848760631;468273.5479771909;440607.8388199888;434408.92020770046;210308.32490665457;211562.405474017;458847.0651413366;200484.81608661372;200484.81608661372;273.3904706208673;440977.0642593348;243351.43565697342;58191.2444700651;63904.99222427757;0;1;1;1;0;0;0;3;30;27;361593255349.3009;138041224509.74957;303777662744.34357;51335.67339786749;13090.353952105957;-0.0;5419.2417454718425;1077303.5085056687;234338.26594327542;0.0;199678.96571078547;4.302759477275783;0.2914880528681586
1667;2019-06-14 20:47:45.120;547;548;184;184;168;44;46;29;-21;39;779;213;-22;14;244;142;222;462;157;78;45;-107;578;361;366;134;366;306;578;122.0;-2.0;1254.0;332.0;18.0;20;96;84;1;0;0;1;0;0;0;1;1;0;1;0;19606.587890625;10160.658203125;3199.86474609375;2969.103515625;509.0;247414;500.0;0.0;Calculated values ==>;1560538065.12;327.86;327.96000000000004;291.56;291.56;289.96000000000004;277.56;274.4858918419099;277.76000000000005;276.06;271.06;277.06;351.06000000000006;294.46000000000004;270.96000000000004;274.56;297.56;287.36;295.36;319.36;280.96000000000004;277.66;323.16;324.06;262.46000000000004;241.2770596917726;268.3187672390254;274.4858918419099;288.86;5780000.0;3610000.0;3660000.0;1340000.0;3660000.0;3060000.0;5780000.0;0.02033333333333333;0.0;0.209;0.05533333333333333;0.003;0.02333333333333333;0.0;10160.658203125;3199.86474609375;2969.103515625;19606.587890625;478433.39208036993;478577.5699061126;249301.03961690285;249301.03961690285;243640.67039357332;430081.6785162784;434884.3229509934;437742.05038880615;473371.24222306634;531443.9651793439;469212.22796372406;437585.1090581189;443052.3292051162;464590.79660714185;451282.0147520161;414553.4725878656;465637.7838512443;440391.6283636163;434704.8021103697;209890.3038832737;213652.59903751023;458947.7065024856;200476.92394722445;206754.3102476117;273.3916918088407;441301.85986480355;243521.25118431717;58241.112178398434;63956.66144831729;0;1;1;1;0;0;0;3;30;27;361812555349.3009;138121624509.74957;303961862744.34357;49588.41142629057;14302.049968057783;-0.0;5318.8448101310205;1078144.54254587;234566.53597594344;0.0;199768.44976541548;4.238266340842574;0.29495624877699994
1668;2019-06-14 20:48:45.121;541;543;182;181;167;44;48;30;-22;39;778;213;-23;11;244;142;219;439;158;79;47;-106;571;360;365;135;365;305;571;277.0;-1.0;1145.0;280.0;0.0;26;90;84;1;0;0;1;0;0;0;1;1;0;1;0;19420.3203125;9968.634765625;3299.42895507812;2921.98266601562;512.0;247415;499.0;0.0;Calculated values ==>;1560538125.121;327.26000000000005;327.46000000000004;291.36;291.26000000000005;289.86;277.56;274.38016830617;277.96000000000004;276.16;270.96000000000004;277.06;350.96000000000004;294.46000000000004;270.86;274.26000000000005;297.56;287.36;295.06;317.06;281.06;277.86;323.06;324.36;262.56;241.49495122638035;268.19934244402924;274.38016830617;288.96000000000004;5710000.0;3600000.0;3650000.0;1350000.0;3650000.0;3050000.0;5710000.0;0.04616666666666667;0.0;0.19083333333333333;0.04666666666666666;0.0;0.04616666666666667;0.0;9968.634765625;3299.42895507812;2921.98266601562;19420.3203125;478410.5821735764;478697.5226918392;248881.54970092364;248511.7181970623;243556.13418076836;430148.3826014536;435481.94520808145;437812.597326149;473241.2657668606;531414.780835583;469350.2095338345;437656.05685647397;442816.332836664;464737.35524180415;451460.40364669124;416156.01619273896;462978.66073900496;440772.66656542826;435304.343683834;209472.28574929133;214906.75144652807;458892.70176281244;200658.94426056222;200658.94426056222;273.4589700188985;441627.089521133;243688.99808858914;58290.20538158763;64010.823131989855;0;1;1;1;0;0;0;3;30;27;362031859004.9074;138202325854.97275;304145165799.8505;45256.82212668281;12050.908683438343;-0.0;10832.79594004105;1078934.9326672798;234786.1476254464;0.0;199903.0490153226;4.208791322924204;0.25106242297685355
1669;2019-06-14 20:49:45.121;534;536;184;184;166;41;52;28;-23;39;776;213;-24;11;244;140;217;423;157;77;50;-105;576;355;360;136;360;305;577;354.0;146.0;1304.0;70.0;0.0;3;88;84;1;0;0;1;0;0;0;1;1;0;1;0;19272.92578125;10114.4208984375;2783.15478515625;2892.77514648438;514.0;247416;499.0;0.0;Calculated values ==>;1560538185.121;326.56;326.76000000000005;291.56;291.56;289.76000000000005;277.26000000000005;273.8482719121499;278.36;275.96000000000004;270.86;277.06;350.76;294.46000000000004;270.76000000000005;274.26000000000005;297.56;287.16;294.86;315.46000000000004;280.86;278.16;323.06;324.56;262.66;241.71165711629368;268.19934244402924;273.8482719121499;288.86;5760000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;5770000.0;0.059000000000000004;0.024333333333333332;0.21733333333333332;0.011666666666666665;0.0;0.059000000000000004;0.0;10114.4208984375;2783.15478515625;2892.77514648438;19272.92578125;476792.31266807485;476961.0740641402;249347.15429602875;249347.15429602875;243001.23286260414;430477.46260093397;437352.68036330503;437656.05685647397;473111.07959547755;531206.0339399034;469350.2095338345;437499.1961693786;442816.332836664;465465.8864643596;452057.52073246514;413506.9469047513;459466.6206119338;441513.7055510032;437009.2976769699;209472.28574929133;215742.86842915416;458837.7372886051;201131.54563610343;201131.54563610343;273.62238953943506;441949.5332385809;243856.35688578966;58338.66169669179;64061.51132982514;0;1;1;1;0;0;0;3;30;27;362249359004.9074;138283625854.97275;304328165799.8505;51404.660438560524;3006.5722359458523;0.0;13916.787370411123;1079740.4450219902;234911.62663310795;0.0;200109.2955429097;4.327200882374531;0.18550758483121185
1670;2019-06-14 20:50:45.122;531;534;187;187;167;38;54;25;-24;37;773;212;-26;11;243;140;216;443;157;74;53;-103;576;353;359;141;358;303;576;242.0;0.0;1114.0;295.0;0.0;1;99;80;1;0;0;1;0;0;0;1;1;0;1;0;19796.548828125;9894.1982421875;2770.2138671875;2934.615234375;515.0;247417;498.0;0.0;Calculated values ==>;1560538245.122;326.26000000000005;326.56;291.86;291.86;289.86;276.96000000000004;273.6339639331285;278.56;275.66;270.76000000000005;276.86;350.46000000000004;294.36;270.56;274.26000000000005;297.46000000000004;287.16;294.76000000000005;317.46000000000004;280.56;278.46000000000004;322.96000000000004;324.66;262.86;242.77792619122317;267.9596281332873;273.6339639331285;288.86;5760000.0;3529999.9999999995;3590000.0;1410000.0;3579999.9999999995;3030000.0;5760000.0;0.04033333333333333;0.0;0.18566666666666667;0.04916666666666667;0.0;0.04033333333333333;0.0;9894.1982421875;2770.2138671875;2934.615234375;19796.548828125;476355.12000864255;476792.31266807485;250520.99974899553;250520.99974899553;243374.27312615365;430607.02586249536;437922.44539726764;437953.82195464283;472260.1919623333;531043.8128972996;469505.18851112365;437642.0229114993;443226.97429043637;465625.14543771395;452409.37515660847;413131.2631789293;462892.5661244037;441239.80083343096;437752.5954410684;209054.2704885073;216160.93158060662;458257.65504006436;198681.88998791442;198681.88998791442;272.6480564710809;442275.11761958164;244023.09815740166;58387.224092500066;64107.7901731733;0;1;1;1;0;0;0;3;30;27;362465062599.64685;138366727239.87238;304510568839.6302;44424.822035155914;12762.47511506404;-0.0;9642.518453277211;1080539.0373512902;235043.03755101975;0.0;200305.6263633291;4.284229659375114;0.26537912503760325
1671;2019-06-14 20:51:45.112;531;534;183;183;170;38;56;25;-25;36;764;212;-26;11;243;142;216;448;158;74;55;-103;577;352;357;144;357;303;578;-1.0;131.0;958.0;221.0;0.0;1;99;79;1;0;0;1;0;0;0;1;1;0;0;0;19681.611328125;9788.546875;2784.35815429688;2912.76782226562;515.0;247418;497.0;0.0;Calculated values ==>;1560538305.112;326.26000000000005;326.56;291.46000000000004;291.46000000000004;290.16;276.96000000000004;273.5264737036516;278.76000000000005;275.66;270.66;276.76000000000005;349.56000000000006;294.36;270.56;274.26000000000005;297.46000000000004;287.36;294.76000000000005;317.96000000000004;280.56;278.66;322.86;324.66;262.86;243.40439225979637;267.9596281332873;273.5264737036516;288.96000000000004;5770000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3030000.0;5780000.0;0.0;0.021833333333333333;0.15966666666666668;0.036833333333333336;0.0;0.0;0.0;9788.546875;2784.35815429688;2912.76782226562;19681.611328125;476232.0370364763;476547.2658020492;248931.66804924145;248931.66804924145;244321.98362799824;430671.36484660726;438710.81654749776;437798.07955487026;471765.34391292307;530104.8735352602;469505.18851112365;437642.0229114993;443226.97429043637;465769.70841700374;452869.380961343;412720.89499454305;463407.069218541;441664.3054848871;438543.2984487911;208636.25808486674;216160.93158060662;457784.0918164557;198299.72903255722;198681.88998791442;272.4920440204547;442604.0474568247;244187.0936962583;58435.94416328113;64154.07055867633;0;1;1;1;0;0;0;3;30;27;362679826799.68097;138452212989.88596;304692338539.65906;38239.90330006265;9557.674029206928;0.0;0.0;1081227.7952504081;235229.0077937111;0.0;200385.9672913991;3.0865676801668207;0.2358451139067331
1672;2019-06-14 20:52:45.113;533;536;182;184;167;35;58;18;-26;33;751;213;-28;13;243;144;216;469;156;71;57;-104;605;347;352;145;352;301;607;-2.0;-2.0;893.0;288.0;0.0;1;99;73;1;0;0;1;0;0;0;1;1;0;0;0;20104.359375;9981.5673828125;3069.56079101562;2876.73901367188;516.0;247419;496.0;0.0;Calculated values ==>;1560538365.113;326.46000000000004;326.76000000000005;291.36;291.56;289.86;276.66;272.9856168485579;278.96000000000004;274.96000000000004;270.56;276.46000000000004;348.26;294.46000000000004;270.36;274.46000000000004;297.46000000000004;287.56;294.76000000000005;320.06;280.26000000000005;278.86;322.76000000000005;324.76000000000005;262.76000000000005;243.61107973660833;267.7187500070086;272.9856168485579;288.76000000000005;6050000.0;3470000.0000000005;3520000.0000000005;1450000.0;3520000.0000000005;3010000.0;6070000.0;0.0;0.0;0.14883333333333332;0.048;0.0;0.0;0.0;9981.5673828125;3069.56079101562;2876.73901367188;20104.359375;473026.30492001993;473228.6965094345;247351.19190494803;248050.22680549344;242317.21721062847;430988.63858405815;440144.69838941464;438095.2167564963;471335.537891427;528900.8604430988;469899.7121042447;437785.01000687695;443924.276660834;466488.4199259752;454014.50864139205;260735.94367290052;462623.53598490905;442235.7902217506;439981.525365063;208218.24852204052;216578.99785978085;457522.57447706064;196230.60886058363;198681.88998791442;271.6445382214341;442935.6027381128;244351.8473940569;58484.1908576205;64202.8540295393;0;1;1;1;0;0;0;3;30;27;362892530344.424;138538914434.78122;304873541559.4402;35997.51580850833;12542.014349590896;-0.0;0.0;1081846.4507196515;235413.1749327131;0.0;200385.9672913991;3.0474594989210146;0.24707452226616805
1673;2019-06-14 20:53:45.103;546;546;182;183;163;33;60;20;-29;31;739;214;-30;9;242;145;220;495;155;70;58;-103;614;349;354;148;354;299;616;144.0;0.0;1258.0;475.0;0.0;1;99;64;1;0;0;1;0;0;0;1;1;0;0;0;20296.181640625;9655.6865234375;3075.27294921875;2854.5517578125;516.0;247420;495.0;0.0;Calculated values ==>;1560538425.103;327.76000000000005;327.76000000000005;291.36;291.46000000000004;289.46000000000004;276.46000000000004;273.20264511476705;279.16;275.16;270.26000000000005;276.26000000000005;347.06000000000006;294.56;270.16;274.06;297.36;287.66;295.16;322.66;280.16;278.96000000000004;322.66;324.76000000000005;262.86;244.22491754036054;267.47669482898436;273.20264511476705;288.66;6140000.0;3490000.0;3540000.0;1480000.0;3540000.0;2990000.0;6160000.0;0.024;0.0;0.20966666666666667;0.07916666666666666;0.0;0.024;0.0;9655.6865234375;3075.27294921875;2854.5517578125;20296.181640625;473866.5101727815;473614.9960483594;247003.08775902053;247346.79613131715;240755.88927205573;430862.6128555636;440035.678959561;438082.61597026663;470735.8213545205;527802.7315048802;470292.38313502533;437928.15255369636;443750.3205605084;466072.45092096843;453812.13814351254;261883.77360433523;465600.30267200613;441655.7345780891;439707.5837413559;207800.24178383037;216578.99785978085;457147.4386857733;196689.80788430278;196689.80788430278;271.83677487881863;443272.217801434;244515.46390267124;58531.943653931055;64254.05244289142;0;1;1;1;0;0;0;3;30;27;363104295044.4577;138626799784.7952;305053511559.4688;50612.025428690424;20619.56243844975;-0.0;5832.426620569276;1082568.0766057135;235689.47534824515;0.0;200434.56274598572;4.9445933051624165;0.36886338606334085
1674;2019-06-14 20:54:45.114;562;558;173;174;162;36;35;20;-28;30;724;213;-30;18;242;146;223;509;155;71;35;-101;609;352;357;144;357;300;611;-2.0;0.0;1200.0;374.0;0.0;1;0;60;1;0;0;1;0;0;0;1;1;1;0;0;20027.158203125;9265.8330078125;3015.3837890625;3801.673828125;516.0;247421;494.0;0.0;Calculated values ==>;1560538485.114;329.36;328.96000000000004;290.46000000000004;290.56;289.36;276.76000000000005;273.5264737036516;276.66;275.16;270.36;276.16;345.56000000000006;294.46000000000004;270.16;274.96000000000004;297.36;287.76000000000005;295.46000000000004;324.06;280.26000000000005;276.66;322.56;324.76000000000005;263.06;243.40439225979637;267.5978703862781;273.5264737036516;288.66;6090000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;3000000.0;6110000.0;0.0;0.0;0.2;0.06233333333333334;0.0;0.0;0.0;9265.8330078125;3015.3837890625;3801.673828125;20027.158203125;476888.93763710133;476048.7555995084;244151.42966835178;244483.42340980633;240589.1146547315;430671.36484660726;435106.3833865666;438011.42202021845;471171.66155044775;526158.0352837918;470036.4877997993;437701.3939996297;444843.92514786584;465639.66166502296;453436.88690813124;263694.49271053437;468524.06162463647;441179.7898065362;435106.3833865666;207382.2378540181;216578.99785978085;457989.37037180655;197788.21285561676;196689.80788430278;272.2882341967482;443608.3072394437;244673.17214038642;58587.42236985866;64304.81722101275;0;1;1;1;0;0;0;3;30;28;363317634150.01373;138714415845.02356;305233244504.93726;48044.641832920344;16219.205485175831;-0.0;0.0;1083390.3662271672;235996.52136319326;0.0;200483.1752119356;3.9957896137278603;0.3202444762441037
1675;2019-06-14 20:55:45.134;572;567;168;168;155;39;31;19;-28;30;697;216;-29;0;243;148;225;518;155;72;30;-99;606;354;359;143;359;300;608;-1.0;-1.0;1128.0;346.0;0.0;0;0;59;1;0;0;1;0;0;0;1;1;1;0;0;18879.87890625;9196.2939453125;2939.89086914062;3804.22485351562;516.0;247422;492.0;0.0;Calculated values ==>;1560538545.134;330.36;329.86;289.96000000000004;289.96000000000004;288.66;277.06;273.7412296467126;276.26000000000005;275.06;270.36;276.16;342.86;294.76000000000005;270.26000000000005;273.16;297.46000000000004;287.96000000000004;295.66;324.96000000000004;280.36;276.16;322.36;324.76000000000005;263.26000000000005;243.1966462407574;267.5978703862781;273.7412296467126;288.66;6060000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;6080000.0;0.0;0.0;0.188;0.057666666666666665;0.0;0.0;0.0;9196.2939453125;2939.89086914062;3804.22485351562;18879.87890625;478725.03907066415;477750.3648510871;242609.88489749143;242609.88489749143;238482.0731713933;430542.39183029096;433904.5296488982;438011.42202021845;471304.9624172612;523331.09725862654;470394.97035174526;437856.56215164;442232.80960689666;465480.30547409743;453374.9750990159;402816.0635378759;470332.3397903514;440914.4828320235;433724.0844890748;206546.2383541025;216578.99785978085;458351.8364987236;198406.39116827288;196689.80788430278;272.542683982809;443932.6406236885;244827.0744819662;58650.82598634852;64354.461052244944;0;1;1;1;0;0;0;3;30;28;363532505749.94543;138800544544.9962;305413304504.88;45045.745800165765;14990.187347389325;-0.0;0.0;1084166.3780416064;236256.68632947316;0.0;200483.1752119356;3.7662729125584242;0.30090921058417414
1676;2019-06-14 20:56:45.125;577;573;166;166;151;41;32;20;-27;30;691;218;-28;24;243;148;225;520;157;73;31;-100;599;356;361;142;361;302;601;-2.0;-1.0;1352.0;268.0;0.0;0;0;57;1;0;0;1;0;0;0;1;1;1;0;0;18062.59375;8898.361328125;2889.01831054688;3812.00756835938;516.0;247423;491.0;0.0;Calculated values ==>;1560538605.125;330.86;330.46000000000004;289.76000000000005;289.76000000000005;288.26000000000005;277.26000000000005;273.955091788801;276.36;275.16;270.46000000000004;276.16;342.26;294.96000000000004;270.36;275.56;297.46000000000004;287.96000000000004;295.66;325.16;280.46000000000004;276.26000000000005;322.26000000000005;324.76000000000005;263.16;242.98782864720522;267.8393353686513;273.955091788801;288.86;5990000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6010000.0;0.0;0.0;0.22533333333333333;0.04466666666666667;0.0;0.0;0.0;8898.361328125;2889.01831054688;3812.00756835938;18062.59375;480278.1500650066;479463.1297888286;242186.5933589998;242186.5933589998;237439.2418358436;430412.23801567365;433588.14229367237;437713.4967235476;471438.0385572268;522540.4495239223;470361.88256180414;437557.52604302316;445306.1102701376;465189.78860520123;453028.4778228943;406584.739576541;471554.4892308835;440647.96367074497;433406.2193873385;206128.24275125185;216578.99785978085;458406.69906395744;199816.4569698769;196689.80788430278;273.1098363701925;444240.4483840768;244977.84065743425;58714.28506950704;64403.028009221576;0;1;1;1;0;0;0;3;30;28;363748473349.7189;138886031719.9065;305593877414.69055;53606.132957827125;11550.364146868931;-0.0;0.0;1084988.3537155455;236477.82441600392;0.0;200483.1752119356;4.176862606200803;0.3088193337086466
1677;2019-06-14 20:57:45.115;578;574;168;168;152;43;33;21;-24;31;698;218;-26;9;243;148;225;519;158;38;32;-114;594;358;362;142;362;305;595;-1.0;-1.0;1585.0;240.0;0.0;0;4;62;1;0;0;1;0;0;0;1;1;1;1;0;17938.6875;9089.31640625;2856.96826171875;3877.58813476562;517.0;247424;490.0;0.0;Calculated values ==>;1560538665.115;330.96000000000004;330.56;289.96000000000004;289.96000000000004;288.36;277.46000000000004;274.1680685717883;276.46000000000004;275.26000000000005;270.76000000000005;276.26000000000005;342.96000000000004;294.96000000000004;270.56;274.06;297.46000000000004;287.96000000000004;295.66;325.06;276.96000000000004;276.36;322.16;324.86;261.76000000000005;242.98782864720522;268.19934244402924;274.1680685717883;288.96000000000004;5940000.0;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;5950000.0;0.0;0.0;0.26416666666666666;0.04;0.0;0.0;0.0;9089.31640625;2856.96826171875;3877.58813476562;17938.6875;481004.8218270913;480312.88774210075;243043.17838998997;243043.17838998997;237914.73402120534;430280.9020939914;433520.3008126533;437499.1961693786;471536.72207099956;523034.5931948224;469952.5135695722;437184.50195927493;442521.2416164823;465044.1086722825;452680.0719682202;408989.545759868;472177.09805223055;434424.3181684167;433337.9007451696;205710.24989127388;216997.06728235667;456973.46247753093;200581.25451930755;196689.80788430278;273.4197216972586;444540.4090594283;245127.71298902546;58778.3543537159;64450.90325012783;0;1;1;1;0;0;0;3;30;28;363965337199.75336;138971217519.92004;305775947064.7195;62585.822919227096;10255.688318328936;-0.0;0.0;1085956.4586369584;236659.51123372547;0.0;200483.1752119356;4.60326698436106;0.32649740142996286
1678;2019-06-14 20:58:45.095;574;573;172;172;155;45;35;21;-21;32;708;220;-23;28;243;147;225;516;158;36;33;-144;590;359;364;140;363;307;591;-1.0;-1.0;1551.0;378.0;0.0;0;5;69;1;0;0;1;0;0;0;1;1;1;1;0;18485.08203125;9379.8193359375;2796.47094726562;3937.24926757812;517.0;247425;489.0;0.0;Calculated values ==>;1560538725.095;330.56;330.46000000000004;290.36;290.36;288.66;277.66;274.27422755570615;276.66;275.26000000000005;271.06;276.36;343.96000000000004;295.16;270.86;275.96000000000004;297.46000000000004;287.86;295.66;324.76000000000005;276.76000000000005;276.46000000000004;322.06;324.86;258.76000000000005;242.56692532238324;268.43790593516167;274.27422755570615;288.96000000000004;5900000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;3070000.0;5910000.0;0.0;0.0;0.2585;0.063;0.0;0.0;0.0;9379.8193359375;2796.47094726562;3937.24926757812;18485.08203125;480896.27950347523;480636.3733681329;244524.1636939273;244524.1636939273;238969.54973011318;430214.79039162316;433384.8821390699;437514.20447033056;471900.24888135743;523926.3032269886;469919.67057319876;437198.53567211574;444891.802354063;464898.1456994284;452361.1404031271;410781.28560963797;472237.0309169922;433567.68989926;433017.6092021058;205292.2597576877;216997.06728235667;454210.7977214654;199291.71903481006;196689.80788430278;272.91496961458023;444843.8392951476;245281.57115043778;58843.456290874456;64497.9995395532;0;1;1;1;0;0;0;3;30;28;364183064599.8226;139055789319.94693;305959485864.77783;61580.51248508205;16059.901957259288;-0.0;0.0;1086990.8331925026;236878.7347205632;0.0;200483.1752119356;4.8183339357352475;0.37124527622979414
1679;2019-06-14 20:59:45.106;569;570;178;178;159;46;36;20;-20;32;719;221;-21;15;243;146;224;514;157;37;35;-169;586;360;365;139;365;308;587;96.0;-1.0;1581.0;520.0;0.0;0;2;75;1;0;0;1;0;0;0;1;1;1;1;0;19088.779296875;9591.1689453125;2770.69702148438;3941.87133789062;518.0;247426;488.0;0.0;Calculated values ==>;1560538785.106;330.06;330.16;290.96000000000004;290.96000000000004;289.06;277.76000000000005;274.38016830617;276.76000000000005;275.16;271.16;276.36;345.06000000000006;295.26000000000005;271.06;274.66;297.46000000000004;287.76000000000005;295.56;324.56;276.86;276.66;321.96000000000004;324.96000000000004;256.26000000000005;242.35481222062532;268.5567601203482;274.38016830617;288.86;5860000.0;3600000.0;3650000.0;1390000.0;3650000.0;3080000.0;5870000.0;0.016;0.0;0.2635;0.08666666666666667;0.0;0.016;0.0;9591.1689453125;2770.69702148438;3941.87133789062;19088.779296875;480646.77951875504;480673.1368117638;246748.9333226998;246748.9333226998;240366.1162170714;430148.3826014536;433317.3069910173;437443.34373287327;472032.3497595296;525003.7339024352;469903.4100371286;437285.26766895736;442788.37346326775;464605.36442852597;452040.7222059545;412085.05625339685;472449.4894332317;433500.59072566376;433133.46834165603;204874.27233412856;217415.1398638553;451786.75268218975;198227.60278150265;198227.60278150265;272.4959398534572;445157.0122102977;245439.69170268642;58909.12766670898;64544.40111129155;0;1;1;1;0;0;0;3;30;28;364401804694.5236;139139504664.83252;306144019689.52563;63033.347740686164;21975.126324726218;-0.0;3758.493848962454;1088029.4724085843;237195.75139821746;0.0;200514.50173611086;5.4445779060027775;0.4168111314170609
1680;2019-06-14 21:00:45.097;563;565;181;181;164;46;37;19;-20;33;730;221;-21;19;243;146;223;506;158;37;36;-176;582;360;365;138;365;307;583;-1.0;-2.0;1436.0;493.0;0.0;0;1;78;1;0;0;1;0;0;0;1;1;1;1;0;19489.548828125;9775.2666015625;2705.00732421875;3923.1787109375;519.0;247427;486.0;0.0;Calculated values ==>;1560538845.097;329.46000000000004;329.66;291.26000000000005;291.26000000000005;289.56;277.76000000000005;274.38016830617;276.86;275.06;271.16;276.46000000000004;346.16;295.26000000000005;271.06;275.06;297.46000000000004;287.76000000000005;295.46000000000004;323.76000000000005;276.86;276.76000000000005;321.76000000000005;325.06;255.56000000000003;242.14157278889297;268.43790593516167;274.38016830617;288.96000000000004;5820000.0;3600000.0;3650000.0;1380000.0;3650000.0;3070000.0;5830000.0;0.0;0.0;0.23933333333333331;0.08216666666666667;0.0;0.0;0.0;9775.2666015625;2705.00732421875;3923.1787109375;19489.548828125;480256.8003550155;480425.55175803404;247983.0546043956;247983.0546043956;242127.0570054702;430148.3826014536;433500.59072566376;437671.5478804793;472262.261994151;526237.9826961718;470040.19265278074;437514.20447033056;443582.2324138357;464605.36442852597;452040.7222059545;413340.9148452471;471757.7796805914;433500.59072566376;433317.3069910173;204038.30555042345;217833.21561994078;451230.58606434794;197644.3350217232;198227.60278150265;272.2628434410233;445478.45005475864;245601.05445736332;58974.6599190679;64590.02513616077;0;1;1;1;0;0;0;3;30;28;364620771844.2939;139222592199.74533;306328492014.3321;57446.51294419562;20836.336960669;-0.0;0.0;1089033.3206467459;237552.46007755905;0.0;200545.8178200354;4.772339801782356;0.39393405592554986
1681;2019-06-14 21:01:45.137;556;559;181;181;165;46;38;18;-21;33;740;221;-23;17;243;146;222;492;157;38;36;-170;577;361;365;136;365;306;578;-2.0;-1.0;1155.0;377.0;0.0;0;1;78;1;0;0;1;0;0;0;1;1;1;1;0;19592.634765625;9708.232421875;2665.63256835938;3915.57104492188;519.0;247428;485.0;0.0;Calculated values ==>;1560538905.137;328.76000000000005;329.06;291.26000000000005;291.26000000000005;289.66;277.76000000000005;274.4858918419099;276.96000000000004;274.96000000000004;271.06;276.46000000000004;347.16;295.26000000000005;270.86;274.86;297.46000000000004;287.76000000000005;295.36;322.36;276.96000000000004;276.76000000000005;321.66;325.06;256.16;241.71165711629368;268.3187672390254;274.4858918419099;288.86;5770000.0;3610000.0;3650000.0;1360000.0;3650000.0;3060000.0;5780000.0;0.0;0.0;0.1925;0.06283333333333334;0.0;0.0;0.0;9708.232421875;2665.63256835938;3915.57104492188;19592.634765625;479844.6368057833;480155.2999993081;248199.8527273573;248199.8527273573;242630.84970148903;430081.6785162784;433683.32636128634;437742.05038880615;472525.0707617092;527364.672280651;470176.73804117914;437427.84448784514;443492.7161922392;464605.36442852597;451863.9960680124;414939.7801011983;470288.4446908699;433683.32636128634;433317.3069910173;203620.32615720207;217833.21561994078;452198.56953772064;198278.5444392566;198227.60278150265;272.52032135760413;445804.35204236914;245763.5251914285;59040.02638252785;64634.8103056366;0;1;1;1;0;0;0;3;30;28;364839917845.0249;139304847000.0197;306512514614.9459;46096.72489528829;15954.641577020158;-0.0;0.0;1089896.7562051653;237859.2559607217;0.0;200545.8178200354;3.809301091725193;0.30982006308270377
1682;2019-06-14 21:02:45.117;551;552;180;180;166;47;39;19;-21;34;748;221;-23;9;243;147;220;466;156;39;37;-159;569;363;368;132;368;306;570;-1.0;231.0;1260.0;297.0;22.0;0;1;79;1;0;0;1;0;0;0;1;1;1;0;0;19352.8515625;9656.28515625;2604.2177734375;3937.9345703125;519.0;247429;485.0;0.0;Calculated values ==>;1560538965.117;328.26000000000005;328.36;291.16;291.16;289.76000000000005;277.86;274.69669130483857;277.06;275.06;271.06;276.56;347.96000000000004;295.26000000000005;270.86;274.06;297.46000000000004;287.86;295.16;319.76000000000005;277.06;276.86;321.66;325.06;257.26000000000005;240.83765695389522;268.3187672390254;274.69669130483857;288.76000000000005;5690000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3060000.0;5700000.0;0.0;0.0385;0.21;0.0495;0.0036666666666666666;0.0036666666666666666;0.0;9656.28515625;2604.2177734375;3937.9345703125;19352.8515625;480076.56734650186;480100.6519804554;248188.8936744402;248188.8936744402;243252.38823545515;429947.3805835815;433115.1307267976;437742.05038880615;473145.2311080622;528202.6435094479;470176.73804117914;437427.84448784514;442313.58979942015;464164.030569748;451654.8667034098;417226.09911877563;467376.19611491234;433115.1307267976;432743.97865350964;203620.32615720207;217833.21561994078;454003.91949061956;200150.7116900653;248188.8936744402;273.27168026825706;446128.78957996686;245924.8423809709;59105.45044738224;64678.71108669236;0;1;1;1;0;0;0;3;30;28;365059744545.0948;139385220200.0453;306696053415.0043;49894.18112673557;12565.733786127435;0.0;676.701978256588;1090696.413780864;238096.84653222526;0.0;200551.4551234616;3.897697965690802;0.2907432887999512
1683;2019-06-14 21:03:45.118;544;547;181;181;164;45;37;20;-23;35;757;219;-25;17;243;146;219;460;155;40;36;-148;578;358;363;126;363;304;579;-2.0;0.0;1201.0;235.0;0.0;0;1;78;1;0;0;1;0;0;0;1;1;1;1;0;19724.986328125;9845.3876953125;2694.21826171875;3930.58178710938;519.0;247430;484.0;0.0;Calculated values ==>;1560539025.118;327.56;327.86;291.26000000000005;291.26000000000005;289.56;277.66;274.1680685717883;276.86;275.16;270.86;276.66;348.86;295.06;270.66;274.86;297.46000000000004;287.76000000000005;295.06;319.16;277.16;276.76000000000005;321.56;325.06;258.36;239.4893008659735;268.0796299477929;274.1680685717883;288.66;5780000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;3040000.0;5790000.0;0.0;0.0;0.20016666666666666;0.03916666666666667;0.0;0.0;0.0;9845.3876953125;2694.21826171875;3930.58178710938;19724.986328125;478000.0924220781;478313.3256751201;248156.10579946416;248156.10579946416;242263.0489579425;430280.9020939914;433997.93586973246;437883.18805776763;474018.8471967394;529297.6306174517;470209.2475916673;437570.5891863215;443898.39648781426;464898.1456994284;452392.6806234051;413449.453700351;465180.30239434197;434538.5910328508;433816.67410848953;203202.34940748036;217833.21561994078;456100.3349872016;199564.07585041277;248188.8936744402;273.0186029677297;446454.4436561395;246087.35902976993;59171.02250979771;64722.86545615922;0;1;1;1;0;0;0;3;30;28;365279048199.8299;139462621489.95178;306879056464.7832;47703.54229350553;10047.67014952423;-0.0;0.0;1091509.7416969563;238285.29470554527;0.0;200557.0944005933;3.5064088728178047;0.2555739782316749
1684;2019-06-14 21:04:45.108;542;545;182;182;166;43;38;21;-25;36;768;219;-27;10;243;146;218;471;156;42;37;-136;576;357;362;132;362;302;577;-1.0;149.0;1160.0;378.0;0.0;0;100;72;1;0;0;1;0;0;0;1;0;1;0;0;18827.75390625;9416.26171875;2695.52758789062;2960.65356445312;518.0;247431;483.0;0.0;Calculated values ==>;1560539085.108;327.36;327.66;291.36;291.36;289.76000000000005;277.46000000000004;274.0616903277293;276.96000000000004;275.26000000000005;270.66;276.76000000000005;349.96000000000004;295.06;270.46000000000004;274.16;297.46000000000004;287.76000000000005;294.96000000000004;320.26000000000005;277.36;276.86;321.46000000000004;324.96000000000004;259.56;240.83765695389522;267.8393353686513;274.0616903277293;288.76000000000005;5760000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3020000.0;5770000.0;0.0;0.024833333333333332;0.19333333333333333;0.063;0.0;0.0;0.0;9416.26171875;2695.52758789062;2960.65356445312;18827.75390625;477952.3102089604;478264.9812500058;248609.27306748205;248609.27306748205;243001.23286260414;430346.717906069;434424.3181684167;438024.4983934438;473339.41292369686;530597.9988283011;470481.5131215129;437713.4967235476;443285.3374463631;465044.1086722825;452567.920861922;413878.1878129305;467188.5815550969;435138.326120535;434244.55786418;202784.37528459195;217415.1398638553;456339.26788349723;198056.29382911697;248188.8936744402;272.41543006552337;446775.6629460045;246247.8460226218;59228.439899909645;64767.772519154976;0;1;1;1;0;0;0;3;30;28;365496511949.86444;139540008589.96408;307060826164.8121;46393.85288243652;16271.827365425957;0.0;0.0;1092293.7559660538;238504.5872966804;0.0;200557.0944005933;4.1576326268944825;0.3375726659110363
1685;2019-06-14 21:05:45.109;541;544;181;181;165;40;40;21;-27;36;779;215;-28;12;242;147;218;481;155;43;38;-126;580;355;360;135;359;301;581;-1.0;-1.0;993.0;447.0;0.0;0;99;68;1;0;0;1;0;0;0;1;0;1;1;0;18785.767578125;9260.5908203125;2717.19384765625;2917.92358398438;518.0;247432;482.0;0.0;Calculated values ==>;1560539145.109;327.26000000000005;327.56;291.26000000000005;291.26000000000005;289.66;277.16;273.8482719121499;277.16;275.26000000000005;270.46000000000004;276.76000000000005;351.06000000000006;294.66;270.36;274.36;297.36;287.86;294.96000000000004;321.26000000000005;277.46000000000004;276.96000000000004;321.36;324.96000000000004;260.56;241.49495122638035;267.7187500070086;273.8482719121499;288.66;5800000.0;3550000.0;3600000.0;1350000.0;3590000.0;3010000.0;5810000.0;0.0;0.0;0.1655;0.0745;0.0;0.0;0.0;9260.5908203125;2717.19384765625;2917.92358398438;18785.767578125;477322.9086908323;477637.6396727952;248069.19658235734;248069.19658235734;242526.95562761353;430477.46260093397;435265.9143433108;437940.2675631159;472948.7829819323;531819.4597172331;470139.18008100917;437785.01000687695;443779.4857613598;465349.75327765616;453059.54249247717;412246.76878493757;468195.6420048485;435793.71486953663;434911.66494596965;202366.40377179522;217415.1398638553;456870.0524066954;196718.64221071225;248188.8936744402;271.87183586421565;447089.11418209586;246403.4890542666;59277.42885922316;64812.87928283025;0;1;1;1;0;0;0;3;30;28;365713115559.6028;139620109924.8673;307241729179.59357;39922.17899582281;19381.280059600744;-0.0;0.0;1093013.0682191749;238801.70147668387;0.0;200557.0944005933;3.981244668084021;0.3465100456926904
1686;2019-06-14 21:06:45.139;542;545;178;179;164;38;41;23;-27;35;782;212;-29;10;242;148;218;489;156;45;39;-118;580;354;359;136;359;300;582;186.0;-1.0;1057.0;404.0;0.0;0;95;64;1;0;0;1;0;0;0;1;0;1;1;0;18480.044921875;9033.3564453125;2740.0556640625;2886.31079101562;517.0;247433;481.0;0.0;Calculated values ==>;1560539205.139;327.36;327.66;290.96000000000004;291.06;289.56;276.96000000000004;273.7412296467126;277.26000000000005;275.46000000000004;270.46000000000004;276.66;351.36;294.36;270.26000000000005;274.16;297.36;287.96000000000004;294.96000000000004;322.06;277.66;277.06;321.26000000000005;324.86;261.36;241.71165711629368;267.5978703862781;273.7412296467126;288.76000000000005;5800000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;5820000.0;0.031000000000000003;0.0;0.17616666666666667;0.06733333333333333;0.0;0.031000000000000003;0.0;9033.3564453125;2740.0556640625;2886.31079101562;18480.044921875;477468.2715562355;477661.91121444356;246952.55817847652;247308.33345652983;242160.8753385316;430542.39183029096;435681.3269337161;438165.9764317512;472720.47428543336;532206.5685137952;469916.8569023829;437856.56215164;443692.3600913442;465349.75327765616;453374.9750990159;412246.76878493757;469296.44567631255;436378.7524107816;435329.8517278034;201948.4348523538;216997.06728235667;457522.11738768226;197718.8755681836;197718.8755681836;272.268615540249;447399.8178936665;246556.01483952106;59325.82166330166;64858.37910061252;0;1;1;1;0;0;0;3;30;28;365928923409.49994;139701450574.82855;307422119329.50757;42358.76426879849;17493.418282512906;-0.0;7365.940260948215;1093699.0855833166;239109.14427396472;0.0;200618.5079274897;4.585224650492441;0.32637382543789084
