;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1687;2019-06-14 21:07:45.110;543;546;176;176;161;38;42;21;-28;35;780;211;-29;13;242;149;218;495;153;48;41;-112;583;354;359;138;359;300;584;245.0;-1.0;830.0;394.0;0.0;0;99;60;1;0;0;1;0;0;0;1;0;1;1;0;18132.96875;8804.291015625;2745.55102539062;2895.67163085938;515.0;247434;481.0;0.0;Calculated values ==>;1560539265.11;327.46000000000004;327.76000000000005;290.76000000000005;290.76000000000005;289.26000000000005;276.96000000000004;273.7412296467126;277.36;275.26000000000005;270.36;276.66;351.16;294.26000000000005;270.26000000000005;274.46000000000004;297.36;288.06;294.96000000000004;322.66;277.96000000000004;277.26000000000005;321.26000000000005;324.66;261.96000000000004;242.14157278889297;267.5978703862781;273.7412296467126;288.46000000000004;5830000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;5840000.0;0.04083333333333334;0.0;0.13833333333333334;0.06566666666666666;0.0;0.04083333333333334;0.0;8804.291015625;2745.55102539062;2895.67163085938;18132.96875;477249.5626797851;477565.33169279044;246167.3258877661;246167.3258877661;241109.46594680005;430542.39183029096;435856.36625110224;438011.42202021845;472458.26935960614;531998.4932822039;469797.1571233311;437856.56215164;444125.8159805091;465349.75327765616;453516.83250081097;410965.9556650806;469951.37018343626;436897.1440491649;435681.3269337161;201948.4348523538;216160.93158060662;457814.38708952843;197519.31776224045;197519.31776224045;272.1888585345979;447704.7788716262;246704.5900555068;59373.98156157508;64904.07039485315;0;1;1;1;0;0;0;3;30;28;366144219299.34247;139783610844.76846;307602032329.376;33268.074422353624;17092.70955249191;-0.0;9724.948707835256;1094329.0046305151;239397.22270047525;0.0;200760.86316382265;4.159473594882678;0.2808060121872169
1688;2019-06-14 21:08:45.140;544;547;174;175;158;38;43;19;-27;34;776;211;-30;9;242;148;218;503;154;49;42;-109;587;353;358;138;358;299;588;-2.0;0.0;799.0;186.0;0.0;0;99;52;1;0;0;1;0;0;0;1;0;1;0;0;17509.703125;8451.8896484375;2796.76000976562;2889.03784179688;513.0;247435;480.0;0.0;Calculated values ==>;1560539325.14;327.56;327.86;290.56;290.66;288.96000000000004;276.96000000000004;273.6339639331285;277.46000000000004;275.06;270.46000000000004;276.56;350.76;294.26000000000005;270.16;274.06;297.36;287.96000000000004;294.96000000000004;323.46000000000004;278.06;277.36;321.16;324.46000000000004;262.26000000000005;242.14157278889297;267.47669482898436;273.6339639331285;288.56;5870000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2990000.0;5880000.0;0.0;0.0;0.13316666666666668;0.031000000000000003;0.0;0.0;0.0;8451.8896484375;2796.76000976562;2889.03784179688;17509.703125;476908.8090924765;477226.29252658004;245318.66724079414;245663.48885089136;240013.86847425313;430607.02586249536;436266.9853589771;438390.63782803225;472360.27449258295;531657.3694284931;469934.1074362528;437928.15255369636;443750.3205605084;465494.84668458975;453547.5172804705;409170.2535447666;470648.1050560396;437300.0667916998;436093.27495369175;201530.46850934727;215324.80838970217;458119.20440535154;198494.68083141537;197519.31776224045;272.57368156348383;448001.9496494226;246848.46346229626;59422.21157697192;64950.27941327027;0;1;1;1;0;0;0;3;30;28;366359426850.0946;139866452245.05798;307781822180.00433;31946.144940049486;8048.360230792022;-0.0;0.0;1094872.7281863494;239606.836370526;0.0;200841.9449239576;2.828928364051158;0.2122774399614623
1689;2019-06-14 21:09:45.131;547;548;173;174;157;38;45;20;-19;33;771;211;-28;17;242;147;219;509;155;51;44;-107;585;353;358;139;358;298;587;345.0;0.0;717.0;236.0;0.0;0;99;46;1;0;0;1;0;0;0;1;0;1;0;0;16911.2578125;8003.7509765625;2830.92211914062;2864.07983398438;511.0;247436;480.0;0.0;Calculated values ==>;1560539385.131;327.86;327.96000000000004;290.46000000000004;290.56;288.86;276.96000000000004;273.6339639331285;277.66;275.16;271.26000000000005;276.46000000000004;350.26;294.26000000000005;270.36;274.86;297.36;287.86;295.06;324.06;278.26000000000005;277.56;321.16;324.26000000000005;262.46000000000004;242.35481222062532;267.35522164206344;273.6339639331285;288.66;5850000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;5870000.0;0.0575;0.0;0.1195;0.03933333333333333;0.0;0.0575;0.0;8003.7509765625;2830.92211914062;2864.07983398438;16911.2578125;477589.93276247237;477493.6615236542;245013.03317255888;245356.65271112756;239724.565690397;430607.02586249536;436613.07576265995;439829.3954714676;472130.5325463717;531212.5610053532;470070.81916773;438461.08877795865;445097.5059266029;465494.84668458975;453405.8688497302;410498.8665524361;471692.87835475005;437641.0399101803;436440.2506915519;201530.46850934727;214488.6975840042;458164.97835251613;198644.66584632813;198644.66584632813;272.6332745710921;448288.74796406634;246985.5732311433;59470.14703282271;64997.16972969263;0;1;1;1;0;0;0;3;30;28;366574194629.86926;139949539779.9708;307960895314.81647;28821.575190204163;10207.798958576728;-0.0;13673.246128600367;1095379.04989392;239758.94821007882;0.0;200955.87155001875;3.8472567939498945;0.1957583421266211
1690;2019-06-14 21:10:45.111;550;551;172;173;156;37;47;19;-12;33;764;212;-17;11;242;146;219;512;155;53;45;-106;586;352;357;140;356;298;588;-1.0;0.0;922.0;309.0;0.0;0;99;39;1;0;0;1;0;0;0;1;0;1;0;0;16366.4072265625;7624.25439453125;2788.69140625;2867.7099609375;509.0;247437;479.0;0.0;Calculated values ==>;1560539445.111;328.16;328.26000000000005;290.36;290.46000000000004;288.76000000000005;276.86;273.5264737036516;277.86;275.06;271.96000000000004;276.46000000000004;349.56000000000006;294.36;271.46000000000004;274.26000000000005;297.36;287.76000000000005;295.06;324.36;278.46000000000004;277.66;321.06;324.06;262.56;242.56692532238324;267.35522164206344;273.5264737036516;288.66;5860000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2980000.0;5880000.0;0.0;0.0;0.15366666666666667;0.0515;0.0;0.0;0.0;7624.25439453125;2788.69140625;2867.7099609375;16366.4072265625;477905.8772860107;477810.35761833214;244634.16975270738;244975.57328686252;239375.55986920427;430671.36484660726;437188.938451433;440878.3105990072;471998.58498376724;530484.3553738609;470190.1070733504;440130.4106590965;444239.97794932604;465784.1997128528;453436.88690813124;410053.53537228843;472018.1382559453;438207.1016784942;436846.2480136892;201112.50472608567;213652.59903751023;458109.25355589937;197434.03607536916;198644.66584632813;272.14675756633693;448565.96940152155;247115.7631981511;59517.89602615726;65043.98423238153;0;1;1;1;0;0;0;3;30;28;366788623129.93744;140033211879.9974;308139635714.8733;37409.27018513238;13424.773700247304;-0.0;0.0;1095930.7896309863;239955.82066959646;0.0;201069.77728655408;3.82767574112627;0.3109185803918912
1691;2019-06-14 21:11:45.132;553;553;172;172;155;36;48;22;-6;32;757;212;-10;20;242;144;220;515;154;54;47;-105;585;350;355;140;355;301;587;231.0;0.0;1301.0;368.0;0.0;0;99;39;1;0;0;1;0;0;0;1;0;1;0;0;16201.1943359375;7604.8740234375;2819.52001953125;2891.1337890625;505.0;247438;479.0;0.0;Calculated values ==>;1560539505.132;328.46000000000004;328.46000000000004;290.36;290.36;288.66;276.76000000000005;273.3108153835814;277.96000000000004;275.36;272.56;276.36;348.86;294.36;272.16;275.16;297.36;287.56;295.16;324.66;278.56;277.86;321.06;323.66;262.66;242.56692532238324;267.7187500070086;273.3108153835814;288.56;5850000.0;3500000.0;3550000.0;1400000.0;3550000.0;3010000.0;5870000.0;0.0385;0.0;0.21683333333333332;0.06133333333333334;0.0;0.0385;0.0;7604.8740234375;2819.52001953125;2891.1337890625;16201.1943359375;478461.54964763287;478221.71769562294;244671.11637341708;244671.11637341708;239087.98228754645;430799.1582183253;437817.7651183062;441133.5214113407;471900.24888135743;529526.8628537641;469779.87437100126;440534.6557395019;444931.73517570685;465928.4623088799;453499.2941070498;410910.1862326005;472600.32865220186;438824.2089657564;437648.64973000437;201112.50472608567;211980.4382156667;458211.12857715157;197741.44499908245;197741.44499908245;272.2614911631427;448837.46106963285;247242.71701973176;59565.90318729497;65090.73568480839;0;1;1;1;0;0;0;3;30;28;367002297889.6115;140117241279.86923;308319398609.5991;52775.51523539132;15975.473926121573;-0.0;9236.427382140493;1096682.5925473014;240200.90848349794;0.0;201146.774454201;5.856877588889137;0.37775663111160723
1692;2019-06-14 21:12:45.132;555;555;172;172;155;36;50;21;0;31;753;212;-3;23;242;143;220;516;154;56;49;-104;587;350;355;141;355;303;588;-1.0;-1.0;1276.0;379.0;0.0;0;99;41;1;0;0;1;0;0;0;1;0;1;0;0;16260.328125;7705.177734375;2831.87231445312;2910.75927734375;501.0;247439;479.0;0.0;Calculated values ==>;1560539565.132;328.66;328.66;290.36;290.36;288.66;276.76000000000005;273.3108153835814;278.16;275.26000000000005;273.16;276.26000000000005;348.46000000000004;294.36;272.86;275.46000000000004;297.36;287.46000000000004;295.16;324.76000000000005;278.76000000000005;278.06;321.06;323.26000000000005;262.76000000000005;242.77792619122317;267.9596281332873;273.3108153835814;288.56;5870000.0;3500000.0;3550000.0;1410000.0;3550000.0;3030000.0;5880000.0;0.0;0.0;0.21266666666666667;0.06316666666666666;0.0;0.0;0.0;7705.177734375;2831.87231445312;2910.75927734375;16260.328125;478512.0208180657;478392.2977601249;244634.16975270738;244634.16975270738;239058.23535523633;430799.1582183253;438154.8016244343;441604.3489713403;471669.41905304807;528956.2834829289;469505.18851112365;441156.6256199011;444965.2754471953;465928.4623088799;453358.1007483608;410026.1541551276;472622.77318192075;439156.6412110168;437986.4810632078;201112.50472608567;210308.32490665457;458155.62905077194;197298.11272032096;197741.44499908245;272.08441148725825;449107.97375680733;247370.3007843802;59614.25229618169;65137.83062092492;0;1;1;1;0;0;0;3;30;28;367215297889.6115;140201541279.86923;308500598609.5991;51955.79290938345;16477.49978154015;-0.0;0.0;1097555.3534485078;240471.3499310618;0.0;201223.7446823855;5.0888059929389415;0.400476755294395
1693;2019-06-14 21:13:45.133;557;557;173;173;155;35;52;21;6;31;751;212;3;21;242;142;220;520;154;57;50;-103;589;350;355;141;355;304;591;155.0;-1.0;1300.0;210.0;0.0;0;99;45;1;0;0;1;0;0;0;1;0;1;0;0;16520.32421875;7987.19482421875;2864.35571289062;2936.17529296875;496.0;247440;479.0;0.0;Calculated values ==>;1560539625.133;328.86;328.86;290.46000000000004;290.46000000000004;288.66;276.66;273.3108153835814;278.36;275.26000000000005;273.76000000000005;276.26000000000005;348.26;294.36;273.46000000000004;275.26000000000005;297.36;287.36;295.16;325.16;278.86;278.16;321.06;322.76000000000005;262.86;242.77792619122317;268.0796299477929;273.3108153835814;288.56;5890000.0;3500000.0;3550000.0;1410000.0;3550000.0;3040000.0;5910000.0;0.025833333333333333;0.0;0.21666666666666667;0.035;0.0;0.025833333333333333;0.0;7987.19482421875;2864.35571289062;2936.17529296875;16520.32421875;478563.023347331;478323.6853239844;244864.04980263888;244864.04980263888;238969.54973011318;430799.1582183253;438490.27250877686;442285.3213856606;471669.41905304807;528670.499479957;469367.4827915704;441840.366412452;444478.12225269125;465928.4623088799;453216.7345341935;409115.364024156;472841.96100946976;439322.30243965215;438154.8016244343;201112.50472608567;208218.24852204052;458257.65504006436;198701.23761852688;198701.23761852688;272.6432837108748;449381.1504122103;247501.07273504004;59662.97756294968;65185.29997890489;0;1;1;1;0;0;0;3;30;28;367428301439.3542;140286142689.76703;308682701644.37915;52776.551482878975;9084.474609753812;-0.0;6185.883736819275;1098428.1375302146;240684.36993433948;0.0;201275.2945726139;4.9353251339685595;0.298209445872909
1694;2019-06-14 21:14:45.143;559;558;173;174;155;36;54;21;10;30;750;212;7;33;242;141;220;523;153;58;52;-101;589;351;356;141;356;305;591;204.0;-1.0;1316.0;123.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;1;0;0;16605.68359375;8155.39990234375;2842.90405273438;2956.80200195312;489.0;247441;479.0;0.0;Calculated values ==>;1560539685.143;329.06;328.96000000000004;290.46000000000004;290.56;288.66;276.76000000000005;273.4187578820637;278.56;275.26000000000005;274.16;276.16;348.16;294.36;273.86;276.46000000000004;297.36;287.26000000000005;295.16;325.46000000000004;278.96000000000004;278.36;321.06;322.06;263.06;242.77792619122317;268.19934244402924;273.4187578820637;288.46000000000004;5890000.0;3510000.0;3560000.0;1410000.0;3560000.0;3050000.0;5910000.0;0.034;0.0;0.21933333333333332;0.0205;0.0;0.034;0.0;8155.39990234375;2842.90405273438;2956.80200195312;16605.68359375;478853.09287449054;478469.18654113525;244864.04980263888;245205.59026560298;238969.54973011318;430735.4089219946;438600.31193768553;442668.9074931304;471570.8910797328;528489.0112660631;469229.53360190673;442225.1804755989;446002.4824056516;465784.1997128528;452901.3683343994;409115.364024156;473293.9869904349;439266.6452039633;438264.86425820563;201112.50472608567;205292.2597576877;458461.602745482;199675.39006662555;199675.39006662555;273.0328250712272;449657.2464856148;247635.61677801047;59712.09389175691;65232.86840369388;0;1;1;1;0;0;0;3;30;28;367641636989.3203;140370756789.75357;308865432094.3501;53296.57815554673;5305.117359916558;-0.0;8112.042122513723;1099312.2276008523;240804.30318627873;0.0;201394.46381298642;4.7805969974999325;0.24976463633597457
1695;2019-06-14 21:15:45.114;560;560;173;174;156;37;55;21;12;30;750;212;10;24;242;141;221;526;152;60;54;-100;594;351;356;140;356;306;596;306.0;0.0;1337.0;153.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;1;0;0;16987.22265625;8527.96875;2916.04516601562;2953.4794921875;481.0;247442;480.0;0.0;Calculated values ==>;1560539745.114;329.16;329.16;290.46000000000004;290.56;288.76000000000005;276.86;273.4187578820637;278.66;275.26000000000005;274.36;276.16;348.16;294.36;274.16;275.56;297.36;287.26000000000005;295.26000000000005;325.76000000000005;279.16;278.56;321.16;321.26000000000005;263.16;242.56692532238324;268.3187672390254;273.4187578820637;288.36;5940000.0;3510000.0;3560000.0;1400000.0;3560000.0;3060000.0;5960000.0;0.051000000000000004;0.0;0.22283333333333333;0.025500000000000002;0.0;0.051000000000000004;0.0;8527.96875;2916.04516601562;2953.4794921875;16987.22265625;478401.56030319276;478162.04319214134;244680.96464964;245019.99066111576;239138.09513960916;430735.4089219946;438767.45985519286;442757.55712985963;471703.5210853088;528412.0366864651;469091.33972194145;442461.82273329195;444512.27536222443;465784.1997128528;452901.3683343994;407177.77763138735;473110.0920547936;439597.5900049784;438600.31193768553;201530.46850934727;201948.4348523538;458719.98957552284;199550.73336008223;199550.73336008223;272.98363664228106;449937.0520671779;247774.57765366262;59761.32243240065;65280.836451571384;0;1;1;1;0;0;0;3;30;28;367855133750.01294;140455016045.02692;309048643499.94446;54194.58723003206;6608.816033493736;-0.0;12191.52850745777;1100207.554364776;240903.53797820292;0.0;201563.57845718088;5.069975008941067;0.2470688495295311
1696;2019-06-14 21:16:45.114;563;562;173;174;156;37;57;20;13;31;750;211;11;40;243;140;221;531;153;61;56;-99;598;353;358;140;358;306;599;127.0;-2.0;1179.0;273.0;0.0;0;100;54;1;0;0;1;0;0;0;1;0;1;0;0;17178.783203125;8662.7861328125;2861.52807617188;2967.02661132812;475.0;247443;486.0;0.0;Calculated values ==>;1560539805.114;329.46000000000004;329.36;290.46000000000004;290.56;288.76000000000005;276.86;273.6339639331285;278.86;275.16;274.46000000000004;276.26000000000005;348.16;294.26000000000005;274.26000000000005;277.16;297.46000000000004;287.16;295.26000000000005;326.26000000000005;279.26000000000005;278.76000000000005;321.76000000000005;320.66;263.26000000000005;242.56692532238324;268.3187672390254;273.6339639331285;288.46000000000004;5980000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3060000.0;5990000.0;0.021166666666666667;0.0;0.19649999999999998;0.0455;0.0;0.021166666666666667;0.0;8662.7861328125;2861.52807617188;2967.02661132812;17178.783203125;478361.13596687093;478095.041888588;244572.73894925276;244910.29913236893;239050.55246692416;430607.02586249536;438654.2798845102;442905.06249663915;471801.8942764967;528412.0366864651;468970.37824730924;442609.8111887139;446803.2587583881;465625.14543771395;452409.37515660847;405125.4011847159;473484.5905145959;439322.02721664915;438486.3910099264;204038.30555042345;199440.67485045042;458821.66005470854;198939.64982791408;198939.64982791408;272.7503241425058;450221.7687826727;247917.83394435272;59810.65998326328;65328.98289525628;0;1;1;1;0;0;0;3;30;28;368069333750.01294;140539016045.02692;309232243499.94446;47939.20358940447;11824.631465319148;-0.0;5070.406021685927;1101058.6692882713;241057.15004069303;0.0;201707.4279115904;4.4739987748774395;0.29413571867129906
1697;2019-06-14 21:17:45.135;567;565;173;173;156;40;50;20;13;31;749;212;12;34;243;140;222;535;154;63;50;-99;603;354;359;140;359;306;604;-1.0;0.0;987.0;314.0;0.0;0;100;57;1;0;0;1;0;0;0;1;0;1;0;0;17328.326171875;8944.22265625;2962.54150390625;2963.69921875;449.0;247444;500.0;0.0;Calculated values ==>;1560539865.135;329.86;329.66;290.46000000000004;290.46000000000004;288.76000000000005;277.16;273.7412296467126;278.16;275.16;274.46000000000004;276.26000000000005;348.06000000000006;294.36;274.36;276.56;297.46000000000004;287.16;295.36;326.66;279.46000000000004;278.16;323.16;318.06;263.26000000000005;242.56692532238324;268.3187672390254;273.7412296467126;288.56;6030000.0;3540000.0;3590000.0;1400000.0;3590000.0;3060000.0;6040000.0;0.0;0.0;0.16449999999999998;0.052333333333333336;0.0;0.0;0.0;8944.22265625;2962.54150390625;2963.69921875;17328.326171875;478349.31199827424;477935.79079546547;244394.98371746732;244394.98371746732;238906.415488921;430542.39183029096;437240.5822781351;442905.06249663915;471801.8942764967;528307.3450254627;469091.33972194145;442757.55712985963;445950.30100830784;465480.30547409743;452233.6957569438;402875.739555327;473456.8530980358;439433.4158590946;437240.5822781351;209890.3038832737;188574.69595719432;458821.66005470854;198314.13259536136;198939.64982791408;272.50597065209865;450509.42867276125;248064.61037114667;59860.09999638885;65377.533795219155;0;1;1;1;0;0;0;3;30;28;368284509034.6847;140623045444.89874;309415907759.6643;40235.207968760194;13633.227270372503;-0.0;0.0;1101793.7132255018;241269.3731152547;0.0;201749.6960837242;3.6225122154259877;0.28920684272797903
1698;2019-06-14 21:18:45.125;572;568;172;173;155;41;42;21;-10;32;748;212;-12;44;243;139;224;539;154;65;41;-98;607;355;360;141;360;304;608;-2.0;0.0;1028.0;318.0;0.0;0;100;56;1;0;0;1;0;0;0;1;0;1;0;0;17467.85546875;8938.884765625;2968.64819335938;2940.74389648438;431.0;247445;516.0;0.0;Calculated values ==>;1560539925.125;330.36;329.96000000000004;290.36;290.46000000000004;288.66;277.26000000000005;273.8482719121499;277.36;275.26000000000005;272.16;276.36;347.96000000000004;294.36;271.96000000000004;277.56;297.46000000000004;287.06;295.56;327.06;279.66;277.26000000000005;324.76000000000005;316.26000000000005;263.36;242.77792619122317;268.0796299477929;273.8482719121499;288.56;6070000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6080000.0;0.0;0.0;0.1713333333333333;0.053000000000000005;0.0;0.0;0.0;8938.884765625;2968.64819335938;2940.74389648438;17467.85546875;478606.1264389248;477897.98211579234;243923.19857115368;244255.06895206028;238482.0731713933;430477.46260093397;435618.25068350555;439885.4375265266;471767.92807864514;528356.8049577941;469367.4827915704;439580.6144452378;447747.1211392313;465335.1870322967;451913.6347438692;264359.8290092707;473558.1259770792;439545.25928349345;435442.3189386135;216578.99785978085;181052.91087944093;458767.2660139423;198638.26930678365;198939.64982791408;272.6389993596445;450799.3485251158;248213.61142870344;59909.29548840819;65426.952138274086;0;1;1;1;0;0;0;3;30;28;368500173084.719;140707331394.91214;309598877259.6934;41333.68148831596;13786.83682547941;-0.0;0.0;1102473.3406809613;241497.83556600078;0.0;201749.6960837242;3.7122501722140213;0.2953535988046935
1699;2019-06-14 21:19:45.115;578;571;172;173;155;42;35;21;-23;33;747;212;-24;26;243;138;225;542;154;66;34;-97;604;357;362;140;361;303;606;-1.0;-1.0;966.0;194.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;1;1;0;17025.326171875;8721.2275390625;2916.029296875;2931.63891601562;424.0;247446;525.0;0.0;Calculated values ==>;1560539985.115;330.96000000000004;330.26000000000005;290.36;290.46000000000004;288.66;277.36;274.0616903277293;276.66;275.26000000000005;270.86;276.46000000000004;347.86;294.36;270.76000000000005;275.76000000000005;297.46000000000004;286.96000000000004;295.66;327.36;279.76000000000005;276.56;325.66;315.56;263.46000000000004;242.56692532238324;267.9596281332873;274.0616903277293;288.56;6040000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3030000.0;6060000.0;0.0;0.0;0.161;0.03233333333333333;0.0;0.0;0.0;8721.2275390625;2916.029296875;2931.63891601562;17025.326171875;479837.30625671824;478578.3726933994;243992.01081169507;244324.77631940632;238538.14042282206;430346.717906069;433883.48505660606;438109.25301780854;471998.58498376724;528329.302319711;469505.18851112365;437953.82195464283;445394.99845677166;465189.78860520123;451414.059294789;403949.99182448915;474263.80267781415;439270.2411883451;433702.1600636701;220341.7376933702;178127.92459426197;459024.90053713735;200064.7460406304;198939.64982791408;273.21206123801494;451086.7437983033;248360.75450333214;59958.22385576623;65475.982944203985;0;1;1;1;0;0;0;3;30;28;368716736984.7534;140791617344.92554;309780946909.72235;38325.16562332569;8373.044995387057;-0.0;0.0;1103137.0537697095;241682.47047025705;0.0;201749.6960837242;3.205336314693057;0.23401592304420818
1700;2019-06-14 21:20:45.126;580;573;171;171;155;43;35;22;-25;33;745;212;-26;30;243;138;226;541;154;67;34;-97;594;358;362;141;362;303;596;-2.0;-1.0;1189.0;154.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;1;1;0;16614.6796875;8535.607421875;2847.89965820312;2919.23583984375;417.0;247447;527.0;0.0;Calculated values ==>;1560540045.126;331.16;330.46000000000004;290.26000000000005;290.26000000000005;288.66;277.46000000000004;274.1680685717883;276.66;275.36;270.66;276.46000000000004;347.66;294.36;270.56;276.16;297.46000000000004;286.96000000000004;295.76000000000005;327.26000000000005;279.86;276.56;325.86;314.86;263.46000000000004;242.77792619122317;267.9596281332873;274.1680685717883;288.56;5940000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;5960000.0;0.0;0.0;0.19816666666666669;0.025666666666666667;0.0;0.0;0.0;8535.607421875;2847.89965820312;2919.23583984375;16614.6796875;481291.5936901642;480051.3823679249;244007.6711738885;244007.6711738885;238823.55694694188;430280.9020939914;433883.48505660606;437798.07955487026;471866.4182417926;528120.2319393447;469505.18851112365;437642.0229114993;445965.0840659671;465044.1086722825;451235.5386775235;409424.11824908026;475359.7034553753;439437.3001688844;433702.1600636701;221177.93781777218;175203.01333496982;458869.0855255645;201006.03627851393;198939.64982791408;273.5864878194021;451367.12857453496;248504.58782575233;60006.990084168174;65524.024491433214;0;1;1;1;0;0;0;3;30;28;368933976804.45654;140875932799.8103;309962780239.4738;46924.28990926462;6618.484930674298;-0.0;0.0;1103847.5961404005;241807.42278986305;0.0;201749.6960837242;3.7435319322813783;0.2540163581763832
1701;2019-06-14 21:21:45.127;578;571;171;171;155;43;35;23;-24;34;742;212;-26;18;244;138;225;534;155;68;34;-98;588;358;363;139;362;304;590;-1.0;-1.0;1252.0;140.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;1;1;0;16329.08203125;8413.6298828125;2820.80102539062;2938.52490234375;410.0;247448;525.0;0.0;Calculated values ==>;1560540105.127;330.96000000000004;330.26000000000005;290.26000000000005;290.26000000000005;288.66;277.46000000000004;274.1680685717883;276.66;275.46000000000004;270.76000000000005;276.56;347.36;294.36;270.56;274.96000000000004;297.56;286.96000000000004;295.66;326.56;279.96000000000004;276.56;325.66;314.16;263.36;242.35481222062532;268.0796299477929;274.1680685717883;288.66;5880000.0;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;3040000.0;5900000.0;0.0;0.0;0.20866666666666667;0.02333333333333333;0.0;0.0;0.0;8413.6298828125;2820.80102539062;2938.52490234375;16329.08203125;481699.23343241273;480466.0299022893;244221.93740103836;244221.93740103836;238999.01965142673;430280.9020939914;433634.880018922;437727.04723144654;472228.6972694908;527729.1532524921;469367.4827915704;437413.810930519;444043.6597017553;465175.32018785755;451235.5386775235;411639.54484571336;475064.14521957317;439383.49124631356;433452.5470882844;220341.7376933702;172278.17009871884;459078.972389739;201173.89310307757;198939.64982791408;273.65226503332826;451641.66449847294;248645.83382440943;60055.80557073262;65571.26445124668;0;1;1;1;0;0;0;3;30;28;369151480430.05804;140959934200.0426;310144883274.9774;49360.75816145299;6017.785183355433;-0.0;0.0;1104649.9849161322;241912.72679614203;0.0;201749.6960837242;3.9073390254697773;0.2611717803247822
1702;2019-06-14 21:22:45.107;571;566;174;174;157;43;35;24;-23;34;742;212;-25;23;244;139;225;521;154;69;34;-98;589;356;361;139;361;304;591;-1.0;-1.0;1164.0;171.0;0.0;0;100;53;1;0;0;1;0;0;0;1;0;1;0;0;16502.763671875;8450.0546875;2779.59301757812;2946.87573242188;405.0;247449;522.0;0.0;Calculated values ==>;1560540165.107;330.26000000000005;329.76000000000005;290.56;290.56;288.86;277.46000000000004;273.955091788801;276.66;275.56;270.86;276.56;347.36;294.36;270.66;275.46000000000004;297.56;287.06;295.66;325.26000000000005;280.06;276.56;325.36;313.66;263.36;242.35481222062532;268.0796299477929;273.955091788801;288.56;5890000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5910000.0;0.0;0.0;0.194;0.0285;0.0;0.0;0.0;8450.0546875;2779.59301757812;2946.87573242188;16502.763671875;480582.8912863451;479628.5448986585;245205.59026560298;245205.59026560298;239603.2710444496;430412.23801567365;434130.71970383386;437883.18805776763;472228.6972694908;527729.1532524921;469367.4827915704;437570.5891863215;444766.67480068695;465320.7433433528;451736.55110070325;411213.34595830535;472992.79410840804;439989.1224034124;433950.3860404442;219087.46209138638;170189.03402730724;459078.972389739;200287.91202962305;198939.64982791408;273.2956593121484;451915.1720131812;248786.31768563847;60104.83422770283;65617.91884496946;0;1;1;1;0;0;0;3;30;28;369368608030.1271;141043306400.06912;310327222475.0354;46093.48354946005;7375.545220263305;-0.0;0.0;1105445.1717799713;242024.30067917876;0.0;201749.6960837242;3.771660167984916;0.2609262966072601
1703;2019-06-14 21:23:48.097;565;562;178;178;158;41;38;24;-24;35;741;211;-26;18;244;140;224;520;153;70;37;-98;587;355;360;139;360;303;588;-2.0;-1.0;1139.0;336.0;0.0;0;100;52;1;0;0;1;0;0;0;1;0;1;1;0;16593.0859375;8429.1650390625;2742.42065429688;2940.16088867188;400.0;247450;518.0;0.0;Calculated values ==>;1560540228.097;329.66;329.36;290.96000000000004;290.96000000000004;288.96000000000004;277.26000000000005;273.8482719121499;276.96000000000004;275.56;270.76000000000005;276.66;347.26;294.26000000000005;270.56;274.96000000000004;297.56;287.16;295.56;325.16;280.16;276.86;324.96000000000004;313.16;263.36;242.35481222062532;267.9596281332873;273.8482719121499;288.46000000000004;5870000.0;3550000.0;3600000.0;1390000.0;3600000.0;3030000.0;5880000.0;0.0;0.0;0.18983333333333335;0.056;0.0;0.0;0.0;8429.1650390625;2742.42065429688;2940.16088867188;16593.0859375;479955.8719406788;479405.7042891367;246708.71258569963;246708.71258569963;240013.86847425313;430477.46260093397;434911.66494596965;437953.82195464283;472326.8440106818;527701.9744961296;469384.86284256604;437642.0229114993;444244.8339766329;465465.8864643596;452057.52073246514;411664.38542190695;473224.8612077594;440371.54654177895;434733.80906377075;217415.1398638553;168099.92630828856;459078.972389739;198691.9279128973;198939.64982791408;272.6603201480211;452204.7147297534;248933.98741434858;60156.3376215105;65666.2287949594;0;1;1;1;0;0;0;3;30;28;369595686979.30194;141130862499.75098;310518397124.34076;45419.88288559136;14581.674490703135;-0.0;0.0;1106245.786631471;242216.39585481322;0.0;201749.6960837242;4.251887392358332;0.33390476559069404
1704;2019-06-14 21:24:45.118;561;557;179;180;161;40;39;23;-25;35;742;211;-26;13;244;141;223;515;153;71;38;-98;580;356;361;140;361;303;582;124.0;-1.0;780.0;362.0;0.0;0;100;51;1;0;0;1;0;0;0;1;0;1;0;0;16545.81640625;8211.6474609375;2735.09106445312;2930.75268554688;397.0;247451;515.0;0.0;Calculated values ==>;1560540285.118;329.26000000000005;328.86;291.06;291.16;289.26000000000005;277.16;273.955091788801;277.06;275.46000000000004;270.66;276.66;347.36;294.26000000000005;270.56;274.46000000000004;297.56;287.26000000000005;295.46000000000004;324.66;280.26000000000005;276.96000000000004;324.66;312.86;263.36;242.56692532238324;267.9596281332873;273.955091788801;288.46000000000004;5800000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5820000.0;0.020666666666666667;0.0;0.13;0.060333333333333336;0.0;0.020666666666666667;0.0;8211.6474609375;2735.09106445312;2930.75268554688;16545.81640625;480205.7905254616;479396.35575180565;247308.33345652983;247666.14074593346;241174.44339133432;430412.23801567365;434846.9440822899;437798.07955487026;472195.2020149266;527806.5535311698;469384.86284256604;437642.0229114993;443518.9199794291;465320.7433433528;452024.9511840489;414136.2788398048;473240.1187384459;440319.24944479857;434668.6427963687;216160.93158060662;166846.47414792277;458923.2969905021;198177.29070862287;198177.29070862287;272.45962518081797;452467.1610291159;249065.77571601616;60202.83281092408;65709.60840558709;0;1;1;1;0;0;0;3;30;28;369801247684.8314;141210406794.95584;310691170754.78577;31150.702550012164;15731.675712340048;-0.0;4887.487943146747;1106852.1937652724;242456.46495847707;0.0;201788.40295188033;3.7304917307169116;0.28163468473013165
1705;2019-06-14 21:25:45.118;557;552;179;180;162;40;41;21;-25;34;741;211;-28;18;244;142;222;479;150;71;40;-98;581;354;359;140;359;301;583;-1.0;0.0;803.0;274.0;0.0;0;100;46;1;0;0;1;0;0;0;1;0;1;0;0;16514.958984375;7897.111328125;2716.78125;2907.89721679688;394.0;247452;511.0;0.0;Calculated values ==>;1560540345.118;328.86;328.36;291.06;291.16;289.36;277.16;273.7412296467126;277.26000000000005;275.26000000000005;270.66;276.56;347.26;294.26000000000005;270.36;274.96000000000004;297.56;287.36;295.36;321.06;280.26000000000005;277.16;324.26000000000005;312.56;263.36;242.56692532238324;267.7187500070086;273.7412296467126;288.16;5810000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;5830000.0;0.0;0.0;0.13383333333333333;0.04566666666666667;0.0;0.0;0.0;7897.111328125;2716.78125;2907.89721679688;16514.958984375;479514.85591027164;478556.27979737194;247266.64762596137;247623.81851844618;241468.87975966817;430542.39183029096;435681.3269337161;438249.86041294545;472096.9026672395;527856.7758344202;469659.9670484514;437785.01000687695;444644.95881864097;465610.7510579218;452520.102295701;413367.24008990556;467611.86855534045;440751.3174876573;435505.82383528166;214488.6975840042;165593.03060630985;458923.2969905021;198095.4462614054;198177.29070862287;272.4188669724292;452742.66749070445;249200.01537259168;60251.48822677695;65755.0406748742;0;1;1;1;0;0;0;3;30;28;370017247684.8314;141294406794.95584;310872370754.78577;32140.665760614444;11911.138516628751;-0.0;0.0;1107379.6218345277;242686.82174371846;0.0;201829.13201807323;3.25783827032919;0.2604261993789683
1706;2019-06-14 21:26:45.129;554;550;178;179;161;38;44;19;-16;34;739;209;-25;7;243;141;221;468;149;72;43;-98;580;353;358;138;358;301;582;205.0;-1.0;969.0;198.0;0.0;0;100;42;1;0;0;1;0;0;0;1;0;1;0;0;16290.7060546875;7677.86572265625;2777.21459960938;2925.58032226562;391.0;247453;507.0;0.0;Calculated values ==>;1560540405.129;328.56;328.16;290.96000000000004;291.06;289.26000000000005;276.96000000000004;273.6339639331285;277.56;275.06;271.56;276.56;347.06000000000006;294.06;270.66;273.86;297.46000000000004;287.26000000000005;295.26000000000005;319.96000000000004;280.36;277.46000000000004;323.86;312.26000000000005;263.36;242.14157278889297;267.7187500070086;273.6339639331285;288.06;5800000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;5820000.0;0.034166666666666665;0.0;0.1615;0.033;0.0;0.034166666666666665;0.0;7677.86572265625;2777.21459960938;2925.58032226562;16290.7060546875;479202.50582148146;478386.83950535906;246952.55817847652;247308.33345652983;241174.44339133432;430607.02586249536;436440.2506915519;439628.3511256179;472360.27449258295;527647.8443226948;469419.94234503055;438249.86041294545;443052.165307785;465625.14543771395;452552.2705139554;413394.10589193564;466024.23210802657;441128.4923144203;436266.9853589771;212816.51262364245;164339.59507360373;459234.29461077973;199289.58345336316;199289.58345336316;272.88890926282426;453016.098152089;249329.83064294126;60300.109451793374;65800.83236716312;0;1;1;1;0;0;0;3;30;28;370232387119.5374;141377822084.84183;311053003864.5389;38814.71097906915;8578.175468194748;-0.0;8096.72789844181;1107971.0250439313;242857.59732981052;0.0;201896.61712046896;4.147001095075572;0.23012611360662436
1707;2019-06-14 21:27:45.119;552;548;176;177;160;37;46;19;-6;33;739;208;-12;21;243;142;220;466;150;72;45;-98;581;352;358;138;357;301;583;-1.0;-1.0;941.0;196.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;1;0;0;16173.4189453125;7546.90380859375;2761.68872070312;2914.00756835938;388.0;247454;504.0;0.0;Calculated values ==>;1560540465.119;328.36;327.96000000000004;290.76000000000005;290.86;289.16;276.86;273.5264737036516;277.76000000000005;275.06;272.56;276.46000000000004;347.06000000000006;293.96000000000004;271.96000000000004;275.26000000000005;297.46000000000004;287.36;295.16;319.76000000000005;280.36;277.66;323.56;311.96000000000004;263.36;242.14157278889297;267.7187500070086;273.5264737036516;288.16;5810000.0;3520000.0000000005;3579999.9999999995;1380000.0;3570000.0000000005;3010000.0;5830000.0;0.0;0.0;0.15683333333333332;0.03266666666666666;0.0;0.0;0.0;7546.90380859375;2761.68872070312;2914.00756835938;16173.4189453125;478795.39323091245;477976.8255055981;246207.03735687057;246558.30402582;240816.28943264647;430671.36484660726;436785.46530047123;441133.5214113407;472262.261994151;527647.8443226948;469299.82431381487;440233.639942548;445074.8090602398;465769.70841700374;452869.380961343;412606.1305192097;465567.6915703886;441128.4923144203;436613.07576265995;211562.405474017;163086.1669317865;459234.29461077973;198674.66647728966;199289.58345336316;272.6410444688036;453286.5874380695;249456.68257687526;60348.764573684246;65846.98220191845;0;1;1;1;0;0;0;3;30;28;370447151319.57153;141460608284.85498;311233573764.56757;38025.630415490334;8511.614519027342;-0.0;0.0;1108611.2544996247;242999.98851057392;0.0;201964.0786075113;3.519522982682245;0.2528893543024641
1708;2019-06-14 21:28:45.130;552;548;174;175;158;36;48;19;2;33;739;208;-2;13;243;141;220;472;149;73;47;-98;580;352;357;136;356;301;582;83.0;-2.0;831.0;354.0;0.0;0;100;36;1;0;0;1;0;0;0;1;0;1;0;0;16003.333984375;7381.7890625;2737.5751953125;2919.19213867188;387.0;247455;501.0;0.0;Calculated values ==>;1560540525.13;328.36;327.96000000000004;290.56;290.66;288.96000000000004;276.76000000000005;273.5264737036516;277.96000000000004;275.06;273.36;276.46000000000004;347.06000000000006;293.96000000000004;272.96000000000004;274.46000000000004;297.46000000000004;287.26000000000005;295.16;320.36;280.46000000000004;277.86;323.26000000000005;311.86;263.36;241.71165711629368;267.7187500070086;273.5264737036516;288.06;5800000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3010000.0;5820000.0;0.013833333333333333;0.0;0.1385;0.059000000000000004;0.0;0.013833333333333333;0.0;7381.7890625;2737.5751953125;2919.19213867188;16003.333984375;478914.7410297309;478097.2583937762;245548.8331882795;245896.94794395092;240200.42322967842;430671.36484660726;437359.6536354156;442319.071281641;472525.0707617092;527647.8443226948;469299.82431381487;441728.28212843963;443924.276660834;465913.9958927326;452727.06166862155;413016.3748973746;466654.0082681644;441503.1260932853;437188.938451433;210308.32490665457;162668.35908569003;459543.8889846631;197296.38876861264;197296.38876861264;272.0916956277626;453554.77620544395;249581.11115885054;60397.38348320244;65892.81780299124;0;1;1;1;0;0;0;3;30;28;370661690645.1307;141542823355.06924;311414206875.0383;33935.64152805443;15472.60251274698;-0.0;3318.513603945681;1109211.0417082163;243199.8936289135;0.0;201991.73795756762;4.0439106938989005;0.30703417389327325
1709;2019-06-14 21:29:45.120;552;548;173;173;156;36;50;21;8;32;739;208;4;33;243;140;220;474;147;73;49;-99;576;352;357;137;356;301;578;296.0;224.0;804.0;471.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;1;0;0;15555.8447265625;7076.2177734375;2768.97485351562;2917.09936523438;387.0;247456;498.0;0.0;Calculated values ==>;1560540585.12;328.36;327.96000000000004;290.46000000000004;290.46000000000004;288.76000000000005;276.76000000000005;273.5264737036516;278.16;275.26000000000005;273.96000000000004;276.36;347.06000000000006;293.96000000000004;273.56;276.46000000000004;297.46000000000004;287.16;295.16;320.56;280.46000000000004;278.06;322.96000000000004;311.86;263.26000000000005;241.92719264551067;267.7187500070086;273.5264737036516;287.86;5760000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3010000.0;5780000.0;0.04933333333333333;0.037333333333333336;0.13399999999999998;0.0785;0.0;0.04933333333333333;0.0;7076.2177734375;2768.97485351562;2917.09936523438;15555.8447265625;479390.74862910237;478577.5699061126;245356.82299646593;245356.82299646593;239680.97897354688;430671.36484660726;437699.845760556;443198.0840360327;472295.8960165899;527647.8443226948;469299.82431381487;442613.016394442;446775.9409123972;465913.9958927326;452584.56289515394;414607.968967337;467518.1449959338;441503.1260932853;437529.9546409269;209054.2704885073;162668.35908569003;459288.27029601636;197020.6688753928;197020.6688753928;271.9812701983779;453817.72552817257;249701.57446812536;60446.011139589034;65938.69807190358;0;1;1;1;0;0;0;3;30;28;370875854944.3136;141624709704.75684;311594776774.34937;32987.77363152575;20588.006711518952;0.0;11865.124764433016;1109768.6438832309;243500.34862045656;0.0;202118.24718843482;5.127676529226701;0.33990792294594885
1710;2019-06-14 21:30:45.131;552;547;172;172;155;36;52;19;11;31;740;208;8;24;243;139;220;470;149;74;51;-99;576;350;356;136;355;301;578;90.0;267.0;801.0;450.0;22.0;0;100;29;1;0;0;1;0;0;0;1;0;1;0;0;15180.16015625;6899.46728515625;2741.94848632812;2925.27001953125;387.0;247457;495.0;0.0;Calculated values ==>;1560540645.131;328.36;327.86;290.36;290.36;288.66;276.76000000000005;273.3108153835814;278.36;275.06;274.26000000000005;276.26000000000005;347.16;293.96000000000004;273.96000000000004;275.56;297.46000000000004;287.06;295.16;320.16;280.56;278.26000000000005;322.66;311.86;263.26000000000005;241.71165711629368;267.7187500070086;273.3108153835814;288.06;5760000.0;3500000.0;3560000.0;1360000.0;3550000.0;3010000.0;5780000.0;0.015000000000000001;0.0445;0.1335;0.075;0.0036666666666666666;0.018666666666666668;0.0;6899.46728515625;2741.94848632812;2925.27001953125;15180.16015625;479390.74862910237;478433.39208036993;245010.109558824;245010.109558824;239359.98408891328;430799.1582183253;438264.86425820563;443634.4727813241;472329.59916539915;527752.314917636;469299.82431381487;443198.0840360327;445502.79210206744;466058.0093327334;452791.5873438914;414607.968967337;466894.46457815386;441875.2719908466;438096.5567362614;207800.24178383037;162668.35908569003;459443.1041840647;196068.4842830579;205682.0178193691;271.59089417354886;454073.9058606489;249818.05986232497;60494.706477097774;65984.63085265487;0;1;1;1;0;0;0;3;30;28;371089794159.87115;141706624719.97034;311775409884.8201;33050.05946451854;19753.09649257551;0.0;4338.404726448657;1110319.0600515998;243836.586113608;0.0;202253.3013566031;4.54706687457685;0.3617669680481934
1711;2019-06-14 21:31:45.111;552;548;172;172;154;35;54;18;11;31;742;209;9;43;243;138;219;469;150;75;53;-100;573;350;355;135;355;302;575;239.0;-1.0;781.0;342.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;1;0;0;15042.189453125;6740.291015625;2711.78735351562;2938.10888671875;387.0;247458;493.0;0.0;Calculated values ==>;1560540705.111;328.36;327.96000000000004;290.36;290.36;288.56;276.66;273.3108153835814;278.56;274.96000000000004;274.26000000000005;276.26000000000005;347.36;294.06;274.06;277.46000000000004;297.46000000000004;286.96000000000004;295.06;320.06;280.66;278.46000000000004;322.46000000000004;311.86;263.16;241.49495122638035;267.8393353686513;273.3108153835814;288.16;5730000.0;3500000.0;3550000.0;1350000.0;3550000.0;3020000.0;5750000.0;0.03983333333333334;0.0;0.13016666666666665;0.057;0.0;0.03983333333333334;0.0;6740.291015625;2711.78735351562;2938.10888671875;15042.189453125;479746.312466294;478936.32391287567;245125.78952164075;245125.78952164075;239131.5570195476;430799.1582183253;438824.2089657564;443431.1120271193;472460.9817075043;527883.9114651857;469282.0919039604;443139.33368828957;447984.6736389261;466058.0093327334;452649.51823674684;415404.3956099334;467152.83791891794;442244.9813605381;438657.43062978593;206964.23671620517;162668.35908569003;459496.98480789416;197137.53470347464;197137.53470347464;272.02015961238635;454325.6748231693;249931.6866266501;60543.551680835095;66030.06350206846;0;1;1;1;0;0;0;3;30;28;371303023059.93896;141787897619.9962;311956249584.8776;32059.213981627745;14954.488655951911;-0.0;9620.542521064734;1110861.4564713973;244125.71957997893;0.0;202369.58714218257;4.570895014670729;0.2915204579361178
1712;2019-06-14 21:32:45.122;552;547;172;173;154;35;56;19;11;31;746;210;10;35;243;138;219;463;151;75;55;-101;573;350;355;134;355;302;574;171.0;313.0;785.0;294.0;0.0;0;100;28;1;0;0;1;0;0;0;1;0;1;0;0;15016.4873046875;6761.53369140625;2716.67700195312;2945.40673828125;387.0;247459;492.0;0.0;Calculated values ==>;1560540765.122;328.36;327.86;290.36;290.46000000000004;288.56;276.66;273.3108153835814;278.76000000000005;275.06;274.26000000000005;276.26000000000005;347.76;294.16;274.16;276.66;297.46000000000004;286.96000000000004;295.06;319.46000000000004;280.66;278.66;322.36;311.86;263.06;241.2770596917726;267.8393353686513;273.3108153835814;288.26000000000005;5730000.0;3500000.0;3550000.0;1340000.0;3550000.0;3020000.0;5740000.0;0.0285;0.05216666666666667;0.13083333333333333;0.049;0.0;0.0285;0.0;6761.53369140625;2716.67700195312;2945.40673828125;15016.4873046875;479746.312466294;478912.2468114918;245164.6583394488;245513.61240826288;239162.188706478;430799.1582183253;439156.6412110168;443431.1120271193;472592.1488768574;528301.8751473622;469402.34944199485;443285.3374463631;446865.2917148446;466058.0093327334;452649.51823674684;415404.3956099334;466355.01487378293;442244.9813605381;438990.6112634131;206546.2383541025;162668.35908569003;459550.90772862127;197325.51153993717;197325.51153993717;272.0953685880498;454576.20971878705;250044.22246017598;60592.5899663475;66075.30899845606;0;1;1;1;0;0;0;3;30;28;371516062109.6478;141868612414.88586;312137482804.62994;32198.816063739665;12849.044413245521;0.0;6887.455342119064;1111397.038226367;244357.45816619217;0.0;202507.1790114067;4.180369856434468;0.27600774355683927
1713;2019-06-14 21:33:45.112;551;547;173;174;154;35;58;17;11;30;749;209;10;45;243;137;218;465;153;76;57;-102;571;350;355;132;354;302;573;94.0;130.0;856.0;267.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;1;0;0;14975.4091796875;6615.2470703125;2738.35717773438;2954.93701171875;386.0;247460;491.0;0.0;Calculated values ==>;1560540825.112;328.26000000000005;327.86;290.46000000000004;290.56;288.56;276.66;273.3108153835814;278.96000000000004;274.86;274.26000000000005;276.16;348.06000000000006;294.06;274.16;277.66;297.46000000000004;286.86;294.96000000000004;319.66;280.76000000000005;278.86;322.26000000000005;311.76000000000005;262.96000000000004;240.83765695389522;267.8393353686513;273.3108153835814;288.46000000000004;5710000.0;3500000.0;3550000.0;1320000.0;3540000.0;3020000.0;5730000.0;0.015666666666666666;0.021666666666666667;0.14266666666666666;0.0445;0.0;0.015666666666666666;0.0;6615.2470703125;2738.35717773438;2954.93701171875;14975.4091796875;479840.36313469394;479031.60979820444;245553.2090955477;245904.62710931903;239192.91975358076;430799.1582183253;439487.5985244788;443431.1120271193;472756.67973813636;528615.2473456069;469282.0919039604;443285.3374463631;448262.69519083336;466201.75019206293;452507.270481922;415810.76544706273;466806.3979554771;442404.25909788965;439322.30243965215;206128.24275125185;162250.55196795813;459758.9503701718;197541.21430003474;197541.21430003474;272.1815698152237;454826.10053411813;250155.67705434584;60641.75130268344;66120.76004019099;0;1;1;1;0;0;0;3;30;28;371729026609.6817;141948399114.89856;312318652604.65875;35080.29207573073;11668.689255121099;0.0;3787.903714187339;1111957.604017746;244561.73856105315;0.0;202596.1255100025;4.105838700011918;0.28958306433843756
1714;2019-06-14 21:34:45.143;551;547;174;174;155;35;59;19;8;30;753;209;8;41;243;136;218;462;151;76;58;-104;567;350;355;132;354;302;568;342.0;147.0;819.0;311.0;0.0;0;100;25;1;0;0;1;0;0;0;1;0;1;0;0;14848.533203125;6483.763671875;2653.84204101562;2950.35107421875;385.0;247461;490.0;0.0;Calculated values ==>;1560540885.143;328.26000000000005;327.86;290.56;290.56;288.66;276.66;273.3108153835814;279.06;275.06;273.96000000000004;276.16;348.46000000000004;294.06;273.96000000000004;277.26000000000005;297.46000000000004;286.76000000000005;294.96000000000004;319.36;280.76000000000005;278.96000000000004;322.16;311.66;262.76000000000005;240.83765695389522;267.8393353686513;273.3108153835814;288.26000000000005;5670000.0;3500000.0;3550000.0;1320000.0;3540000.0;3020000.0;5680000.0;0.057;0.0245;0.13649999999999998;0.05183333333333333;0.0;0.057;0.0;6483.763671875;2653.84204101562;2950.35107421875;14848.533203125;480312.2308281245;479626.34058217995;246108.07955927838;246108.07955927838;239671.641491416;430799.1582183253;439652.53298594663;442993.0989471373;472756.67973813636;529032.944651942;469282.0919039604;442993.0989471373;447705.9326627795;466201.75019206293;452364.8428864296;417282.57305807783;467032.60678856756;442404.25909788965;439487.5985244788;205710.24989127388;161832.74555500393;459558.77990765567;197604.3964802309;197604.3964802309;272.2067988307742;455074.7617955303;250264.89187553196;60690.98746219594;66165.71825001817;0;1;1;1;0;0;0;3;30;28;371942136659.3228;142027640034.76514;312499946224.35345;33495.55788673272;13577.968874321516;0.0;13787.34251652213;1112529.3646902689;244772.2360793332;0.0;202742.66156621068;5.034835113116764;0.27773724144243206
