;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1715;2019-06-14 21:35:45.123;549;546;175;175;156;34;61;17;-17;30;757;208;-16;42;243;136;218;451;149;77;60;-105;564;349;353;131;353;302;566;90.0;150.0;730.0;415.0;13.0;0;92;22;1;0;0;1;0;0;0;1;0;1;0;0;14731.7734375;6285.12939453125;2659.85278320312;2903.50512695312;384.0;247462;489.0;0.0;Calculated values ==>;1560540945.123;328.06;327.76000000000005;290.66;290.66;288.76000000000005;276.56;273.20264511476705;279.26000000000005;274.86;271.46000000000004;276.16;348.86;293.96000000000004;271.56;277.36;297.46000000000004;286.76000000000005;294.96000000000004;318.26000000000005;280.86;279.16;322.06;311.56;262.66;240.61611355647437;267.8393353686513;273.20264511476705;288.06;5640000.0;3490000.0;3529999.9999999995;1310000.0;3529999.9999999995;3020000.0;5660000.0;0.015000000000000001;0.025;0.12166666666666666;0.06916666666666667;0.0021666666666666666;0.017166666666666667;0.0;6285.12939453125;2659.85278320312;2903.50512695312;14731.7734375;480382.41446963785;479721.32550824137;246548.38291224377;246548.38291224377;240060.92411750767;430862.6128555636;440416.14353239123;439256.3889309822;472887.3552016489;529450.4927950186;469161.7630768955;439409.05671372375;447845.39370153175;466345.2199131555;452540.14827877196;418347.9795992188;465598.54701138416;442977.28737411293;440253.310816461;205292.2597576877;161414.93982334915;459613.00689736987;195667.91922128169;202089.72531819926;271.4255771497107;455321.1821834288;250371.26384863842;60739.753336509544;66209.98427997067;0;1;1;1;0;0;0;3;30;28;372154465859.3903;142106513734.79022;312681085824.4111;29636.597148013563;18256.2018975961;0.0;4088.4748843868265;1113055.290615295;245037.43240759804;0.0;202891.57705621727;4.3871654324541245;0.3501849888881422
1716;2019-06-14 21:36:45.124;547;544;175;176;156;33;63;15;-25;29;760;207;-26;37;243;135;217;444;147;77;62;-105;563;346;351;133;351;302;565;212.0;-1.0;677.0;350.0;8.0;0;81;20;1;0;0;1;0;0;0;1;0;1;0;0;14585.328125;6174.2626953125;2685.71435546875;2827.25610351562;383.0;247463;489.0;0.0;Calculated values ==>;1560541005.124;327.86;327.56;290.66;290.76000000000005;288.76000000000005;276.46000000000004;272.8767566201714;279.46000000000004;274.66;270.66;276.06;349.16;293.86;270.56;276.86;297.46000000000004;286.66;294.86;317.56;280.86;279.36;322.06;311.46000000000004;262.66;241.05796691057077;267.8393353686513;272.8767566201714;287.86;5630000.0;3460000.0;3510000.0;1330000.0;3510000.0;3020000.0;5650000.0;0.035333333333333335;0.0;0.11283333333333333;0.058333333333333334;0.0013333333333333333;0.03666666666666667;0.0;6174.2626953125;2685.71435546875;2827.25610351562;14585.328125;480217.6339163942;479555.92232123145;246590.58972199858;246951.0632463026;240093.28283940017;431051.2098666511;441169.2593459924;438024.4983934438;472528.46462518856;529763.5573304285;469041.3626281953;437869.15320432716;447146.25206275086;466631.3516481654;452922.10816200636;418376.80517346144;464640.84428165085;443388.16646035784;441008.4353991938;205292.2597576877;160997.13474923553;459303.94780394336;195598.11440223394;197452.38623204356;271.3859825063618;455565.49543561164;250475.09384681206;60787.51047616792;66254.53141535602;0;1;1;1;0;0;0;3;30;28;372365669379.9744;142185715055.00928;312862288844.91223;27353.776993674845;15382.840281766385;-0.0;8930.388469462176;1113530.2183164523;245317.7624319572;0.0;203000.0693926415;4.420807308520902;0.2895917528931974
1717;2019-06-14 21:37:45.104;545;542;175;175;156;31;65;16;-25;28;762;205;-27;26;242;135;217;432;146;77;63;-106;565;344;349;135;349;303;567;0.0;231.0;1038.0;316.0;0.0;0;81;19;1;0;0;1;0;0;0;1;0;1;0;0;14624.8798828125;6136.12841796875;2680.30639648438;2815.95703125;382.0;247464;489.0;0.0;Calculated values ==>;1560541065.104;327.66;327.36;290.66;290.66;288.76000000000005;276.26000000000005;272.6583383277491;279.66;274.76000000000005;270.66;275.96000000000004;349.36;293.66;270.46000000000004;275.76000000000005;297.36;286.66;294.86;316.36;280.86;279.46000000000004;322.06;311.36;262.56;241.49495122638035;267.9596281332873;272.6583383277491;287.76000000000005;5650000.0;3440000.0;3490000.0;1350000.0;3490000.0;3030000.0;5670000.0;0.0;0.0385;0.17300000000000001;0.05266666666666667;0.0;0.0;0.0;6136.12841796875;2680.30639648438;2815.95703125;14624.8798828125;479697.90852048964;479032.99635534047;246506.35971549866;246506.35971549866;240028.67527166515;431175.4696738307;441912.32212128304;437798.07955487026;472168.09959432366;529896.1217030672;468661.3986364127;437485.64907481754;445394.99845677166;466788.33471155196;453269.1446714256;417670.0926253226;462439.9785548046;443795.9370934557;441594.20898262836;205292.2597576877;160579.3303088084;458892.70176281244;195704.27014030365;197452.38623204356;271.42113119485026;455808.8326962874;250577.64624392448;60834.52157671387;66299.23334935664;0;1;1;1;0;0;0;3;30;28;372575599380.0412;142266088255.03485;313043728344.9699;41882.22902872003;13861.257398785463;0.0;0.0;1114106.9927112502;245561.3820124346;0.0;203074.4644899427;4.792091529146388;0.3662795091604363
1718;2019-06-14 21:38:45.105;543;541;173;174;154;30;66;14;-25;27;761;204;-26;30;242;135;217;433;146;77;65;-106;569;343;348;135;347;303;571;-2.0;133.0;746.0;196.0;0.0;0;77;19;1;0;0;1;0;0;0;1;0;1;1;0;14679.109375;6210.82421875;2735.78491210938;2780.67016601562;381.0;247465;489.0;0.0;Calculated values ==>;1560541125.105;327.46000000000004;327.26000000000005;290.46000000000004;290.56;288.56;276.16;272.5487779782249;279.76000000000005;274.56;270.66;275.86;349.26;293.56;270.56;276.16;297.36;286.66;294.86;316.46000000000004;280.86;279.66;322.06;311.26000000000005;262.56;241.49495122638035;267.9596281332873;272.5487779782249;287.76000000000005;5690000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3030000.0;5710000.0;0.0;0.022166666666666668;0.12433333333333334;0.03266666666666666;0.0;0.0;0.0;6210.82421875;2735.78491210938;2780.67016601562;14679.109375;478936.8490721231;478410.5821735764;245632.89137333512;245985.495795018;239254.682544261;431237.1583312671;442280.2133856969;437798.07955487026;472070.4381999017;529791.7321354732;468540.56641411164;437642.0229114993;445965.0840659671;467072.8203104761;453441.9510735276;416213.52525880537;462011.086455322;443998.6777489003;442122.2422683066;205292.2597576877;160161.5264782812;458892.70176281244;195794.5101600675;197452.38623204356;271.4536339354747;456053.0366764727;250680.5392306274;60881.16091394408;66344.3681957753;0;1;1;1;0;0;0;3;30;28;372784702864.78864;142347089604.937;313225531374.7503;30089.110461420478;8594.54092568967;0.0;0.0;1114706.7638689629;245748.51678377338;0.0;203074.4644899427;3.2986040843606657;0.24406348916642645
1719;2019-06-14 21:39:45.115;543;541;170;171;153;30;68;14;-25;26;759;204;-27;22;242;135;217;449;145;77;67;-106;569;343;348;136;348;302;571;289.0;0.0;492.0;240.0;0.0;0;78;18;1;0;0;1;0;0;0;1;0;1;1;0;14624.8876953125;6134.7021484375;2705.68823242188;2792.91845703125;386.0;247466;490.0;0.0;Calculated values ==>;1560541185.115;327.46000000000004;327.26000000000005;290.16;290.26000000000005;288.46000000000004;276.16;272.5487779782249;279.96000000000004;274.56;270.66;275.76000000000005;349.06000000000006;293.56;270.46000000000004;275.36;297.36;286.66;294.86;318.06;280.86;279.86;322.16;311.76000000000005;262.56;241.71165711629368;267.8393353686513;272.5487779782249;287.66;5690000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;3020000.0;5710000.0;0.04816666666666667;0.0;0.082;0.04;0.0;0.04816666666666667;0.0;6134.7021484375;2705.68823242188;2792.91845703125;14624.8876953125;478936.8490721231;478410.5821735764;244586.43743742103;244933.4060799631;238933.59256703022;431237.1583312671;442595.2594754553;438024.4983934438;471840.61823089625;529659.2116147263;468679.728194046;437713.4967235476;445020.00224024826;466930.7095401421;453441.9510735276;416213.52525880537;464573.74606467615;443998.6777489003;442437.88492265047;205710.24989127388;162250.55196795813;458736.731767613;195456.12708908622;195456.12708908622;271.31727837314355;456297.2773520157;250783.43576356868;60927.61522689073;66389.72136290744;0;1;1;1;0;0;0;3;30;28;372993537664.75543;142428403154.9241;313407061624.72144;19890.606446957325;10531.22418714107;-0.0;11896.288002316678;1115123.3309260732;245907.92472325097;0.0;203173.61674590182;3.6376682873389834;0.18314858429000422
1720;2019-06-14 21:40:45.106;543;541;168;169;151;30;69;11;-21;25;756;204;-27;30;242;135;217;459;144;78;68;-107;569;343;348;136;347;302;571;-1.0;75.0;537.0;256.0;0.0;0;78;14;1;0;0;1;0;0;0;1;0;1;0;0;14225.1904296875;5928.5791015625;2742.84204101562;2790.63330078125;396.0;247467;490.0;0.0;Calculated values ==>;1560541245.106;327.46000000000004;327.26000000000005;289.96000000000004;290.06;288.26000000000005;276.16;272.5487779782249;280.06;274.26000000000005;271.06;275.66;348.76;293.56;270.46000000000004;276.16;297.36;286.66;294.86;319.06;280.96000000000004;279.96000000000004;322.16;312.76000000000005;262.46000000000004;241.71165711629368;267.8393353686513;272.5487779782249;287.56;5690000.0;3429999.9999999995;3479999.9999999995;1360000.0;3470000.0000000005;3020000.0;5710000.0;0.0;0.0125;0.0895;0.042666666666666665;0.0;0.0;0.0;5928.5791015625;2742.84204101562;2790.63330078125;14225.1904296875;478936.8490721231;478410.5821735764;243897.84074163096;244241.26231341428;238295.1953935296;431237.1583312671;442752.3396054191;438642.8229465016;471742.7696466962;529346.1196232733;468679.728194046;437713.4967235476;446159.5380015785;467072.8203104761;453441.9510735276;416213.52525880537;466148.0661174944;444153.21787742;442595.2594754553;205710.24989127388;166428.6587063909;458635.694129569;194305.08670675877;195456.12708908622;270.85153051562605;456537.6586068742;250883.94802811166;60974.13784538399;66435.11897114228;0;1;1;1;0;0;0;3;30;28;373202306344.5364;142509990914.8385;313588234444.5314;21868.227393456982;11278.105916706569;0.0;0.0;1115471.2690091694;246089.64187892975;0.0;203272.73760879046;2.891831780590358;0.24329655138470693
1721;2019-06-14 21:41:45.106;543;541;166;167;148;30;70;12;-3;24;753;204;-14;20;242;134;217;470;142;78;69;-108;570;342;347;135;346;302;572;212.0;0.0;904.0;371.0;0.0;0;71;13;1;0;0;1;0;0;0;1;0;1;0;0;13919.3408203125;5870.470703125;2709.06884765625;2776.8671875;410.0;247468;490.0;0.0;Calculated values ==>;1560541305.106;327.46000000000004;327.26000000000005;289.76000000000005;289.86;287.96000000000004;276.16;272.43898195401505;280.16;274.36;272.86;275.56;348.46000000000004;293.56;271.76000000000005;275.16;297.36;286.56;294.86;320.16;280.96000000000004;280.06;322.16;314.16;262.36;241.49495122638035;267.8393353686513;272.43898195401505;287.36;5700000.0;3420000.0000000005;3470000.0000000005;1350000.0;3460000.0;3020000.0;5720000.0;0.035333333333333335;0.0;0.15066666666666664;0.06183333333333333;0.0;0.035333333333333335;0.0;5870.470703125;2709.06884765625;2776.8671875;13919.3408203125;478817.2564208858;478290.3069005125;243179.95887785417;243519.48654394667;237317.94856429586;431298.55289687274;443115.1795227265;441368.7326958178;471777.35084692197;529032.944651942;468679.728194046;439713.54161806765;444733.05781294516;467214.6683923664;453474.6070919253;415839.7753091285;467720.3906313495;444354.64257971465;442958.9891011772;205710.24989127388;172278.17009871884;458691.0235781257;195004.93214515582;195004.93214515582;271.13130224021984;456772.19636729086;250982.2734431507;61020.533682786336;66480.5515618812;0;1;1;1;0;0;0;3;30;28;373410806344.5364;142591290914.8385;313769434444.5314;37118.81261629973;16304.589986938638;-0.0;8761.043345779422;1115962.8276759174;246319.4976781268;0.0;203345.74630333862;5.475714931854332;0.3466304925253382
1722;2019-06-14 21:42:45.117;544;541;166;167;148;29;72;11;8;24;751;204;0;33;242;133;218;478;142;78;71;-108;572;341;347;137;346;302;574;84.0;0.0;630.0;347.0;0.0;0;73;13;1;0;0;1;0;0;0;1;0;1;0;0;13836.2099609375;5901.0537109375;2750.65771484375;2767.68310546875;427.0;247469;491.0;0.0;Calculated values ==>;1560541365.117;327.56;327.26000000000005;289.76000000000005;289.86;287.96000000000004;276.06;272.3289490889957;280.36;274.26000000000005;273.96000000000004;275.56;348.26;293.56;273.16;276.46000000000004;297.36;286.46000000000004;294.96000000000004;320.96000000000004;280.96000000000004;280.26000000000005;322.26000000000005;315.86;262.36;241.92719264551067;267.8393353686513;272.3289490889957;287.36;5720000.0;3410000.0;3470000.0000000005;1370000.0;3460000.0;3020000.0;5740000.0;0.014;0.0;0.105;0.057833333333333334;0.0;0.014;0.0;5901.0537109375;2750.65771484375;2767.68310546875;13836.2099609375;478721.12993927946;478049.3259014894;243108.07020562186;243446.60656742431;237260.66614408448;431359.6534126046;443426.7079066602;442993.0989471373;471512.23439352604;528824.1147818659;468679.728194046;441814.68150891823;446583.57048168074;467214.6683923664;453507.38228407566;415432.9256680918;468681.50640102144;444354.64257971465;443271.0849899328;206128.24275125185;179381.48055642567;458377.86463004455;193707.5358554629;193707.5358554629;270.60134713021023;457003.5350287179;251080.38746446368;61066.74673952224;66526.0576246029;0;1;1;1;0;0;0;3;30;28;373619044515.0791;142672905875.0512;313950667665.0037;26174.98412462581;15306.767347463307;-0.0;3493.8896878825785;1116490.3726823227;246582.97395172942;0.0;203447.88946836637;3.9385311574000355;0.3004427079055733
1723;2019-06-14 21:43:45.107;545;542;166;167;147;29;73;10;12;23;749;203;8;30;242;132;218;486;141;79;72;-109;573;341;346;137;345;302;575;201.0;-1.0;938.0;245.0;0.0;0;70;11;1;0;0;1;0;0;0;1;0;1;0;0;13609.359375;5811.02685546875;2767.84057617188;2756.7255859375;442.0;247470;491.0;0.0;Calculated values ==>;1560541425.107;327.66;327.36;289.76000000000005;289.86;287.86;276.06;272.3289490889957;280.46000000000004;274.16;274.36;275.46000000000004;348.06000000000006;293.46000000000004;273.96000000000004;276.16;297.36;286.36;294.96000000000004;321.76000000000005;281.06;280.36;322.26000000000005;317.36;262.26000000000005;241.92719264551067;267.8393353686513;272.3289490889957;287.26000000000005;5730000.0;3410000.0;3460000.0;1370000.0;3450000.0;3020000.0;5750000.0;0.033499999999999995;0.0;0.15633333333333335;0.04083333333333334;0.0;0.033499999999999995;0.0;5811.02685546875;2767.84057617188;2756.7255859375;13609.359375;478744.8692358856;478072.9580528553;243072.3260217217;243410.37206256544;236919.6784536156;431359.6534126046;443785.5658532004;443576.6592147222;471414.1961389312;528615.2473456069;468559.0378897104;442993.0989471373;446159.5380015785;467356.2551440153;453367.7467490649;415050.8855221606;469772.3776306352;444708.48533211823;443630.80121917883;206128.24275125185;185649.48583044452;458276.5452544923;195677.46290038794;195677.46290038794;271.3988206804624;457232.20998770744;251177.97186908734;61112.77580583476;66572.0374457877;0;1;1;1;0;0;0;3;30;28;373826909865.1121;142755092175.06427;314131837465.03253;38754.90769047426;10722.795862792596;-0.0;8306.436833679494;1117031.364933796;246799.85082634492;0.0;203546.20913338597;5.097584246129898;0.28348832704532245
1724;2019-06-14 21:44:45.108;547;543;166;167;147;29;74;11;13;23;747;202;11;43;242;131;218;490;142;79;73;-109;570;341;346;137;346;303;573;303.0;-1.0;843.0;229.0;0.0;0;68;10;1;0;0;1;0;0;0;1;0;1;0;0;13518.0498046875;5706.86279296875;2738.31787109375;2736.03637695312;457.0;247471;491.0;0.0;Calculated values ==>;1560541485.108;327.86;327.46000000000004;289.76000000000005;289.86;287.86;276.06;272.3289490889957;280.56;274.26000000000005;274.46000000000004;275.46000000000004;347.86;293.36;274.26000000000005;277.46000000000004;297.36;286.26000000000005;294.96000000000004;322.16;281.06;280.46000000000004;322.26000000000005;318.86;262.26000000000005;241.92719264551067;267.9596281332873;272.3289490889957;287.36;5700000.0;3410000.0;3460000.0;1370000.0;3460000.0;3030000.0;5730000.0;0.050499999999999996;0.0;0.14049999999999999;0.03816666666666667;0.0;0.050499999999999996;0.0;5706.86279296875;2738.31787109375;2736.03637695312;13518.0498046875;479388.86351003015;478457.6303569584;243143.94748032582;243482.97770267833;236976.12348474297;431359.6534126046;443940.05684864154;443518.9199794291;471414.1961389312;528329.302319711;468298.68043046317;443226.97429043637;447796.21272308455;467214.6683923664;453227.9448632688;416184.53201829724;470645.64459801186;444708.48533211823;443785.5658532004;206128.24275125185;191917.91438739494;458276.5452544923;195815.11482943935;195815.11482943935;271.45422015679554;457458.27549829416;251273.95588241526;61158.5495850205;66617.92286420372;0;1;1;1;0;0;0;3;30;28;374034513324.8613;142837293544.96497;314313340489.8133;34802.384623573555;10017.277927889523;-0.0;12522.507776699931;1117644.3525852966;246972.6876549576;0.0;203719.7865645051;5.128437281721388;0.24695343853722707
1725;2019-06-14 21:45:45.118;548;544;166;167;147;29;75;9;16;22;746;202;15;43;242;130;218;491;142;80;74;-109;571;340;345;136;345;303;573;86.0;-1.0;1141.0;159.0;0.0;0;67;10;1;0;0;1;0;0;0;1;0;1;0;0;13570.1396484375;5738.5498046875;2775.8408203125;2733.2958984375;468.0;247472;491.0;0.0;Calculated values ==>;1560541545.118;327.96000000000004;327.56;289.76000000000005;289.86;287.86;276.06;272.21867820750657;280.66;274.06;274.76000000000005;275.36;347.76;293.36;274.66;277.46000000000004;297.36;286.16;294.96000000000004;322.26000000000005;281.16;280.56;322.26000000000005;319.96000000000004;262.26000000000005;241.71165711629368;267.9596281332873;272.21867820750657;287.36;5710000.0;3400000.0;3450000.0;1360000.0;3450000.0;3030000.0;5730000.0;0.014333333333333333;0.0;0.19016666666666668;0.026500000000000003;0.0;0.014333333333333333;0.0;5738.5498046875;2775.8408203125;2733.2958984375;13570.1396484375;479412.7104124391;478601.31238924124;243143.94748032582;243482.97770267833;236976.12348474297;431420.45991060114;444295.89939694747;443955.1368504969;471449.11765258067;528224.7719617437;468298.68043046317;443809.95577213913;447796.21272308455;467356.2551440153;453261.2625053643;415810.76544706273;470796.9599763727;445060.2456077956;444142.24329131155;206128.24275125185;196515.0671798046;458433.52190750226;196242.89272931824;196242.89272931824;271.6221987563718;457684.048032853;251369.35021712029;61204.13495026967;66663.88184517853;0;1;1;1;0;0;0;3;30;28;374241847874.82837;142919207194.95193;314495170789.7844;47106.61175704415;6948.0516732218775;-0.0;3553.2240247219042;1118327.0413175216;247114.08896456886;0.0;203853.7733235676;5.121754356768995;0.2944892109348863
1726;2019-06-14 21:46:45.129;550;545;167;168;147;28;76;11;15;22;744;202;16;48;242;129;218;494;142;80;75;-110;570;340;345;137;345;305;572;228.0;-2.0;1199.0;297.0;0.0;0;69;13;1;0;0;1;0;0;0;1;0;1;0;0;13685.8369140625;5893.48291015625;2766.70947265625;2777.91723632812;477.0;247473;491.0;0.0;Calculated values ==>;1560541605.129;328.16;327.66;289.86;289.96000000000004;287.86;275.96000000000004;272.21867820750657;280.76000000000005;274.26000000000005;274.66;275.36;347.56000000000006;293.36;274.76000000000005;277.96000000000004;297.36;286.06;294.96000000000004;322.56;281.16;280.66;322.26000000000005;320.86;262.16;241.92719264551067;268.19934244402924;272.21867820750657;287.36;5700000.0;3400000.0;3450000.0;1370000.0;3450000.0;3050000.0;5720000.0;0.038;0.0;0.19983333333333334;0.0495;0.0;0.038;0.0;5893.48291015625;2766.70947265625;2777.91723632812;13685.8369140625;479816.295265441;478864.4879993571;243519.48654394667;243860.68002451767;237004.47427103992;431420.45991060114;444449.29036990466;443403.66687243717;471316.13971061294;527861.0950701204;468018.73062796064;443549.91784386104;448117.77220923116;467356.2551440153;453121.506512095;416184.53201829724;471380.79637411074;445060.2456077956;444295.89939694747;206128.24275125185;200276.58477070546;458175.1926856354;195472.18320115714;195472.18320115714;271.3123024754265;457911.22281163867;251466.3015941059;61250.07014623889;66710.07823200864;0;1;1;1;0;0;0;3;30;28;374448885824.5454;143001122209.84;314677604229.5351;49544.974820310796;13003.798969481675;-0.0;9455.301215440033;1119132.6188667114;247280.38486835815;0.0;203962.19757455657;6.295102722633497;0.35667257790748874
1727;2019-06-14 21:47:45.119;551;546;167;168;148;28;78;11;7;22;744;201;7;50;242;129;218;496;141;81;76;-110;573;340;345;137;344;306;576;115.0;-1.0;1301.0;294.0;0.0;0;68;16;1;0;0;1;0;0;0;1;0;1;0;0;13890.8310546875;6071.16943359375;2777.119140625;2769.45849609375;485.0;247474;490.0;0.0;Calculated values ==>;1560541665.119;328.26000000000005;327.76000000000005;289.86;289.96000000000004;287.96000000000004;275.96000000000004;272.21867820750657;280.96000000000004;274.26000000000005;273.86;275.36;347.56000000000006;293.26000000000005;273.86;278.16;297.36;286.06;294.96000000000004;322.76000000000005;281.26000000000005;280.76000000000005;322.16;321.66;262.16;241.92719264551067;268.3187672390254;272.21867820750657;287.26000000000005;5730000.0;3400000.0;3450000.0;1370000.0;3440000.0;3060000.0;5760000.0;0.019166666666666665;0.0;0.21683333333333332;0.049;0.0;0.019166666666666665;0.0;6071.16943359375;2777.119140625;2769.45849609375;13890.8310546875;479603.6151438291;478529.19656719535;243374.27312615365;243713.4515490906;237203.73177575332;431420.45991060114;444755.2855056184;442016.3825157325;471316.13971061294;527783.7381773739;467756.6589515714;442016.3825157325;448209.4260714224;467497.5819121511;453121.506512095;415050.8855221606;471158.8267738463;445212.3426914018;444449.29036990466;205710.24989127388;203620.32615720207;458175.1926856354;195476.70312635603;195476.70312635603;271.31412383820356;458140.9900771537;251565.99041274696;61296.29057266124;66756.26910403137;0;1;1;1;0;0;0;3;30;28;374655851324.5783;143083308509.85306;314860873679.5642;53458.020480929794;12872.22598840469;-0.0;4771.9745888346815;1119990.834101309;247495.9824707846;0.0;204080.7384461724;6.120138493965046;0.38067137429076514
1728;2019-06-14 21:48:45.119;552;548;167;168;147;28;79;10;3;21;745;201;2;45;242;129;219;503;140;81;78;-110;578;340;345;137;344;307;581;168.0;0.0;1397.0;331.0;0.0;0;65;21;1;0;0;1;0;0;0;1;0;1;0;0;14321.4638671875;6414.02294921875;2861.91943359375;2770.1435546875;492.0;247475;489.0;0.0;Calculated values ==>;1560541725.119;328.36;327.96000000000004;289.86;289.96000000000004;287.86;275.96000000000004;272.21867820750657;281.06;274.16;273.46000000000004;275.26000000000005;347.66;293.26000000000005;273.36;277.66;297.36;286.06;295.06;323.46000000000004;281.26000000000005;280.96000000000004;322.06;322.36;262.16;241.92719264551067;268.43790593516167;272.21867820750657;287.16;5780000.0;3400000.0;3450000.0;1370000.0;3440000.0;3070000.0;5810000.0;0.028;0.0;0.23283333333333334;0.05516666666666667;0.0;0.028;0.0;6414.02294921875;2861.91943359375;2770.1435546875;14321.4638671875;479153.0207649797;478217.54886761506;243195.7757294114;243532.51580760875;236752.3593975575;431420.45991060114;444907.89389547624;441206.9368439809;471218.06502558704;527811.1443744984;467615.82085141406;441056.33201739576;447318.6337633334;467497.5819121511;453121.506512095;413449.453700351;471564.11525300826;445212.3426914018;444755.2855056184;205292.2597576877;206546.2383541025;458175.1926856354;195459.02450510202;195459.02450510202;271.30699974421566;458376.09253483603;251670.03368260374;61342.45392308442;66803.26109214986;0;1;1;1;0;0;0;3;30;28;374862851324.5783;143165508509.85306;315044773679.5642;57218.30558956897;14493.175277959426;-0.0;6980.295308014458;1120913.1368185633;247724.02748133763;0.0;204178.67402864614;6.532559752921226;0.3929095044913057
1729;2019-06-14 21:49:45.150;554;550;167;168;148;29;47;12;2;21;745;201;0;44;243;128;219;508;140;82;48;-110;561;347;352;138;352;308;564;-1.0;222.0;1788.0;411.0;20.0;0;64;26;1;0;0;0;0;0;0;1;0;1;0;0;11593.8525390625;6409.9873046875;0.0;2765.7392578125;497.0;247476;489.0;0.0;Calculated values ==>;1560541785.15;328.56;328.16;289.86;289.96000000000004;287.96000000000004;276.06;272.9856168485579;277.86;274.36;273.36;275.26000000000005;347.66;293.26000000000005;273.16;277.56;297.46000000000004;285.96000000000004;295.06;323.96000000000004;281.36;277.96000000000004;322.06;322.86;262.16;242.14157278889297;268.5567601203482;272.9856168485579;287.16;5610000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;3080000.0;5640000.0;0.0;0.037000000000000005;0.298;0.0685;0.0033333333333333335;0.0033333333333333335;0.0;6409.9873046875;0.0;2765.7392578125;11593.8525390625;481436.9306858329;480523.6241373561;243816.64847947098;244162.05636318852;237550.6453007193;430988.63858405815;438330.1476149851;440842.8340465798;471084.70712553355;527733.7670493387;467474.7226255329;440539.589879252;446986.31847657415;466488.4199259752;451752.9128912208;419693.9240515237;474486.58368400426;443964.56211204815;438496.945660814;205292.2597576877;208636.25808486674;458017.63267245644;197156.7765744223;243816.64847947098;272.0159179293066;458592.1650852169;251776.9556494528;61388.610115011834;66827.12274297084;0;1;1;1;0;0;0;3;30;28;375072059360.0569;143248051135.04187;315229369004.9865;72618.44512670292;17868.96864271534;0.0;648.9343239378101;1121995.6687630187;247993.85135163573;0.0;204242.2837904633;9.932330423382325;0.6823097468911924
1730;2019-06-14 21:50:45.130;552;545;167;168;157;35;27;14;-7;22;746;201;-6;36;240;130;218;469;140;31;26;-109;559;355;360;140;360;311;562;0.0;197.0;1681.0;225.0;0.0;0;75;38;1;0;0;0;0;0;0;1;0;1;0;0;12277.6357421875;6979.41357421875;0.0;2827.51440429688;501.0;247477;488.0;0.0;Calculated values ==>;1560541845.13;328.36;327.66;289.86;289.96000000000004;288.86;276.66;273.8482719121499;275.86;274.56;272.46000000000004;275.36;347.76;293.26000000000005;272.56;276.76000000000005;297.16;286.16;294.96000000000004;320.06;276.26000000000005;275.76000000000005;321.96000000000004;323.26000000000005;262.26000000000005;242.56692532238324;268.91163127593666;273.8482719121499;287.16;5590000.0;3550000.0;3600000.0;1400000.0;3600000.0;3110000.0;5620000.0;0.0;0.03283333333333333;0.2801666666666666;0.0375;0.0;0.0;0.0;6979.41357421875;0.0;2827.51440429688;12277.6357421875;481389.5865862223;480053.0155911293;243892.39571612267;244238.89794927315;240519.79949135645;430477.46260093397;432927.02747852716;438805.9494045361;470915.85626126267;527606.4334747927;467049.85348731437;438961.69736309384;445257.21813696023;464942.4404991662;450610.00787959766;420058.004872171;468928.0345393074;433656.0705203272;432743.3877257513;204874.27233412856;210308.32490665457;457803.4199825874;200161.84775995027;243816.64847947098;273.24171209620584;458791.0278446009;251888.4967973656;61435.20502539517;66827.12274297084;0;1;1;1;0;0;0;3;30;28;375285588160.12476;143331423335.0684;315415007105.04553;66860.12247742478;9661.558958348893;0.0;0.0;1123157.6027196236;248223.19594136308;0.0;204247.68977390247;7.802818742363797;0.4909353647333915
1731;2019-06-14 21:51:45.141;545;541;167;169;161;42;28;15;-14;24;747;201;-16;38;238;132;218;442;140;31;27;-108;566;359;364;140;364;312;569;-2.0;139.0;1451.0;131.0;0.0;0;81;47;1;0;0;0;0;0;0;1;0;1;0;0;12972.7333984375;7590.46044921875;0.0;2876.70556640625;504.0;247478;487.0;0.0;Calculated values ==>;1560541905.141;327.66;327.26000000000005;289.86;290.06;289.26000000000005;277.36;274.27422755570615;275.96000000000004;274.66;271.76000000000005;275.56;347.86;293.26000000000005;271.56;276.96000000000004;296.96000000000004;286.36;294.96000000000004;317.36;276.26000000000005;275.86;321.86;323.56;262.36;242.56692532238324;269.02936301313275;274.27422755570615;287.16;5660000.0;3590000.0;3640000.0;1400000.0;3640000.0;3120000.0;5690000.0;0.0;0.023166666666666665;0.24183333333333332;0.021833333333333333;0.0;0.0;0.0;7590.46044921875;0.0;2876.70556640625;12972.7333984375;479579.26465960726;478650.70436553104;243629.85027036944;244317.07914510914;241607.88846088643;430214.79039162316;432089.42813363497;437478.7579247441;471112.8868819084;527634.057505114;466907.7009927404;437160.35228701105;445349.6981463624;464091.55881951714;450177.80367915705;417641.1998067093;463748.9962931179;432648.0798993152;431902.01850380714;204456.2876039246;211562.405474017;457905.3994194325;201664.41437210666;243816.64847947098;273.8485714567668;459001.48616410466;252009.93467359137;61482.74890653323;66827.12274297084;0;1;1;1;0;0;0;3;30;28;375502827979.8279;143415438734.95355;315601941369.79004;57027.76874914615;5594.594840199948;0.0;0.0;1124190.1910849344;248350.35386418996;0.0;204247.68977390247;5.982742940722039;0.3560790262781452
1732;2019-06-14 21:52:45.111;539;540;168;169;163;49;30;17;-14;25;748;203;-16;29;237;134;218;441;140;32;29;-108;580;362;367;138;367;312;582;-1.0;-1.0;1724.0;67.0;0.0;0;81;58;1;0;0;0;0;0;0;1;0;1;1;0;13922.556640625;8510.1787109375;0.0;2893.52124023438;506.0;247479;486.0;0.0;Calculated values ==>;1560541965.111;327.06;327.16;289.96000000000004;290.06;289.46000000000004;278.06;274.5913991737795;276.16;274.86;271.76000000000005;275.66;347.96000000000004;293.46000000000004;271.56;276.06;296.86;286.56;294.96000000000004;317.26000000000005;276.36;276.06;321.76000000000005;323.76000000000005;262.36;242.14157278889297;269.02936301313275;274.5913991737795;287.16;5800000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3120000.0;5820000.0;0.0;0.0;0.28733333333333333;0.011166666666666667;0.0;0.0;0.0;8510.1787109375;0.0;2893.52124023438;13922.556640625;477031.78401026095;476933.68784922746;243496.73135027132;243834.57996331155;241830.64078589878;430014.67791919125;431687.57782565913;437478.7579247441;471477.517547777;527739.1532390207;467153.7457676643;437160.35228701105;444036.7697314223;463513.8806111011;449926.01064825204;412246.76878493757;461685.0604649475;432064.8867102419;431497.98857305304;204038.30555042345;212398.47392691602;458220.7423083042;203045.4631421168;243816.64847947098;274.39954835075133;459225.5015174952;252144.03958066014;61530.810087333135;66827.12274297084;0;1;1;1;0;0;0;3;30;28;375722018329.93243;143498797034.99332;315789047769.8793;67360.50003420825;2849.457284022426;-0.0;0.0;1125226.2417075033;248420.6857817082;0.0;204247.68977390247;6.156769962280153;0.3387944432501873
1733;2019-06-14 21:53:45.142;536;539;167;169;160;53;32;21;-13;28;749;204;-15;29;237;136;219;463;140;34;31;-110;576;365;370;138;370;314;578;-1.0;-1.0;1595.0;236.0;0.0;0;79;72;1;0;0;0;0;0;0;1;0;1;0;0;14637.2890625;9117.2734375;0.0;2904.0947265625;508.0;247480;485.0;0.0;Calculated values ==>;1560542025.142;326.76000000000005;327.06;289.86;290.06;289.16;278.46000000000004;274.9066339382667;276.36;275.26000000000005;271.86;275.96000000000004;348.06000000000006;293.56;271.66;276.06;296.86;286.76000000000005;295.06;319.46000000000004;276.56;276.26000000000005;321.66;323.96000000000004;262.16;242.14157278889297;269.2639976450953;274.9066339382667;287.16;5760000.0;3650000.0;3700000.0;1380000.0;3700000.0;3140000.0;5780000.0;0.0;0.0;0.2658333333333333;0.03933333333333333;0.0;0.0;0.0;9117.2734375;0.0;2904.0947265625;14637.2890625;477083.1030799868;477275.33433593326;243302.47777778175;243980.49389263455;240978.0619350472;429811.8947417682;431282.7084165847;437179.3288687813;471771.9322026706;527689.5337970201;466992.91366405564;436858.596315483;443631.7811471603;463065.90807192377;449673.7556871527;414245.1451485565;465795.56358346087;431664.4107814828;431090.8839070107;203620.32615720207;213234.55432191002;458017.63267245644;202549.4377082843;243816.64847947098;274.2207644537244;459463.62319728924;252291.0109109575;61579.14851559934;66827.12274297084;0;1;1;1;0;0;0;3;30;28;375943232564.55994;143581639814.85382;315976944799.56287;62372.446066832104;10048.415668590771;-0.0;0.0;1126307.908162264;248528.22358864077;0.0;204247.68977390247;6.0243443796957115;0.38596773879574947
1734;2019-06-14 21:54:45.122;536;538;166;167;157;54;35;25;-12;31;752;204;-14;24;237;137;219;478;141;35;34;-116;593;364;369;137;369;315;595;-1.0;-1.0;1632.0;276.0;0.0;0;74;89;1;0;0;0;0;0;0;1;0;1;1;0;16113.412109375;10704.6416015625;0.0;2875.6435546875;509.0;247481;484.0;0.0;Calculated values ==>;1560542085.122;326.76000000000005;326.96000000000004;289.76000000000005;289.86;288.86;278.56;274.8017692304317;276.66;275.66;271.96000000000004;276.26000000000005;348.36;293.56;271.76000000000005;275.56;296.86;286.86;295.06;320.96000000000004;276.66;276.56;321.56;324.06;261.56;241.92719264551067;269.38090353596624;274.8017692304317;287.26000000000005;5930000.0;3640000.0;3690000.0;1370000.0;3690000.0;3150000.0;5950000.0;0.0;0.0;0.272;0.046;0.0;0.0;0.0;10704.6416015625;0.0;2875.6435546875;16113.412109375;474987.99696405814;475037.0082113181;242383.90934974357;242712.83129293664;239483.5009590016;429879.7862731237;432113.16921278025;437109.2053401759;472198.00020708365;527927.8896225685;466850.6490836067;436787.6458509821;442682.42722630623;463215.5356313263;450005.2370249497;406730.59968815057;465794.8246330167;432113.16921278025;431924.41234261927;203202.34940748036;213652.59903751023;457566.3715567419;201945.70488825164;243816.64847947098;273.9808811105894;459719.7936218553;252456.1384754604;61627.296946463175;66827.12274297084;0;1;1;1;0;0;0;3;30;28;376164858664.63043;143664112314.88004;316165581899.62286;63964.4721229234;11758.55066675055;-0.0;0.0;1127360.364878296;248709.88773325324;0.0;204247.68977390247;5.575952339618159;0.36779899641395125
1735;2019-06-14 21:55:45.113;538;539;165;166;154;54;37;27;-12;34;756;203;-14;21;237;139;221;492;140;38;36;-122;597;363;368;137;368;316;599;-2.0;-1.0;1101.0;277.0;0.0;0;75;98;1;0;0;0;0;0;0;1;0;1;0;0;16808.84765625;11477.8330078125;0.0;2875.12939453125;510.0;247482;483.0;0.0;Calculated values ==>;1560542145.113;326.96000000000004;327.06;289.66;289.76000000000005;288.56;278.56;274.69669130483857;276.86;275.86;271.96000000000004;276.56;348.76;293.46000000000004;271.76000000000005;275.26000000000005;296.86;287.06;295.26000000000005;322.36;276.96000000000004;276.76000000000005;321.46000000000004;324.16;260.96000000000004;241.92719264551067;269.49753711883926;274.69669130483857;287.16;5970000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3160000.0;5990000.0;0.0;0.0;0.1835;0.04616666666666667;0.0;0.0;0.0;11477.8330078125;0.0;2875.12939453125;16808.84765625;474787.8554938986;474687.9576879467;241926.04371545603;242251.9194184363;238424.62223370926;429947.3805835815;432743.97865350964;436878.1151619385;472491.6353866644;528271.7613384563;466584.29819983494;436555.01315091987;442022.99417224614;463364.8592352424;450482.52649919456;405653.4011124131;467464.80200322485;432929.84295338165;432557.5304485172;202784.37528459195;214070.64678622372;456956.3161006409;200679.09734149132;243816.64847947098;273.479937387929;459994.1046334563;252640.96470225134;61675.21286585687;66827.12274297084;0;1;1;1;0;0;0;3;30;28;376385925499.3985;143746299984.7938;316354853504.42426;43342.51977005205;11831.464932714074;-0.0;0.0;1128254.4556760595;248906.44170885638;0.0;204247.68977390247;3.8440834133137947;0.27307674568369567
1736;2019-06-14 21:56:45.123;543;543;165;166;151;51;38;28;-13;36;760;203;-15;18;238;140;222;502;141;38;37;-126;603;362;367;136;367;314;606;-1.0;-1.0;812.0;168.0;0.0;0;67;98;1;0;0;0;0;0;0;1;0;1;0;0;16822.263671875;11616.3974609375;0.0;2827.49072265625;510.0;247483;482.0;0.0;Calculated values ==>;1560542205.123;327.46000000000004;327.46000000000004;289.66;289.76000000000005;288.26000000000005;278.26000000000005;274.5913991737795;276.96000000000004;275.96000000000004;271.86;276.76000000000005;349.16;293.46000000000004;271.66;274.96000000000004;296.96000000000004;287.16;295.36;323.36;276.96000000000004;276.86;321.36;324.16;260.56;241.71165711629368;269.2639976450953;274.5913991737795;287.26000000000005;6030000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3140000.0;6060000.0;0.0;0.0;0.13533333333333333;0.028;0.0;0.0;0.0;11616.3974609375;0.0;2827.49072265625;16822.263671875;474789.0126659896;474414.65176692524;241702.0920074781;242025.1809246382;237303.85278032912;430014.67791919125;433182.4302400453;437179.3288687813;472818.15071447083;528846.1928718864;466869.5566820263;436858.596315483;441989.14613073424;463647.0999656759;450810.0737372844;402875.739555327;468092.60285865393;433182.4302400453;432997.62667057913;202366.40377179522;214070.64678622372;456709.67484369536;200779.93640093805;243816.64847947098;273.5152491756656;460274.4106043563;252833.44869811376;61722.74262046493;66827.12274297084;0;1;1;1;0;0;0;3;30;28;376606462249.36346;143828213634.78076;316543885004.3942;31992.717780648116;7166.032676397205;-0.0;0.0;1128882.3539544898;249064.7805743205;0.0;204247.68977390247;2.711094821512411;0.18575034883558905
1737;2019-06-14 21:57:45.114;548;546;165;165;150;49;40;27;-13;37;763;202;-15;17;238;142;224;504;140;39;38;-126;593;362;366;137;366;314;594;0.0;-1.0;939.0;64.0;0.0;0;68;99;1;0;0;0;0;0;0;1;0;1;1;0;16510.2890625;11367.3505859375;0.0;2838.99829101562;511.0;247484;482.0;0.0;Calculated values ==>;1560542265.114;327.96000000000004;327.76000000000005;289.66;289.66;288.16;278.06;274.5913991737795;277.16;275.86;271.86;276.86;349.46000000000004;293.36;271.66;274.86;296.96000000000004;287.36;295.56;323.56;277.06;276.96000000000004;321.36;324.26000000000005;260.56;241.92719264551067;269.2639976450953;274.5913991737795;287.16;5930000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3140000.0;5940000.0;0.0;0.0;0.1565;0.010666666666666666;0.0;0.0;0.0;11367.3505859375;0.0;2838.99829101562;16510.2890625;476764.57209619734;476347.448822047;242089.24730425514;242089.24730425514;237322.46648312706;430014.67791919125;433799.4536676275;437179.3288687813;472785.1150065333;529161.428014955;466746.116720035;436858.596315483;441838.2919045499;463795.54956771457;451103.10828574025;409013.4012380594;470010.1594973592;433616.79160117084;433433.583526483;202366.40377179522;214488.6975840042;456548.90960374114;202505.3802889333;243816.64847947098;274.18990346526033;460552.14021226426;253024.9512027128;61769.95627927237;66827.12274297084;0;1;1;1;0;0;0;3;30;28;376826329265.0066;143910101350.0203;316732256744.9452;36726.47295274621;2709.797646024617;-0.0;0.0;1129454.9279799545;249147.06681579346;0.0;204247.68977390247;2.7759610115409785;0.1599461745087846
1738;2019-06-14 21:58:45.094;547;546;165;165;148;46;38;27;-14;38;765;202;-16;16;238;144;224;497;140;37;37;-124;587;359;364;135;364;313;589;0.0;-1.0;749.0;103.0;0.0;0;62;98;1;0;0;0;0;0;0;1;0;1;1;0;16254.41015625;11251.1083984375;0.0;2793.43774414062;511.0;247485;480.0;0.0;Calculated values ==>;1560542325.094;327.86;327.76000000000005;289.66;289.66;287.96000000000004;277.76000000000005;274.27422755570615;276.96000000000004;275.86;271.76000000000005;276.96000000000004;349.66;293.36;271.56;274.76000000000005;296.96000000000004;287.56;295.56;322.86;276.86;276.86;321.16;324.26000000000005;260.76000000000005;241.49495122638035;269.14681796795327;274.27422755570615;287.16;5870000.0;3590000.0;3640000.0;1350000.0;3640000.0;3130000.0;5890000.0;0.0;0.0;0.12483333333333334;0.017166666666666667;0.0;0.0;0.0;11251.1083984375;0.0;2793.43774414062;16254.41015625;477347.6510445433;476958.22611674323;242255.25584213834;242255.25584213834;236841.8610857597;430214.79039162316;433931.68165179034;437249.5021140777;473143.78782676667;529447.8898346081;466888.57407462515;436929.5940270328;441897.4406335876;464091.55881951714;451927.9976308351;411664.38542190695;469593.9666313764;433749.95420475816;433749.95420475816;201530.46850934727;214488.6975840042;457072.9187374385;200815.2413517071;243816.64847947098;273.51601733112335;460825.08835945395;253213.3755319231;61816.877600591266;66827.12274297084;0;1;1;1;0;0;0;3;30;28;377045256265.07623;143991674150.04623;316920294045.005;29514.876885169262;4399.0901284550555;-0.0;0.0;1130006.7552250298;249206.2878003558;0.0;204247.68977390247;2.4147428239641795;0.1526981566300008
1739;2019-06-14 21:59:45.105;543;543;167;167;149;43;39;26;-15;39;766;202;-17;14;238;146;223;488;141;37;38;-121;579;359;364;136;363;312;581;-1.0;-2.0;886.0;200.0;0.0;0;58;98;1;0;0;0;0;0;0;1;0;1;1;0;16071.9228515625;11090.0498046875;0.0;2759.0810546875;511.0;247486;479.0;0.0;Calculated values ==>;1560542385.105;327.46000000000004;327.46000000000004;289.86;289.86;288.06;277.46000000000004;274.27422755570615;277.06;275.76000000000005;271.66;277.06;349.76;293.36;271.46000000000004;274.56;296.96000000000004;287.76000000000005;295.46000000000004;321.96000000000004;276.86;276.96000000000004;321.06;324.26000000000005;261.06;241.71165711629368;269.02936301313275;274.27422755570615;287.26000000000005;5790000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3120000.0;5810000.0;0.0;0.0;0.14766666666666667;0.03333333333333333;0.0;0.0;0.0;11090.0498046875;0.0;2759.0810546875;16071.9228515625;477734.52443288104;477492.3349417025;243195.7757294114;243195.7757294114;237374.521532883;430214.79039162316;434112.87870749587;437319.724394416;473111.07959547755;529629.1177603202;467030.76422086457;437000.6383046333;441806.21220497484;464239.1217830999;452216.9490557991;414526.9950400088;469276.5975442131;433749.95420475816;433931.68165179034;201112.50472608567;214488.6975840042;457217.7104055139;199831.12550752753;243816.64847947098;273.12841110864963;461094.52385493735;253399.58598235302;61863.15707353308;66827.12274297084;0;1;1;1;0;0;0;3;30;28;377263696304.7777;144072989054.9351;317107828419.7487;35069.14976896387;8579.552829932878;-0.0;0.0;1130545.0541164526;249314.46298667684;0.0;204247.68977390247;3.151728656628968;0.2198772823825229
1740;2019-06-14 22:00:45.095;536;537;170;170;151;41;40;25;-15;38;767;201;-17;14;238;148;222;465;141;36;38;-117;571;358;363;138;363;312;573;-2.0;-1.0;660.0;328.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;1;1;0;16245.37890625;10956.017578125;0.0;2791.87744140625;510.0;247487;478.0;0.0;Calculated values ==>;1560542445.095;326.76000000000005;326.86;290.16;290.16;288.26000000000005;277.26000000000005;274.1680685717883;277.16;275.66;271.66;276.96000000000004;349.86;293.26000000000005;271.46000000000004;274.56;296.96000000000004;287.96000000000004;295.36;319.66;276.76000000000005;276.96000000000004;320.96000000000004;324.16;261.46000000000004;242.14157278889297;269.02936301313275;274.1680685717883;287.26000000000005;5710000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3120000.0;5730000.0;0.0;0.0;0.11;0.05466666666666666;0.0;0.0;0.0;10956.017578125;0.0;2791.87744140625;16245.37890625;477691.0247474393;477592.8746937759;244510.1385154692;244510.1385154692;238235.64809783958;430280.9020939914;434538.5910328508;437319.724394416;472752.1489716358;529734.0203899348;466907.7009927404;437000.6383046333;441806.21220497484;464239.1217830999;452680.0719682202;417171.4625225602;466806.3979554771;433816.67410848953;434178.6716885159;200694.54348549087;214070.64678622372;457305.6700493656;197368.442047416;243816.64847947098;272.1443913389117;461363.7898178206;253583.2725910343;61909.4073513433;66827.12274297084;0;1;1;1;0;0;0;3;30;28;377481759954.8124;144155175354.94815;317294997219.77844;26394.641058170004;14209.90179743991;-0.0;0.0;1131057.1670070507;249504.34345658147;0.0;204247.68977390247;2.953509813533212;0.24778611051562427
1741;2019-06-14 22:01:45.116;529;528;173;173;154;40;40;23;-15;38;766;201;-18;13;238;150;221;412;143;35;39;-115;566;356;361;138;361;311;568;-1.0;164.0;506.0;234.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;1;1;0;16444.166015625;10881.740234375;0.0;2771.20825195312;509.0;247488;478.0;0.0;Calculated values ==>;1560542505.116;326.06;325.96000000000004;290.46000000000004;290.46000000000004;288.56;277.16;273.955091788801;277.16;275.46000000000004;271.66;276.96000000000004;349.76;293.26000000000005;271.36;274.46000000000004;296.96000000000004;288.16;295.26000000000005;314.36;276.66;277.06;320.96000000000004;324.06;261.66;242.14157278889297;268.91163127593666;273.955091788801;287.46000000000004;5660000.0;3560000.0;3610000.0;1380000.0;3610000.0;3110000.0;5680000.0;0.0;0.02733333333333333;0.08433333333333333;0.039;0.0;0.0;0.0;10881.740234375;0.0;2771.20825195312;16444.166015625;477289.6740015558;476900.96322151466;245753.65858950277;245753.65858950277;239348.08846747907;430412.23801567365;435024.7519814282;437548.62350390764;472752.1489716358;529705.3303531356;467049.85348731437;437071.7284734032;441865.84420653095;464533.37255708285;453313.5623644761;418612.5487770409;459021.825911686;434130.71970383386;434846.9440822899;200694.54348549087;213652.59903751023;457509.26104968804;197152.21046908712;243816.64847947098;272.049802448585;461636.2980362599;253765.31759932108;61955.782624383835;66827.12274297084;0;1;1;1;0;0;0;3;30;28;377699035974.48096;144238004334.8218;317481962634.4933;20273.430832603197;10153.924972643435;0.0;0.0;1131446.2037207568;249707.44640718377;0.0;204247.68977390247;2.2286289174617613;0.18531556830989393
1742;2019-06-14 22:02:45.096;520;520;175;175;156;39;40;23;-17;37;765;202;-19;13;238;152;220;380;141;37;39;-113;558;355;360;137;360;310;559;-2.0;242.0;696.0;151.0;21.0;0;62;100;1;0;0;0;0;0;0;1;0;1;1;0;16759.462890625;10716.4794921875;0.0;2746.95385742188;508.0;247489;477.0;0.0;Calculated values ==>;1560542565.096;325.16;325.16;290.66;290.66;288.76000000000005;277.06;273.8482719121499;277.16;275.46000000000004;271.46000000000004;276.86;349.66;293.36;271.26000000000005;274.46000000000004;296.96000000000004;288.36;295.16;311.16;276.86;277.06;320.86;323.96000000000004;261.86;241.92719264551067;268.7936212382143;273.8482719121499;287.26000000000005;5580000.0;3550000.0;3600000.0;1370000.0;3600000.0;3100000.0;5590000.0;0.0;0.04033333333333333;0.116;0.025166666666666667;0.0035;0.0035;0.0;10716.4794921875;0.0;2746.95385742188;16759.462890625;476972.90391942573;476850.26079806726;246847.78499482252;246847.78499482252;240289.78610704388;430477.46260093397;435265.9143433108;437460.313363465;472785.1150065333;529676.7152980495;467314.34853039216;437142.86386454466;442075.34363280225;464680.0635916259;453769.88021061366;420992.3989026856;455058.5778536306;434733.80906377075;435089.031508698;200276.58477070546;213234.55432191002;457870.9342791049;199050.90366206656;246847.78499482252;272.80278086026044;461912.9027115974;253945.24276871153;62001.75198041517;66827.12274297084;0;1;1;1;0;0;0;3;30;28;377915263874.54974;144320476834.84802;317668200534.5525;27655.491525362224;6513.637437195466;0.0;658.8443627985642;1131845.4782713046;249846.2964618588;0.0;204253.17831347097;2.58685674158789;0.1737241884439991
1743;2019-06-14 22:03:45.107;512;513;174;174;157;38;41;23;-18;36;764;202;-21;11;238;154;219;368;141;37;39;-111;556;354;359;137;359;308;557;-1.0;139.0;684.0;147.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;1;1;0;16888.392578125;10687.90234375;0.0;2716.9794921875;507.0;247490;477.0;0.0;Calculated values ==>;1560542625.107;324.36;324.46000000000004;290.56;290.56;288.86;276.96000000000004;273.7412296467126;277.26000000000005;275.46000000000004;271.36;276.76000000000005;349.56000000000006;293.36;271.06;274.26000000000005;296.96000000000004;288.56;295.06;309.96000000000004;276.86;277.06;320.86;323.86;262.06;241.92719264551067;268.5567601203482;273.7412296467126;287.26000000000005;5560000.0;3540000.0;3590000.0;1370000.0;3590000.0;3080000.0;5570000.0;0.0;0.023166666666666665;0.114;0.0245;0.0;0.0;0.0;10687.90234375;0.0;2716.9794921875;16888.392578125;476068.11506333493;476088.4665853432;246571.36054824296;246571.36054824296;240687.14619344787;430542.39183029096;435681.3269337161;437758.51091407164;472687.3056196521;529724.3920124897;467596.8808112979;437285.26766895736;442194.31993339997;464826.4671830437;454223.52545643086;421344.636205527;453318.0457712291;434976.4790924014;435329.8517278034;200276.58477070546;212816.51262364245;458073.8067698351;198861.889177956;246847.78499482252;272.7236506058235;462193.3529143471;254123.64531894823;62047.29310612322;66827.12274297084;0;1;1;1;0;0;0;3;30;28;378131003420.112;144402691905.0623;317853634525.03577;27234.214877917184;6350.691981001039;0.0;0.0;1132302.976351798;249953.51886112647;0.0;204258.66968974305;2.505423566575541;0.17306535502304474
