;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1744;2019-06-14 22:04:45.097;507;508;174;174;158;38;41;22;-21;35;762;201;-23;11;238;156;218;367;142;35;39;-111;558;352;358;135;357;305;560;130.0;196.0;670.0;121.0;0.0;0;54;100;1;0;0;0;0;0;0;1;0;1;1;0;17282.826171875;10765.712890625;0.0;2666.8251953125;504.0;247491;476.0;0.0;Calculated values ==>;1560542685.097;323.86;323.96000000000004;290.56;290.56;288.96000000000004;276.96000000000004;273.5264737036516;277.26000000000005;275.36;271.06;276.66;349.36;293.26000000000005;270.86;274.26000000000005;296.96000000000004;288.76000000000005;294.96000000000004;309.86;276.66;277.06;320.76000000000005;323.56;262.06;241.49495122638035;268.19934244402924;273.5264737036516;287.36;5580000.0;3520000.0000000005;3579999.9999999995;1350000.0;3570000.0000000005;3050000.0;5600000.0;0.021666666666666667;0.03266666666666666;0.11166666666666666;0.020166666666666666;0.0;0.021666666666666667;0.0;10765.712890625;0.0;2666.8251953125;17282.826171875;475095.0009123511;474989.6885445573;246442.7853467333;246442.7853467333;240917.48537603518;430671.36484660726;435919.11457929364;437968.82056851813;472851.2559263234;529743.8013911427;467897.2382790565;437656.05685647397;442816.332836664;465118.4183262364;454843.65025127376;420390.9006967942;452634.6721684181;434864.4174955049;435569.4238987748;199858.6285646581;211562.405474017;458388.2674527581;199020.34060396446;199020.34060396446;272.77812062681323;462478.06560948474;254302.39564853153;62092.15066750807;66827.12274297084;0;1;1;1;0;0;0;3;30;28;378346067569.29144;144484278304.751;318037503874.3342;26682.580262708492;5230.586524784005;0.0;5125.230138054224;1132752.2080918183;250050.01342986416;0.0;204301.3728223554;2.7573639984183;0.14444292688753899
1745;2019-06-14 22:05:45.098;505;507;174;174;159;37;41;22;-24;34;760;201;-26;7;238;158;217;388;141;36;40;-110;560;353;358;135;358;303;562;0.0;154.0;911.0;335.0;19.0;0;51;100;1;0;0;0;0;0;0;1;0;1;0;0;17389.427734375;10873.01171875;0.0;2624.50024414062;501.0;247492;476.0;0.0;Calculated values ==>;1560542745.098;323.66;323.86;290.56;290.56;289.06;276.86;273.6339639331285;277.26000000000005;275.36;270.76000000000005;276.56;349.16;293.26000000000005;270.56;273.86;296.96000000000004;288.96000000000004;294.86;311.96000000000004;276.76000000000005;277.16;320.76000000000005;323.26000000000005;262.16;241.49495122638035;267.9596281332873;273.6339639331285;287.26000000000005;5600000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3030000.0;5620000.0;0.0;0.025666666666666667;0.15183333333333332;0.05583333333333333;0.0031666666666666666;0.0031666666666666666;0.0;10873.01171875;0.0;2624.50024414062;17389.427734375;474552.19119468424;474592.3298906503;246358.01339748286;246358.01339748286;241181.72095369906;430607.02586249536;435919.11457929364;437953.82195464283;472753.7123474745;529687.3334219017;468177.6259707547;437642.0229114993;442640.2954479828;464972.5849072995;454954.6427659729;419412.0424455852;455936.12488590425;435041.38555822254;435744.4992520704;199858.6285646581;210308.32490665457;458489.2182040302;197348.70058531075;246358.01339748286;272.11661307305695;462767.0058750934;254482.72135948678;62136.245781198435;66827.12274297084;0;1;1;1;0;0;0;3;30;28;378560871149.8855;144565279654.97504;318219906914.8387;36531.877594576916;14580.345567045168;0.0;599.7238718728605;1133279.0040218716;250215.10728260435;0.0;204349.08156770255;3.831220685387734;0.293359095209074
1746;2019-06-14 22:06:45.108;508;510;173;174;160;38;41;21;-28;34;757;200;-30;6;238;159;217;420;141;37;40;-110;568;353;358;137;358;299;570;-1.0;-1.0;1124.0;377.0;3.0;0;53;100;1;0;0;0;0;0;0;1;0;1;0;0;17915.826171875;11125.71484375;0.0;2614.55688476562;498.0;247493;476.0;0.0;Calculated values ==>;1560542805.108;323.96000000000004;324.16;290.46000000000004;290.56;289.16;276.96000000000004;273.6339639331285;277.26000000000005;275.26000000000005;270.36;276.56;348.86;293.16;270.16;273.76000000000005;296.96000000000004;289.06;294.86;315.16;276.86;277.16;320.76000000000005;322.96000000000004;262.16;241.92719264551067;267.47669482898436;273.6339639331285;287.26000000000005;5680000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5700000.0;0.0;0.0;0.18733333333333332;0.06283333333333334;0.0005;0.0005;0.0;11125.71484375;0.0;2614.55688476562;17915.826171875;473980.82252892153;474022.37574534;245672.97981533984;246026.18475906766;241242.7258852045;430607.02586249536;435919.11457929364;438236.7768127522;472491.6353866644;529679.4811607535;468615.08989736135;437928.15255369636;443315.7996292801;464972.5849072995;455094.4432237686;416583.3192700105;460038.116252712;435217.872359457;435744.4992520704;199858.6285646581;209054.2704885073;458175.1926856354;197588.05545378904;245672.97981533984;272.212331163443;463061.26535934024;254666.0746345987;62179.91186706728;66827.12274297084;0;1;1;1;0;0;0;3;30;28;378775706949.8514;144646893254.96207;318400537014.81;45081.52713457909;16373.558456067682;-0.0;95.03575971836527;1133959.2290797909;250473.09947428934;0.0;204354.87219624216;4.479541785380287;0.34054266067604383
1747;2019-06-14 22:07:45.109;515;515;171;172;161;39;42;22;-29;33;752;200;-32;4;238;161;218;447;142;38;41;-110;583;353;358;139;358;298;585;-1.0;-1.0;1021.0;326.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;1;1;0;18210.73046875;11449.2197265625;0.0;2624.76293945312;494.0;247494;475.0;0.0;Calculated values ==>;1560542865.109;324.66;324.66;290.26000000000005;290.36;289.26000000000005;277.06;273.6339639331285;277.36;275.36;270.26000000000005;276.46000000000004;348.36;293.16;269.96000000000004;273.56;296.96000000000004;289.26000000000005;294.96000000000004;317.86;276.96000000000004;277.26000000000005;320.66;322.56;262.16;242.35481222062532;267.35522164206344;273.6339639331285;287.36;5830000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;5850000.0;0.0;0.0;0.1701666666666667;0.05433333333333333;0.0;0.0;0.0;11449.2197265625;0.0;2624.76293945312;18210.73046875;473112.5023199474;472856.7582250123;244404.16886578288;244745.433133557;241077.14158523746;430607.02586249536;436093.27495369175;438307.6172986034;472130.5325463717;529235.0189720023;468754.10806394333;437845.4099550722;443229.7890419785;464972.5849072995;455373.56023501215;410965.9556650806;462223.50893855497;435393.88335433026;435919.11457929364;199440.67485045042;207382.2378540181;457859.7044407099;197730.04165866153;245672.97981533984;272.2690487696747;463362.32501522574;254854.20222453165;62223.573593233006;66827.12274297084;0;1;1;1;0;0;0;3;30;28;378990510529.5919;144729694634.86206;318579639999.5936;40938.284121396784;14133.711677824627;-0.0;0.0;1134676.0727865875;250727.33096221887;0.0;204355.66417410492;3.913035642157177;0.29611185629308556
1748;2019-06-14 22:08:45.139;527;524;168;170;161;40;44;21;-32;33;745;200;-34;5;238;162;219;471;142;40;43;-109;602;354;359;139;359;296;604;-2.0;-1.0;1265.0;238.0;0.0;0;60;100;1;0;0;0;0;0;0;1;0;1;0;0;18567.2890625;11942.40234375;0.0;2619.34204101562;488.0;247495;474.0;0.0;Calculated values ==>;1560542925.139;325.86;325.56;289.96000000000004;290.16;289.26000000000005;277.16;273.7412296467126;277.56;275.26000000000005;269.96000000000004;276.46000000000004;347.66;293.16;269.76000000000005;273.66;296.96000000000004;289.36;295.06;320.26000000000005;277.16;277.46000000000004;320.56;321.96000000000004;262.26000000000005;242.35481222062532;267.1113755279542;273.7412296467126;287.36;6020000.0;3540000.0;3590000.0;1390000.0;3590000.0;2960000.0;6040000.0;0.0;0.0;0.21083333333333334;0.03966666666666666;0.0;0.0;0.0;11942.40234375;0.0;2619.34204101562;18567.2890625;472495.63093212055;471779.72894453775;242741.1589944695;243398.38356028066;240482.80508251634;430542.39183029096;436205.073990345;438296.42880847026;472130.5325463717;528659.5196882407;469031.39720578963;437989.56915575906;443780.9409385016;464826.4671830437;455345.50774349156;262355.84339631954;463386.6242754398;435505.82383528166;436030.9469220937;199022.72361097817;204874.27233412856;457961.4968331859;199203.28220745653;245672.97981533984;272.8589615948042;463668.9617529214;255049.22987344992;62267.29631848683;66827.12274297084;0;1;1;1;0;0;0;3;30;28;379205718079.4894;144813136334.8223;318757929099.50867;50408.805075047065;10264.075846820597;-0.0;0.0;1135437.6791424;250930.74751560864;0.0;204355.66417410492;4.166594284222098;0.28171374370110763
1749;2019-06-14 22:09:45.120;543;536;164;165;158;43;36;23;-35;34;739;200;-37;3;238;163;221;488;141;40;35;-109;592;360;365;138;365;294;594;-1.0;-1.0;995.0;203.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;1;0;0;18072.04296875;11737.0859375;0.0;2620.39135742188;483.0;247496;473.0;0.0;Calculated values ==>;1560542985.12;327.46000000000004;326.76000000000005;289.56;289.66;288.96000000000004;277.46000000000004;274.38016830617;276.76000000000005;275.46000000000004;269.66;276.56;347.06000000000006;293.16;269.46000000000004;273.46000000000004;296.96000000000004;289.46000000000004;295.26000000000005;321.96000000000004;277.16;276.66;320.46000000000004;321.46000000000004;262.26000000000005;242.14157278889297;266.86631818009863;274.38016830617;287.26000000000005;5920000.0;3600000.0;3650000.0;1380000.0;3650000.0;2940000.0;5940000.0;0.0;0.0;0.16583333333333333;0.03383333333333333;0.0;0.0;0.0;11737.0859375;0.0;2620.39135742188;18072.04296875;476149.7824165785;474863.36751413177;241762.6846025996;242089.24730425514;239830.88995877226;430148.3826014536;433317.3069910173;438286.6576737402;472360.27449258295;528189.2073536983;469307.69846595457;437980.7824831898;443898.1185026897;463943.7019641529;454473.8613734468;408149.285054904;467517.3964435995;434047.17992658;433133.46834165603;198604.77482894104;202784.37528459195;458119.20440535154;200606.32382774082;245672.97981533984;273.43827771278643;463974.1928324505;255246.49645474617;62310.9469363607;66827.12274297084;0;1;1;1;0;0;0;3;30;28;379422849299.296;144896210019.74832;318934873049.35114;39415.32202946156;8712.519126209163;-0.0;0.0;1136185.9764983803;251088.8357297842;0.0;204355.66417410492;3.3521098565618583;0.22906081457822094
1750;2019-06-14 22:10:45.120;556;547;159;160;153;46;36;23;-35;35;733;200;-37;4;237;164;222;492;142;37;35;-110;590;360;365;139;365;294;592;-2.0;-1.0;1061.0;208.0;0.0;0;67;97;1;0;0;0;0;0;0;1;0;1;0;0;17091.138671875;11408.064453125;0.0;2649.40747070312;477.0;247497;472.0;0.0;Calculated values ==>;1560543045.12;328.76000000000005;327.86;289.06;289.16;288.46000000000004;277.76000000000005;274.38016830617;276.76000000000005;275.46000000000004;269.66;276.66;346.46000000000004;293.16;269.46000000000004;273.56;296.86;289.56;295.36;322.36;276.86;276.66;320.36;320.86;262.16;242.35481222062532;266.86631818009863;274.38016830617;287.36;5900000.0;3600000.0;3650000.0;1390000.0;3650000.0;2940000.0;5920000.0;0.0;0.0;0.17683333333333331;0.034666666666666665;0.0;0.0;0.0;11408.064453125;0.0;2649.40747070312;17091.138671875;478297.9934785703;476739.3974350013;240211.0285471957;240531.8131093297;238311.81468507703;430148.3826014536;433317.3069910173;438286.6576737402;472326.8440106818;527564.8635814781;469307.69846595457;437980.7824831898;444041.2000962594;463811.02350835653;454615.39246030693;409521.64261320746;468415.7620848285;433500.59072566376;433133.46834165603;198186.82848740023;200276.58477070546;457859.7044407099;200648.17163776144;245672.97981533984;273.454734373041;464267.21934612235;255439.37270800138;62354.86192659508;66827.12274297084;0;1;1;1;0;0;0;3;30;28;379641849299.296;144979310019.74832;319111273049.35114;42022.4056140289;8916.666470502214;-0.0;0.0;1136864.6242287427;251235.7456097568;0.0;204355.66417410492;3.6236296512310178;0.2469644088333097
1751;2019-06-14 22:11:48.131;562;554;157;157;148;47;37;25;-31;35;728;200;-33;7;237;165;222;493;143;38;36;-113;578;360;365;142;365;299;580;-2.0;-1.0;1524.0;436.0;0.0;0;79;95;1;0;0;0;0;0;0;1;0;1;0;0;16120.1962890625;10965.603515625;0.0;2741.09545898438;469.0;247498;471.0;0.0;Calculated values ==>;1560543108.131;329.36;328.56;288.86;288.86;287.96000000000004;277.86;274.38016830617;276.86;275.66;270.06;276.66;345.96000000000004;293.16;269.86;273.86;296.86;289.66;295.36;322.46000000000004;276.96000000000004;276.76000000000005;320.26000000000005;320.06;261.86;242.98782864720522;267.47669482898436;274.38016830617;287.46000000000004;5780000.0;3600000.0;3650000.0;1420000.0;3650000.0;2990000.0;5800000.0;0.0;0.0;0.254;0.07266666666666667;0.0;0.0;0.0;10965.603515625;0.0;2741.09545898438;16120.1962890625;480583.0349405194;479202.50582148146;239940.61931372524;239940.61931372524;237090.8905618371;430148.3826014536;433500.59072566376;437773.3837767312;471931.263865096;526654.32410943;468615.08989736135;437462.91879448516;443460.8629688132;463811.02350835653;454756.7536004463;414553.4725878656;470175.99972510943;433683.32636128634;433317.3069910173;197768.88456892778;196933.003932529;457076.07354012894;199714.938148483;245672.97981533984;273.0867330557892;464557.8692672915;255635.17648520667;62402.037062837524;66827.12274297084;0;1;1;1;0;0;0;3;30;28;379871839449.8669;145067840474.96808;319298100664.8149;60466.84518957505;18701.57583845961;-0.0;0.0;1137761.5617563003;251477.447425097;0.0;204355.66417410492;5.775892589068174;0.4283719077720112
1752;2019-06-14 22:12:45.121;561;555;158;158;147;47;38;25;-28;36;725;201;-30;9;237;166;222;486;142;41;36;-116;579;359;364;145;364;301;581;-2.0;-1.0;1431.0;461.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;16306.6318359375;11202.037109375;0.0;2878.16796875;463.0;247499;471.0;0.0;Calculated values ==>;1560543165.121;329.26000000000005;328.66;288.96000000000004;288.96000000000004;287.86;277.86;274.27422755570615;276.96000000000004;275.66;270.36;276.76000000000005;345.66;293.26000000000005;270.16;274.06;296.86;289.76000000000005;295.36;321.76000000000005;277.26000000000005;276.76000000000005;320.26000000000005;319.46000000000004;261.56;243.61107973660833;267.7187500070086;274.27422755570615;287.36;5790000.0;3590000.0;3640000.0;1450000.0;3640000.0;3010000.0;5810000.0;0.0;0.0;0.23850000000000002;0.07683333333333334;0.0;0.0;0.0;11202.037109375;0.0;2878.16796875;16306.6318359375;480323.2492989889;479227.44558799855;240231.87333919053;240231.87333919053;236752.3593975575;430214.79039162316;433931.68165179034;437785.01000687695;471632.7587203168;526184.2197016921;468456.9945229651;437473.55829604797;443343.77367153234;463959.1484052212;455066.4648223092;414162.7127444956;468968.6545960434;434473.7075064044;433567.68989926;197768.88456892778;194425.4183739577;456284.54465867364;199018.37361060808;245672.97981533984;272.80654318231615;464814.53661939607;255810.63951846087;62446.51509378199;66827.12274297084;0;1;1;1;0;0;0;3;30;28;380079567999.9017;145149621124.98175;319469070664.8435;56945.84278051013;19766.61747552637;-0.0;0.0;1138690.9157963747;251781.9338608374;0.0;204355.66417410492;5.448248788308982;0.4128039152009917
1753;2019-06-14 22:13:45.122;555;553;162;162;148;46;37;25;-25;36;721;203;-28;13;237;168;222;491;142;44;35;-116;576;359;364;150;364;303;577;-2.0;-1.0;1688.0;473.0;0.0;0;99;99;1;0;0;0;0;0;0;1;0;1;0;0;16354.5908203125;11126.142578125;0.0;2883.65234375;458.0;247500;477.0;0.0;Calculated values ==>;1560543225.122;328.66;328.46000000000004;289.36;289.36;287.96000000000004;277.76000000000005;274.27422755570615;276.86;275.66;270.66;276.76000000000005;345.26;293.46000000000004;270.36;274.46000000000004;296.86;289.96000000000004;295.36;322.26000000000005;277.56;276.66;320.86;318.96000000000004;261.56;244.62907804385475;267.9596281332873;274.27422755570615;287.36;5760000.0;3590000.0;3640000.0;1500000.0;3640000.0;3030000.0;5770000.0;0.0;0.0;0.2813333333333333;0.07883333333333334;0.0;0.0;0.0;11126.142578125;0.0;2883.65234375;16354.5908203125;479819.8601877486;479415.30801670137;241668.35651257532;241668.35651257532;237175.39380206898;430214.79039162316;433749.95420475816;437798.07955487026;470966.47585528815;525608.2784690897;468419.660461477;437328.95505151706;443518.9199794291;463959.1484052212;455347.6215741906;415321.7746386989;470268.59980893513;435011.12638877804;433384.8821390699;200276.58477070546;192335.8262164488;455470.59645722405;199366.34078218276;245672.97981533984;272.94453859293577;465086.71801081696;255996.71078343468;62494.53106324765;66827.12274297084;0;1;1;1;0;0;0;3;30;28;380297971639.6378;145238122599.87485;319650273684.62463;67078.79584138274;20189.552155715755;-0.0;0.0;1139724.471675953;252114.90749016352;0.0;204355.66417410492;6.229095321076901;0.4568578441332527
1754;2019-06-14 22:14:45.122;550;548;166;166;151;45;38;25;-23;36;715;205;-25;12;238;169;222;487;141;46;37;-108;573;358;364;150;363;306;575;-2.0;1.0;1680.0;414.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;1;1;0;16496.333984375;11005.55859375;0.0;2891.70703125;452.0;247501;490.0;0.0;Calculated values ==>;1560543285.122;328.16;327.96000000000004;289.76000000000005;289.76000000000005;288.26000000000005;277.66;274.1680685717883;276.96000000000004;275.66;270.86;276.76000000000005;344.66;293.66;270.66;274.36;296.96000000000004;290.06;295.36;321.86;277.76000000000005;276.86;322.16;318.36;262.36;244.62907804385475;268.3187672390254;274.1680685717883;287.26000000000005;5730000.0;3579999.9999999995;3640000.0;1500000.0;3629999.9999999995;3060000.0;5750000.0;0.0;0.00016666666666666666;0.28;0.06899999999999999;0.0;0.0;0.0;11005.55859375;0.0;2891.70703125;16496.333984375;479460.7968003679;478936.32391287567;243072.3260217217;243072.3260217217;238176.47471241007;430280.9020939914;433931.68165179034;437427.84448784514;470966.47585528815;524741.7246934988;468243.05210307176;437112.3332710247;442757.55712985963;464239.1217830999;455654.961665661;416443.1710118324;469924.8736820215;435366.92532215983;433749.95420475816;205710.24989127388;189828.38726562503;456306.0390061816;199597.94112028126;245672.97981533984;273.03199764500783;465360.47571752267;256181.14162653364;62542.65905803932;66827.12274297084;0;1;1;1;0;0;0;3;30;28;380516371639.6378;145328122599.87485;319832973684.62463;66592.3729429179;17712.85875412712;0.0;0.0;1140838.3980824887;252430.7609144122;0.0;204355.66417410492;6.0663179341831865;0.4307801276741096
1755;2019-06-14 22:15:45.123;543;542;169;169;154;45;39;25;-19;36;704;206;-21;21;238;170;221;477;142;48;38;-98;570;358;363;142;363;309;572;-2.0;-1.0;1622.0;276.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17722.22265625;10923.9970703125;0.0;3941.626953125;436.0;247502;503.0;0.0;Calculated values ==>;1560543345.123;327.46000000000004;327.36;290.06;290.06;288.56;277.66;274.1680685717883;277.06;275.66;271.26000000000005;276.76000000000005;343.56000000000006;293.76000000000005;271.06;275.26000000000005;296.96000000000004;290.16;295.26000000000005;320.86;277.96000000000004;276.96000000000004;323.46000000000004;316.76000000000005;263.36;242.98782864720522;268.67533136820026;274.1680685717883;287.36;5700000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;5720000.0;0.0;0.0;0.2703333333333333;0.046;0.0;0.0;0.0;10923.9970703125;0.0;3941.626953125;17722.22265625;478817.2564208858;478434.0399986491;244203.5760512405;244203.5760512405;239223.75081309403;430280.9020939914;434358.88782729313;437372.52749135875;472029.85167895287;523345.1743752543;467944.48766981426;437055.2244796515;443468.83949473884;464239.1217830999;455794.7758783006;417198.5504743187;468798.3489005453;435958.4241996531;434178.6716885159;211144.3756859795;183142.23651711168;458610.87703441497;200545.08623302582;245672.97981533984;273.4055019175173;465645.6351084274;256363.89096928504;62599.60445691449;66827.12274297084;0;1;1;1;0;0;0;3;31;28;380734475274.3743;145415724059.76904;320017476759.40173;64022.35162016933;11871.0263768639;-0.0;0.0;1141926.8722601335;252677.29739907893;0.0;204355.66417410492;5.105293789038247;0.3391813155050133
1756;2019-06-14 22:16:45.133;536;535;170;170;156;44;41;25;-17;35;691;209;-19;15;238;171;221;472;142;51;40;-89;566;359;364;139;364;310;568;-1.0;-1.0;1591.0;324.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17790.544921875;10800.41796875;0.0;3964.03125;424.0;247503;510.0;0.0;Calculated values ==>;1560543405.133;326.76000000000005;326.66;290.16;290.16;288.76000000000005;277.56;274.27422755570615;277.26000000000005;275.66;271.46000000000004;276.66;342.26;294.06;271.26000000000005;274.66;296.96000000000004;290.26000000000005;295.26000000000005;320.36;278.26000000000005;277.16;324.16;315.56;264.26000000000005;242.35481222062532;268.7936212382143;274.27422755570615;287.36;5660000.0;3590000.0;3640000.0;1390000.0;3640000.0;3100000.0;5680000.0;0.0;0.0;0.26516666666666666;0.054000000000000006;0.0;0.0;0.0;10800.41796875;0.0;3964.03125;17790.544921875;478295.281188223;477910.33154487296;244702.0278281323;244702.0278281323;239996.53554411646;430214.79039162316;434473.7075064044;437460.313363465;472326.8440106818;521893.07494526025;468170.3869885417;437142.86386454466;442374.1672774083;464091.55881951714;455768.1312034748;418612.5487770409;468573.4841370494;436248.0655949691;434293.55171347444;214070.64678622372;178127.92459426197;459990.31174732913;200670.85585745648;245672.97981533984;273.45929659741927;465941.62416148634;256544.95793404712;62665.495922010894;66827.12274297084;0;1;1;1;0;0;0;3;31;28;380952611624.33966;145500038109.75565;320203207709.3722;62788.67114867659;14003.250618053125;-0.0;0.0;1142983.8069094599;252892.95231049813;0.0;204355.66417410492;5.201136908595846;0.35798015129258226
1757;2019-06-14 22:17:45.114;529;527;169;170;157;44;42;26;-15;35;702;211;-17;22;238;172;220;457;144;52;41;-84;562;359;365;137;364;312;564;-1.0;-1.0;1589.0;360.0;13.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17782.07421875;10698.6494140625;0.0;3999.7255859375;418.0;247504;511.0;0.0;Calculated values ==>;1560543465.114;326.06;325.86;290.06;290.16;288.86;277.56;274.27422755570615;277.36;275.76000000000005;271.66;276.66;343.36;294.26000000000005;271.46000000000004;275.36;296.96000000000004;290.36;295.16;318.86;278.36;277.26000000000005;324.26000000000005;314.96000000000004;264.76000000000005;241.92719264551067;269.02936301313275;274.27422755570615;287.56;5620000.0;3590000.0;3650000.0;1370000.0;3640000.0;3120000.0;5640000.0;0.0;0.0;0.26483333333333337;0.060000000000000005;0.0021666666666666666;0.0021666666666666666;0.0;10698.6494140625;0.0;3999.7255859375;17782.07421875;477776.13509826397;477245.5609620249;244509.27104251875;244858.3346766303;240453.67732011902;430214.79039162316;434408.92020770046;437319.724394416;472589.4791058512;522893.2604335339;468134.7044575343;437000.6383046333;443002.71056877903;464091.55881951714;455907.9783805216;419666.08993925893;466812.5769764806;436187.5922230448;434228.3108271235;214488.6975840042;175620.85347054448;460799.95833816804;200580.43750816365;244509.27104251875;273.4237505292574;466237.96878304955;256724.06009580632;62731.83954704559;66827.12274297084;0;1;1;1;0;0;0;3;31;28;381171242370.01404;145582811890.01096;320389748619.9476;62696.45447704251;15613.171249800265;-0.0;411.0579195333103;1144029.185151595;253139.67767237802;0.0;204359.0885720421;5.355740593526569;0.3779403857381667
1758;2019-06-14 22:18:45.114;522;520;169;169;156;45;44;27;-14;36;720;210;-16;21;238;173;220;437;143;54;43;-80;553;360;365;135;365;314;554;-2.0;488.0;1312.0;458.0;27.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17624.369140625;10546.837890625;0.0;4014.24658203125;411.0;247505;508.0;0.0;Calculated values ==>;1560543525.114;325.36;325.16;290.06;290.06;288.76000000000005;277.66;274.38016830617;277.56;275.86;271.76000000000005;276.76000000000005;345.16;294.16;271.56;275.26000000000005;296.96000000000004;290.46000000000004;295.16;316.86;278.56;277.46000000000004;323.96000000000004;314.26000000000005;265.16;241.49495122638035;269.2639976450953;274.38016830617;287.46000000000004;5530000.0;3600000.0;3650000.0;1350000.0;3650000.0;3140000.0;5540000.0;0.0;0.08133333333333333;0.21866666666666665;0.07633333333333334;0.0045000000000000005;0.0045000000000000005;0.0;10546.837890625;0.0;4014.24658203125;17624.369140625;477868.738356124;477461.9519383027;244905.57389906215;244905.57389906215;240456.70624119596;430148.3826014536;434768.59577993193;437019.13673288765;472948.7829819323;524633.842111866;467731.335353729;436697.7041726919;442440.15168911073;463943.7019641529;455881.6532774192;422589.2976140166;465113.10560985975;436537.6337574082;434589.01295012434;213234.55432191002;172696.00095264515;461503.46055902354;200057.90207243862;244905.57389906215;273.2222180005335;466533.022477711;256901.10582334537;62798.62264844533;66827.12274297084;0;1;1;1;0;0;0;3;31;28;381390242370.01404;145664411890.01096;320577548619.9476;51815.52331241818;19957.010964475983;0.0;853.5754757297799;1144983.4516331737;253436.09585749698;0.0;204369.62718366928;4.987685490665615;0.38228481055339797
1759;2019-06-14 22:19:45.125;514;513;170;171;154;42;46;25;-13;36;739;211;-16;17;238;175;219;427;143;55;45;-78;567;355;360;134;360;313;569;-1.0;-1.0;1216.0;469.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18114.76171875;10893.2744140625;0.0;4020.4541015625;406.0;247506;505.0;0.0;Calculated values ==>;1560543585.125;324.56;324.46000000000004;290.16;290.26000000000005;288.56;277.36;273.8482719121499;277.76000000000005;275.66;271.86;276.76000000000005;347.06000000000006;294.26000000000005;271.56;274.86;296.96000000000004;290.66;295.06;315.86;278.66;277.66;323.66;313.76000000000005;265.36;241.2770596917726;269.14681796795327;273.8482719121499;287.46000000000004;5670000.0;3550000.0;3600000.0;1340000.0;3600000.0;3130000.0;5690000.0;0.0;0.0;0.20266666666666666;0.07816666666666668;0.0;0.0;0.0;10893.2744140625;0.0;4020.4541015625;18114.76171875;474988.0525983692;474590.344857131;244663.34372739185;245011.42925596432;239316.85069420858;430477.46260093397;436317.3535810935;437408.94190281845;473079.2034362849;526714.9300310705;467994.54154547193;436929.5940270328;442047.964821045;464680.0635916259;456983.74854416;417612.75701249234;461334.6104981593;437864.61894757615;436143.2612592245;211980.4382156667;170606.85888663295;461853.3638752727;198585.16729713258;244905.57389906215;272.6178930431476;466830.90316924866;257079.80618136734;62865.59076262091;66827.12274297084;0;1;1;1;0;0;0;3;31;28;381607782244.71674;145745126684.90063;320765683104.6904;48401.61832008567;20578.797365857958;-0.0;0.0;1145818.7475884915;253773.9561894952;0.0;204376.7416166976;4.625296458472699;0.369517339400032
1760;2019-06-14 22:20:45.105;511;511;172;172;156;41;47;26;-14;35;755;211;-17;22;238;176;219;445;141;56;46;-77;562;357;362;135;362;313;563;-1.0;-1.0;1305.0;311.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18431.96875;10752.9892578125;0.0;4007.48046875;402.0;247507;501.0;0.0;Calculated values ==>;1560543645.105;324.26000000000005;324.26000000000005;290.36;290.36;288.76000000000005;277.26000000000005;274.0616903277293;277.86;275.76000000000005;271.76000000000005;276.66;348.66;294.26000000000005;271.46000000000004;275.36;296.96000000000004;290.76000000000005;295.06;317.66;278.76000000000005;277.76000000000005;323.26000000000005;313.36;265.46000000000004;241.49495122638035;269.14681796795327;274.0616903277293;287.26000000000005;5620000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3130000.0;5630000.0;0.0;0.0;0.2175;0.05183333333333333;0.0;0.0;0.0;10752.9892578125;0.0;4007.48046875;18431.96875;475176.0392656387;475050.84273893986;245602.85361905993;245602.85361905993;240158.33298564304;430346.717906069;436019.9354273413;437249.5021140777;472851.2559263234;528397.5842680881;467994.54154547193;436769.11898854957;442796.7452417347;464386.3924891542;456794.493534906;419355.046964649;465083.17509629164;437578.2834772544;435844.5533831253;210308.32490665457;168935.5661677829;461803.4418397334;200108.3256320428;244905.57389906215;273.2292398341839;467135.35773788934;257260.13158351343;62932.46791757653;66827.12274297084;0;1;1;1;0;0;0;3;31;28;381824310044.7856;145825799784.9263;320953420504.7501;51578.20588484259;13564.530190098627;-0.0;0.0;1146651.6350687302;254058.38907664208;0.0;204376.7416166976;4.413324052805196;0.31263531514999
1761;2019-06-14 22:21:45.105;510;509;169;171;158;41;40;25;-14;34;766;212;-16;12;238;177;219;447;141;57;39;-78;577;354;359;134;359;312;579;170.0;-1.0;873.0;165.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18820.181640625;11117.6640625;0.0;4002.12280273438;399.0;247508;498.0;0.0;Calculated values ==>;1560543705.105;324.16;324.06;290.06;290.26000000000005;288.96000000000004;277.26000000000005;273.7412296467126;277.16;275.66;271.76000000000005;276.56;349.76;294.36;271.56;274.36;296.96000000000004;290.86;295.06;317.86;278.86;277.06;322.96000000000004;313.06;265.36;241.2770596917726;269.02936301313275;273.7412296467126;287.26000000000005;5770000.0;3540000.0;3590000.0;1340000.0;3590000.0;3120000.0;5790000.0;0.028333333333333332;0.0;0.14550000000000002;0.0275;0.0005;0.028833333333333332;0.0;11117.6640625;0.0;4002.12280273438;18820.181640625;473131.63762492535;472725.875631606;243943.80872282415;244627.45683176097;240295.08626701924;430542.39183029096;435505.82383528166;437478.7579247441;472884.4304738556;529629.1177603202;468256.9683316274;437160.35228701105;441504.51939280285;464826.4671830437;457421.92748494906;413849.68692713586;463100.79758082516;438429.5904723098;435329.8517278034;209054.2704885073;167682.10792650707;461853.3638752727;199940.2217293885;200703.2897119336;273.15009631040215;467445.79232447786;257442.38702784936;62999.214611505566;66827.12274297084;0;1;1;1;0;0;0;3;31;28;382040610044.7856;145906499784.9263;321140920504.7501;34561.85701642425;7202.611409011815;-0.0;6765.065871457579;1147369.4689262407;254231.448589968;0.0;204433.1171656264;3.2096705283908347;0.1687884609477418
1762;2019-06-14 22:22:45.116;512;511;169;170;157;41;41;24;-15;34;775;213;-17;22;238;179;220;464;143;58;40;-80;578;358;363;133;363;311;579;-2.0;-1.0;950.0;255.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18839.158203125;11161.6181640625;0.0;3977.8544921875;397.0;247509;495.0;0.0;Calculated values ==>;1560543765.116;324.36;324.26000000000005;290.06;290.16;288.86;277.26000000000005;274.1680685717883;277.26000000000005;275.56;271.66;276.56;350.66;294.46000000000004;271.46000000000004;275.36;296.96000000000004;291.06;295.16;319.56;278.96000000000004;277.16;322.66;312.86;265.16;241.05796691057077;268.91163127593666;274.1680685717883;287.46000000000004;5780000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3110000.0;5790000.0;0.0;0.0;0.15833333333333333;0.042499999999999996;0.0;0.0;0.0;11161.6181640625;0.0;3977.8544921875;18839.158203125;473302.2376670623;473025.18155994464;243943.80872282415;244284.78751383082;239971.88803408743;430280.9020939914;434717.7860891638;437548.62350390764;473014.93639070686;530648.545481502;468518.62338018074;437231.03110804653;443207.87997338927;464239.1217830999;457046.02887352445;413821.71331355267;465813.0079728572;437691.7838488006;434538.5910328508;207800.24178383037;166846.47414792277;461803.7073291271;200123.92214843206;200703.2897119336;273.2396845582428;467759.67769118265;257628.0817506092;63065.72661383766;66827.12274297084;0;1;1;1;0;0;0;3;31;28;382257249754.4895;145986614469.8168;321327854769.4946;37592.244381283635;11121.390870179539;-0.0;0.0;1147970.8633391657;254384.176603756;0.0;204489.50304999546;3.217657335729776;0.236288749381285
1763;2019-06-14 22:23:45.106;519;516;167;169;156;42;37;24;-16;34;780;214;-18;8;238;179;221;475;144;59;35;-82;596;356;362;134;361;310;598;142.0;-1.0;721.0;313.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;19274.724609375;11570.7509765625;0.0;3970.39404296875;395.0;247510;491.0;0.0;Calculated values ==>;1560543825.106;325.06;324.76000000000005;289.86;290.06;288.76000000000005;277.36;273.955091788801;276.86;275.56;271.56;276.56;351.16;294.56;271.36;273.96000000000004;296.96000000000004;291.06;295.26000000000005;320.66;279.06;276.66;322.26000000000005;312.66;264.96000000000004;241.2770596917726;268.7936212382143;273.955091788801;287.56;5960000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;3100000.0;5980000.0;0.023666666666666666;0.0;0.12016666666666667;0.05216666666666667;0.0;0.023666666666666666;0.0;11570.7509765625;0.0;3970.39404296875;19274.724609375;472048.1985930104;471330.8525038772;242612.40408415676;243271.93672424005;239079.6439105041;430412.23801567365;434244.55786418;437618.5379703155;472884.4304738556;531247.5305483975;468779.5142372656;437301.7563972805;441323.7897637848;464533.37255708285;457371.91220730933;406171.10493194446;464892.2356121628;438090.06076039566;433883.48505660606;206128.24275125185;166010.84420003442;461454.0128636876;198929.9792949813;198929.9792949813;272.75898671722854;468077.24044538895;257817.48658740963;63131.95097907374;66827.12274297084;0;1;1;1;0;0;0;3;31;28;382474713504.52405;146066701119.82953;321514123719.52423;28682.40846748599;13695.00375116751;-0.0;5560.566303025119;1148523.0600648643;254590.94542508535;0.0;204535.8333795193;3.084584724062019;0.2112528615734435
1764;2019-06-14 22:24:45.117;528;522;164;165;153;44;37;24;-17;35;783;215;-20;23;238;180;222;484;143;60;35;-86;582;361;365;135;366;310;584;-1.0;0.0;878.0;397.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18653.181640625;11275.1552734375;0.0;3965.54418945312;392.0;247511;489.0;0.0;Calculated values ==>;1560543885.117;325.96000000000004;325.36;289.56;289.66;288.46000000000004;277.56;274.4858918419099;276.86;275.56;271.46000000000004;276.66;351.46000000000004;294.66;271.16;275.46000000000004;296.96000000000004;291.16;295.36;321.56;279.16;276.66;322.06;312.36;264.56;241.49495122638035;268.7936212382143;274.4858918419099;287.46000000000004;5820000.0;3610000.0;3650000.0;1350000.0;3660000.0;3100000.0;5840000.0;0.0;0.0;0.14633333333333332;0.06616666666666667;0.0;0.0;0.0;11275.1552734375;0.0;3965.54418945312;18653.181640625;475172.0031066269;474031.3025183255;242093.3570102286;242424.16933752736;238543.8886828561;430081.6785162784;433500.59072566376;437460.313363465;472851.2559263234;531561.4424649008;468901.11156396026;436983.6325089788;443559.59892718645;463795.54956771457;456693.4984895324;412962.208169826;468253.8424459217;437577.1061865502;433133.46834165603;205292.2597576877;164757.40606591295;460902.7397682947;199560.1221049828;198929.9792949813;273.02969658535454;468393.3642770418;258007.90404345712;63198.095922199725;66827.12274297084;0;1;1;1;0;0;0;3;31;28;382692853490.0926;146147415915.0399;321700157820.0091;34812.72798749123;17292.16986872247;-0.0;0.0;1149052.2832098268;254849.21921410612;0.0;204582.1799274749;3.4187996412555233;0.2837016533881343
1765;2019-06-14 22:25:45.097;536;529;161;162;150;45;37;24;-17;35;784;214;-20;12;238;180;222;486;142;60;36;-90;593;358;363;135;363;309;595;-1.0;-1.0;767.0;376.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18638.216796875;11554.126953125;0.0;3964.13305664062;390.0;247512;486.0;0.0;Calculated values ==>;1560543945.097;326.76000000000005;326.06;289.26000000000005;289.36;288.16;277.66;274.1680685717883;276.86;275.56;271.46000000000004;276.66;351.56000000000006;294.56;271.16;274.36;296.96000000000004;291.16;295.36;321.76000000000005;279.16;276.76000000000005;321.76000000000005;312.16;264.16;241.49495122638035;268.67533136820026;274.1680685717883;287.36;5930000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3090000.0;5950000.0;0.0;0.0;0.12783333333333333;0.06266666666666666;0.0;0.0;0.0;11554.126953125;0.0;3964.13305664062;18638.216796875;474987.99696405814;473689.3239781035;240759.7506302799;241081.93988043768;237294.98256699127;430280.9020939914;433997.93586973246;437688.5006598165;472851.2559263234;531741.088092698;468918.2663313994;437214.0438153077;442134.79477467417;464239.1217830999;457184.28850405983;408123.8545273412;467065.08528233913;438033.3197705455;433816.67410848953;204038.30555042345;163921.7849024954;460501.6862973241;198433.9223088357;198929.9792949813;272.5700324724846;468704.0223423337;258198.08464664346;63264.15453879436;66827.12274297084;0;1;1;1;0;0;0;3;31;28;382911180689.2942;146228388914.74377;321885795919.3302;30584.710265867045;16422.91320994527;-0.0;0.0;1149597.080200395;255130.08458572603;0.0;204582.1799274749;3.029181328720519;0.25511249353353727
1766;2019-06-14 22:26:45.108;541;534;161;161;148;44;39;23;-19;35;785;214;-21;24;238;181;223;493;141;61;37;-94;591;357;363;134;362;308;593;129.0;-1.0;786.0;196.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18355.248046875;11517.03515625;0.0;3951.90380859375;389.0;247513;484.0;0.0;Calculated values ==>;1560544005.108;327.26000000000005;326.56;289.26000000000005;289.26000000000005;287.96000000000004;277.56;274.0616903277293;277.06;275.46000000000004;271.26000000000005;276.66;351.66;294.56;271.06;275.56;296.96000000000004;291.26000000000005;295.46000000000004;322.46000000000004;279.26000000000005;276.86;321.56;312.06;263.76000000000005;241.2770596917726;268.5567601203482;274.0616903277293;287.26000000000005;5910000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3080000.0;5930000.0;0.021500000000000002;0.0;0.131;0.03266666666666666;0.0;0.021500000000000002;0.0;11517.03515625;0.0;3951.90380859375;18355.248046875;475977.351603097;474689.86545268656;240822.39451499493;240822.39451499493;236733.27252114704;430346.717906069;434358.88782729313;437601.09044165985;472981.82504853373;531920.5654520444;469056.771049626;437285.26766895736;444110.9870452586;464386.3924891542;457484.8681455614;409496.29927471833;468436.68910680217;438203.4745120459;433997.93586973246;203202.34940748036;163503.975529645;460253.2705565706;199988.941355683;199988.941355683;273.1821689246715;469012.3577346287;258390.3795789982;63330.133606788484;66827.12274297084;0;1;1;1;0;0;0;3;31;28;383129020619.86194;146309103709.95413;322070929854.8127;31127.191530262968;8501.968087228994;-0.0;5031.193382052064;1150111.4403321089;255337.83001009034;0.0;204624.11422564674;2.8870986627488535;0.17004117315774572
1767;2019-06-14 22:27:45.108;545;539;161;161;147;43;40;23;-19;35;786;214;-21;16;238;182;223;499;141;62;39;-96;590;357;362;134;362;308;592;133.0;-1.0;815.0;168.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18144.365234375;11520.8095703125;0.0;3936.13061523438;388.0;247514;483.0;0.0;Calculated values ==>;1560544065.108;327.66;327.06;289.26000000000005;289.26000000000005;287.86;277.46000000000004;274.0616903277293;277.16;275.46000000000004;271.26000000000005;276.66;351.76;294.56;271.06;274.76000000000005;296.96000000000004;291.36;295.46000000000004;323.06;279.36;277.06;321.46000000000004;311.96000000000004;263.56;241.2770596917726;268.5567601203482;274.0616903277293;287.26000000000005;5900000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3080000.0;5920000.0;0.022166666666666668;0.0;0.13583333333333333;0.028;0.0;0.022166666666666668;0.0;11520.8095703125;0.0;3936.13061523438;18144.365234375;476689.45633549447;475557.8990419028;240853.87046574228;240853.87046574228;236453.1772998523;430346.717906069;434782.31747122854;437601.09044165985;472981.82504853373;532025.0457396412;469056.771049626;437285.26766895736;442936.2754991869;464386.3924891542;457622.4963666442;409947.761060855;469503.19523212564;438598.19827211706;434603.5697922251;202784.37528459195;163086.1669317865;460052.74369145953;200288.16959965162;200288.16959965162;273.3000836872107;469316.52117863914;258582.3616183862;63395.86722698705;66827.12274297084;0;1;1;1;0;0;0;3;31;28;383346520619.86194;146389503709.95413;322255729854.8127;32235.00508103945;7273.4080745706215;-0.0;5193.991370935379;1150639.458637203;255469.29147810533;0.0;204709.32409858832;2.8920603942263257;0.16202891115021884
1768;2019-06-14 22:28:45.119;549;542;162;163;147;42;42;22;-20;35;786;214;-22;19;238;183;223;504;141;63;41;-99;592;356;361;132;361;307;594;203.0;-1.0;815.0;184.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18232.400390625;11556.8369140625;0.0;3935.73388671875;387.0;247515;482.0;0.0;Calculated values ==>;1560544125.119;328.06;327.36;289.36;289.46000000000004;287.86;277.36;273.955091788801;277.36;275.36;271.16;276.66;351.76;294.56;270.96000000000004;275.06;296.96000000000004;291.46000000000004;295.46000000000004;323.56;279.46000000000004;277.26000000000005;321.36;311.86;263.26000000000005;240.83765695389522;268.43790593516167;273.955091788801;287.26000000000005;5920000.0;3560000.0;3610000.0;1320000.0;3610000.0;3070000.0;5940000.0;0.03383333333333333;0.0;0.13583333333333333;0.03066666666666667;0.0;0.03383333333333333;0.0;11556.8369140625;0.0;3935.73388671875;18232.400390625;477033.3686263252;475755.5540628389;241113.59647443081;241437.47604637852;236399.795333484;430412.23801567365;435378.9101572175;437671.5478804793;473242.3297776949;532099.8751902046;469195.0296334487;437356.53477473935;443582.2324138357;464533.37255708285;457921.40123190166;409037.91188860696;470010.1594973592;438989.9883500334;435202.0721543156;202366.40377179522;162668.35908569003;460058.9876119899;199954.17648377887;199954.17648377887;273.1641737933144;469619.7164673806;258774.7105963419;63461.478124206646;66827.12274297084;0;1;1;1;0;0;0;3;31;28;383563460384.5654;146469318339.84506;322440263679.5605;32289.942948051812;7976.5475412651385;-0.0;7959.220470186493;1151177.2651164923;255596.3977399402;0.0;204818.95429229926;3.112828179366561;0.16127077266236234
1769;2019-06-14 22:29:45.130;552;546;163;164;149;42;43;22;-21;34;787;214;-23;17;238;184;224;508;141;63;42;-100;594;356;361;134;361;306;596;252.0;-1.0;801.0;253.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18198.552734375;11603.4013671875;0.0;3934.06201171875;386.0;247516;481.0;0.0;Calculated values ==>;1560544185.13;328.36;327.76000000000005;289.46000000000004;289.56;288.06;277.36;273.955091788801;277.46000000000004;275.36;271.06;276.56;351.86;294.56;270.86;274.86;296.96000000000004;291.56;295.56;323.96000000000004;279.46000000000004;277.36;321.26000000000005;311.76000000000005;263.16;241.2770596917726;268.3187672390254;273.955091788801;287.26000000000005;5940000.0;3560000.0;3610000.0;1340000.0;3610000.0;3060000.0;5960000.0;0.042;0.0;0.1335;0.042166666666666665;0.0;0.042;0.0;11603.4013671875;0.0;3934.06201171875;18198.552734375;477231.06354212505;476102.09761231835;241373.4819403119;241697.8895606155;236959.59866981808;430412.23801567365;435555.27144483227;437742.05038880615;472884.4304738556;532279.0179507238;469333.043314177;437427.84448784514;443492.7161922392;464533.37255708285;458058.41051450267;408547.99183403363;470363.0334320033;438989.9883500334;435378.9101572175;201948.4348523538;162250.55196795813;459651.33476077084;199408.72648776928;199408.72648776928;272.94869826993323;469923.36340261425;258967.74796621947;63527.07178016387;66827.12274297084;0;1;1;1;0;0;0;3;31;28;383780100095.13007;146549132970.05307;322624197395.03986;31817.498740788425;10973.563315511565;-0.0;9910.747714116827;1151711.59174055;255754.34428238324;0.0;204967.89799556357;3.391918518821103;0.1819753599915231
1770;2019-06-14 22:30:45.130;555;549;165;165;150;42;45;22;-22;34;786;215;-24;12;239;185;224;513;142;64;44;-101;593;357;362;135;362;305;595;267.0;0.0;959.0;389.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18312.5703125;11575.4755859375;0.0;3912.08447265625;385.0;247517;481.0;0.0;Calculated values ==>;1560544245.13;328.66;328.06;289.66;289.66;288.16;277.36;274.0616903277293;277.66;275.36;270.96000000000004;276.56;351.76;294.66;270.76000000000005;274.36;297.06;291.66;295.56;324.46000000000004;279.56;277.56;321.26000000000005;311.66;263.06;241.49495122638035;268.19934244402924;274.0616903277293;287.36;5930000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;5950000.0;0.0445;0.0;0.15983333333333333;0.06483333333333334;0.0;0.0445;0.0;11575.4755859375;0.0;3912.08447265625;18312.5703125;477791.57764179324;476667.9200300222;242056.38529156786;242056.38529156786;237294.98256699127;430346.717906069;435668.7067053961;437812.597326149;472753.7123474745;532249.420264496;469591.34527448076;437499.1961693786;442963.5195641987;464518.1588243853;458034.50368877524;409013.4012380594;471261.942679128;438934.9886892516;435492.39016710146;201948.4348523538;161832.74555500393;459396.3484105402;199017.13643834117;199017.13643834117;272.79773172962365;470227.6227613382;259160.90527416219;63592.456334200324;66827.12274297084;0;1;1;1;0;0;0;3;31;28;383997000095.13007;146629832970.05307;322807497395.03986;38167.47449856795;16881.25224286424;-0.0;10523.148790929832;1152294.799850878;255986.4677453697;0.0;205138.18046643896;4.233841566023659;0.2585768749624616
1771;2019-06-14 22:31:45.110;559;552;165;165;150;42;47;22;-23;34;784;215;-25;21;239;186;224;515;141;65;46;-102;589;357;363;134;362;305;590;141.0;0.0;1089.0;368.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18125.326171875;11489.5107421875;0.0;3904.33666992188;384.0;247518;482.0;0.0;Calculated values ==>;1560544305.11;329.06;328.36;289.66;289.66;288.16;277.36;274.0616903277293;277.86;275.36;270.86;276.56;351.56000000000006;294.66;270.66;275.26000000000005;297.06;291.76000000000005;295.56;324.66;279.66;277.76000000000005;321.36;311.56;262.96000000000004;241.2770596917726;268.19934244402924;274.0616903277293;287.26000000000005;5890000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3050000.0;5900000.0;0.0235;0.0;0.18150000000000002;0.06133333333333334;0.0;0.0235;0.0;11489.5107421875;0.0;3904.33666992188;18125.326171875;478853.09287449054;477714.95353056863;242221.82502075564;242221.82502075564;237433.2130776757;430346.717906069;435782.62218529254;437656.05685647397;472884.4304738556;532040.812112784;469591.34527448076;437342.01223029394;444277.7674123518;464518.1588243853;458171.54992489325;410805.8579723514;472214.3889435212;438880.1015656627;435606.35181711527;202366.40377179522;161414.93982334915;459450.45049997064;199140.800425107;199140.800425107;272.84677725039734;470531.1706812188;259353.0494234541;63657.571464536064;66827.12274297084;0;1;1;1;0;0;0;3;31;28;384214427594.33496;146710506069.75806;322990436394.37085;43290.519042293105;15965.65853792497;-0.0;5556.940457712194;1152973.3901890328;256260.10075945678;0.0;205272.1365427732;4.210326132435601;0.2800401569688184
1772;2019-06-14 22:32:45.121;561;553;164;165;151;43;48;23;-22;35;783;215;-24;12;239;187;224;508;144;66;47;-103;582;358;363;134;363;306;584;86.0;-1.0;1139.0;324.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18022.912109375;11360.5673828125;0.0;3919.56103515625;384.0;247519;482.0;0.0;Calculated values ==>;1560544365.121;329.26000000000005;328.46000000000004;289.56;289.66;288.26000000000005;277.46000000000004;274.1680685717883;277.96000000000004;275.46000000000004;270.96000000000004;276.66;351.46000000000004;294.66;270.76000000000005;274.36;297.06;291.86;295.56;323.96000000000004;279.76000000000005;277.86;321.36;311.56;262.86;241.2770596917726;268.3187672390254;274.1680685717883;287.56;5820000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3060000.0;5840000.0;0.014333333333333333;0.0;0.18983333333333335;0.054000000000000006;0.0;0.014333333333333333;0.0;11360.5673828125;0.0;3919.56103515625;18022.912109375;479970.47467824013;478581.25538483495;242093.3570102286;242424.16933752736;237914.69851715938;430280.9020939914;435958.4241996531;437585.1090581189;472981.82504853373;531861.5611485756;469453.78611262445;437270.2536001789;442757.55712985963;464371.1518808695;458147.9488794607;413715.1197699117;471930.49201442173;439048.280311298;435782.62218529254;202366.40377179522;161414.93982334915;459349.9629352995;199645.08441182767;199645.08441182767;273.0506395862549;470832.4612274896;259543.50165150038;63722.78256542538;66827.12274297084;0;1;1;1;0;0;0;3;31;28;384432267524.9027;146790920809.96765;323173769999.84863;45168.948012020956;14024.06344026748;-0.0;3384.638041419663;1153710.687562815;256510.0609275573;0.0;205346.6633578718;4.095361490556557;0.28042068482643256
