;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1773;2019-06-14 22:33:45.111;559;553;165;166;151;43;50;23;-21;35;783;215;-23;23;239;187;224;506;146;67;49;-105;583;357;363;133;362;307;585;277.0;0.0;1127.0;212.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17951.580078125;11319.7392578125;0.0;3933.3671875;396.0;247520;483.0;0.0;Calculated values ==>;1560544425.111;329.06;328.46000000000004;289.66;289.76000000000005;288.26000000000005;277.46000000000004;274.0616903277293;278.16;275.46000000000004;271.06;276.66;351.46000000000004;294.66;270.86;275.46000000000004;297.06;291.86;295.56;323.76000000000005;279.86;278.06;321.46000000000004;312.76000000000005;262.66;241.05796691057077;268.43790593516167;274.0616903277293;287.76000000000005;5830000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;3070000.0;5850000.0;0.04616666666666667;0.0;0.18783333333333332;0.035333333333333335;0.0;0.04616666666666667;0.0;11319.7392578125;0.0;3933.3671875;17951.580078125;479565.41587243736;478461.54964763287;242390.14924573633;242721.98608524527;237886.05614694656;430346.717906069;436308.6438538564;437514.20447033056;473112.1826642056;531786.5888988876;469315.984377403;437198.53567211574;444166.49989544915;464518.1588243853;458308.45282757154;413315.1314706019;471497.724249525;439216.07561312395;436133.76305498433;202784.37528459195;166428.6587063909;459303.94780394336;200423.0065667915;200423.0065667915;273.3531469484884;471132.1986978606;259732.47270644308;63788.21272711317;66827.12274297084;0;1;1;1;0;0;0;3;31;28;384650031224.9373;146871007459.98038;323357639349.87787;44533.63000621475;9147.126590379366;-0.0;10881.979924538236;1154458.084459505;256703.121995635;0.0;205465.53202619316;4.232759848140535;0.21641622901417004
1774;2019-06-14 22:34:45.122;556;552;166;167;151;43;52;23;-19;35;785;216;-22;12;239;188;224;507;146;68;51;-107;581;358;363;133;363;308;583;147.0;-1.0;1185.0;197.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17926.53125;11293.4052734375;0.0;3954.37036132812;419.0;247521;484.0;0.0;Calculated values ==>;1560544485.122;328.76000000000005;328.36;289.76000000000005;289.86;288.26000000000005;277.46000000000004;274.1680685717883;278.36;275.46000000000004;271.26000000000005;276.66;351.66;294.76000000000005;270.96000000000004;274.36;297.06;291.96000000000004;295.56;323.86;279.96000000000004;278.26000000000005;321.56;315.06;262.46000000000004;241.05796691057077;268.5567601203482;274.1680685717883;287.76000000000005;5810000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3080000.0;5830000.0;0.0245;0.0;0.19749999999999998;0.03283333333333333;0.0;0.0245;0.0;11293.4052734375;0.0;3954.37036132812;17926.53125;479371.21280481585;478556.27979737194;242791.04413729892;243125.29004521715;237943.4282214664;430280.9020939914;436657.0512451711;437601.09044165985;473112.1826642056;531920.5654520444;469299.032968294;437126.8590839872;442343.2040964072;464371.1518808695;458285.0314232081;414110.36894679844;471908.9428175276;439383.49124631356;436483.0716089266;203202.34940748036;176038.69501535743;459103.1805611953;200691.46972284623;200691.46972284623;273.46303378365974;471431.2377723008;259920.95012513894;63853.9559239737;66827.12274297084;0;1;1;1;0;0;0;3;31;28;384867871154.6396;146950822089.8713;323542173174.6257;46789.65009196568;8484.51783919246;-0.0;5776.894246208969;1155219.2513142943;256850.07930291514;0.0;205604.38142848405;4.003932353134048;0.23081881019812922
1775;2019-06-14 22:35:48.122;553;549;167;167;152;43;54;23;-19;35;787;217;-21;26;239;189;224;505;146;69;53;-109;580;358;363;133;363;308;582;267.0;-2.0;1043.0;320.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17992.7265625;11253.515625;0.0;3937.52001953125;447.0;247522;484.0;0.0;Calculated values ==>;1560544548.122;328.46000000000004;328.06;289.86;289.86;288.36;277.46000000000004;274.1680685717883;278.56;275.46000000000004;271.26000000000005;276.66;351.86;294.86;271.06;275.76000000000005;297.06;292.06;295.56;323.66;280.06;278.46000000000004;321.56;317.86;262.26000000000005;241.05796691057077;268.5567601203482;274.1680685717883;287.76000000000005;5800000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3080000.0;5820000.0;0.0445;0.0;0.17383333333333334;0.05333333333333334;0.0;0.0445;0.0;11253.515625;0.0;3937.52001953125;17992.7265625;479058.68600288755;478242.1135570144;243160.4686383907;243160.4686383907;238286.9421269767;430280.9020939914;437003.68543558475;437601.09044165985;473112.1826642056;532129.5172443853;469420.0537271385;437285.26766895736;444402.3695586691;464371.1518808695;458421.9707624873;414501.0330241314;471736.4563656247;439550.530927348;436830.5876020472;203202.34940748036;187738.9118479558;458902.2915404524;199706.7510271462;199706.7510271462;273.0750164680187;471745.53127816017;260118.23568300027;63923.00996480622;66827.12274297084;0;1;1;1;0;0;0;3;31;28;385096561154.6396;147034612089.8713;323736213174.6257;41353.96600155629;13823.762160709664;-0.0;10552.010727583092;1155990.5079551125;257045.27675291427;0.0;205747.25934700473;4.32687674678136;0.25180790482665816
1776;2019-06-14 22:36:45.123;551;547;168;168;152;43;56;21;-21;35;788;216;-23;16;239;189;224;506;146;69;54;-109;579;358;363;132;363;306;580;232.0;0.0;1004.0;501.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18077.4375;11220.2919921875;0.0;3939.29956054688;469.0;247523;484.0;0.0;Calculated values ==>;1560544605.123;328.26000000000005;327.86;289.96000000000004;289.96000000000004;288.36;277.46000000000004;274.1680685717883;278.76000000000005;275.26000000000005;271.06;276.66;351.96000000000004;294.76000000000005;270.86;274.76000000000005;297.06;292.06;295.56;323.76000000000005;280.06;278.56;321.56;320.06;262.26000000000005;240.83765695389522;268.3187672390254;274.1680685717883;287.76000000000005;5790000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3060000.0;5800000.0;0.03866666666666666;0.0;0.1673333333333333;0.08349999999999999;0.0;0.03866666666666666;0.0;11220.2919921875;0.0;3939.29956054688;18077.4375;478890.0776217445;478193.1173642061;243568.43311470235;243568.43311470235;238345.53023472923;430280.9020939914;437348.5841517321;437742.05038880615;473242.3297776949;532383.3606483971;469574.45669621165;437427.84448784514;443346.1541946438;464371.1518808695;458421.9707624873;414887.2579332253;472146.5218250037;439550.530927348;437003.68543558475;203202.34940748036;196933.003932529;459057.8361233049;198405.21316278042;198405.21316278042;272.5585982702384;472031.0917530369;260296.15644777226;63985.369213738595;66827.12274297084;0;1;1;1;0;0;0;3;31;28;385303474784.37646;147110138414.77527;323911206244.40314;40049.0307624883;21764.494017203793;-0.0;9225.807594548432;1156634.9596513135;257327.02205677787;0.0;205903.83648877506;4.686098047372981;0.3274122804852253
1777;2019-06-14 22:37:45.133;550;545;168;169;153;43;57;20;-22;35;789;216;-24;26;240;190;223;502;149;70;56;-110;577;357;363;134;362;305;578;212.0;-1.0;984.0;484.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18136.486328125;11218.14453125;0.0;3920.22045898438;488.0;247524;483.0;0.0;Calculated values ==>;1560544665.133;328.16;327.66;289.96000000000004;290.06;288.46000000000004;277.46000000000004;274.0616903277293;278.86;275.16;270.96000000000004;276.66;352.06000000000006;294.76000000000005;270.76000000000005;275.76000000000005;297.16;292.16;295.46000000000004;323.36;280.16;278.76000000000005;321.46000000000004;321.96000000000004;262.16;241.2770596917726;268.19934244402924;274.0616903277293;288.06;5770000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;3050000.0;5780000.0;0.035333333333333335;0.0;0.164;0.08066666666666666;0.0;0.035333333333333335;0.0;11218.14453125;0.0;3920.22045898438;18136.486328125;478984.87346350687;478144.65396575385;243640.67039357332;243980.49389263455;238721.75908906528;430346.717906069;437520.3941472015;437812.597326149;472981.82504853373;532562.2687414474;469711.80575094564;437499.1961693786;445000.09919413156;464649.81302044657;458718.309999043;415295.22866853455;471803.37125306134;439717.1983153084;437348.5841517321;202784.37528459195;204874.27233412856;458645.6887127493;198104.31031119832;198104.31031119832;272.43458628155366;472332.92474867305;260483.17458326634;64050.876129890974;66827.12274297084;0;1;1;1;0;0;0;3;31;28;385521311084.34186;147189951714.76257;324094536794.374;39312.15907045191;21017.004524391778;-0.0;8453.297675698861;1157296.413123691;257683.59396331583;0.0;206051.18692031657;4.543585870397067;0.3250835762459933
1778;2019-06-14 22:38:45.134;549;544;168;168;153;42;59;19;-23;35;789;217;-25;19;240;191;223;494;151;70;58;-111;575;357;362;133;362;304;576;0.0;-1.0;830.0;371.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17930.904296875;11155.0576171875;0.0;3909.40454101562;500.0;247525;482.0;0.0;Calculated values ==>;1560544725.134;328.06;327.56;289.96000000000004;289.96000000000004;288.46000000000004;277.36;274.0616903277293;279.06;275.06;270.86;276.66;352.06000000000006;294.86;270.66;275.06;297.16;292.26000000000005;295.46000000000004;322.56;280.16;278.96000000000004;321.36;323.16;262.06;241.05796691057077;268.0796299477929;274.0616903277293;288.26000000000005;5750000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;5760000.0;0.0;0.0;0.13833333333333334;0.06183333333333333;0.0;0.0;0.0;11155.0576171875;0.0;3909.40454101562;17930.904296875;479079.77955893206;478241.0085094232;243713.4515490906;243713.4515490906;238781.80036050547;430346.717906069;438090.06076039566;437883.18805776763;473112.1826642056;532636.8050945956;469969.09555200214;437570.5891863215;444188.7006036905;464649.81302044657;458854.647995554;416046.7553050173;470856.18315785495;439936.2520002742;437919.87830209354;202366.40377179522;209890.3038832737;458701.2796122521;197782.8217796118;198104.31031119832;272.30622597953976;472633.49134740577;260669.62104240814;64116.12409251934;66827.12274297084;0;1;1;1;0;0;0;3;31;28;385738814709.94336;147270053049.9841;324277239839.87933;33213.88400181156;16133.457975984922;-0.0;0.0;1157900.8068906928;257993.18631146164;0.0;206121.63224187802;3.2757453574885944;0.28020892092130867
1779;2019-06-14 22:39:45.134;548;543;169;169;153;41;60;20;-23;34;789;218;-25;22;239;192;223;478;151;71;59;-113;571;356;361;133;361;305;573;313.0;0.0;1020.0;326.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17998.60546875;11064.0048828125;0.0;3915.48022460938;510.0;247526;481.0;0.0;Calculated values ==>;1560544785.134;327.96000000000004;327.46000000000004;290.06;290.06;288.46000000000004;277.26000000000005;273.955091788801;279.16;275.16;270.86;276.56;352.06000000000006;294.96000000000004;270.66;275.36;297.06;292.36;295.46000000000004;320.96000000000004;280.26000000000005;279.06;321.26000000000005;324.16;261.86;241.05796691057077;268.19934244402924;273.955091788801;288.26000000000005;5710000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;5730000.0;0.05216666666666667;0.0;0.16999999999999998;0.05433333333333333;0.0005;0.05266666666666667;0.0;11064.0048828125;0.0;3915.48022460938;17998.60546875;479412.7104124391;478457.6303569584;244166.03628351205;244166.03628351205;238872.58302186112;430412.23801567365;438485.31824677397;437656.05685647397;473014.93639070686;532562.2687414474;469952.5135695722;437342.01223029394;444422.66845152143;464664.8766729168;459149.39086431934;417503.5135823151;468816.6679774216;440319.24944479857;438316.31352762313;201948.4348523538;214070.64678622372;458500.14363628183;199120.0451664383;199547.69698084088;272.8343687605042;472932.903928786;260854.7798965748;64181.33146556622;66827.12274297084;0;1;1;1;0;0;0;3;31;28;385955714709.94336;147349853049.9841;324459939839.87933;40551.12198730606;14092.985350194831;-0.0;12575.147138130533;1158515.5152739354;258245.0733391798;0.0;206226.42513469578;4.4874208955504304;0.25820642470384103
1780;2019-06-14 22:40:45.135;547;542;169;169;154;40;62;21;-23;34;789;218;-25;21;239;192;223;457;150;71;61;-114;569;355;360;133;360;305;571;125.0;-1.0;933.0;299.0;12.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18011.189453125;11042.837890625;0.0;3913.92626953125;517.0;247527;479.0;0.0;Calculated values ==>;1560544845.135;327.86;327.36;290.06;290.06;288.56;277.16;273.8482719121499;279.36;275.26000000000005;270.86;276.56;352.06000000000006;294.96000000000004;270.66;275.26000000000005;297.06;292.36;295.46000000000004;318.86;280.26000000000005;279.26000000000005;321.06;324.86;261.76000000000005;241.05796691057077;268.19934244402924;273.8482719121499;288.16;5690000.0;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;5710000.0;0.020833333333333332;0.0;0.1555;0.049833333333333334;0.002;0.02283333333333333;0.0;11042.837890625;0.0;3913.92626953125;18011.189453125;479507.6709896757;478554.1148506327;244241.26231341428;244241.26231341428;239254.682544261;430477.46260093397;439045.0997009042;437656.05685647397;473014.93639070686;532562.2687414474;469952.5135695722;437342.01223029394;444277.7674123518;464811.3070167571;459307.5724470408;418210.4417511137;465834.8027194934;440535.73838924203;438877.6270218307;201112.50472608567;216997.06728235667;458399.52877104236;198489.4041083182;202496.86614088138;272.5798135060558;473232.99055413285;261039.00665652571;64246.57760702281;66827.12274297084;0;1;1;1;0;0;0;3;31;28;386172018314.68207;147429654379.8877;324642942889.65826;37190.41450233822;12952.187879025754;-0.0;5397.360706781676;1159163.372208002;258470.45353875845;0.0;206376.1985294041;3.713367576932191;0.25099317244274855
1781;2019-06-14 22:41:45.115;545;541;169;169;154;40;63;22;-23;33;788;217;-26;15;239;193;222;450;150;71;62;-114;569;355;360;131;360;304;571;202.0;-2.0;1155.0;426.0;12.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18122.50390625;11060.76171875;0.0;3912.35009765625;520.0;247528;478.0;0.0;Calculated values ==>;1560544905.115;327.66;327.26000000000005;290.06;290.06;288.56;277.16;273.8482719121499;279.46000000000004;275.36;270.86;276.46000000000004;351.96000000000004;294.86;270.56;274.66;297.06;292.46000000000004;295.36;318.16;280.26000000000005;279.36;320.96000000000004;325.16;261.76000000000005;240.61611355647437;268.0796299477929;273.8482719121499;288.16;5690000.0;3550000.0;3600000.0;1310000.0;3600000.0;3040000.0;5710000.0;0.033666666666666664;0.0;0.1925;0.071;0.002;0.035666666666666666;0.0;11060.76171875;0.0;3912.35009765625;18122.50390625;479222.5030422399;478410.5821735764;244241.26231341428;244241.26231341428;239254.682544261;430477.46260093397;439212.19350399077;437883.18805776763;473178.34860283375;532532.5904226259;469969.09555200214;437413.810930519;443607.19622175704;464811.3070167571;459443.0104646142;417885.3123154929;464732.09133563505;440535.73838924203;439045.0997009042;200694.54348549087;218251.29456621417;458712.3903385943;198253.4956527806;200832.24892347032;272.485914270666;473534.00429418625;261223.14192110792;64311.77483711353;66827.12274297084;0;1;1;1;0;0;0;3;31;28;386387946314.75073;147508827979.91287;324825581989.7164;46128.715787960005;18492.581522692773;-0.0;8496.258344395143;1159857.4668519467;258732.4059372744;0.0;206491.94009481446;4.883257171360464;0.33044683403992986
1782;2019-06-14 22:42:45.126;544;541;168;169;155;41;65;22;-24;33;789;217;-26;21;240;194;222;452;151;72;64;-114;567;356;361;133;361;304;569;200.0;-1.0;972.0;474.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18111.013671875;11007.2001953125;0.0;3899.88623046875;524.0;247529;476.0;0.0;Calculated values ==>;1560544965.126;327.56;327.26000000000005;289.96000000000004;290.06;288.66;277.26000000000005;273.955091788801;279.66;275.36;270.76000000000005;276.46000000000004;352.06000000000006;294.86;270.56;275.26000000000005;297.16;292.56;295.36;318.36;280.36;279.56;320.76000000000005;325.56;261.76000000000005;241.05796691057077;268.0796299477929;273.955091788801;288.26000000000005;5670000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;5690000.0;0.03333333333333333;0.0;0.162;0.079;0.0003333333333333333;0.033666666666666664;0.0;11007.2001953125;0.0;3899.88623046875;18111.013671875;479318.10803631187;478650.70436553104;243972.5945020941;244317.07914510914;239640.01103495553;430412.23801567365;439324.5203113631;437727.04723144654;472917.67418972735;532636.8050945956;469969.09555200214;437413.810930519;444478.12225269125;464796.26975366054;459420.75121607736;418585.49465494126;465331.59833741194;440483.78149257216;439157.44328511844;199858.6285646581;219923.6425635755;458399.52877104236;197791.45630379792;198248.69529586026;272.30565574650046;473836.00563035416;261407.07531841553;64376.88874178664;66827.12274297084;0;1;1;1;0;0;0;3;31;28;386604285969.4551;147588042499.80463;325008015429.46704;38869.56573027908;20588.037724912312;-0.0;8110.594515638358;1160565.9157221161;259058.13747039423;0.0;206630.35590670633;4.532622676284554;0.3285024424438321
1783;2019-06-14 22:43:45.106;542;540;168;168;155;42;67;22;-23;34;789;218;-26;11;240;194;222;445;151;73;65;-113;560;358;363;136;363;304;562;-2.0;0.0;873.0;517.0;26.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17008.076171875;10862.96875;0.0;2960.6181640625;527.0;247530;475.0;0.0;Calculated values ==>;1560545025.106;327.36;327.16;289.96000000000004;289.96000000000004;288.66;277.36;274.1680685717883;279.86;275.36;270.86;276.56;352.06000000000006;294.96000000000004;270.56;274.26000000000005;297.16;292.56;295.36;317.66;280.46000000000004;279.66;320.66;325.86;261.86;241.71165711629368;268.0796299477929;274.1680685717883;288.26000000000005;5600000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;5620000.0;0.0;0.0;0.14550000000000002;0.08616666666666667;0.004333333333333333;0.004333333333333333;0.0;10862.96875;0.0;2960.6181640625;17008.076171875;479865.6430105785;479344.7984059175;244238.89794927315;244238.89794927315;239863.6722573709;430280.9020939914;439216.07561312395;437883.18805776763;472622.7809936826;532636.8050945956;470089.20646635507;437413.810930519;443022.0508540321;464503.06872351485;459104.5488287171;420938.21636676183;465225.2052304012;440215.0024765854;438880.1015656627;199440.67485045042;221177.93781777218;458028.7854751523;197068.2965134969;244238.89794927315;272.0240156818363;474128.5671594511;261589.26597588178;64434.040554802596;66827.12274297084;0;1;1;1;0;0;0;3;31;28;386821413569.5241;147668715599.8303;325190354629.525;35038.5667196914;22486.09546552931;-0.0;843.4452156710214;1161181.6115256937;259416.9689300587;0.0;206704.94803215837;4.222356162966274;0.3783458918584958
1784;2019-06-14 22:44:45.117;538;537;168;169;155;42;67;23;-24;35;795;216;-26;12;240;195;221;437;151;74;66;-112;560;358;363;138;363;304;561;96.0;142.0;785.0;451.0;17.0;0;96;100;1;0;0;0;0;0;0;1;1;0;1;0;16982.681640625;10786.244140625;0.0;2924.64501953125;528.0;247531;473.0;0.0;Calculated values ==>;1560545085.117;326.96000000000004;326.86;289.96000000000004;290.06;288.66;277.36;274.1680685717883;279.86;275.46000000000004;270.76000000000005;276.66;352.66;294.76000000000005;270.56;274.36;297.16;292.66;295.26000000000005;316.86;280.56;279.76000000000005;320.46000000000004;325.96000000000004;261.96000000000004;242.14157278889297;268.0796299477929;274.1680685717883;288.26000000000005;5600000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5610000.0;0.016;0.023666666666666666;0.13083333333333333;0.07516666666666666;0.0028333333333333335;0.018833333333333334;0.0;10786.244140625;0.0;2924.64501953125;16982.681640625;479299.43922991015;479038.08878828894;244277.5503039209;244626.45485023712;239896.05898632368;430280.9020939914;439216.07561312395;437727.04723144654;472458.26935960614;533261.9193762363;469848.9145262994;437413.810930519;443168.68479859125;464503.06872351485;459240.64650238265;420637.75505605823;464110.51006991416;440380.2161781285;439048.280311298;198604.77482894104;221596.04284303306;457814.38708952843;197538.17147491899;204569.75944034403;272.2123711708145;474411.87540561805;261769.7091589603;64483.09340616803;66827.12274297084;0;1;1;1;0;0;0;3;31;28;387039253500.09186;147750930670.04456;325372788070.0005;31424.711244812355;19564.095540364808;0.0;4416.012143069633;1161735.5737179609;259767.45143270196;0.0;206748.78487887754;4.040935513449618;0.32590003704241516
1785;2019-06-14 22:45:45.077;532;533;171;171;156;43;68;22;-24;35;798;212;-26;12;240;195;221;435;152;74;67;-112;562;357;362;138;362;304;563;231.0;150.0;590.0;271.0;14.0;0;99;100;1;0;0;0;0;0;0;1;1;0;1;0;17217.1015625;10875.3759765625;0.0;2939.17846679688;529.0;247532;471.0;0.0;Calculated values ==>;1560545145.077;326.36;326.46000000000004;290.26000000000005;290.26000000000005;288.76000000000005;277.46000000000004;274.0616903277293;279.96000000000004;275.36;270.76000000000005;276.66;352.96000000000004;294.36;270.56;274.36;297.16;292.66;295.26000000000005;316.66;280.56;279.86;320.26000000000005;326.06;261.96000000000004;242.14157278889297;268.0796299477929;274.0616903277293;288.36;5620000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5630000.0;0.0385;0.025;0.09833333333333334;0.04516666666666667;0.0023333333333333335;0.04083333333333333;0.0;10875.3759765625;0.0;2939.17846679688;17217.1015625;478205.42625385686;478227.69116911263;245249.35529374494;245249.35529374494;240158.33298564304;430346.717906069;439603.98589291424;437727.04723144654;472458.26935960614;533574.3662194313;469367.4827915704;437413.810930519;443168.68479859125;464649.81302044657;459398.6165296522;419974.6062723495;463504.42675090727;440596.4608192194;439437.3001688844;197768.88456892778;222014.15119762826;457814.38708952843;198600.33265190045;201265.99108857726;272.6321595664428;474696.68359923054;261950.10231700033;64531.92602492718;66827.12274297084;0;1;1;1;0;0;0;3;31;28;387256608499.36584;147833675469.7682;325555066469.39166;23514.126933655367;11707.834792099531;0.0;9725.328454112541;1162193.0921521522;260027.87711832303;0.0;206866.5508204574;3.2536185198121594;0.19495284821535538
1786;2019-06-14 22:46:45.118;528;530;173;173;158;42;69;20;-25;35;797;210;-27;14;240;196;221;447;152;74;68;-112;566;355;360;137;360;302;568;185.0;0.0;469.0;255.0;0.0;0;94;100;1;0;0;0;0;0;0;1;1;0;0;0;17664.60546875;11011.5029296875;0.0;2896.93579101562;530.0;247533;469.0;0.0;Calculated values ==>;1560545205.118;325.96000000000004;326.16;290.46000000000004;290.46000000000004;288.96000000000004;277.36;273.8482719121499;280.06;275.16;270.66;276.66;352.86;294.16;270.46000000000004;274.56;297.16;292.76000000000005;295.26000000000005;317.86;280.56;279.96000000000004;320.06;326.16;261.96000000000004;241.92719264551067;267.8393353686513;273.8482719121499;288.36;5660000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;5680000.0;0.030833333333333334;0.0;0.07816666666666668;0.042499999999999996;0.0;0.030833333333333334;0.0;11011.5029296875;0.0;2896.93579101562;17664.60546875;477145.50524310634;477190.0006145222;245753.65858950277;245753.65858950277;240650.4512129975;430477.46260093397;440207.0039935974;438024.4983934438;472589.4791058512;533618.2390500441;469402.34944199485;437713.4967235476;443867.07844128745;464942.4404991662;459848.5200899102;418612.5487770409;464685.7480329197;441026.24236554437;440042.10740737274;196933.003932529;222432.26289678228;457972.3873527047;197609.24387292238;197609.24387292238;272.22881881517526;474987.56312371953;262132.61760855687;64580.59354394095;66827.12274297084;0;1;1;1;0;0;0;3;31;28;387473356509.82715;147916231844.9439;325736990699.7789;18792.459061687427;11065.433597890747;-0.0;7475.013292312219;1162545.8879487012;260217.78403642215;0.0;207009.9849483734;2.6841909937971162;0.17372589551490478
1787;2019-06-14 22:47:45.098;528;529;174;175;160;41;70;20;-27;35;794;209;-30;11;240;197;221;464;152;75;69;-112;571;355;360;137;360;300;573;265.0;0.0;545.0;353.0;0.0;0;96;100;1;0;0;0;0;0;0;1;1;0;0;0;18080.97265625;11163.662109375;0.0;2893.43139648438;531.0;247534;467.0;0.0;Calculated values ==>;1560545265.098;325.96000000000004;326.06;290.56;290.66;289.16;277.26000000000005;273.8482719121499;280.16;275.16;270.46000000000004;276.66;352.56000000000006;294.06;270.16;274.26000000000005;297.16;292.86;295.26000000000005;319.56;280.66;280.06;319.86;326.26000000000005;261.96000000000004;241.92719264551067;267.5978703862781;273.8482719121499;288.36;5710000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5730000.0;0.04416666666666667;0.0;0.09083333333333334;0.05883333333333333;0.0;0.04416666666666667;0.0;11163.662109375;0.0;2893.43139648438;18080.97265625;476533.01370954723;476432.5866677686;245904.62710931903;246257.9830275342;241142.61655777853;430477.46260093397;440371.54654177895;438165.9764317512;472589.4791058512;533454.340860032;469557.5496465405;437701.3939996297;443837.0651105216;464942.4404991662;459983.4243893901;416836.2609272911;466650.45414525515;441189.06381045876;440207.0039935974;196097.13278094304;222850.3779558165;457972.3873527047;197273.09004414934;197273.09004414934;272.094291084644;475285.34364825;262317.34905292717;64628.83051949883;66827.12274297084;0;1;1;1;0;0;0;3;31;28;387689284509.8958;147998404444.97003;325917530499.8363;21881.103846873837;15337.808658320006;-0.0;10729.581199433956;1162884.721324261;260437.73771295426;0.0;207161.63933420146;3.410982055760073;0.2208026223153724
1788;2019-06-14 22:48:45.109;532;531;173;174;161;41;71;20;-30;34;788;208;-32;13;240;197;221;478;151;75;70;-112;579;355;360;137;360;297;582;130.0;0.0;678.0;424.0;0.0;0;94;100;1;0;0;0;0;0;0;1;1;0;0;0;18481.546875;11362.3056640625;0.0;2849.06958007812;531.0;247535;466.0;0.0;Calculated values ==>;1560545325.109;326.36;326.26000000000005;290.46000000000004;290.56;289.26000000000005;277.26000000000005;273.8482719121499;280.26000000000005;275.16;270.16;276.56;351.96000000000004;293.96000000000004;269.96000000000004;274.46000000000004;297.16;292.86;295.26000000000005;320.96000000000004;280.66;280.16;319.76000000000005;326.26000000000005;261.96000000000004;241.92719264551067;267.23344911666527;273.8482719121499;288.26000000000005;5790000.0;3550000.0;3600000.0;1370000.0;3600000.0;2970000.0;5820000.0;0.021666666666666667;0.0;0.113;0.07066666666666667;0.0;0.021666666666666667;0.0;11362.3056640625;0.0;2849.06958007812;18481.546875;476131.91699989897;475614.3144567325;245202.52529820552;245548.8331882795;241174.44339133432;430477.46260093397;440535.73838924203;438378.49729393894;472491.6353866644;533053.7114365739;469849.6389523206;438071.4457414646;444725.97564661124;464942.4404991662;459983.4243893901;413794.2684125129;467592.8157169334;441189.06381045876;440371.54654177895;195679.20071851107;222850.3779558165;457972.3873527047;196712.8640964732;196712.8640964732;271.8695138771532;475590.08716999873;262505.09986545553;64676.693467503486;66827.12274297084;0;1;1;1;0;0;0;3;31;28;387905324109.6006;148080619514.85767;326096663334.5915;27308.216551313628;18462.339643440362;-0.0;5279.271452981625;1163294.7074773696;260719.45725419937;0.0;207295.07089742523;3.5921806841870256;0.28473272356855645
1789;2019-06-14 22:49:45.119;540;537;170;171;160;42;72;20;-28;34;782;208;-22;11;240;198;222;491;150;76;71;-111;586;356;361;138;361;294;588;137.0;-1.0;510.0;465.0;0.0;0;92;100;1;0;0;0;0;0;0;1;1;0;0;0;18471.1484375;11527.9912109375;0.0;2813.43969726562;532.0;247536;464.0;0.0;Calculated values ==>;1560545385.119;327.16;326.86;290.16;290.26000000000005;289.16;277.36;273.955091788801;280.36;275.16;270.36;276.56;351.36;293.96000000000004;270.96000000000004;274.26000000000005;297.16;292.96000000000004;295.36;322.26000000000005;280.76000000000005;280.26000000000005;319.56;326.36;262.06;242.14157278889297;266.86631818009863;273.955091788801;288.16;5860000.0;3560000.0;3610000.0;1380000.0;3610000.0;2940000.0;5880000.0;0.022833333333333334;0.0;0.08499999999999999;0.0775;0.0;0.022833333333333334;0.0;11527.9912109375;0.0;2813.43969726562;18471.1484375;476444.45287957514;475756.54902516294;243956.2913335781;244294.42068133564;240657.2050640445;430412.23801567365;440483.78149257216;439348.1850569723;472360.27449258295;532654.592254458;470259.4816577965;440247.3576207073;445036.9422506828;464796.26975366054;459961.8549604037;411289.2649652042;468799.7241817444;441138.44347547856;440319.24944479857;194843.3435325042;223268.49639005636;457916.0269529828;195932.17328507217;195932.17328507217;271.5589022630535;475898.0776207419;262695.88413146255;64723.8889094034;66827.12274297084;0;1;1;1;0;0;0;3;31;28;388121660159.5662;148163133264.84454;326273992884.5633;20690.36100061151;20303.748659263074;-0.0;5580.171572313753;1163694.762288263;261042.5618317932;0.0;207385.58133851475;3.2475337733244194;0.27361069070903504
1790;2019-06-14 22:50:45.120;551;544;168;169;158;42;73;19;-23;34;774;207;-12;16;240;198;223;503;150;76;72;-109;594;356;361;138;361;291;597;272.0;0.0;690.0;343.0;0.0;0;94;100;1;0;0;0;0;0;0;1;1;0;0;0;18520.974609375;11745.875;0.0;2783.50463867188;532.0;247537;462.0;0.0;Calculated values ==>;1560545445.12;328.26000000000005;327.56;289.96000000000004;290.06;288.96000000000004;277.36;273.955091788801;280.46000000000004;275.06;270.86;276.56;350.56000000000006;293.86;271.96000000000004;274.76000000000005;297.16;292.96000000000004;295.46000000000004;323.46000000000004;280.76000000000005;280.36;319.36;326.36;262.26000000000005;242.14157278889297;266.49643012054327;273.955091788801;288.16;5940000.0;3560000.0;3610000.0;1380000.0;3610000.0;2910000.0;5970000.0;0.04533333333333334;0.0;0.115;0.05716666666666667;0.0;0.04533333333333334;0.0;11745.875;0.0;2783.50463867188;18520.974609375;477084.14137497393;475682.24131415185;242975.24630729583;243306.1628309065;239740.69928974358;430412.23801567365;440647.96367074497;440743.86254940124;472360.27449258295;532049.8965392058;470549.06774385326;442351.73364694254;446325.17518739594;464796.26975366054;459961.8549604037;408099.1055646497;469457.0025120252;441138.44347547856;440483.78149257216;194007.49548133422;223268.49639005636;458119.20440535154;198229.20360896917;198229.20360896917;272.48031483683036;476206.3504502217;262889.8362488008;64770.53088949992;66827.12274297084;0;1;1;1;0;0;0;3;31;28;388338263769.30457;148245934644.7445;326449495809.3513;27889.185778149687;14857.045045526527;-0.0;10982.207530723337;1164099.598591423;261335.57332908938;0.0;207523.6034645371;3.6979168891281606;0.22839655325868688
1791;2019-06-14 22:51:45.100;566;555;166;167;156;43;75;18;-23;34;765;207;-9;17;241;199;224;515;151;77;74;-106;594;357;362;138;362;287;596;97.0;-1.0;659.0;201.0;0.0;0;94;100;1;0;0;0;0;0;0;1;1;0;0;0;18235.359375;11795.38671875;0.0;2750.4150390625;532.0;247538;461.0;0.0;Calculated values ==>;1560545505.1;329.76000000000005;328.66;289.76000000000005;289.86;288.76000000000005;277.46000000000004;274.0616903277293;280.66;274.96000000000004;270.86;276.56;349.66;293.86;272.26000000000005;274.86;297.26000000000005;293.06;295.56;324.66;280.86;280.56;319.26000000000005;326.36;262.56;242.14157278889297;265.9988726020314;274.0616903277293;288.26000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2870000.0;5960000.0;0.016166666666666666;0.0;0.10983333333333332;0.033499999999999995;0.0;0.016166666666666666;0.0;11795.38671875;0.0;2750.4150390625;18235.359375;479273.8781431549;477429.44726222043;242350.742707072;242679.23978867798;239138.09513960916;430346.717906069;440760.6321181403;441592.25332493;472360.27449258295;531419.1134266081;471090.23685373657;443602.556992857;447230.4886295353;464781.3556694665;459940.4098768325;408547.99183403363;471437.7882997083;441087.94060429255;440596.4608192194;193589.57483703562;223268.49639005636;458423.7172471202;199307.3690180025;199307.3690180025;272.9127814257423;476512.55113259447;263085.9480374591;64816.631514829925;66827.12274297084;0;1;1;1;0;0;0;3;31;28;388555091469.37354;148328707044.7708;326622838009.40643;26610.956459710866;8680.397665675442;-0.0;3900.8403174530067;1164553.6150542654;261531.6533032931;0.0;207647.58752151174;2.6943990503506847;0.17961673008929072
1792;2019-06-14 22:52:45.121;581;565;162;163;154;44;75;20;-22;35;756;207;-6;20;241;199;225;517;150;78;74;-105;584;358;363;137;363;287;586;-1.0;-1.0;731.0;175.0;0.0;0;94;88;1;0;0;0;0;0;0;1;1;0;0;0;16697.916015625;10746.9423828125;0.0;2749.70922851562;532.0;247539;459.0;0.0;Calculated values ==>;1560545565.121;331.26000000000005;329.66;289.36;289.46000000000004;288.56;277.56;274.1680685717883;280.66;275.16;270.96000000000004;276.66;348.76;293.86;272.56;275.16;297.26000000000005;293.06;295.66;324.86;280.96000000000004;280.56;319.06;326.36;262.66;241.92719264551067;265.9988726020314;274.1680685717883;288.16;5840000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2870000.0;5860000.0;0.0;0.0;0.12183333333333332;0.029166666666666667;0.0;0.0;0.0;10746.9423828125;0.0;2749.70922851562;16697.916015625;482584.13529755664;480073.48980699206;241370.67418767922;241697.79295711653;238800.9864069568;430280.9020939914;440545.07506360364;441737.2987340622;472589.4791058512;530488.3523902833;471090.23685373657;444027.86806913686;447641.1492685909;464634.8729112105;459783.670977022;413289.89123484294;473029.3596341534;441037.5559757664;440380.2161781285;192753.74022246967;223268.49639005636;458681.62512211513;199810.02726716694;199307.3690180025;273.1158212450275;476803.7636502821;263273.86652889184;64862.481925867716;66827.12274297084;0;1;1;1;0;0;0;3;31;28;388772667594.90594;148411235919.97275;326795098279.82794;29474.805907050068;7550.421604102656;-0.0;0.0;1165021.1599919393;261666.95747076187;0.0;207680.10590168767;2.7432898601365996;0.20244508615566367
1793;2019-06-14 22:53:45.121;590;571;161;161;151;44;76;20;-14;35;749;207;1;27;241;199;224;503;149;78;75;-104;568;357;362;136;362;291;571;243.0;-1.0;873.0;267.0;8.0;0;90;63;1;0;0;0;0;0;0;1;1;0;0;0;14449.7197265625;8899.30078125;0.0;2766.68872070312;531.0;247540;456.0;0.0;Calculated values ==>;1560545625.121;332.16;330.26000000000005;289.26000000000005;289.26000000000005;288.26000000000005;277.56;274.0616903277293;280.76000000000005;275.16;271.76000000000005;276.66;348.06000000000006;293.86;273.26000000000005;275.86;297.26000000000005;293.06;295.56;323.46000000000004;280.96000000000004;280.66;318.76000000000005;326.26000000000005;262.76000000000005;241.71165711629368;266.49643012054327;274.0616903277293;288.06;5680000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2910000.0;5710000.0;0.0405;0.0;0.14550000000000002;0.0445;0.0013333333333333333;0.041833333333333333;0.0;8899.30078125;0.0;2766.68872070312;14449.7197265625;485640.4069300656;482664.60703198286;241539.91427897237;241539.91427897237;238295.1953935296;430346.717906069;440924.4576432406;442061.5151102923;472720.47428543336;529458.5628673343;470549.06774385326;444216.5691186257;447844.7748778119;464781.3556694665;459940.4098768325;418877.9022442272;472857.3846242247;441251.0841643921;440760.6321181403;191500.00471740507;222850.3779558165;458938.71084035496;199573.79540245628;200911.36094433727;273.0182175083224;477063.32728146703;263437.5852219257;64908.451908777875;66827.12274297084;0;1;1;1;0;0;0;3;31;28;388990167594.90594;148493135919.97275;326968498279.82794;35281.96321749014;11541.738736986492;-0.0;10033.69451077076;1165560.799734644;261826.05880693762;0.0;207763.72002261077;4.8737740125454705;0.27859903070168157
1794;2019-06-14 22:54:45.152;587;567;162;162;150;44;77;20;-4;35;746;207;9;30;241;200;223;451;149;79;76;-104;560;357;362;138;362;295;562;289.0;319.0;845.0;315.0;14.0;0;93;57;1;0;0;0;0;0;0;1;1;0;0;0;13649.802734375;8277.28125;0.0;2819.634765625;532.0;247541;453.0;0.0;Calculated values ==>;1560545685.152;331.86;329.86;289.36;289.36;288.16;277.56;274.0616903277293;280.86;275.16;272.76000000000005;276.66;347.76;293.86;274.06;276.16;297.26000000000005;293.16;295.46000000000004;318.26000000000005;281.06;280.76000000000005;318.46000000000004;326.36;262.76000000000005;242.14157278889297;266.98899913490544;274.0616903277293;288.06;5600000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2950000.0;5620000.0;0.04816666666666667;0.05316666666666667;0.1408333333333333;0.0525;0.0023333333333333335;0.0505;0.0;8277.28125;0.0;2819.634765625;13649.802734375;486114.7153046119;483135.5182414883;242185.99578985682;242185.99578985682;238247.26314838254;430346.717906069;441087.94060429255;442684.52525277244;472458.26935960614;528840.4285623443;470004.1621250865;444554.3181376856;447502.2437985931;464781.3556694665;460075.5242048206;421236.40817448206;466161.013531764;441413.8914409164;440924.4576432406;190246.288480595;223268.49639005636;458626.5587268162;199227.58930639803;201212.46617362055;272.8811762971763;477297.61095230206;263580.7973600065;64955.028656644965;66827.12274297084;0;1;1;1;0;0;0;3;31;28;389207479814.54;148575378389.83426;327144389109.53174;34286.85181244772;13618.445894571954;0.0;12105.455569215812;1166140.8393913147;262035.83534042008;0.0;207948.30826097378;5.407876674180232;0.30857332113294555
1795;2019-06-14 22:55:45.102;578;561;166;166;152;43;78;19;5;35;746;207;14;42;241;200;222;411;151;79;77;-104;560;356;361;138;361;297;562;84.0;283.0;1044.0;419.0;18.0;0;92;53;1;0;0;0;0;0;0;1;1;0;0;0;13415.4404296875;7992.77099609375;0.0;2842.51684570312;539.0;247542;450.0;0.0;Calculated values ==>;1560545745.102;330.96000000000004;329.26000000000005;289.76000000000005;289.76000000000005;288.36;277.46000000000004;273.955091788801;280.96000000000004;275.06;273.66;276.66;347.76;293.86;274.56;277.36;297.26000000000005;293.16;295.36;314.26000000000005;281.06;280.86;318.16;327.06;262.76000000000005;242.14157278889297;267.23344911666527;273.955091788801;288.26000000000005;5600000.0;3560000.0;3610000.0;1380000.0;3610000.0;2970000.0;5620000.0;0.014;0.04716666666666667;0.174;0.06983333333333334;0.003;0.017;0.0;7992.77099609375;0.0;2842.51684570312;13415.4404296875;484881.5860059437;482300.09925075044;243547.68637010112;243547.68637010112;238889.8579834661;430412.23801567365;441463.73940184334;443578.23749776033;472458.26935960614;528686.7643618367;469730.2851201691;444868.49476210645;448780.7717918606;464927.5523835209;460231.6107031601;420938.21636676183;459778.9867969102;441625.88944252714;441301.25842692086;188992.59102226305;226195.42121513622;458626.5587268162;198225.98424497977;206223.9316788247;272.4790319568013;477522.96669243765;263716.26814235776;65002.17393294623;66827.12274297084;0;1;1;1;0;0;0;3;31;28;389424199064.71234;148658109389.90005;327321841109.67285;42691.29206598381;18184.64011798158;0.0;3996.314554717635;1166781.789353701;262300.640202638;0.0;208082.37786093177;5.987127216726061;0.4525093405655745
1796;2019-06-14 22:56:45.133;569;556;169;170;154;43;79;24;10;35;748;207;17;39;241;201;221;402;150;79;78;-104;560;354;360;138;359;301;563;205.0;281.0;1171.0;263.0;26.0;0;91;56;1;0;0;0;0;0;0;1;1;0;0;0;13770.33984375;8163.86767578125;0.0;2853.65014648438;549.0;247543;446.0;0.0;Calculated values ==>;1560545805.133;330.06;328.76000000000005;290.06;290.16;288.56;277.46000000000004;273.7412296467126;281.06;275.56;274.16;276.66;347.96000000000004;293.86;274.86;277.06;297.26000000000005;293.26000000000005;295.26000000000005;313.36;281.06;280.96000000000004;317.76000000000005;328.06;262.76000000000005;242.14157278889297;267.7187500070086;273.7412296467126;288.16;5600000.0;3540000.0;3600000.0;1380000.0;3590000.0;3010000.0;5630000.0;0.034166666666666665;0.04683333333333333;0.19516666666666668;0.04383333333333333;0.004333333333333333;0.0385;0.0;8163.86767578125;0.0;2853.65014648438;13770.33984375;483640.45179662964;481484.78385611746;244548.17393465148;244897.81077390737;239505.8420807781;430542.39183029096;441837.03258069186;443489.2359988558;472458.26935960614;528587.7342251306;469179.6353925685;444501.2531899496;447616.0868409365;465219.0939126357;460676.8336032137;420637.75505605823;458135.57603717904;441837.03258069186;441675.5319146329;187321.02276691253;230377.04089860234;458626.5587268162;199227.4611121024;204328.4937241642;272.86853436405033;477749.63191088854;263850.97636103525;65049.66651629792;66827.12274297084;0;1;1;1;0;0;0;3;31;28;389640610819.3479;148740952169.76056;327501333799.3706;47671.75639873137;11370.32711211162;0.0;9137.860970333044;1167535.2038194302;262547.0588463605;0.0;208191.88587337852;6.18832168743028;0.35938116060954295
1797;2019-06-14 22:57:45.123;561;552;172;173;159;43;80;24;12;34;751;207;22;50;241;202;221;419;150;79;79;-103;567;355;360;138;360;304;570;170.0;-2.0;1369.0;245.0;9.0;0;92;61;1;0;0;0;0;0;0;1;1;0;0;0;14388.0810546875;8545.037109375;0.0;2886.28295898438;558.0;247544;442.0;0.0;Calculated values ==>;1560545865.123;329.26000000000005;328.36;290.36;290.46000000000004;289.06;277.46000000000004;273.8482719121499;281.16;275.56;274.36;276.56;348.26;293.86;275.36;278.16;297.26000000000005;293.36;295.26000000000005;315.06;281.06;281.06;317.36;328.96000000000004;262.86;242.14157278889297;268.0796299477929;273.8482719121499;288.16;5670000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;5700000.0;0.028333333333333332;0.0;0.22816666666666666;0.04083333333333334;0.0015;0.029833333333333333;0.0;8545.037109375;0.0;2886.28295898438;14388.0810546875;481722.5386876879;480100.6519804554;245321.71298053602;245672.97981533984;240913.0705653105;430477.46260093397;441998.2104767617;443168.68479859125;472360.27449258295;528670.499479957;468764.076073067;444622.5063410642;448583.2367254159;465073.4646152595;460655.98800483014;418264.1335205718;459873.2860731474;441837.03258069186;441837.03258069186;185649.48583044452;234140.81001818314;458727.9298030529;199837.59319994343;202124.5042503643;273.1139068520471;477984.2463094949;263990.1940274548;65097.49132005512;66827.12274297084;0;1;1;1;0;0;0;3;31;28;389856574819.3822;148823738369.7737;327682803549.3995;55520.04406642481;10571.35541129364;-0.0;7151.423761854772;1168394.9921681648;262729.8757261922;0.0;208327.6072888284;6.4072060620803715;0.3801837268364851
1798;2019-06-14 22:58:45.134;557;550;174;175;162;43;81;24;15;34;755;209;26;48;241;202;221;451;150;80;80;-102;578;355;361;137;361;306;580;270.0;-1.0;1495.0;173.0;0.0;0;92;67;1;0;0;0;0;0;0;1;1;0;0;0;15205.76171875;9079.5087890625;0.0;2916.59741210938;562.0;247545;437.0;0.0;Calculated values ==>;1560545925.134;328.86;328.16;290.56;290.66;289.36;277.46000000000004;273.8482719121499;281.26000000000005;275.56;274.66;276.56;348.66;294.06;275.76000000000005;277.96000000000004;297.26000000000005;293.36;295.26000000000005;318.26000000000005;281.16;281.16;316.86;329.36;262.96000000000004;241.92719264551067;268.3187672390254;273.8482719121499;288.16;5780000.0;3550000.0;3610000.0;1370000.0;3610000.0;3060000.0;5800000.0;0.045000000000000005;0.0;0.24916666666666665;0.028833333333333332;0.0;0.045000000000000005;0.0;9079.5087890625;0.0;2916.59741210938;15205.76171875;479869.5437604162;478626.4731777824;245626.78031197333;245976.02738717856;241568.09999308892;430477.46260093397;441949.20867466513;443199.35914791975;472491.6353866644;528935.3484124116;468728.2342223213;444801.58097852516;447929.68506599474;464927.5523835209;460655.98800483014;414189.6693428062;463600.2222270402;441787.71154795174;441787.71154795174;183560.10687098323;235813.6939595721;458985.09233437356;200504.0557204563;200504.0557204563;273.3763167255863;478230.9068793984;264137.0921700476;65145.85752211863;66827.12274297084;0;1;1;1;0;0;0;3;31;28;390072914474.94604;148906253494.98877;327865837099.8765;60471.579770676304;7452.869889034614;-0.0;10857.764512237296;1169361.766245419;262880.10514109733;0.0;208477.71137220802;6.5673154981115545;0.3353078060436492
1799;2019-06-14 22:59:45.114;558;550;174;175;164;45;59;25;23;35;759;209;36;55;241;202;222;479;149;81;61;-102;589;359;363;139;364;307;592;-1.0;-1.0;1504.0;221.0;0.0;0;97;72;1;0;0;0;0;0;0;1;1;0;0;0;15976.076171875;9463.9716796875;0.0;2953.31689453125;563.0;247546;433.0;0.0;Calculated values ==>;1560545985.114;328.96000000000004;328.16;290.56;290.66;289.56;277.66;274.27422755570615;279.06;275.66;275.46000000000004;276.66;349.06000000000006;294.06;276.76000000000005;278.66;297.26000000000005;293.36;295.36;321.06;281.26000000000005;279.26000000000005;316.46000000000004;329.46000000000004;262.96000000000004;242.35481222062532;268.43790593516167;274.27422755570615;288.06;5890000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3070000.0;5920000.0;0.0;0.0;0.25066666666666665;0.036833333333333336;0.0;0.0;0.0;9463.9716796875;0.0;2953.31689453125;15976.076171875;478708.1226566785;477180.14759706345;245168.1871782891;245510.89547392764;241827.91790427186;430214.79039162316;437862.7576246094;444166.49989544915;472326.8440106818;529277.3755970554;468589.1496029143;446041.1461244584;448719.9929631818;464488.10253275675;460033.3497692248;409973.2657146294;466371.6174411522;441526.9608701017;438203.4745120459;181888.63598580268;236231.924509345;458673.08712974;201008.81723441795;200504.0557204563;273.59198206150273;478490.66891235317;264291.569664335;65194.757169372;66827.12274297084;0;1;1;1;0;0;0;3;31;28;390290042075.0151;148989025895.01508;328049675799.935;60951.52578703182;9490.633941144362;-0.0;0.0;1170373.2881723172;263021.2539411053;0.0;208568.16258271513;5.672909935783476;0.38026370575980967
1800;2019-06-14 23:00:45.144;564;554;173;175;166;47;39;25;33;35;761;209;44;55;242;202;224;500;150;82;38;-101;606;361;366;138;366;308;609;-2.0;-1.0;1466.0;354.0;0.0;0;99;76;1;0;0;0;0;0;0;1;1;0;0;0;16690.419921875;10152.80859375;0.0;2977.20556640625;562.0;247547;428.0;0.0;Calculated values ==>;1560546045.144;329.56;328.56;290.46000000000004;290.66;289.76000000000005;277.86;274.4858918419099;277.06;275.66;276.46000000000004;276.66;349.26;294.06;277.56;278.66;297.36;293.36;295.56;323.16;281.36;276.96000000000004;315.96000000000004;329.36;263.06;242.14157278889297;268.5567601203482;274.4858918419099;288.16;6060000.0;3610000.0;3660000.0;1380000.0;3660000.0;3080000.0;6090000.0;0.0;0.0;0.24433333333333335;0.059000000000000004;0.0;0.0;0.0;10152.80859375;0.0;2977.20556640625;16690.419921875;477547.9112547986;475695.50532944564;244220.40051086407;244887.67269670079;241929.60923611218;430081.6785162784;433616.79160117084;445415.2873379444;472458.26935960614;529410.3175314887;468449.81437969353;446986.31847657415;448533.76885935507;464326.1751738402;459719.9477182808;402247.2092818161;467368.206554602;441051.5809433304;433433.583526483;179799.33570027514;235813.6939595721;458930.57338890136;200649.35084380824;200504.0557204563;273.45954714278787;478763.025823405;264455.1245697868;65244.2029003665;66827.12274297084;0;1;1;1;0;0;0;3;31;28;390508851424.91077;149072167444.97546;328234268049.84705;59804.477150067265;15238.592130160496;-0.0;0.0;1171380.0913463254;263227.4338633765;0.0;208568.16258271513;5.715383728065586;0.4213199338345092
1801;2019-06-14 23:01:45.115;576;562;169;170;161;49;38;26;30;36;763;209;41;64;242;201;225;515;151;61;37;-100;601;364;369;139;369;310;604;-2.0;-1.0;1384.0;396.0;0.0;0;99;85;1;0;0;0;0;0;0;1;1;0;0;0;17052.45703125;10625.3955078125;0.0;2999.7763671875;561.0;247548;424.0;0.0;Calculated values ==>;1560546105.115;330.76000000000005;329.36;290.06;290.16;289.26000000000005;278.06;274.8017692304317;276.96000000000004;275.76000000000005;276.16;276.76000000000005;349.46000000000004;294.06;277.26000000000005;279.56;297.36;293.26000000000005;295.66;324.66;279.26000000000005;276.86;315.56;329.26000000000005;263.16;242.35481222062532;268.7936212382143;274.8017692304317;288.26000000000005;6010000.0;3640000.0;3690000.0;1390000.0;3690000.0;3100000.0;6040000.0;0.0;0.0;0.23066666666666666;0.066;0.0;0.0;0.0;10625.3955078125;0.0;2999.7763671875;17052.45703125;479898.97996025;477493.7530333179;243069.07209635785;243398.38356028066;240482.80508251634;429879.7862731237;432675.7974509262;444584.47720753064;472424.9728513876;529467.1112581616;468170.3869885417;446173.179037303;449417.0288110086;463883.1673987136;459110.1879763642;405561.89562677516;470392.33820019645;436826.61528302036;432488.85388799326;178127.92459426197;235395.46725036926;458876.0959046701;201047.9852531441;200504.0557204563;273.62931355368045;479044.08055566554;264628.19258051785;65293.98700915502;66827.12274297084;0;1;1;1;0;0;0;3;31;28;390729244849.7496;149155227279.9147;328419578439.7115;56175.75081081182;17016.655303000713;-0.0;0.0;1172346.1261027078;263496.0976748208;0.0;208568.16258271513;5.371851950587781;0.41261082060234455
