;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1802;2019-06-14 23:02:45.105;587;570;164;165;155;52;40;27;-8;37;765;209;-9;56;242;200;226;520;151;42;39;-100;602;363;368;140;368;311;603;-2.0;-2.0;1316.0;323.0;0.0;0;99;96;1;0;0;0;0;0;0;1;1;0;0;0;17158.984375;11403.0185546875;0.0;3005.3955078125;560.0;247549;420.0;0.0;Calculated values ==>;1560546165.105;331.86;330.16;289.56;289.66;288.66;278.36;274.69669130483857;277.16;275.86;272.36;276.86;349.66;294.06;272.26000000000005;278.76000000000005;297.36;293.16;295.76000000000005;325.16;277.36;277.06;315.16;329.16;263.16;242.56692532238324;268.91163127593666;274.69669130483857;288.26000000000005;6020000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3110000.0;6030000.0;0.0;0.0;0.21933333333333332;0.05383333333333333;0.0;0.0;0.0;11403.0185546875;0.0;3005.3955078125;17158.984375;481372.06429017254;478788.7051626784;241474.4737905617;241797.43671441264;238622.8675875334;429947.3805835815;433299.8492016903;438649.893173099;472391.7460337592;529600.4804304693;468030.2922269024;438493.52582273266;448112.38529879943;464031.1302349554;459131.61449609476;405540.93579424167;471294.90417417843;433667.60643972526;433115.1307267976;176456.53798984195;234977.24436692704;458719.98957552284;201107.6325614652;200504.0557204563;273.6483419448854;479329.1283848721;264811.732102715;65344.02176760481;66827.12274297084;0;1;1;1;0;0;0;3;31;28;390950307999.7847;149238913329.928;328605847389.7411;52100.935827485;13868.131885923434;-0.0;0.0;1173248.28144055;263753.4280058983;0.0;208568.16258271513;4.578509989180736;0.34224846711118895
1803;2019-06-14 23:03:45.106;592;577;163;163;149;50;40;28;-9;38;768;209;-14;41;242;200;227;529;151;47;40;-101;601;362;367;139;367;311;603;-1.0;0.0;1023.0;174.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;16985.287109375;11595.7412109375;0.0;3010.16674804688;559.0;247550;417.0;0.0;Calculated values ==>;1560546225.106;332.36;330.86;289.46000000000004;289.46000000000004;288.06;278.16;274.5913991737795;277.16;275.96000000000004;272.26000000000005;276.96000000000004;349.96000000000004;294.06;271.76000000000005;277.26000000000005;297.36;293.16;295.86;326.06;277.86;277.16;314.86;329.06;263.06;242.35481222062532;268.91163127593666;274.5913991737795;288.26000000000005;6010000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3110000.0;6030000.0;0.0;0.0;0.1705;0.029;0.0;0.0;0.0;11595.7412109375;0.0;3010.16674804688;16985.287109375;482204.5799930333;479809.3480822139;241152.7927538009;241152.7927538009;236772.0773268379;430014.67791919125;433550.350954743;438493.52582273266;472621.17715536855;529915.0010087998;468030.2922269024;437706.9197206977;445978.6265330231;464178.7989486036;459289.8238943861;406541.9653596359;472672.3938316682;434821.0723081777;433550.350954743;175203.01333496982;234559.02529450474;458774.6081297476;201528.60493746694;200504.0557204563;273.8088861531731;479613.6687224914;265003.39162813587;65394.15228850451;66827.12274297084;0;1;1;1;0;0;0;3;31;28;391170811674.5184;149322614724.8269;328792450499.5157;40402.51901093781;7460.134092576141;-0.0;0.0;1174019.1564109745;263931.16651776363;0.0;208568.16258271513;3.276937882801917;0.2284884791221424
1804;2019-06-14 23:04:45.096;590;579;163;163;148;49;41;27;-12;39;770;209;-17;30;242;201;227;526;150;51;40;-101;580;363;368;139;368;312;582;-1.0;-1.0;1076.0;117.0;0.0;0;99;99;1;0;0;0;0;0;0;1;1;0;1;0;16226.375;11082.7890625;0.0;3014.8544921875;559.0;247551;413.0;0.0;Calculated values ==>;1560546285.096;332.16;331.06;289.46000000000004;289.46000000000004;287.96000000000004;278.06;274.69669130483857;277.26000000000005;275.86;271.96000000000004;277.06;350.16;294.06;271.46000000000004;276.16;297.36;293.26000000000005;295.86;325.76000000000005;278.26000000000005;277.16;314.46000000000004;329.06;263.06;242.35481222062532;269.02936301313275;274.69669130483857;288.16;5800000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3120000.0;5820000.0;0.0;0.0;0.17933333333333332;0.0195;0.0;0.0;0.0;11082.7890625;0.0;3014.8544921875;16226.375;484301.4770811148;482530.39492166525;241830.64078589878;241830.64078589878;237034.97560033103;429947.3805835815;433484.00545957795;437795.822197091;472719.2527797885;530048.6696012774;467889.94167377776;437000.6383046333;444183.5524678581;464031.1302349554;459268.44399813557;415571.6601510486;474876.41192529787;435296.1077300321;433299.8492016903;173531.66647045466;234559.02529450474;458774.6081297476;202434.3641362016;200504.0557204563;274.166849382142;479890.3864461384;265192.34788248583;65444.35243076272;66827.12274297084;0;1;1;1;0;0;0;3;31;28;391391274924.5534;149406000824.84015;328979319349.5454;42208.15481225283;4998.634757874148;-0.0;0.0;1174707.463955897;264034.9722876883;0.0;208568.16258271513;3.348558884114403;0.2167745658638501
1805;2019-06-14 23:05:45.137;580;572;167;166;148;46;41;26;-13;40;771;210;-17;28;242;201;227;501;149;54;40;-102;578;359;365;137;364;312;580;96.0;-1.0;1100.0;133.0;3.0;0;99;99;1;0;0;0;0;0;0;1;1;0;0;0;16279.82421875;11055.6083984375;0.0;3016.20336914062;561.0;247552;409.0;0.0;Calculated values ==>;1560546345.137;331.16;330.36;289.86;289.76000000000005;287.96000000000004;277.76000000000005;274.27422755570615;277.26000000000005;275.76000000000005;271.86;277.16;350.26;294.16;271.46000000000004;275.96000000000004;297.36;293.26000000000005;295.86;323.26000000000005;278.56;277.16;314.06;329.26000000000005;262.96000000000004;241.92719264551067;269.02936301313275;274.27422755570615;288.06;5780000.0;3590000.0;3650000.0;1370000.0;3640000.0;3120000.0;5800000.0;0.016;0.0;0.18333333333333332;0.022166666666666668;0.0005;0.0165;0.0;11055.6083984375;0.0;3016.20336914062;16279.82421875;483127.57876624196;481770.531033532;243231.21229104005;242895.56623519133;237090.8905618371;430214.79039162316;434228.3108271235;437637.45612594887;473078.44118532055;530153.5332298422;468012.36236303166;437000.6383046333;443889.7556836854;464620.0566218266;459897.8941259199;416314.91540195997;471391.9201559739;436537.6337574082;434047.17992658;171860.34048652687;235395.46725036926;458985.09233437356;201347.68582674125;202616.88359838666;273.724742030012;480161.4565449505;265376.960594261;65494.645589904765;66827.12274297084;0;1;1;1;0;0;0;3;31;28;391611325190.0218;149488857405.0165;329166647269.9441;43319.791221521395;5710.962510919183;-0.0;3818.5998894151903;1175420.6838751668;264124.27991699165;0.0;208600.00599333295;3.7556893522142105;0.21762453626193706
1806;2019-06-14 23:06:45.107;567;563;174;174;151;42;43;24;-15;39;773;210;-18;27;242;202;226;488;149;57;42;-101;569;357;362;138;362;311;571;186.0;0.0;1067.0;338.0;0.0;0;99;98;1;0;0;0;0;0;0;1;1;0;1;0;16408.64453125;10843.4150390625;0.0;3009.89379882812;564.0;247553;405.0;0.0;Calculated values ==>;1560546405.107;329.86;329.46000000000004;290.56;290.56;288.26000000000005;277.36;274.0616903277293;277.46000000000004;275.56;271.66;277.06;350.46000000000004;294.16;271.36;275.86;297.36;293.36;295.76000000000005;321.96000000000004;278.86;277.36;313.66;329.56;263.06;242.14157278889297;268.91163127593666;274.0616903277293;288.06;5690000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3110000.0;5710000.0;0.031000000000000003;0.0;0.17783333333333334;0.05633333333333333;0.0;0.031000000000000003;0.0;10843.4150390625;0.0;3009.89379882812;16408.64453125;482333.6110864342;481540.3667164675;245985.495795018;245985.495795018;238295.1953935296;430346.717906069;435315.5984456732;437548.62350390764;472850.0741107318;530439.0090081198;468152.49134109623;437071.7284734032;443944.9393094746;464912.7873590418;460345.3573976857;419168.9053489506;470607.06731847435;437749.2872906415;435138.326120535;170189.03402730724;236650.15891445865;458930.57338890136;199277.35454762817;199277.35454762817;272.90089282318235;480433.72424937726;265559.3612103962;65544.83795759025;66827.12274297084;0;1;1;1;0;0;0;3;31;28;391829316140.1258;149571316155.05585;329353453820.0332;42372.57399605837;14627.131328058389;-0.0;7311.690118760113;1176134.4298674655;264293.67929033964;0.0;208692.7120339036;4.642312980634399;0.30256511709982553
1807;2019-06-14 23:07:45.158;555;552;178;178;157;40;44;22;-17;38;773;210;-19;27;241;203;225;457;149;60;43;-100;564;355;360;140;360;309;565;189.0;0.0;886.0;299.0;14.0;0;99;98;1;0;0;0;0;0;0;1;1;0;0;0;16782.80859375;10743.0380859375;0.0;2980.74633789062;567.0;247554;403.0;0.0;Calculated values ==>;1560546465.158;328.66;328.36;290.96000000000004;290.96000000000004;288.86;277.16;273.8482719121499;277.56;275.36;271.46000000000004;276.96000000000004;350.46000000000004;294.16;271.26000000000005;275.86;297.26000000000005;293.46000000000004;295.66;318.86;279.16;277.46000000000004;313.46000000000004;329.86;263.16;242.56692532238324;268.67533136820026;273.8482719121499;288.06;5640000.0;3550000.0;3600000.0;1400000.0;3600000.0;3090000.0;5650000.0;0.0315;0.0;0.14766666666666667;0.049833333333333334;0.0023333333333333335;0.03383333333333333;0.0;10743.0380859375;0.0;2980.74633789062;16782.80859375;481227.9579738834;480688.52493578295;247678.5962108036;247678.5962108036;240420.78788444647;430477.46260093397;435968.7166933796;437688.5006598165;472489.9908694221;530590.445684791;468431.98681397893;437372.52749135875;444347.5400751208;465073.4646152595;460790.1143214629;420532.49693585397;466673.56827089057;438709.7716932626;435793.71486953663;169353.38768963216;237904.88540968279;458719.98957552284;198713.21949426015;202090.14202643555;272.66877829202383;480710.55479765794;265739.4012234539;65594.80239233056;66827.12274297084;0;1;1;1;0;0;0;3;31;28;392046100249.692;149654787044.88882;329539611919.6607;35288.68318544715;12957.004042382923;-0.0;7906.970881191586;1176782.1571099204;264523.7424722585;0.0;208819.64200749795;4.09163073208333;0.2577521140848599
1808;2019-06-14 23:08:45.108;545;544;178;179;160;38;46;22;-19;36;771;209;-22;27;241;204;224;442;149;62;45;-99;562;353;358;139;358;307;564;163.0;141.0;874.0;211.0;25.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17266.20703125;10827.5146484375;0.0;2974.68530273438;568.0;247555;400.0;0.0;Calculated values ==>;1560546525.108;327.66;327.56;290.96000000000004;291.06;289.16;276.96000000000004;273.6339639331285;277.76000000000005;275.36;271.26000000000005;276.76000000000005;350.26;294.06;270.96000000000004;275.86;297.26000000000005;293.56;295.56;317.36;279.36;277.66;313.16;329.96000000000004;263.26000000000005;242.35481222062532;268.43790593516167;273.6339639331285;288.06;5620000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3070000.0;5640000.0;0.027166666666666665;0.0235;0.14566666666666667;0.035166666666666666;0.004166666666666667;0.03133333333333333;0.0;10827.5146484375;0.0;2974.68530273438;17266.20703125;480053.0155911293;479674.6217188323;247723.0472868832;248090.95049340723;241446.14709091754;430607.02586249536;436785.46530047123;437828.56808052456;472424.9728513876;530532.6438189453;468589.1496029143;437356.53477473935;444747.180057976;465364.4418098396;461232.2140859643;420885.6301107434;464468.53521329025;439488.030622605;436613.07576265995;168099.92630828856;238323.1353838712;458977.5506073138;198910.29494301873;205401.35243555388;272.73868538465365;480994.06014326104;265919.0060342115;65644.38963221104;66827.12274297084;0;1;1;1;0;0;0;3;31;28;392261320749.8632;149738417294.95535;329724257919.80756;34802.42845369668;9145.698490861043;0.0;7244.633997582656;1177365.7629635467;264707.77816919214;0.0;208945.80016210975;3.709029076759161;0.21556139103409372
1809;2019-06-14 23:09:45.109;539;538;178;179;161;37;48;22;-22;35;769;208;-24;24;241;205;223;443;149;63;47;-98;565;352;357;138;357;305;567;-2.0;74.0;940.0;145.0;24.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17751.7421875;10922.94140625;0.0;2960.02978515625;569.0;247556;398.0;0.0;Calculated values ==>;1560546585.109;327.06;326.96000000000004;290.96000000000004;291.06;289.26000000000005;276.86;273.5264737036516;277.96000000000004;275.36;270.96000000000004;276.66;350.06000000000006;293.96000000000004;270.76000000000005;275.56;297.26000000000005;293.66;295.46000000000004;317.46000000000004;279.46000000000004;277.86;312.96000000000004;330.06;263.36;242.14157278889297;268.19934244402924;273.5264737036516;288.06;5650000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3050000.0;5670000.0;0.0;0.012333333333333333;0.15666666666666668;0.024166666666666666;0.004;0.004;0.0;10922.94140625;0.0;2960.02978515625;17751.7421875;478844.1936773931;478461.3073525293;247590.3032973641;247956.0465782905;241676.34902610385;430671.36484660726;437359.6536354156;437812.597326149;472458.26935960614;530475.1397970697;468746.1015721909;437499.1961693786;444711.81521382625;465509.5098274704;461518.7692375384;419585.09613005974;464196.13071392424;439872.96186011756;437188.938451433;167264.2905471822;238741.38928724395;459234.29461077973;199153.2133418921;247590.3032973641;272.8307352411195;481285.8812500022;266100.2628553449;65693.84641548303;66827.12274297084;0;1;1;1;0;0;0;3;31;28;392475824324.6041;149821518679.85498;329907860979.58575;37389.970157533586;6285.292797331452;0.0;758.3945406162755;1177967.3763113022;264836.37190629833;0.0;209012.49317804593;3.2005870272918493;0.21152120389568083
1810;2019-06-14 23:10:45.119;537;537;176;178;162;38;49;21;-25;34;767;208;-25;25;241;206;223;460;149;64;48;-98;574;352;357;137;357;301;576;136.0;-1.0;726.0;127.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18090.220703125;11221.486328125;0.0;2929.23071289062;569.0;247557;396.0;0.0;Calculated values ==>;1560546645.119;326.86;326.86;290.76000000000005;290.96000000000004;289.36;276.96000000000004;273.5264737036516;278.06;275.26000000000005;270.66;276.56;349.86;293.96000000000004;270.66;275.66;297.26000000000005;293.76000000000005;295.46000000000004;319.16;279.56;277.96000000000004;312.76000000000005;330.06;263.36;241.92719264551067;267.7187500070086;273.5264737036516;288.06;5740000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3010000.0;5760000.0;0.02266666666666667;0.0;0.121;0.021166666666666667;0.0;0.02266666666666667;0.0;11221.486328125;0.0;2929.23071289062;18090.220703125;477471.4967423068;477228.2988874985;246489.6454904574;247202.6560379666;241702.00948476832;430671.36484660726;437529.9546409269;438249.86041294545;472491.6353866644;530569.4765443322;469299.82431381487;438249.86041294545;445645.04530121887;465509.5098274704;461651.65144838125;416416.56323326734;465603.55381079775;440037.52846745803;437359.6536354156;166428.6587063909;238741.38928724395;459389.2660266468;199237.9641378754;199237.9641378754;272.86427260795364;481584.6140545473;266284.8305092517;65742.93176582076;66827.12274297084;0;1;1;1;0;0;0;3;31;28;392690060024.57007;149904032429.84186;330089691279.5569;28920.439449283476;5506.535889978994;-0.0;5397.424961944245;1178520.055155729;264934.6535228835;0.0;209063.80022364177;2.814302638218003;0.15460730027498445
1811;2019-06-14 23:11:45.090;542;540;174;176;162;39;51;21;-25;33;762;208;-13;23;241;206;223;480;149;66;50;-98;581;353;358;136;358;298;583;251.0;0.0;916.0;287.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18292.517578125;11401.548828125;0.0;2888.37231445312;568.0;247558;394.0;0.0;Calculated values ==>;1560546705.09;327.36;327.16;290.56;290.76000000000005;289.36;277.06;273.6339639331285;278.26000000000005;275.26000000000005;270.66;276.46000000000004;349.36;293.96000000000004;271.86;275.46000000000004;297.26000000000005;293.76000000000005;295.46000000000004;321.16;279.76000000000005;278.16;312.56;329.96000000000004;263.36;241.71165711629368;267.35522164206344;273.6339639331285;288.06;5810000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2980000.0;5830000.0;0.04183333333333333;0.0;0.15266666666666667;0.04783333333333333;0.0;0.04183333333333333;0.0;11401.548828125;0.0;2888.37231445312;18292.517578125;477346.8979338132;476811.6028424113;245510.0925270449;246207.03735687057;241468.87975966817;430607.02586249536;437641.0399101803;438919.7476984545;472525.0707617092;530276.2199224457;469712.54742303665;440729.25174775714;445947.6849313209;465364.4418098396;461498.67450629215;413740.97030366765;467767.75513426797;440148.41797483526;437470.7598859434;165593.03060630985;238323.1353838712;459543.8889846631;198621.54722219394;198621.54722219394;272.6240923955792;481887.6569984179;266473.2646815243;65791.38835900098;66827.12274297084;0;1;1;1;0;0;0;3;31;28;392904456349.4132;149985892844.78198;330269304424.4255;36685.52527270911;12480.785347638108;-0.0;9991.85872976685;1179066.5072817656;265084.47541748796;0.0;209191.9822696974;4.139852750750801;0.24256986839206438
1812;2019-06-14 23:12:45.150;551;546;170;172;162;40;53;22;-24;33;757;207;-11;24;241;206;224;496;147;67;52;-98;590;355;360;137;360;296;592;-2.0;-1.0;674.0;239.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;17988.13671875;11371.109375;0.0;2882.10473632812;567.0;247559;392.0;0.0;Calculated values ==>;1560546765.15;328.26000000000005;327.76000000000005;290.16;290.36;289.36;277.16;273.8482719121499;278.46000000000004;275.36;270.76000000000005;276.46000000000004;348.86;293.86;272.06;275.56;297.26000000000005;293.76000000000005;295.56;322.76000000000005;279.86;278.36;312.36;329.86;263.36;241.92719264551067;267.1113755279542;273.8482719121499;287.86;5900000.0;3550000.0;3600000.0;1370000.0;3600000.0;2960000.0;5920000.0;0.0;0.0;0.11233333333333334;0.03983333333333334;0.0;0.0;0.0;11371.109375;0.0;2882.10473632812;17988.13671875;477568.8607096229;476592.20381960773;243813.78611261296;244487.76934749918;241177.2241246452;430477.46260093397;437523.7402493343;439512.3108922574;472393.7743832905;529908.1048412981;469867.3432815614;441451.21543111396;446475.90041281306;465073.4646152595;461191.73348062916;410367.5494261178;469038.2517995454;439876.853395306;437352.68036330503;164757.40606591295;237904.88540968279;459389.2660266468;198305.50117518223;198621.54722219394;272.50662537893044;482190.29812392406;266663.22660594183;65839.52375521147;66827.12274297084;0;1;1;1;0;0;0;3;31;28;393120071750.0637;150067874745.02933;330447682624.9636;27095.56495821811;10399.836633250006;-0.0;0.0;1179598.5478777138;265275.33793975436;0.0;209275.331024853;2.630662901616531;0.20902669113852218
1813;2019-06-14 23:13:45.111;563;556;167;169;159;42;55;21;-15;33;751;207;-3;25;241;206;225;511;148;68;54;-99;592;356;361;138;361;295;595;-2.0;-1.0;560.0;358.0;0.0;0;100;85;1;0;0;0;0;0;0;1;1;0;0;0;16900.4609375;10653.8125;0.0;2870.04956054688;566.0;247560;389.0;0.0;Calculated values ==>;1560546825.111;329.46000000000004;328.76000000000005;289.86;290.06;289.06;277.36;273.955091788801;278.66;275.26000000000005;271.66;276.46000000000004;348.26;293.86;272.86;275.66;297.26000000000005;293.76000000000005;295.66;324.26000000000005;279.96000000000004;278.56;312.06;329.76000000000005;263.26000000000005;242.14157278889297;266.98899913490544;273.955091788801;287.96000000000004;5920000.0;3560000.0;3610000.0;1380000.0;3610000.0;2950000.0;5950000.0;0.0;0.0;0.09333333333333332;0.059666666666666666;0.0;0.0;0.0;10653.8125;0.0;2870.04956054688;16900.4609375;479076.0671445634;477696.88333569426;242712.83129293664;243374.97876934343;240119.16899558713;430412.23801567365;437636.28072910535;441072.3702089887;472262.261994151;529360.4697901148;470004.1621250865;442829.6773847955;446807.92178744916;464927.5523835209;461037.7653776629;409898.63684138574;470955.544230765;439823.520614965;437465.24820655317;163503.975529645;237486.63934987856;459133.086558101;196852.1664305943;198621.54722219394;271.92938852921463;482480.8474576558;266846.64831980166;65887.42721682222;66827.12274297084;0;1;1;1;0;0;0;3;31;28;393336231154.93994;150150321119.98212;330624867379.8622;22793.885685983478;15649.428234274568;-0.0;0.0;1180014.0230649866;265492.27404667484;0.0;209275.331024853;2.8426283666711307;0.26098604729427055
1814;2019-06-14 23:14:45.111;574;564;164;165;156;43;39;21;-5;34;747;207;6;31;242;206;225;519;148;70;39;-99;589;358;362;137;362;296;591;-1.0;-1.0;505.0;310.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;15953.318359375;9947.5263671875;0.0;2868.50756835938;566.0;247561;387.0;0.0;Calculated values ==>;1560546885.111;330.56;329.56;289.56;289.66;288.76000000000005;277.46000000000004;274.1680685717883;277.06;275.26000000000005;272.66;276.56;347.86;293.86;273.76000000000005;276.26000000000005;297.36;293.76000000000005;295.66;325.06;280.16;277.06;311.86;329.76000000000005;263.26000000000005;241.92719264551067;267.1113755279542;274.1680685717883;287.96000000000004;5890000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;2960000.0;5910000.0;0.0;0.0;0.08416666666666667;0.051666666666666666;0.0;0.0;0.0;9947.5263671875;0.0;2868.50756835938;15953.318359375;481012.5731938825;479339.4717431044;241860.7007910985;242188.50956051712;239285.81440823802;430280.9020939914;434603.5697922251;442331.81246340467;472491.6353866644;528867.7057917493;469867.3432815614;443924.6351342377;447451.1340063539;464912.7873590418;460728.8237906335;411213.34595830535;472690.9690038277;439936.2520002742;434603.5697922251;162668.35908569003;237486.63934987856;459288.27029601636;197474.28403536658;198621.54722219394;272.18679082169865;482754.62895179645;267018.32614369487;65935.24852622977;66827.12274297084;0;1;1;1;0;0;0;3;31;28;393553131154.93994;150232821119.98212;330802167379.8622;20608.84197602654;13527.055956800239;-0.0;0.0;1180375.71246217;265735.4114149338;0.0;209275.331024853;2.6635305512219793;0.24188454929013628
1815;2019-06-14 23:15:45.162;582;571;162;163;153;44;36;20;3;34;744;207;11;37;242;206;226;523;147;71;35;-100;588;358;363;137;363;296;590;-1.0;-1.0;603.0;186.0;0.0;0;100;68;1;0;0;0;0;0;0;1;1;0;0;0;14882.203125;9393.3779296875;0.0;2882.60717773438;565.0;247562;385.0;0.0;Calculated values ==>;1560546945.162;331.36;330.26000000000005;289.36;289.46000000000004;288.46000000000004;277.56;274.1680685717883;276.76000000000005;275.16;273.46000000000004;276.56;347.56000000000006;293.86;274.26000000000005;276.86;297.36;293.76000000000005;295.76000000000005;325.46000000000004;280.26000000000005;276.66;311.66;329.66;263.16;241.92719264551067;267.1113755279542;274.1680685717883;287.86;5880000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2960000.0;5900000.0;0.0;0.0;0.1005;0.031000000000000003;0.0;0.0;0.0;9393.3779296875;0.0;2882.60717773438;14882.203125;482267.86171496107;480466.0299022893;241241.27576607215;241566.75452178682;238369.30149272212;430280.9020939914;433816.67410848953;443492.9014857251;472491.6353866644;528555.4131325923;469867.3432815614;444639.9159599528;448280.0416260742;464766.5650395172;460728.8237906335;412035.7173835649;473421.0873050797;439883.4970131265;433634.880018922;161832.74555500393;237068.3971897606;459187.24286811694;199360.02618880302;198621.54722219394;272.93783752052366;483011.8100485955;267179.63734391815;65983.21521941402;66827.12274297084;0;1;1;1;0;0;0;3;31;28;393770816029.50433;150315090989.8175;330979918339.5065;24535.353967340667;8054.643717058732;-0.0;0.0;1180752.233865666;265915.41178222845;0.0;209275.331024853;2.6547765738731606;0.20353848056195623
1816;2019-06-14 23:16:45.142;586;574;162;163;151;45;36;21;9;35;742;206;16;42;242;206;226;525;146;72;35;-100;582;358;363;137;363;297;584;-2.0;-1.0;695.0;125.0;3.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;14396.76171875;9076.6396484375;0.0;2889.4169921875;563.0;247563;384.0;0.0;Calculated values ==>;1560547005.142;331.76000000000005;330.56;289.36;289.46000000000004;288.26000000000005;277.66;274.1680685717883;276.76000000000005;275.26000000000005;274.06;276.66;347.36;293.76000000000005;274.76000000000005;277.36;297.36;293.76000000000005;295.76000000000005;325.66;280.36;276.66;311.56;329.46000000000004;263.16;241.92719264551067;267.23344911666527;274.1680685717883;287.76000000000005;5820000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2970000.0;5840000.0;0.0;0.0;0.11583333333333333;0.020833333333333332;0.0005;0.0005;0.0;9076.6396484375;0.0;2889.4169921875;14396.76171875;483515.94586737064;481592.1367783419;241436.0328754896;241763.9875195208;237914.69851715938;430280.9020939914;433816.67410848953;444153.8134051085;472589.4791058512;528270.0678493961;469610.8629403026;445152.9180580566;448780.7717918606;464766.5650395172;460728.8237906335;414450.6606689472;474477.57153687027;440049.43056880176;433634.880018922;161414.93982334915;236231.924509345;459187.24286811694;200453.39908747427;241436.0328754896;273.3694402822075;483255.72009191307;267333.50285151374;66031.29938744486;66827.12274297084;0;1;1;1;0;0;0;3;31;28;393988543429.57355;150397263589.84363;331157759039.56305;28228.631325125967;5390.288412096722;-0.0;96.0994235717162;1181191.7871766172;266027.4155363067;0.0;209276.13158644017;2.81755470271896;0.19153745015651347
1817;2019-06-14 23:17:45.113;586;576;162;163;151;45;36;22;12;35;742;206;23;49;243;206;226;518;147;73;35;-100;579;358;363;136;363;300;582;-1.0;0.0;749.0;155.0;3.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;14079.912109375;8833.3369140625;0.0;2925.50341796875;562.0;247564;382.0;0.0;Calculated values ==>;1560547065.113;331.76000000000005;330.76000000000005;289.36;289.46000000000004;288.26000000000005;277.66;274.1680685717883;276.76000000000005;275.36;274.36;276.66;347.36;293.76000000000005;275.46000000000004;278.06;297.46000000000004;293.76000000000005;295.76000000000005;324.96000000000004;280.46000000000004;276.66;311.36;329.36;263.16;241.71165711629368;267.5978703862781;274.1680685717883;287.86;5790000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3000000.0;5820000.0;0.0;0.0;0.12483333333333334;0.025833333333333333;0.0005;0.0005;0.0;8833.3369140625;0.0;2925.50341796875;14079.912109375;483854.9906865026;482106.3458678626;241501.83937803403;241830.64078589878;237972.2457907288;430280.9020939914;433816.67410848953;443981.54984624276;472720.47428543336;528038.5005148287;469197.61380468245;445556.8106898908;449186.5519142498;464898.1456994284;460728.8237906335;415596.2573740478;473688.18086277746;440215.0024765854;433634.880018922;160579.3303088084;235813.6939595721;459342.28828622616;200202.59676495744;241501.83937803403;273.2706923784471;483492.91100925993;267482.68051868654;66079.73363628685;66827.12274297084;0;1;1;1;0;0;0;3;31;28;394206238159.4143;150479124004.78375;331336772474.4321;30431.739309647117;6694.442030966108;-0.0;96.06652032044397;1181680.387327279;266128.0729486498;0.0;209277.73219530305;3.1654692818253287;0.22227799989065747
1818;2019-06-14 23:18:45.113;584;576;164;164;151;45;38;23;13;36;743;207;27;50;243;207;225;519;146;73;38;-100;581;358;363;137;363;303;584;-1.0;-1.0;742.0;355.0;3.0;0;100;67;1;0;0;0;0;0;0;1;1;0;0;0;14261.2744140625;9194.9853515625;0.0;2949.66015625;561.0;247565;381.0;0.0;Calculated values ==>;1560547125.113;331.56;330.76000000000005;289.56;289.56;288.26000000000005;277.66;274.1680685717883;276.96000000000004;275.46000000000004;274.46000000000004;276.76000000000005;347.46000000000004;293.86;275.86;278.16;297.46000000000004;293.86;295.66;325.06;280.46000000000004;276.96000000000004;311.26000000000005;329.26000000000005;263.16;241.92719264551067;267.9596281332873;274.1680685717883;287.76000000000005;5810000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5840000.0;0.0;0.0;0.12366666666666666;0.059166666666666666;0.0005;0.0005;0.0;9194.9853515625;0.0;2949.66015625;14261.2744140625;483348.3944353735;481876.1369684447;242093.3570102286;242093.3570102286;237914.69851715938;430280.9020939914;434178.6716885159;443518.9199794291;472687.3056196521;527911.1227596017;468902.8432709624;445537.8252269786;448769.2461549603;464898.1456994284;460863.32371791895;414475.5878201053;473583.6821938608;440215.0024765854;434178.6716885159;160161.5264782812;235395.46725036926;459187.24286811694;198127.66968925676;242093.3570102286;272.4479596889723;483729.0875636219;267632.91653756675;66128.69333273868;66827.12274297084;0;1;1;1;0;0;0;3;31;28;394424038159.4143;150561024004.78375;331517672474.4321;30346.717952551313;15446.024746415895;-0.0;96.04265733914367;1182186.8744711305;266312.57683846133;0.0;209279.33310511688;3.778519951594031;0.3187462077092243
1819;2019-06-14 23:19:45.124;581;576;166;166;152;46;40;24;15;36;745;207;31;56;243;207;225;523;148;74;39;-99;580;359;364;139;364;305;583;-1.0;-1.0;942.0;366.0;0.0;0;99;70;1;0;0;0;0;0;0;1;1;0;0;0;14556.28515625;9315.453125;0.0;2962.685546875;559.0;247566;380.0;0.0;Calculated values ==>;1560547185.124;331.26000000000005;330.76000000000005;289.76000000000005;289.76000000000005;288.36;277.76000000000005;274.27422755570615;277.16;275.56;274.66;276.76000000000005;347.66;293.86;276.26000000000005;278.76000000000005;297.46000000000004;293.86;295.66;325.46000000000004;280.56;277.06;311.16;329.06;263.26000000000005;242.35481222062532;268.19934244402924;274.27422755570615;287.96000000000004;5800000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5830000.0;0.0;0.0;0.157;0.061000000000000006;0.0;0.0;0.0;9315.453125;0.0;2962.685546875;14556.28515625;483040.4474721254;481991.30353765294;242791.04413729892;242791.04413729892;238257.78385164644;430214.79039162316;434293.55171347444;443403.66687243717;472424.9728513876;527965.7723972703;468625.05977630685;445717.11843896436;449228.9570467634;464751.8981387732;460708.6424910782;414861.75912801444;474306.1528392887;440163.05421809835;434112.87870749587;159743.72323357346;234559.02529450474;458977.5506073138;198995.2703480394;242093.3570102286;272.7973708270492;483969.2779208276;267787.19847177673;66177.97191314353;66827.12274297084;0;1;1;1;0;0;0;3;31;28;394642178144.98285;150643839184.99957;331700105914.9076;38372.11825433045;15858.919095815741;-0.0;0.0;1182759.6364281247;266573.4991981575;0.0;209280.13360732864;4.416877736881315;0.3587583084805585
1820;2019-06-14 23:20:45.134;580;576;168;168;154;45;43;25;19;36;747;207;36;56;243;207;226;526;146;75;42;-99;584;358;363;139;363;307;586;-1.0;-1.0;980.0;397.0;3.0;0;99;76;1;0;0;0;0;0;0;1;1;0;0;0;15056.34375;9829.9013671875;0.0;2985.92407226562;558.0;247567;379.0;0.0;Calculated values ==>;1560547245.134;331.16;330.76000000000005;289.96000000000004;289.96000000000004;288.56;277.66;274.1680685717883;277.46000000000004;275.66;275.06;276.76000000000005;347.86;293.86;276.76000000000005;278.76000000000005;297.46000000000004;293.86;295.76000000000005;325.76000000000005;280.66;277.36;311.06;328.96000000000004;263.26000000000005;242.35481222062532;268.43790593516167;274.1680685717883;287.76000000000005;5840000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3070000.0;5860000.0;0.0;0.0;0.16333333333333336;0.06616666666666667;0.0005;0.0005;0.0;9829.9013671875;0.0;2985.92407226562;15056.34375;482442.7623310343;481645.42982384126;243354.90194868375;243354.90194868375;238800.9864069568;430280.9020939914;435074.67720794375;443582.2324138357;472424.9728513876;528020.7248614025;468346.2748006606;446041.1461244584;448859.13062218303;464898.1456994284;460863.32371791895;413665.0221146634;474375.00724441017;440545.07506360364;434896.4795471851;159325.9205505338;234140.81001818314;458977.5506073138;198619.42462468334;243354.90194868375;272.6438672720793;484216.0909569917;267946.76968328975;66227.55192191963;66827.12274297084;0;1;1;1;0;0;0;3;31;28;394860314494.9482;150727253084.98633;331883736514.8784;40010.5919388949;17227.029335850715;-0.0;95.7707887992507;1183412.9345445065;266849.2613877504;0.0;209280.93183025016;4.473640214156305;0.36264372489587177
1821;2019-06-14 23:21:45.105;580;576;170;170;155;45;45;25;8;36;749;207;24;61;243;208;226;533;147;76;44;-99;586;359;364;138;364;308;588;-2.0;-1.0;1015.0;338.0;0.0;0;99;81;1;0;0;0;0;0;0;1;1;0;0;0;15542.0751953125;10090.2578125;0.0;2992.16650390625;556.0;247568;378.0;0.0;Calculated values ==>;1560547305.105;331.16;330.76000000000005;290.16;290.16;288.66;277.66;274.27422755570615;277.66;275.66;273.96000000000004;276.76000000000005;348.06000000000006;293.86;275.56;279.26000000000005;297.46000000000004;293.96000000000004;295.76000000000005;326.46000000000004;280.76000000000005;277.56;310.96000000000004;328.76000000000005;263.26000000000005;242.14157278889297;268.5567601203482;274.27422755570615;287.86;5860000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;5880000.0;0.0;0.0;0.16916666666666666;0.05633333333333333;0.0;0.0;0.0;10090.2578125;0.0;2992.16650390625;15542.0751953125;482213.51607482485;481414.22184354236;243956.2913335781;243956.2913335781;239058.23535523633;430214.79039162316;435189.27008113236;441746.15580451366;472556.2466753328;528153.1436717134;468206.5035522741;444110.9870452586;449368.5285232274;464751.8981387732;460843.3091966263;412860.4845368043;475164.70097118797;440493.80720142537;435011.12638877804;158908.11840480618;233304.39079467155;459133.086558101;199404.77138885265;243354.90194868375;272.95976160826456;484470.9545377177;268112.6907756913;66277.34526493093;66827.12274297084;0;1;1;1;0;0;0;3;31;28;395078309079.7887;150810312919.92557;332068147339.7435;40996.08419698265;14631.361754534324;-0.0;0.0;1184087.6639015886;267114.6196614565;0.0;209281.7295344128;4.25207473830033;0.33223211803572994
1822;2019-06-14 23:22:45.135;581;577;170;171;157;45;47;25;-9;37;752;207;-11;52;243;208;226;537;146;77;46;-100;591;359;364;138;364;308;593;-2.0;-1.0;797.0;207.0;0.0;0;100;86;1;0;0;0;0;0;0;1;1;0;0;0;16003.9853515625;10463.298828125;0.0;3010.90307617188;554.0;247569;377.0;0.0;Calculated values ==>;1560547365.135;331.26000000000005;330.86;290.16;290.26000000000005;288.86;277.66;274.27422755570615;277.86;275.66;272.26000000000005;276.86;348.36;293.86;272.06;278.36;297.46000000000004;293.96000000000004;295.76000000000005;326.86;280.86;277.76000000000005;310.86;328.56;263.16;242.14157278889297;268.5567601203482;274.27422755570615;287.76000000000005;5910000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;5930000.0;0.0;0.0;0.13283333333333333;0.034499999999999996;0.0;0.0;0.0;10463.298828125;0.0;3010.90307617188;16003.9853515625;481780.89574530633;480977.4929475169;243778.48385726416;244114.21490919797;239543.19783227766;430214.79039162316;435544.0976640484;439161.1069816975;472654.2065195329;528467.5704421921;468206.5035522741;438851.5721092266;448113.97177139675;464751.8981387732;460843.3091966263;410757.31946872716;475136.8404666077;440658.6511082535;435366.92532215983;158490.31677215957;232467.98657752166;459031.84620053536;199949.48695025884;243354.90194868375;273.17515313722294;484733.9698174019;268284.05605410086;66327.39585753098;66827.12274297084;0;1;1;1;0;0;0;3;31;28;395296818279.6846;150893154319.88608;332253039739.6554;31775.27686084277;8938.341394134539;-0.0;0.0;1184694.395124119;267311.1320613649;0.0;209281.7295344128;3.0215977572663406;0.22283356566461654
1823;2019-06-14 23:23:45.106;583;579;170;171;156;44;49;24;-17;37;754;207;-18;44;243;208;226;543;147;77;48;-101;596;358;364;137;363;307;599;92.0;0.0;804.0;275.0;0.0;0;100;87;1;0;0;0;0;0;0;1;1;0;0;0;16336.7470703125;10720.234375;0.0;3004.90942382812;553.0;247570;376.0;0.0;Calculated values ==>;1560547425.106;331.46000000000004;331.06;290.16;290.26000000000005;288.76000000000005;277.56;274.1680685717883;278.06;275.56;271.46000000000004;276.86;348.56000000000006;293.86;271.36;277.56;297.46000000000004;293.96000000000004;295.76000000000005;327.46000000000004;280.86;277.96000000000004;310.76000000000005;328.46000000000004;263.06;241.92719264551067;268.43790593516167;274.1680685717883;287.86;5960000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3070000.0;5990000.0;0.015333333333333334;0.0;0.13399999999999998;0.04583333333333333;0.0;0.015333333333333334;0.0;10720.234375;0.0;3004.90942382812;16336.7470703125;481490.24511716276;480567.059885442;243569.318993683;243902.27992259577;239050.55246692416;430280.9020939914;435897.0153556221;438141.6509260687;472785.1150065333;528753.9426178363;468346.2748006606;437985.2681005028;447177.4714065356;464898.1456994284;460997.6953817449;408501.40143659204;475285.9840059533;440658.6511082535;435720.79255775904;158072.51562822933;232049.79005350024;459086.18359659234;199279.3382434559;199279.3382434559;272.9058728120268;485003.3456594371;268460.5001747669;66377.50339797176;66827.12274297084;0;1;1;1;0;0;0;3;31;28;395515112719.5249;150975614444.82574;332437450564.5205;32007.549899470116;11907.813745352087;-0.0;3625.4356328193153;1185225.6617770141;267484.7660570532;0.0;209311.92689554844;3.463774221564123;0.24243249122228738
1824;2019-06-14 23:24:45.116;585;582;169;170;155;44;51;24;-13;37;756;207;-1;37;243;208;227;547;147;78;50;-101;598;359;364;138;364;306;600;0.0;-1.0;771.0;339.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;16360.0078125;10801.9873046875;0.0;2982.20141601562;552.0;247571;376.0;0.0;Calculated values ==>;1560547485.116;331.66;331.36;290.06;290.16;288.66;277.56;274.27422755570615;278.26000000000005;275.56;271.86;276.86;348.76;293.86;273.06;276.86;297.46000000000004;293.96000000000004;295.86;327.86;280.96000000000004;278.16;310.76000000000005;328.36;263.06;242.14157278889297;268.3187672390254;274.27422755570615;287.86;5980000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;6000000.0;0.0;0.0;0.1285;0.0565;0.0;0.0;0.0;10801.9873046875;0.0;2982.20141601562;16360.0078125;481546.20267898485;480883.443338608;243203.84389541182;243534.89105356415;238708.35817567832;430214.79039162316;436248.0655949691;438986.2991974235;472654.2065195329;529039.9816895401;468485.7931119602;440817.3637915739;446377.6748942886;464751.8981387732;460843.3091966263;408006.9446457694;475758.5041069256;440823.14440679894;436072.7713138505;158072.51562822933;231631.59724164338;458930.57338890136;198566.80941955897;199279.3382434559;272.62703708518853;485275.8640289101;268639.8819140436;66427.40430372758;66827.12274297084;0;1;1;1;0;0;0;3;31;28;395733549119.4902;151058128194.81262;332621381214.4913;30893.904436455596;14710.552664267845;-0.0;0.0;1185749.9279261946;267706.6227470514;0.0;209342.14389447775;3.3084614571641757;0.2766896272114506
1825;2019-06-14 23:25:45.097;587;583;167;168;154;44;53;23;-22;37;756;207;-21;38;243;209;227;550;147;79;52;-101;593;359;364;138;364;305;595;-1.0;-1.0;851.0;451.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;16178.6875;10702.140625;0.0;2976.08984375;550.0;247572;376.0;0.0;Calculated values ==>;1560547545.097;331.86;331.46000000000004;289.86;289.96000000000004;288.56;277.56;274.27422755570615;278.46000000000004;275.46000000000004;270.96000000000004;276.86;348.76;293.86;271.06;276.96000000000004;297.46000000000004;294.06;295.86;328.16;281.06;278.36;310.76000000000005;328.16;263.06;242.14157278889297;268.19934244402924;274.27422755570615;287.86;5930000.0;3590000.0;3640000.0;1380000.0;3640000.0;3050000.0;5950000.0;0.0;0.0;0.14183333333333334;0.07516666666666666;0.0;0.0;0.0;10702.140625;0.0;2976.08984375;16178.6875;482405.94252039085;481605.6121162373;242712.83129293664;243043.17838998997;238538.84235837084;430214.79039162316;436597.2893215753;437812.597326149;472654.2065195329;529116.5775126958;468625.05977630685;437968.82056851813;446712.3873244594;464751.8981387732;460977.8470136248;410296.1514203433;476815.32953049045;440987.2903718098;436422.9032701672;158072.51562822933;230795.22267914342;458930.57338890136;198004.34956044162;199279.3382434559;272.40277949709485;485546.9339569381;268819.0262329606;66477.0410075795;66827.12274297084;0;1;1;1;0;0;0;3;31;28;395951879959.2958;151140901974.73892;332804623169.3281;34012.80314143616;19612.954491105887;-0.0;0.0;1186290.6458739394;267992.56139716995;0.0;209342.14389447775;3.9205186485969996;0.34350036417024954
1826;2019-06-14 23:26:45.117;588;584;166;166;151;43;55;23;-23;37;756;207;-24;33;243;209;228;546;145;80;54;-101;587;358;364;137;363;305;589;265.0;0.0;828.0;456.0;0.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;15924.849609375;10557.380859375;0.0;2979.689453125;548.0;247573;376.0;0.0;Calculated values ==>;1560547605.117;331.96000000000004;331.56;289.76000000000005;289.76000000000005;288.26000000000005;277.46000000000004;274.1680685717883;278.66;275.46000000000004;270.86;276.86;348.76;293.86;270.76000000000005;276.46000000000004;297.46000000000004;294.06;295.96000000000004;327.76000000000005;281.16;278.56;310.76000000000005;327.96000000000004;263.06;241.92719264551067;268.19934244402924;274.1680685717883;287.66;5870000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3050000.0;5890000.0;0.04416666666666667;0.0;0.13799999999999998;0.076;0.0;0.04416666666666667;0.0;10557.380859375;0.0;2979.689453125;15924.849609375;483230.8707692291;482437.1612637067;242585.33345257115;242585.33345257115;237772.34957027636;430280.9020939914;436944.7260494021;437656.05685647397;472785.1150065333;529116.5775126958;468625.05977630685;437499.1961693786;446002.4824056516;464898.1456994284;461131.9395044041;413217.4413877329;476958.22611674323;441151.0922300985;436771.22864446876;158072.51562822933;229958.8627652946;459086.18359659234;198463.68389649832;198463.68389649832;272.5818838009907;485814.5526103196;268996.247966871;66526.68904573294;66827.12274297084;0;1;1;1;0;0;0;3;31;28;396170352760.0942;151223429475.04053;332987684169.99713;33008.54746847664;19807.309977207144;-0.0;10525.249893035361;1186849.343301482;268321.1731030081;0.0;209429.88354737894;4.679085346866417;0.3123717743773427
1827;2019-06-14 23:27:45.098;585;583;166;166;151;43;57;23;-22;37;756;207;-24;30;243;209;227;538;145;81;56;-100;585;358;363;138;363;305;587;5.0;-1.0;789.0;304.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;15889.37109375;10753.5703125;0.0;2984.5634765625;545.0;247574;377.0;0.0;Calculated values ==>;1560547665.098;331.66;331.46000000000004;289.76000000000005;289.76000000000005;288.26000000000005;277.46000000000004;274.1680685717883;278.86;275.46000000000004;270.96000000000004;276.86;348.76;293.86;270.76000000000005;276.16;297.46000000000004;294.06;295.86;326.96000000000004;281.26000000000005;278.76000000000005;310.86;327.66;263.16;242.14157278889297;268.19934244402924;274.1680685717883;287.66;5850000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5870000.0;0.0008333333333333334;0.0;0.1315;0.050666666666666665;0.0;0.0008333333333333334;0.0;10753.5703125;0.0;2984.5634765625;15889.37109375;483034.84394983127;482524.11641556537;242653.41821882033;242653.41821882033;237829.03131127864;430280.9020939914;437520.3941472015;437812.597326149;472654.2065195329;529116.5775126958;468625.05977630685;437499.1961693786;445574.1301323474;464898.1456994284;461131.9395044041;413640.7774147729;476027.41607308143;441526.9608701017;437348.5841517321;158490.31677215957;228704.35009887922;459031.84620053536;198724.84044794043;198724.84044794043;272.6857895292833;486079.5871617494;269173.7829892463;66576.37541443532;66827.12274297084;0;1;1;1;0;0;0;3;31;28;396388383694.9;151305903349.9671;333170626219.8342;31440.04002948443;13188.88829146481;-0.0;198.85311975315975;1187386.2447908255;268596.05434836796;0.0;209519.22277268968;3.2630182620867814;0.2605720912348906
1828;2019-06-14 23:28:45.158;579;580;168;168;151;42;59;22;-22;37;756;207;-25;28;243;210;227;536;143;81;58;-100;583;357;362;138;362;305;585;87.0;0.0;719.0;185.0;3.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;15837.3681640625;10611.43359375;0.0;2974.72094726562;542.0;247575;380.0;0.0;Calculated values ==>;1560547725.158;331.06;331.16;289.96000000000004;289.96000000000004;288.26000000000005;277.36;274.0616903277293;279.06;275.36;270.96000000000004;276.86;348.76;293.86;270.66;275.96000000000004;297.46000000000004;294.16;295.86;326.76000000000005;281.26000000000005;278.96000000000004;311.16;327.36;263.16;242.14157278889297;268.19934244402924;274.0616903277293;287.46000000000004;5830000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5850000.0;0.0145;0.0;0.11983333333333333;0.030833333333333334;0.0005;0.015000000000000001;0.0;10611.43359375;0.0;2974.72094726562;15837.3681640625;482415.89695723663;482328.20044718875;243390.16501096005;243390.16501096005;237886.05614694656;430346.717906069;438090.06076039566;437812.597326149;472654.2065195329;529116.5775126958;468625.05977630685;437342.01223029394;445287.5332964052;465044.1086722825;461419.5259271944;414426.25277257245;475979.4299871994;441738.5093897329;437919.87830209354;159743.72323357346;227449.86971758792;459031.84620053536;199691.45904834248;201148.08258042973;273.0647278627302;486344.2410448062;269352.0027299945;66626.08577862338;66827.12274297084;0;1;1;1;0;0;0;3;31;28;396606101194.6926;151388786149.88812;333353809219.6597;28534.84973695715;7996.3286038592805;-0.0;3551.576935824957;1187886.5353291507;268772.7743658014;0.0;209550.50761004016;2.9502649300531982;0.18490802237276752
1829;2019-06-14 23:29:45.119;574;575;170;171;153;42;61;21;-22;36;755;207;-18;29;243;210;227;530;144;82;60;-100;577;357;362;137;362;304;578;318.0;0.0;707.0;232.0;3.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;15836.9052734375;10509.6328125;0.0;2970.91137695312;539.0;247576;386.0;0.0;Calculated values ==>;1560547785.119;330.56;330.66;290.16;290.26000000000005;288.46000000000004;277.36;274.0616903277293;279.26000000000005;275.26000000000005;270.96000000000004;276.76000000000005;348.66;293.86;271.36;276.06;297.46000000000004;294.16;295.86;326.16;281.36;279.16;311.76000000000005;327.06;263.16;241.92719264551067;268.0796299477929;274.0616903277293;287.56;5770000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5780000.0;0.053000000000000005;0.0;0.11783333333333333;0.03866666666666666;0.0005;0.053500000000000006;0.0;10509.6328125;0.0;2970.91137695312;15836.9052734375;482398.2521604212;482424.4282753462;244321.98362799824;244665.1762076672;238721.75908906528;430346.717906069;438429.2166670595;438039.0146135774;472687.3056196521;529088.6247878366;468764.076073067;438659.2356206126;445627.2469483674;465044.1086722825;461419.5259271944;416680.79178878927;475962.3711050083;441900.3260764663;438259.8388448866;162250.55196795813;226195.42121513622;459187.24286811694;199742.8245623523;200159.4522171714;273.08502132208514;486608.0217543199;269527.8972108361;66675.60050912177;66827.12274297084;0;1;1;1;0;0;0;3;31;28;396823160014.56836;151471232524.8409;333536390464.5552;28079.234394369356;10031.850841156232;-0.0;12738.370684582764;1188358.012703686;268922.9115417853;0.0;209686.1689362496;3.7720625521847886;0.18116047731223092
1830;2019-06-14 23:30:45.159;569;570;172;173;155;41;63;21;-12;36;755;206;3;34;243;210;226;515;145;83;62;-100;573;356;361;137;361;303;575;-1.0;0.0;726.0;331.0;8.0;0;100;88;1;0;0;0;0;0;0;1;1;0;0;0;15873.306640625;10309.6943359375;0.0;2961.92602539062;529.0;247577;407.0;0.0;Calculated values ==>;1560547845.159;330.06;330.16;290.36;290.46000000000004;288.66;277.26000000000005;273.955091788801;279.46000000000004;275.26000000000005;271.96000000000004;276.76000000000005;348.66;293.76000000000005;273.46000000000004;276.56;297.46000000000004;294.16;295.76000000000005;324.66;281.46000000000004;279.36;313.86;326.06;263.16;241.92719264551067;267.9596281332873;273.955091788801;287.66;5730000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5750000.0;0.0;0.0;0.121;0.05516666666666667;0.0013333333333333333;0.0013333333333333333;0.0;10309.6943359375;0.0;2961.92602539062;15873.306640625;482154.19623934326;482064.6590497958;245125.78952164075;245474.17682123568;239452.4113272493;430412.23801567365;438989.9883500334;439799.2375881988;472687.3056196521;529165.2014758766;468782.15747417515;442049.80010727816;446531.9673155462;465189.78860520123;461572.66604716954;417781.50559271546;474128.71433715423;442271.23961105477;438822.1517515752;171024.68490186572;222014.15119762826;459187.24286811694;197744.70841390506;245125.78952164075;272.2869772357025;486872.44968794635;269701.50726655807;66725.07378098433;66827.12274297084;0;1;1;1;0;0;0;3;31;28;397040204614.4305;151553487324.78864;333718611864.4394;29288.598030089543;14422.913150724024;-0.0;258.26181630657925;1188836.396683766;269126.837101388;0.0;209794.54641053537;3.313067417543279;0.2744651655568437
