;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1831;2019-06-14 23:31:45.150;565;566;173;173;156;40;65;19;-4;35;755;205;10;36;243;211;226;500;145;83;64;-100;565;355;360;137;360;302;567;202.0;-2.0;801.0;431.0;15.0;0;97;84;1;0;0;0;0;0;0;1;1;0;0;0;15561.392578125;9844.3720703125;0.0;2942.34716796875;520.0;247578;450.0;0.0;Calculated values ==>;1560547905.15;329.66;329.76000000000005;290.46000000000004;290.46000000000004;288.76000000000005;277.16;273.8482719121499;279.66;275.06;272.76000000000005;276.66;348.66;293.66;274.16;276.76000000000005;297.46000000000004;294.26000000000005;295.76000000000005;323.16;281.46000000000004;279.56;318.16;325.16;263.16;241.92719264551067;267.8393353686513;273.8482719121499;287.66;5650000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;5670000.0;0.033666666666666664;0.0;0.1335;0.07183333333333333;0.0025;0.036166666666666666;0.0;9844.3720703125;0.0;2942.34716796875;15561.392578125;482513.4726267541;482423.4865625052;245794.25189909822;245794.25189909822;240028.67527166515;430477.46260093397;439545.25928349345;441219.5769185515;472589.4791058512;529241.7372316079;468800.3455247588;443285.3374463631;447005.8663255856;465335.1870322967;461858.60828959;420507.19849729707;472925.3481448278;442479.83621005784;439378.91214579094;188992.59102226305;218251.29456621417;459187.24286811694;197681.60044848843;201007.35976535085;272.25774155566626;487134.3662221614;269869.43262785167;66774.26867739805;66827.12274297084;0;1;1;1;0;0;0;3;31;28;397256472170.06305;151635674995.02905;333900084639.9702;32512.319858753424;18784.82198047665;-0.0;8621.10447775925;1189351.3270831986;269403.5267186218;0.0;209868.53003066112;4.685974971406609;0.32273596366342766
1832;2019-06-14 23:32:45.110;562;560;173;173;158;40;67;22;1;35;754;205;14;43;243;211;225;473;144;84;66;-100;562;355;360;138;360;303;564;95.0;139.0;680.0;376.0;20.0;0;98;85;1;0;0;0;0;0;0;1;1;0;0;0;15764.5009765625;9870.005859375;0.0;2948.48681640625;514.0;247579;496.0;0.0;Calculated values ==>;1560547965.11;329.36;329.16;290.46000000000004;290.46000000000004;288.96000000000004;277.16;273.8482719121499;279.86;275.36;273.26000000000005;276.66;348.56000000000006;293.66;274.56;277.46000000000004;297.46000000000004;294.26000000000005;295.66;320.46000000000004;281.56;279.76000000000005;322.76000000000005;324.56;263.16;242.14157278889297;267.9596281332873;273.8482719121499;287.56;5620000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;5640000.0;0.01583333333333333;0.023166666666666665;0.11333333333333333;0.06266666666666666;0.0033333333333333335;0.019166666666666665;0.0;9870.005859375;0.0;2948.48681640625;15764.5009765625;482439.60276943335;481929.48282562575;245917.0658465515;245917.0658465515;240783.03214741327;430477.46260093397;439876.853395306;441753.0823843035;472458.26935960614;529060.7471719419;468661.3986364127;443664.5507289629;447796.21272308455;465335.1870322967;461858.60828959;421184.66184821166;469266.4260137152;442639.751493181;439711.23851803166;208218.24852204052;215742.86842915416;459031.84620053536;197323.705494765;205774.72468638007;272.1145638876665;487395.2413015038;270033.60958572885;66823.32623358186;66827.12274297084;0;1;1;1;0;0;0;3;31;28;397472328169.34204;151718119994.7537;334081463639.3644;27701.99604748103;16400.37681756161;0.0;4483.783181773322;1189852.7785234316;269696.54123430006;0.0;209977.66462252793;3.7903174168529743;0.28593955626795703
1833;2019-06-14 23:33:48.111;558;557;172;172;158;40;69;22;5;34;754;204;16;43;243;212;224;460;144;84;68;-100;561;354;359;137;359;302;563;-1.0;270.0;956.0;165.0;11.0;0;92;84;1;0;0;0;0;0;0;1;1;0;0;0;15632.9462890625;9743.802734375;0.0;2923.458984375;505.0;247580;525.0;0.0;Calculated values ==>;1560548028.111;328.96000000000004;328.86;290.36;290.36;288.96000000000004;277.16;273.7412296467126;280.06;275.36;273.66;276.56;348.56000000000006;293.56;274.76000000000005;277.46000000000004;297.46000000000004;294.36;295.56;319.16;281.56;279.96000000000004;325.66;323.66;263.16;241.92719264551067;267.8393353686513;273.7412296467126;287.56;5610000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;5630000.0;0.0;0.045000000000000005;0.15933333333333335;0.0275;0.0018333333333333333;0.0018333333333333333;0.0;9743.802734375;0.0;2923.458984375;15632.9462890625;481996.6131713688;481625.0155683013;245602.85361905993;245602.85361905993;240816.46781613881;430542.39183029096;440423.95831116976;442552.9904358224;472491.6353866644;529137.3455859039;468679.728194046;444156.6089809168;447984.6736389261;465480.30547409743;462143.5377314872;421210.3367153987;467414.1468512262;442846.9158419669;440259.75801807217;220341.7376933702;211980.4382156667;459187.24286811694;199488.67488779276;245602.85361905993;272.971863419349;487669.9733265582;270205.2331355163;66874.70657502205;66827.12274297084;0;1;1;1;0;0;0;3;31;28;397698816764.9386;151804746369.98187;334272041664.86633;38728.247610652725;7141.710619458915;0.0;356.8709913981891;1190434.052383394;269902.5377696509;0.0;210020.02101896782;3.649315080708025;0.24193346371675228
1834;2019-06-14 23:34:45.091;555;554;171;172;158;40;71;21;7;34;753;204;20;48;243;212;224;459;143;85;70;-100;559;354;359;137;359;301;561;280.0;321.0;668.0;197.0;7.0;0;94;77;1;0;0;0;0;0;0;1;1;0;0;0;15276.7451171875;9372.978515625;0.0;2901.322265625;496.0;247581;536.0;0.0;Calculated values ==>;1560548085.091;328.66;328.56;290.26000000000005;290.36;288.96000000000004;277.16;273.7412296467126;280.26000000000005;275.26000000000005;273.86;276.56;348.46000000000004;293.56;275.16;277.96000000000004;297.46000000000004;294.36;295.56;319.06;281.66;280.16;326.76000000000005;322.76000000000005;263.16;241.92719264551067;267.7187500070086;273.7412296467126;287.46000000000004;5590000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5610000.0;0.04666666666666666;0.0535;0.11133333333333333;0.03283333333333333;0.0011666666666666668;0.04783333333333333;0.0;9372.978515625;0.0;2901.322265625;15276.7451171875;481809.07283990213;481436.9306858329;245329.9872943238;245684.70818281127;240883.69356856126;430542.39183029096;440751.3174876573;443052.165307785;472491.6353866644;529109.564726059;468818.63997408526;444931.73517570685;448864.0834710752;465480.30547409743;462143.5377314872;421851.8351331198;467535.86904075573;443005.9100809836;440587.810382915;224941.0041839467;208218.24852204052;459187.24286811694;199157.89585468377;200284.04442638232;272.8409887295542;487914.589190019;270356.52121829265;66920.80324665207;66827.12274297084;0;1;1;1;0;0;0;3;31;28;397903374965.0071;151882808970.008;334443836364.9238;27153.56199911193;8537.630226941055;0.0;11494.530138254147;1190955.433704619;270026.6223310019;0.0;210113.81169071695;3.844269682260613;0.17986309884333213
1835;2019-06-14 23:35:45.112;554;552;170;171;159;40;72;20;9;33;753;203;21;44;243;212;223;462;141;85;71;-100;560;354;360;123;359;298;562;266.0;296.0;742.0;111.0;7.0;0;10;67;1;0;0;0;0;0;0;1;1;0;0;0;14338.8154296875;8817.07421875;0.0;2388.3525390625;485.0;247582;539.0;0.0;Calculated values ==>;1560548145.112;328.56;328.36;290.16;290.26000000000005;289.06;277.16;273.7412296467126;280.36;275.16;274.06;276.46000000000004;348.46000000000004;293.46000000000004;275.26000000000005;277.56;297.46000000000004;294.36;295.46000000000004;319.36;281.66;280.26000000000005;327.06;321.66;263.16;238.79729159403252;267.35522164206344;273.7412296467126;287.26000000000005;5600000.0;3540000.0;3600000.0;1230000.0;3590000.0;2980000.0;5620000.0;0.044333333333333336;0.04933333333333333;0.12366666666666666;0.018500000000000003;0.0011666666666666668;0.045500000000000006;0.0;8817.07421875;0.0;2388.3525390625;14338.8154296875;481553.207173127;481039.6494164489;244937.44940240603;245289.5868778485;241181.72095369906;430542.39183029096;440699.58282389754;443952.4445614765;474212.7290111756;529339.1788879137;469114.0488116289;445665.0885892439;448869.8142738907;465480.30547409743;462143.5377314872;421236.40817448206;467858.934956687;442799.35804450983;440535.73838924203;226195.42121513622;203620.32615720207;461326.95213893964;200168.73474966513;201316.65050999183;273.2401062595743;488161.47190625133;270508.15804516827;66964.89929817538;66827.12274297084;0;1;1;1;0;0;0;3;31;28;398119150459.678;151960836269.88898;334623599259.64966;30147.918780060674;4831.427021701579;0.0;10884.468498505885;1191433.113173036;270138.07013432094;0.0;210300.36861781808;4.093000230293913;0.1623660913599986
1836;2019-06-14 23:36:45.142;554;550;168;169;158;41;74;21;10;34;758;202;22;42;243;213;223;464;142;86;73;-98;555;355;360;122;360;297;558;219.0;-1.0;925.0;155.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12713.8447265625;8172.18505859375;0.0;1301.99169921875;473.0;247583;540.0;0.0;Calculated values ==>;1560548205.142;328.56;328.16;289.96000000000004;290.06;288.96000000000004;277.26000000000005;273.8482719121499;280.56;275.26000000000005;274.16;276.56;348.96000000000004;293.36;275.36;277.36;297.46000000000004;294.46000000000004;295.46000000000004;319.56;281.76000000000005;280.46000000000004;327.16;320.46000000000004;263.36;238.5638546566975;267.23344911666527;273.8482719121499;287.36;5550000.0;3550000.0;3600000.0;1220000.0;3600000.0;2970000.0;5580000.0;0.0365;0.0;0.15416666666666667;0.025833333333333333;0.0011666666666666668;0.03766666666666667;0.0;8172.18505859375;0.0;1301.99169921875;12713.8447265625;482132.64763795224;481226.13040344167;244394.44949180353;244745.0847446754;240985.43124070577;430477.46260093397;441026.24236554437;444297.16997077694;474436.779072901;529935.9911014348;469132.48440187244;446001.37555907265;448780.7717918606;465335.1870322967;462124.50259435363;422821.10048156325;468709.72383726516;442958.6585571427;440863.08308527886;226613.5671989835;198604.77482894104;461673.278918933;200186.7747006283;201556.03896407178;273.2515265249934;488387.02346019656;270649.8059943256;66995.66754324739;66827.12274297084;0;1;1;1;0;0;0;3;31;28;398335258459.57495;152034373019.85394;334802188509.5645;37633.68593748125;6755.068025639538;-0.0;9013.8986618988;1191998.242302099;270234.6725367321;0.0;210466.27125393887;5.636653610139079;0.2719473348670237
1837;2019-06-14 23:37:45.113;554;548;166;168;158;42;76;26;11;35;766;200;21;34;243;213;222;457;142;87;75;-93;560;354;359;129;359;297;562;129.0;284.0;888.0;105.0;7.0;0;66;51;1;0;0;0;0;0;0;1;0;0;0;0;12091.6953125;7879.46142578125;0.0;1144.67822265625;460.0;247584;539.0;0.0;Calculated values ==>;1560548265.113;328.56;327.96000000000004;289.76000000000005;289.96000000000004;288.96000000000004;277.36;273.7412296467126;280.76000000000005;275.76000000000005;274.26000000000005;276.66;349.76;293.16;275.26000000000005;276.56;297.46000000000004;294.46000000000004;295.36;318.86;281.86;280.66;327.06;319.16;263.86;240.16925963744896;267.23344911666527;273.7412296467126;287.36;5600000.0;3540000.0;3590000.0;1290000.0;3590000.0;2970000.0;5620000.0;0.021500000000000002;0.04733333333333333;0.14800000000000002;0.0175;0.0011666666666666668;0.02266666666666667;0.0;7879.46142578125;0.0;1144.67822265625;12091.6953125;481553.207173127;480476.5456591888;243547.68637010112;244238.89794927315;240850.0213375966;430542.39183029096;441563.78912261873;444440.31481115596;473631.5180336029;530768.1111709444;468892.87674546865;445860.458780388;447677.6462252161;465480.30547409743;462276.143222953;420938.21636676183;467089.92939103075;443322.9970465634;441401.95967388037;226195.42121513622;193171.6564234249;461113.0126799191;200275.43066058867;202502.6791162253;273.28208970487407;488593.63638250134;270783.5050624659;67016.04660460536;66827.12274297084;0;1;1;1;0;0;0;3;31;28;398550854204.41724;152109636624.7989;334980302379.4342;36136.402854283966;4564.657685338283;0.0;5415.050359306849;1192612.6959120566;270328.95799091493;0.0;210586.45437909412;5.110305546625041;0.25759959266052357
1838;2019-06-14 23:38:45.133;553;548;165;167;157;43;77;27;11;37;771;197;20;32;243;213;222;467;141;87;76;-89;563;354;359;134;359;297;566;304.0;96.0;1019.0;75.0;3.0;0;64;45;1;0;0;0;0;0;0;1;0;0;0;0;11724.9169921875;7617.99853515625;0.0;1133.70690917969;450.0;247585;536.0;0.0;Calculated values ==>;1560548325.133;328.46000000000004;327.96000000000004;289.66;289.86;288.86;277.46000000000004;273.7412296467126;280.86;275.86;274.26000000000005;276.86;350.26;292.86;275.16;276.36;297.46000000000004;294.46000000000004;295.36;319.86;281.86;280.76000000000005;326.76000000000005;318.16;264.26000000000005;241.2770596917726;267.23344911666527;273.7412296467126;287.26000000000005;5630000.0;3540000.0;3590000.0;1340000.0;3590000.0;2970000.0;5660000.0;0.050666666666666665;0.016;0.16983333333333334;0.0125;0.0005;0.051166666666666666;0.0;7617.99853515625;0.0;1133.70690917969;11724.9169921875;481063.41975824477;480005.0917214936;243058.01516285498;243741.49343918156;240388.01180532714;430542.39183029096;441725.292161973;444440.31481115596;473176.5657117748;531287.9115517918;468532.93493579933;445719.3467872664;447400.1079410987;465480.30547409743;462276.143222953;419947.6313248482;468078.87382551865;443322.9970465634;441563.78912261873;224941.0041839467;188992.59102226305;460754.0783865975;200780.50608821356;201193.64135604395;273.48045284407783;488792.1743089004;270912.6936105992;67035.03947621222;66827.12274297084;0;1;1;1;0;0;0;3;31;28;398766326004.34875;152188562924.7738;335158561779.37756;41381.55751477972;3249.6696537297994;0.0;12298.939227389743;1193258.8942425945;270394.09909185127;0.0;210734.12016446298;6.505036847731682;0.24178493683680152
1839;2019-06-14 23:39:45.124;552;547;164;166;157;44;79;29;9;37;768;194;18;30;243;213;223;476;141;88;78;-84;560;356;361;136;361;298;563;131.0;144.0;1151.0;117.0;3.0;0;69;40;1;0;0;0;0;0;0;1;0;0;0;0;11382.095703125;7262.2412109375;0.0;1168.23095703125;442.0;247586;533.0;0.0;Calculated values ==>;1560548385.124;328.36;327.86;289.56;289.76000000000005;288.86;277.56;273.955091788801;281.06;276.06;274.06;276.86;349.96000000000004;292.56;274.96000000000004;276.16;297.46000000000004;294.46000000000004;295.46000000000004;320.76000000000005;281.96000000000004;280.96000000000004;326.46000000000004;317.36;264.76000000000005;241.71165711629368;267.35522164206344;273.955091788801;287.26000000000005;5600000.0;3560000.0;3610000.0;1360000.0;3610000.0;2980000.0;5630000.0;0.021833333333333333;0.024;0.19183333333333333;0.0195;0.0005;0.022333333333333334;0.0;7262.2412109375;0.0;1168.23095703125;11382.095703125;481273.0721786601;480217.6339163942;242827.10812100195;243510.27396830267;240486.68091755616;430412.23801567365;441625.88944252714;443952.4445614765;472915.8103579757;530900.5236247084;468032.2913532488;445239.70399650995;446930.69166243967;465189.78860520123;461972.54226096225;421236.40817448206;469855.2053086879;443070.8289787995;441463.73940184334;223686.61821467688;185649.48583044452;460951.6897639394;200971.68546708248;201908.7471682896;273.5642054494096;488984.70386482525;271036.6770085463;67054.21941439774;66827.12274297084;0;1;1;1;0;0;0;3;31;28;398982293604.98047;152269550775.01068;335337035004.8996;46611.808952941254;5069.61008378871;0.0;5350.061493216033;1193992.0623069287;270463.4160241003;0.0;210881.17310964726;6.764921275303521;0.3468448428878478
1840;2019-06-14 23:40:45.134;552;545;162;164;157;45;80;29;-17;38;763;190;-8;30;244;213;223;479;140;89;79;-78;564;357;362;138;362;299;566;86.0;0.0;795.0;104.0;7.0;0;74;37;1;0;0;0;0;0;0;1;0;0;0;0;11090.86328125;7110.259765625;0.0;1189.60791015625;438.0;247587;530.0;0.0;Calculated values ==>;1560548445.134;328.36;327.66;289.36;289.56;288.86;277.66;274.0616903277293;281.16;276.06;271.46000000000004;276.96000000000004;349.46000000000004;292.16;272.36;276.16;297.56;294.46000000000004;295.46000000000004;321.06;282.06;281.06;326.16;316.96000000000004;265.36;242.14157278889297;267.47669482898436;274.0616903277293;287.16;5640000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;5660000.0;0.014333333333333333;0.0;0.1325;0.017333333333333333;0.0011666666666666668;0.0155;0.0;7110.259765625;0.0;1189.60791015625;11090.86328125;480805.69896302355;479579.26465960726;242045.2002915254;242718.7921158037;240388.01180532714;430346.717906069;441576.36550645786;439913.33508480777;472752.1489716358;530304.413884885;467408.42421859654;441260.4188921009;446738.889340787;465175.32018785755;461820.26031341054;419921.0707713645;469908.7023195454;443024.1235409956;441413.8914409164;222432.26289678228;183977.97901196036;461251.89508097275;201020.2429175225;204108.14293492056;273.5876473909087;489172.00973544165;271156.46781180555;67073.87134639738;66827.12274297084;0;1;1;1;0;0;0;3;31;28;399199229754.946;152351764474.99762;335516164854.87115;31653.3347121653;4510.681970833138;-0.0;3678.2391018429357;1194644.380538956;270543.26509717066;0.0;210956.42148723383;4.800348311708608;0.25576724707589116
1841;2019-06-14 23:41:45.134;550;544;160;162;155;47;80;29;-27;39;758;187;-25;24;244;213;223;485;141;90;80;-73;564;358;363;139;363;300;567;-3.0;-1.0;959.0;151.0;8.0;0;77;34;1;0;0;0;0;0;0;1;0;0;0;0;10874.2978515625;6995.18603515625;0.0;1214.20434570312;436.0;247588;527.0;0.0;Calculated values ==>;1560548505.134;328.16;327.56;289.16;289.36;288.66;277.86;274.1680685717883;281.16;276.06;270.46000000000004;277.06;348.96000000000004;291.86;270.66;275.56;297.56;294.46000000000004;295.46000000000004;321.66;282.16;281.16;325.86;316.76000000000005;265.86;242.35481222062532;267.5978703862781;274.1680685717883;287.26000000000005;5640000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3000000.0;5670000.0;0.0;0.0;0.15983333333333333;0.025166666666666667;0.0013333333333333333;0.0013333333333333333;0.0;6995.18603515625;0.0;1214.20434570312;10874.2978515625;480523.6241373561;479318.10803631187;241343.89496264968;242010.32270004938;239703.37777996747;430280.9020939914;441364.16243693535;438165.9764317512;472719.2527797885;529707.431855792;466902.84000682394;438474.17998885084;445698.7778426805;465029.61547741666;461667.65482352895;419921.0707713645;470682.47598392074;442977.54009388597;441364.16243693535;221177.93781777218;183142.23651711168;461604.2478282266;200984.38169007064;241343.89496264968;273.57799709364843;489355.0527448818;271274.01319347875;67093.90311519621;66827.12274297084;0;1;1;1;0;0;0;3;31;28;399416729754.946;152434864474.99762;335695864854.87115;37909.52489287861;6558.933297810258;-0.0;266.6936899657142;1195224.0710356648;270635.51189107605;0.0;210989.29592716557;5.449265999696759;0.35212255276497434
1842;2019-06-14 23:42:45.115;548;543;159;161;154;48;39;30;-26;39;754;185;-26;17;244;212;223;489;142;91;39;-67;568;359;364;139;364;302;570;-1.0;0.0;747.0;122.0;13.0;0;81;35;1;0;0;0;0;0;0;1;0;0;0;0;10814.658203125;7074.91357421875;0.0;1238.61608886719;434.0;247589;524.0;0.0;Calculated values ==>;1560548565.115;327.96000000000004;327.46000000000004;289.06;289.26000000000005;288.56;277.96000000000004;274.27422755570615;277.06;276.16;270.56;277.06;348.56000000000006;291.66;270.56;274.86;297.56;294.36;295.46000000000004;322.06;282.26000000000005;277.06;325.56;316.56;266.46000000000004;242.35481222062532;267.8393353686513;274.27422755570615;287.36;5680000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;5700000.0;0.0;0.0;0.1245;0.02033333333333333;0.0021666666666666666;0.0021666666666666666;0.0;7074.91357421875;0.0;1238.61608886719;10814.658203125;479768.5500328857;478817.2564208858;240913.0705653105;241573.8410166829;239285.71561344012;430214.79039162316;434112.87870749587;437869.15320432716;472719.2527797885;529137.3455859039;466373.7312450065;437869.15320432716;444301.04523409;464883.6276779939;461380.6943720889;418558.8773832718;470889.95206886897;442931.079359405;434112.87870749587;219923.6425635755;182306.50109390085;462207.51547801454;201282.3251746255;240913.0705653105;273.6991574540214;489535.73681043147;271391.226894023;67114.33681274552;66827.12274297084;0;1;1;1;0;0;0;3;31;28;399634760689.75183;152518238064.9234;335876407664.7104;29455.060089697858;5305.4788695022435;-0.0;418.59958430806824;1195785.2648090317;270734.3506835169;0.0;210995.0048960333;4.231552658037892;0.2743432670686518
1843;2019-06-14 23:43:45.075;544;542;159;161;152;49;39;30;-18;40;751;184;-13;14;245;212;223;496;140;91;38;-61;571;359;364;139;364;304;574;-2.0;-1.0;770.0;77.0;23.0;0;83;37;1;0;0;0;0;0;0;1;0;0;0;0;10895.4599609375;7227.765625;0.0;1266.13989257812;432.0;247590;522.0;0.0;Calculated values ==>;1560548625.075;327.56;327.36;289.06;289.26000000000005;288.36;278.06;274.27422755570615;277.06;276.16;271.36;277.16;348.26;291.56;271.86;274.56;297.66;294.36;295.46000000000004;322.76000000000005;282.26000000000005;276.96000000000004;325.36;316.36;267.06;242.35481222062532;268.0796299477929;274.27422755570615;287.16;5710000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;5740000.0;0.0;0.0;0.12833333333333333;0.012833333333333334;0.0038333333333333336;0.0038333333333333336;0.0;7227.765625;0.0;1266.13989257812;10895.4599609375;478840.80630291865;478193.46201844467;240781.52963269287;241438.8495948109;238523.50806375872;430214.79039162316;434112.87870749587;438659.2356206126;472817.310826017;528670.499479957;465964.0608480819;439427.7774279336;443461.255666955;465015.24582933175;461380.6943720889;417503.5135823151;471420.51498292194;442931.079359405;433931.68165179034;219087.46209138638;181470.77258748977;462809.75972760713;201848.3037868718;240781.52963269287;273.92035118233485;489716.5338501461;271510.33642809675;67135.19586395983;66827.12274297084;0;1;1;1;0;0;0;3;31;28;399853015089.8907;152601582464.97644;336058086464.826;30390.736251996736;3349.0053512394365;-0.0;740.408916073207;1196283.6473022166;270806.42330493435;0.0;211004.65686127316;4.0593988769892455;0.23655339486070692
1844;2019-06-14 23:44:45.126;540;540;159;161;150;49;41;31;-4;40;751;184;3;14;245;212;224;500;142;92;40;-55;575;360;365;138;365;306;577;-1.0;-2.0;1118.0;97.0;16.0;0;82;42;1;0;0;0;0;0;0;1;0;0;0;0;11110.7919921875;7550.4384765625;0.0;1267.201171875;430.0;247591;519.0;0.0;Calculated values ==>;1560548685.126;327.16;327.16;289.06;289.26000000000005;288.16;278.06;274.38016830617;277.26000000000005;276.26000000000005;272.76000000000005;277.16;348.26;291.56;273.46000000000004;274.56;297.66;294.36;295.56;323.16;282.36;277.16;325.06;316.16;267.66;242.14157278889297;268.3187672390254;274.38016830617;287.36;5750000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;5770000.0;0.0;0.0;0.18633333333333332;0.016166666666666666;0.0026666666666666666;0.0026666666666666666;0.0;7550.4384765625;0.0;1267.201171875;11110.7919921875;477784.15196429874;477541.8954995476;240684.04957093557;241338.8403388;237802.42339140316;430148.3826014536;434228.3108271235;440363.3734854717;472947.9820155742;528516.7185281644;465675.42499568046;441418.9449877505;443052.3292051162;464869.23356765806;461227.1456847587;416390.43252694333;471632.0187917778;442884.74206181505;434047.17992658;217833.21561994078;180635.0508419939;463557.6839773774;202269.78196293084;240684.04957093557;274.0891136201028;489900.07516033953;271633.5928076422;67156.32498395386;66827.12274297084;0;1;1;1;0;0;0;3;31;28;400071900984.4527;152684753099.81003;336241242014.4595;44364.77255370011;4224.15441590022;-0.0;515.6350142817184;1196907.139392537;270869.58661274915;0.0;211015.13279098299;5.568900969159412;0.3285094721477534
1845;2019-06-14 23:45:45.127;537;538;160;161;150;48;46;32;6;41;752;184;10;19;245;212;224;504;142;92;45;-48;585;359;364;138;363;307;588;-2.0;-2.0;1031.0;114.0;0.0;0;83;47;1;0;0;0;0;0;0;1;0;0;0;0;11570.9296875;7997.0654296875;0.0;1279.19750976562;428.0;247592;517.0;0.0;Calculated values ==>;1560548745.127;326.86;326.96000000000004;289.16;289.26000000000005;288.16;277.96000000000004;274.27422755570615;277.76000000000005;276.36;273.76000000000005;277.26000000000005;348.36;291.56;274.16;275.06;297.66;294.36;295.56;323.56;282.36;277.66;324.86;315.96000000000004;268.36;242.14157278889297;268.43790593516167;274.27422755570615;287.36;5850000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3070000.0;5880000.0;0.0;0.0;0.17183333333333334;0.019;0.0;0.0;0.0;7997.0654296875;0.0;1279.19750976562;11570.9296875;476126.52797083784;475904.15289032937;240657.2050640445;240980.81701911168;237489.07957616492;430214.79039162316;435366.92532215983;441657.1800723928;473045.8727645816;528544.5012437449;465530.6869382185;442253.9184824793;443582.2324138357;465160.9749554807;461380.6943720889;412500.27703036997;470801.0022730378;443090.9874564743;435189.27008113236;216997.06728235667;179799.33570027514;464256.6034478216;201882.9923366505;240684.04957093557;273.93388211879375;490089.09265843214;271763.15749992814;67177.5453266927;66827.12274297084;0;1;1;1;0;0;0;3;31;28;400290604630.05756;152767554480.03903;336425145079.9681;41201.19792592505;4985.09861111225;-0.0;0.0;1197620.2010326686;270946.33166724944;0.0;211019.42982106318;4.97897664592938;0.30854375316711113
1846;2019-06-14 23:46:45.117;538;538;161;162;150;48;50;32;11;41;753;184;16;22;245;212;225;508;142;92;49;-42;591;359;364;138;364;307;593;88.0;-1.0;1209.0;154.0;3.0;0;83;51;1;0;0;0;0;0;0;1;0;0;0;0;11815.9443359375;8376.6357421875;0.0;1276.21875;425.0;247593;515.0;0.0;Calculated values ==>;1560548805.117;326.96000000000004;326.96000000000004;289.26000000000005;289.36;288.16;277.96000000000004;274.27422755570615;278.16;276.36;274.26000000000005;277.26000000000005;348.46000000000004;291.56;274.76000000000005;275.36;297.66;294.36;295.66;323.96000000000004;282.36;278.06;324.66;315.66;268.96000000000004;242.14157278889297;268.43790593516167;274.27422755570615;287.36;5910000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5930000.0;0.014666666666666666;0.0;0.20149999999999998;0.025666666666666667;0.0005;0.015166666666666667;0.0;8376.6357421875;0.0;1276.21875;11815.9443359375;475533.4451549043;475285.5368248343;240822.39451499493;241145.3576556768;237350.0310233303;430214.79039162316;436072.7713138505;442402.47668766207;473045.8727645816;528649.2268363916;465530.6869382185;443141.609673585;444020.7736698696;465015.24582933175;461380.6943720889;410343.13178085274;470757.3546791087;443090.9874564743;435897.0153556221;216160.93158060662;178545.77502346144;464854.6780886521;201888.71935373908;203172.24710630794;273.9361157629911;490283.95079355565;271899.58226846386;67198.8369130049;66827.12274297084;0;1;1;1;0;0;0;3;31;28;400508968230.0923;152850340680.0522;336609314379.9974;48463.52210278548;6749.459607529435;-0.0;3529.658985114598;1198367.2824986933;271044.1033544228;0.0;211048.83874363967;6.085520168461323;0.34758721793103325
1847;2019-06-14 23:47:45.108;542;539;162;163;150;47;53;33;13;41;755;185;23;27;245;213;226;511;141;93;52;-36;596;359;364;138;364;309;599;111.0;-1.0;1093.0;141.0;1.0;0;83;58;1;0;0;0;0;0;0;1;0;0;0;0;12308.2490234375;8851.669921875;0.0;1286.89660644531;423.0;247594;513.0;0.0;Calculated values ==>;1560548865.108;327.36;327.06;289.36;289.46000000000004;288.16;277.86;274.27422755570615;278.46000000000004;276.46000000000004;274.46000000000004;277.26000000000005;348.66;291.66;275.46000000000004;275.86;297.66;294.46000000000004;295.76000000000005;324.26000000000005;282.46000000000004;278.36;324.46000000000004;315.46000000000004;269.56;242.14157278889297;268.67533136820026;274.27422755570615;287.26000000000005;5960000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;5990000.0;0.018500000000000003;0.0;0.18216666666666667;0.0235;0.00016666666666666666;0.018666666666666668;0.0;8851.669921875;0.0;1286.89660644531;12308.2490234375;475508.47307817446;474687.9576879467;240956.34562940238;241278.28107485475;237185.84395975442;430214.79039162316;436597.2893215753;442284.0055802907;473045.8727645816;528705.1255896904;465364.15219702467;443762.66017274064;444347.5400751208;465015.24582933175;461514.72384408844;408501.40143659204;470430.97911686456;443250.5894502554;436422.9032701672;215324.80838970217;177710.07569661198;465451.8565980442;201961.97983641978;202310.14381671426;273.9646814953808;490484.9555827645;272043.1299467984;67220.19300372533;66827.12274297084;0;1;1;1;0;0;0;3;31;28;400727335469.86316;152933128259.96533;336794086659.8035;43778.66235634182;6192.012103898175;-0.0;4370.104843131122;1199135.852065649;271151.93277506524;0.0;211114.6602341012;5.359808918901864;0.2937340091813478
1848;2019-06-14 23:48:45.098;547;542;162;163;150;47;55;34;16;42;757;185;30;31;245;213;227;514;141;94;54;-30;595;360;365;137;365;310;597;-2.0;-1.0;1109.0;136.0;0.0;0;81;66;1;0;0;0;0;0;0;1;0;0;0;0;12841.75390625;9315.517578125;0.0;1268.5205078125;421.0;247595;512.0;0.0;Calculated values ==>;1560548925.098;327.86;327.36;289.36;289.46000000000004;288.16;277.86;274.38016830617;278.66;276.56;274.76000000000005;277.36;348.86;291.66;276.16;276.26000000000005;297.66;294.46000000000004;295.86;324.56;282.56;278.56;324.36;315.26000000000005;270.16;241.92719264551067;268.7936212382143;274.38016830617;287.26000000000005;5950000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;5970000.0;0.0;0.0;0.18483333333333332;0.02266666666666667;0.0;0.0;0.0;9315.517578125;0.0;1268.5205078125;12841.75390625;476372.67996304267;475384.7030568602;241018.93768995625;241341.64364886662;237240.2547617292;430148.3826014536;436711.97675382043;442523.2022321763;473273.90776018414;528838.0639943238;465218.80339372985;444584.47720753064;444729.9843135515;464869.23356765806;461361.4654085356;409401.34432506113;471154.4659846165;443204.85728555906;436537.6337574082;214906.75144652807;176874.38241465177;466189.98242528416;202245.63369594945;202310.14381671426;274.07971471145316;490694.5040099856;272194.4979437842;67241.48459715709;66827.12274297084;0;1;1;1;0;0;0;3;31;28;400945999019.89795;153015614509.97845;336979755709.83307;44411.30391777927;5982.738571198254;-0.0;0.0;1199870.6459653194;271253.3721213312;0.0;211151.07170487635;4.761324749571116;0.2980267809834006
1849;2019-06-14 23:49:45.118;552;546;160;161;148;47;45;35;17;42;760;185;34;34;245;212;227;513;141;95;45;-25;584;362;367;137;367;311;586;-2.0;-2.0;859.0;136.0;0.0;0;79;75;1;0;0;0;0;0;0;1;0;0;0;0;12962.177734375;9471.06640625;0.0;1262.63830566406;419.0;247596;511.0;0.0;Calculated values ==>;1560548985.118;328.36;327.76000000000005;289.16;289.26000000000005;287.96000000000004;277.86;274.5913991737795;277.66;276.66;274.86;277.36;349.16;291.66;276.56;276.56;297.66;294.36;295.86;324.46000000000004;282.66;277.66;324.26000000000005;315.06;270.66;241.92719264551067;268.91163127593666;274.5913991737795;287.26000000000005;5840000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3110000.0;5860000.0;0.0;0.0;0.14316666666666666;0.02266666666666667;0.0;0.0;0.0;9471.06640625;0.0;1262.63830566406;12962.177734375;478436.5133682412;477322.9266178773;240720.52203536118;241044.92580039453;236924.13725758792;430014.67791919125;434460.63260662515;442464.8035857726;473273.90776018414;529076.0834554514;465073.16909904924;444967.1547298483;444967.1547298483;464576.35343310115;460919.05237078964;414035.7959135908;472427.2675147414;442953.2602103686;434460.63260662515;214488.6975840042;176038.69501535743;466685.37794886384;202640.84663917625;202310.14381671426;274.242557003815;490909.608451177;272351.10499522643;67262.5846182594;66827.12274297084;0;1;1;1;0;0;0;3;31;28;401165672219.8281;153097841909.95233;337166117809.77386;34334.79650285438;5985.009376352919;-0.0;0.0;1200527.0822077838;271353.13659794006;0.0;211151.07170487635;3.7563736809764885;0.24540783096351124
1850;2019-06-14 23:50:45.099;553;548;161;161;146;47;50;35;12;43;763;185;29;36;245;212;227;509;142;95;49;-19;583;360;365;137;365;310;585;-1.0;-1.0;782.0;104.0;0.0;0;78;80;1;0;0;0;0;0;0;1;0;0;0;0;13095.306640625;9824.3427734375;0.0;1258.22521972656;418.0;247597;510.0;0.0;Calculated values ==>;1560549045.099;328.46000000000004;327.96000000000004;289.26000000000005;289.26000000000005;287.76000000000005;277.86;274.38016830617;278.16;276.66;274.36;277.46000000000004;349.46000000000004;291.66;276.06;276.76000000000005;297.66;294.36;295.86;324.06;282.66;278.06;324.16;314.96000000000004;271.26000000000005;241.92719264551067;268.7936212382143;274.38016830617;287.36;5830000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;5850000.0;0.0;0.0;0.13033333333333333;0.017333333333333333;0.0;0.0;0.0;9824.3427734375;0.0;1258.22521972656;13095.306640625;478700.82149371685;477735.5308326302;241077.14158523746;241077.14158523746;236334.2419655084;430148.3826014536;435835.70984594146;441925.55079813005;473371.616014766;529467.1112581616;465218.80339372985;444438.7475628198;445454.24038795667;464869.23356765806;461227.1456847587;414426.25277257245;471952.18616360176;443364.4554154258;435659.06545682263;214070.64678622372;175620.85347054448;467279.10775515344;202304.3123815265;202310.14381671426;274.1025508887478;491126.68539130274;272511.8491531398;67283.58516200687;66827.12274297084;0;1;1;1;0;0;0;3;31;28;401385202679.6327;153180015879.87915;337352358814.60803;31230.634740297326;4592.896453142866;-0.0;0.0;1201073.2877811023;271441.25789918925;0.0;211151.07170487635;3.232421512373019;0.20635027352925311
1851;2019-06-14 23:51:45.119;553;549;164;164;146;45;56;35;7;43;764;185;24;35;245;213;227;509;141;95;56;-14;580;359;365;137;364;309;582;212.0;-1.0;801.0;150.0;0.0;0;78;84;1;0;0;0;0;0;0;1;0;0;0;0;13396.431640625;10097.4638671875;0.0;1249.00317382812;417.0;247598;509.0;0.0;Calculated values ==>;1560549105.119;328.46000000000004;328.06;289.56;289.56;287.76000000000005;277.66;274.27422755570615;278.76000000000005;276.66;273.86;277.46000000000004;349.56000000000006;291.66;275.56;276.66;297.66;294.46000000000004;295.86;324.06;282.66;278.76000000000005;324.06;314.86;271.76000000000005;241.92719264551067;268.67533136820026;274.27422755570615;287.26000000000005;5800000.0;3590000.0;3650000.0;1370000.0;3640000.0;3090000.0;5820000.0;0.035333333333333335;0.0;0.1335;0.025;0.0;0.035333333333333335;0.0;10097.4638671875;0.0;1249.00317382812;13396.431640625;479058.68600288755;478242.1135570144;242160.8753385316;242160.8753385316;236415.62215744902;430214.79039162316;436885.87441916775;441384.9092064438;473371.616014766;529648.1752132843;465364.15219702467;443909.2226389365;445506.6431651295;465015.24582933175;461514.72384408844;415571.6601510486;472339.82025080576;443364.4554154258;436885.87441916775;213652.59903751023;175203.01333496982;467773.27676297614;202036.02536601646;202036.02536601646;273.9935396891663;491347.5234650715;272677.9195467773;67304.48569646984;66827.12274297084;0;1;1;1;0;0;0;3;31;28;401604275679.56305;153262243279.85303;337538120714.549;31953.075992697053;6643.431284923991;-0.0;8298.027999878013;1201599.9942140174;271534.9251756649;0.0;211220.24498826446;4.132963600738714;0.2005873382984703
1852;2019-06-14 23:52:45.120;552;549;167;167;149;44;61;35;1;43;764;185;16;33;245;213;226;505;141;96;60;-10;576;358;363;137;363;308;577;-1.0;-1.0;282.0;43.0;7.0;0;77;86;1;0;0;0;0;0;0;1;0;0;0;0;13607.498046875;10159.09765625;0.0;1242.43762207031;417.0;247599;509.0;0.0;Calculated values ==>;1560549165.12;328.36;328.06;289.86;289.86;288.06;277.56;274.1680685717883;279.26000000000005;276.66;273.26000000000005;277.46000000000004;349.56000000000006;291.66;274.76000000000005;276.46000000000004;297.66;294.46000000000004;295.76000000000005;323.66;282.76000000000005;279.16;324.06;314.86;272.16;241.92719264551067;268.5567601203482;274.1680685717883;287.26000000000005;5760000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5770000.0;0.0;0.0;0.047;0.007166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10159.09765625;0.0;1242.43762207031;13607.498046875;479390.74862910237;478841.1467710947;243338.30870966928;243338.30870966928;237488.33777709963;430280.9020939914;438203.4745120459;440691.34818141814;473371.616014766;529724.3920124897;465509.2170919401;442936.2754991869;445415.2873379444;465160.9749554807;461667.65482352895;416705.52292207256;472383.7894374394;443930.65907857305;438033.3197705455;213652.59903751023;175203.01333496982;468168.22433389036;201807.97415873234;243338.30870966928;273.9001100745062;491572.5599627413;272846.7270393467;67325.2480491107;66827.12274297084;0;1;1;1;0;0;0;3;31;28;401822679319.2992;153344444649.75372;337723223799.32544;11227.518579066233;1908.9151262552991;-0.0;227.1441795710223;1201959.8384989856;271606.1959168312;0.0;211291.28927372574;1.1720858251697919;0.07414865828126158
1853;2019-06-14 23:53:45.130;551;548;170;170;151;42;67;34;-12;43;764;185;5;27;244;214;226;496;142;96;66;-6;569;357;362;137;362;305;570;-2.0;0.0;229.0;70.0;23.0;0;76;85;1;0;0;0;0;0;0;1;0;0;0;0;13746.4462890625;9992.8017578125;0.0;1228.20788574219;416.0;247600;508.0;0.0;Calculated values ==>;1560549225.13;328.26000000000005;327.96000000000004;290.16;290.16;288.26000000000005;277.36;274.0616903277293;279.86;276.56;271.96000000000004;277.46000000000004;349.56000000000006;291.66;273.66;275.86;297.56;294.56;295.76000000000005;322.76000000000005;282.76000000000005;279.76000000000005;323.96000000000004;314.76000000000005;272.56;241.92719264551067;268.19934244402924;274.0616903277293;287.36;5690000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;5700000.0;0.0;0.0;0.03816666666666667;0.011666666666666665;0.0038333333333333336;0.0038333333333333336;0.0;9992.8017578125;0.0;1228.20788574219;13746.4462890625;480076.56734650186;479531.46108346514;244624.81402723337;244624.81402723337;238325.11074438336;430346.717906069;439437.3001688844;439361.0270025769;473371.616014766;529952.8012266188;465942.7239419126;441928.13359203225;445143.9216850511;465175.32018785755;461953.5920572434;419168.9053489506;471941.6942924026;444132.9807277582;439270.2411883451;213234.55432191002;174785.17458790913;468562.83405567316;201108.6811257788;244624.81402723337;273.6222975710314;491800.547491333;273014.6875238537;67345.84019320643;66827.12274297084;0;1;1;1;0;0;0;3;31;28;402040215570.1289;153426658350.0673;337907154450.027;9093.297867631129;3120.2984508487675;-0.0;746.1408041175952;1202129.2068600436;271648.11301515246;0.0;211299.4013337388;1.1549528548922976;0.07962971876332298
1854;2019-06-14 23:54:45.101;547;544;171;171;153;40;71;32;-19;43;762;185;4;23;244;214;225;467;142;97;70;-2;559;356;361;137;360;303;561;150.0;269.0;53.0;63.0;3.0;0;74;80;1;0;0;0;0;0;0;1;0;0;0;0;13556.03125;9538.9853515625;0.0;1212.22473144531;416.0;247601;507.0;0.0;Calculated values ==>;1560549285.101;327.86;327.56;290.26000000000005;290.26000000000005;288.46000000000004;277.16;273.955091788801;280.26000000000005;276.36;271.26000000000005;277.46000000000004;349.36;291.66;273.56;275.46000000000004;297.56;294.56;295.66;319.86;282.86;280.16;323.86;314.76000000000005;272.96000000000004;241.92719264551067;267.9596281332873;273.955091788801;287.36;5590000.0;3560000.0;3610000.0;1370000.0;3600000.0;3030000.0;5610000.0;0.025;0.04483333333333333;0.008833333333333334;0.0105;0.0005;0.025500000000000002;0.0;9538.9853515625;0.0;1212.22473144531;13556.03125;480688.2262073324;480029.89368277264;245329.9872943238;245329.9872943238;239244.68911040435;430412.23801567365;440319.24944479857;438727.9205961053;473371.616014766;529896.1217030672;466230.3373497767;442197.7884769968;444965.2754471953;465465.8864643596;462105.5904936287;422143.1314640334;468759.07884189463;444491.22601722035;440154.36420568853;212816.51262364245;174785.17458790913;468957.112008979;200926.71838955008;201797.3707210162;273.5465802346662;492027.95816901315;273177.3737466147;67366.16730214786;66827.12274297084;0;1;1;1;0;0;0;3;31;28;402257010734.97034;153508818620.0072;338089466289.8936;2100.5772861579044;2814.3191330040045;0.0;6078.103333859145;1202222.4440664821;271697.5442583276;0.0;211356.24254830813;1.0224895307734139;0.02562399996650438
1855;2019-06-14 23:55:45.131;541;539;170;171;154;39;76;31;-21;42;760;185;4;20;244;215;224;433;140;97;75;0;555;353;359;137;358;300;557;-2.0;158.0;103.0;20.0;3.0;0;72;72;1;0;0;0;0;0;0;1;0;0;0;0;12888.6220703125;8871.3203125;0.0;1202.4462890625;415.0;247602;507.0;0.0;Calculated values ==>;1560549345.131;327.26000000000005;327.06;290.16;290.26000000000005;288.56;277.06;273.6339639331285;280.76000000000005;276.26000000000005;271.06;277.36;349.16;291.66;273.56;275.16;297.56;294.66;295.56;316.46000000000004;282.86;280.66;323.86;314.66;273.16;241.92719264551067;267.5978703862781;273.6339639331285;287.16;5550000.0;3529999.9999999995;3590000.0;1370000.0;3579999.9999999995;3000000.0;5570000.0;0.0;0.026333333333333334;0.017166666666666667;0.0033333333333333335;0.0005;0.0005;0.0;8871.3203125;0.0;1202.4462890625;12888.6220703125;480315.8287550651;479797.669943349;245138.13106634602;245493.3078830109;239698.68410700062;430607.02586249536;441563.78912261873;439087.04160892795;473273.90776018414;529915.8841322873;466659.7008486289;442819.4072827742;445129.6953370489;465755.3386178344;462691.76546004;423104.7772909675;464056.645886291;444891.0526304784;441401.95967388037;212816.51262364245;174367.33720873808;469154.1284428507;200513.97470211168;245138.13106634602;273.37148767678605;492248.4404659662;273330.8696700157;67386.29962177176;66827.12274297084;0;1;1;1;0;0;0;3;31;28;402473118734.8673;153591059719.96802;338270456739.8074;4095.5043152336793;895.4671791357969;0.0;98.13191430376718;1202274.103896809;271728.4746016903;0.0;211407.73690966514;0.5051837718658176;0.03320702313220978
1856;2019-06-14 23:56:45.112;535;534;169;170;154;38;80;30;-25;41;757;185;0;18;243;215;224;420;140;97;79;2;552;353;358;137;358;299;555;198.0;-1.0;363.0;81.0;3.0;0;70;64;1;0;0;0;0;0;0;1;0;0;0;0;12619.0263671875;8547.22265625;0.0;1168.98010253906;416.0;247603;506.0;0.0;Calculated values ==>;1560549405.112;326.66;326.56;290.06;290.16;288.56;276.96000000000004;273.6339639331285;281.16;276.16;270.66;277.26000000000005;348.86;291.66;273.16;274.96000000000004;297.46000000000004;294.66;295.56;315.16;282.86;281.06;323.76000000000005;314.76000000000005;273.36;241.92719264551067;267.47669482898436;273.6339639331285;287.16;5520000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5550000.0;0.033;0.0;0.0605;0.013500000000000002;0.0005;0.0335;0.0;8547.22265625;0.0;1168.98010253906;12619.0263671875;479827.62356172176;479329.67177095375;244865.1990565715;245219.59290226488;239763.8484198369;430607.02586249536;442416.7057188962;438697.47117191745;473176.1828425327;529679.4811607535;466802.27948984667;442440.624843124;445042.1710269553;465625.14543771395;462691.76546004;424019.83652881574;462288.11531636224;445089.88924109656;442256.7935845782;212398.47392691602;174785.17458790913;469351.06416570285;200701.24908674942;201360.4125191348;273.44497767494784;492460.93689090613;273475.9782290266;67406.05525042009;66827.12274297084;0;1;1;1;0;0;0;3;31;28;402688150619.67584;153673233689.89484;338450099834.6474;14398.771436152665;3626.7725035658714;-0.0;8070.028765692354;1202428.174056928;271766.1479986579;0.0;211475.7833604027;2.6857789357890267;0.09623922962804045
1857;2019-06-14 23:57:45.122;530;530;168;169;156;39;82;29;-18;41;753;185;-1;15;243;216;223;412;140;98;81;5;554;351;356;137;356;298;557;-2.0;320.0;499.0;0.0;3.0;0;69;58;1;0;0;0;0;0;0;1;0;0;0;0;12404.0302734375;8170.8818359375;0.0;1169.04663085938;417.0;247604;505.0;0.0;Calculated values ==>;1560549465.122;326.16;326.16;289.96000000000004;290.06;288.76000000000005;277.06;273.4187578820637;281.36;276.06;271.36;277.26000000000005;348.46000000000004;291.66;273.06;274.66;297.46000000000004;294.76000000000005;295.46000000000004;314.36;282.96000000000004;281.26000000000005;323.66;314.86;273.66;241.92719264551067;267.35522164206344;273.4187578820637;287.16;5540000.0;3510000.0;3560000.0;1370000.0;3560000.0;2980000.0;5570000.0;0.0;0.05333333333333334;0.08316666666666667;0.0;0.0005;0.0005;0.0;8170.8818359375;0.0;1169.04663085938;12404.0302734375;478883.6096288627;478523.1039830593;244433.73444897638;244784.95597250882;240356.20199584225;430735.4089219946;443148.37913805177;439980.03784828715;473176.1828425327;529339.1788879137;466944.58929103846;442501.50166700664;444812.4960039494;465913.9958927326;463123.7929140055;423130.68344505393;460702.4359716076;445639.08191919106;442990.30197135126;211980.4382156667;175203.01333496982;469646.3180116958;200656.79144527;244433.73444897638;273.4187578820637;492669.4971171235;273615.3189860289;67425.542053788;66827.12274297084;0;1;1;1;0;0;0;3;31;28;402902386319.6418;153755447389.88177;338629229684.61896;19903.716659184258;0.0;0.0;99.27828376118744;1202714.0757666882;271796.3761400335;0.0;211543.87226539713;2.1416646834133037;0.10887583146677127
1858;2019-06-14 23:58:45.123;526;528;168;169;157;39;85;28;-7;40;749;185;2;15;243;216;222;426;140;98;84;7;557;352;357;137;357;298;560;262.0;149.0;583.0;132.0;3.0;0;68;50;1;0;0;0;0;0;0;1;0;0;0;0;12163.2861328125;7768.078125;0.0;1155.13916015625;418.0;247605;504.0;0.0;Calculated values ==>;1560549525.123;325.76000000000005;325.96000000000004;289.96000000000004;290.06;288.86;277.06;273.5264737036516;281.66;275.96000000000004;272.46000000000004;277.16;348.06000000000006;291.66;273.36;274.66;297.46000000000004;294.76000000000005;295.36;315.76000000000005;282.96000000000004;281.56;323.56;314.96000000000004;273.86;241.92719264551067;267.35522164206344;273.5264737036516;287.16;5570000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2980000.0;5600000.0;0.043666666666666666;0.024833333333333332;0.09716666666666667;0.022000000000000002;0.0005;0.04416666666666667;0.0;7768.078125;0.0;1155.13916015625;12163.2861328125;477953.50663003454;477875.5352018691;244316.3587847787;244665.8356130613;240586.38487429434;430671.36484660726;443416.64665337646;441619.8036147813;473078.44118532055;528922.4852633635;466944.58929103846;442939.1622637686;444812.4960039494;465769.70841700374;462973.9210329063;421904.2668336314;462508.5189073871;445442.1927818627;443258.85628080706;211562.405474017;175620.85347054448;469843.0551361263;200483.3478105485;200979.5705762945;273.35509441669683;492874.2281657222;273748.14586595405;67444.91059149332;66827.12274297084;0;1;1;1;0;0;0;3;31;28;403116289884.3834;153837648759.78247;338808032664.40295;23430.425622311286;5925.913561162712;0.0;10700.668451949305;1203075.1996372286;271845.75957602705;0.0;211633.87332141193;4.489076793194091;0.18183275334601964
1859;2019-06-14 23:59:45.123;525;527;167;168;158;41;86;29;-6;39;745;184;2;15;243;216;222;440;141;98;85;8;558;354;358;137;359;298;560;138.0;126.0;749.0;119.0;3.0;0;68;46;1;0;0;0;0;0;0;1;0;0;0;0;12006.96484375;7564.00048828125;0.0;1154.84130859375;419.0;247606;503.0;0.0;Calculated values ==>;1560549585.123;325.66;325.86;289.86;289.96000000000004;288.96000000000004;277.26000000000005;273.7412296467126;281.76000000000005;276.06;272.56;277.06;347.66;291.56;273.36;274.66;297.46000000000004;294.76000000000005;295.36;317.16;282.96000000000004;281.66;323.46000000000004;315.06;273.96000000000004;241.92719264551067;267.35522164206344;273.7412296467126;287.26000000000005;5580000.0;3540000.0;3579999.9999999995;1370000.0;3590000.0;2980000.0;5600000.0;0.023;0.021;0.12483333333333334;0.01983333333333333;0.0005;0.0235;0.0;7564.00048828125;0.0;1154.84130859375;12006.96484375;477689.3361376872;477732.46911069995;243968.74503357895;244316.3587847787;240917.48537603518;430542.39183029096;443369.7621479435;441767.3564677892;472980.6827117325;528505.6464834348;466823.3554041486;442939.1622637686;444812.4960039494;465480.30547409743;462673.248417762;421584.8718149413;464726.25958481553;445244.6085418553;443211.6700523479;211144.3756859795;176038.69501535743;469941.3943347461;201087.43033366534;201999.79873153585;273.6006879316408;493075.64692386024;273875.9131877314;67464.1604287329;66827.12274297084;0;1;1;1;0;0;0;3;31;28;403330789884.3834;153919848759.78247;338986832664.40295;30044.877445743132;5332.270286021435;0.0;5668.478976039083;1203520.8271627957;271939.57777475356;0.0;211770.28288331183;4.707692565601453;0.2400988139777674
