;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1860;2019-06-15 00:00:45.114;524;527;165;167;159;43;85;30;-28;39;743;184;-24;15;244;216;223;452;141;99;85;10;561;355;360;138;360;299;564;-1.0;-1.0;806.0;158.0;3.0;0;69;41;1;0;0;0;0;0;0;1;0;0;0;0;11870.84765625;7337.11328125;0.0;1158.13879394531;420.0;247607;502.0;0.0;Calculated values ==>;1560549645.114;325.56;325.86;289.66;289.86;289.06;277.46000000000004;273.8482719121499;281.66;276.16;270.36;277.06;347.46000000000004;291.56;270.76000000000005;274.66;297.56;294.76000000000005;295.46000000000004;318.36;283.06;281.66;323.36;315.16;274.16;242.14157278889297;267.47669482898436;273.8482719121499;287.26000000000005;5610000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5640000.0;0.0;0.0;0.13433333333333333;0.026333333333333334;0.0005;0.0005;0.0;7337.11328125;0.0;1158.13879394531;11870.84765625;477180.39832085423;477245.5609620249;243131.09209133463;243816.64847947098;241113.8454885597;430477.46260093397;442799.35804450983;438236.7768127522;472850.0741107318;528220.0462833587;466680.8198170124;438850.44880392915;444613.46213006455;465465.8864643596;462522.44405874936;420911.7231010577;466036.10936376255;445002.87759650644;442799.35804450983;210726.34883551928;176456.53798984195;470002.91871598386;201243.09820951722;243131.09209133463;273.66603369740943;493274.5988480099;274000.07050978177;67483.43237175196;66827.12274297084;0;1;1;1;0;0;0;3;31;28;403546157575.01337;154002336385.02374;339165905799.92676;31836.15082570123;7077.341940003623;-0.0;99.8341329765876;1204036.425048614;272042.9756982576;0.0;211818.3449489695;4.592368366866207;0.31289827482868826
1861;2019-06-15 00:01:45.114;524;526;163;165;158;45;37;31;-26;39;741;184;-26;10;244;216;223;464;141;100;37;11;563;357;362;138;362;300;566;-1.0;-1.0;818.0;148.0;3.0;0;70;38;1;0;0;0;0;0;0;1;0;0;0;0;11703.4345703125;7207.63525390625;0.0;1177.04248046875;420.0;247608;501.0;0.0;Calculated values ==>;1560549705.114;325.56;325.76000000000005;289.46000000000004;289.66;288.96000000000004;277.66;274.0616903277293;276.86;276.26000000000005;270.56;277.06;347.26;291.56;270.56;274.16;297.56;294.76000000000005;295.46000000000004;319.56;283.16;276.86;323.26000000000005;315.16;274.26000000000005;242.14157278889297;267.5978703862781;274.0616903277293;287.26000000000005;5630000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5660000.0;0.0;0.0;0.13633333333333333;0.024666666666666667;0.0005;0.0005;0.0;7207.63525390625;0.0;1177.04248046875;11703.4345703125;476935.7072479271;476856.77843334654;242381.1986113765;243058.01516285498;240716.51099119664;430346.717906069;434244.55786418;438320.22817239247;472850.0741107318;527934.1129554303;466538.01411902596;438320.22817239247;443692.3600913442;465175.32018785755;462219.8900438566;420254.12051626033;467617.44586452225;444760.2433828497;434244.55786418;210308.32490665457;176456.53798984195;470101.35966640816;201813.35482930279;242381.1986113765;273.8976973117403;493471.0511998979;274121.27674757474;67502.8922157054;66827.12274297084;0;1;1;1;0;0;0;3;31;28;403762757575.01337;154085136385.02374;339345605799.92676;32243.770399107892;6617.770785981933;-0.0;95.93167962640176;1204570.424392154;272157.10163764085;0.0;211819.9763307412;4.6462695524958235;0.31167382257455895
1862;2019-06-15 00:02:45.105;523;526;161;163;158;48;35;32;-8;40;741;184;-7;8;245;214;223;471;141;101;35;12;567;359;364;138;364;301;569;0.0;-1.0;785.0;145.0;3.0;0;73;37;1;0;0;0;0;0;0;1;0;0;0;0;11412.28515625;7164.6279296875;0.0;1195.45947265625;420.0;247609;500.0;0.0;Calculated values ==>;1560549765.105;325.46000000000004;325.76000000000005;289.26000000000005;289.46000000000004;288.96000000000004;277.96000000000004;274.27422755570615;276.66;276.36;272.36;277.16;347.26;291.56;272.46000000000004;273.96000000000004;297.66;294.56;295.46000000000004;320.26000000000005;283.26000000000005;276.66;323.16;315.16;274.36;242.14157278889297;267.7187500070086;274.27422755570615;287.26000000000005;5670000.0;3590000.0;3640000.0;1380000.0;3640000.0;3010000.0;5690000.0;0.0;0.0;0.13083333333333333;0.024166666666666666;0.0005;0.0005;0.0;7164.6279296875;0.0;1195.45947265625;11412.28515625;476299.4608983059;476488.4829712201;241607.88846088643;242275.5346124512;240617.59230270094;430214.79039162316;433384.8821390699;440834.61030177056;472947.9820155742;527856.7758344202;466394.93685145705;440984.1951948389;443198.0840360327;465015.24582933175;461648.628002798;418904.0770976594;468284.2028306161;444516.696244341;433384.8821390699;209890.3038832737;176456.53798984195;470199.78104355885;202329.59821220484;241607.88846088643;274.107820149693;493663.6533027675;274241.0276419834;67522.6600996666;66827.12274297084;0;1;1;1;0;0;0;3;31;28;403980524904.7849;154167923964.9369;339525878754.7376;31204.40574838485;6473.529418424388;-0.0;95.88849683909174;1205099.0798826083;272266.1794417712;0.0;211821.57459243483;4.51835272117591;0.3036879026775783
1863;2019-06-15 00:03:45.125;522;525;160;162;155;50;36;33;7;40;741;184;8;12;245;214;224;479;141;101;35;13;572;360;365;139;365;303;574;-2.0;-1.0;628.0;171.0;7.0;0;76;39;1;0;0;0;0;0;0;1;0;0;0;0;11451.767578125;7323.46337890625;0.0;1218.75317382812;420.0;247610;499.0;0.0;Calculated values ==>;1560549825.125;325.36;325.66;289.16;289.36;288.66;278.16;274.38016830617;276.76000000000005;276.46000000000004;273.86;277.16;347.26;291.56;273.96000000000004;274.36;297.66;294.56;295.56;321.06;283.26000000000005;276.66;323.06;315.16;274.46000000000004;242.35481222062532;267.9596281332873;274.38016830617;287.26000000000005;5720000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;5740000.0;0.0;0.0;0.10466666666666667;0.0285;0.0011666666666666668;0.0011666666666666668;0.0;7323.46337890625;0.0;1218.75317382812;11451.767578125;475534.6643705293;475725.32251350785;241109.47837174364;241769.67170440155;239483.42151542567;430148.3826014536;433317.3069910173;442640.2954479828;472817.310826017;527701.9744961296;466107.961707522;442787.31820175383;443373.06176112994;464869.23356765806;461495.6585078262;417477.3412966169;468835.13796951406;444315.77543482;433133.46834165603;209472.28574929133;176456.53798984195;470163.3332718048;202451.46237857742;241109.47837174364;274.1597796240826;493854.250586751;274361.80198088137;67542.78524452714;66827.12274297084;0;1;1;1;0;0;0;3;31;28;404199297804.7154;154251051664.91046;339707139154.68;25139.764527931096;7629.788320456982;-0.0;224.02798829823115;1205568.7711463457;272383.7462654404;0.0;211824.24145180036;3.8624144720523432;0.27940417307777193
1864;2019-06-15 00:04:45.146;522;525;159;160;153;51;37;33;13;40;741;184;16;19;245;213;224;485;142;102;36;15;575;361;366;139;366;305;578;-2.0;-2.0;534.0;123.0;14.0;0;81;42;1;0;0;0;0;0;0;1;0;0;0;0;11530.6806640625;7627.98876953125;0.0;1247.78405761719;420.0;247611;499.0;0.0;Calculated values ==>;1560549885.146;325.36;325.66;289.06;289.16;288.46000000000004;278.26000000000005;274.4858918419099;276.86;276.46000000000004;274.46000000000004;277.16;347.26;291.56;274.76000000000005;275.06;297.66;294.46000000000004;295.56;321.66;283.36;276.76000000000005;323.06;315.16;274.66;242.35481222062532;268.19934244402924;274.4858918419099;287.36;5750000.0;3610000.0;3660000.0;1390000.0;3660000.0;3050000.0;5780000.0;0.0;0.0;0.089;0.0205;0.0023333333333333335;0.0023333333333333335;0.0;7627.98876953125;0.0;1247.78405761719;11530.6806640625;475160.9934209308;475228.1299629149;240651.77602769362;240978.0619350472;238721.75908906528;430081.6785162784;433249.8226776551;443110.4695693885;472817.310826017;527547.0033350008;465819.88245258015;443549.91784386104;443987.30161898106;464722.9366227796;461207.877530726;416390.43252694333;469217.95511763875;444272.22635924356;433065.50215134333;209472.28574929133;176456.53798984195;470360.39762778033;202820.59198729874;240651.77602769362;274.30772664441304;494045.83802061767;274486.4410236637;67563.34691549142;66827.12274297084;0;1;1;1;0;0;0;3;31;28;404418674559.38074;154334480854.7832;339889602994.4017;21385.799104805985;5484.566015629873;-0.0;448.9653609551827;1205956.6198755875;272493.07080160786;0.0;211829.8516925995;3.077966393847875;0.2124434277744193
1865;2019-06-15 00:05:45.116;524;525;159;160;151;51;38;34;17;41;742;184;27;26;245;213;225;491;142;101;37;16;582;360;365;139;365;304;585;-1.0;-1.0;591.0;139.0;14.0;0;84;43;1;0;0;0;0;0;0;1;0;0;0;0;11556.4326171875;7707.4677734375;0.0;1263.23596191406;419.0;247612;498.0;0.0;Calculated values ==>;1560549945.116;325.56;325.66;289.06;289.16;288.26000000000005;278.26000000000005;274.38016830617;276.96000000000004;276.56;274.86;277.26000000000005;347.36;291.56;275.86;275.76000000000005;297.66;294.46000000000004;295.66;322.26000000000005;283.26000000000005;276.86;322.96000000000004;315.06;274.76000000000005;242.35481222062532;268.0796299477929;274.38016830617;287.36;5820000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;5850000.0;0.0;0.0;0.0985;0.023166666666666665;0.0023333333333333335;0.0023333333333333335;0.0;7707.4677734375;0.0;1263.23596191406;11556.4326171875;474580.24022554775;474351.915502068;240428.8625243138;240752.33819803808;237886.05614694656;430148.3826014536;433683.32636128634;443898.39648781426;472915.35137376806;527729.1532524921;465964.0608480819;445341.22453111183;445197.9025426301;464869.23356765806;461361.4654085356;414084.9843433152;469202.6713807111;444315.77543482;433500.59072566376;209054.2704885073;176038.69501535743;470458.9003634767;202551.7248855439;240428.8625243138;274.19874186713594;494238.13443508116;274614.1725971804;67584.26161974741;66827.12274297084;0;1;1;1;0;0;0;3;31;28;404637864909.4853;154417839154.82297;340072211644.4888;23772.647152823632;6206.5162319054425;-0.0;450.50069913648326;1206332.7521010544;272590.44777420774;0.0;211837.3434953286;3.392115600022435;0.23563344566975064
1866;2019-06-15 00:06:45.137;529;527;158;160;148;50;38;35;17;41;743;184;33;31;245;213;225;495;142;100;37;17;583;360;365;139;365;303;586;0.0;-2.0;533.0;94.0;3.0;0;86;42;1;0;0;0;0;0;0;1;0;0;0;0;11446.3837890625;7710.2900390625;0.0;1276.41137695312;419.0;247613;497.0;0.0;Calculated values ==>;1560550005.137;326.06;325.86;288.96000000000004;289.16;287.96000000000004;278.16;274.38016830617;276.96000000000004;276.66;274.86;277.26000000000005;347.46000000000004;291.56;276.46000000000004;276.26000000000005;297.66;294.46000000000004;295.66;322.66;283.16;276.86;322.86;315.06;274.86;242.35481222062532;267.9596281332873;274.38016830617;287.36;5830000.0;3600000.0;3650000.0;1390000.0;3650000.0;3030000.0;5860000.0;0.0;0.0;0.08883333333333333;0.015666666666666666;0.0005;0.0005;0.0;7710.2900390625;0.0;1276.41137695312;11446.3837890625;475195.1359466177;474523.76828696695;240075.64912089682;240720.52203536118;236924.13725758792;430148.3826014536;433683.32636128634;444100.09568505123;472915.35137376806;527911.1227596017;466107.961707522;446390.54166232125;446107.1014639255;464869.23356765806;461361.4654085356;413689.80329623417;469685.41631790536;444157.9557077624;433500.59072566376;208636.25808486674;176038.69501535743;470557.3835890923;202665.95294592157;240075.64912089682;274.2431001913435;494429.891663817;274742.69888105936;67605.43275492785;66827.12274297084;0;1;1;1;0;0;0;3;31;28;404856941560.02136;154501268345.0271;340254375379.9345;21447.399679992686;4196.965746743008;-0.0;96.71247080238346;1206709.7177173868;272677.17380106443;0.0;211841.90520112767;2.864352191746763;0.191065103440518
1867;2019-06-15 00:07:45.097;536;530;158;160;148;49;38;35;13;41;743;184;30;35;245;213;226;498;143;99;37;18;585;359;364;138;364;303;587;-1.0;0.0;404.0;62.0;2.0;0;84;42;1;0;0;0;0;0;0;1;0;0;0;0;11249.6826171875;7720.95849609375;0.0;1272.27404785156;419.0;247614;496.0;0.0;Calculated values ==>;1560550065.097;326.76000000000005;326.16;288.96000000000004;289.16;287.96000000000004;278.06;274.27422755570615;276.96000000000004;276.66;274.46000000000004;277.26000000000005;347.46000000000004;291.56;276.16;276.66;297.66;294.46000000000004;295.76000000000005;322.96000000000004;283.06;276.86;322.76000000000005;315.06;274.96000000000004;242.14157278889297;267.9596281332873;274.27422755570615;287.46000000000004;5850000.0;3590000.0;3640000.0;1380000.0;3640000.0;3030000.0;5870000.0;0.0;0.0;0.06733333333333333;0.010333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7720.95849609375;0.0;1272.27404785156;11249.6826171875;475979.4299871994;474844.30709415884;240044.70881359448;240688.8112251271;236896.63145141889;430214.79039162316;433931.68165179034;443518.9199794291;473045.8727645816;527911.1227596017;466107.961707522;445965.0840659671;446673.19854750636;465015.24582933175;461514.72384408844;413265.1953628132;470013.71679950494;444201.9191268611;433749.95420475816;208218.24852204052;176038.69501535743;470789.9032000179;202457.93070236666;240044.70881359448;274.1577085902441;494618.8994606466;274871.2068892646;67626.6576407002;66827.12274297084;0;1;1;1;0;0;0;3;31;28;405075495759.2914;154584312944.74973;340436054179.3277;16231.439944655536;2772.763715809063;-0.0;64.56841513038789;1207023.4987196573;272735.21615900594;0.0;211843.24831250103;2.1203468255063664;0.13884825475372628
1868;2019-06-15 00:08:45.128;542;535;158;160;146;47;40;36;8;42;744;184;25;36;245;214;226;502;143;97;39;19;587;358;363;137;363;303;589;-1.0;-1.0;299.0;98.0;0.0;0;81;40;1;0;0;0;0;0;0;1;0;0;0;0;11056.4501953125;7681.259765625;0.0;1246.16577148438;419.0;247615;494.0;0.0;Calculated values ==>;1560550125.128;327.36;326.66;288.96000000000004;289.16;287.76000000000005;277.86;274.1680685717883;277.16;276.76000000000005;273.96000000000004;277.36;347.56000000000006;291.56;275.66;276.76000000000005;297.66;294.56;295.76000000000005;323.36;282.86;277.06;322.56;315.06;275.06;241.92719264551067;267.9596281332873;274.1680685717883;287.46000000000004;5870000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5890000.0;0.0;0.0;0.049833333333333334;0.01633333333333333;0.0;0.0;0.0;7681.259765625;0.0;1246.16577148438;11056.4501953125;476615.56554623944;475336.8437824149;239983.12745506375;240625.7028564296;236226.82827900103;430280.9020939914;434538.5910328508;442787.31820175383;473273.90776018414;528015.6822171278;466107.961707522;445251.96559515793;446814.236746235;465160.9749554807;461801.27186994074;412450.7188404194;470363.18913058686;444088.47786763136;434358.88782729313;207382.2378540181;176038.69501535743;471021.86055166635;201940.5019308148;240044.70881359448;273.9517851174294;494804.8799414703;274999.6250235124;67647.65548252525;66827.12274297084;0;1;1;1;0;0;0;3;31;28;405293708444.7906;154666855569.93854;340617948109.7438;12002.199677501796;4394.995524140574;-0.0;0.0;1207258.9006118844;272794.97834732785;0.0;211843.78666063125;1.836721587145451;0.14160712767711256
1869;2019-06-15 00:09:45.098;549;539;158;160;145;46;42;36;5;42;746;184;19;37;245;214;226;505;142;97;41;19;583;357;363;137;362;304;586;262.0;-1.0;744.0;102.0;3.0;0;81;39;1;0;0;0;0;0;0;1;0;0;0;0;10866.142578125;7538.0390625;0.0;1254.89050292969;419.0;247616;493.0;0.0;Calculated values ==>;1560550185.098;328.06;327.06;288.96000000000004;289.16;287.66;277.76000000000005;274.0616903277293;277.36;276.76000000000005;273.66;277.36;347.76;291.56;275.06;276.86;297.66;294.56;295.76000000000005;323.66;282.86;277.26000000000005;322.46000000000004;315.06;275.06;241.92719264551067;268.0796299477929;274.0616903277293;287.36;5830000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;5860000.0;0.043666666666666666;0.0;0.12400000000000001;0.017;0.0005;0.04416666666666667;0.0;7538.0390625;0.0;1254.89050292969;10866.142578125;478121.88347261737;476297.5595855088;240075.64912089682;240720.52203536118;236000.40077337335;430346.717906069;434896.4795471851;442137.2501143532;473273.90776018414;528147.6268721176;465964.0608480819;444188.7006036905;446763.26843288407;465306.4224800408;461953.5920572434;414060.12626670656;471215.3644123552;444088.47786763136;434717.7860891638;206964.23671620517;176038.69501535743;471021.86055166635;202027.16449688908;202457.9020586703;273.9810133652701;494987.4768705328;275126.38910006214;67668.4871970875;66827.12274297084;0;1;1;1;0;0;0;3;31;28;405511399544.8945;154749014469.97772;340799957059.8306;29773.650616565556;4572.909832931214;-0.0;10258.144878013463;1207606.8586317915;272869.6735257334;0.0;211929.22845905178;5.072792292443492;0.2051560276605067
1870;2019-06-15 00:10:45.119;553;543;159;160;146;45;45;35;1;42;747;184;13;35;245;215;226;507;142;96;44;20;586;356;361;138;361;304;589;-2.0;-1.0;498.0;109.0;0.0;0;80;40;1;0;0;0;0;0;0;1;0;0;0;0;10871.54296875;7618.54931640625;0.0;1240.86828613281;419.0;247617;493.0;0.0;Calculated values ==>;1560550245.119;328.46000000000004;327.46000000000004;289.06;289.16;287.76000000000005;277.66;273.955091788801;277.66;276.66;273.26000000000005;277.36;347.86;291.56;274.46000000000004;276.66;297.66;294.66;295.76000000000005;323.86;282.76000000000005;277.56;322.46000000000004;315.06;275.16;242.14157278889297;268.0796299477929;273.955091788801;287.36;5860000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5890000.0;0.0;0.0;0.083;0.018166666666666668;0.0;0.0;0.0;7618.54931640625;0.0;1240.86828613281;10871.54296875;478341.7038843686;476517.7145894924;240303.7789958172;240625.7028564296;236226.82827900103;430412.23801567365;435906.5852007355;441542.48092842754;473143.7464358393;528252.2207789605;465964.0608480819;443315.08579407755;446480.4499592048;465451.58992337313;462238.51792549907;412860.4845368043;471128.0838462093;444334.5580357216;435731.16137290135;206964.23671620517;176038.69501535743;470986.4579689568;201584.8709324178;202457.9020586703;273.8040495873707;495168.6876513965;275252.73820974305;67689.29246626109;66827.12274297084;0;1;1;1;0;0;0;3;31;28;405728675564.56305;154831543344.85184;340982420899.5523;19916.481629668808;4894.128831163792;-0.0;0.0;1208021.0879960973;272948.59312667657;0.0;212014.7429191607;2.8004787192469642;0.19659631808342581
1871;2019-06-15 00:11:48.099;555;546;160;161;146;44;48;34;1;42;748;185;13;33;244;215;227;511;143;96;47;21;586;356;361;138;361;305;589;202.0;-2.0;975.0;185.0;0.0;0;81;42;1;0;0;0;0;0;0;1;0;0;0;0;11130.314453125;7784.4462890625;0.0;1254.62219238281;419.0;247618;492.0;0.0;Calculated values ==>;1560550308.099;328.66;327.76000000000005;289.16;289.26000000000005;287.76000000000005;277.56;273.955091788801;277.96000000000004;276.56;273.26000000000005;277.36;347.96000000000004;291.66;274.46000000000004;276.46000000000004;297.56;294.66;295.86;324.26000000000005;282.76000000000005;277.86;322.36;315.06;275.26000000000005;242.14157278889297;268.19934244402924;273.955091788801;287.46000000000004;5860000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5890000.0;0.033666666666666664;0.0;0.1625;0.030833333333333334;0.0;0.033666666666666664;0.0;7784.4462890625;0.0;1254.62219238281;11130.314453125;478631.6044806345;476958.22611674323;240625.7028564296;240948.9225719721;236226.82827900103;430412.23801567365;436430.11128019885;441331.01728135947;473143.7464358393;528279.7451289311;465942.7239419126;443110.4695693885;446002.4824056516;465320.7433433528;462238.51792549907;413241.04503508535;471736.9637907076;444334.5580357216;436256.0551253566;206546.2383541025;176038.69501535743;471084.70712553355;201692.58019787158;201692.58019787158;273.846083006703;495361.14278762555;275387.4716352328;67711.12107603671;66827.12274297084;0;1;1;1;0;0;0;3;31;28;405956033364.6319;154918455744.87817;341174194999.6104;38941.24602606679;8306.257246936244;-0.0;7896.970322558662;1208535.929619553;273064.0598371558;0.0;212083.81947347533;6.100681028001716;0.32441051482712746
1872;2019-06-15 00:12:45.110;557;548;161;162;148;44;50;33;7;42;750;185;18;32;244;215;227;513;143;96;49;22;590;356;361;137;361;305;592;149.0;-1.0;691.0;172.0;0.0;0;78;45;1;0;0;0;0;0;0;1;0;0;0;0;11271.5517578125;7984.16650390625;0.0;1241.15417480469;420.0;247619;491.0;0.0;Calculated values ==>;1560550365.11;328.86;327.96000000000004;289.26000000000005;289.36;287.96000000000004;277.56;273.955091788801;278.16;276.46000000000004;273.86;277.36;348.16;291.66;274.96000000000004;276.36;297.56;294.66;295.86;324.46000000000004;282.76000000000005;278.06;322.26000000000005;315.16;275.36;241.92719264551067;268.19934244402924;273.955091788801;287.46000000000004;5900000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5920000.0;0.024833333333333332;0.0;0.11516666666666667;0.028666666666666667;0.0;0.024833333333333332;0.0;7984.16650390625;0.0;1241.15417480469;11271.5517578125;478443.42391272663;476886.45213724877;240853.87046574228;241177.2241246452;236760.30177021318;430412.23801567365;436776.8904632732;442225.1804755989;473273.90776018414;528489.0112660631;465942.7239419126;443841.7334455326;445859.90203062753;465320.7433433528;462238.51792549907;411591.6169819383;471651.9759314402;444334.5580357216;436603.72145541804;206128.24275125185;176456.53798984195;471316.13971061294;201639.51562568254;201639.51562568254;273.82537823546414;495538.525119947;275512.33057726704;67730.88311857352;66827.12274297084;0;1;1;1;0;0;0;3;31;28;406161843074.3358;154996845869.7654;341348078549.3603;27707.4490685487;7730.729890434672;-0.0;5834.944444771764;1209063.6669460214;273191.0438194299;0.0;212192.55144454117;4.473895796272987;0.2537814746993719
1873;2019-06-15 00:13:45.130;558;550;162;163;149;44;51;33;11;41;751;185;24;32;244;216;227;518;143;96;50;22;593;356;361;137;361;304;595;238.0;0.0;724.0;191.0;0.0;0;76;45;1;0;0;0;0;0;0;1;0;0;0;0;11311.90625;8006.52197265625;0.0;1226.58532714844;421.0;247620;491.0;0.0;Calculated values ==>;1560550425.13;328.96000000000004;328.16;289.36;289.46000000000004;288.06;277.56;273.955091788801;278.26000000000005;276.46000000000004;274.26000000000005;277.26000000000005;348.26;291.66;275.56;276.36;297.56;294.76000000000005;295.86;324.96000000000004;282.76000000000005;278.16;322.26000000000005;315.26000000000005;275.36;241.92719264551067;268.0796299477929;273.955091788801;287.46000000000004;5930000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5950000.0;0.03966666666666666;0.0;0.12066666666666667;0.03183333333333333;0.0;0.03966666666666666;0.0;8006.52197265625;0.0;1226.58532714844;11311.90625;478229.6950836448;476815.32953049045;241081.93988043768;241405.42583597417;236986.69637395607;430412.23801567365;436949.6230331232;443022.0508540321;473176.1828425327;528670.499479957;466086.66874854936;444910.62925437774;446054.7494118788;465320.7433433528;462371.3252196394;410296.1514203433;472024.98760141985;444334.5580357216;436776.8904632732;206128.24275125185;176874.38241465177;471316.13971061294;201664.13371379752;201664.13371379752;273.83498461226895;495726.7833358612;275645.63073363795;67751.45446933026;66827.12274297084;0;1;1;1;0;0;0;3;31;28;406378515275.1276;155079073270.06592;341530839450.0282;29123.85533492164;8583.922190898624;-0.0;9326.139351062535;1209537.4190158495;273327.044572416;0.0;212318.93592408998;5.094050718751825;0.26018789744443593
1874;2019-06-15 00:14:45.101;560;552;163;164;149;44;53;33;12;41;752;185;26;33;245;216;227;520;142;96;52;23;588;358;363;137;363;303;591;137.0;-2.0;727.0;200.0;0.0;0;76;43;1;0;0;0;0;0;0;1;0;0;0;0;11049.0615234375;7870.25537109375;0.0;1214.28784179688;422.0;247621;490.0;0.0;Calculated values ==>;1560550485.101;329.16;328.36;289.46000000000004;289.56;288.06;277.56;274.1680685717883;278.46000000000004;276.46000000000004;274.36;277.26000000000005;348.36;291.66;275.76000000000005;276.46000000000004;297.66;294.76000000000005;295.86;325.16;282.76000000000005;278.36;322.16;315.36;275.46000000000004;241.92719264551067;267.9596281332873;274.1680685717883;287.36;5880000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5910000.0;0.022833333333333334;0.0;0.12116666666666666;0.03333333333333333;0.0;0.022833333333333334;0.0;7870.25537109375;0.0;1214.28784179688;11049.0615234375;479116.79797922506;477594.19622730947;241534.27178915948;241860.7007910985;237095.87717853487;430280.9020939914;436830.5876020472;443373.06176112994;473176.1828425327;528851.8103742785;466230.3373497767;445394.99845677166;446390.54166232125;465160.9749554807;462068.13665675744;412426.7861394227;472841.96100946976;443930.65907857305;436657.0512451711;205710.24989127388;177292.22831007556;471414.1961389312;202165.22239600628;202165.22239600628;274.0393072373357;495913.0346688279;275777.87326327484;67771.78524776189;66827.12274297084;0;1;1;1;0;0;0;3;31;28;406595610294.9688;155161233540.00583;341712851434.8951;29226.349869740814;8974.96579143083;-0.0;5354.23009205593;1210023.435703873;273473.2979155296;0.0;212441.2132067607;4.794467342224083;0.28657425205085496
1875;2019-06-15 00:15:45.121;563;554;163;164;150;45;54;34;11;41;751;185;26;34;245;216;228;519;142;96;53;24;591;358;363;138;363;304;594;139.0;-1.0;644.0;151.0;0.0;0;77;43;1;0;0;0;0;0;0;1;0;0;0;0;11150.7568359375;7905.50244140625;0.0;1229.01867675781;423.0;247622;489.0;0.0;Calculated values ==>;1560550545.121;329.46000000000004;328.56;289.46000000000004;289.56;288.16;277.66;274.1680685717883;278.56;276.56;274.26000000000005;277.26000000000005;348.26;291.66;275.76000000000005;276.56;297.66;294.76000000000005;295.96000000000004;325.06;282.76000000000005;278.46000000000004;322.06;315.46000000000004;275.56;242.14157278889297;268.0796299477929;274.1680685717883;287.36;5910000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5940000.0;0.023166666666666665;0.0;0.10733333333333334;0.025166666666666667;0.0;0.023166666666666665;0.0;7905.50244140625;0.0;1229.01867675781;11150.7568359375;479194.74511090317;477524.49709546246;241437.47604637852;241762.6846025996;237322.46648312706;430280.9020939914;437003.68543558475;443022.0508540321;473045.8727645816;528670.499479957;466086.66874854936;445197.9025426301;446338.7475733018;465160.9749554807;462068.13665675744;411568.5318811527;472305.82424737536;443930.65907857305;436830.5876020472;205292.2597576877;177710.07569661198;471379.3427040597;202226.9945967729;202226.9945967729;274.06334349268803;496098.0948212593;275909.38173322;67792.1529223726;66827.12274297084;0;1;1;1;0;0;0;3;31;28;406813482894.8996;155243761039.9796;341895012134.8372;25845.336038279154;6773.667427366716;-0.0;5434.98323795552;1210482.5193965326;273604.5802718479;0.0;212531.1532878526;4.165953114710169;0.23065773742056003
1876;2019-06-15 00:16:45.082;565;556;163;164;150;46;56;34;10;42;750;185;23;36;245;216;228;521;143;96;55;24;581;359;364;139;364;304;583;-1.0;-1.0;1007.0;205.0;0.0;0;80;42;1;0;0;0;0;0;0;1;0;0;0;0;10918.63671875;7637.1650390625;0.0;1245.92639160156;425.0;247623;489.0;0.0;Calculated values ==>;1560550605.082;329.66;328.76000000000005;289.46000000000004;289.56;288.16;277.76000000000005;274.27422755570615;278.76000000000005;276.56;274.16;277.36;348.16;291.66;275.46000000000004;276.76000000000005;297.66;294.76000000000005;295.96000000000004;325.26000000000005;282.76000000000005;278.66;322.06;315.66;275.56;242.35481222062532;268.0796299477929;274.27422755570615;287.46000000000004;5810000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;5830000.0;0.0;0.0;0.16783333333333333;0.034166666666666665;0.0;0.0;0.0;7637.1650390625;0.0;1245.92639160156;10918.63671875;480659.6035812548;479133.6840982768;241797.25640949636;242127.0570054702;237630.21565695867;430214.79039162316;437117.7862642755;442875.1821116291;473013.37450241524;528565.9442730256;466086.66874854936;444766.67480068695;446621.9564447741;465015.24582933175;461916.06316538615;415547.55955197144;474008.6462837091;443727.5851227284;436944.7260494021;205292.2597576877;178545.77502346144;471246.2272376559;202459.182488435;202226.9945967729;274.1581950094198;496281.8868915614;276038.81977270095;67812.76405864467;66827.12274297084;0;1;1;1;0;0;0;3;31;28;407031441129.7748;155326807024.93207;342077293574.73285;40349.81860342608;9183.557362265046;-0.0;0.0;1211033.78712781;273737.47071005113;0.0;212576.4153753171;5.576141634060411;0.38743166065970763
1877;2019-06-15 00:17:45.102;565;555;163;163;151;46;50;36;10;42;749;185;24;36;245;215;227;506;142;97;49;25;575;359;364;139;364;306;577;-2.0;-1.0;767.0;97.0;22.0;0;83;47;1;0;0;0;0;0;0;1;0;0;0;0;11020.75390625;7836.126953125;0.0;1276.02160644531;428.0;247624;488.0;0.0;Calculated values ==>;1560550665.102;329.66;328.66;289.46000000000004;289.46000000000004;288.26000000000005;277.76000000000005;274.27422755570615;278.16;276.76000000000005;274.16;277.36;348.06000000000006;291.66;275.56;276.76000000000005;297.66;294.66;295.86;323.76000000000005;282.86;278.06;321.96000000000004;315.96000000000004;275.66;242.35481222062532;268.3187672390254;274.27422755570615;287.36;5750000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;5770000.0;0.0;0.0;0.12783333333333333;0.016166666666666666;0.0036666666666666666;0.0036666666666666666;0.0;7836.126953125;0.0;1276.02160644531;11020.75390625;481358.64053917443;479701.64908868255;241999.32407961658;241999.32407961658;238117.67056465906;430214.79039162316;436072.7713138505;442461.82273329195;473013.37450241524;528307.3450254627;465798.5014169573;444512.27536222443;446235.4177501;465015.24582933175;461782.40754588926;417401.5772365975;472533.6694941025;443885.98883935984;435897.0153556221;204874.27233412856;179799.33570027514;471344.5575217925;202570.72554936146;241999.32407961658;274.2015225224852;496464.7760894633;276167.8068539615;67833.78729736614;66827.12274297084;0;1;1;1;0;0;0;3;31;28;407249913929.7053;155410234824.90555;342260354574.6747;30666.078590012447;4345.176950220968;-0.0;710.9582013453536;1211625.7835372817;273850.2477424369;0.0;212582.342001877;3.92028438825884;0.24075394939590422
1878;2019-06-15 00:18:45.113;561;555;164;164;150;46;51;36;3;42;750;185;20;37;245;215;227;497;143;97;50;25;575;359;364;139;364;308;577;94.0;-1.0;730.0;54.0;19.0;0;86;54;1;0;0;0;0;0;0;1;0;0;0;0;11495.1689453125;8206.8740234375;0.0;1299.64990234375;430.0;247625;487.0;0.0;Calculated values ==>;1560550725.113;329.26000000000005;328.66;289.56;289.56;288.16;277.76000000000005;274.27422755570615;278.26000000000005;276.76000000000005;273.46000000000004;277.36;348.16;291.66;275.16;276.86;297.66;294.66;295.86;322.86;282.86;278.16;321.86;316.16;275.66;242.35481222062532;268.5567601203482;274.27422755570615;287.46000000000004;5750000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5770000.0;0.015666666666666666;0.0;0.12166666666666666;0.009000000000000001;0.0031666666666666666;0.018833333333333334;0.0;8206.8740234375;0.0;1299.64990234375;11495.1689453125;480791.76516369707;479701.64908868255;242331.77232746402;242331.77232746402;237802.42339140316;430214.79039162316;436248.0655949691;440994.04979356076;473013.37450241524;528257.9626010839;465509.2170919401;443525.4963883602;445989.41915652953;465015.24582933175;461782.40754588926;417401.5772365975;471179.0289206803;443885.98883935984;436072.7713138505;204456.2876039246;180635.0508419939;471344.5575217925;202655.44321303812;209326.6843915699;274.2344090014594;496652.4431789631;276301.5230387238;67855.25516163041;66827.12274297084;0;1;1;1;0;0;0;3;31;28;407468353969.4068;155493650114.79153;342444588344.4229;28997.863800630254;2418.202028778789;-0.0;4270.384637036284;1212123.0742097695;273906.61956679163;0.0;212623.86080252499;3.7538905645275173;0.17902434216776936
1879;2019-06-15 00:19:45.153;556;553;166;166;151;46;52;35;-12;42;750;185;-11;31;245;215;226;495;143;97;51;25;573;359;364;139;364;309;576;124.0;-1.0;778.0;109.0;15.0;0;88;60;1;0;0;0;0;0;0;1;0;0;0;0;11788.03125;8496.4970703125;0.0;1313.0068359375;431.0;247626;486.0;0.0;Calculated values ==>;1560550785.153;328.76000000000005;328.46000000000004;289.76000000000005;289.76000000000005;288.26000000000005;277.76000000000005;274.27422755570615;278.36;276.66;271.96000000000004;277.36;348.16;291.66;272.06;276.26000000000005;297.66;294.66;295.76000000000005;322.66;282.86;278.26000000000005;321.76000000000005;316.26000000000005;275.66;242.35481222062532;268.67533136820026;274.27422755570615;287.46000000000004;5730000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;5760000.0;0.020666666666666667;0.0;0.12966666666666668;0.018166666666666668;0.0025;0.023166666666666665;0.0;8496.4970703125;0.0;1313.0068359375;11788.03125;480315.9030566181;479533.9077250525;243036.7139095203;243036.7139095203;238147.02677214367;430214.79039162316;436422.9032701672;438472.7785254516;473013.37450241524;528180.8629909446;465364.15219702467;438628.6885954579;444928.8317624536;465015.24582933175;461782.40754588926;417781.50559271546;471007.58724099793;443885.98883935984;436248.0655949691;204038.30555042345;181052.91087944093;471344.5575217925;202578.1592495753;206944.19032798664;274.20440893199935;496846.5991990172;276440.81059480907;67877.04181594843;66827.12274297084;0;1;1;1;0;0;0;3;31;28;407686899570.1358;155577105715.06992;342629811745.0408;30587.668966105295;4882.589568611945;-0.0;5312.206443685093;1212619.9513485539;273967.5000569263;0.0;212703.7689650813;4.157444185573779;0.21415601015414149
1880;2019-06-15 00:20:45.124;550;550;168;168;152;45;54;35;-16;42;752;185;-15;23;245;215;226;491;143;97;53;25;575;358;363;139;363;308;578;137.0;-2.0;769.0;22.0;19.0;0;90;64;1;0;0;0;0;0;0;1;0;0;0;0;12225.5732421875;8755.5166015625;0.0;1327.36254882812;433.0;247627;485.0;0.0;Calculated values ==>;1560550845.124;328.16;328.16;289.96000000000004;289.96000000000004;288.36;277.66;274.1680685717883;278.56;276.66;271.56;277.36;348.36;291.66;271.66;275.46000000000004;297.66;294.66;295.76000000000005;322.26000000000005;282.86;278.46000000000004;321.66;316.46000000000004;275.66;242.35481222062532;268.5567601203482;274.1680685717883;287.46000000000004;5750000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;5780000.0;0.022833333333333334;0.0;0.12816666666666668;0.0036666666666666666;0.0031666666666666666;0.026000000000000002;0.0;8755.5166015625;0.0;1327.36254882812;12225.5732421875;479223.11148889206;478865.5461981814;243640.67039357332;243640.67039357332;238404.48418074273;430280.9020939914;437003.68543558475;438072.3853947394;473013.37450241524;528467.5704421921;465509.2170919401;438228.8454132642;443964.9577299085;465160.9749554807;461934.76558694645;417067.7436261792;470136.0342747841;444088.47786763136;436830.5876020472;203620.32615720207;181888.63598580268;471344.5575217925;202456.86043267866;207472.8372868902;274.15270237546395;497046.6158481766;276584.5078880256;67899.03425931759;66827.12274297084;0;1;1;1;0;0;0;3;31;28;407904894154.9763;155660465405.00894;342814822279.90546;30198.05644930412;985.9215559934173;-0.0;5963.301508194082;1213126.2542285845;274016.38067920355;0.0;212797.68611603792;3.684193667247564;0.14792889691779615
1881;2019-06-15 00:21:45.134;545;547;170;170;153;44;56;35;-1;42;752;185;7;18;245;216;226;491;143;98;55;26;573;358;363;138;363;306;575;202.0;-1.0;786.0;73.0;18.0;0;90;65;1;0;0;0;0;0;0;1;0;0;0;0;12535.3681640625;8888.103515625;0.0;1318.22570800781;435.0;247628;484.0;0.0;Calculated values ==>;1560550905.134;327.66;327.86;290.16;290.16;288.46000000000004;277.56;274.1680685717883;278.76000000000005;276.66;273.06;277.36;348.36;291.66;273.86;274.96000000000004;297.66;294.76000000000005;295.76000000000005;322.26000000000005;282.96000000000004;278.66;321.56;316.66;275.76000000000005;242.14157278889297;268.3187672390254;274.1680685717883;287.46000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5750000.0;0.033666666666666664;0.0;0.131;0.012166666666666666;0.003;0.03666666666666667;0.0;8888.103515625;0.0;1318.22570800781;12535.3681640625;478744.8692358856;478792.74394989415;244434.43698531511;244434.43698531511;238811.96453060268;430280.9020939914;437348.5841517321;440817.3637915739;473143.7464358393;528621.3905861635;465798.5014169573;442016.3825157325;443639.0469653982;465160.9749554807;462068.13665675744;417781.50559271546;470533.15890188003;444246.0077784119;437176.3494204144;203202.34940748036;182724.36793118677;471575.67402331997;202388.53479287884;205828.6540631691;274.1261551480467;497252.9914167256;276731.5625606734;67921.08450254919;66827.12274297084;0;1;1;1;0;0;0;3;31;28;408122730454.9417;155743579254.99573;342999052979.87616;31234.176598829057;3275.1101939703667;-0.0;8482.748829765662;1213638.27482645;274051.8951952139;0.0;212918.08993279393;4.21229167515161;0.17423856996497197
1882;2019-06-15 00:22:45.125;541;543;170;170;155;44;58;35;10;42;753;185;17;21;245;216;226;481;143;99;57;26;572;357;362;138;362;305;574;-1.0;-1.0;339.0;13.0;11.0;0;90;65;1;0;0;0;0;0;0;1;0;0;0;0;12681.330078125;8837.134765625;0.0;1316.67553710938;436.0;247629;483.0;0.0;Calculated values ==>;1560550965.125;327.26000000000005;327.46000000000004;290.16;290.16;288.66;277.56;274.0616903277293;278.96000000000004;276.66;274.16;277.36;348.46000000000004;291.66;274.86;275.26000000000005;297.66;294.76000000000005;295.76000000000005;321.26000000000005;283.06;278.86;321.46000000000004;316.76000000000005;275.76000000000005;242.14157278889297;268.19934244402924;274.0616903277293;287.46000000000004;5720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5740000.0;0.0;0.0;0.0565;0.0021666666666666666;0.0018333333333333333;0.0018333333333333333;0.0;8837.134765625;0.0;1316.67553710938;12681.330078125;478290.3069005125;478337.47092496033;244472.2136894363;244472.2136894363;239483.42151542567;430346.717906069;437919.87830209354;442668.9074931304;473143.7464358393;528802.8376560764;465942.7239419126;443695.9394408292;444277.7674123518;465306.4224800408;462219.8900438566;418133.23819059646;469141.86956110655;444603.8499484956;437749.2872906415;202784.37528459195;183142.23651711168;471575.67402331997;202176.57115698684;244472.2136894363;274.03916513393614;497463.0990476506;276879.250722981;67943.03871927557;66827.12274297084;0;1;1;1;0;0;0;3;31;28;408340197829.71356;155826366834.90887;343182325484.6839;13587.817002992113;583.6980562103884;-0.0;354.34130160220957;1214011.7354119148;274084.04710708803;0.0;212991.7213041154;1.4305818138923627;0.07705390949812271
1883;2019-06-15 00:23:45.095;539;540;169;170;154;42;61;34;13;42;752;185;25;26;245;216;226;465;143;100;60;26;570;356;361;138;360;304;572;-2.0;-1.0;296.0;0.0;7.0;0;89;64;1;0;0;0;0;0;0;1;0;0;0;0;12533.1787109375;8865.7265625;0.0;1301.0634765625;436.0;247630;483.0;0.0;Calculated values ==>;1560551025.095;327.06;327.16;290.06;290.16;288.56;277.36;273.955091788801;279.26000000000005;276.56;274.46000000000004;277.36;348.36;291.66;275.66;275.76000000000005;297.66;294.76000000000005;295.76000000000005;319.66;283.16;279.16;321.46000000000004;316.76000000000005;275.76000000000005;242.14157278889297;268.0796299477929;273.955091788801;287.46000000000004;5700000.0;3560000.0;3610000.0;1380000.0;3600000.0;3040000.0;5720000.0;0.0;0.0;0.04933333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;8865.7265625;0.0;1301.0634765625;12533.1787109375;478243.6739823311;478146.4475648961;244203.5760512405;244548.21268530175;239223.75081309403;430412.23801567365;438653.9296755554;443315.08579407755;473143.7464358393;528775.0450999481;466086.66874854936;445054.37130637356;445197.9025426301;465596.4787924315;462371.3252196394;418826.85419770284;466944.91157750646;444959.55641343363;438485.31824677397;202784.37528459195;183142.23651711168;471575.67402331997;201972.2588119733;244203.5760512405;273.955091788801;497673.114893873;277026.7008055302;67964.84230382068;66827.12274297084;0;1;1;1;0;0;0;3;31;28;408556989379.817;155909125434.94836;343364934134.771;11906.246131117143;0.0;-0.0;226.66203256145573;1214224.0797128705;274088.9088254835;0.0;212996.56057772186;1.193386321253999;0.06048089454450604
1884;2019-06-15 00:24:45.116;539;538;168;169;154;41;63;33;13;41;751;185;30;30;245;217;226;455;143;100;62;26;566;355;361;137;360;304;569;341.0;-1.0;416.0;0.0;3.0;0;86;62;1;0;0;0;0;0;0;1;0;0;0;0;12428.21875;8639.3720703125;0.0;1285.10607910156;436.0;247631;482.0;0.0;Calculated values ==>;1560551085.116;327.06;326.96000000000004;289.96000000000004;290.06;288.56;277.26000000000005;273.8482719121499;279.46000000000004;276.46000000000004;274.46000000000004;277.26000000000005;348.26;291.66;276.16;276.16;297.66;294.86;295.76000000000005;318.66;283.16;279.36;321.36;316.76000000000005;275.76000000000005;241.92719264551067;268.0796299477929;273.8482719121499;287.46000000000004;5660000.0;3550000.0;3610000.0;1370000.0;3600000.0;3040000.0;5690000.0;0.05683333333333333;0.0;0.06933333333333333;0.0;0.0005;0.05733333333333333;0.0;8639.3720703125;0.0;1285.10607910156;12428.21875;478724.37511925667;478220.5566993217;243972.5945020941;244317.07914510914;239316.85069420858;430477.46260093397;438989.9883500334;443315.08579407755;473176.1828425327;528670.499479957;466086.66874854936;445769.9504256632;445769.9504256632;465596.4787924315;462654.8538357037;420176.9668171039;465802.4088355748;444959.55641343363;438822.1517515752;202366.40377179522;183142.23651711168;471708.256711685;201709.7481601087;202078.31949448647;273.8482719121499;497881.1993431393;277172.6276837854;67986.4012597462;66827.12274297084;0;1;1;1;0;0;0;3;31;28;408773665189.4865;155991654309.82248;343547397974.4927;16751.303409288506;0.0;-0.0;13573.313049406419;1214462.9762098624;274088.9088254835;0.0;213111.60061982344;3.0555376315162004;0.03498128993081756
1885;2019-06-15 00:25:45.136;538;537;167;168;154;41;65;32;12;41;751;185;28;33;244;217;226;445;142;101;64;26;565;355;360;137;360;302;567;127.0;-1.0;599.0;0.0;3.0;0;82;58;1;0;0;0;0;0;0;1;0;0;0;0;12245.52734375;8328.4072265625;0.0;1252.34594726562;435.0;247632;481.0;0.0;Calculated values ==>;1560551145.136;326.96000000000004;326.86;289.86;289.96000000000004;288.56;277.26000000000005;273.8482719121499;279.66;276.36;274.36;277.26000000000005;348.26;291.66;275.96000000000004;276.46000000000004;297.56;294.86;295.76000000000005;317.66;283.26000000000005;279.56;321.26000000000005;316.66;275.76000000000005;241.92719264551067;267.8393353686513;273.8482719121499;287.36;5650000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;5670000.0;0.021166666666666667;0.0;0.09983333333333334;0.0;0.0005;0.021666666666666667;0.0;8328.4072265625;0.0;1252.34594726562;12245.52734375;478701.4843629046;478318.07629122917;243704.13497606496;244047.93255416668;239379.42962160494;430477.46260093397;439545.25928349345;443576.6592147222;473176.1828425327;528824.1147818659;466373.7312450065;445875.8662196725;446583.57048168074;465465.8864643596;462654.8538357037;420507.19849729707;464512.66376404226;445313.1669787469;439378.91214579094;201948.4348523538;182724.36793118677;471708.256711685;201709.7481601087;202678.84939432307;273.8482719121499;498086.8824320388;277314.072977268;68007.55374177039;66827.12274297084;0;1;1;1;0;0;0;3;31;28;408990037289.4177;156073881709.79636;343729258574.4349;24146.37995361892;0.0;-0.0;5128.5013596151375;1214803.9038424543;274088.9088254835;0.0;213267.50102266687;3.055592893594699;0.11001609497618033
1886;2019-06-15 00:26:45.147;539;537;166;167;153;41;67;32;12;41;751;185;27;35;244;218;225;441;142;101;66;26;560;356;361;136;361;301;563;258.0;-1.0;677.0;29.0;3.0;0;79;54;1;0;0;0;0;0;0;1;0;0;0;0;11908.3046875;8002.90185546875;0.0;1224.39465332031;434.0;247633;480.0;0.0;Calculated values ==>;1560551205.147;327.06;326.86;289.76000000000005;289.86;288.46000000000004;277.26000000000005;273.955091788801;279.86;276.36;274.36;277.26000000000005;348.26;291.66;275.86;276.66;297.56;294.96000000000004;295.66;317.26000000000005;283.26000000000005;279.76000000000005;321.16;316.56;275.76000000000005;241.71165711629368;267.7187500070086;273.955091788801;287.36;5600000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5630000.0;0.043000000000000003;0.0;0.11283333333333333;0.004833333333333333;0.0005;0.043500000000000004;0.0;8002.90185546875;0.0;1224.39465332031;11908.3046875;479441.1669028581;478798.65552504634;243510.27396830267;243854.4474617644;239181.64529257617;430412.23801567365;439657.55536505504;443779.4857613598;473306.2826088756;528900.8604430988;466516.8519203191;445928.9489011945;447056.735888594;465320.7433433528;462636.5820206667;421826.1995424504;464454.1460888005;445115.11632786837;439491.22312496265;201530.46850934727;182306.50109390085;471840.61823089625;201928.16724873532;202406.12249838552;273.93791948284854;498288.20126784506;277450.1921705841;68028.19703073833;66827.12274297084;0;1;1;1;0;0;0;3;31;28;409206376944.98157;156155796725.00986;343910191739.90643;27288.89043884113;1304.5768464137777;-0.0;10313.201877256106;1215232.6096785052;274099.78229233547;0.0;213396.2054748006;4.216475446026054;0.13018666248362087
1887;2019-06-15 00:27:45.107;538;535;166;166;154;42;68;33;12;41;751;185;27;36;245;217;225;425;142;102;67;26;556;356;361;136;361;300;558;300.0;164.0;531.0;0.0;3.0;0;78;48;1;0;0;0;0;0;0;1;0;0;0;0;11440.009765625;7601.2236328125;0.0;1217.21362304688;432.0;247634;480.0;0.0;Calculated values ==>;1560551265.107;326.96000000000004;326.66;289.76000000000005;289.76000000000005;288.56;277.36;273.955091788801;279.96000000000004;276.46000000000004;274.36;277.26000000000005;348.26;291.66;275.86;276.76000000000005;297.66;294.86;295.66;315.66;283.36;279.86;321.16;316.36;275.76000000000005;241.71165711629368;267.5978703862781;273.955091788801;287.36;5560000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5580000.0;0.05;0.02733333333333333;0.0885;0.0;0.0005;0.0505;0.0;7601.2236328125;0.0;1217.21362304688;11440.009765625;479775.2716872462;479112.90922421037;243698.8121076301;243698.8121076301;239666.26956210527;430412.23801567365;439823.520614965;443981.54984624276;473306.2826088756;528977.5648464729;466659.7008486289;446123.4859434057;447387.1986165429;465451.58992337313;462504.01303383906;423079.24095073144;462643.2433310751;445270.404877211;439657.55536505504;201530.46850934727;181470.77258748977;471840.61823089625;201972.2588119733;202385.3930030194;273.955091788801;498482.64084222005;277580.13986014976;68048.53020189723;66827.12274297084;0;1;1;1;0;0;0;3;31;28;409422832545.11926;156237342325.06174;344090371540.02106;21417.822256532847;0.0;0.0;11982.2441992828;1215638.2283583763;274110.6465184133;0.0;213581.87699530058;3.7875266883169227;0.07279891807567286
1888;2019-06-15 00:28:45.098;537;533;165;166;153;42;70;33;12;40;750;184;27;35;245;218;224;412;142;103;69;27;553;354;360;134;359;299;556;-1.0;311.0;239.0;2.0;3.0;0;67;41;1;0;0;0;0;0;0;1;0;0;0;0;10922.666015625;7211.10546875;0.0;1159.51306152344;431.0;247635;479.0;0.0;Calculated values ==>;1560551325.098;326.86;326.46000000000004;289.66;289.76000000000005;288.46000000000004;277.36;273.7412296467126;280.16;276.46000000000004;274.36;277.16;348.16;291.56;275.86;276.66;297.66;294.96000000000004;295.56;314.36;283.46000000000004;280.06;321.06;316.26000000000005;275.86;241.2770596917726;267.47669482898436;273.7412296467126;287.36;5530000.0;3540000.0;3600000.0;1340000.0;3590000.0;2990000.0;5560000.0;0.0;0.05183333333333333;0.03983333333333334;0.0003333333333333333;0.0005;0.0005;0.0;7211.10546875;0.0;1159.51306152344;10922.666015625;479990.1903772622;479068.7491208582;243429.09896526177;243775.2779576561;239404.16414324963;430542.39183029096;440371.54654177895;444182.85976177163;473468.5566066367;528949.9875339867;466680.8198170124;446317.34896883566;447437.70244785777;465741.0905809244;462937.3989142076;423717.0665377509;460853.46660064853;445622.38644066436;440207.0039935974;201112.50472608567;181052.91087944093;472202.2088784924;201436.43943150388;243429.09896526177;273.73712601901326;498668.9685201902;277703.55742045527;68068.33328667285;66827.12274297084;0;1;1;1;0;0;0;3;31;28;409639100099.89233;156318330174.97678;344270044584.8325;9669.399076489;90.25525648232951;0.0;98.38895251416781;1215897.249676853;274111.3985327308;0.0;213682.53383733518;1.1776959193436651;0.06118583326958479
