;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1889;2019-06-15 00:29:45.108;536;532;165;167;153;43;72;32;12;40;749;184;26;36;244;218;224;408;141;103;71;27;552;354;359;133;359;298;555;-1.0;251.0;266.0;0.0;6.0;0;57;33;1;0;0;0;0;0;0;1;0;0;0;0;10460.4892578125;6720.99365234375;0.0;1085.91723632812;428.0;247636;478.0;0.0;Calculated values ==>;1560551385.108;326.76000000000005;326.36;289.66;289.86;288.46000000000004;277.46000000000004;273.7412296467126;280.36;276.36;274.36;277.16;348.06000000000006;291.56;275.76000000000005;276.76000000000005;297.56;294.96000000000004;295.56;313.96000000000004;283.46000000000004;280.26000000000005;320.96000000000004;315.96000000000004;275.86;241.05796691057077;267.35522164206344;273.7412296467126;287.26000000000005;5520000.0;3540000.0;3590000.0;1330000.0;3590000.0;2980000.0;5550000.0;0.0;0.04183333333333333;0.044333333333333336;0.0;0.001;0.001;0.0;6720.99365234375;0.0;1085.91723632812;10460.4892578125;479968.1569163177;479046.8653543872;243467.01037849797;244162.31979616627;239436.38486064706;430542.39183029096;440914.4828320235;444383.4236514063;473598.1776897576;528922.4852633635;466823.3554041486;446370.11790384504;447766.00290744303;465610.7510579218;462937.3989142076;424019.83652881574;460356.7564166169;445818.6606174137;440751.3174876573;200694.54348549087;179799.33570027514;472333.7623376517;201446.94854128102;243467.01037849797;273.7412296467126;498847.19117960066;277819.6775965836;68087.04832447182;66827.12274297084;0;1;1;1;0;0;0;3;31;28;409854836049.85803;156398443524.96405;344449174434.8041;10770.183729882221;0.0;0.0;197.28430710915933;1216067.607921855;274112.1507852226;0.0;213684.9981918223;1.4048409407241476;0.07025951975931895
1890;2019-06-15 00:30:45.129;535;532;166;168;155;43;74;31;13;40;747;185;24;35;244;218;223;416;141;104;73;28;557;353;358;134;358;298;560;156.0;226.0;396.0;13.0;3.0;0;52;26;1;0;0;0;0;0;0;1;0;0;0;0;10233.724609375;6482.505859375;0.0;1060.73583984375;426.0;247637;476.0;0.0;Calculated values ==>;1560551445.129;326.66;326.36;289.76000000000005;289.96000000000004;288.66;277.46000000000004;273.6339639331285;280.56;276.26000000000005;274.46000000000004;277.16;347.86;291.66;275.56;276.66;297.56;294.96000000000004;295.46000000000004;314.76000000000005;283.56;280.46000000000004;320.76000000000005;315.76000000000005;275.96000000000004;241.2770596917726;267.35522164206344;273.6339639331285;287.26000000000005;5570000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2980000.0;5600000.0;0.026000000000000002;0.03766666666666666;0.066;0.0021666666666666666;0.0005;0.026500000000000003;0.0;6482.505859375;0.0;1060.73583984375;10233.724609375;479232.3802888478;478446.5591171915;243622.95157451433;244316.3587847787;239928.55677502623;430607.02586249536;441452.48511977104;444526.6575060108;473468.5566066367;528714.0841532777;466944.58929103846;446088.689390659;447627.2371781062;465755.3386178344;463087.3425671512;422194.74059828167;460898.22404866404;446167.4070578422;441290.65377167217;199858.6285646581;178963.62700411686;472299.7188790419;201156.96390650686;201958.20895684662;273.62344773872394;499019.70331968786;277929.74526922026;68104.94336115076;66827.12274297084;0;1;1;1;0;0;0;3;31;28;410070011334.5298;156478571559.84183;344628037014.53125;16062.39977756726;587.4759691071592;0.0;6342.309787592878;1216291.2910457777;274117.0481317626;0.0;213739.5138830111;3.0480510171971003;0.08777583234544849
1891;2019-06-15 00:31:45.119;535;532;165;168;156;44;76;30;14;40;745;185;23;35;244;219;223;435;142;105;75;28;558;354;359;131;359;298;561;303.0;-1.0;543.0;0.0;3.0;0;29;21;1;0;0;0;0;0;0;1;0;0;0;0;9920.0634765625;6214.69970703125;0.0;897.2177124023441;422.0;247638;474.0;0.0;Calculated values ==>;1560551505.119;326.66;326.36;289.66;289.96000000000004;288.76000000000005;277.56;273.7412296467126;280.76000000000005;276.16;274.56;277.16;347.66;291.66;275.46000000000004;276.66;297.56;295.06;295.46000000000004;316.66;283.66;280.66;320.56;315.36;275.96000000000004;240.61611355647437;267.35522164206344;273.7412296467126;287.36;5580000.0;3540000.0;3590000.0;1310000.0;3590000.0;2980000.0;5610000.0;0.050499999999999996;0.0;0.0905;0.0;0.0005;0.051;0.0;6214.69970703125;0.0;897.2177124023441;9920.0634765625;479112.90922421037;478326.06528633216;243241.76167395068;244277.5503039209;240223.83194752494;430542.39183029096;441563.78912261873;444669.68110044283;473856.7996405058;528505.6464834348;466944.58929103846;445947.6849313209;447627.2371781062;465610.7510579218;463069.30017575866;421877.85794818844;463794.3444616615;446125.76505605865;441401.95967388037;199022.72361097817;177292.22831007556;472693.2819402637;201446.94854128102;201856.70161120917;273.7412296467126;499187.6235623917;278035.5376806161;68121.25692137546;66827.12274297084;0;1;1;1;0;0;0;3;31;28;410285075484.56396;156558058309.85446;344806807214.5597;22011.657296604142;0.0;-0.0;12216.80816119623;1216608.5219741447;274121.9429489004;0.0;213894.1474227229;4.812832241874708;0.09331112787657364
1892;2019-06-15 00:32:45.139;536;532;165;167;158;46;77;32;16;41;742;185;25;32;244;218;223;446;142;105;76;30;560;355;360;131;360;299;563;133.0;-1.0;742.0;22.0;3.0;0;11;17;1;0;0;0;0;0;0;1;0;0;0;0;9560.6298828125;6013.7763671875;0.0;798.614990234375;418.0;247639;473.0;0.0;Calculated values ==>;1560551565.139;326.76000000000005;326.36;289.66;289.86;288.96000000000004;277.76000000000005;273.8482719121499;280.86;276.36;274.76000000000005;277.26000000000005;347.36;291.66;275.66;276.36;297.56;294.96000000000004;295.46000000000004;317.76000000000005;283.66;280.76000000000005;320.46000000000004;314.96000000000004;276.16;240.61611355647437;267.47669482898436;273.8482719121499;287.36;5600000.0;3550000.0;3600000.0;1310000.0;3600000.0;2990000.0;5630000.0;0.022166666666666668;0.0;0.12366666666666666;0.0036666666666666666;0.0005;0.02266666666666667;0.0;6013.7763671875;0.0;798.614990234375;9560.6298828125;479015.62703338236;478084.6415842159;243167.8402678971;243854.4474617644;240816.46781613881;430477.46260093397;441513.7055510032;444756.5733829062;473953.66127806285;528115.7317380243;466802.27948984667;446035.36104078725;447018.97109551297;465465.8864643596;462787.14600039157;421236.40817448206;465239.9292313807;445930.55313460494;441351.550520343;198604.77482894104;175620.85347054448;472887.3552016489;201683.5957256816;202598.6893552893;273.8380731136589;499350.0167867053;278137.4756158579;68135.393571206;66827.12274297084;0;1;1;1;0;0;0;3;31;28;410500847384.4954;156636684509.82947;344985966914.50275;30060.02490361011;994.4137847452133;-0.0;5411.731519741218;1217042.5973025702;274130.23249269783;0.0;214041.1008881831;5.3529176899632835;0.21929004817487427
1893;2019-06-15 00:33:45.130;536;533;164;166;158;47;78;32;21;41;739;186;29;33;245;218;224;459;141;106;78;31;565;356;361;133;361;301;568;129.0;-1.0;566.0;8.0;3.0;0;5;17;1;0;0;0;0;0;0;1;0;0;0;0;9542.072265625;6044.15234375;0.0;784.113525390625;414.0;247640;473.0;0.0;Calculated values ==>;1560551625.13;326.76000000000005;326.46000000000004;289.56;289.76000000000005;288.96000000000004;277.86;273.955091788801;280.96000000000004;276.36;275.26000000000005;277.26000000000005;347.06000000000006;291.76000000000005;276.06;276.46000000000004;297.66;294.96000000000004;295.56;319.06;283.76000000000005;280.96000000000004;320.46000000000004;314.56;276.26000000000005;241.05796691057077;267.7187500070086;273.955091788801;287.26000000000005;5650000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;5680000.0;0.021500000000000002;0.0;0.09433333333333334;0.0013333333333333333;0.0005;0.022000000000000002;0.0;6044.15234375;0.0;784.113525390625;9542.072265625;478415.69743924495;477622.5838474819;242647.25501129928;243325.36680188825;240650.4512129975;430412.23801567365;441463.73940184334;445074.8090602398;473695.32993624324;527647.8443226948;466638.6879305008;446212.05846747686;446775.9409123972;465451.58992337313;462636.5820206667;419894.9258401482;466566.73506585974;445888.8890948552;441463.73940184334;198604.77482894104;173949.5011765382;472723.10170879104;201961.19504836077;202885.87822933664;273.95078325236835;499509.1820933635;278237.94328299875;68148.5809971308;66827.12274297084;0;1;1;1;0;0;0;3;31;28;410717114940.128;156715872630.0611;345165939915.0292;22933.717588453925;361.01587554724034;-0.0;5248.712945795148;1217484.1455824508;274141.5260456129;0.0;214129.92460010014;4.180189664083579;0.1505461517390956
1894;2019-06-15 00:34:45.111;537;533;162;165;157;49;54;33;28;42;735;187;34;34;245;218;224;472;140;106;56;33;568;358;363;134;363;302;571;-2.0;-2.0;774.0;25.0;6.0;0;3;17;1;0;0;0;0;0;0;1;0;0;0;0;9491.0546875;6094.8681640625;0.0;767.2518920898441;411.0;247641;474.0;0.0;Calculated values ==>;1560551685.111;326.86;326.46000000000004;289.36;289.66;288.86;278.06;274.1680685717883;278.56;276.46000000000004;275.96000000000004;277.36;346.66;291.86;276.56;276.56;297.66;294.96000000000004;295.56;320.36;283.76000000000005;278.76000000000005;320.56;314.26000000000005;276.46000000000004;241.2770596917726;267.8393353686513;274.1680685717883;287.16;5680000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;5710000.0;0.0;0.0;0.129;0.004166666666666667;0.001;0.001;0.0;6094.8681640625;0.0;767.2518920898441;9491.0546875;478197.57220445;477257.7525439921;241872.06875468188;242877.71862933147;240225.80421374628;430280.9020939914;437003.68543558475;445875.8662196725;473663.1379967309;527152.0999284992;466617.7813354762;446724.52688641194;446724.52688641194;465160.9749554807;462334.5135562977;418877.9022442272;468165.6464188135;445496.1318083351;437348.5841517321;199022.72361097817;172696.00095264515;472787.01963726926;202469.0099392627;241872.06875468188;274.15742170579955;499667.7412581911;278339.06975361414;68161.50494838401;66827.12274297084;0;1;1;1;0;0;0;3;31;28;410934246159.9347;156795947264.9898;345346782629.86816;31399.484460172862;1126.3250404083606;-0.0;195.4765153970502;1217936.778886503;274153.9166283074;0.0;214175.27847895861;4.768393112947868;0.2570857814403646
1895;2019-06-15 00:35:45.141;539;534;161;164;158;50;39;35;36;43;732;187;40;36;245;217;225;482;140;107;38;34;577;359;364;134;364;303;580;-1.0;-1.0;848.0;0.0;3.0;0;1;18;1;0;0;0;0;0;0;1;0;0;0;0;9619.724609375;6274.8486328125;0.0;755.105102539062;408.0;247642;479.0;0.0;Calculated values ==>;1560551745.141;327.06;326.56;289.26000000000005;289.56;288.96000000000004;278.16;274.27422755570615;277.06;276.66;276.76000000000005;277.46000000000004;346.36;291.86;277.16;276.76000000000005;297.66;294.86;295.66;321.36;283.86;276.96000000000004;321.06;313.96000000000004;276.56;241.2770596917726;267.9596281332873;274.27422755570615;287.16;5770000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;5800000.0;0.0;0.0;0.14133333333333334;0.0;0.0005;0.0005;0.0;6274.8486328125;0.0;755.105102539062;9619.724609375;477396.8881585092;476301.61376903334;241239.86420107784;242228.870445268;240263.42745217786;430214.79039162316;434112.87870749587;446814.236746235;473760.40514917683;526760.3159394548;466474.84677356103;447376.48645180964;446814.236746235;465015.24582933175;462049.59554772783;415995.02519494237;468486.1248413207;445454.29801469087;433931.68165179034;201112.50472608567;171442.51209473662;472884.4304738556;202758.08115945454;241239.86420107784;274.27422755570615;499827.0773805029;278442.20226735895;68174.19759982068;66827.12274297084;0;1;1;1;0;0;0;3;31;28;411152455209.8307;156876387464.95148;345528373379.7816;34493.2699895983;0.0;-0.0;96.34590872535625;1218486.1597264663;274163.3073633273;0.0;214177.71154841856;4.920319137291429;0.2511133864410954
1896;2019-06-15 00:36:45.131;542;535;160;163;156;51;37;36;42;43;730;187;45;38;246;216;225;492;140;107;36;35;581;360;365;133;365;304;584;-1.0;-1.0;965.0;0.0;16.0;0;1;20;1;0;0;0;0;0;0;1;0;0;0;0;9711.0390625;6424.8896484375;0.0;772.9335327148441;405.0;247643;486.0;0.0;Calculated values ==>;1560551805.131;327.36;326.66;289.16;289.46000000000004;288.76000000000005;278.26000000000005;274.38016830617;276.86;276.76000000000005;277.36;277.46000000000004;346.16;291.86;277.66;276.96000000000004;297.76000000000005;294.76000000000005;295.66;322.36;283.86;276.76000000000005;321.76000000000005;313.66;276.66;241.05796691057077;268.0796299477929;274.38016830617;287.16;5810000.0;3600000.0;3650000.0;1330000.0;3650000.0;3040000.0;5840000.0;0.0;0.0;0.16083333333333333;0.0;0.0026666666666666666;0.0026666666666666666;0.0;6424.8896484375;0.0;772.9335327148441;9711.0390625;477346.8979338132;475955.6428185447;240784.26042417772;241763.9875195208;239496.5531009239;430148.3826014536;433500.59072566376;447466.95896490954;473889.5882477202;526472.7720350736;466331.64011549077;447886.92588112364;446904.3873112669;465000.999999308;461763.66765822354;414475.5878201053;469490.5516313512;445256.7354889495;433317.3069910173;204038.30555042345;170189.03402730724;473112.1826642056;203019.46007791444;240784.26042417772;274.38016830617;499988.14022951125;278548.01578119415;68186.9291328406;66827.12274297084;0;1;1;1;0;0;0;3;31;28;411371118759.8655;156956474114.9642;345710443029.81055;39315.30607099171;0.0;-0.0;513.4214575115723;1219101.1286818245;274163.3073633273;0.0;214182.7920962389;5.533440670339842;0.27729545395645977
1897;2019-06-15 00:37:48.102;546;536;159;162;154;52;38;36;46;44;732;187;50;41;246;216;226;498;140;108;37;36;591;360;365;131;365;306;594;-1.0;-1.0;648.0;43.0;12.0;0;1;25;1;0;0;0;0;0;0;1;0;0;0;0;9988.6416015625;6857.1923828125;0.0;765.856079101562;402.0;247644;492.0;0.0;Calculated values ==>;1560551868.102;327.76000000000005;326.76000000000005;289.06;289.36;288.56;278.36;274.38016830617;276.96000000000004;276.76000000000005;277.76000000000005;277.56;346.36;291.86;278.16;277.26000000000005;297.76000000000005;294.76000000000005;295.76000000000005;322.96000000000004;283.96000000000004;276.86;322.36;313.36;276.76000000000005;240.61611355647437;268.3187672390254;274.38016830617;287.16;5910000.0;3600000.0;3650000.0;1310000.0;3650000.0;3060000.0;5940000.0;0.0;0.0;0.10800000000000001;0.007166666666666667;0.002;0.002;0.0;6857.1923828125;0.0;765.856079101562;9988.6416015625;476714.3588410362;474863.36751413177;240149.69091852475;241113.59647443081;238567.61387788274;430148.3826014536;433683.32636128634;447649.2082961263;474244.15781875124;526526.0494171276;466044.4045967343;448209.4260714224;446944.7289150091;465000.999999308;461763.66765822354;410757.31946872716;469080.9165749401;445412.59084543557;433500.59072566376;206546.2383541025;168935.5661677829;473469.2039465459;202971.23574143858;240149.69091852475;274.3614886293084;500160.4330892658;278664.1805016118;68200.38734403202;66827.12274297084;0;1;1;1;0;0;0;3;31;28;411600962909.7054;157039595834.9063;345902504579.67676;26425.221035906274;1938.5687721366025;-0.0;386.701799614278;1219676.093505375;274180.26203194744;0.0;214190.66454923683;3.7715215574581595;0.21222698072944735
1898;2019-06-15 00:38:45.152;552;539;159;161;151;51;38;36;46;45;735;187;51;45;246;215;227;505;139;108;37;38;591;361;366;130;366;306;594;-1.0;-1.0;755.0;7.0;0.0;0;1;28;1;0;0;0;0;0;0;1;0;0;0;0;10027.638671875;7003.1806640625;0.0;781.283569335938;399.0;247645;495.0;0.0;Calculated values ==>;1560551925.152;328.36;327.06;289.06;289.26000000000005;288.26000000000005;278.26000000000005;274.4858918419099;276.96000000000004;276.76000000000005;277.76000000000005;277.66;346.66;291.86;278.26000000000005;277.66;297.76000000000005;294.66;295.86;323.66;283.96000000000004;276.86;322.66;313.06;276.96000000000004;240.39332010688793;268.3187672390254;274.4858918419099;287.06;5910000.0;3610000.0;3660000.0;1300000.0;3660000.0;3060000.0;5940000.0;0.0;0.0;0.12583333333333332;0.0011666666666666668;0.0;0.0;0.0;7003.1806640625;0.0;781.283569335938;10027.638671875;477594.19622730947;475310.12031637045;240149.69091852475;240791.0214617927;237632.11977544727;430081.6785162784;433433.583526483;447649.2082961263;474469.24523292336;526840.6105527701;466044.4045967343;448349.023838983;447508.6907727563;464854.9636409364;461476.7180717267;411165.70591344516;470164.4074233035;445214.8794722161;433249.8226776551;207800.24178383037;167682.10792650707;473792.32411537116;203274.34360264707;240149.69091852475;274.48348678908064;500319.03430991096;278774.00470739836;68212.64627693057;66827.12274297084;0;1;1;1;0;0;0;3;31;28;411809480659.5311;157114046084.8441;346077077579.5308;30750.503807262798;315.60431059817813;-0.0;0.0;1220129.1317136495;274198.12322281726;0.0;214193.72862391037;3.990783075934122;0.206960523925772
1899;2019-06-15 00:39:45.133;558;542;156;158;148;51;39;36;41;45;739;186;49;46;246;215;227;506;138;108;38;39;585;361;366;129;366;307;588;-2.0;-1.0;509.0;0.0;13.0;0;1;33;1;0;0;0;0;0;0;1;0;0;0;0;9944.3037109375;7219.88134765625;0.0;778.3383178710941;396.0;247646;496.0;0.0;Calculated values ==>;1560551985.133;328.96000000000004;327.36;288.76000000000005;288.96000000000004;287.96000000000004;278.26000000000005;274.4858918419099;277.06;276.76000000000005;277.26000000000005;277.66;347.06000000000006;291.76000000000005;278.06;277.76000000000005;297.76000000000005;294.66;295.86;323.76000000000005;283.96000000000004;276.96000000000004;322.76000000000005;312.76000000000005;277.06;240.16925963744896;268.43790593516167;274.4858918419099;286.96000000000004;5850000.0;3610000.0;3660000.0;1290000.0;3660000.0;3070000.0;5880000.0;0.0;0.0;0.08483333333333333;0.0;0.0021666666666666666;0.0021666666666666666;0.0;7219.88134765625;0.0;778.3383178710941;9944.3037109375;479184.34127314296;476493.15760408796;239375.55986920427;240013.86847425313;236869.20621521387;430081.6785162784;433616.79160117084;446752.8272820207;474597.32880472485;527182.1593585447;465777.228111565;447881.39085722744;447459.6055514472;464854.9636409364;461476.7180717267;413640.7774147729;471106.287648538;445214.8794722161;433433.583526483;208218.24852204052;166428.6587063909;474018.0131486867;203280.56203811016;239375.55986920427;274.4858918419099;500485.41445921606;278892.4926909769;68225.63901031019;66827.12274297084;0;1;1;1;0;0;0;3;31;28;412029011119.3357;157191721479.77493;346260919344.3671;20654.56383485841;0.0;-0.0;420.4590512574372;1220557.3716246907;274200.7524258919;0.0;214197.23133978967;2.6349642504756483;0.12841938677455417
1900;2019-06-15 00:40:45.103;562;545;154;156;145;50;41;37;34;46;743;186;45;48;246;215;227;505;136;109;40;40;588;360;365;132;365;307;591;88.0;-1.0;181.0;0.0;11.0;0;0;36;1;0;0;0;0;0;0;0;0;0;0;0;9282.591796875;7445.7080078125;0.0;0.0;393.0;247647;496.0;0.0;Calculated values ==>;1560552045.103;329.36;327.66;288.56;288.76000000000005;287.66;278.16;274.38016830617;277.26000000000005;276.86;276.56;277.76000000000005;347.46000000000004;291.76000000000005;277.66;277.96000000000004;297.76000000000005;294.66;295.86;323.66;284.06;277.16;322.76000000000005;312.46000000000004;277.16;240.83765695389522;268.43790593516167;274.38016830617;286.76000000000005;5880000.0;3600000.0;3650000.0;1320000.0;3650000.0;3070000.0;5910000.0;0.014666666666666666;0.0;0.030166666666666668;0.0;0.0018333333333333333;0.0165;0.0;7445.7080078125;0.0;0.0;9282.591796875;479405.7042891367;476567.2377167435;238654.45640996707;239285.81440823802;235868.1898200899;430148.3826014536;434228.3108271235;445755.06062311685;474309.40632519417;527601.5234902878;465777.228111565;447318.6337633334;447740.982777162;465000.999999308;461629.7256903882;412426.7861394227;470559.9015634227;445568.17471546953;434047.17992658;208218.24852204052;165175.21790254305;473727.59171134117;203019.46007791444;206978.90411480915;274.38016830617;500645.55847645964;279014.64482904173;68232.12191988589;66827.12274297084;0;1;1;1;0;0;0;3;31;28;412248201469.44025;157269982329.81226;346445027244.45496;7322.523949780273;0.0;-0.0;3746.6265508942192;1220790.3974518082;274200.7524258919;0.0;214231.93969030082;1.4866484811195995;0.028160853391360718
1901;2019-06-15 00:41:45.114;564;548;154;155;143;48;45;37;30;48;734;186;41;45;246;215;228;510;134;109;44;43;588;359;364;153;364;306;591;285.0;-1.0;267.0;37.0;3.0;0;0;36;1;0;0;0;0;0;0;0;0;0;0;0;9059.2177734375;7415.328125;0.0;0.0;390.0;247648;495.0;0.0;Calculated values ==>;1560552105.114;329.56;327.96000000000004;288.56;288.66;287.46000000000004;277.96000000000004;274.27422755570615;277.66;276.86;276.16;277.96000000000004;346.56000000000006;291.76000000000005;277.26000000000005;277.66;297.76000000000005;294.66;295.96000000000004;324.16;284.06;277.56;322.66;312.16;277.46000000000004;245.2279566241654;268.3187672390254;274.27422755570615;286.56;5880000.0;3590000.0;3640000.0;1530000.0;3640000.0;3060000.0;5910000.0;0.0475;0.0;0.0445;0.006166666666666667;0.0005;0.048;0.0;7415.328125;0.0;0.0;9059.2177734375;479694.1072739765;477008.185553124;238654.45640996707;238969.54973011318;235260.36880941855;430214.79039162316;435189.27008113236;445377.61611900316;471766.1655115866;526735.7672569884;465921.49448112247;446944.7289150091;447508.6907727563;465146.75317812245;461782.40754588926;412812.94744505873;471324.7460299086;445764.64951268205;435011.12638877804;207800.24178383037;163921.7849024954;471265.64740027377;202726.63944448243;203100.88753787288;274.2620325339144;500798.43491215305;279138.5095014988;68232.12191988589;66827.12274297084;0;1;1;1;0;0;0;3;31;28;412466941565.0103;157355498005.03513;346628960959.9343;10797.968462016172;1655.9905490607132;-0.0;11131.691464843447;1220941.4292397192;274214.5548771556;0.0;214355.94840485213;3.1806617425874637;0.0397969654250607
1902;2019-06-15 00:42:45.134;567;551;154;155;142;46;49;37;30;51;710;187;41;44;246;216;228;512;133;109;48;47;590;357;363;161;362;307;593;-2.0;-1.0;300.0;62.0;3.0;0;56;39;1;0;0;0;0;0;0;1;0;0;0;0;10291.2373046875;7624.91015625;0.0;1055.20617675781;387.0;247649;494.0;0.0;Calculated values ==>;1560552165.134;329.86;328.26000000000005;288.56;288.66;287.36;277.76000000000005;274.0616903277293;278.06;276.86;276.16;278.26000000000005;344.16;291.86;277.26000000000005;277.56;297.76000000000005;294.76000000000005;295.96000000000004;324.36;284.06;277.96000000000004;322.56;311.86;277.86;246.78385650967056;268.43790593516167;274.0616903277293;286.46000000000004;5900000.0;3570000.0000000005;3629999.9999999995;1610000.0000000002;3620000.0000000005;3070000.0;5930000.0;0.0;0.0;0.05;0.010333333333333333;0.0005;0.0005;0.0;7624.91015625;0.0;1055.20617675781;10291.2373046875;479890.6534671468;477205.5379406882;238596.47303776213;238910.8829173069;234907.23234113498;430346.717906069;436133.76305498433;445180.40119705;471002.1613272886;524136.6800091894;465900.37274583225;446752.8272820207;447177.4714065356;465437.41611875535;462219.8900438566;411988.67736023857;471369.5237538325;445960.44221279345;435958.4241996531;207382.2378540181;162668.35908569003;470596.9151460164;202165.07611769467;238596.47303776213;274.03469305146916;500959.7424556836;279263.88659890904;68240.91823581768;66827.12274297084;0;1;1;1;0;0;0;4;31;28;412685114264.941;157449729405.0052;346812922259.87585;12150.766253967768;2773.7956699593246;-0.0;98.68097558094549;1221132.7324421103;274251.48206726403;0.0;214449.5660373049;1.7307651560359014;0.11265645233039298
1903;2019-06-15 00:43:45.115;568;554;156;157;141;45;52;35;34;49;697;188;44;46;245;216;228;516;131;110;51;46;587;358;363;141;363;307;589;280.0;-1.0;767.0;5.0;3.0;0;31;43;1;0;0;0;0;0;0;1;0;0;0;0;10287.65234375;7763.93896484375;0.0;928.7837524414059;385.0;247650;493.0;0.0;Calculated values ==>;1560552225.115;329.96000000000004;328.56;288.76000000000005;288.86;287.26000000000005;277.66;274.1680685717883;278.36;276.66;276.56;278.06;342.86;291.96000000000004;277.56;277.76000000000005;297.66;294.76000000000005;295.96000000000004;324.76000000000005;284.16;278.26000000000005;322.46000000000004;311.66;277.76000000000005;242.77792619122317;268.43790593516167;274.1680685717883;286.26000000000005;5870000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;5890000.0;0.04666666666666666;0.0;0.12783333333333333;0.0008333333333333334;0.0005;0.04716666666666666;0.0;7763.93896484375;0.0;928.7837524414059;10287.65234375;480386.5959958058;478126.94450203987;239345.5505304007;239663.7253719047;234706.80654377743;430280.9020939914;436657.0512451711;445755.06062311685;473439.7637257255;522768.39799654076;466023.43396131677;447177.4714065356;447459.6055514472;465160.9749554807;462068.13665675744;413217.4413877329;472494.3653307928;446114.6860336456;436483.0716089266;206964.23671620517;161832.74555500393;473145.1120115388;202495.02246829812;202885.66410853242;274.1675247054147;501131.178897198;279392.0863986744;68257.44624968397;66827.12274297084;0;1;1;1;0;0;0;4;31;28;412902845294.74713;157540300714.92456;346997063929.7119;31096.741544124325;225.54174128603395;-0.0;11018.01105376859;1221493.0142147392;274276.46863075066;0.0;214542.17580175196;4.870774752194366;0.12070840384195052
1904;2019-06-15 00:44:45.135;570;555;158;158;143;45;53;36;40;48;705;185;47;48;246;217;228;511;130;110;53;46;577;359;364;133;364;307;579;128.0;-1.0;847.0;17.0;16.0;0;1;47;1;0;0;0;0;0;0;1;0;0;0;0;10203.767578125;7810.029296875;0.0;767.13427734375;383.0;247651;491.0;0.0;Calculated values ==>;1560552285.135;330.16;328.66;288.96000000000004;288.96000000000004;287.46000000000004;277.66;274.27422755570615;278.46000000000004;276.76000000000005;277.16;277.96000000000004;343.66;291.66;277.86;277.96000000000004;297.76000000000005;294.86;295.96000000000004;324.26000000000005;284.16;278.46000000000004;322.26000000000005;311.46000000000004;277.76000000000005;241.05796691057077;268.43790593516167;274.27422755570615;286.16;5770000.0;3590000.0;3640000.0;1330000.0;3640000.0;3070000.0;5790000.0;0.021333333333333333;0.0;0.1411666666666667;0.0028333333333333335;0.0026666666666666666;0.024;0.0;7810.029296875;0.0;767.13427734375;10203.767578125;481834.0067159688;479464.81992024265;240295.08626701924;240295.08626701924;235573.84504332507;430214.79039162316;436597.2893215753;446610.8889343629;474374.9679557028;523610.651506879;465653.99964710587;447600.3881133133;447740.982777162;465146.75317812245;462049.59554772783;417018.68129047536;473025.18155994464;445919.4259606557;436597.2893215753;206128.24275125185;160997.13474923553;474180.86133098433;202754.75473544223;206925.9026833952;274.27293748363314;501301.9976504369;279521.91272850375;68271.5836108111;66827.12274297084;0;1;1;1;0;0;0;4;31;28;413121017994.6778;157622528114.89844;347181325329.6534;34424.35761108097;769.040635354036;-0.0;5512.113279316323;1222039.2053772456;274284.75957994885;0.0;214679.97275482924;4.745801006769186;0.17575342171437722
1905;2019-06-15 00:45:45.116;568;555;161;161;145;45;55;36;45;48;716;183;51;48;246;217;227;499;131;110;54;47;572;358;363;129;363;307;575;85.0;-1.0;781.0;0.0;3.0;0;1;49;1;0;0;0;0;0;0;1;0;0;0;0;10408.5654296875;7874.1884765625;0.0;775.936645507812;381.0;247652;490.0;0.0;Calculated values ==>;1560552345.116;329.96000000000004;328.66;289.26000000000005;289.26000000000005;287.66;277.66;274.1680685717883;278.66;276.76000000000005;277.66;277.96000000000004;344.76;291.46000000000004;278.26000000000005;277.96000000000004;297.76000000000005;294.86;295.86;323.06;284.16;278.56;322.16;311.26000000000005;277.86;240.16925963744896;268.43790593516167;274.1680685717883;286.26000000000005;5720000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3070000.0;5750000.0;0.014166666666666666;0.0;0.13016666666666665;0.0;0.0005;0.014666666666666666;0.0;7874.1884765625;0.0;775.936645507812;10408.5654296875;482128.7218321015;479937.93613425136;241405.39702409288;241405.39702409288;236298.0514312861;430280.9020939914;437176.3494204144;447318.6337633334;474886.79839167325;524767.5369754558;465407.28956781275;448161.6524542048;447740.982777162;465292.22471119097;462201.38575610484;418456.80167477264;471741.76788126025;446114.6860336456;437003.68543558475;205710.24989127388;160161.5264782812;474790.3222967973;202496.42290420205;203822.86520374377;274.1680685717883;501473.7126983592;279652.5731542581;68284.43846316403;66827.12274297084;0;1;1;1;0;0;0;4;31;28;413339048929.48364;157701103224.8285;347365466999.48944;31867.691113496923;0.0;-0.0;3419.9853634003343;1222591.4641787745;274291.16622249165;0.0;214754.3833393031;4.079441161707906;0.15978338506953232
1906;2019-06-15 00:46:45.106;564;554;165;165;147;44;58;35;49;48;726;181;54;50;245;217;227;487;130;111;57;48;566;357;362;126;362;307;568;174.0;0.0;775.0;0.0;3.0;0;1;52;1;0;0;0;0;0;0;1;0;0;0;0;10613.2177734375;7944.85693359375;0.0;782.2265625;379.0;247653;489.0;0.0;Calculated values ==>;1560552405.106;329.56;328.56;289.66;289.66;287.86;277.56;274.0616903277293;278.96000000000004;276.66;278.06;277.96000000000004;345.76;291.26000000000005;278.56;278.16;297.66;294.86;295.86;321.86;284.26000000000005;278.86;322.06;311.06;277.96000000000004;239.4893008659735;268.43790593516167;274.0616903277293;286.16;5660000.0;3570000.0000000005;3620000.0000000005;1260000.0;3620000.0000000005;3070000.0;5680000.0;0.029;0.0;0.12916666666666668;0.0;0.0005;0.029500000000000002;0.0;7944.85693359375;0.0;782.2265625;10613.2177734375;482258.65841199196;480619.32687100675;242985.49013213435;242985.49013213435;237118.74469518132;430346.717906069;437919.87830209354;447881.39085722744;475268.58851563325;525818.0731423633;465160.2391596647;448580.67754506104;448021.6136539549;465306.4224800408;462352.8576263787;420482.3088222579;470851.91186335107;446462.73675208574;437749.2872906415;205292.2597576877;159325.9205505338;475268.58851563325;202234.48292222194;202925.17795967808;274.0616903277293;501648.86502815865;279784.3765618006;68297.42099245058;66827.12274297084;0;1;1;1;0;0;0;4;31;28;413556512679.5182;157777590474.84064;347549636299.51874;31729.392274938215;0.0;-0.0;6927.311225263422;1223121.3515444798;274291.16622249165;0.0;214840.59643964376;4.429509986641517;0.13870045754169374
1907;2019-06-15 00:47:45.127;559;550;167;167;151;43;60;34;53;49;729;181;57;51;245;217;226;462;132;111;59;50;557;356;362;144;361;305;560;-3.0;92.0;591.0;35.0;7.0;0;1;52;1;0;0;0;0;0;0;0;0;0;0;0;9974.0068359375;7813.46533203125;0.0;0.0;378.0;247654;487.0;0.0;Calculated values ==>;1560552465.127;329.06;328.16;289.86;289.86;288.26000000000005;277.46000000000004;273.955091788801;279.16;276.56;278.46000000000004;278.06;346.06000000000006;291.26000000000005;278.86;278.26000000000005;297.66;294.86;295.76000000000005;319.36;284.26000000000005;279.06;321.86;310.96000000000004;278.16;243.40439225979637;268.19934244402924;273.955091788801;286.36;5570000.0;3560000.0;3620000.0000000005;1440000.0;3610000.0;3050000.0;5600000.0;0.0;0.015333333333333334;0.0985;0.005833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7813.46533203125;0.0;0.0;9974.0068359375;482596.9627098148;480992.4925141394;243968.74503357895;243968.74503357895;238629.60744354897;430412.23801567365;438259.8388448866;448813.5830089952;473049.25879613834;526289.7225663173;465450.8590384549;449367.07010041195;448535.7928194581;465451.58992337313;462504.01303383906;423054.0755260346;468132.6593191591;446462.73675208574;438090.06076039566;204456.2876039246;158908.11840480618;473147.88962849684;201977.77331537992;243968.74503357895;273.9550917888009;501820.4852797285;279915.74187610886;68303.94182864818;66827.12274297084;0;1;1;1;0;0;0;4;31;28;413773788700.04987;157858618825.0389;347733300559.96814;24313.32725482111;1581.8256784931818;0.0;226.47486834795285;1223588.5376663029;274304.35271683626;0.0;214900.23218911255;3.343155269989719;0.17763122073630372
1908;2019-06-15 00:48:45.107;554;546;168;169;152;42;63;33;56;52;709;182;59;51;245;218;225;432;134;112;62;54;549;355;360;162;360;304;552;93.0;263.0;467.0;0.0;3.0;0;1;52;1;0;0;0;0;0;0;0;0;0;0;0;10156.2412109375;7669.47412109375;0.0;0.0;377.0;247655;486.0;0.0;Calculated values ==>;1560552525.107;328.56;327.76000000000005;289.96000000000004;290.06;288.36;277.36;273.8482719121499;279.46000000000004;276.46000000000004;278.76000000000005;278.36;344.06000000000006;291.36;279.06;278.26000000000005;297.66;294.96000000000004;295.66;316.36;284.36;279.36;321.76000000000005;310.86;278.56;246.9743241755756;268.0796299477929;273.8482719121499;286.56;5490000.0;3550000.0;3600000.0;1620000.0;3600000.0;3040000.0;5520000.0;0.015500000000000002;0.04383333333333333;0.07783333333333334;0.0;0.0005;0.016;0.0;7669.47412109375;0.0;0.0;10156.2412109375;482823.7501570272;481367.3082810328;244632.6116782595;244986.83781738178;239206.40581346143;430477.46260093397;439212.19350399077;449413.00246898126;470969.55182963336;524270.4798968839;465718.59861231054;449825.5836211171;448721.9649698524;465596.4787924315;462787.14600039157;425184.145140955;464619.1130122246;447001.0839827573;439045.0997009042;204038.30555042345;158490.31677215957;471172.3022904949;201709.7481601087;203051.08764505092;273.8482719121499;501988.1814294834;280044.72336342745;68303.94182864818;66827.12274297084;0;1;1;1;0;0;0;4;31;28;413990316500.1187;157950388225.06808;347915939660.02625;19279.569960373916;0.0;0.0;3775.9041928936526;1223951.6907184971;274317.53020353435;0.0;214933.5742302472;3.0061349434450677;0.10269243870862423
1909;2019-06-15 00:49:45.128;547;540;167;168;153;42;66;32;58;51;689;184;61;56;245;218;224;402;135;113;65;55;547;354;359;143;359;305;549;-2.0;212.0;526.0;37.0;3.0;0;32;52;1;0;0;0;0;0;0;1;0;0;0;0;11301.7578125;7631.25732421875;0.0;926.306030273438;377.0;247656;485.0;0.0;Calculated values ==>;1560552585.128;327.86;327.16;289.86;289.96000000000004;288.46000000000004;277.36;273.7412296467126;279.76000000000005;276.36;278.96000000000004;278.26000000000005;342.06000000000006;291.56;279.26000000000005;278.76000000000005;297.66;294.96000000000004;295.56;313.36;284.46000000000004;279.66;321.66;310.86;278.66;243.1966462407574;268.19934244402924;273.7412296467126;286.66;5470000.0;3540000.0;3590000.0;1430000.0;3590000.0;3050000.0;5490000.0;0.0;0.035333333333333335;0.08766666666666666;0.006166666666666667;0.0005;0.0005;0.0;7631.25732421875;0.0;926.306030273438;11301.7578125;482087.23071800923;480881.79414110526;244399.8971268176;244753.95280103796;239632.05374343944;430542.39183029096;439930.2995056856;449505.0126014062;473376.58053365286;522087.5004432338;465819.88245258015;449917.82812037505;449228.9570467634;465741.0905809244;462937.3989142076;425501.7041501797;460297.7106098522;447344.12619359005;439765.03452980146;203620.32615720207;158490.31677215957;473770.25148974865;201472.82034478997;244399.8971268176;273.7412296467126;502167.0606735697;280172.2740857439;68311.66374728127;66827.12274297084;0;1;1;1;0;0;0;5;31;28;414206091994.78955;158041920249.92847;348098703604.74744;21744.155521163353;1679.1674920605788;0.0;97.68256870149193;1224293.674749521;274331.5281635187;0.0;214965.8654178393;2.7485634178306566;0.1529412502340679
1910;2019-06-15 00:50:45.128;542;537;166;167;154;41;69;31;56;50;695;184;60;56;245;219;223;405;136;113;68;54;550;353;358;135;358;302;553;83.0;309.0;623.0;3.0;6.0;0;2;49;1;0;0;0;0;0;0;1;0;0;0;0;11255.7548828125;7566.341796875;0.0;764.7509765625;376.0;247657;484.0;0.0;Calculated values ==>;1560552645.128;327.36;326.86;289.76000000000005;289.86;288.56;277.26000000000005;273.6339639331285;280.06;276.26000000000005;278.76000000000005;278.16;342.66;291.56;279.16;278.76000000000005;297.66;295.06;295.46000000000004;313.66;284.46000000000004;279.96000000000004;321.56;310.76000000000005;278.56;241.49495122638035;267.8393353686513;273.6339639331285;286.76000000000005;5500000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;3020000.0;5530000.0;0.013833333333333333;0.0515;0.10383333333333335;0.0005;0.001;0.014833333333333334;0.0;7566.341796875;0.0;764.7509765625;11255.7548828125;481043.4625317478;479990.1903772622;243891.13423839727;244240.85828665452;239829.46499139623;430607.02586249536;440639.99668080016;449779.38365072303;474312.4687567378;522960.57232809183;466251.5865425818;450325.8860683614;449779.38365072303;465885.42676947766;463218.971569767;424346.18590197514;460174.16868684854;447534.60202567163;440476.48395510943;203202.34940748036;158072.51562822933;474701.529525893;201185.50375532536;204064.53502384704;273.6339639331285;502355.0399460306;280298.92074508633;68325.75588900491;66827.12274297084;0;1;1;1;0;0;0;5;31;28;414421191994.78955;158125320249.92847;348280803604.74744;25812.331195805462;136.7580128852838;0.0;3506.777242480392;1224689.978805496;274346.6608760599;0.0;214995.90258293247;3.5356545956476397;0.1392706933165896
1911;2019-06-15 00:51:45.119;540;537;164;166;154;42;71;30;54;49;706;183;57;58;244;219;223;423;137;113;70;55;550;354;359;129;359;302;553;239.0;190.0;1268.0;38.0;7.0;0;1;45;1;0;0;0;0;0;0;1;0;0;0;0;11215.115234375;7343.35595703125;0.0;760.713623046875;376.0;247658;482.0;0.0;Calculated values ==>;1560552705.119;327.16;326.86;289.56;289.76000000000005;288.56;277.36;273.7412296467126;280.26000000000005;276.16;278.56;278.06;343.76;291.46000000000004;278.86;278.96000000000004;297.56;295.06;295.46000000000004;315.46000000000004;284.46000000000004;280.16;321.36;310.76000000000005;278.66;240.16925963744896;267.8393353686513;273.7412296467126;286.86;5500000.0;3540000.0;3590000.0;1290000.0;3590000.0;3020000.0;5530000.0;0.03983333333333334;0.03166666666666666;0.21133333333333332;0.006333333333333333;0.0011666666666666668;0.04100000000000001;0.0;7343.35595703125;0.0;760.713623046875;11215.115234375;480764.3833151268;479990.1903772622;243197.27333804927;243891.13423839727;239829.46499139623;430542.39183029096;440751.3174876573;449505.1483678675;474983.2608063853;524114.96910927637;466129.36155048787;449916.25365142606;450052.96000731894;465610.7510579218;463069.30017575866;424346.18590197514;463059.3029284261;447344.12619359005;440587.810382915;202366.40377179522;158072.51562822933;475561.75163984747;201461.1767947901;202648.78929805354;273.7412296467126;502542.2691082231;280423.14958911634;68338.46618715757;66827.12274297084;0;1;1;1;0;0;0;5;31;28;414636259729.5639;158204508369.8454;348461976424.5574;52419.95932577702;1735.9703073520297;0.0;9755.499864479323;1225341.8167687953;274362.2646044684;0.0;215106.40498086147;7.886337705529948;0.3056634539403614
1912;2019-06-15 00:52:45.109;541;537;162;164;155;43;72;31;53;48;718;182;56;56;245;219;223;435;137;114;71;56;553;354;359;127;359;301;556;270.0;146.0;933.0;22.0;7.0;0;1;43;1;0;0;0;0;0;0;0;0;0;0;0;10338.6572265625;7249.42919921875;0.0;0.0;379.0;247659;481.0;0.0;Calculated values ==>;1560552765.109;327.26000000000005;326.86;289.36;289.56;288.66;277.46000000000004;273.7412296467126;280.36;276.26000000000005;278.46000000000004;277.96000000000004;344.96000000000004;291.36;278.76000000000005;278.76000000000005;297.66;295.06;295.46000000000004;316.66;284.56;280.26000000000005;321.26000000000005;311.06;278.76000000000005;239.71726792356844;267.7187500070086;273.7412296467126;286.86;5530000.0;3540000.0;3590000.0;1270000.0;3590000.0;3010000.0;5560000.0;0.045000000000000005;0.024333333333333332;0.1555;0.0036666666666666666;0.0011666666666666668;0.046166666666666675;0.0;7249.42919921875;0.0;0.0;10338.6572265625;480551.4950504326;479634.20099758165;242401.15475744795;243084.7120441777;240059.67428768805;430542.39183029096;440914.4828320235;449551.36088337604;475141.5216906478;525451.662318171;466150.86799909524;449961.7295482359;449961.7295482359;465741.0905809244;463069.30017575866;423437.9358579936;464514.7592253694;447495.3218870754;440751.3174876573;201948.4348523538;159325.9205505338;475910.61690415384;201460.76086348275;202495.355655027;273.7412296467126;502721.85394296434;280544.73586434725;68344.80441080393;66827.12274297084;0;1;1;1;0;0;0;5;31;28;414851623829.59814;158281295569.8576;348642846274.5861;38578.088303093406;1006.316138815794;0.0;10999.483571273102;1226100.0074463123;274385.11318279227;0.0;215279.334349821;6.977637359177683;0.2245019064480149
1913;2019-06-15 00:53:45.120;542;537;160;162;154;44;74;31;54;50;716;182;56;56;245;219;223;452;138;114;73;59;556;355;360;149;360;301;558;252.0;-1.0;1006.0;35.0;7.0;0;1;38;1;0;0;0;0;0;0;0;0;0;0;0;10123.70703125;7076.6201171875;0.0;0.0;386.0;247660;479.0;0.0;Calculated values ==>;1560552825.12;327.36;326.86;289.16;289.36;288.56;277.56;273.8482719121499;280.56;276.26000000000005;278.56;278.16;344.76;291.36;278.76000000000005;278.76000000000005;297.66;295.06;295.46000000000004;318.36;284.56;280.46000000000004;321.06;311.76000000000005;279.06;244.42749628697553;267.7187500070086;273.8482719121499;286.96000000000004;5560000.0;3550000.0;3600000.0;1490000.0;3600000.0;3010000.0;5580000.0;0.042;0.0;0.16766666666666669;0.005833333333333333;0.0011666666666666668;0.04316666666666667;0.0;7076.6201171875;0.0;0.0;10123.70703125;480338.40187359275;479396.17764140404;241653.99799175613;242328.89533363876;239666.26956210527;430477.46260093397;441026.24236554437;449688.3147142546;472493.56314258;525242.266411399;466150.86799909524;449961.7295482359;449961.7295482359;465596.4787924315;462919.32119116804;422509.1368400682;466873.9798900077;447304.71456860687;440863.08308527886;201112.50472608567;162250.55196795813;473387.20105708466;201733.93789484006;202812.85843799994;273.8482719121499;502892.4049068251;280664.1414955072;68344.80441080393;66827.12274297084;0;1;1;1;0;0;0;5;31;28;415067363374.3033;158364110749.74442;348823479384.33923;41573.68384672184;1584.6440351130932;-0.0;10275.83469727421;1226768.0613340775;274406.70847595687;0.0;215456.66117244167;7.5508027411743806;0.2697773873315876
1914;2019-06-15 00:54:45.130;543;538;159;161;153;46;75;32;57;53;695;183;58;53;245;219;223;465;139;114;74;62;556;357;362;165;362;302;558;-1.0;0.0;1147.0;65.0;7.0;0;55;36;1;0;0;0;0;0;0;1;0;0;0;0;10889.109375;6953.943359375;0.0;907.2991333007809;396.0;247661;478.0;0.0;Calculated values ==>;1560552885.13;327.46000000000004;326.96000000000004;289.06;289.26000000000005;288.46000000000004;277.76000000000005;274.0616903277293;280.66;276.36;278.86;278.46000000000004;342.66;291.46000000000004;278.96000000000004;278.46000000000004;297.66;295.06;295.46000000000004;319.66;284.56;280.56;320.96000000000004;312.76000000000005;279.36;247.54059778968082;267.8393353686513;274.0616903277293;287.06;5560000.0;3570000.0000000005;3620000.0000000005;1650000.0;3620000.0000000005;3020000.0;5580000.0;0.0;0.0;0.19116666666666668;0.010833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;6953.943359375;0.0;907.2991333007809;10889.109375;480478.8989879823;479537.6348181321;241318.93989950768;241990.63844532645;239340.0506677959;430346.717906069;440760.6321181403;449916.25365142606;470668.47935341037;522960.57232809183;466129.36155048787;450052.96000731894;449367.78088530374;465306.4224800408;462618.4332792204;422509.1368400682;468861.55891043396;446921.6022498368;440596.4608192194;200694.54348549087;166428.6587063909;471584.24520518;202283.5957773086;241318.93989950768;274.0616903277293;503067.54089534574;280781.08234515163;68352.3664970813;66827.12274297084;0;1;1;1;0;0;0;6;31;28;415283999475.1295;158458326450.10376;349004409535.0293;47339.10976360212;2917.423702135274;-0.0;232.49044107299704;1227509.1247736479;274444.2319601156;0.0;215544.24514382464;6.422524677727518;0.35852598344921566
1915;2019-06-15 00:55:45.131;545;539;158;160;153;47;59;34;58;51;683;186;60;59;245;218;223;473;138;115;60;62;561;358;363;142;363;304;564;-1.0;-1.0;1064.0;72.0;7.0;0;31;40;1;0;0;0;0;0;0;1;0;0;0;0;11045.0234375;7225.0390625;0.0;925.06982421875;409.0;247662;476.0;0.0;Calculated values ==>;1560552945.131;327.66;327.06;288.96000000000004;289.16;288.46000000000004;277.86;274.1680685717883;279.06;276.56;278.96000000000004;278.26000000000005;341.46000000000004;291.76000000000005;279.16;279.06;297.66;294.96000000000004;295.46000000000004;320.46000000000004;284.66;279.16;320.76000000000005;314.06;279.36;242.98782864720522;268.0796299477929;274.1680685717883;286.96000000000004;5610000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;5640000.0;0.0;0.0;0.17733333333333334;0.012;0.0011666666666666668;0.0011666666666666668;0.0;7225.0390625;0.0;925.06982421875;11045.0234375;480171.11108105775;478963.87038040464;240783.03214741327;241446.14709091754;239150.2803997213;430280.9020939914;437862.7576246094;449688.22403800517;473506.44976773835;521536.9720319259;466209.1950385314;449962.7772143524;449825.5836211171;465160.9749554807;462334.5135562977;420911.7231010577;469266.4260137152;446882.05092554615;438033.3197705455;199858.6285646581;171860.34048652687;474586.74871317483;202564.89255567337;240783.03214741327;274.1680685717883;503250.3283816364;280899.24250116094;68367.6364928712;66827.12274297084;0;1;1;1;0;0;0;6;31;28;415501503099.86676;158550427984.9925;349186212564.8097;43823.20411620018;3264.2622738900177;-0.0;230.125335560321;1228268.823383161;274495.7468684211;0.0;215548.10033954412;5.805761908624103;0.3278092854186808
1916;2019-06-15 00:56:45.101;547;540;158;159;151;49;37;35;59;49;696;184;61;60;246;218;224;484;139;115;37;61;562;359;364;136;364;304;564;-2.0;-1.0;1159.0;76.0;7.0;0;10;40;1;0;0;0;0;0;0;1;0;0;0;0;10893.9091796875;7228.08056640625;0.0;808.8526000976559;422.0;247663;474.0;0.0;Calculated values ==>;1560553005.101;327.86;327.16;288.96000000000004;289.06;288.26000000000005;278.06;274.27422755570615;276.86;276.66;279.06;278.06;342.76;291.56;279.26000000000005;279.16;297.76000000000005;294.96000000000004;295.56;321.56;284.66;276.86;320.56;315.36;279.26000000000005;241.71165711629368;268.0796299477929;274.27422755570615;287.06;5620000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;5640000.0;0.0;0.0;0.19316666666666665;0.012666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7228.08056640625;0.0;808.8526000976559;10893.9091796875;480335.48437019775;479106.2607467808;240783.03214741327;241113.8454885597;238506.62524444427;430214.79039162316;433749.95420475816;449825.5836211171;474086.44446128915;522904.7134095568;465964.0608480819;450099.8059124212;449962.7772143524;465146.75317812245;462183.0053738274;420885.6301107434;470927.800006758;446689.399471685;433749.95420475816;199022.72361097817;177292.22831007556;475254.801217369;202829.98003675175;240783.03214741327;274.27422755570615;503433.0614079809;281019.6249434608;68382.0786217373;66827.12274297084;0;1;1;1;0;0;0;6;31;28;415719494049.97076;158633786285.03226;349368521364.89667;47711.31742571324;3450.714401621151;-0.0;225.12807573356906;1229031.229669201;274551.67702834087;0.0;215551.89222108416;6.393876723678362;0.3625714877551077
1917;2019-06-15 00:57:45.092;550;542;157;159;151;50;37;36;59;49;710;183;61;61;246;217;224;490;139;116;36;62;566;360;365;135;365;305;569;-2.0;0.0;858.0;21.0;7.0;0;1;43;1;0;0;0;0;0;0;1;0;0;0;0;10989.849609375;7439.5419921875;0.0;764.110961914062;438.0;247664;473.0;0.0;Calculated values ==>;1560553065.092;328.16;327.36;288.86;289.06;288.26000000000005;278.16;274.38016830617;276.86;276.76000000000005;279.06;278.06;344.16;291.46000000000004;279.26000000000005;279.26000000000005;297.76000000000005;294.86;295.56;322.16;284.76000000000005;276.76000000000005;320.46000000000004;316.96000000000004;279.36;241.49495122638035;268.19934244402924;274.38016830617;287.06;5660000.0;3600000.0;3650000.0;1350000.0;3650000.0;3050000.0;5690000.0;0.0;0.0;0.143;0.0035;0.0011666666666666668;0.0011666666666666668;0.0;7439.5419921875;0.0;764.110961914062;10989.849609375;480288.38770005555;478793.8383580822;240290.35579278102;240946.24099643028;238355.12136918298;430148.3826014536;433500.59072566376;449642.78568856575;474215.1651988832;524295.9126545562;465696.958078356;449917.82812037505;449917.82812037505;465000.999999308;461897.48510764097;419558.93856822106;471171.9876385595;446649.84151147096;433317.3069910173;198604.77482894104;183977.97901196036;475478.92907687713;203049.65238899278;240290.35579278102;274.38016830617;503615.3987096666;281141.8367967927;68395.18468520252;66827.12274297084;0;1;1;1;0;0;0;6;31;28;415938161244.74133;158715074089.94696;349551193959.705;35262.81806183893;953.5024684075953;-0.0;225.19810973127568;1229722.577079869;274588.3733302815;0.0;215555.6443763847;4.442108758605911;0.23440418171494218
