;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1918;2019-06-15 00:58:45.112;553;544;157;159;149;50;38;36;57;49;721;182;60;61;246;217;224;499;139;116;37;62;571;359;364;135;364;306;574;-1.0;0.0;977.0;0.0;7.0;0;1;46;1;0;0;0;0;0;0;1;0;0;0;0;11231.720703125;7690.46435546875;0.0;762.6694946289059;455.0;247665;470.0;0.0;Calculated values ==>;1560553125.112;328.46000000000004;327.56;288.86;289.06;288.06;278.16;274.27422755570615;276.96000000000004;276.76000000000005;278.86;278.06;345.26;291.36;279.16;279.26000000000005;297.76000000000005;294.86;295.56;323.06;284.76000000000005;276.86;320.16;318.66;279.36;241.49495122638035;268.3187672390254;274.27422755570615;287.06;5710000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;5740000.0;0.0;0.0;0.16283333333333333;0.0;0.0011666666666666668;0.0011666666666666668;0.0;7690.46435546875;0.0;762.6694946289059;11231.720703125;480124.86631768494;478481.3532425665;240129.7903629419;240781.52963269287;237574.61478122516;430214.79039162316;433931.68165179034;449182.8699582856;474215.1651988832;525371.8439342339;465429.02043352457;449597.4423177968;449735.29261782207;465146.75317812245;462049.59554772783;417832.50578150357;471871.78760078526;446842.6267768364;433749.95420475816;197350.94305643384;191082.09718829524;475478.92907687713;202758.08115945454;240129.7903629419;274.27422755570615;503800.6401887961;281267.9622107785;68407.91209672649;66827.12274297084;0;1;1;1;0;0;0;6;31;28;416156934144.6718;158796101089.9212;349734555059.6467;40126.16977607632;0.0;-0.0;225.89019114878568;1230351.0280588404;274596.32183280034;0.0;215559.40469858056;4.773621319950935;0.24065298573282912
1919;2019-06-15 00:59:45.113;557;547;157;158;148;50;39;36;54;49;730;181;59;61;246;217;225;506;139;116;38;62;574;360;365;135;365;307;577;-2.0;-1.0;732.0;0.0;7.0;0;1;50;1;0;0;0;0;0;0;1;0;0;0;0;11425.078125;8001.00732421875;0.0;763.7515258789059;470.0;247666;469.0;0.0;Calculated values ==>;1560553185.113;328.86;327.86;288.86;288.96000000000004;287.96000000000004;278.16;274.38016830617;277.06;276.76000000000005;278.56;278.06;346.16;291.26000000000005;279.06;279.26000000000005;297.76000000000005;294.86;295.66;323.76000000000005;284.76000000000005;276.96000000000004;320.06;320.16;279.36;241.49495122638035;268.43790593516167;274.38016830617;287.06;5740000.0;3600000.0;3650000.0;1350000.0;3650000.0;3070000.0;5770000.0;0.0;0.0;0.12200000000000001;0.0;0.0011666666666666668;0.0011666666666666668;0.0;8001.00732421875;0.0;763.7515258789059;11425.078125;480340.57874891796;478553.31698960986;240034.73513239573;240358.72083425234;237175.39380206898;430148.3826014536;433865.5205784961;448580.67754506104;474215.1651988832;526237.9826961718;465160.2391596647;449275.48907731444;449552.194433706;465000.999999308;461897.48510764097;417092.97588838293;472533.6694941025;446649.84151147096;433683.32636128634;196933.003932529;197350.94305643384;475478.92907687713;203019.46007791444;240034.73513239573;274.38016830617;503989.4499922467;281398.726653989;68420.63248388494;66827.12274297084;0;1;1;1;0;0;0;6;31;28;416375637789.40765;158877102439.82336;349918458124.42456;29958.46853099189;0.0;-0.0;225.92335643370572;1230935.0764446713;274596.32183280034;0.0;215563.1698742244;3.4438359803920084;0.17302090050693894
1920;2019-06-15 01:00:45.123;561;550;157;158;147;49;41;37;49;49;738;181;55;61;246;217;225;513;138;116;41;63;582;359;364;135;364;306;584;-2.0;-1.0;174.0;35.0;7.0;0;1;51;1;0;0;0;0;0;0;1;0;0;0;0;11554.5498046875;8166.96484375;0.0;772.177124023438;487.0;247667;466.0;0.0;Calculated values ==>;1560553245.123;329.26000000000005;328.16;288.86;288.96000000000004;287.86;278.06;274.27422755570615;277.26000000000005;276.86;278.06;278.06;346.96000000000004;291.26000000000005;278.66;279.26000000000005;297.76000000000005;294.86;295.66;324.46000000000004;284.76000000000005;277.26000000000005;319.76000000000005;321.86;279.46000000000004;241.49495122638035;268.3187672390254;274.27422755570615;286.96000000000004;5820000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;5840000.0;0.0;0.0;0.029;0.005833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8166.96484375;0.0;772.177124023438;11554.5498046875;479970.47467824013;478146.64195819385;239816.56081949445;240137.83226523513;236669.80964816376;430214.79039162316;434473.7075064044;448069.6469006501;474215.1651988832;527155.0783913296;465305.6914614192;448905.6256390071;449735.29261782207;465146.75317812245;462049.59554772783;414084.9843433152;472684.3007513061;446842.6267768364;434473.7075064044;195679.20071851107;204456.2876039246;475576.0376865413;202985.97846600015;239816.56081949445;274.27422755570615;504180.9788077802;281533.4822108842;68433.434022533;66827.12274297084;0;1;1;1;0;0;0;6;31;28;416594374239.37286;158958115939.8105;350102388774.3953;7107.42638460485;1590.10867878649;-0.0;227.1000044680616;1231244.0103826618;274609.5749469391;0.0;215566.9456980971;0.9983771485041479;0.0645262814230797
1921;2019-06-15 01:01:45.134;566;554;157;158;146;47;44;37;41;49;744;181;48;57;246;217;226;519;138;116;44;63;585;359;364;134;364;305;588;137.0;-1.0;302.0;0.0;15.0;0;1;52;1;0;0;0;0;0;0;1;0;0;0;0;11563.443359375;8339.2373046875;0.0;770.5913696289059;499.0;247668;464.0;0.0;Calculated values ==>;1560553305.134;329.76000000000005;328.56;288.86;288.96000000000004;287.76000000000005;277.86;274.27422755570615;277.56;276.86;277.26000000000005;278.06;347.56000000000006;291.26000000000005;277.96000000000004;278.86;297.76000000000005;294.86;295.76000000000005;325.06;284.76000000000005;277.56;319.56;323.06;279.46000000000004;241.2770596917726;268.19934244402924;274.27422755570615;286.96000000000004;5850000.0;3590000.0;3640000.0;1340000.0;3640000.0;3050000.0;5880000.0;0.022833333333333334;0.0;0.050333333333333334;0.0;0.0025;0.025333333333333333;0.0;8339.2373046875;0.0;770.5913696289059;11563.443359375;480334.2885058306;478247.0096436481;239694.09697357577;240013.86847425313;236253.56589080393;430214.79039162316;435011.12638877804;447135.984043247;474343.6830163247;527861.0950701204;465450.8590384549;448117.77220923116;449367.07010041195;465146.75317812245;462049.59554772783;413265.1953628132;473074.5749825562;446842.6267768364;435011.12638877804;194843.3435325042;209472.28574929133;475702.56682332524;202758.08115945454;206403.08272005862;274.27422755570615;504373.66407047247;281671.05911362194;68446.29278368769;66827.12274297084;0;1;1;1;0;0;0;6;31;28;416812814279.94214;159038830735.02084;350285722379.8731;12300.354445150888;0.0;-0.0;5791.403772940892;1231405.7715407743;274622.8282819629;0.0;215617.10909130922;1.9859603143908051;0.04235999973316204
1922;2019-06-15 01:02:45.084;572;557;156;157;145;47;47;37;33;49;749;180;43;55;246;217;226;523;138;116;46;63;587;358;363;132;363;304;590;234.0;0.0;233.0;45.0;19.0;0;1;51;1;0;0;0;0;0;0;1;0;0;0;0;11512.7578125;8273.7578125;0.0;768.7124633789059;513.0;247669;462.0;0.0;Calculated values ==>;1560553365.084;330.36;328.86;288.76000000000005;288.86;287.66;277.86;274.1680685717883;277.86;276.86;276.46000000000004;278.06;348.06000000000006;291.16;277.46000000000004;278.66;297.76000000000005;294.86;295.76000000000005;325.46000000000004;284.76000000000005;277.76000000000005;319.36;324.46000000000004;279.46000000000004;240.83765695389522;268.0796299477929;274.1680685717883;286.96000000000004;5870000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3040000.0;5900000.0;0.039;0.0;0.03883333333333334;0.007500000000000001;0.0031666666666666666;0.042166666666666665;0.0;8273.7578125;0.0;768.7124633789059;11512.7578125;480959.19616668916;478443.42391272663;239315.63557402618;239633.45026639456;235894.48206448572;430280.9020939914;435782.62218529254;446196.8478688148;474600.1136263702;528461.3794440429;465472.8050970547;447607.1325964645;449275.13823886396;465292.22471119097;462201.38575610484;412450.7188404194;473421.0873050797;447034.7671162674;435606.35181711527;194007.49548133422;215324.80838970217;475955.0468734419;202615.50883412047;205371.64483435053;274.1680685717883;504565.8054956606;281809.3853716869;68459.10962602966;66827.12274297084;0;1;1;1;0;0;0;6;31;28;417030732530.1155;159118564235.08426;350468270130.0183;9459.075332513963;2050.046535294911;-0.0;9708.230144439913;1231586.9490152476;274639.89776666963;0.0;215746.1650710434;2.3464110320436204;0.04146435896048631
1923;2019-06-15 01:03:45.125;577;561;155;157;143;46;50;37;25;49;753;180;37;50;246;217;227;526;139;117;49;63;579;358;363;131;363;303;582;286.0;-1.0;389.0;0.0;12.0;0;0;48;1;0;0;0;0;0;0;1;0;0;0;0;10982.5615234375;7998.29931640625;0.0;758.774291992188;524.0;247670;460.0;0.0;Calculated values ==>;1560553425.125;330.86;329.26000000000005;288.66;288.86;287.46000000000004;277.76000000000005;274.1680685717883;278.16;276.86;275.66;278.06;348.46000000000004;291.16;276.86;278.16;297.76000000000005;294.86;295.86;325.76000000000005;284.86;278.06;319.16;325.56;279.46000000000004;240.61611355647437;267.9596281332873;274.1680685717883;287.06;5790000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3030000.0;5820000.0;0.04766666666666666;0.0;0.06483333333333334;0.0;0.002;0.049666666666666665;0.0;7998.29931640625;0.0;758.774291992188;10982.5615234375;482591.65038532595;479970.47467824013;239238.13128394439;239878.38812570888;235494.47589479273;430280.9020939914;436308.6438538564;445251.96559515793;474728.02826942276;528956.2834829289;465617.6436951076;446955.08328484115;448769.2461549603;465292.22471119097;462201.38575610484;415945.24224451015;474876.41192529787;447187.2356179066;436133.76305498433;193171.6564234249;219923.6425635755;476080.9994997919;202496.42290420205;203975.9547852655;274.1680685717883;504753.3945881273;281945.0785078364;68471.84738048942;66827.12274297084;0;1;1;1;0;0;0;6;31;28;417248681359.7139;159197518149.93878;350650494564.68256;15738.651017796976;0.0;-0.0;11530.504477396034;1231797.0735548325;274656.9931616417;0.0;215923.2754686934;3.113957551874479;0.038309796187917335
1924;2019-06-15 01:04:45.135;579;561;154;155;143;46;52;36;18;49;757;181;32;48;246;218;227;516;139;117;51;64;568;359;364;130;364;303;570;279.0;0.0;459.0;0.0;7.0;0;0;47;1;0;0;0;0;0;0;1;0;0;0;0;10584.1962890625;7730.89111328125;0.0;766.7139282226559;535.0;247671;457.0;0.0;Calculated values ==>;1560553485.135;331.06;329.26000000000005;288.56;288.66;287.46000000000004;277.76000000000005;274.27422755570615;278.36;276.76000000000005;274.96000000000004;278.06;348.86;291.26000000000005;276.36;277.96000000000004;297.76000000000005;294.96000000000004;295.86;324.76000000000005;284.86;278.26000000000005;318.86;326.66;279.56;240.39332010688793;267.9596281332873;274.27422755570615;287.06;5680000.0;3590000.0;3640000.0;1300000.0;3640000.0;3030000.0;5700000.0;0.0465;0.0;0.0765;0.0;0.0011666666666666668;0.04766666666666667;0.0;7730.89111328125;0.0;766.7139282226559;10584.1962890625;484120.6817430538;481374.4685255547;239285.71561344012;239608.48569658803;235816.11245847543;430214.79039162316;436422.9032701672;444244.8339766329;474855.74369336525;529374.0820662462;465740.3463148761;446248.92018464074;448492.1240640218;465146.75317812245;462183.0053738274;419818.9967325041;474905.2246670653;446995.602951207;436248.0655949691;191917.91438739494;224522.8720964353;476303.163226057;202758.08115945454;203652.11417056606;274.27422755570615;504933.1475236999;282076.17694082746;68484.56190105616;66827.12274297084;0;1;1;1;0;0;0;6;31;28;417466817709.67926;159275831199.92633;350832324864.6537;18473.736590514145;0.0;-0.0;11087.073684563211;1232082.2243020614;274656.9931616417;0.0;216111.78669998277;3.4787225495532894;0.05797931688968572
1925;2019-06-15 01:05:45.136;576;559;154;155;142;45;54;36;14;49;762;181;29;43;246;218;226;497;138;118;53;64;564;357;362;131;362;302;566;92.0;-1.0;30.0;51.0;7.0;0;0;44;1;0;0;0;0;0;0;0;0;0;0;0;9532.3447265625;7510.84619140625;0.0;0.0;546.0;247672;454.0;0.0;Calculated values ==>;1560553545.136;330.76000000000005;329.06;288.56;288.66;287.36;277.66;274.0616903277293;278.56;276.76000000000005;274.56;278.06;349.36;291.26000000000005;276.06;277.46000000000004;297.76000000000005;294.96000000000004;295.76000000000005;322.86;284.96000000000004;278.46000000000004;318.56;327.76000000000005;279.56;240.61611355647437;267.8393353686513;274.0616903277293;286.96000000000004;5640000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;5660000.0;0.015333333333333334;0.0;0.005;0.0085;0.0011666666666666668;0.0165;0.0;7510.84619140625;0.0;0.0;9532.3447265625;484156.2229180125;481557.5180737075;239410.87485249966;239735.22062255655;235615.99580775012;430346.717906069;437235.0200923345;443867.07844128745;474728.02826942276;529972.2215421381;465884.6691268953;446017.8014079234;447984.6736389261;465437.41611875535;462485.70515263407;420834.6496591864;472608.63788893615;447529.95785919396;437062.7516608749;190664.19178205615;229122.51738040973;476177.53835299535;202661.79514339074;205260.21492080248;274.0616903277293;505100.7881592583;282203.19353512104;68490.95129027168;66827.12274297084;0;1;1;1;0;0;0;6;31;28;417684621339.41614;159354132504.83176;351013827889.43445;1206.0264164894836;2324.8838172816395;-0.0;3824.7418562111957;1232246.225060222;274676.3675163295;0.0;216236.0539004246;0.979337334639937;0.03150278171929641
1926;2019-06-15 01:06:45.136;571;554;157;157;142;44;58;36;15;51;753;182;29;40;246;218;225;477;138;118;57;67;556;356;362;154;361;301;558;200.0;-1.0;108.0;36.0;7.0;0;0;39;1;0;0;0;0;0;0;0;0;0;0;0;9082.5693359375;7094.2490234375;0.0;0.0;556.0;247673;452.0;0.0;Calculated values ==>;1560553605.136;330.26000000000005;328.56;288.86;288.86;287.36;277.56;273.955091788801;278.96000000000004;276.76000000000005;274.66;278.26000000000005;348.46000000000004;291.36;276.06;277.16;297.76000000000005;294.96000000000004;295.66;320.86;284.96000000000004;278.86;318.36;328.76000000000005;279.86;245.4256646245625;267.7187500070086;273.955091788801;286.96000000000004;5560000.0;3560000.0;3620000.0000000005;1540000.0;3610000.0;3010000.0;5580000.0;0.03333333333333333;0.0;0.018000000000000002;0.006;0.0011666666666666668;0.0345;0.0;7094.2490234375;0.0;0.0;9082.5693359375;484368.75271214417;481785.37069148815;240653.44017937605;240653.44017937605;235836.86501451483;430412.23801567365;437919.87830209354;444213.19900484144;471933.9863724682;529109.564726059;466150.86799909524;446212.05846747686;447755.4656965252;465582.3289076539;462636.5820206667;423079.24095073144;470670.4915542286;447529.95785919396;437749.2872906415;189828.38726562503;233304.39079467155;473533.487341329;202139.64844824944;203442.0472024421;273.955091788801;505255.91244311247;282324.9026619114;68490.95129027168;66827.12274297084;0;1;1;1;0;0;0;6;31;28;417901821339.41614;159439632504.83176;351194727889.43445;4357.3239100186565;1628.3630333584774;-0.0;8083.5997830428805;1232292.586312943;274709.3112400848;0.0;216335.2900807517;1.983196062041078;0.01734936254105187
1927;2019-06-15 01:07:45.117;563;546;160;160;144;43;61;35;17;53;727;183;31;37;245;218;225;440;137;119;60;70;549;355;361;162;360;302;551;87.0;322.0;-1.0;57.0;7.0;0;57;35;1;0;0;0;0;0;0;1;0;0;0;0;9918.5087890625;6779.734375;0.0;1041.55358886719;562.0;247674;449.0;0.0;Calculated values ==>;1560553665.117;329.46000000000004;327.76000000000005;289.16;289.16;287.56;277.46000000000004;273.8482719121499;279.26000000000005;276.66;274.86;278.46000000000004;345.86;291.46000000000004;276.26000000000005;276.86;297.66;294.96000000000004;295.66;317.16;285.06;279.16;318.06;329.36;280.16;246.9743241755756;267.8393353686513;273.8482719121499;286.86;5490000.0;3550000.0;3610000.0;1620000.0;3600000.0;3020000.0;5510000.0;0.0145;0.05366666666666667;0.0;0.0095;0.0011666666666666668;0.01566666666666667;0.0;6779.734375;0.0;1041.55358886719;9918.5087890625;484061.41080928093;481483.8757978691;241902.36264406878;241902.36264406878;236665.3116728602;430477.46260093397;438653.9296755554;444301.04523409;471070.9395112204;526315.145651316;466129.36155048787;446301.07743510534;447146.25206275086;465596.4787924315;462787.14600039157;425184.145140955;466002.922446816;447870.8259232322;438485.31824677397;188574.69595719432;235813.6939595721;472790.8068062496;202390.5289643911;205332.8995575586;273.8482719121499;505414.2046195751;282440.48257868754;68499.62815499482;66827.12274297084;0;1;1;1;0;0;0;7;31;28;418118652655.08496;159534402485.12408;351375570604.99225;0.0;2568.802639497656;0.0;3652.7212261310415;1232328.8858471448;274744.27654494595;0.0;216433.06178528263;0.7954602738539883;0.02751242939357119
1928;2019-06-15 01:08:45.137;554;539;163;163;146;42;65;34;19;51;713;185;33;42;245;219;224;417;137;119;64;68;547;354;359;142;359;301;550;153.0;458.0;269.0;45.0;7.0;0;41;35;1;0;0;0;0;0;0;1;0;0;0;0;9889.5693359375;6779.90087890625;0.0;980.410400390625;564.0;247675;446.0;0.0;Calculated values ==>;1560553725.137;328.56;327.06;289.46000000000004;289.46000000000004;287.76000000000005;277.36;273.7412296467126;279.66;276.56;275.06;278.26000000000005;344.46000000000004;291.66;276.46000000000004;277.36;297.66;295.06;295.56;314.86;285.06;279.56;317.76000000000005;329.56;279.96000000000004;242.98782864720522;267.7187500070086;273.7412296467126;286.86;5470000.0;3540000.0;3590000.0;1420000.0;3590000.0;3010000.0;5500000.0;0.025500000000000002;0.07633333333333334;0.04483333333333333;0.007500000000000001;0.0011666666666666668;0.02666666666666667;0.0;6779.90087890625;0.0;980.410400390625;9889.5693359375;483053.10515692295;480624.6782558974;242965.33107713328;242965.33107713328;237330.92658080193;430542.39183029096;439765.03452980146;444788.4522848616;473506.44976773835;524928.093250147;466516.8519203191;446775.9409123972;448033.6816270905;465741.0905809244;463069.30017575866;425501.7041501797;462549.51713010255;448247.76469897863;439599.4078171972;187321.02276691253;236650.15891445865;475175.139701021;201607.7430744667;203417.1375495834;273.7412296467126;505579.32695967023;282553.51720475435;68516.48347146658;66827.12274297084;0;1;1;1;0;0;0;7;31;28;418334724655.0163;159625632885.0951;351556530904.93475;10902.601796266035;2051.7554746991577;0.0;6298.193873803036;1232419.7711470898;274782.79403076903;0.0;216516.01371918654;2.480899341773905;0.07476597658889725
1929;2019-06-15 01:09:45.108;547;533;165;165;149;42;67;32;21;49;723;183;32;41;245;219;223;408;138;120;66;67;545;354;359;134;359;299;548;-1.0;236.0;14.0;68.0;3.0;0;11;27;1;0;0;0;0;0;0;1;0;0;0;0;9528.4384765625;6346.13671875;0.0;808.8807983398441;563.0;247676;444.0;0.0;Calculated values ==>;1560553785.108;327.86;326.46000000000004;289.66;289.66;288.06;277.36;273.7412296467126;279.86;276.36;275.26000000000005;278.06;345.46000000000004;291.46000000000004;276.36;277.26000000000005;297.66;295.06;295.46000000000004;313.96000000000004;285.16;279.76000000000005;317.56;329.46000000000004;279.86;241.2770596917726;267.47669482898436;273.7412296467126;286.96000000000004;5450000.0;3540000.0;3590000.0;1340000.0;3590000.0;2990000.0;5480000.0;0.0;0.03933333333333333;0.0023333333333333335;0.011333333333333334;0.0005;0.0005;0.0;6346.13671875;0.0;808.8807983398441;9528.4384765625;482318.5664488907;480021.4254796824;243736.68700240715;243736.68700240715;238357.5562735323;430542.39183029096;440095.2062005338;445469.0283512164;474343.6830163247;526131.9273518069;466559.28236905794;447018.97109551297;448270.2827830808;465741.0905809244;463069.30017575866;425817.5414546658;461413.58020166215;448397.5584939198;439930.2995056856;186485.25045852014;236231.924509345;476090.29967636336;202895.36235692282;243736.68700240715;273.74122964671255;505741.0654799024;282662.84798255895;68531.38702457777;66827.12274297084;0;1;1;1;0;0;0;7;31;28;418550020544.8588;159708392865.03455;351736443904.80316;566.0052206533518;3096.209289620326;0.0;98.09680625163921;1232515.2966791603;274825.6730022489;0.0;216569.2903786439;0.5255488623953427;0.06514158642595194
1930;2019-06-15 01:10:45.098;542;529;166;167;152;43;71;31;22;48;733;182;31;39;244;220;223;409;139;121;70;67;551;351;356;131;356;299;554;-1.0;177.0;291.0;53.0;7.0;0;1;21;1;0;0;0;0;0;0;1;0;0;0;0;9532.5419921875;6059.482421875;0.0;748.7052612304691;561.0;247677;440.0;0.0;Calculated values ==>;1560553845.098;327.36;326.06;289.76000000000005;289.86;288.36;277.46000000000004;273.4187578820637;280.26000000000005;276.26000000000005;275.36;277.96000000000004;346.46000000000004;291.36;276.26000000000005;277.06;297.56;295.16;295.46000000000004;314.06;285.26000000000005;280.16;317.16;329.26000000000005;279.86;240.61611355647437;267.47669482898436;273.4187578820637;287.06;5510000.0;3510000.0;3560000.0;1310000.0;3560000.0;2990000.0;5540000.0;0.0;0.029500000000000002;0.0485;0.008833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;6059.482421875;0.0;748.7052612304691;9532.5419921875;480926.2893300634;478741.9880271461;243852.3593909754;244201.50848561595;239142.2403198925;430735.4089219946;441392.7043185635;445610.90970504243;474631.2829063033;527176.4731971407;466437.66676985694;446879.0238427447;447993.4676947062;466043.6885466112;463648.37640278955;424045.6410747446;460670.46431194997;449105.22654045874;441231.2012808853;184813.72873217988;235395.46725036926;476467.07565954234;200939.631607833;243852.3593909754;273.4187578820637;505899.8805102499;282766.210912054;68544.3647450956;66827.12274297084;0;1;1;1;0;0;0;7;31;28;418764484794.89294;159787879615.04718;351915814004.83167;11866.556987714657;2433.8257557900997;0.0;230.27531553822826;1232618.884096799;274871.74894703046;0.0;216572.0263569202;2.134291640505276;0.13850746196472094
1931;2019-06-15 01:11:45.149;539;529;166;169;155;44;74;29;23;47;741;181;28;38;244;220;223;432;139;121;73;67;558;352;357;129;357;299;561;249.0;-2.0;630.0;32.0;7.0;0;1;16;1;0;0;0;0;0;0;1;0;0;0;0;9686.298828125;5902.7138671875;0.0;762.6631469726559;558.0;247678;435.0;0.0;Calculated values ==>;1560553905.149;327.06;326.06;289.76000000000005;290.06;288.66;277.56;273.5264737036516;280.56;276.06;275.46000000000004;277.86;347.26;291.26000000000005;275.96000000000004;276.96000000000004;297.56;295.16;295.46000000000004;316.36;285.26000000000005;280.46000000000004;316.66;328.96000000000004;279.86;240.16925963744896;267.47669482898436;273.5264737036516;287.06;5580000.0;3520000.0000000005;3570000.0000000005;1290000.0;3570000.0000000005;2990000.0;5610000.0;0.0415;0.0;0.105;0.005333333333333333;0.0011666666666666668;0.04266666666666667;0.0;5902.7138671875;0.0;762.6631469726559;9686.298828125;479678.97472294583;477897.379579763;243585.24516990833;244626.45485023712;239896.05898632368;430671.36484660726;441664.3054848871;445752.59130680247;474790.3222967973;528011.4077830602;466315.9726407725;446458.05325531313;447854.7951058831;465899.65062480443;463499.5827140881;421877.85794818844;463318.521695101;448919.77604721463;441503.1260932853;182724.36793118677;234140.81001818314;476717.3179502415;200988.1607421094;202152.924769432;273.52647370365156;506060.17365022085;282865.9806131536;68556.97018733164;66827.12274297084;0;1;1;1;0;0;0;7;31;28;418978566609.46454;159865945914.89096;352095366494.47235;25700.26520929277;1470.5555051100378;-0.0;10212.275256484409;1232932.2070461377;274904.3131135067;0.0;216659.1215795793;5.608549357593619;0.16597859354744635
1932;2019-06-15 01:12:45.119;540;529;165;169;158;46;76;29;23;47;748;181;27;37;244;220;223;453;140;121;75;67;570;353;358;127;358;300;573;139.0;-1.0;643.0;0.0;7.0;0;1;14;1;0;0;0;0;0;0;1;0;0;0;0;9870.60546875;5959.78759765625;0.0;759.813598632812;555.0;247679;431.0;0.0;Calculated values ==>;1560553965.119;327.16;326.06;289.66;290.06;288.96000000000004;277.76000000000005;273.6339639331285;280.76000000000005;276.06;275.46000000000004;277.86;347.96000000000004;291.26000000000005;275.86;276.86;297.56;295.16;295.46000000000004;318.46000000000004;285.26000000000005;280.66;316.26000000000005;328.66;279.86;239.71726792356844;267.5978703862781;273.6339639331285;287.16;5700000.0;3529999.9999999995;3579999.9999999995;1270000.0;3579999.9999999995;3000000.0;5730000.0;0.023166666666666665;0.0;0.10716666666666666;0.0;0.0011666666666666668;0.024333333333333332;0.0;5959.78759765625;0.0;759.813598632812;9870.60546875;478387.25688672985;476432.5866677686;242806.53616715758;244166.03628351205;240487.27798594558;430607.02586249536;441775.1694266367;445556.8106898908;475045.32660676836;528664.6274155433;466172.4807751527;446123.4859434057;447526.6763927691;465755.3386178344;463350.48658631596;417858.6838774327;464922.1175961;448733.74386293045;441613.989353865;181052.91087944093;232886.18681767926;476966.8145518982;201183.85751793825;203179.46539838027;273.6339639331285;506223.0663656713;282964.785364985;68569.65114989795;66827.12274297084;0;1;1;1;0;0;0;7;31;28;419192959359.56683;159942707514.92758;352274976644.55804;26188.634814927584;0.0;-0.0;5801.906749583461;1233364.3983427957;274916.5616154072;0.0;216792.50637060183;4.760779788862767;0.16529052736624217
1933;2019-06-15 01:13:45.120;543;531;164;168;162;48;77;30;25;48;748;182;27;36;245;220;224;475;140;121;76;70;583;354;359;151;359;300;587;125.0;-2.0;810.0;149.0;7.0;0;1;10;1;0;0;0;0;0;0;0;0;0;0;0;9173.828125;5961.83349609375;0.0;0.0;553.0;247680;427.0;0.0;Calculated values ==>;1560554025.12;327.46000000000004;326.26000000000005;289.56;289.96000000000004;289.36;277.96000000000004;273.7412296467126;280.86;276.16;275.66;277.96000000000004;347.96000000000004;291.36;275.86;276.76000000000005;297.66;295.16;295.56;320.66;285.26000000000005;280.76000000000005;315.86;328.46000000000004;280.16;244.82967444194236;267.5978703862781;273.7412296467126;287.16;5830000.0;3540000.0;3590000.0;1510000.0;3590000.0;3000000.0;5870000.0;0.020833333333333332;0.0;0.13499999999999998;0.024833333333333332;0.0011666666666666668;0.022;0.0;5961.83349609375;0.0;0.0;9173.828125;477249.5626797851;474992.7017033887;241992.9586568755;243319.76679530743;241338.16084493647;430542.39183029096;441725.292161973;445840.54513808986;472030.90062267246;528664.6274155433;466294.40446488187;446123.4859434057;447387.1986165429;465741.0905809244;463201.08628054545;413315.1314706019;466432.815977782;448547.12472752633;441563.78912261873;179381.48055642567;232049.79005350024;474220.10992937454;201747.8638426635;203882.07341614444;273.7412296467126;506381.77262382105;283064.1338630936;68575.98303540857;66827.12274297084;0;1;1;1;0;0;0;7;31;28;419408062944.307;160026108904.82684;352454979644.3406;32952.51197488255;6766.394111153324;-0.0;5228.997745542434;1233857.2494461637;274972.94917270896;0.0;216884.4321066869;7.539275268426836;0.41107153056522583
1934;2019-06-15 01:14:45.130;548;535;164;167;162;51;41;32;28;51;725;183;28;32;245;218;225;488;139;120;41;73;582;359;364;168;364;301;585;-1.0;0.0;704.0;254.0;7.0;0;60;5;1;0;0;0;0;0;0;1;0;0;0;0;10135.8466796875;5603.74462890625;0.0;1045.01708984375;551.0;247681;424.0;0.0;Calculated values ==>;1560554085.13;327.96000000000004;326.66;289.56;289.86;289.36;278.26000000000005;274.27422755570615;277.26000000000005;276.36;275.96000000000004;278.26000000000005;345.66;291.46000000000004;275.96000000000004;276.36;297.66;294.96000000000004;295.66;321.96000000000004;285.16;277.26000000000005;315.56;328.26000000000005;280.46000000000004;248.09936627498107;267.7187500070086;274.27422755570615;287.06;5820000.0;3590000.0;3640000.0;1680000.0;3640000.0;3010000.0;5850000.0;0.0;0.0;0.11733333333333333;0.042333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;5603.74462890625;0.0;1045.01708984375;10135.8466796875;478097.2583937762;475832.1914644247;242059.77450847998;243055.31452052252;241403.29794279113;430214.79039162316;434473.7075064044;446070.60221923905;470059.1465928343;526184.2197016921;466272.94233991107;446070.60221923905;446635.25890643254;465015.24582933175;462183.0053738274;414084.9843433152;468738.9300460086;447453.0441045822;434473.7075064044;178127.92459426197;231213.40812182956;472305.97033364314;203353.7943433433;242059.77450847998;274.27422755570615;506542.7134001334;283160.5297444726;68584.69296260312;66827.12274297084;0;1;1;1;0;0;0;8;31;28;419624999095.1344;160121824855.1919;352635309695.0284;28478.7721241051;11385.642116922694;-0.0;224.4829218309118;1234369.262136836;275124.2413530147;0.0;216929.88535336708;6.029528333043587;0.461610333934354
1935;2019-06-15 01:15:45.131;554;539;161;164;162;54;36;35;25;49;711;185;29;43;246;214;226;494;139;55;35;70;590;361;366;152;366;305;593;-2.0;-1.0;966.0;216.0;17.0;0;96;15;1;0;0;0;0;0;0;1;0;0;0;0;10793.5283203125;6253.966796875;0.0;1317.248046875;550.0;247682;423.0;0.0;Calculated values ==>;1560554145.131;328.56;327.06;289.26000000000005;289.56;289.36;278.56;274.4858918419099;276.76000000000005;276.66;275.66;278.06;344.26;291.66;276.06;277.46000000000004;297.76000000000005;294.56;295.76000000000005;322.56;278.66;276.66;315.46000000000004;328.16;280.16;245.02929689885198;268.19934244402924;274.4858918419099;287.06;5900000.0;3610000.0;3660000.0;1520000.0;3660000.0;3050000.0;5930000.0;0.0;0.0;0.161;0.036000000000000004;0.0028333333333333335;0.0028333333333333335;0.0;6253.966796875;0.0;1317.248046875;10793.5283203125;478006.7384521761;475434.0867997809;240822.39451499493;241795.2460953633;241145.3576556768;430081.6785162784;433065.50215134333;444856.06423827005;471998.523808549;524400.9486836233;465942.7239419126;445430.935595598;447417.42732394347;464854.9636409364;461342.3614177066;411189.2279236945;468592.6723284131;436478.0854860286;432880.6149027872;177710.07569661198;230795.22267914342;474091.21134126815;203662.9820948507;240822.39451499493;274.4858918419099;506717.1277651137;283259.3456531391;68604.3788334777;66827.12274297084;0;1;1;1;0;0;0;8;31;28;419844002744.8699;160217826455.07593;352817112724.8088;38832.08622509051;9735.416252871028;-0.0;544.1649577654115;1234930.1953044655;275300.2531060307;0.0;216936.29085911263;6.486629748232331;0.4421351987851115
1936;2019-06-15 01:16:45.101;560;544;156;159;157;56;36;35;0;46;724;180;14;48;246;212;226;503;141;42;35;67;588;364;369;150;369;308;591;332.0;-2.0;980.0;260.0;23.0;0;99;23;1;0;0;0;0;0;0;1;0;0;0;0;10982.7041015625;6709.984375;0.0;1354.45739746094;548.0;247683;420.0;0.0;Calculated values ==>;1560554205.101;329.16;327.56;288.76000000000005;289.06;288.86;278.76000000000005;274.8017692304317;276.76000000000005;276.66;273.16;277.76000000000005;345.56000000000006;291.16;274.56;277.96000000000004;297.76000000000005;294.36;295.76000000000005;323.46000000000004;277.36;276.66;315.16;327.96000000000004;279.86;244.62907804385475;268.5567601203482;274.8017692304317;287.26000000000005;5880000.0;3640000.0;3690000.0;1500000.0;3690000.0;3080000.0;5910000.0;0.05533333333333333;0.0;0.16333333333333336;0.043333333333333335;0.0038333333333333336;0.059166666666666666;0.0;6709.984375;0.0;1354.45739746094;10982.7041015625;479116.79797922506;476419.9771429727;239285.81440823802;240241.8455193713;239603.2710444496;429879.7862731237;432301.3137403124;440539.589879252;471963.73952842504;525529.3067793525;464890.6053524983;442640.22886263416;447551.6594779637;464415.139943259;460609.61753313727;412035.7173835649;470252.7625729004;433417.75616050424;432113.16921278025;176456.53798984195;229958.8627652946;474051.2886147496;204407.49872021034;206667.22058168816;274.8017692304317;506898.5056344141;283367.3245631597;68626.63191341843;66827.12274297084;0;1;1;1;0;0;0;8;31;28;420064392494.97504;160308381155.11914;353000920774.8965;38568.24155597681;11684.56422876337;-0.0;13338.885294006282;1235574.8755349163;275478.6636935441;0.0;217051.9250985565;7.8854423992376175;0.3896274719864155
1937;2019-06-15 01:17:45.112;564;548;152;154;151;57;38;37;-14;45;739;177;-15;46;247;211;227;506;140;42;37;63;594;364;369;149;369;312;596;-2.0;-2.0;838.0;220.0;19.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;12527.826171875;7545.69970703125;0.0;2696.86450195312;546.0;247684;418.0;0.0;Calculated values ==>;1560554265.112;329.56;327.96000000000004;288.36;288.56;288.26000000000005;278.86;274.8017692304317;276.96000000000004;276.86;271.76000000000005;277.66;347.06000000000006;290.86;271.66;277.76000000000005;297.86;294.26000000000005;295.86;323.76000000000005;277.36;276.86;314.96000000000004;327.76000000000005;279.46000000000004;244.42749628697553;269.02936301313275;274.8017692304317;287.16;5940000.0;3640000.0;3690000.0;1490000.0;3690000.0;3120000.0;5960000.0;0.0;0.0;0.1396666666666667;0.03666666666666667;0.0031666666666666666;0.0031666666666666666;0.0;7545.69970703125;0.0;2696.86450195312;12527.826171875;478983.62418694346;476398.0479005855;237886.70154493052;238510.15795289585;237576.60736405116;429879.7862731237;432675.7974509262;437478.7579247441;471996.39496408723;526792.909339939;463928.6031470141;437319.724394416;446502.0201951406;464547.84212666226;460473.9852029322;409852.0332798232;470054.3951820044;433417.75616050424;432488.85388799326;175620.85347054448;229122.51738040973;473783.8651880872;204433.91546720645;237886.70154493052;274.8017692304317;507094.46263862395;283486.14370986493;68660.3991187203;66827.12274297084;0;1;1;1;0;0;0;8;31;29;420285833084.6724;160398097599.99652;353186954874.6422;32548.596329902764;9876.164823098961;-0.0;616.2401490863654;1236167.6245005464;275658.36937540007;0.0;217168.23913075385;4.202170513545254;0.2988298261392044
1938;2019-06-15 01:18:45.122;566;553;150;151;143;56;40;38;-6;43;697;177;-15;45;247;210;227;512;140;42;39;55;592;364;369;144;369;313;595;-1.0;0.0;789.0;231.0;14.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;12564.60546875;8378.0810546875;0.0;2365.50756835938;545.0;247685;416.0;0.0;Calculated values ==>;1560554325.122;329.76000000000005;328.46000000000004;288.16;288.26000000000005;287.46000000000004;278.76000000000005;274.8017692304317;277.16;276.96000000000004;272.56;277.46000000000004;342.86;290.86;271.66;277.66;297.86;294.16;295.86;324.36;277.36;277.06;314.76000000000005;327.66;278.66;243.40439225979637;269.14681796795327;274.8017692304317;287.16;5920000.0;3640000.0;3690000.0;1440000.0;3690000.0;3130000.0;5950000.0;0.0;0.0;0.1315;0.0385;0.0023333333333333335;0.0023333333333333335;0.0;8378.0810546875;0.0;2365.50756835938;12564.60546875;479510.4564506243;477256.72437766375;237294.98256699127;237604.32265838142;235158.19197482624;429879.7862731237;433047.9251940826;438515.7226876676;472457.08239583095;522284.2141037805;463780.4084650648;437089.72060350876;446164.750083202;464547.84212666226;460338.21932957764;410733.9606195247;471108.8287114117;433417.75616050424;432862.1520614866;174785.17458790913;228704.35009887922;473640.76918886637;204330.30003166274;237294.98256699127;274.8017692304317;507303.60108619544;283618.8639992203;68702.59258370519;66827.12274297084;0;1;1;1;0;0;0;8;31;29;420507269984.6372;160486012249.98254;353374486124.6124;30795.383079264637;10368.45306255234;-0.0;456.32339548715584;1236695.578973288;275827.1026419452;0.0;217177.17864996212;3.8739532010767426;0.28369054457325976
1939;2019-06-15 01:19:45.093;565;556;150;151;139;55;41;39;-7;43;675;184;-14;40;247;211;228;515;140;42;40;48;585;365;370;146;370;315;587;-2.0;0.0;668.0;232.0;16.0;0;6;66;1;0;0;0;0;0;0;1;0;1;0;0;13137.173828125;9066.3837890625;0.0;2393.09204101562;543.0;247686;413.0;0.0;Calculated values ==>;1560554385.093;329.66;328.76000000000005;288.16;288.26000000000005;287.06;278.66;274.9066339382667;277.26000000000005;277.06;272.46000000000004;277.46000000000004;340.66;291.56;271.76000000000005;277.16;297.86;294.26000000000005;295.96000000000004;324.66;277.36;277.16;314.46000000000004;327.46000000000004;277.96000000000004;243.81672145450628;269.38090353596624;274.9066339382667;287.16;5850000.0;3650000.0;3700000.0;1460000.0;3700000.0;3150000.0;5870000.0;0.0;0.0;0.11133333333333333;0.03866666666666666;0.0026666666666666666;0.0026666666666666666;0.0;9066.3837890625;0.0;2393.09204101562;13137.173828125;480190.97549355123;478656.9779539322;237517.13781828075;237829.03131127864;234155.10540509387;429811.8947417682;432980.8147056428;437907.07093667873;472193.8583601894;519789.71254810505;464362.49145376874;436787.6458509821;445047.68986797746;464400.92303500493;460318.4583724024;414011.99443962076;472600.32865220186;433166.4952995384;432794.5550643631;173531.66647045466;227868.02628245065;472688.91281728103;204449.86151625463;237517.13781828075;274.9066339382667;507517.67905912397;283764.16427705076;68742.22841383923;66827.12274297084;0;1;1;1;0;0;0;8;31;29;420728862829.4751;160572970199.91895;353562795064.4747;25991.56931547388;10371.909983639685;-0.0;520.7397793228863;1237168.5748510065;275999.8554629637;0.0;217185.31690768624;3.2186654630070466;0.2442850241768576
1940;2019-06-15 01:20:45.103;561;556;155;155;138;52;41;40;-9;43;685;190;-15;36;247;211;227;513;141;42;41;43;587;363;367;145;367;314;589;-2.0;0.0;161.0;185.0;16.0;0;25;77;1;0;0;0;0;0;0;1;0;1;0;0;13922.6025390625;9855.2275390625;0.0;2498.93505859375;541.0;247687;411.0;0.0;Calculated values ==>;1560554445.103;329.26000000000005;328.76000000000005;288.66;288.66;286.96000000000004;278.36;274.69669130483857;277.26000000000005;277.16;272.26000000000005;277.46000000000004;341.66;292.16;271.66;276.76000000000005;297.86;294.26000000000005;295.86;324.46000000000004;277.36;277.26000000000005;314.26000000000005;327.26000000000005;277.46000000000004;243.61107973660833;269.2639976450953;274.69669130483857;287.26000000000005;5870000.0;3629999.9999999995;3670000.0000000005;1450000.0;3670000.0000000005;3140000.0;5890000.0;0.0;0.0;0.026833333333333334;0.030833333333333334;0.0026666666666666666;0.0026666666666666666;0.0;9855.2275390625;0.0;2498.93505859375;13922.6025390625;479379.84456162696;478417.79431192536;239028.5813358025;239028.5813358025;233806.22508206597;429947.3805835815;433733.48194404994;437816.681641871;472325.57890635525;520932.61118611175;465258.21422328043;436858.596315483;444661.8887329707;464840.8181699309;460629.17054598924;412836.4379657778;472040.41213933897;433916.0690215914;433733.48194404994;172696.00095264515;227031.71669481136;472325.57890635525;203801.94454194742;239028.5813358025;274.69669130483857;507743.2147785041;283921.8706514425;68783.00210081157;66827.12274297084;0;1;1;1;0;0;0;8;31;29;420949999679.43994;160660284749.90506;353751526514.4447;6279.395445514616;8279.47872623591;-0.0;519.2130682886598;1237437.5443780897;276155.3096068945;0.0;217193.9846257939;1.220486384313875;0.12094284798665716
1941;2019-06-15 01:21:45.114;557;555;161;161;141;48;40;40;-13;43;705;193;-16;34;246;212;227;515;141;45;39;39;582;361;366;144;366;313;583;-2.0;-1.0;199.0;174.0;8.0;0;35;86;1;0;0;0;0;0;0;1;0;1;0;0;14775.455078125;10219.9970703125;0.0;2563.38305664062;541.0;247688;409.0;0.0;Calculated values ==>;1560554505.114;328.86;328.66;289.26000000000005;289.26000000000005;287.26000000000005;277.96000000000004;274.4858918419099;277.16;277.16;271.86;277.46000000000004;343.66;292.46000000000004;271.56;276.56;297.76000000000005;294.36;295.86;324.66;277.66;277.06;314.06;327.26000000000005;277.06;243.40439225979637;269.14681796795327;274.4858918419099;287.26000000000005;5820000.0;3610000.0;3660000.0;1440000.0;3660000.0;3130000.0;5830000.0;0.0;0.0;0.033166666666666664;0.029;0.0013333333333333333;0.0013333333333333333;0.0;10219.9970703125;0.0;2563.38305664062;14775.455078125;479396.35575180565;478989.5230257179;241141.89963080036;241141.89963080036;234859.7077882994;430081.6785162784;433799.4536676275;437408.94190281845;472457.08239583095;523129.78699270025;465775.9202720192;436929.5940270328;444568.9331196101;464854.9636409364;461073.2656927703;414812.2922909199;473112.5023199474;434704.8021103697;433616.79160117084;171860.34048652687;227031.71669481136;472061.9191754798;203096.22316320104;241141.89963080036;274.4145546373929;507982.4091035254;284089.1948607721;68825.19581931228;66827.12274297084;0;1;1;1;0;0;0;8;31;29;421169939995.0132;160747000645.13107;353939660999.935;7771.37183819731;7800.005184356085;-0.0;256.6331892938273;1237554.6555722093;276289.3298723769;0.0;217200.45119661128;1.238170973143062;0.11833462376107089
1942;2019-06-15 01:22:45.134;553;552;167;167;147;45;41;38;-10;43;723;195;3;35;246;212;227;508;142;48;40;36;575;358;363;142;363;311;577;-3.0;-1.0;39.0;136.0;7.0;0;38;91;1;0;0;0;0;0;0;1;0;1;0;0;15361.896484375;10415.6650390625;0.0;2569.01708984375;539.0;247689;408.0;0.0;Calculated values ==>;1560554565.134;328.46000000000004;328.36;289.86;289.86;287.86;277.66;274.1680685717883;277.26000000000005;276.96000000000004;272.16;277.46000000000004;345.46000000000004;292.66;273.46000000000004;276.66;297.76000000000005;294.36;295.86;323.96000000000004;277.96000000000004;277.16;313.96000000000004;327.06;276.76000000000005;242.98782864720522;268.91163127593666;274.1680685717883;287.36;5750000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3110000.0;5770000.0;0.0;0.0;0.006500000000000001;0.02266666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10415.6650390625;0.0;2569.01708984375;15361.896484375;479652.3709276747;479271.95348584914;243338.30870966928;243338.30870966928;236863.5720847045;430280.9020939914;434717.7860891638;438336.84446586855;472719.4423773052;525187.5055288632;466311.1231323348;440350.00678964186;445112.2951963821;465292.22471119097;461533.9137599592;417401.5772365975;472832.9623165217;435958.4241996531;434538.5910328508;171442.51209473662;226195.42121513622;472029.85167895287;201960.51241862538;243338.30870966928;273.9595837601024;508233.6374146652;284261.21603291255;68867.98007718647;66827.12274297084;0;1;1;1;0;0;0;8;31;29;421388712894.94366;160832829245.1038;354126923399.8755;1536.4461583070806;6121.5716899007575;-0.0;223.06699604371178;1237632.2465772054;276405.3816840057;0.0;217204.450030655;0.6069524664532857;0.07345017456099241
1943;2019-06-15 01:23:45.125;550;549;170;170;150;41;42;36;-2;41;739;197;18;36;245;213;227;496;142;53;42;35;569;356;361;140;361;309;571;0.0;-1.0;273.0;175.0;7.0;0;36;94;1;0;0;0;0;0;0;1;0;1;0;0;15856.775390625;10527.7333984375;0.0;2557.34497070312;538.0;247690;406.0;0.0;Calculated values ==>;1560554625.125;328.16;328.06;290.16;290.16;288.16;277.26000000000005;273.955091788801;277.36;276.76000000000005;272.96000000000004;277.26000000000005;347.06000000000006;292.86;274.96000000000004;276.76000000000005;297.66;294.46000000000004;295.86;322.76000000000005;278.46000000000004;277.36;313.76000000000005;326.96000000000004;276.66;242.56692532238324;268.67533136820026;273.955091788801;287.36;5690000.0;3560000.0;3610000.0;1400000.0;3610000.0;3090000.0;5710000.0;0.0;0.0;0.0455;0.029166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;10527.7333984375;0.0;2557.34497070312;15856.775390625;479934.5217693813;479555.3818112955;244586.43743742103;244586.43743742103;237977.8428987274;430412.23801567365;435378.9101572175;440018.3298031032;472784.61766108364;527026.5884343204;466843.0330350629;443026.34146199;445650.56439955387;465451.58992337313;461972.54226096225;419483.00400785916;471811.6724846132;437293.7973737539;435378.9101572175;170606.85888663295;225777.27872811773;472195.2020149266;201742.0183251932;244586.43743742103;273.8653664795681;508493.75399001077;284435.7181737939;68910.69335302697;66827.12274297084;0;1;1;1;0;0;0;8;31;29;421605880314.7158;160917416555.01505;354312895499.68036;10841.572172244903;7888.217857617224;-0.0;222.59121817309594;1237735.381257329;276522.1124178756;0.0;217208.16329203013;1.4483964645356533;0.12934833114178593
1944;2019-06-15 01:24:45.125;547;546;169;170;152;40;43;33;4;40;750;196;22;39;245;214;226;473;142;57;43;34;563;355;360;138;360;306;565;-1.0;-1.0;336.0;207.0;7.0;0;33;94;1;0;0;0;0;0;0;1;0;1;0;0;15968.4775390625;10482.208984375;0.0;2508.25537109375;537.0;247691;405.0;0.0;Calculated values ==>;1560554685.125;327.86;327.76000000000005;290.06;290.16;288.36;277.16;273.8482719121499;277.46000000000004;276.46000000000004;273.56;277.16;348.16;292.76000000000005;275.36;277.06;297.66;294.56;295.76000000000005;320.46000000000004;278.86;277.46000000000004;313.66;326.86;276.56;242.14157278889297;268.3187672390254;273.8482719121499;287.36;5630000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;5650000.0;0.0;0.0;0.056;0.034499999999999996;0.0011666666666666668;0.0011666666666666668;0.0;10482.208984375;0.0;2508.25537109375;15968.4775390625;480217.6339163942;479839.77620999963;244470.5247331116;244819.01970726505;238796.92874268445;430477.46260093397;435793.71486953663;441568.68745396176;472947.9820155742;528412.0366864651;467146.9290094638;444222.0935492395;446661.59397328994;465596.4787924315;462257.26908921276;421159.38472549856;469131.7695257603;438203.8711651656;435793.71486953663;170189.03402730724;225359.1397227605;472360.27449258295;201485.70496073633;244470.5247331116;273.76084526315674;508758.9644310915;284610.801026984;68952.90668920861;66827.12274297084;0;1;1;1;0;0;0;8;31;29;421822180314.7158;161000816555.01505;354497395499.68036;13444.647019620625;9345.172648848707;-0.0;223.21038849249587;1237937.7664172612;276665.7240054295;0.0;217211.87830541903;1.771532520103776;0.15688328214768277
1945;2019-06-15 01:25:45.105;545;543;168;168;153;39;45;32;9;38;758;196;25;41;244;215;226;453;142;60;44;33;559;354;359;138;359;303;561;-2.0;-1.0;493.0;229.0;6.0;0;31;86;1;0;0;0;0;0;0;1;0;1;0;0;15409.998046875;9844.0068359375;0.0;2474.51123046875;535.0;247692;404.0;0.0;Calculated values ==>;1560554745.105;327.66;327.46000000000004;289.96000000000004;289.96000000000004;288.46000000000004;277.06;273.7412296467126;277.66;276.36;274.06;276.96000000000004;348.96000000000004;292.76000000000005;275.66;277.26000000000005;297.56;294.66;295.76000000000005;318.46000000000004;279.16;277.56;313.56;326.66;276.46000000000004;242.14157278889297;267.9596281332873;273.7412296467126;287.36;5590000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;5610000.0;0.0;0.0;0.08216666666666667;0.03816666666666667;0.001;0.001;0.0;9844.0068359375;0.0;2474.51123046875;15409.998046875;480406.8940897058;479888.5601449364;244277.5503039209;244277.5503039209;239244.68911040435;430542.39183029096;436378.7524107816;442934.10434907244;472752.1489716358;529478.5084212946;467571.2248194195;445251.96559515793;447516.57979027147;465610.7510579218;462540.9979189812;422432.3705238181;466610.87757464;438933.2126028584;436205.073990345;169771.2103021376;224522.8720964353;472262.261994151;201291.5688766771;244277.5503039209;273.68052852091563;509020.3645652919;284780.1296971632;68994.41590321649;66827.12274297084;0;1;1;1;0;0;0;8;31;29;422037808414.78436;161083588955.04138;354680034599.73846;19854.961664648483;10342.048120650252;-0.0;191.9275236864241;1238215.170657472;276829.72949183645;0.0;217215.33663486075;2.4669312611440355;0.20428007225802577
1946;2019-06-15 01:26:45.116;545;542;166;167;152;39;46;31;11;37;762;196;27;45;244;216;225;438;142;63;45;32;553;354;359;137;359;300;555;201.0;-1.0;292.0;263.0;7.0;0;30;77;1;0;0;0;0;0;0;1;0;1;0;0;14778.716796875;9286.81640625;0.0;2449.35717773438;533.0;247693;403.0;0.0;Calculated values ==>;1560554805.116;327.66;327.36;289.76000000000005;289.86;288.36;277.06;273.7412296467126;277.76000000000005;276.26000000000005;274.26000000000005;276.86;349.36;292.76000000000005;275.86;277.66;297.56;294.76000000000005;295.66;316.96000000000004;279.46000000000004;277.66;313.46000000000004;326.46000000000004;276.36;241.92719264551067;267.5978703862781;273.7412296467126;287.36;5530000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5550000.0;0.033499999999999995;0.0;0.048666666666666664;0.04383333333333333;0.0011666666666666668;0.034666666666666665;0.0;9286.81640625;0.0;2449.35717773438;14778.716796875;481111.0069421511;480456.25017106516;243813.7410735889;244162.31979616627;239110.32063687078;430542.39183029096;436551.9870517963;443837.0651105216;472785.1150065333;530124.3008302534;467993.1735372229;446123.4859434057;448636.04472110956;465610.7510579218;462673.248417762;423994.3897787863;465126.5650902966;439433.4158590946;436378.7524107816;169353.38768963216;223686.61821467688;472295.8960165899;201276.75727890653;202708.2903873814;273.6747390389172;509271.98331029364;284939.5824516101;69035.45566247216;66827.12274297084;0;1;1;1;0;0;0;8;31;29;422253247904.4899;161166104079.92862;354860967764.4912;11804.601647805268;11879.672248001785;-0.0;8100.576016811207;1238479.048720159;277014.94444450596;0.0;217284.45350003973;2.708280487261457;0.1710628244506059
