;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1947;2019-06-15 01:27:45.117;545;540;165;166;152;40;48;31;12;37;762;196;28;46;244;216;224;415;141;65;47;31;550;353;358;135;358;298;552;88.0;130.0;96.0;97.0;6.0;0;22;67;1;0;0;0;0;0;0;1;0;1;0;0;14107.533203125;8608.0126953125;0.0;2389.91967773438;532.0;247694;402.0;0.0;Calculated values ==>;1560554865.117;327.66;327.16;289.66;289.76000000000005;288.36;277.16;273.6339639331285;277.96000000000004;276.26000000000005;274.36;276.86;349.36;292.76000000000005;275.96000000000004;277.76000000000005;297.56;294.76000000000005;295.56;314.66;279.66;277.86;313.36;326.36;276.26000000000005;241.49495122638035;267.35522164206344;273.6339639331285;287.26000000000005;5500000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2980000.0;5520000.0;0.014666666666666666;0.021666666666666667;0.016;0.016166666666666666;0.001;0.015666666666666666;0.0;8608.0126953125;0.0;2389.91967773438;14107.533203125;481461.26175335236;480529.1557669213;243581.65493261942;243930.06696324187;239206.40581346143;430607.02586249536;437128.95628557174;444383.4236514063;473046.2935902154;530276.2199224457;468273.18676752143;446650.78172399435;449144.0562536693;465755.3386178344;462823.7401354272;424618.853145703;461934.8793351606;439983.8581329156;436957.42395210196;168935.5661677829;223268.49639005636;472460.9817075043;200981.8103555789;203700.9493711347;273.5549136701338;509512.70607293857;285088.7085132618;69075.78364183438;66827.12274297084;0;1;1;1;0;0;0;8;31;29;422468351490.08484;161247705440.1543;355040370754.98737;3894.4258127332387;4388.9132701894605;0.0;3654.3514351018202;1238609.8761297793;277150.5182503916;0.0;217382.4128617054;1.0854486200770561;0.06246256088540495
1948;2019-06-15 01:28:45.117;545;540;165;166;152;40;50;30;13;36;762;196;28;49;244;217;224;412;141;68;49;30;548;352;357;134;357;296;550;-3.0;253.0;129.0;177.0;7.0;0;13;56;1;0;0;0;0;0;0;1;0;1;0;0;13353.0859375;7970.62841796875;0.0;2320.13134765625;530.0;247695;402.0;0.0;Calculated values ==>;1560554925.117;327.66;327.16;289.66;289.76000000000005;288.36;277.16;273.5264737036516;278.16;276.16;274.46000000000004;276.76000000000005;349.36;292.76000000000005;275.96000000000004;278.06;297.56;294.86;295.56;314.36;279.96000000000004;278.06;313.36;326.16;276.16;241.2770596917726;267.1113755279542;273.5264737036516;287.26000000000005;5480000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2960000.0;5500000.0;0.0;0.042166666666666665;0.021500000000000002;0.029500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;7970.62841796875;0.0;2320.13134765625;13353.0859375;481694.10453920555;480764.3833151268;243658.85615628987;244008.41153105663;239271.01122138754;430671.36484660726;437699.845760556;444924.569094875;473079.2034362849;530427.9792065774;468552.18361684843;447034.2773195115;449919.52377522737;465899.65062480443;463105.5069138693;425209.45618950826;461753.7004304142;440692.296493468;437529.9546409269;168935.5661677829;222432.26289678228;472494.68880147435;200582.3710376339;243658.85615628987;273.39395868984906;509741.5445657771;285226.8638558725;69115.03406704597;66827.12274297084;0;1;1;1;0;0;0;8;31;29;422682851490.08484;161328405440.1543;355218570754.98737;5253.357258230684;8021.413374033294;0.0;226.18294823207657;1238686.1076553706;277253.93763909343;0.0;217414.7506482332;1.3119491551628975;0.13756889461511934
1949;2019-06-15 01:29:45.107;544;540;165;166;153;41;51;29;14;35;762;195;28;50;244;217;223;413;142;71;51;30;547;352;357;134;357;295;550;329.0;357.0;140.0;216.0;7.0;0;5;45;1;0;0;0;0;0;0;1;0;1;0;0;12884.8623046875;7398.537109375;0.0;2273.86083984375;529.0;247696;402.0;0.0;Calculated values ==>;1560554985.107;327.56;327.16;289.66;289.76000000000005;288.46000000000004;277.26000000000005;273.5264737036516;278.26000000000005;276.06;274.56;276.66;349.36;292.66;275.96000000000004;278.16;297.56;294.86;295.46000000000004;314.46000000000004;280.26000000000005;278.26000000000005;313.36;326.06;276.16;241.2770596917726;266.98899913490544;273.5264737036516;287.36;5470000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2950000.0;5500000.0;0.05483333333333333;0.0595;0.02333333333333333;0.036000000000000004;0.0011666666666666668;0.056;0.0;7398.537109375;0.0;2273.86083984375;12884.8623046875;481671.71933722444;480764.3833151268;243658.85615628987;244008.41153105663;239599.15917835472;430671.36484660726;437869.33121613413;445263.9717830113;472981.82504853373;530503.7990414929;468571.5372210319;447225.0572301721;450236.5260249333;465899.65062480443;463105.5069138693;425235.1102302832;461913.30180011486;441179.7898065362;437869.33121613413;168935.5661677829;222014.15119762826;472494.68880147435;200766.8647140423;201660.44786908914;273.4663037897323;509960.15769290196;285354.9188892241;69153.31095473652;66827.12274297084;0;1;1;1;0;0;0;8;31;29;422897015790.1189;161408792040.16708;355395841205.01556;5704.932498275942;9782.201667147554;0.0;13227.69746743452;1238777.4115168424;277402.2763705504;0.0;217526.84763243655;2.9687396841625344;0.12259904853982147
1950;2019-06-15 01:30:45.148;544;541;165;167;156;42;53;29;17;35;761;194;29;52;244;217;223;423;142;73;52;29;551;352;357;135;357;295;553;265.0;148.0;302.0;247.0;7.0;0;3;34;1;0;0;0;0;0;0;1;0;1;0;0;12522.4775390625;6838.658203125;0.0;2265.94580078125;527.0;247697;403.0;0.0;Calculated values ==>;1560555045.148;327.56;327.26000000000005;289.66;289.86;288.76000000000005;277.36;273.5264737036516;278.46000000000004;276.06;274.86;276.66;349.26;292.56;276.06;278.36;297.56;294.86;295.46000000000004;315.46000000000004;280.46000000000004;278.36;313.46000000000004;325.86;276.06;241.49495122638035;266.98899913490544;273.5264737036516;287.36;5510000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2950000.0;5530000.0;0.04416666666666667;0.024666666666666667;0.050333333333333334;0.04116666666666667;0.0011666666666666668;0.04533333333333334;0.0;6838.658203125;0.0;2265.94580078125;12522.4775390625;481205.30079818994;480551.4950504326;243543.28708308292;244240.85828665452;240490.44586615753;430671.36484660726;438207.1016784942;445687.3609833284;472851.2559263234;530399.9024695025;468451.6995173388;447363.74005107913;450506.3915283033;465899.65062480443;463105.5069138693;424045.6410747446;463059.3029284261;441503.1260932853;438038.4151603797;169353.38768963216;221177.93781777218;472265.74392498133;200742.80499352346;201844.28798847538;273.4568740574811;510172.0302052281;285473.64325619396;69191.16852834867;66827.12274297084;0;1;1;1;0;0;0;8;31;29;423111362159.72394;161489547185.01828;355572962154.6892;12328.875984820184;11177.694319345017;0.0;10707.467098459665;1238927.795946445;277577.061525079;0.0;217726.44363424947;3.757883087276024;0.20110114866627174
1951;2019-06-15 01:31:45.108;545;541;164;167;157;44;55;29;20;34;759;193;29;55;244;218;223;440;142;75;54;29;551;353;358;134;358;295;554;153.0;128.0;355.0;287.0;7.0;0;1;24;1;0;0;0;0;0;0;1;0;1;0;0;12111.3984375;6283.14208984375;0.0;2257.12524414062;524.0;247698;403.0;0.0;Calculated values ==>;1560555105.108;327.66;327.26000000000005;289.56;289.86;288.86;277.56;273.6339639331285;278.66;276.06;275.16;276.56;349.06000000000006;292.46000000000004;276.06;278.66;297.56;294.96000000000004;295.46000000000004;317.16;280.66;278.56;313.46000000000004;325.56;276.06;241.2770596917726;266.98899913490544;273.6339639331285;287.36;5510000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2950000.0;5540000.0;0.025500000000000002;0.021333333333333333;0.059166666666666666;0.04783333333333333;0.0011666666666666668;0.02666666666666667;0.0;6283.14208984375;0.0;2257.12524414062;12111.3984375;481344.64260406006;480433.7299336707;243159.60538240668;244201.50848561595;240788.98820522532;430607.02586249536;438318.1136646966;446108.99553390197;472884.4304738556;530192.0841128182;468331.7907084809;447363.74005107913;450910.0402145964;465755.3386178344;463087.3425671512;424045.6410747446;465579.5027075224;441613.989353865;438149.4439138761;169353.38768963216;219923.6425635755;472397.21216106473;201007.96864275463;202852.10275011443;273.5651537087784;510377.17565029673;285582.9186931477;69228.83565890785;66827.12274297084;0;1;1;1;0;0;0;8;31;29;423325719159.8603;161570193385.06958;355749844154.80176;14501.810757726218;12981.452148292501;0.0;6274.595764366978;1239151.2359434043;277778.2535282903;0.0;217867.86648006932;3.9527871142923963;0.27853403344101657
1952;2019-06-15 01:32:45.109;547;542;163;166;159;46;56;30;25;34;758;192;32;56;244;217;223;454;141;77;55;28;563;354;359;133;359;297;566;123.0;-1.0;471.0;191.0;7.0;0;1;19;1;0;0;0;0;0;0;1;0;1;0;0;12072.8349609375;6179.435546875;0.0;2280.16674804688;522.0;247699;405.0;0.0;Calculated values ==>;1560555165.109;327.86;327.36;289.46000000000004;289.76000000000005;289.06;277.76000000000005;273.7412296467126;278.76000000000005;276.16;275.66;276.56;348.96000000000004;292.36;276.36;278.76000000000005;297.56;294.86;295.46000000000004;318.56;280.86;278.66;313.66;325.36;275.96000000000004;241.05796691057077;267.23344911666527;273.7412296467126;287.26000000000005;5630000.0;3540000.0;3590000.0;1330000.0;3590000.0;2970000.0;5660000.0;0.0205;0.0;0.0785;0.03183333333333333;0.0011666666666666668;0.021666666666666667;0.0;6179.435546875;0.0;2280.16674804688;12072.8349609375;480217.6339163942;479152.3643128538;242381.1986113765;243398.90332271133;241046.449855107;430542.39183029096;438260.93883625965;446422.9685661995;473014.93639070686;529935.9911014348;467931.595476262;447400.1079410987;450685.5967077544;465610.7510579218;462805.38187136047;420254.12051626033;466067.3139484834;441725.292161973;438091.89182571816;170189.03402730724;219087.46209138638;472431.1216696904;201304.89935438402;203516.70008360667;273.68573860411664;510578.7142872949;285686.7752375752;69266.64705564317;66827.12274297084;0;1;1;1;0;0;0;8;31;29;423540822744.60046;161650294719.9728;355927447114.5872;19241.768433127512;8630.851410370587;-0.0;5082.462487745749;1239432.4371229298;277958.3590594371;0.0;217962.51020942515;3.8955829343214017;0.24030549558428607
1953;2019-06-15 01:33:45.139;550;545;163;167;161;48;57;30;30;35;759;192;34;60;244;217;224;478;140;79;56;27;579;355;359;129;359;299;583;85.0;-2.0;646.0;170.0;7.0;0;1;17;1;0;0;0;0;0;0;1;0;1;0;0;12391.6630859375;6273.23828125;0.0;2302.82763671875;519.0;247700;409.0;0.0;Calculated values ==>;1560555225.139;328.16;327.66;289.46000000000004;289.86;289.26000000000005;277.96000000000004;273.8482719121499;278.86;276.16;276.16;276.66;349.06000000000006;292.36;276.56;279.16;297.56;294.86;295.56;320.96000000000004;281.06;278.76000000000005;314.06;325.06;275.86;240.16925963744896;267.47669482898436;273.8482719121499;287.16;5790000.0;3550000.0;3590000.0;1290000.0;3590000.0;2990000.0;5830000.0;0.014166666666666666;0.0;0.10766666666666666;0.028333333333333332;0.0011666666666666668;0.015333333333333332;0.0;6273.23828125;0.0;2302.82763671875;12391.6630859375;478746.0795691336;477540.86502316355;241797.25640949636;243125.29004521715;241141.89963080036;430477.46260093397;438429.5904723098;446738.889340787;473631.5180336029;529887.827313735;467650.350573595;447298.3091029478;450866.4600432827;465610.7510579218;462654.8538357037;414887.2579332253;467455.7925918794;442047.3307318264;438260.93883625965;171860.34048652687;217833.21561994078;472857.82487454545;201563.7683187771;204625.01197785354;273.7913215476959;510782.6870396635;285790.5994055677;69304.85777130794;66827.12274297084;0;1;1;1;0;0;0;8;31;29;423756330444.49774;161728934019.93533;356106336514.50195;26397.188030036403;7686.6649357467695;-0.0;3582.417545162227;1239812.9519222602;278094.40635190805;0.0;218034.75364666508;4.392022037986702;0.26964092334930456
1954;2019-06-15 01:34:45.110;556;548;163;167;162;50;39;31;35;35;763;192;36;60;245;216;225;497;140;80;39;26;590;358;363;129;363;300;593;-1.0;-1.0;593.0;321.0;8.0;0;1;17;1;0;0;0;0;0;0;1;0;1;0;0;12579.8095703125;6390.63232421875;0.0;2314.09155273438;517.0;247701;414.0;0.0;Calculated values ==>;1560555285.11;328.76000000000005;327.96000000000004;289.46000000000004;289.86;289.36;278.16;274.1680685717883;277.06;276.26000000000005;276.66;276.66;349.46000000000004;292.36;276.76000000000005;279.16;297.66;294.76000000000005;295.66;322.86;281.16;277.06;314.56;324.86;275.76000000000005;240.16925963744896;267.5978703862781;274.1680685717883;287.16;5900000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3000000.0;5930000.0;0.0;0.0;0.09883333333333333;0.0535;0.0013333333333333333;0.0013333333333333333;0.0;6390.63232421875;0.0;2314.09155273438;12579.8095703125;478297.9934785703;476764.57209619734;241469.6332898597;242780.3657229598;241145.3576556768;430280.9020939914;434358.88782729313;447247.5373922678;473631.5180336029;530228.4959201239;467509.3385324816;447387.1986165429;450686.8076578895;465160.9749554807;462068.13665675744;410781.28560963797;469059.50854319456;441364.16243693535;434358.88782729313;173949.5011765382;216997.06728235667;472761.04596960294;202190.71006772065;241469.6332898597;274.0492259394827;510990.68206543743;285896.0806532795;69343.31350193407;66827.12274297084;0;1;1;1;0;0;0;8;31;29;423972825754.33936;161806296609.87875;356285949659.37054;24219.783100576075;14475.5129707507;-0.0;257.1856727165779;1240234.5561407954;278279.0019033328;0.0;218066.7348750555;4.474867014124944;0.37995947116964085
1955;2019-06-15 01:35:45.120;565;553;160;164;161;53;35;34;39;36;769;192;40;64;246;213;226;508;139;55;35;25;589;361;366;128;366;302;592;-2.0;-1.0;838.0;290.0;16.0;0;1;16;1;0;0;0;0;0;0;1;0;1;0;0;12542.8857421875;6324.3173828125;0.0;2339.02319335938;513.0;247702;425.0;0.0;Calculated values ==>;1560555345.12;329.66;328.46000000000004;289.16;289.56;289.26000000000005;278.46000000000004;274.4858918419099;276.66;276.56;277.06;276.76000000000005;350.06000000000006;292.36;277.16;279.56;297.76000000000005;294.46000000000004;295.76000000000005;323.96000000000004;278.66;276.66;315.66;324.46000000000004;275.66;239.943914813709;267.8393353686513;274.4858918419099;287.06;5890000.0;3610000.0;3660000.0;1280000.0;3660000.0;3020000.0;5920000.0;0.0;0.0;0.1396666666666667;0.04833333333333333;0.0026666666666666666;0.0026666666666666666;0.0;6324.3173828125;0.0;2339.02319335938;12542.8857421875;479720.2382296238;477619.66627150914;240531.8131093297;241827.91790427186;240853.87046574228;430081.6785162784;432880.6149027872;447426.4622216548;473857.33391166833;530702.2639863107;467226.52842776425;447566.28926109587;450869.8209981238;464854.9636409364;461207.877530726;411615.2883257874;470888.42777218163;436478.0854860286;432880.6149027872;178545.77502346144;215324.80838970217;472795.0300870999;203007.45201229025;240531.8131093297;274.3801701906824;511200.07275230734;286002.0562271403;69382.09592080473;66827.12274297084;0;1;1;1;0;0;0;8;31;29;424191562204.30457;161883409459.8665;356466579759.34186;34137.188425907916;13039.732940282465;-0.0;512.9301381158866;1240720.9452881215;278508.333834841;0.0;218073.15357641672;5.504787799232435;0.4134821632882067
1956;2019-06-15 01:36:45.131;573;557;153;157;156;55;36;34;32;38;779;191;39;58;246;211;227;509;138;40;36;26;577;363;368;141;368;305;580;0.0;-1.0;956.0;205.0;7.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;11180.4814453125;6533.54296875;0.0;1356.1376953125;509.0;247703;443.0;0.0;Calculated values ==>;1560555405.131;330.46000000000004;328.86;288.46000000000004;288.86;288.76000000000005;278.66;274.69669130483857;276.76000000000005;276.56;276.36;276.96000000000004;351.06000000000006;292.26000000000005;277.06;278.96000000000004;297.76000000000005;294.26000000000005;295.86;324.06;277.16;276.76000000000005;317.46000000000004;324.06;275.76000000000005;242.77792619122317;268.19934244402924;274.69669130483857;286.96000000000004;5770000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3050000.0;5800000.0;0.0;0.0;0.15933333333333335;0.034166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;6533.54296875;0.0;1356.1376953125;11180.4814453125;482257.35901354504;479633.22038000467;238662.09654032177;239940.61931372524;239619.10542249438;429947.3805835815;432557.5304485172;445859.90203062753;472358.58907936385;531519.1411140322;466678.0548242187;446853.7789523966;449505.0126014062;464562.0351814137;460629.17054598924;416680.79178878927;472597.36492247967;433299.8492016903;432557.5304485172;186067.36719380575;213652.59903751023;471176.58799080667;203593.23633940288;238662.09654032177;274.616140282513;511397.8037234184;286109.22470763593;69412.89457367528;66827.12274297084;0;1;1;1;0;0;0;8;31;29;424411802574.87854;161964124255.07684;356648713144.8165;38601.15540013513;9142.431181422964;-0.0;226.21133955956134;1241327.2092829437;278693.2190924211;0.0;218079.31421799067;6.0800683783844525;0.4114179758180814
1957;2019-06-15 01:37:45.121;576;560;147;151;149;56;38;35;7;39;789;190;23;56;246;209;227;502;137;40;37;26;581;363;368;148;368;309;584;-1.0;-1.0;719.0;257.0;7.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;10988.55078125;7185.90478515625;0.0;1353.11877441406;504.0;247704;467.0;0.0;Calculated values ==>;1560555465.121;330.76000000000005;329.16;287.86;288.26000000000005;288.06;278.76000000000005;274.69669130483857;276.96000000000004;276.66;273.86;277.06;352.06000000000006;292.16;275.46000000000004;278.76000000000005;297.76000000000005;294.06;295.86;323.36;277.16;276.86;319.86;323.56;275.76000000000005;244.22491754036054;268.67533136820026;274.69669130483857;286.86;5810000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3090000.0;5840000.0;0.0;0.0;0.11983333333333333;0.04283333333333333;0.0011666666666666668;0.0011666666666666668;0.0;7185.90478515625;0.0;1353.11877441406;10988.55078125;482221.2642798648;479590.8923033469;236669.80964816376;237914.69851715938;237290.05599683913;429947.3805835815;432929.84295338165;441384.9092064438;471532.1168906075;532263.7471082384;465981.8169659812;443762.66017274064;448486.954613219;464562.0351814137;460358.10709178087;415194.0513941738;471020.5706795171;433299.8492016903;432743.97865350964;196097.13278094304;211562.405474017;470237.43843570043;203461.03023568602;236669.80964816376;274.5650573430792;511582.51486834657;286223.53438414814;69435.46794807038;66827.12274297084;0;1;1;1;0;0;0;8;31;29;424632565774.91364;162050809805.09064;356832882444.8458;28511.211496662476;11426.922817900615;-0.0;228.75319717290353;1241886.3857955518;278864.6018072288;0.0;218083.1049572355;4.703920446116817;0.3567609809214531
1958;2019-06-15 01:38:45.102;574;563;145;148;142;55;39;36;-6;39;785;187;8;51;246;210;227;510;135;40;38;25;589;362;367;142;367;311;592;-1.0;-1.0;702.0;232.0;7.0;0;0;44;1;0;0;0;0;0;0;1;0;1;0;0;12011.9697265625;7844.79833984375;0.0;2344.74877929688;498.0;247705;493.0;0.0;Calculated values ==>;1560555525.102;330.56;329.46000000000004;287.66;287.96000000000004;287.36;278.66;274.5913991737795;277.06;276.76000000000005;272.56;277.06;351.66;291.86;273.96000000000004;278.26000000000005;297.76000000000005;294.16;295.86;324.16;277.16;276.96000000000004;322.46000000000004;322.96000000000004;275.66;242.98782864720522;268.91163127593666;274.5913991737795;286.66;5890000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3110000.0;5920000.0;0.0;0.0;0.11699999999999999;0.03866666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7844.79833984375;0.0;2344.74877929688;12011.9697265625;481012.5731938825;479076.0671445634;235841.97172286725;236760.30177021318;234932.53616797374;430014.67791919125;433366.6693374496;438961.69736309384;472325.50216173066;531695.6675582769;465321.44921350776;441111.30184097093;447406.02831095044;464708.6425554581;460648.84988001734;412011.90946539276;471194.3529853407;433550.350954743;433182.4302400453;206964.23671620517;209054.2704885073;470944.3282388252;203198.31408603545;235841.97172286725;274.4587463005715;511774.1251765897;286348.75057905616;69466.27375272894;66827.12274297084;0;1;1;1;0;0;0;8;31;30;424852995949.71735;162137782255.01318;357018823544.6803;27584.315843415832;10352.845880574534;-0.0;230.23053493670776;1242353.700493106;279046.0424051649;0.0;218086.9286104593;3.745739806946989;0.27660627585659575
1959;2019-06-15 01:39:45.112;573;564;144;146;137;53;40;36;4;40;767;184;14;50;246;210;227;520;130;41;39;22;586;363;368;138;368;311;588;-1.0;-1.0;647.0;161.0;8.0;0;0;51;1;0;0;0;0;0;0;1;0;1;0;0;12060.0048828125;8222.7724609375;0.0;2360.11206054688;490.0;247706;513.0;0.0;Calculated values ==>;1560555585.112;330.46000000000004;329.56;287.56;287.76000000000005;286.86;278.46000000000004;274.69669130483857;277.16;276.76000000000005;273.56;277.16;349.86;291.56;274.56;278.16;297.76000000000005;294.16;295.86;325.16;277.26000000000005;277.06;324.46000000000004;322.16;275.36;242.14157278889297;268.91163127593666;274.69669130483857;286.16;5860000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3110000.0;5880000.0;0.0;0.0;0.10783333333333332;0.026833333333333334;0.0013333333333333333;0.0013333333333333333;0.0;8222.7724609375;0.0;2360.11206054688;12060.0048828125;481218.1457346693;479694.1072739765;235642.02352910588;236253.56589080393;233532.09883981544;429947.3805835815;433299.8492016903;440502.8199851677;472947.9820155742;529810.1705341951;464948.89742558415;442015.9671382998;447264.18199385295;464562.0351814137;460493.7052714807;413241.04503508535;473224.8612077594;433484.00545957795;433115.1307267976;215324.80838970217;205710.24989127388;471182.93757713656;203450.24633082308;235642.02352910588;274.56088858693994;511974.7583982673;286482.66931844526;69505.48746091702;66827.12274297084;0;1;1;1;0;0;0;8;31;30;425073532699.6823;162221796254.99982;357205454644.65063;25562.169192393492;7184.160548442746;-0.0;263.297476263589;1242796.6616828965;279192.2084823369;0.0;218091.04202934087;3.1191521697214757;0.2085956305598432
1960;2019-06-15 01:40:45.113;571;564;144;145;134;51;41;36;12;40;761;185;28;48;246;210;227;521;125;41;40;18;590;362;366;135;366;310;592;-2.0;0.0;664.0;150.0;14.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;12398.0625;8562.3203125;0.0;2361.64501953125;481.0;247707;525.0;0.0;Calculated values ==>;1560555645.113;330.26000000000005;329.56;287.56;287.66;286.56;278.26000000000005;274.5913991737795;277.26000000000005;276.76000000000005;274.36;277.16;349.26;291.66;275.96000000000004;277.96000000000004;297.76000000000005;294.16;295.86;325.26000000000005;277.26000000000005;277.16;325.66;321.26000000000005;274.96000000000004;241.49495122638035;268.7936212382143;274.5913991737795;285.66;5900000.0;3620000.0000000005;3660000.0;1350000.0;3660000.0;3100000.0;5920000.0;0.0;0.0;0.11066666666666666;0.025;0.0023333333333333335;0.0023333333333333335;0.0;8562.3203125;0.0;2361.64501953125;12398.0625;480466.0299022893;479220.9910534073;235537.85881481587;235841.97172286725;232547.87661527298;430014.67791919125;433981.5763581648;441925.55079813005;473338.7274854557;529257.4682165371;465218.80339372985;444292.79366492986;447171.1259212027;464854.9636409364;460648.84988001734;411591.6169819383;472865.0575104533;433981.5763581648;433799.4536676275;220341.7376933702;201948.4348523538;471190.70470879815;203145.56211436086;235537.85881481587;274.4383226148284;512178.57902316505;286622.54742265114;69544.83609233641;66827.12274297084;0;1;1;1;0;0;0;8;31;30;425293736369.4163;162303697619.90088;357391757749.4256;26424.985414337123;6701.128564860933;-0.0;462.61038798989375;1243229.8951912008;279307.92115332035;0.0;218097.0913623562;3.0747739805342564;0.193168428809898
1961;2019-06-15 01:41:45.113;570;563;147;147;133;49;40;37;16;41;763;186;35;50;246;210;228;523;123;44;39;14;584;361;366;133;366;311;586;-2.0;0.0;923.0;243.0;7.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;12767.498046875;9034.576171875;0.0;2377.36743164062;470.0;247708;531.0;0.0;Calculated values ==>;1560555705.113;330.16;329.46000000000004;287.86;287.86;286.46000000000004;278.06;274.4858918419099;277.16;276.86;274.76000000000005;277.26000000000005;349.46000000000004;291.76000000000005;276.66;278.16;297.76000000000005;294.16;295.96000000000004;325.46000000000004;277.56;277.06;326.26000000000005;320.16;274.56;241.05796691057077;268.91163127593666;274.4858918419099;285.46000000000004;5840000.0;3610000.0;3660000.0;1330000.0;3660000.0;3110000.0;5860000.0;0.0;0.0;0.15383333333333335;0.0405;0.0011666666666666668;0.0011666666666666668;0.0;9034.576171875;0.0;2377.36743164062;12767.498046875;481022.7398098812;479786.112101042;236615.1788067852;236615.1788067852;232393.04450153047;430081.6785162784;433799.4536676275;442315.4447309332;473695.32993624324;529390.7512191903;465197.3528824055;445112.2951963821;447264.18199385295;464854.9636409364;460803.6552621485;414402.3652935616;473927.8272538858;434524.77317851107;433616.79160117084;222850.3779558165;197350.94305643384;471066.5657476867;202732.71495593243;236615.1788067852;274.27362704852453;512388.29202772235;286769.1882266876;69584.32786276285;66827.12274297084;0;1;1;1;0;0;0;8;31;30;425513336369.4163;162384097619.90088;357578057749.4256;36855.809930387615;10867.52095706605;-0.0;229.83521492678327;1243757.2351524069;279454.3265660031;0.0;218102.8617423805;4.202015692367053;0.2747196569282553
1962;2019-06-15 01:42:45.114;568;561;156;155;136;47;39;37;26;41;770;186;43;53;246;211;227;517;123;47;38;11;573;360;365;133;365;312;575;-2.0;-2.0;622.0;164.0;7.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;13481.8046875;9472.3291015625;0.0;2391.08984375;456.0;247709;533.0;0.0;Calculated values ==>;1560555765.114;329.96000000000004;329.26000000000005;288.76000000000005;288.66;286.76000000000005;277.86;274.38016830617;277.06;276.86;275.76000000000005;277.26000000000005;350.16;291.76000000000005;277.46000000000004;278.46000000000004;297.76000000000005;294.26000000000005;295.86;324.86;277.86;276.96000000000004;326.46000000000004;318.76000000000005;274.26000000000005;241.05796691057077;269.02936301313275;274.38016830617;285.46000000000004;5730000.0;3600000.0;3650000.0;1330000.0;3650000.0;3120000.0;5750000.0;0.0;0.0;0.10366666666666666;0.02733333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9472.3291015625;0.0;2391.08984375;13481.8046875;482013.4709133792;480791.76516369707;239774.5508623254;239452.4113272493;233552.1623019359;430148.3826014536;433865.5205784961;443595.0263661134;473695.32993624324;530048.6696012774;465051.6738230901;446071.4673044513;447499.5896216861;465000.999999308;461092.6986229182;418108.3976602452;474424.3738114385;435304.343683834;433683.32636128634;223686.61821467688;191500.00471740507;470773.7228275629;202409.86266592515;239774.5508623254;274.14360643301814;512607.0398635169;286923.4150081296;69624.06566912007;66827.12274297084;0;1;1;1;0;0;0;8;31;30;425732640025.0228;162463898950.12158;357764960864.9425;25002.861970252845;7335.278844418099;-0.0;226.22690474878777;1244272.7326778201;279606.01909293496;0.0;218106.66232339694;2.7449395380483157;0.17857673056892387
1963;2019-06-15 01:43:45.124;564;556;162;163;142;44;40;36;38;41;776;185;48;54;245;212;227;493;122;50;39;8;558;357;363;132;362;312;560;-1.0;-1.0;604.0;144.0;7.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;13845.3046875;9558.306640625;0.0;2382.92211914062;443.0;247710;533.0;0.0;Calculated values ==>;1560555825.124;329.56;328.76000000000005;289.36;289.46000000000004;287.36;277.56;274.0616903277293;277.16;276.76000000000005;276.96000000000004;277.26000000000005;350.76;291.66;277.96000000000004;278.56;297.66;294.36;295.86;322.46000000000004;278.16;277.06;326.46000000000004;317.46000000000004;273.96000000000004;240.83765695389522;269.02936301313275;274.0616903277293;285.36;5580000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;3120000.0;5600000.0;0.0;0.0;0.10066666666666667;0.024;0.0011666666666666668;0.0011666666666666668;0.0;9558.306640625;0.0;2382.92211914062;13845.3046875;483175.924557431;481832.90160678443;242257.17848159157;242596.08827178122;235781.15205393312;430346.717906069;434538.5910328508;445349.6981463624;473824.5983165287;530677.7071303296;464927.247715416;446788.0355751042;447641.31443992414;465306.4224800408;461686.8058337108;423029.28210245183;472789.40986731276;436308.6438538564;434358.88782729313;223686.61821467688;186067.36719380575;470614.97290035227;201616.58712017728;242257.17848159157;273.8209210326365;512834.80372925766;287082.0300707278;69663.85573271001;66827.12274297084;0;1;1;1;0;0;0;8;31;30;425951076424.9881;162543412200.10895;357952192064.9127;24535.799843302633;6455.9612587242;-0.0;224.1186609033185;1244685.623663231;279720.96524827636;0.0;218110.41582859008;2.6141262671483108;0.16462502311254884
1964;2019-06-15 01:44:45.115;556;548;162;163;147;42;41;34;41;40;782;183;50;57;245;212;226;453;122;54;40;5;547;356;361;131;361;311;549;-2.0;323.0;858.0;176.0;7.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;14412.1904296875;9710.56640625;0.0;2382.8388671875;434.0;247711;532.0;0.0;Calculated values ==>;1560555885.115;328.76000000000005;327.96000000000004;289.36;289.46000000000004;287.86;277.36;273.955091788801;277.26000000000005;276.56;277.26000000000005;277.16;351.36;291.46000000000004;278.16;278.86;297.66;294.36;295.76000000000005;318.46000000000004;278.56;277.16;326.36;316.56;273.66;240.61611355647437;268.91163127593666;273.955091788801;285.36;5470000.0;3560000.0;3610000.0;1310000.0;3610000.0;3110000.0;5490000.0;0.0;0.05383333333333333;0.143;0.029333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;9710.56640625;0.0;2382.8388671875;14412.1904296875;483328.1470741032;481994.03058703756;242658.462174649;243003.05349750287;237681.45085644198;430412.23801567365;435202.0721543156;445978.6265330231;473856.7996405058;531381.6279176382;464824.53742108506;447264.18199385295;448253.09115680074;465451.58992337313;461839.3725590994;426030.22017734236;468267.28097605065;437465.24820655317;435024.7519814282;223268.49639005636;182306.50109390085;470456.773871109;201393.53102143767;242658.462174649;273.7293081181424;513070.2475331183;287242.57992652536;69703.56445035318;66827.12274297084;0;1;1;1;0;0;0;8;31;30;426168243844.76025;162622300365.02618;358139064029.7167;34975.66865815671;7892.521790257026;0.0;224.42733810790907;1245181.478177554;279840.51800462196;0.0;218114.15315122876;3.5633154444242607;0.21732168744080343
1965;2019-06-15 01:45:45.105;547;540;160;161;147;40;42;32;44;40;787;183;52;56;244;213;224;427;122;58;41;3;544;354;360;135;359;307;546;-1.0;260.0;857.0;82.0;7.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;13611.578125;9724.0107421875;0.0;1385.62316894531;426.0;247712;530.0;0.0;Calculated values ==>;1560555945.105;327.86;327.16;289.16;289.26000000000005;287.86;277.16;273.7412296467126;277.36;276.36;277.56;277.16;351.86;291.46000000000004;278.36;278.76000000000005;297.56;294.46000000000004;295.56;315.86;278.96000000000004;277.26000000000005;326.16;315.76000000000005;273.46000000000004;241.49495122638035;268.43790593516167;273.7412296467126;285.36;5440000.0;3540000.0;3600000.0;1350000.0;3590000.0;3070000.0;5460000.0;0.0;0.043333333333333335;0.14283333333333334;0.013666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;9724.0107421875;0.0;1385.62316894531;13611.578125;482434.0407709207;481233.21943962475;242083.82156379614;242426.47966993015;237773.47839515514;430542.39183029096;435618.25068350555;447177.4714065356;473338.7274854557;532204.2865271305;465407.28956781275;448301.5085314506;448859.13062218303;465610.7510579218;462276.143222953;426366.6912069975;464700.84680488124;438372.8976915478;435442.3189386135;222432.26289678228;178963.62700411686;469721.2362203577;201131.04408575594;242083.82156379614;273.6177543769503;513303.74001587706;287404.50774365314;69734.96306668423;66827.12274297084;0;1;1;1;0;0;0;8;31;30;426384507794.7946;162702087065.03888;358324433129.74615;35143.631368984694;3670.732625839557;0.0;225.58491360395362;1245765.7082899562;279936.8623980292;0.0;218117.90262830994;3.5140625893448036;0.18547412237799465
1966;2019-06-15 01:46:45.116;541;536;157;158;146;39;43;31;48;40;797;183;53;54;244;214;223;425;121;62;43;4;546;353;358;141;358;304;548;234.0;363.0;821.0;173.0;7.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;13312.2294921875;9479.173828125;0.0;1351.36535644531;423.0;247713;528.0;0.0;Calculated values ==>;1560556005.116;327.26000000000005;326.76000000000005;288.86;288.96000000000004;287.76000000000005;277.06;273.6339639331285;277.46000000000004;276.26000000000005;277.96000000000004;277.16;352.86;291.46000000000004;278.46000000000004;278.56;297.56;294.56;295.46000000000004;315.66;279.36;277.46000000000004;325.96000000000004;315.46000000000004;273.56;242.77792619122317;268.0796299477929;273.6339639331285;285.26000000000005;5460000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3040000.0;5480000.0;0.039;0.0605;0.13683333333333333;0.028833333333333332;0.0011666666666666668;0.04016666666666667;0.0;9479.173828125;0.0;1351.36535644531;13312.2294921875;481372.0735297743;480441.0819347472;240996.01194299557;241332.6443706532;237391.22603931275;430607.02586249536;436266.9853589771;448305.2499804515;472555.3283204977;533470.2253595244;465841.3709369655;448998.8971924048;449137.1035301482;465755.3386178344;462559.6743059256;425527.3182910178;464101.2677420905;439488.030622605;436266.9853589771;221596.04284303306;177710.07569661198;469002.22466039064;200683.29812608278;201854.20682615906;273.4379371131405;513528.1462126419;287564.563619719;69757.77548587488;66827.12274297084;0;1;1;1;0;0;0;8;31;30;426599947284.5002;162784902244.9257;358507766734.4956;33882.93707873945;7736.529048405877;0.0;9415.57993773486;1246341.0351501582;280031.9403396122;0.0;218198.26039818535;4.712142691620293;0.19534997486274802
1967;2019-06-15 01:47:45.156;540;534;155;157;145;40;45;30;52;39;801;182;55;52;244;215;223;438;120;65;44;6;547;353;358;144;358;302;549;131.0;256.0;570.0;147.0;7.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;12926.130859375;9197.138671875;0.0;1319.98962402344;421.0;247714;524.0;0.0;Calculated values ==>;1560556065.156;327.16;326.56;288.66;288.86;287.66;277.16;273.6339639331285;277.66;276.16;278.36;277.06;353.26;291.36;278.66;278.36;297.56;294.66;295.46000000000004;316.96000000000004;279.66;277.56;325.56;315.26000000000005;273.76000000000005;243.40439225979637;267.8393353686513;273.6339639331285;285.16;5470000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3020000.0;5490000.0;0.021833333333333333;0.042666666666666665;0.095;0.0245;0.0011666666666666668;0.023;0.0;9197.138671875;0.0;1319.98962402344;12926.130859375;481116.21182099375;480043.01970767527;240293.59246364114;240961.19252209782;237041.87423056492;430607.02586249536;436613.07576265995;449230.24535680655;472061.9191754798;534034.2853135298;466007.05587678816;449642.34892113024;449230.24535680655;465755.3386178344;462691.76546004;425235.1102302832;465976.20283312065;439983.8581329156;436440.2506915519;219923.6425635755;176874.38241465177;468789.48013398366;200616.58329730152;202629.18521153615;273.41176388977374;513746.9449841012;287720.3033144117;69780.05161822564;66827.12274297084;0;1;1;1;0;0;0;8;31;30;426814890484.3636;162870459244.87134;358689687934.38;23618.297895652977;6570.235972498712;0.0;5377.654506040361;1246820.531559279;280151.24286340515;0.0;218321.6195364409;3.3817395180072545;0.15942499865581505
1968;2019-06-15 01:48:45.157;541;535;154;155;145;40;47;30;53;39;793;179;55;56;244;215;223;451;118;67;46;7;547;354;359;146;358;300;550;325.0;217.0;565.0;192.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;12758.220703125;8720.8310546875;0.0;1310.06799316406;419.0;247715;521.0;0.0;Calculated values ==>;1560556125.157;327.26000000000005;326.66;288.56;288.66;287.66;277.16;273.7412296467126;277.86;276.16;278.46000000000004;277.06;352.46000000000004;291.06;278.66;278.76000000000005;297.56;294.66;295.46000000000004;318.26000000000005;279.86;277.76000000000005;325.26000000000005;315.06;273.86;243.81672145450628;267.5978703862781;273.7412296467126;284.96000000000004;5470000.0;3540000.0;3590000.0;1460000.0;3579999.9999999995;3000000.0;5500000.0;0.05416666666666667;0.036166666666666666;0.09416666666666668;0.032;0.0011666666666666668;0.05533333333333334;0.0;8720.8310546875;0.0;1310.06799316406;12758.220703125;481255.2500711193;480064.7429099029;239928.7520593822;240259.81939828157;237012.14028239695;430542.39183029096;436724.7826973762;449734.3731786205;471797.4602824029;533350.4035605799;465928.393738099;450007.29870154505;450143.51895193453;465755.3386178344;462540.9979189812;425235.1102302832;467826.733015653;440095.2062005338;436551.9870517963;218669.37671819705;176038.69501535743;468614.21108443046;200882.08361890513;201705.35674867424;273.5202707488989;513960.9848149851;287869.6222178196;69801.96913038193;66827.12274297084;0;1;1;1;0;0;0;8;31;30;427029994069.9585;162957460695.11194;358870290944.87946;23433.59060020653;8567.42807889681;0.0;12994.846876772754;1247212.6371661467;280277.39216663566;0.0;218474.72626679076;4.485726089080061;0.15453579590642594
1969;2019-06-15 01:49:45.107;543;536;152;153;144;42;48;30;52;38;777;177;55;57;244;215;223;455;118;69;47;7;542;355;360;140;360;299;545;142.0;293.0;506.0;270.0;7.0;0;1;65;1;0;0;0;0;0;0;1;1;0;0;0;12954.2080078125;8317.96484375;0.0;2305.86645507812;417.0;247716;517.0;0.0;Calculated values ==>;1560556185.107;327.46000000000004;326.76000000000005;288.36;288.46000000000004;287.56;277.36;273.8482719121499;277.96000000000004;276.16;278.36;276.96000000000004;350.86;290.86;278.66;278.86;297.56;294.66;295.46000000000004;318.66;280.06;277.86;324.86;314.86;273.86;242.56692532238324;267.47669482898436;273.8482719121499;284.96000000000004;5420000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;5450000.0;0.023666666666666666;0.04883333333333333;0.08433333333333333;0.045000000000000005;0.0011666666666666668;0.024833333333333332;0.0;8317.96484375;0.0;2305.86645507812;12954.2080078125;482113.9753800156;480794.33556448796;239434.49052010267;239764.7916584953;236842.40068438635;430477.46260093397;436664.20111153496;449780.52381404105;472489.9908694221;531761.3840497683;465828.4031637406;450188.9382427248;450460.4171626848;465465.8864643596;462389.91602610215;426676.6686187244;469112.8697854965;440207.0039935974;436490.9985850829;216997.06728235667;175203.01333496982;469435.60934050113;200811.40065160254;202625.9082293173;273.49696432240825;514175.07649588044;288011.49385878124;69832.07680681867;66827.12274297084;0;1;1;1;0;0;0;8;32;30;427245514320.12994;163043189195.1801;359049841195.0223;20996.396053365646;12088.089391000438;0.0;5807.649743834845;1247582.5785136467;280449.3780379281;0.0;218631.28316586048;3.6608389284655716;0.21269464856815962
1970;2019-06-15 01:50:45.118;545;537;151;152;144;43;50;30;48;37;731;177;52;64;244;215;222;452;119;71;49;5;545;354;359;134;359;298;548;263.0;286.0;565.0;211.0;7.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;12670.5224609375;8022.359375;0.0;2313.63916015625;415.0;247717;515.0;0.0;Calculated values ==>;1560556245.118;327.66;326.86;288.26000000000005;288.36;287.56;277.46000000000004;273.7412296467126;278.16;276.16;277.96000000000004;276.86;346.26;290.86;278.36;279.56;297.56;294.66;295.36;318.36;280.26000000000005;278.06;324.66;314.66;273.66;241.2770596917726;267.35522164206344;273.7412296467126;285.06;5450000.0;3540000.0;3590000.0;1340000.0;3590000.0;2980000.0;5480000.0;0.04383333333333333;0.04766666666666666;0.09416666666666668;0.035166666666666666;0.0011666666666666668;0.045;0.0;8022.359375;0.0;2313.63916015625;12670.5224609375;482042.3854414226;480580.74442649604;239008.4967237887;239336.0627601253;236753.43465409768;430542.39183029096;437240.5822781351;449417.63211250555;473176.5657117748;527045.5359921504;465972.54252468114;449962.82048739213;451583.27949296375;465610.7510579218;462540.9979189812;425553.2708771306;468252.67229419673;440751.3174876573;437069.0757284575;216160.93158060662;174367.33720873808;470052.5991512875;200812.53377298187;201802.7994791139;273.4930102857508;514388.65506505524;288147.6881914689;69870.57974447103;66827.12274297084;0;1;1;1;0;0;0;8;32;30;427461253864.8351;163125404265.06775;359228974029.77747;23410.313426971818;9468.275632470413;0.0;10586.982431220462;1247952.702269061;280629.0473462136;0.0;218767.93014782056;4.2052609956185165;0.1741964646462217
1971;2019-06-15 01:51:45.118;547;539;150;152;143;44;51;29;41;36;718;181;46;65;244;216;222;461;120;73;50;3;544;355;360;130;359;298;547;196.0;376.0;733.0;271.0;7.0;0;1;50;1;0;0;0;0;0;0;1;1;0;0;0;12282.4794921875;7559.4189453125;0.0;2313.8828125;414.0;247718;512.0;0.0;Calculated values ==>;1560556305.118;327.86;327.06;288.16;288.36;287.46000000000004;277.56;273.8482719121499;278.26000000000005;276.06;277.26000000000005;276.76000000000005;344.96000000000004;291.26000000000005;277.76000000000005;279.66;297.56;294.76000000000005;295.36;319.26000000000005;280.46000000000004;278.16;324.36;314.56;273.46000000000004;240.39332010688793;267.35522164206344;273.8482719121499;285.16;5440000.0;3550000.0;3600000.0;1300000.0;3590000.0;2980000.0;5470000.0;0.03266666666666666;0.06266666666666666;0.12216666666666667;0.04516666666666667;0.0011666666666666668;0.03383333333333333;0.0;7559.4189453125;0.0;2313.8828125;12282.4794921875;482434.0407709207;480977.06515852496;238714.19847992898;239368.75781071908;236465.6009895387;430477.46260093397;437181.2009864583;448457.1826467565;473598.7871360312;525688.0190522659;466459.19053111866;449144.0562536693;451717.33163425507;465610.7510579218;462522.44405874936;425843.4499205204;469742.0248174506;440863.08308527886;437009.2976769699;214906.75144652807;173949.5011765382;470396.44765817915;200986.55316136044;202287.50644820763;273.5656162482076;514596.596747998;288277.53634413815;69909.1424275765;66827.12274297084;0;1;1;1;0;0;0;8;32;30;427676953864.8351;163204604265.06775;359407774029.77747;30232.661902132557;12168.346901439645;0.0;7941.420603239791;1248399.7270634703;280809.35253399616;0.0;218922.33350644106;5.098844402985787;0.2639137516257273
1972;2019-06-15 01:52:45.119;549;540;150;152;144;45;53;30;34;36;728;183;40;65;244;216;222;466;122;75;52;1;547;355;360;129;360;299;550;278.0;220.0;594.0;330.0;7.0;0;1;48;1;0;0;0;0;0;0;1;1;0;0;0;12250.66796875;7467.11083984375;0.0;2339.4833984375;411.0;247719;510.0;0.0;Calculated values ==>;1560556365.119;328.06;327.16;288.16;288.36;287.56;277.66;273.8482719121499;278.46000000000004;276.16;276.56;276.76000000000005;345.96000000000004;291.46000000000004;277.16;279.66;297.56;294.76000000000005;295.36;319.76000000000005;280.66;278.36;324.16;314.26000000000005;273.26000000000005;240.16925963744896;267.47669482898436;273.8482719121499;285.36;5470000.0;3550000.0;3600000.0;1290000.0;3600000.0;2990000.0;5500000.0;0.04633333333333333;0.03666666666666667;0.099;0.055;0.0011666666666666668;0.0475;0.0;7467.11083984375;0.0;2339.4833984375;12250.66796875;482363.71261598193;480764.3833151268;238618.936610542;239271.01122138754;236694.59332038925;430477.46260093397;437523.7402493343;447298.3091029478;473728.1634681915;526654.32410943;466559.28236905794;448131.96318365866;451540.12992185226;465465.8864643596;462522.44405874936;424966.91741577117;470088.054574315;441189.06381045876;437352.68036330503;214070.64678622372;172696.00095264515;470336.4481957383;200778.57840976797;201707.99071645364;273.48409107563157;514801.04305064044;288402.75951254787;69947.92112558833;66827.12274297084;0;1;1;1;0;0;0;8;32;30;427892957464.57416;163282305559.97388;359586877014.5611;24405.453338624808;14825.682838228367;0.0;11193.122758225441;1248855.0522785536;281034.3065307258;0.0;219081.79069183613;5.141872673618055;0.26455929520388094
1973;2019-06-15 01:53:45.109;550;543;150;152;144;46;55;31;31;36;745;184;37;64;245;216;222;476;123;77;54;0;551;356;361;136;361;300;553;263.0;-1.0;712.0;313.0;7.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;12278.5380859375;7403.435546875;0.0;2321.552734375;410.0;247720;509.0;0.0;Calculated values ==>;1560556425.109;328.16;327.46000000000004;288.16;288.36;287.56;277.76000000000005;273.955091788801;278.66;276.26000000000005;276.26000000000005;276.76000000000005;347.66;291.56;276.86;279.56;297.66;294.76000000000005;295.36;320.76000000000005;280.86;278.56;324.06;314.16;273.16;241.71165711629368;267.5978703862781;273.955091788801;285.46000000000004;5510000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5530000.0;0.04383333333333333;0.0;0.11866666666666667;0.05216666666666667;0.0011666666666666668;0.045;0.0;7403.435546875;0.0;2321.552734375;12278.5380859375;482039.7324204826;480831.4730011544;238524.6311786081;239174.26846037296;236607.02350003482;430412.23801567365;437636.28072910535;446687.032041366;472818.15071447083;528351.6062825853;466538.01411902596;447526.6763927691;451227.5976672684;465451.58992337313;462371.3252196394;423769.106349265;471181.2466235527;441301.25842692086;437465.24820655317;213652.59903751023;172278.17009871884;469290.60212070297;201115.02068320828;202084.89947382975;273.62035359539607;515005.4190327869;288526.66007892025;69986.75661970665;66827.12274297084;0;1;1;1;0;0;0;8;32;30;428109221414.6085;163361792309.9865;359766547064.58966;29141.212014501383;13989.826164989308;-0.0;10592.115692972553;1249301.200119532;281274.39575091715;0.0;219263.30408834934;5.5242384174429;0.28172239259027193
1974;2019-06-15 01:54:45.120;552;544;148;150;144;48;56;31;30;37;756;184;36;63;245;215;223;485;127;78;55;-2;552;358;362;141;362;301;554;-1.0;-1.0;994.0;307.0;7.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;12263.5576171875;7355.91943359375;0.0;2303.95092773438;408.0;247721;508.0;0.0;Calculated values ==>;1560556485.12;328.36;327.56;287.96000000000004;288.16;287.56;277.96000000000004;274.1680685717883;278.76000000000005;276.26000000000005;276.16;276.86;348.76;291.56;276.76000000000005;279.46000000000004;297.66;294.66;295.46000000000004;321.66;280.96000000000004;278.66;323.96000000000004;313.96000000000004;272.96000000000004;242.77792619122317;267.7187500070086;274.1680685717883;285.86;5520000.0;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5540000.0;0.0;0.0;0.16566666666666666;0.051166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7355.91943359375;0.0;2303.95092773438;12263.5576171875;482201.5441806922;480854.0920330056;237849.8853277914;238493.40521355058;236578.01582607985;430280.9020939914;437578.2834772544;446353.3190648992;472260.1919623333;529422.5520415995;466394.93685145705;447196.8515329987;450913.6184164021;465306.4224800408;461934.76558694645;423742.9061383397;472383.62629733793;441251.0841643921;437406.86254204705;213234.55432191002;171442.51209473662;468407.4610327971;201587.28501383495;237849.8853277914;273.8139619871734;515209.9739915685;288649.6772526039;70025.30955024657;66827.12274297084;0;1;1;1;0;0;0;8;32;30;428326161179.312;163444907544.87292;359946880119.3432;40549.57297445964;13652.299006303565;-0.0;232.81647341663162;1249882.0631323454;281504.78902472096;0.0;219353.52839437008;5.635136540972755;0.3895790900721305
