;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1975;2019-06-15 01:55:45.120;553;546;148;150;144;49;45;32;13;37;759;186;24;64;245;215;223;493;130;79;44;1;557;358;363;144;363;302;560;-2.0;-1.0;998.0;282.0;7.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;12303.935546875;7348.68701171875;0.0;2290.63549804688;407.0;247722;507.0;0.0;Calculated values ==>;1560556545.12;328.46000000000004;327.76000000000005;287.96000000000004;288.16;287.56;278.06;274.1680685717883;277.66;276.36;274.46000000000004;276.86;349.06000000000006;291.76000000000005;275.56;279.56;297.66;294.66;295.46000000000004;322.46000000000004;281.06;277.56;323.86;313.86;273.26000000000005;243.40439225979637;267.8393353686513;274.1680685717883;286.16;5570000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;5600000.0;0.0;0.0;0.16633333333333333;0.047;0.0011666666666666668;0.0011666666666666668;0.0;7348.68701171875;0.0;2290.63549804688;12303.935546875;481761.7951617411;480429.98245998775;237669.19697492998;238308.1971406618;236405.8442824524;430280.9020939914;435429.60780573246;443721.9807720978;471864.221826097;529659.2116147263;466495.79604707024;445306.1102701376;450869.8209981238;465160.9749554807;461934.76558694645;422194.74059828167;472789.40986731276;441201.0285065325;435252.3847646943;212816.51262364245;171024.68490186572;468291.61117532355;201709.33212020353;237669.19697492998;273.8616192278444;515414.703101269;288772.2156396482;70063.59777046142;66827.12274297084;0;1;1;1;0;0;0;8;32;30;428543661179.312;163530407544.87292;360127780119.3432;40254.77055909842;12529.367115590641;-0.0;230.51371908805842;1250555.4326617918;281722.96957573673;0.0;219357.3894793076;5.499831688385547;0.3790602091066152
1976;2019-06-15 01:56:45.111;555;548;148;150;143;50;37;32;-14;38;756;189;0;58;245;215;223;501;134;81;37;-2;558;360;365;146;365;302;561;-1.0;-1.0;695.0;291.0;7.0;0;0;43;1;0;0;0;0;0;0;1;1;0;0;0;12207.76953125;7371.21533203125;0.0;2273.13208007812;406.0;247723;507.0;0.0;Calculated values ==>;1560556605.111;328.66;327.96000000000004;287.96000000000004;288.16;287.46000000000004;278.16;274.38016830617;276.86;276.36;271.76000000000005;276.96000000000004;348.76;292.06;273.16;278.96000000000004;297.66;294.66;295.46000000000004;323.26000000000005;281.26000000000005;276.86;323.86;313.76000000000005;272.96000000000004;243.81672145450628;267.8393353686513;274.38016830617;286.56;5580000.0;3600000.0;3650000.0;1460000.0;3650000.0;3020000.0;5610000.0;0.0;0.0;0.11583333333333333;0.0485;0.0011666666666666668;0.0011666666666666668;0.0;7371.21533203125;0.0;2273.13208007812;12207.76953125;481924.9075119443;480594.0719057695;237639.41814848935;238277.68078554928;236064.87643221763;430148.3826014536;433500.59072566376;439713.54161806765;471698.3107888524;529346.1196232733;466861.5149052403;441814.68150891823;450052.96000731894;464869.23356765806;461629.7256903882;421877.85794818844;473839.8052180232;441101.27611480997;433500.59072566376;212816.51262364245;170606.85888663295;467714.7899645664;201843.79622409373;237639.41814848935;273.9230983455064;515618.9366712195;288894.8630929936;70101.62346234755;66827.12274297084;0;1;1;1;0;0;0;8;32;30;428762028419.95074;163617394495.12738;360308952939.87317;27553.24550813531;12894.743196412926;-0.0;228.50470134003683;1251120.4147039845;281934.80538215186;0.0;219361.21405904932;4.2176511968881565;0.3277700234660108
1977;2019-06-15 01:57:45.141;556;549;148;150;143;51;37;32;-6;38;751;192;-6;54;246;214;223;504;135;82;36;-6;560;360;365;148;365;303;562;-1.0;-1.0;609.0;235.0;7.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;12255.703125;7313.33544921875;0.0;2279.0966796875;406.0;247724;506.0;0.0;Calculated values ==>;1560556665.141;328.76000000000005;328.06;287.96000000000004;288.16;287.46000000000004;278.26000000000005;274.38016830617;276.86;276.36;272.56;276.96000000000004;348.26;292.36;272.56;278.56;297.76000000000005;294.56;295.46000000000004;323.56;281.36;276.76000000000005;323.76000000000005;313.76000000000005;272.56;244.22491754036054;267.9596281332873;274.38016830617;286.66;5600000.0;3600000.0;3650000.0;1480000.0;3650000.0;3030000.0;5620000.0;0.0;0.0;0.10149999999999999;0.03916666666666667;0.0011666666666666668;0.0011666666666666668;0.0;7313.33544921875;0.0;2279.0966796875;12255.703125;481832.90160678443;480617.4922717619;237609.73365870133;238247.26314838254;236036.9044209904;430148.3826014536;433500.59072566376;440706.57273408404;471432.6538135293;528747.3278113285;467084.7275913025;440706.57273408404;449321.41302191373;465000.999999308;461495.6585078262;421236.40817448206;474153.0767174093;441265.06438923226;433317.3069910173;212398.47392691602;170606.85888663295;467034.18458927056;201794.76781760543;237609.73365870133;273.9039618816506;515822.90087439376;289017.29553507396;70139.57766961401;66827.12274297084;0;1;1;1;0;0;0;8;32;30;428981137919.8463;163705638595.08533;360490543689.7866;24249.548199022578;10388.543823556884;-0.0;228.32550222103532;1251552.320496312;282128.9297875883;0.0;219365.02288086968;3.634783864639764;0.2771645274149815
1978;2019-06-15 01:58:45.122;555;550;148;150;141;51;37;32;2;38;746;193;6;47;246;214;224;508;133;84;36;-7;563;359;364;146;364;304;566;233.0;-1.0;684.0;196.0;7.0;0;15;44;1;0;0;0;0;0;0;1;1;0;0;0;12586.8232421875;7476.6416015625;0.0;2381.32666015625;405.0;247725;506.0;0.0;Calculated values ==>;1560556725.122;328.66;328.16;287.96000000000004;288.16;287.26000000000005;278.26000000000005;274.27422755570615;276.86;276.36;273.36;276.96000000000004;347.76;292.46000000000004;273.76000000000005;277.86;297.76000000000005;294.56;295.56;323.96000000000004;281.56;276.76000000000005;323.76000000000005;313.66;272.46000000000004;243.81672145450628;268.0796299477929;274.27422755570615;286.46000000000004;5630000.0;3590000.0;3640000.0;1460000.0;3640000.0;3040000.0;5660000.0;0.03883333333333334;0.0;0.114;0.03266666666666666;0.0011666666666666668;0.04000000000000001;0.0;7476.6416015625;0.0;2381.32666015625;12586.8232421875;481344.44099619734;480288.38770005555;237491.92718546838;238126.56702958333;235307.2157877274;430214.79039162316;433749.95420475816;441691.54992388893;471698.3107888524;528147.6268721176;467064.6270272813;442285.3213856606;448165.9890469976;465146.75317812245;461648.628002798;420558.20299006253;474234.03735064087;441802.921509229;433567.68989926;212398.47392691602;170189.03402730724;467214.2726879352;201968.43922973328;203004.54096177552;273.96719949859437;516029.85637060256;289140.5063146147;70178.40223240544;66827.12274297084;0;1;1;1;0;0;0;8;32;30;429199768664.6517;163793810665.00684;360672586024.6245;27328.434619133746;8664.697226301263;-0.0;9222.525957499382;1251982.0009108484;282287.6565168097;0.0;219443.75503655034;4.586711643059296;0.21897326088780142
1979;2019-06-15 01:59:45.102;554;550;149;150;140;51;39;32;10;38;744;193;19;49;246;214;224;511;132;86;38;-6;563;359;364;144;364;305;565;-2.0;-1.0;620.0;185.0;7.0;0;22;47;1;0;0;0;0;0;0;1;1;0;0;0;12832.9072265625;7657.267578125;0.0;2440.40161132812;405.0;247726;505.0;0.0;Calculated values ==>;1560556785.102;328.56;328.16;288.06;288.16;287.16;278.26000000000005;274.27422755570615;277.06;276.36;274.16;276.96000000000004;347.56000000000006;292.46000000000004;275.06;278.06;297.76000000000005;294.56;295.56;324.26000000000005;281.76000000000005;276.96000000000004;323.66;313.66;272.56;243.40439225979637;268.19934244402924;274.27422755570615;286.36;5630000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;5650000.0;0.0;0.0;0.10333333333333333;0.030833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7657.267578125;0.0;2440.40161132812;12832.9072265625;481203.98647068563;480406.0730849365;237838.3073714484;238156.59615296815;235026.20042761866;430214.79039162316;434112.87870749587;442668.9074931304;471963.08021786925;527861.0950701204;466922.52011511306;443987.30161898106;448257.2920903231;465146.75317812245;461648.628002798;420558.20299006253;474799.9606072653;442126.8520443181;433931.68165179034;211980.4382156667;170189.03402730724;467593.6283991344;201753.92142471424;237838.3073714484;273.8835203263255;516241.61684754706;289266.58018584887;70218.5699076576;66827.12274297084;0;1;1;1;0;0;0;8;32;30;429418095864.72107;163880781665.0345;360855225124.6826;24894.548560403004;8196.724298377954;-0.0;228.7756033270656;1252417.0473736406;282428.1215256114;0.0;219522.48962930017;3.2997761995323;0.23206367911062925
1980;2019-06-15 02:00:45.083;553;549;149;150;141;50;40;32;13;38;746;193;26;50;246;214;224;514;130;88;40;-5;567;359;364;141;363;305;569;126.0;-1.0;723.0;187.0;7.0;0;23;48;1;0;0;0;0;0;0;1;1;0;0;0;12922.8232421875;7722.26611328125;0.0;2448.35131835938;408.0;247727;505.0;0.0;Calculated values ==>;1560556845.083;328.46000000000004;328.06;288.06;288.16;287.26000000000005;278.16;274.27422755570615;277.16;276.36;274.46000000000004;276.96000000000004;347.76;292.46000000000004;275.76000000000005;278.16;297.76000000000005;294.56;295.56;324.56;281.96000000000004;277.16;323.66;313.96000000000004;272.66;242.77792619122317;268.19934244402924;274.27422755570615;286.16;5670000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;3050000.0;5690000.0;0.021;0.0;0.12050000000000001;0.03116666666666667;0.0011666666666666668;0.022166666666666668;0.0;7722.26611328125;0.0;2448.35131835938;12922.8232421875;480595.2079739302;479792.3575629472;237720.1954140658;238037.05066068747;235226.6515478155;430214.79039162316;434293.55171347444;443110.4695693885;472358.58907936385;528070.4398255501;466922.52011511306;445000.09919413156;448396.6318820213;465292.22471119097;461648.628002798;419219.9559953537;474737.19059688516;442449.4914136299;434293.55171347444;211980.4382156667;171442.51209473662;468109.78375237755;201991.16359560663;203871.6389544729;273.9760570899647;516456.1799680846;289394.70238161593;70259.29661449295;66827.12274297084;0;1;1;1;0;0;0;8;32;30;429636426704.5267;163966254589.95837;361038167174.5197;29054.876369840717;8294.030328219362;-0.0;5107.685732824534;1252866.4835477879;282565.50096344156;0.0;219566.94605806665;4.174436086722014;0.22793658890147153
1981;2019-06-15 02:01:45.123;553;549;148;150;140;49;42;32;17;38;750;192;32;53;246;215;225;516;131;90;42;-3;567;358;364;139;363;305;569;270.0;-1.0;726.0;182.0;7.0;0;19;49;1;0;0;0;0;0;0;1;1;0;0;0;13116.26953125;7825.78369140625;0.0;2436.263671875;411.0;247728;504.0;0.0;Calculated values ==>;1560556905.123;328.46000000000004;328.06;287.96000000000004;288.16;287.16;278.06;274.1680685717883;277.36;276.36;274.86;276.96000000000004;348.16;292.36;276.36;278.46000000000004;297.76000000000005;294.66;295.66;324.76000000000005;282.16;277.36;323.56;314.26000000000005;272.86;242.35481222062532;268.19934244402924;274.1680685717883;286.26000000000005;5670000.0;3579999.9999999995;3640000.0;1390000.0;3629999.9999999995;3050000.0;5690000.0;0.045000000000000005;0.0;0.121;0.030333333333333334;0.0011666666666666668;0.046166666666666675;0.0;7825.78369140625;0.0;2436.263671875;13116.26953125;480595.2079739302;479792.3575629472;237404.53413802298;238037.05066068747;234919.83579624994;430280.9020939914;434653.35091899;443695.9394408292;472621.17715536855;528489.0112660631;466800.327327075;445859.90203062753;448813.5830089952;465292.22471119097;461934.76558694645;419533.20323670673;475030.45736867073;442770.8624740845;434653.35091899;211562.405474017;172696.00095264515;468583.909348124;201872.668455205;202770.5856385253;273.92534107082855;516673.31706935185;289524.35584129376;70300.02887613564;66827.12274297084;0;1;1;1;0;0;0;8;32;30;429854972304.3878;164050310589.90497;361221289174.4034;29260.615789260526;8090.2409737518765;-0.0;10705.25433044812;1253352.7699570945;282702.1275812673;0.0;219698.80840817717;4.682897027488944;0.20211326045362707
1982;2019-06-15 02:02:45.104;554;550;148;149;139;48;44;32;23;38;755;192;38;55;246;215;225;517;131;92;43;-1;570;358;363;138;363;305;572;-2.0;-1.0;530.0;174.0;7.0;0;18;50;1;0;0;0;0;0;0;1;1;0;0;0;13098.15625;7965.52978515625;0.0;2437.19873046875;417.0;247729;504.0;0.0;Calculated values ==>;1560556965.104;328.56;328.16;287.96000000000004;288.06;287.06;277.96000000000004;274.1680685717883;277.56;276.36;275.46000000000004;276.96000000000004;348.66;292.36;276.96000000000004;278.66;297.76000000000005;294.66;295.66;324.86;282.36;277.46000000000004;323.56;314.86;273.06;242.14157278889297;268.19934244402924;274.1680685717883;286.26000000000005;5700000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5720000.0;0.0;0.0;0.08833333333333333;0.029;0.0011666666666666668;0.0011666666666666668;0.0;7965.52978515625;0.0;2437.19873046875;13098.15625;480384.53575695754;479579.4331670818;237317.94856429586;237632.57643525978;234535.94568338626;430280.9020939914;435252.3847646943;444567.3504985989;472752.1489716358;529012.0071169034;466800.327327075;446712.3873244594;449090.67229019303;465292.22471119097;461934.76558694645;418506.95841678075;474801.357721429;443296.4455426071;435074.67720794375;211562.405474017;175203.01333496982;468918.75069763284;201548.963671707;237317.94856429586;273.79899053393285;516891.7014412456;289655.9084491492;70340.62820242129;66827.12274297084;0;1;1;1;0;0;0;8;32;30;430073003240.06036;164133384275.16122;361404231224.96765;21466.624169708783;7753.7238237518495;-0.0;230.71618341758924;1253775.363094506;282834.118811191;0.0;219789.91263726266;2.831090336794086;0.20228435224201158
1983;2019-06-15 02:03:45.134;557;551;147;149;138;47;47;32;31;38;759;192;43;58;245;215;225;520;128;95;46;-1;571;357;362;138;362;304;574;97.0;0.0;485.0;204.0;7.0;0;16;50;1;0;0;0;0;0;0;1;1;0;0;0;13059.46484375;7964.4931640625;0.0;2415.75439453125;421.0;247730;503.0;0.0;Calculated values ==>;1560557025.134;328.86;328.26000000000005;287.86;288.06;286.96000000000004;277.86;274.0616903277293;277.86;276.36;276.26000000000005;276.96000000000004;349.06000000000006;292.36;277.46000000000004;278.96000000000004;297.66;294.66;295.66;325.16;282.66;277.76000000000005;323.46000000000004;315.26000000000005;273.06;242.14157278889297;268.0796299477929;274.0616903277293;285.96000000000004;5710000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;5740000.0;0.016166666666666666;0.0;0.08083333333333333;0.034;0.0011666666666666668;0.017333333333333333;0.0;7964.4931640625;0.0;2415.75439453125;13059.46484375;480692.4563416305;479485.0362714705;236947.8583831626;237574.61478122516;234180.89168135365;430346.717906069;436019.9354273413;445912.450752771;472752.1489716358;529506.5989332239;466942.6610300376;447607.1325964645;449688.22403800517;465306.4224800408;462086.8017432054;418158.52651454724;474991.93201342766;443975.45344641636;435844.5533831253;211144.3756859795;176874.38241465177;468918.75069763284;201239.55512591582;203642.99861438436;273.6735387235113;517109.79060701083;289788.72501542507;70381.08969908168;66827.12274297084;0;1;1;1;0;0;0;8;32;30;430290611989.95667;164216225675.12173;361587022574.88055;19777.725729837457;9101.092649438378;-0.0;4024.8269493248426;1254119.2378616296;282974.64584346925;0.0;219825.393228115;3.169832428645686;0.1937809885516984
1984;2019-06-15 02:04:45.125;560;553;146;148;137;46;48;31;39;38;762;190;46;61;245;216;225;521;124;97;48;-3;566;357;362;137;362;303;569;289.0;-2.0;415.0;211.0;7.0;0;12;48;1;0;0;0;0;0;0;1;1;0;0;0;12819.9892578125;7806.0419921875;0.0;2394.1015625;427.0;247731;503.0;0.0;Calculated values ==>;1560557085.125;329.16;328.46000000000004;287.76000000000005;287.96000000000004;286.86;277.76000000000005;274.0616903277293;277.96000000000004;276.26000000000005;277.06;276.96000000000004;349.36;292.16;277.76000000000005;279.26000000000005;297.66;294.76000000000005;295.66;325.26000000000005;282.86;277.96000000000004;323.46000000000004;315.86;272.86;241.92719264551067;267.9596281332873;274.0616903277293;285.56;5660000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;5690000.0;0.04816666666666667;0.0;0.06916666666666667;0.035166666666666666;0.0011666666666666668;0.04933333333333334;0.0;7806.0419921875;0.0;2394.1015625;12819.9892578125;481697.96735733893;480360.30486189906;236776.71050918946;237404.53413802298;234005.47344123246;430346.717906069;436194.857971995;447236.20680083364;472882.9073446267;529896.1217030672;466841.0120987474;448214.2968835578;450281.2308927748;465306.4224800408;462219.8900438566;419869.1977375272;475761.18051221874;444290.2209761422;436194.857971995;211144.3756859795;179381.48055642567;468858.5732955241;201306.4670923196;202145.29041636718;273.6997204348357;517325.42037497996;289920.12642842036;70421.16581969494;66827.12274297084;0;1;1;1;0;0;0;8;32;30;430507779409.7288;164298713300.0352;361769095259.6895;17010.140329838887;9408.91573481269;-0.0;11546.445332744308;1254425.7574269727;283128.8727756657;0.0;219955.1343662391;3.7220555959674457;0.15072271051960753
1985;2019-06-15 02:05:45.125;563;555;145;147;137;46;50;31;42;38;764;188;48;62;245;216;225;519;123;99;49;-5;567;356;361;137;361;303;570;-1.0;-1.0;537.0;199.0;7.0;0;13;47;1;0;0;0;0;0;0;1;1;0;0;0;12501.064453125;7745.5615234375;0.0;2396.41137695312;431.0;247732;502.0;0.0;Calculated values ==>;1560557145.125;329.46000000000004;328.66;287.66;287.86;286.86;277.76000000000005;273.955091788801;278.16;276.26000000000005;277.36;276.96000000000004;349.56000000000006;291.96000000000004;277.96000000000004;279.36;297.66;294.76000000000005;295.66;325.06;283.06;278.06;323.36;316.26000000000005;272.66;241.92719264551067;267.9596281332873;273.955091788801;285.46000000000004;5670000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5700000.0;0.0;0.0;0.0895;0.033166666666666664;0.0011666666666666668;0.0011666666666666668;0.0;7745.5615234375;0.0;2396.41137695312;12501.064453125;482003.24809905817;480526.3016914643;236436.557927908;237061.4349738226;233979.93868738474;430412.23801567365;436776.8904632732;447656.4881179867;472882.9073446267;530104.8735352602;466596.9813365445;448492.1240640218;450417.6927448154;465451.58992337313;462371.3252196394;419533.20323670673;475344.73176962323;444803.72290194937;436603.72145541804;210726.34883551928;181052.91087944093;468661.43441217777;200830.85512507474;236436.557927908;273.5089892323686;517536.42915590445;290049.7231243839;70461.08676085706;66827.12274297084;0;1;1;1;0;0;0;8;32;30;430724679409.7288;164380913300.0352;361950895259.6895;22090.89415286562;8883.047546355583;-0.0;233.52835744876174;1254751.5993809954;283281.3058030088;0.0;220053.30081365738;3.077061077087675;0.2167631961444447
1986;2019-06-15 02:06:45.126;565;557;143;145;135;45;52;30;43;38;764;186;48;65;245;216;225;520;124;101;51;-8;564;356;361;138;361;302;567;194.0;0.0;495.0;200.0;7.0;0;14;44;1;0;0;0;0;0;0;1;1;0;0;0;12269.7685546875;7532.2353515625;0.0;2406.40771484375;435.0;247733;501.0;0.0;Calculated values ==>;1560557205.126;329.66;328.86;287.46000000000004;287.66;286.66;277.66;273.955091788801;278.36;276.16;277.46000000000004;276.96000000000004;349.56000000000006;291.76000000000005;277.96000000000004;279.66;297.66;294.76000000000005;295.66;325.16;283.26000000000005;278.26000000000005;323.26000000000005;316.66;272.36;242.14157278889297;267.8393353686513;273.955091788801;285.56;5640000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5670000.0;0.03233333333333333;0.0;0.0825;0.03333333333333333;0.0011666666666666668;0.0335;0.0;7532.2353515625;0.0;2406.40771484375;12269.7685546875;482628.26310615015;481159.7803388191;235898.2950704502;236520.661211029;233450.98060730015;430412.23801567365;437121.9238134391;447984.6736389261;472752.1489716358;530180.8496845886;466495.79604707024;448678.4000570146;451005.4113257816;465451.58992337313;462371.3252196394;420532.49693585397;475863.5526553521;445115.11632786837;436949.6230331232;210308.32490665457;182724.36793118677;468227.53121424763;200954.34705553052;202171.30046898543;273.55741010666696;517742.856204447;290177.0402201047;70501.11092029855;66827.12274297084;0;1;1;1;0;0;0;8;32;30;430941283019.46716;164463414674.93552;362132398284.4703;20380.001943130137;8909.106138623903;-0.0;7865.073805898616;1255105.5294134368;283429.57622133696;0.0;220120.79028974293;3.7383555923482192;0.1800303206267078
1987;2019-06-15 02:07:45.136;566;558;141;143;134;46;54;30;43;37;764;186;48;65;245;216;225;518;124;103;53;-12;564;356;361;138;361;302;567;129.0;-1.0;529.0;162.0;7.0;0;14;42;1;0;0;0;0;0;0;1;1;0;0;0;11786.0517578125;7439.92041015625;0.0;2400.08569335938;439.0;247734;501.0;0.0;Calculated values ==>;1560557265.136;329.76000000000005;328.96000000000004;287.26000000000005;287.46000000000004;286.56;277.76000000000005;273.955091788801;278.56;276.16;277.46000000000004;276.86;349.56000000000006;291.76000000000005;277.96000000000004;279.66;297.66;294.76000000000005;295.66;324.96000000000004;283.46000000000004;278.46000000000004;323.26000000000005;317.06;271.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;285.56;5640000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5670000.0;0.021500000000000002;0.0;0.08816666666666667;0.027000000000000003;0.0011666666666666668;0.02266666666666667;0.0;7439.92041015625;0.0;2400.08569335938;11786.0517578125;482767.6953328754;481300.63866739423;235280.28291870916;235898.2950704502;233149.53409318044;430412.23801567365;437465.24820655317;447984.6736389261;472654.2065195329;530180.8496845886;466495.79604707024;448678.4000570146;451005.4113257816;465451.58992337313;462371.3252196394;420532.49693585397;475572.26964578626;445425.4242654712;437293.7973737539;210308.32490665457;184395.8529593127;467832.08141530916;201019.59507187057;202783.0128286931;273.5829785306953;517943.3547845475;290301.82897942665;70541.1717077125;66827.12274297084;0;1;1;1;0;0;0;8;32;30;431157919119.43274;164546228474.92236;362313628484.44147;21774.087760328734;7203.9371312728435;-0.0;5315.577783021378;1255456.8720415898;283563.87396112486;0.0;220230.647359427;3.485120061294531;0.17629968900145251
1988;2019-06-15 02:08:45.097;567;560;139;141;133;45;56;29;42;37;764;186;48;68;245;217;225;518;123;104;55;-15;564;356;361;137;361;302;566;262.0;0.0;512.0;165.0;7.0;0;13;39;1;0;0;0;0;0;0;1;1;0;0;0;11531.185546875;7252.13330078125;0.0;2387.44384765625;441.0;247735;500.0;0.0;Calculated values ==>;1560557325.097;329.86;329.16;287.06;287.26000000000005;286.46000000000004;277.66;273.955091788801;278.76000000000005;276.06;277.36;276.86;349.56000000000006;291.76000000000005;277.96000000000004;279.96000000000004;297.66;294.86;295.66;324.96000000000004;283.56;278.66;323.16;317.26000000000005;271.66;241.92719264551067;267.8393353686513;273.955091788801;285.46000000000004;5640000.0;3560000.0;3610000.0;1370000.0;3610000.0;3020000.0;5660000.0;0.043666666666666666;0.0;0.08533333333333333;0.0275;0.0011666666666666668;0.044833333333333336;0.0;7252.13330078125;0.0;2387.44384765625;11531.185546875;482907.02076417545;481697.96735733893;234692.81324033844;235307.2157877274;232873.67587269185;430412.23801567365;437806.89928523917;447845.39370153175;472785.1150065333;530180.8496845886;466495.79604707024;448678.4000570146;451411.25423340057;465451.58992337313;462504.01303383906;420532.49693585397;475696.5843938001;445580.17666919954;437636.28072910535;209890.3038832737;185231.60634950487;467674.4863581846;201074.2250239248;201949.0581745378;273.6043780315668;518137.5387936067;290424.1831783235;70581.04185474647;66827.12274297084;0;1;1;1;0;0;0;8;32;30;431374378329.3088;164628674849.87515;362494710704.33777;21057.80639382246;7331.5071866921435;-0.0;10566.643811196447;1255813.5724865769;283684.92393004854;0.0;220362.91317726945;4.041251684782201;0.15218673628110962
1989;2019-06-15 02:09:45.127;568;561;139;141;132;46;58;30;43;37;763;187;48;67;245;217;225;519;121;106;57;-17;561;357;362;137;362;302;564;177.0;-1.0;358.0;152.0;7.0;0;12;37;1;0;0;0;0;0;0;1;1;0;0;0;11206.7763671875;7071.18896484375;0.0;2384.16162109375;445.0;247736;499.0;0.0;Calculated values ==>;1560557385.127;329.96000000000004;329.26000000000005;287.06;287.26000000000005;286.36;277.76000000000005;274.0616903277293;278.96000000000004;276.16;277.46000000000004;276.86;349.46000000000004;291.86;277.96000000000004;279.86;297.66;294.86;295.66;325.06;283.76000000000005;278.86;323.06;317.66;271.46000000000004;241.92719264551067;267.8393353686513;274.0616903277293;285.26000000000005;5610000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3020000.0;5640000.0;0.029500000000000002;0.0;0.059666666666666666;0.025333333333333333;0.0011666666666666668;0.03066666666666667;0.0;7071.18896484375;0.0;2384.16162109375;11206.7763671875;483388.2730097523;482069.4564238327;234745.70249456045;235361.31814658205;232622.7962233533;430346.717906069;437919.87830209354;447984.6736389261;472785.1150065333;530076.5401052948;466617.7813354762;448678.4000570146;451276.12695403385;465306.4224800408;462352.8576263787;421506.7288900387;476089.80362858035;445692.85298803146;437749.2872906415;209472.28574929133;186903.13564328075;467476.8406507154;201060.01756256502;202341.5381849779;273.60323352281813;518327.11655172775;290543.60387813055;70620.82511548122;66827.12274297084;0;1;1;1;0;0;0;8;32;30;431591386780.06726;164710915950.1626;362676001304.9714;14733.171145889546;6749.226184899809;-0.0;7219.170972573685;1256111.979762857;283802.3220449445;0.0;220511.20240854743;3.0354843051562295;0.13057579973620498
1990;2019-06-15 02:10:45.118;568;561;140;141;132;46;59;30;44;37;762;186;49;70;245;217;225;517;121;108;58;-19;564;357;362;136;362;304;566;326.0;-1.0;605.0;116.0;7.0;0;8;39;1;0;0;0;0;0;0;1;1;0;0;0;11298.341796875;7167.28271484375;0.0;2375.96801757812;447.0;247737;498.0;0.0;Calculated values ==>;1560557445.118;329.96000000000004;329.26000000000005;287.16;287.26000000000005;286.36;277.76000000000005;274.0616903277293;279.06;276.16;277.56;276.86;349.36;291.76000000000005;278.06;280.16;297.66;294.86;295.66;324.86;283.96000000000004;278.96000000000004;322.96000000000004;317.86;271.26000000000005;241.71165711629368;268.0796299477929;274.0616903277293;285.26000000000005;5640000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5660000.0;0.05433333333333333;0.0;0.10083333333333333;0.01933333333333333;0.0011666666666666668;0.0555;0.0;7167.28271484375;0.0;2375.96801757812;11298.341796875;483046.239885493;481838.30552130204;234999.4940239696;235307.2157877274;232573.83375351655;430346.717906069;438090.06076039566;447747.1211392313;472915.8103579757;529819.9816690114;466209.1950385314;448444.3321323563;451325.8193632917;465306.4224800408;462352.8576263787;420532.49693585397;475550.9543084077;446001.5848834756;437919.87830209354;209054.2704885073;187738.9118479558;467418.7527916795;201625.4488461089;202327.0053513492;273.8243808433876;518514.6310715005;290662.2400105806;70660.48691226648;66827.12274297084;0;1;1;1;0;0;0;8;32;30;431808554199.8394;164792803665.0767;362857774034.78064;24817.268622889842;5138.670542947698;-0.0;13075.404448766312;1256441.5173225347;283901.37299103505;0.0;220680.29850199525;4.5090865598250325;0.12480679005857243
1991;2019-06-15 02:11:45.118;568;562;142;143;132;47;61;30;46;37;763;186;50;68;245;217;225;520;120;109;60;-20;565;357;362;134;362;305;568;242.0;-1.0;905.0;112.0;7.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;11518.177734375;7465.70654296875;0.0;2367.28173828125;449.0;247738;497.0;0.0;Calculated values ==>;1560557505.118;329.96000000000004;329.36;287.36;287.46000000000004;286.36;277.86;274.0616903277293;279.26000000000005;276.16;277.76000000000005;276.86;349.46000000000004;291.76000000000005;278.16;279.96000000000004;297.66;294.86;295.66;325.16;284.06;279.16;322.86;318.06;271.16;241.2770596917726;268.19934244402924;274.0616903277293;285.16;5650000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3050000.0;5680000.0;0.04033333333333333;0.0;0.15083333333333335;0.018666666666666668;0.0011666666666666668;0.0415;0.0;7465.70654296875;0.0;2367.28173828125;11518.177734375;482931.9835434303;481747.23704167583;235561.59176731503;235870.81990949917;232525.13468888676;430346.717906069;438429.2166670595;447838.18717396184;473176.5657117748;529848.3059433332;466065.4829520719;448396.6318820213;450875.30228954;465306.4224800408;462352.8576263787;420202.27236312995;475739.5113986484;446155.5595720534;438259.8388448866;208636.25808486674;188574.69595719432;467598.8835416802;201738.29515172902;202689.150879878;273.868421375144;518704.76873426087;290784.181587729;70700.01399356531;66827.12274297084;0;1;1;1;0;0;0;8;32;30;432025754199.8394;164873803665.0767;363040474034.78064;37120.06704668679;4962.730983279089;-0.0;9776.183550547856;1256957.6617864477;283985.55133708694;0.0;220870.72840198953;5.273979801176093;0.18783317268891161
1992;2019-06-15 02:12:45.109;568;562;144;145;134;47;62;32;49;37;767;185;52;70;245;217;225;522;120;110;62;-21;567;358;363;132;363;306;570;137.0;-1.0;845.0;98.0;7.0;0;1;47;1;0;0;0;0;0;0;1;1;0;0;0;11839.3125;7687.212890625;0.0;2370.70849609375;451.0;247739;496.0;0.0;Calculated values ==>;1560557565.109;329.96000000000004;329.36;287.56;287.66;286.56;277.86;274.1680685717883;279.36;276.36;278.06;276.86;349.86;291.66;278.36;280.16;297.66;294.86;295.66;325.36;284.16;279.36;322.76000000000005;318.26000000000005;271.06;240.83765695389522;268.3187672390254;274.1680685717883;285.16;5670000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3060000.0;5700000.0;0.022833333333333334;0.0;0.1408333333333333;0.01633333333333333;0.0011666666666666668;0.024;0.0;7687.212890625;0.0;2370.70849609375;11839.3125;482703.1009827732;481515.42990564805;236125.79058029887;236436.557927908;233075.19431132847;430280.9020939914;438373.2260056987;448069.6469006501;473436.4806182908;530190.3213035207;465798.5014169573;448488.4414509901;450968.501026286;465160.9749554807;462201.38575610484;419533.20323670673;475782.9867044119;446114.6860336456;438373.2260056987;208218.24852204052;189410.48811896544;467778.64790938713;201983.02697320894;203642.74464855358;273.9683571079748;518899.38528914703;290910.43697506055;70739.49132298923;66827.12274297084;0;1;1;1;0;0;0;8;32;30;432243221574.61127;164953591694.99298;363223746539.5884;34657.198973114624;4341.32847529091;-0.0;5633.531552571484;1257555.715947736;284063.0735357527;0.0;220999.12343223693;4.4375032658251445;0.18376150836465496
1993;2019-06-15 02:13:45.099;568;563;146;147;135;48;64;31;51;37;772;184;54;68;246;217;225;526;119;112;63;-21;570;358;363;128;363;305;572;139.0;-1.0;901.0;85.0;7.0;0;1;47;1;0;0;0;0;0;0;1;1;0;0;0;12044.0625;7768.36669921875;0.0;2388.54418945312;453.0;247740;495.0;0.0;Calculated values ==>;1560557625.099;329.96000000000004;329.46000000000004;287.76000000000005;287.86;286.66;277.96000000000004;274.1680685717883;279.56;276.26000000000005;278.26000000000005;276.86;350.36;291.56;278.56;279.96000000000004;297.76000000000005;294.86;295.66;325.76000000000005;284.36;279.46000000000004;322.66;318.46000000000004;271.06;239.943914813709;268.19934244402924;274.1680685717883;285.06;5700000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3050000.0;5720000.0;0.023166666666666665;0.0;0.15016666666666667;0.014166666666666666;0.0011666666666666668;0.024333333333333332;0.0;7768.36669921875;0.0;2388.54418945312;12044.0625;482358.84759472695;481424.3267594851;236692.1338032013;237004.47427103992;233326.06912397567;430280.9020939914;438711.5355410296;448535.7928194581;473953.8206284208;530788.4338752198;465819.88245258015;448952.2146688218;450875.30228954;465292.22471119097;462201.38575610484;418506.95841678075;476118.80667232483;446422.39673651004;438542.5783408282;207800.24178383037;190246.288480595;468331.9651536522;202071.66049055287;203731.54619732368;274.0028829807367;519098.3802428245;291039.2120055803;70779.14515196858;66827.12274297084;0;1;1;1;0;0;0;8;32;30;432460985274.6459;165031578695.00537;363407015989.6175;37010.69720472394;3772.0209827272406;-0.0;5713.735115491942;1258152.8488772349;284130.673512706;0.0;221093.66822772656;4.5778144371436005;0.1825291593268032
1994;2019-06-15 02:14:45.119;570;564;147;148;137;49;64;31;46;38;779;183;51;68;246;217;226;528;118;113;64;-21;569;360;364;125;364;306;572;128.0;0.0;866.0;98.0;7.0;0;1;51;1;0;0;0;0;0;0;1;1;0;0;0;12375.6005859375;8003.74365234375;0.0;2401.42749023438;454.0;247741;493.0;0.0;Calculated values ==>;1560557685.119;330.16;329.56;287.86;287.96000000000004;286.86;278.06;274.38016830617;279.56;276.26000000000005;277.76000000000005;276.96000000000004;351.06000000000006;291.46000000000004;278.26000000000005;279.96000000000004;297.76000000000005;294.86;295.76000000000005;325.96000000000004;284.46000000000004;279.56;322.46000000000004;318.56;271.06;239.25999513918347;268.3187672390254;274.38016830617;284.96000000000004;5690000.0;3600000.0;3640000.0;1250000.0;3640000.0;3060000.0;5720000.0;0.021333333333333333;0.0;0.14433333333333334;0.01633333333333333;0.0011666666666666668;0.0225;0.0;8003.74365234375;0.0;2401.42749023438;12375.6005859375;482753.6204572554;481565.4309589414;237004.47427103992;237317.94856429586;233929.08186187665;430148.3826014536;438487.0707437395;447649.2082961263;474435.7222685275;531443.9651793439;465552.2648059319;448349.023838983;450695.592528704;465146.75317812245;461897.48510764097;419168.9053489506;476410.058938341;446382.18353905436;438487.0707437395;206964.23671620517;190664.19178205615;468744.34320400516;202508.6952900727;204297.36531130807;274.18202357571715;519301.94526754005;291170.69006988587;70819.07488809685;66827.12274297084;0;1;1;1;0;0;0;8;32;30;432679157974.57654;165107503994.98123;363590377089.5592;35381.94737720707;4348.515582594229;-0.0;5269.268372229707;1258756.3220059052;284198.36720777483;0.0;221185.22376510483;4.324746870129927;0.17926095631089511
1995;2019-06-15 02:15:45.130;571;565;148;149;138;49;58;33;13;39;792;184;28;60;246;216;226;531;118;114;58;-19;575;358;364;136;363;305;577;162.0;-1.0;828.0;74.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11517.7890625;8054.15185546875;0.0;1369.6806640625;456.0;247742;493.0;0.0;Calculated values ==>;1560557745.13;330.26000000000005;329.66;287.96000000000004;288.06;286.96000000000004;278.06;274.1680685717883;278.96000000000004;276.46000000000004;274.46000000000004;277.06;352.36;291.56;275.96000000000004;279.16;297.76000000000005;294.76000000000005;295.76000000000005;326.26000000000005;284.56;278.96000000000004;322.46000000000004;318.76000000000005;271.26000000000005;241.71165711629368;268.19934244402924;274.1680685717883;284.96000000000004;5750000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3050000.0;5770000.0;0.027000000000000003;0.0;0.13799999999999998;0.012333333333333333;0.0011666666666666668;0.02816666666666667;0.0;8054.15185546875;0.0;1369.6806640625;11517.7890625;482205.5246241391;481126.1451803921;237175.39380206898;237488.33777709963;234104.7225952942;430280.9020939914;437462.6136341284;443110.4695693885;473111.07959547755;532875.0414790923;465819.88245258015;445287.5332964052;449780.39048942225;465292.22471119097;462068.13665675744;417067.7436261792;476232.0370364763;446535.919059233;437462.6136341284;206964.23671620517;191500.00471740507;467418.7527916795;202100.52799491535;203553.33308751934;274.01412363334566;519501.09335225244;291304.530399029;70850.50655087981;66827.12274297084;0;1;1;1;0;0;0;8;32;30;432897598015.1459;165185818350.18533;363773710695.037;33259.37193727729;3272.2581058267583;-0.0;6588.444735396157;1259328.437870366;284261.88529819256;0.0;221284.05615720988;4.575641034487001;0.16617524376403212
1996;2019-06-15 02:16:45.121;573;567;149;150;138;48;59;33;-10;40;805;183;7;49;246;217;226;534;119;116;58;-17;575;358;363;139;363;305;577;221.0;0.0;1202.0;72.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11704.537109375;8061.12841796875;0.0;1362.1689453125;457.0;247743;493.0;0.0;Calculated values ==>;1560557805.121;330.46000000000004;329.86;288.06;288.16;286.96000000000004;277.96000000000004;274.1680685717883;279.06;276.46000000000004;272.16;277.16;353.66;291.46000000000004;273.86;278.06;297.76000000000005;294.86;295.76000000000005;326.56;284.76000000000005;278.96000000000004;322.46000000000004;318.86;271.46000000000004;242.35481222062532;268.19934244402924;274.1680685717883;285.06;5750000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5770000.0;0.036833333333333336;0.0;0.20033333333333334;0.012;0.0011666666666666668;0.038000000000000006;0.0;8061.12841796875;0.0;1362.1689453125;11704.537109375;482486.9218004113;481409.6341394448;237488.33777709963;237802.42339140316;234104.7225952942;430280.9020939914;437862.7576246094;439667.1524928011;472817.310826017;534229.535386361;465696.958078356;442225.1804755989;448257.2920903231;465292.22471119097;462201.38575610484;417067.7436261792;476669.8646506982;447034.7671162674;437691.7838488006;206964.23671620517;191917.91438739494;467197.4603958839;202225.767900209;203308.3906595872;274.06286626477754;519694.58370890736;291438.80425706645;70873.26854945537;66827.12274297084;0;1;1;1;0;0;0;8;32;30;433115665299.91705;165268305975.0988;363956683244.84503;47567.42404671595;3179.6603099480985;-0.0;8906.56894119011;1260001.8934693644;284315.64322003623;0.0;221413.1619022789;6.330443686336392;0.22114005137421952
1997;2019-06-15 02:17:45.131;573;568;149;150;139;48;60;33;-2;40;807;181;10;40;246;217;226;532;119;118;59;-15;572;357;363;141;362;305;575;-2.0;-1.0;1100.0;39.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;11805.1220703125;8103.00830078125;0.0;1350.751953125;458.0;247744;491.0;0.0;Calculated values ==>;1560557865.131;330.46000000000004;329.96000000000004;288.06;288.16;287.06;277.96000000000004;274.0616903277293;279.16;276.46000000000004;272.96000000000004;277.16;353.86;291.26000000000005;274.16;277.16;297.76000000000005;294.86;295.76000000000005;326.36;284.96000000000004;279.06;322.26000000000005;318.96000000000004;271.66;242.77792619122317;268.19934244402924;274.0616903277293;285.06;5720000.0;3570000.0000000005;3629999.9999999995;1410000.0;3620000.0000000005;3050000.0;5750000.0;0.0;0.0;0.18333333333333332;0.006500000000000001;0.0011666666666666668;0.0011666666666666668;0.0;8103.00830078125;0.0;1350.751953125;11805.1220703125;482830.3408186717;481782.5913446543;237545.767592387;237860.5338253889;234458.50409749767;430346.717906069;438033.3197705455;440880.4687282554;472555.3283204977;534437.798572928;465450.8590384549;442668.9074931304;446994.97740117426;465437.41611875535;462352.8576263787;418133.23819059646;476623.70457304677;447339.4583441819;437862.7576246094;206128.24275125185;192335.8262164488;467116.06229460565;202048.23939719138;237545.767592387;273.98921949659183;519890.53018767806;291573.52784655784;70895.87999155112;66827.12274297084;0;1;1;1;0;0;0;8;32;30;433333501599.88245;165352319975.08545;364139713744.8159;43785.90871069507;1722.9408488331928;-0.0;233.7031550375928;1260763.2981218507;284356.50503885455;0.0;221489.34353122438;4.838556456481455;0.22539111582041457
1998;2019-06-15 02:18:45.131;570;568;149;151;139;47;62;32;9;41;801;178;19;35;246;217;226;532;119;120;61;-13;574;357;362;143;362;305;577;126.0;-1.0;1063.0;49.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;11970.734375;8270.1982421875;0.0;1348.40405273438;458.0;247745;491.0;0.0;Calculated values ==>;1560557925.131;330.16;329.96000000000004;288.06;288.26000000000005;287.06;277.86;274.0616903277293;279.36;276.36;274.06;277.26000000000005;353.26;290.96000000000004;275.06;276.66;297.76000000000005;294.86;295.76000000000005;326.36;285.16;279.26000000000005;322.26000000000005;318.96000000000004;271.86;243.1966462407574;268.19934244402924;274.0616903277293;285.06;5740000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;5770000.0;0.021;0.0;0.17716666666666667;0.008166666666666666;0.0011666666666666668;0.022166666666666668;0.0;8270.1982421875;0.0;1348.40405273438;11970.734375;482179.7971742716;481551.2059105996;237488.33777709963;238117.67056465906;234407.23650670488;430346.717906069;438598.19827211706;442521.2416164823;472391.1323836129;533812.9137191892;465081.07853800297;443987.30161898106;446287.039416296;465437.41611875535;462352.8576263787;417426.3719093978;476378.1156165271;447832.684704516;438429.2166670595;206128.24275125185;192335.8262164488;467034.9149365531;202022.48400872765;203889.10789127357;273.97919072837476;520088.66232472233;291709.9712344159;70918.37295826661;66827.12274297084;0;1;1;1;0;0;0;8;32;30;433551001599.88245;165437519975.08545;364322713744.8159;42608.36322284053;2164.268185910574;-0.0;5198.972411196589;1261483.2503879636;284388.89844747743;0.0;221534.61582760967;5.19530824622306;0.1980716594602361
1999;2019-06-15 02:19:45.112;566;566;147;149;139;46;64;32;15;40;793;176;24;36;245;217;226;534;119;122;63;-11;578;357;363;144;362;306;580;282.0;-1.0;716.0;95.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12264.875;8393.267578125;0.0;1343.75012207031;459.0;247746;490.0;0.0;Calculated values ==>;1560557985.112;329.76000000000005;329.76000000000005;287.86;288.06;287.06;277.76000000000005;274.0616903277293;279.56;276.36;274.66;277.16;352.46000000000004;290.76000000000005;275.56;276.76000000000005;297.66;294.86;295.76000000000005;326.56;285.36;279.46000000000004;322.16;319.06;272.06;243.40439225979637;268.3187672390254;274.0616903277293;285.06;5780000.0;3570000.0000000005;3629999.9999999995;1440000.0;3620000.0000000005;3060000.0;5800000.0;0.047;0.0;0.11933333333333333;0.01583333333333333;0.0011666666666666668;0.04816666666666667;0.0;8393.267578125;0.0;1343.75012207031;12264.875;481151.69300878386;480918.7976903176;236780.03878715102;237402.84647820983;234330.86755345165;430346.717906069;438711.5355410296;443199.35914791975;472160.7387857882;532904.9467167516;464687.76280607015;444512.27536222443;446235.4177501;465306.4224800408;462352.8576263787;415969.8897160681;476301.61376903334;447945.9289908876;438542.5783408282;205710.24989127388;192753.74022246967;467094.3613458646;201794.129896794;202641.53945469193;273.89020024759014;520290.5617809206;291848.7894764268;70940.80047207428;66827.12274297084;0;1;1;1;0;0;0;8;32;30;433768432724.68884;165523592710.00882;364505955699.6528;28807.69069063434;4200.5869979436175;-0.0;11362.566706348898;1262078.195711015;284441.92211115005;0.0;221672.58494940482;4.556923460664638;0.13228541116481166
2000;2019-06-15 02:20:45.122;565;565;145;147;139;46;65;32;18;40;784;175;27;37;246;217;227;536;120;123;65;-10;587;358;363;145;363;305;589;313.0;-2.0;973.0;76.0;7.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12343.4609375;8657.6826171875;0.0;1341.42639160156;459.0;247747;489.0;0.0;Calculated values ==>;1560558045.122;329.66;329.66;287.66;287.86;287.06;277.76000000000005;274.1680685717883;279.66;276.36;274.96000000000004;277.16;351.56000000000006;290.66;275.86;276.86;297.76000000000005;294.86;295.86;326.76000000000005;285.46000000000004;279.66;322.06;319.06;272.16;243.61107973660833;268.19934244402924;274.1680685717883;285.16;5870000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3050000.0;5890000.0;0.05216666666666667;0.0;0.16216666666666668;0.012666666666666666;0.0011666666666666668;0.05333333333333334;0.0;8657.6826171875;0.0;1341.42639160156;12343.4609375;479955.8719406788;479720.2382296238;235920.84886624257;236533.8268454865;234105.4999151903;430280.9020939914;438880.1015656627;443841.7334455326;472028.77388759464;532040.812112784;464710.52961456263;445143.9216850511;446570.8011300101;465292.22471119097;462201.38575610484;412836.4379657778;475484.9521120788;448096.9507720548;438880.1015656627;205292.2597576877;192753.74022246967;467054.095846854;202218.83440853664;202956.06597479893;274.06016882254687;520495.6654252782;291990.90440990706;70963.18067242981;66827.12274297084;0;1;1;1;0;0;0;8;32;30;433986269024.65424;165610307159.99503;364689286249.62366;39183.18012716618;3354.5799782186864;-0.0;12582.615231512737;1262644.8807328383;284504.89232922887;0.0;221872.16138938576;5.512528695151503;0.15887987250001984
2001;2019-06-15 02:21:45.113;566;565;144;145;136;47;66;33;10;40;774;175;23;39;246;217;227;536;120;124;66;-9;577;359;364;138;364;306;579;183.0;-1.0;1080.0;156.0;7.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;13074.9521484375;8490.9580078125;0.0;2348.6015625;460.0;247748;488.0;0.0;Calculated values ==>;1560558105.113;329.76000000000005;329.66;287.56;287.66;286.76000000000005;277.86;274.27422755570615;279.76000000000005;276.46000000000004;274.16;277.16;350.56000000000006;290.66;275.46000000000004;277.06;297.76000000000005;294.86;295.86;326.76000000000005;285.56;279.76000000000005;321.96000000000004;319.16;272.26000000000005;242.14157278889297;268.3187672390254;274.27422755570615;285.16;5770000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;5790000.0;0.030500000000000003;0.0;0.18000000000000002;0.026000000000000002;0.0011666666666666668;0.03166666666666667;0.0;8490.9580078125;0.0;2348.6015625;13074.9521484375;481267.9474092394;480893.1337878927;235880.75832551313;236188.71048908448;233453.19107853205;430214.79039162316;438825.32783037116;442461.82273329195;472947.9820155742;530921.7713363036;464563.9173149001;444367.2948173599;446661.59397328994;465146.75317812245;462049.59554772783;416680.79178878927;476716.5677669598;448059.56569815305;438825.32783037116;204874.27233412856;193171.6564234249;468128.70100736275;202228.2659111945;203468.09457909042;274.06839853571114;520707.4537610891;292133.788312498;70993.92629281346;66827.12274297084;0;1;1;1;0;0;0;8;32;31;434204336309.4254;165695194424.90598;364872558754.4314;43242.040227977544;6913.411312500375;-0.0;7452.979052957224;1263331.6545368852;284590.4460882393;0.0;222039.09963042167;5.31464680089159;0.22961610949252573
2002;2019-06-15 02:22:45.104;566;564;144;145;134;47;55;34;3;40;727;176;19;42;246;216;227;527;123;125;54;-9;574;359;364;131;364;306;577;168.0;-1.0;918.0;159.0;7.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;13313.08203125;8763.9619140625;0.0;2358.947265625;460.0;247749;486.0;0.0;Calculated values ==>;1560558165.104;329.76000000000005;329.56;287.56;287.66;286.56;277.86;274.27422755570615;278.66;276.56;273.46000000000004;277.16;345.86;290.76000000000005;275.06;277.36;297.76000000000005;294.76000000000005;295.86;325.86;285.66;278.56;321.76000000000005;319.16;272.26000000000005;240.61611355647437;268.3187672390254;274.27422755570615;285.46000000000004;5740000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;5770000.0;0.028;0.0;0.153;0.026500000000000003;0.0011666666666666668;0.029166666666666667;0.0;8763.9619140625;0.0;2358.947265625;13313.08203125;481615.9416971161;480984.2269096423;235934.6543233908;236243.2204687659;232904.06378000695;430214.79039162316;436944.7260494021;441418.9449877505;473856.7996405058;526001.5707797672;464687.76280607015;443785.1483169292;447086.0058300499;465146.75317812245;461916.06316538615;417756.685919451;475646.346115226;448210.6012403125;436771.22864446876;204038.30555042345;193171.6564234249;469090.9554291696;202149.4311758381;203500.8401017402;274.0377113564106;520927.32106152026;292277.5577436176;71033.14998205985;66827.12274297084;0;1;1;1;0;0;0;8;32;31;434422703550.06415;165775882320.142;365056131214.9684;36608.2356132226;7073.950392713285;-0.0;6803.719665829583;1263996.9736913298;284706.9899519215;0.0;222157.88763255227;4.538911974932072;0.20721570882266663
