;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2003;2019-06-15 02:23:45.134;565;564;146;146;133;47;56;33;4;39;712;181;19;44;246;217;227;524;125;126;56;-9;571;359;364;126;364;306;573;210.0;-1.0;859.0;144.0;7.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;13153.1259765625;8827.0859375;0.0;2372.69116210938;460.0;247750;487.0;0.0;Calculated values ==>;1560558225.134;329.66;329.56;287.76000000000005;287.76000000000005;286.46000000000004;277.86;274.27422755570615;278.76000000000005;276.46000000000004;273.56;277.06;344.36;291.26000000000005;275.06;277.56;297.76000000000005;294.86;295.86;325.56;285.76000000000005;278.76000000000005;321.86;319.16;272.26000000000005;239.4893008659735;268.3187672390254;274.27422755570615;285.66;5710000.0;3590000.0;3640000.0;1260000.0;3640000.0;3060000.0;5730000.0;0.035;0.0;0.14316666666666666;0.024;0.0011666666666666668;0.03616666666666667;0.0;8827.0859375;0.0;2372.69116210938;13153.1259765625;481822.094168416;481449.44734755316;236664.11101387817;236664.11101387817;232702.5390066673;430214.79039162316;437117.7862642755;441568.68745396176;474403.6213095092;524426.515280595;465305.6914614192;443785.1483169292;447367.9854087869;465146.75317812245;462049.59554772783;418801.9833908288;475703.0457864486;448361.4024278057;437117.7862642755;204456.2876039246;193171.6564234249;469770.99907526147;202208.1243567079;203319.6077972618;274.0605597273208;521147.98307068023;292424.2231050101;71072.60001743228;66827.12274297084;0;1;1;1;0;0;0;8;32;31;434641212749.96;165853020870.10522;365239823014.88086;34268.453950090174;6421.508993245286;-0.0;8455.70078789033;1264587.9080902822;284819.5083444983;0.0;222285.11305052452;4.388093021328064;0.18487175887633392
2004;2019-06-15 02:24:45.124;562;562;148;149;134;46;58;33;9;40;731;184;21;37;246;217;227;518;126;128;58;-7;565;358;364;135;363;304;567;329.0;-1.0;675.0;163.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12226.2060546875;8521.2001953125;0.0;1376.38195800781;459.0;247751;486.0;0.0;Calculated values ==>;1560558285.124;329.36;329.36;287.96000000000004;288.06;286.56;277.76000000000005;274.1680685717883;278.96000000000004;276.46000000000004;274.06;277.16;346.26;291.56;275.26000000000005;276.86;297.76000000000005;294.86;295.86;324.96000000000004;285.96000000000004;278.96000000000004;321.76000000000005;319.06;272.46000000000004;241.49495122638035;268.0796299477929;274.1680685717883;285.76000000000005;5650000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;3040000.0;5670000.0;0.05483333333333333;0.0;0.1125;0.027166666666666665;0.0011666666666666668;0.056;0.0;8521.2001953125;0.0;1376.38195800781;12226.2060546875;482093.99029063847;481862.9487763238;237462.7055215838;237779.06565796753;233149.53409318044;430280.9020939914;437462.6136341284;442728.0766999201;473338.7274854557;526577.5264948038;465964.0608480819;444478.12225269125;446763.26843288407;465292.22471119097;462201.38575610484;420809.76449922327;475572.26964578626;448662.30875118816;437462.6136341284;204038.30555042345;192753.74022246967;468739.21643722313;201853.98905599132;202595.83731569117;273.9180571155148;521359.44225523534;292568.768061298;71103.83708639223;66827.12274297084;0;1;1;1;0;0;0;8;32;31;434859576349.99475;165931307820.11768;365422792514.91;27098.33485994199;7250.3820105234645;-0.0;13152.539473832487;1265099.2127654627;284933.4217808103;0.0;222465.151707956;4.799278814610581;0.1678626885825291
2005;2019-06-15 02:25:45.135;559;558;150;151;136;45;62;33;13;41;762;184;25;36;246;217;226;500;126;131;61;-5;559;357;362;139;362;303;561;180.0;0.0;291.0;131.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12113.8759765625;8282.0576171875;0.0;1357.07861328125;458.0;247752;485.0;0.0;Calculated values ==>;1560558345.135;329.06;328.96000000000004;288.16;288.26000000000005;286.76000000000005;277.66;274.0616903277293;279.36;276.46000000000004;274.46000000000004;277.26000000000005;349.36;291.56;275.66;276.76000000000005;297.76000000000005;294.86;295.76000000000005;323.16;286.26000000000005;279.26000000000005;321.66;318.96000000000004;272.66;242.35481222062532;267.9596281332873;274.0616903277293;285.76000000000005;5590000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5610000.0;0.030000000000000002;0.0;0.0485;0.021833333333333333;0.0011666666666666668;0.03116666666666667;0.0;8282.0576171875;0.0;1357.07861328125;12113.8759765625;482366.8646906569;481996.6131713688;238277.68078554928;238598.71102741803;233907.26185526655;430346.717906069;438598.19827211706;443518.9199794291;472915.35137376806;529896.1217030672;466107.961707522;445251.96559515793;446814.236746235;465437.41611875535;462352.8576263787;422432.3705238181;473692.8995751624;449481.1154426235;438429.2166670595;203620.32615720207;192335.8262164488;468386.10659383785;201248.88314452948;202634.9878690596;273.6771893105666;521562.3134581216;292708.820881188;71126.62010057548;66827.12274297084;0;1;1;1;0;0;0;8;32;31;435077416279.697;166013522890.0053;365604925899.6611;11750.096786492632;5832.496045309899;-0.0;7348.920130870998;1265423.0090471776;285042.4657521902;0.0;222636.02852610275;2.586488287598474;0.10553427054786205
2006;2019-06-15 02:26:45.095;554;554;152;153;137;43;66;32;15;41;774;182;28;37;245;218;226;478;129;133;65;-3;551;355;360;141;360;302;553;408.0;-1.0;290.0;167.0;7.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;11992.5537109375;7931.44482421875;0.0;1350.41418457031;457.0;247753;485.0;0.0;Calculated values ==>;1560558405.095;328.56;328.56;288.36;288.46000000000004;286.86;277.46000000000004;273.8482719121499;279.76000000000005;276.36;274.66;277.26000000000005;350.56000000000006;291.36;275.96000000000004;276.86;297.66;294.96000000000004;295.76000000000005;320.96000000000004;286.46000000000004;279.66;321.66;318.86;272.86;242.77792619122317;267.8393353686513;273.8482719121499;286.06;5510000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;5530000.0;0.068;0.0;0.04833333333333333;0.02783333333333333;0.0011666666666666668;0.06916666666666667;0.0;7931.44482421875;0.0;1350.41418457031;11992.5537109375;482593.8907313798;482363.52414431894;239174.26846037296;239501.15808817602;234424.01512401755;430477.46260093397;439711.23851803166;444011.9539437932;472653.6706096803;531223.4586501896;466007.05587678816;445875.8662196725;447146.25206275086;465596.4787924315;462787.14600039157;424864.8403211212;471478.3016439192;450143.0350842623;439545.25928349345;203620.32615720207;191917.91438739494;468308.25738961285;200870.80711068527;201516.88959128244;273.52025745606204;521763.06644770247;292843.8433266054;71149.16749894527;66827.12274297084;0;1;1;1;0;0;0;8;32;31;435293871879.8347;166097466890.05872;365786304899.7765;11751.822096933549;7443.67569943015;-0.0;16463.628903711262;1265618.7278051146;285153.0267602904;0.0;222834.33414291134;3.841808700854977;0.09369915889046937
2007;2019-06-15 02:27:45.096;548;548;153;153;140;42;69;31;20;40;774;180;31;38;245;218;225;446;129;136;69;-2;546;354;360;142;359;302;548;339.0;308.0;355.0;146.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;11889.34765625;7672.599609375;0.0;1339.32275390625;454.0;247754;484.0;0.0;Calculated values ==>;1560558465.096;327.96000000000004;327.96000000000004;288.46000000000004;288.46000000000004;287.16;277.36;273.7412296467126;280.06;276.26000000000005;275.16;277.16;350.56000000000006;291.16;276.26000000000005;276.96000000000004;297.66;294.96000000000004;295.66;317.76000000000005;286.76000000000005;280.06;321.56;318.56;272.96000000000004;242.98782864720522;267.8393353686513;273.7412296467126;286.06;5460000.0;3540000.0;3600000.0;1420000.0;3590000.0;3020000.0;5480000.0;0.0565;0.051333333333333335;0.059166666666666666;0.024333333333333332;0.0011666666666666668;0.05766666666666667;0.0;7672.599609375;0.0;1339.32275390625;11889.34765625;482341.07688337046;482109.84193611424;239665.06343761642;239665.06343761642;235492.4523831208;430542.39183029096;440207.0039935974;444733.05781294516;472424.0149512065;531223.4586501896;465762.2009035468;446301.07743510534;447286.45025618136;465741.0905809244;462937.3989142076;426055.08572953835;467341.6507828864;450583.99260880315;440207.0039935974;203202.34940748036;190664.19178205615;468269.4296827956;200724.84205415245;201512.65000121674;273.45862203814244;521962.0856091194;292973.87919729;71171.58234698008;66827.12274297084;0;1;1;1;0;0;0;8;32;31;435509875479.5738;166182368304.95615;365967507919.5576;14437.152765728568;6510.251632296983;0.0;13764.707746893953;1265836.9728993974;285269.31142595975;0.0;223086.24114640884;3.851798844423332;0.10929646924847453
2008;2019-06-15 02:28:45.116;541;542;154;154;141;42;72;30;27;40;768;179;35;41;245;219;224;424;130;138;72;0;543;354;359;143;359;300;545;311.0;315.0;0.0;158.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11800.8408203125;7310.927734375;0.0;1340.05017089844;451.0;247755;483.0;0.0;Calculated values ==>;1560558525.116;327.26000000000005;327.36;288.56;288.56;287.26000000000005;277.36;273.7412296467126;280.36;276.16;275.86;277.16;349.96000000000004;291.06;276.66;277.26000000000005;297.66;295.06;295.56;315.56;286.96000000000004;280.36;321.46000000000004;318.26000000000005;273.16;243.1966462407574;267.5978703862781;273.7412296467126;286.16;5430000.0;3540000.0;3590000.0;1430000.0;3590000.0;3000000.0;5450000.0;0.05183333333333333;0.0525;0.0;0.026333333333333334;0.0011666666666666668;0.053;0.0;7310.927734375;0.0;1340.05017089844;11800.8408203125;481721.74738630146;481627.32798418746;240096.5858779646;240096.5858779646;235891.72453247232;430542.39183029096;440914.4828320235;446123.4859434057;472292.48545527144;530749.3400941265;465928.393738099;447247.5373922678;448082.77831708995;465741.0905809244;463069.30017575866;426651.22162462136;464378.1837016851;451056.49885298626;440914.4828320235;202784.37528459195;189410.48811896544;468330.1626717748;200112.09353106254;200992.2553122836;273.2178074283435;522159.56965244043;293098.7835460242;71193.91789738226;66827.12274297084;0;1;1;1;0;0;0;8;32;31;435725647379.50525;166267896804.92896;366148168119.5002;0.0;7063.075820705423;0.0;12715.878058546215;1265957.3226089424;285382.4601917195;0.0;223306.98625190015;2.2863257883475625;0.04998534005697067
2009;2019-06-15 02:29:45.107;535;537;154;155;142;43;75;30;34;39;760;179;39;43;245;219;223;415;131;139;74;0;539;353;359;144;358;298;541;287.0;200.0;105.0;159.0;7.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;11577.9365234375;6833.49658203125;0.0;1328.43322753906;446.0;247756;482.0;0.0;Calculated values ==>;1560558585.107;326.66;326.86;288.56;288.66;287.36;277.46000000000004;273.6339639331285;280.66;276.16;276.56;277.06;349.16;291.06;277.06;277.46000000000004;297.66;295.06;295.46000000000004;314.66;287.06;280.56;321.36;317.76000000000005;273.16;243.40439225979637;267.35522164206344;273.6339639331285;286.26000000000005;5390000.0;3529999.9999999995;3590000.0;1440000.0;3579999.9999999995;2980000.0;5410000.0;0.04783333333333333;0.03333333333333333;0.0175;0.026500000000000003;0.0011666666666666668;0.049;0.0;6833.49658203125;0.0;1328.43322753906;11577.9365234375;481359.08261150646;481401.8037271425;240233.03599642246;240568.212274811;236324.4591521646;430607.02586249536;441401.95967388037;447488.2920017346;472061.9191754798;530068.049907941;466216.0241976915;448181.2357039259;448732.44069121097;465885.42676947766;463218.971569767;427519.2078027734;463554.88009906124;451202.2402800108;441239.80083343096;202366.40377179522;187321.02276691253;468191.96898575197;200067.12053033983;201023.45185096085;273.1957869922117;522354.3635740698;293216.6360684752;71216.15192349668;66827.12274297084;0;1;1;1;0;0;0;8;32;31;435941015070.1352;166353983890.18076;366327541210.02484;4329.870500749409;7105.308484068422;0.0;11770.601100141035;1265993.3994508828;285500.5123507909;0.0;223511.00963738703;2.8431731987879654;0.08502089761147787
2010;2019-06-15 02:30:45.097;531;533;155;156;145;43;78;29;39;39;752;180;42;47;244;220;223;413;133;141;77;1;542;352;358;144;357;297;545;435.0;301.0;224.0;156.0;7.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;11559.984375;6398.38427734375;0.0;1320.10510253906;440.0;247757;480.0;0.0;Calculated values ==>;1560558645.097;326.26000000000005;326.46000000000004;288.66;288.76000000000005;287.66;277.46000000000004;273.5264737036516;280.96000000000004;276.06;277.06;277.06;348.36;291.16;277.36;277.86;297.56;295.16;295.46000000000004;314.46000000000004;287.26000000000005;280.86;321.16;317.16;273.26000000000005;243.40439225979637;267.23344911666527;273.5264737036516;286.46000000000004;5420000.0;3520000.0000000005;3579999.9999999995;1440000.0;3570000.0000000005;2970000.0;5450000.0;0.0725;0.050166666666666665;0.037333333333333336;0.026000000000000002;0.0011666666666666668;0.07366666666666666;0.0;6398.38427734375;0.0;1320.10510253906;11559.984375;480452.01652143535;480376.3737521848;240429.90441424894;240764.77957299844;237161.76825025954;430671.36484660726;442096.5686917007;448368.3964651742;472061.9191754798;529311.5374944826;466480.8197935754;448780.7717918606;449464.70566308004;465899.65062480443;463499.5827140881;426676.6686187244;462654.2226407343;451670.9102310105;441936.0282491544;201530.46850934727;184813.72873217988;468291.61117532355;200198.79405358937;200835.93833531928;273.2432801127207;522547.14744482003;293326.8833642704;71238.21939763769;66827.12274297084;0;1;1;1;0;0;0;8;32;31;436156079219.31464;166440369489.85117;366506011459.34393;9264.998490032502;6970.4132451650885;0.0;17761.03995698585;1266106.6711436114;285617.7904818069;0.0;223757.0656290895;4.404547317353388;0.08784484987033708
2011;2019-06-15 02:31:45.128;530;531;155;157;146;45;80;29;43;38;744;180;45;49;244;220;223;426;135;143;80;2;548;352;358;142;357;297;551;478.0;127.0;275.0;155.0;7.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;11515.5244140625;6091.20947265625;0.0;1323.61743164062;434.0;247758;479.0;0.0;Calculated values ==>;1560558705.128;326.16;326.26000000000005;288.66;288.86;287.76000000000005;277.66;273.5264737036516;281.16;276.06;277.46000000000004;276.96000000000004;347.56000000000006;291.16;277.66;278.06;297.56;295.16;295.46000000000004;315.76000000000005;287.46000000000004;281.16;321.06;316.56;273.36;242.98782864720522;267.23344911666527;273.5264737036516;286.66;5480000.0;3520000.0000000005;3579999.9999999995;1420000.0;3570000.0000000005;2970000.0;5510000.0;0.07966666666666668;0.021166666666666667;0.04583333333333333;0.025833333333333333;0.0011666666666666668;0.08083333333333334;0.0;6091.20947265625;0.0;1323.61743164062;11515.5244140625;479600.7544797671;479383.7395205508;240226.1665073755;240891.93509399393;237300.92232519292;430671.36484660726;442416.7057188962;448917.89140176895;472226.9707426428;528478.4343953453;466480.8197935754;449191.6291527948;449737.1296419877;465899.65062480443;463499.5827140881;424940.87882037746;463823.71781163884;451960.18914405763;442416.7057188962;201112.50472608567;182306.50109390085;468666.69496225734;200312.71631197285;200888.78672716423;273.28806919385227;522739.54270472075;293431.01708706503;71260.26180150051;66827.12274297084;0;1;1;1;0;0;0;8;32;31;436370990199.8063;166526213820.04755;366684303529.75183;11394.403858282321;6932.477781799015;0.0;19523.506785165002;1266278.921780446;285733.7077669665;0.0;224067.93071667262;5.104689416729628;0.09826383764648602
2012;2019-06-15 02:32:45.118;532;531;155;158;149;47;82;29;47;37;740;181;47;54;244;220;223;448;136;144;81;3;559;353;358;141;358;298;562;496.0;-2.0;604.0;216.0;7.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;11840.1171875;5986.49169921875;0.0;1342.16638183594;429.0;247759;483.0;0.0;Calculated values ==>;1560558765.118;326.36;326.26000000000005;288.66;288.96000000000004;288.06;277.86;273.6339639331285;281.36;276.06;277.86;276.86;347.16;291.26000000000005;277.86;278.56;297.56;295.16;295.46000000000004;317.96000000000004;287.56;281.26000000000005;321.46000000000004;316.06;273.46000000000004;242.77792619122317;267.35522164206344;273.6339639331285;286.76000000000005;5590000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2980000.0;5620000.0;0.08266666666666667;0.0;0.10066666666666667;0.036000000000000004;0.0011666666666666668;0.08383333333333333;0.0;5986.49169921875;0.0;1342.16638183594;11840.1171875;478566.908180017;478062.45382403425;239863.6722573709;240850.0213375966;237927.87682903433;430607.02586249536;442735.60268490494;449280.9268942601;472260.1919623333;527984.3905649491;466459.19053111866;449280.9268942601;450234.4500892488;465755.3386178344;463350.48658631596;421558.4330991456;465693.98648978275;452104.5419279228;442576.3078473376;202784.37528459195;180217.192455513;468903.15145096794;200632.85390817007;201178.80963072358;273.4181481017024;522934.14061304025;293531.6478222617;71282.47296413883;66827.12274297084;0;1;1;1;0;0;0;8;32;31;436585754399.8404;166611099670.06104;366862773779.7802;25030.57268059973;9657.730711540724;-0.0;20237.156933826143;1266582.4126614064;285871.93646247673;0.0;224399.21435790617;7.494613572975164;0.2426576101745341
2013;2019-06-15 02:33:45.119;536;533;155;158;152;49;83;29;50;37;740;181;50;55;244;220;224;471;135;145;83;4;574;354;359;140;359;299;577;448.0;-1.0;504.0;235.0;7.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;12246.546875;6021.92626953125;0.0;1348.79211425781;425.0;247760;493.0;0.0;Calculated values ==>;1560558825.119;326.76000000000005;326.46000000000004;288.66;288.96000000000004;288.36;278.06;273.7412296467126;281.46000000000004;276.06;278.16;276.86;347.16;291.26000000000005;278.16;278.66;297.56;295.16;295.56;320.26000000000005;287.66;281.46000000000004;322.46000000000004;315.66;273.56;242.56692532238324;267.47669482898436;273.7412296467126;286.66;5740000.0;3540000.0;3590000.0;1400000.0;3590000.0;2990000.0;5770000.0;0.07466666666666667;0.0;0.084;0.03916666666666667;0.0011666666666666668;0.07583333333333334;0.0;6021.92626953125;0.0;1348.79211425781;12246.546875;477326.7150932341;476524.0579259898;239390.69327213915;240358.72083425234;238434.09977547984;430542.39183029096;442687.6176020984;449507.43788251607;472391.7460337592;527907.0743836513;466315.9726407725;449507.43788251607;450188.9382427248;465610.7510579218;463201.08628054545;416756.4053672346;467188.5815550969;452072.5685621261;442687.6176020984;206964.23671620517;178545.77502346144;469139.01059756253;200802.97817269954;201396.63532807553;273.48926398220516;523134.8661586886;293631.7196397162;71304.89799199009;66827.12274297084;0;1;1;1;0;0;0;8;32;31;436800857984.58057;166695401074.9592;367041876764.56384;20891.17461562459;10509.827936640466;-0.0;18297.8994891134;1266965.100266433;286040.00225205836;0.0;224720.34517980058;6.742748732699481;0.23814380218878387
2014;2019-06-15 02:34:45.119;544;536;155;158;153;51;57;30;51;37;741;181;51;60;245;219;225;487;134;146;59;5;582;357;362;138;362;301;585;-2.0;-1.0;674.0;281.0;7.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;12661.2734375;6091.927734375;0.0;1353.84313964844;421.0;247761;502.0;0.0;Calculated values ==>;1560558885.119;327.56;326.76000000000005;288.66;288.96000000000004;288.46000000000004;278.26000000000005;274.0616903277293;278.86;276.16;278.26000000000005;276.86;347.26;291.26000000000005;278.26000000000005;279.16;297.66;295.06;295.66;321.86;287.76000000000005;279.06;323.36;315.26000000000005;273.66;242.14157278889297;267.7187500070086;274.0616903277293;286.56;5820000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5850000.0;0.0;0.0;0.11233333333333334;0.04683333333333333;0.0011666666666666668;0.0011666666666666668;0.0;6091.927734375;0.0;1353.84313964844;12661.2734375;477516.5327682432;475979.4299871994;239147.75723167043;240106.690050871;238514.5661048723;430346.717906069;437749.2872906415;449276.9549200224;472654.2065195329;527856.7758344202;466028.71343982156;449276.9549200224;450506.6178912395;465306.4224800408;462618.4332792204;414084.9843433152;468583.98639892833;451686.7665824193;438090.06076039566;210726.34883551928;176874.38241465177;469510.4172373617;201309.45173029514;239147.75723167043;273.7008880234881;523342.43132795946;293732.6684230821;71327.4199524393;66827.12274297084;0;1;1;1;0;0;0;8;32;31;437017157984.58057;166778801074.9592;367221876764.56384;27855.01619164603;12560.745217914284;-0.0;232.09935411684611;1267371.3185231604;286232.2570283463;0.0;224874.7618368275;5.459187698816797;0.4201983906900213
2015;2019-06-15 02:35:45.100;553;539;152;156;153;53;37;33;34;38;745;181;40;60;246;216;226;496;134;142;36;6;583;360;365;139;365;302;586;169.0;-1.0;831.0;282.0;7.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;12485.4501953125;6048.6376953125;0.0;1360.40966796875;416.0;247762;507.0;0.0;Calculated values ==>;1560558945.1;328.46000000000004;327.06;288.36;288.76000000000005;288.46000000000004;278.46000000000004;274.38016830617;276.86;276.46000000000004;276.56;276.96000000000004;347.66;291.26000000000005;277.16;279.16;297.76000000000005;294.76000000000005;295.76000000000005;322.76000000000005;287.36;276.76000000000005;323.86;314.76000000000005;273.76000000000005;242.35481222062532;267.8393353686513;274.38016830617;286.56;5830000.0;3600000.0;3650000.0;1390000.0;3650000.0;3020000.0;5860000.0;0.028166666666666666;0.0;0.1385;0.047;0.0011666666666666668;0.029333333333333333;0.0;6048.6376953125;0.0;1360.40966796875;12485.4501953125;478700.82149371685;476297.5595855088;238170.84550265985;239435.86409206197;238485.33414858568;430148.3826014536;433500.59072566376;446724.52688641194;472621.17715536855;528197.3986632949;465884.6691268953;447566.28926109587;450325.8860683614;465000.999999308;461763.66765822354;414060.12626670656;469839.1886333094;450563.2400308196;433317.3069910173;212816.51262364245;174785.17458790913;469472.9803218919;202326.95500221988;203752.5642834874;274.1113604767778;523551.9209986368;293833.8077639696;71350.03156320441;66827.12274297084;0;1;1;1;0;0;0;8;32;31;437235188919.3864;166861874759.88522;367402719479.40283;33849.0637059606;12555.863190024585;-0.0;6733.8991194208775;1267885.3563583053;286441.4958182873;0.0;224932.79344155933;7.172153639988669;0.42497361615345186
2016;2019-06-15 02:36:45.120;562;542;146;150;149;56;36;34;7;39;747;181;20;59;246;213;226;497;133;47;36;7;568;363;368;140;368;304;570;139.0;-1.0;742.0;250.0;7.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;11722.08203125;5905.56103515625;0.0;1369.57397460938;410.0;247763;508.0;0.0;Calculated values ==>;1560559005.12;329.36;327.36;287.76000000000005;288.16;288.06;278.76000000000005;274.69669130483857;276.76000000000005;276.56;273.86;277.06;347.86;291.26000000000005;275.16;279.06;297.76000000000005;294.46000000000004;295.76000000000005;322.86;277.86;276.76000000000005;323.96000000000004;314.16;273.86;242.56692532238324;268.0796299477929;274.69669130483857;286.46000000000004;5680000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3040000.0;5700000.0;0.023166666666666665;0.0;0.12366666666666666;0.041666666666666664;0.0011666666666666668;0.024333333333333332;0.0;5905.56103515625;0.0;1369.57397460938;11722.08203125;481747.23704167583;478674.04749906796;236748.43304263309;238007.40019394446;237690.89814036293;429947.3805835815;432557.5304485172;442433.1482669151;472588.21769833704;528252.2207789605;465595.7434684783;444333.52089386596;449825.5836211171;464562.0351814137;460899.70540415944;419507.89132709935;472091.3081835143;434577.5161832349;432557.5304485172;213234.55432191002;172278.17009871884;469435.60934050113;203105.08150971137;204718.11891197474;274.42730045049274;523753.7176769391;293933.4592927994;71372.78901017322;66827.12274297084;0;1;1;1;0;0;0;8;32;31;437455162219.3165;166945602659.8586;367584580079.34503;29596.904255640864;11097.105326282908;-0.0;5544.092347389199;1268414.248996617;286638.6695918842;0.0;225035.1441426154;6.3556348943691345;0.38036257259993733
2017;2019-06-15 02:37:45.101;565;543;141;144;142;57;38;34;4;39;749;180;18;54;247;211;226;481;133;42;37;8;563;363;368;140;368;306;565;-2.0;-1.0;573.0;247.0;7.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;11153.2412109375;6204.82666015625;0.0;1370.06042480469;405.0;247764;508.0;0.0;Calculated values ==>;1560559065.101;329.66;327.46000000000004;287.26000000000005;287.56;287.36;278.86;274.69669130483857;276.96000000000004;276.56;273.56;277.06;348.06000000000006;291.16;274.96000000000004;278.56;297.86;294.26000000000005;295.76000000000005;321.26000000000005;277.36;276.86;323.96000000000004;313.66;273.96000000000004;242.56692532238324;268.3187672390254;274.69669130483857;286.46000000000004;5630000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;5650000.0;0.0;0.0;0.0955;0.04116666666666667;0.0011666666666666668;0.0011666666666666668;0.0;6204.82666015625;0.0;1370.06042480469;11153.2412109375;482742.928964997;479413.8170447175;235334.22737869373;236264.76323710356;235643.31815242063;429947.3805835815;432929.84295338165;441568.68745396176;472588.21769833704;528307.3450254627;465182.2774696979;443639.0469653982;448766.74113503785;464694.4733131785;460629.17054598924;421159.38472549856;470344.0765434093;433667.60643972526;432743.97865350964;213234.55432191002;170189.03402730724;469534.43403505563;202882.08531654437;235334.22737869373;274.3408335208423;523944.28500577545;294034.347232604;71395.61206731462;66827.12274297084;0;1;1;1;0;0;0;8;32;31;437675892299.9974;167029576060.1176;367767522129.9093;22794.57050412336;10977.188355578715;-0.0;230.31137648728523;1268850.7063656808;286822.56378819194;0.0;225083.24893578625;4.488789054518914;0.34908485454600874
2018;2019-06-15 02:38:45.101;562;544;140;142;136;56;40;34;12;40;751;180;24;50;246;211;225;474;132;43;39;9;561;361;366;141;366;307;564;466.0;-1.0;758.0;204.0;7.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;10645.5673828125;6400.6552734375;0.0;1383.0524902343802;401.0;247765;506.0;0.0;Calculated values ==>;1560559125.101;329.36;327.56;287.16;287.36;286.76000000000005;278.76000000000005;274.4858918419099;277.16;276.56;274.36;277.16;348.26;291.16;275.56;278.16;297.76000000000005;294.26000000000005;295.66;320.56;277.46000000000004;277.06;323.76000000000005;313.26000000000005;274.06;242.77792619122317;268.43790593516167;274.4858918419099;286.36;5610000.0;3610000.0;3660000.0;1410000.0;3660000.0;3070000.0;5640000.0;0.07766666666666668;0.0;0.12633333333333333;0.034;0.0011666666666666668;0.07883333333333334;0.0;6400.6552734375;0.0;1383.0524902343802;10645.5673828125;482554.55500022956;479674.6217188323;235052.98439280185;235670.72133848388;233829.99886210507;430081.6785162784;433799.4536676275;442550.7883978828;472555.3283204977;528439.7658042574;465036.58527324186;444312.00193913304;448021.6136539549;464854.9636409364;460938.52517989284;421506.7288900387;469418.29592182464;434344.22949482966;433616.79160117084;212398.47392691602;168517.74571465285;469497.271648461;202843.6967992478;203320.3670173342;274.31668892911597;524125.9417440567;294139.3929153839;71418.55467493995;66827.12274297084;0;1;1;1;0;0;0;8;32;31;437896092299.9974;167113876060.1176;367951422129.9093;30282.995905294218;9066.221544873251;-0.0;18155.034804692456;1269293.0194190927;286989.59220402903;0.0;225236.46015396275;7.387771226875161;0.25172685754442853
2019;2019-06-15 02:39:45.132;557;544;140;142;132;54;40;36;22;41;752;180;32;48;246;211;225;473;132;49;39;10;559;361;366;140;366;308;562;428.0;-1.0;621.0;134.0;7.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;10616.6552734375;6620.6298828125;0.0;1385.26416015625;396.0;247766;504.0;0.0;Calculated values ==>;1560559185.132;328.86;327.56;287.16;287.36;286.36;278.56;274.4858918419099;277.16;276.76000000000005;275.36;277.26000000000005;348.36;291.16;276.36;277.96000000000004;297.76000000000005;294.26000000000005;295.66;320.46000000000004;278.06;277.06;323.56;312.76000000000005;274.16;242.56692532238324;268.5567601203482;274.4858918419099;286.36;5590000.0;3610000.0;3660000.0;1400000.0;3660000.0;3080000.0;5620000.0;0.07133333333333333;0.0;0.1035;0.022333333333333334;0.0011666666666666668;0.0725;0.0;6620.6298828125;0.0;1385.26416015625;10616.6552734375;482088.1846914188;479911.60700584383;235106.78679093494;235725.7721370541;232672.02486633885;430081.6785162784;433799.4536676275;443818.7007049837;472784.61766108364;528467.5704421921;464890.6053524983;445271.23071639397;447551.6594779637;464854.9636409364;460938.52517989284;422143.1314640334;469535.13434161624;435419.8954169936;433616.79160117084;211562.405474017;166428.6587063909;469732.021654708;202934.7903856551;203452.50067263664;274.35201063759075;524303.2184782411;294247.9596887032;71441.63589946214;66827.12274297084;0;1;1;1;0;0;0;8;32;31;438115805759.6274;167198219614.9756;368136017454.59845;24931.484718050513;5958.471498342183;-0.0;16686.91109231873;1269753.3778191924;287114.8626688288;0.0;225526.95971654906;5.942730075287001;0.1658325221063156
2020;2019-06-15 02:40:45.132;551;543;141;143;132;51;40;36;32;41;754;180;40;48;246;212;225;476;132;56;39;11;565;359;364;140;364;308;568;90.0;-1.0;382.0;146.0;7.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;10691.408203125;6949.59814453125;0.0;1393.4638671875;392.0;247767;503.0;0.0;Calculated values ==>;1560559245.132;328.26000000000005;327.46000000000004;287.26000000000005;287.46000000000004;286.36;278.26000000000005;274.27422755570615;277.16;276.76000000000005;276.36;277.26000000000005;348.56000000000006;291.16;277.16;277.96000000000004;297.76000000000005;294.36;295.66;320.76000000000005;278.76000000000005;277.06;323.46000000000004;312.36;274.26000000000005;242.56692532238324;268.5567601203482;274.27422755570615;286.36;5650000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;5680000.0;0.015000000000000001;0.0;0.06366666666666666;0.024333333333333332;0.0011666666666666668;0.01616666666666667;0.0;6949.59814453125;0.0;1393.4638671875;10691.408203125;480547.3566030458;479056.30105416285;235253.42832091652;235870.81990949917;232525.13468888676;430214.79039162316;434293.55171347444;445271.23071639397;472784.61766108364;528677.1384999253;464890.6053524983;446417.86147193075;447551.6594779637;465146.75317812245;461380.6943720889;420202.27236312995;469184.8214355747;437117.7862642755;434112.87870749587;211144.3756859795;164757.40606591295;469830.78476507135;202060.25008693384;204455.6340832006;274.00297794898614;524480.7856738791;294361.04492226435;71464.79196635667;66827.12274297084;0;1;1;1;0;0;0;8;32;31;438334805759.6274;167282219614.9756;368320817454.59845;15484.432433408962;6515.749677168013;-0.0;3712.7921214261073;1270090.1771287879;287218.81451195804;0.0;225696.95724333025;3.081958901406507;0.18022055908323661
2021;2019-06-15 02:41:45.113;548;542;143;144;132;49;41;35;40;42;756;180;46;51;245;212;225;486;132;65;40;11;567;357;363;139;362;309;570;323.0;-1.0;764.0;50.0;7.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11058.828125;7321.01708984375;0.0;1390.11755371094;389.0;247768;501.0;0.0;Calculated values ==>;1560559305.113;327.96000000000004;327.36;287.46000000000004;287.56;286.36;278.06;274.0616903277293;277.26000000000005;276.66;277.16;277.36;348.76;291.16;277.76000000000005;278.26000000000005;297.66;294.36;295.66;321.76000000000005;279.66;277.16;323.26000000000005;312.06;274.26000000000005;242.35481222062532;268.67533136820026;274.0616903277293;286.36;5670000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3090000.0;5700000.0;0.05383333333333333;0.0;0.12733333333333333;0.008333333333333333;0.0011666666666666668;0.055;0.0;7321.01708984375;0.0;1390.11755371094;11058.828125;479886.889090913;478674.04749906796;235816.11245847543;236125.79058029887;232476.69630819617;430346.717906069;434717.7860891638;446224.1698070488;473013.37450241524;528809.9481542946;464744.33608710737;447078.50434123585;447785.0797391884;465306.4224800408;461686.8058337108;419533.20323670673;470436.775880607;438880.1015656627;434538.5910328508;210308.32490665457;163503.975529645;469966.18980854325;202100.4818362997;202815.6618798004;274.0095568119969;524661.9802466618;294479.92905721033;71487.98113261476;66827.12274297084;0;1;1;1;0;0;0;8;32;31;438552836694.4332;167365893109.9011;368505858839.4337;31085.08293494205;2232.2142331020295;-0.0;12744.761103417772;1270478.133531402;287291.69112624065;0.0;225834.06009042755;5.2877219967599585;0.14594856799536204
2022;2019-06-15 02:42:45.133;547;541;146;147;134;48;42;34;46;42;758;180;50;52;245;213;225;493;134;72;41;12;572;357;362;138;362;309;574;205.0;-2.0;790.0;100.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11461.5244140625;7752.17919921875;0.0;1391.61474609375;387.0;247769;499.0;0.0;Calculated values ==>;1560559365.133;327.86;327.26000000000005;287.76000000000005;287.86;286.56;277.96000000000004;274.0616903277293;277.36;276.56;277.76000000000005;277.36;348.96000000000004;291.16;278.16;278.36;297.66;294.46000000000004;295.66;322.46000000000004;280.36;277.26000000000005;323.06;311.86;274.36;242.14157278889297;268.67533136820026;274.0616903277293;286.56;5720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;5740000.0;0.034166666666666665;0.0;0.13166666666666668;0.016666666666666666;0.0011666666666666668;0.035333333333333335;0.0;7752.17919921875;0.0;1391.61474609375;11461.5244140625;479150.83331098716;478049.3259014894;236636.17210871406;236947.8583831626;232977.01102905092;430346.717906069;435138.326120535;447078.50434123585;473143.7464358393;529019.5636155247;464744.33608710737;447644.1459968097;447925.825488537;465306.4224800408;461820.26031341054;417806.77927872614;470967.7896716562;440267.06782150705;434960.5676705249;209472.28574929133;162668.35908569003;470199.78104355885;201965.6276352557;203110.4097640963;273.9570457994712;524849.7124076291;294605.5808962356;71511.16996213993;66827.12274297084;0;1;1;1;0;0;0;8;32;31;438770409194.3641;167449020809.87466;368691320639.37476;32273.195432954057;4470.569223471719;-0.0;8192.03891269381;1271006.2951795177;287347.5662738706;0.0;226008.5915816175;4.914349977468117;0.20450589335508168
2023;2019-06-15 02:43:45.134;548;542;149;149;135;47;44;34;52;41;762;180;55;56;245;214;226;500;133;79;43;13;577;356;361;138;361;309;579;266.0;-1.0;715.0;43.0;7.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;12022.9306640625;8138.8271484375;0.0;1396.01953125;385.0;247770;497.0;0.0;Calculated values ==>;1560559425.134;327.96000000000004;327.36;288.06;288.06;286.66;277.86;273.955091788801;277.56;276.56;278.36;277.26000000000005;349.36;291.16;278.66;278.76000000000005;297.66;294.56;295.76000000000005;323.16;281.06;277.46000000000004;322.86;311.66;274.46000000000004;242.14157278889297;268.67533136820026;273.955091788801;286.46000000000004;5770000.0;3560000.0;3610000.0;1380000.0;3610000.0;3090000.0;5790000.0;0.044333333333333336;0.0;0.11916666666666667;0.007166666666666667;0.0011666666666666668;0.045500000000000006;0.0;8138.8271484375;0.0;1396.01953125;12022.9306640625;478697.2948168374;477589.4991650821;237431.25715542358;237431.25715542358;233154.0220806841;430412.23801567365;435731.16137290135;447925.825488537;473045.8727645816;529438.6768622734;464744.33608710737;448346.9478411799;448486.954613219;465451.58992337313;462105.5904936287;416339.60738719173;471371.19696753117;441625.88944252714;435555.27144483227;208636.25808486674;161832.74555500393;470298.1829359995;201856.87730549963;202769.0408913951;273.91014392584594;525045.419462218;294738.0081565832;71534.40063502014;66827.12274297084;0;1;1;1;0;0;0;8;32;31;438987312809.9639;167531822190.10367;368876723729.8875;29323.21632514529;1923.8293570185822;-0.0;10591.773490181393;1271519.607167312;287400.8538169663;0.0;226165.1259609372;4.387990764599952;0.1311010473903192
2024;2019-06-15 02:44:45.114;552;545;150;151;137;46;45;33;55;41;765;180;58;56;245;215;226;507;133;84;44;14;580;357;362;137;362;309;583;424.0;-1.0;650.0;54.0;7.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;12518.328125;8592.5615234375;0.0;1394.9875488281198;383.0;247771;496.0;0.0;Calculated values ==>;1560559485.114;328.36;327.66;288.16;288.26000000000005;286.86;277.76000000000005;274.0616903277293;277.66;276.46000000000004;278.66;277.26000000000005;349.66;291.16;278.96000000000004;278.76000000000005;297.66;294.66;295.76000000000005;323.86;281.56;277.56;322.76000000000005;311.46000000000004;274.56;241.92719264551067;268.67533136820026;274.0616903277293;286.46000000000004;5800000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3090000.0;5830000.0;0.07066666666666667;0.0;0.10833333333333334;0.009000000000000001;0.0011666666666666668;0.07183333333333333;0.0;8592.5615234375;0.0;1394.9875488281198;12518.328125;478914.7410297309;477540.86502316355;237630.21565695867;237943.4282214664;233654.3135767192;430346.717906069;435668.7067053961;448346.9478411799;473176.1828425327;529752.9099435826;464744.33608710737;448766.42471495393;448486.954613219;465306.4224800408;462086.8017432054;415218.5922338149;471908.9428175276;442222.9895933941;435492.39016710146;208218.24852204052;160997.13474923553;470531.02399546513;202107.85297741552;202684.78230167727;274.01242575086104;525249.8617820285;294877.38991948013;71557.65127456406;66827.12274297084;0;1;1;1;0;0;0;8;32;31;439204140510.0329;167614294690.12988;369062061929.9465;26675.901943574478;2415.808539162447;-0.0;16723.346498332972;1271986.11093326;287437.0054115629;0.0;226392.67608558055;4.587217209104236;0.0931256534757025
2025;2019-06-15 02:45:45.115;557;549;150;152;139;46;47;33;48;41;768;180;53;59;245;215;226;513;133;87;46;15;587;357;362;136;362;308;589;401.0;0.0;824.0;152.0;7.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12767.048828125;9020.0810546875;0.0;1388.82666015625;382.0;247772;494.0;0.0;Calculated values ==>;1560559545.115;328.86;328.06;288.16;288.36;287.06;277.76000000000005;274.0616903277293;277.86;276.46000000000004;277.96000000000004;277.26000000000005;349.96000000000004;291.16;278.46000000000004;279.06;297.66;294.66;295.76000000000005;324.46000000000004;281.86;277.76000000000005;322.56;311.36;274.66;241.71165711629368;268.5567601203482;274.0616903277293;286.46000000000004;5870000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3080000.0;5890000.0;0.06683333333333333;0.0;0.13733333333333334;0.025333333333333333;0.0011666666666666668;0.06799999999999999;0.0;9020.0810546875;0.0;1388.82666015625;12767.048828125;478801.8063182642;477397.5044672299;237461.10482574784;238084.7005112131;234105.4999151903;430346.717906069;436019.9354273413;447551.6594779637;473306.2826088756;530143.0248383192;464890.6053524983;448254.08648987196;449090.9801531781;465306.4224800408;462086.8017432054;412450.7188404194;472040.41213933897;442704.60315965564;435844.5533831253;207382.2378540181;160579.3303088084;470763.29942817445;201953.7759915999;202562.97035885244;273.95242869373783;525460.5767682412;295024.16438698757;71580.85011291844;66827.12274297084;0;1;1;1;0;0;0;8;32;31;439421344129.7705;167696196055.03094;369247165014.7229;33728.775998793964;6809.841260393222;-0.0;15863.147645650552;1272489.491638377;287513.8871078066;0.0;226664.234729021;5.418605529992865;0.1852287859873287
2026;2019-06-15 02:46:45.105;564;553;150;151;139;46;48;34;26;41;770;180;38;56;245;215;227;516;132;88;47;16;577;359;364;134;364;307;579;-2.0;-1.0;670.0;157.0;3.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12792.755859375;8721.58203125;0.0;1393.43566894531;381.0;247773;494.0;0.0;Calculated values ==>;1560559605.105;329.56;328.46000000000004;288.16;288.26000000000005;287.06;277.76000000000005;274.27422755570615;277.96000000000004;276.56;275.76000000000005;277.26000000000005;350.16;291.16;276.96000000000004;278.76000000000005;297.66;294.66;295.86;324.76000000000005;281.96000000000004;277.86;322.56;311.26000000000005;274.76000000000005;241.2770596917726;268.43790593516167;274.27422755570615;286.36;5770000.0;3590000.0;3640000.0;1340000.0;3640000.0;3070000.0;5790000.0;0.0;0.0;0.11166666666666666;0.026166666666666668;0.0005;0.0005;0.0;8721.58203125;0.0;1393.43566894531;12792.755859375;480984.2269096423;479177.69754267;237744.6697626675;238059.23107637634;234356.25338997078;430214.79039162316;435720.79255775904;444602.3403324462;473565.85517348704;530428.089475615;465036.58527324186;446326.41830174514;448859.13062218303;465015.24582933175;461782.40754588926;416680.79178878927;473770.76607788284;442449.4914136299;435544.0976640484;207382.2378540181;160161.5264782812;471128.47311997804;202295.36171277871;237744.6697626675;274.09450391149016;525673.5396409422;295171.9869381951;71604.03176807807;66827.12274297084;0;1;1;1;0;0;0;8;32;31;439639107829.8051;167777182555.04382;369431634264.7522;27057.612612529538;7034.466415155049;-0.0;98.89971395069044;1272995.9604513457;287629.23711024935;0.0;226797.22962086194;3.380219368372938;0.2264476158199881
2027;2019-06-15 02:47:45.126;568;556;148;149;139;47;37;35;-11;41;773;181;0;49;245;214;227;507;132;88;36;17;572;359;364;135;364;306;574;-1.0;0.0;528.0;131.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12760.5673828125;8690.794921875;0.0;1385.0319824218802;380.0;247774;493.0;0.0;Calculated values ==>;1560559665.126;329.96000000000004;328.76000000000005;287.96000000000004;288.06;287.06;277.86;274.27422755570615;276.86;276.66;272.06;277.26000000000005;350.46000000000004;291.26000000000005;273.16;278.06;297.66;294.56;295.86;323.86;281.96000000000004;276.76000000000005;322.46000000000004;311.16;274.86;241.49495122638035;268.3187672390254;274.27422755570615;286.36;5720000.0;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;5740000.0;0.0;0.0;0.08800000000000001;0.021833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8690.794921875;0.0;1385.0319824218802;12760.5673828125;482128.7218321015;480198.2874739701;237260.66614408448;237574.61478122516;234484.24553931612;430214.79039162316;433749.95420475816;439294.3313615184;473436.17305719486;530817.3057209284;465305.6914614192;440968.15519671026;448069.6469006501;465015.24582933175;461648.628002798;418456.80167477264;473068.2566557994;442449.4914136299;433567.68989926;206964.23671620517;159743.72323357346;471092.8683005434;202292.26488764674;237260.66614408448;274.0932992601285;525886.558531495;295317.1408653492;71627.19376900145;66827.12274297084;0;1;1;1;0;0;0;8;32;31;439857584269.47186;167857910799.9207;369615598629.47156;20856.181849700708;5868.813174514909;-0.0;229.0248610477048;1273395.3818198221;287736.8020745647;0.0;226799.9632820961;2.6751174014083814;0.18079186756646626
2028;2019-06-15 02:48:45.116;566;557;148;149;137;47;38;35;-11;41;773;181;-20;36;245;214;227;503;132;92;37;18;568;359;364;133;364;305;570;86.0;-1.0;402.0;46.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12644.6025390625;8641.5947265625;0.0;1387.7795410156198;384.0;247775;492.0;0.0;Calculated values ==>;1560559725.116;329.76000000000005;328.86;287.96000000000004;288.06;286.86;277.86;274.27422755570615;276.96000000000004;276.66;272.06;277.26000000000005;350.46000000000004;291.26000000000005;271.16;276.76000000000005;297.66;294.56;295.86;323.46000000000004;282.36;276.86;322.36;311.56;274.96000000000004;241.05796691057077;268.19934244402924;274.27422755570615;286.36;5680000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;5700000.0;0.014333333333333333;0.0;0.06699999999999999;0.007666666666666667;0.0011666666666666668;0.0155;0.0;8641.5947265625;0.0;1387.7795410156198;12644.6025390625;482308.50071400293;480809.4844160562;237375.58329822513;237690.89814036293;233979.93868738474;430214.79039162316;433931.68165179034;439514.2332620205;473695.32993624324;530892.8472578947;465450.8590384549;438124.7295301388;446429.01896656933;465015.24582933175;461648.628002798;419818.9967325041;472985.74094188295;443090.9874564743;433749.95420475816;206546.2383541025;161414.93982334915;471456.77876420494;202565.24716336135;205185.37999071667;274.19939524661476;526098.2329959194;295461.5533730124;71650.29668057332;66827.12274297084;0;1;1;1;0;0;0;8;32;31;440075947869.5066;167938297399.93347;369798868079.5007;15875.582068610162;2061.5017422731344;-0.0;3542.7509003176433;1273701.4288361846;287802.8770178888;0.0;226831.3895082017;2.141692406538126;0.0902662734753584
2029;2019-06-15 02:49:45.107;561;556;149;149;137;47;39;35;-12;42;774;180;-9;26;245;214;226;495;132;95;38;18;561;359;364;139;363;304;563;154.0;-1.0;358.0;182.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12574.7138671875;8526.6611328125;0.0;1368.60131835938;396.0;247776;490.0;0.0;Calculated values ==>;1560559785.107;329.26000000000005;328.76000000000005;288.06;288.06;286.86;277.86;274.27422755570615;277.06;276.66;271.96000000000004;277.36;350.56000000000006;291.16;272.26000000000005;275.76000000000005;297.66;294.56;295.76000000000005;322.66;282.66;276.96000000000004;322.16;312.76000000000005;274.96000000000004;242.35481222062532;268.0796299477929;274.27422755570615;286.36;5610000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;3040000.0;5630000.0;0.025666666666666667;0.0;0.059666666666666666;0.030333333333333334;0.0011666666666666668;0.026833333333333334;0.0;8526.6611328125;0.0;1368.60131835938;12574.7138671875;482415.23098478053;481484.78385611746;237897.92528815984;237897.92528815984;234160.19533412464;430214.79039162316;434112.87870749587;439580.6144452378;473013.37450241524;531072.693019601;465472.8050970547;440037.4285321836;445197.9025426301;465160.9749554807;461648.628002798;421800.9523120934;472698.7122593377;443568.8856875325;433931.68165179034;205710.24989127388;166428.6587063909;470655.8473927239;202139.82477045766;203694.52479296646;274.03397090355463;526308.3624424406;295604.6007119391;71673.26307565921;66827.12274297084;0;1;1;1;0;0;0;8;32;31;440294315110.1453;168019885160.17212;369981540675.035;14167.300450595214;8144.986019542075;-0.0;6178.0303757117745;1273951.7486376404;287887.91832470964;0.0;226912.3838680956;2.879187589660646;0.15794462822921584
2030;2019-06-15 02:50:45.107;554;550;149;150;137;45;41;35;-9;41;762;179;3;27;245;214;226;475;129;99;40;18;557;357;362;139;362;304;560;187.0;-1.0;65.0;141.0;7.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;13127.791015625;8512.9755859375;0.0;2316.0380859375;417.0;247777;488.0;0.0;Calculated values ==>;1560559845.107;328.56;328.16;288.06;288.16;286.86;277.66;274.0616903277293;277.26000000000005;276.66;272.26000000000005;277.26000000000005;349.36;291.06;273.46000000000004;275.86;297.66;294.56;295.76000000000005;320.66;283.06;277.16;321.96000000000004;314.86;274.96000000000004;242.35481222062532;268.0796299477929;274.0616903277293;286.06;5570000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5600000.0;0.03116666666666667;0.0;0.010833333333333334;0.0235;0.0011666666666666668;0.03233333333333334;0.0;8512.9755859375;0.0;2316.0380859375;13127.791015625;481901.2584319285;480992.4925141394;237988.068143957;238308.1971406618;234238.5472073155;430346.717906069;434960.5676705249;440037.4285321836;472915.35137376806;529819.9816690114;465349.7830868261;441840.366412452;445341.22453111183;465306.4224800408;461953.5920572434;423054.0755260346;470104.55090578954;444603.8499484956;434782.31747122854;204874.27233412856;175203.01333496982;470655.8473927239;201423.82118856488;202743.1496869553;273.74561265749685;526522.5499831307;295746.5976845953;71703.96840402835;66827.12274297084;0;1;1;1;0;0;0;8;32;32;440512115110.1453;168103285160.17212;370163940675.035;2584.980746222536;6326.952615797737;-0.0;7502.599758358169;1274091.3509809473;288008.51781333744;0.0;227026.38911921286;1.515792076522176;0.06217847831143219
