;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2031;2019-06-15 02:51:45.108;546;545;149;150;137;44;44;33;-2;40;709;179;12;32;245;215;225;459;124;105;43;17;552;355;361;137;360;304;554;287.0;0.0;524.0;188.0;7.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;13091.7197265625;8306.375;0.0;2311.64111328125;442.0;247778;486.0;0.0;Calculated values ==>;1560559905.108;327.76000000000005;327.66;288.06;288.16;286.86;277.56;273.8482719121499;277.56;276.46000000000004;272.96000000000004;277.16;344.06000000000006;291.06;274.36;276.36;297.66;294.66;295.66;319.06;283.66;277.46000000000004;321.76000000000005;317.36;274.86;241.92719264551067;268.0796299477929;273.8482719121499;285.56;5520000.0;3550000.0;3610000.0;1370000.0;3600000.0;3040000.0;5540000.0;0.04783333333333333;0.0;0.08733333333333333;0.03133333333333333;0.0011666666666666668;0.049;0.0;8306.375;0.0;2311.64111328125;13091.7197265625;481367.3082810328;480993.98968460195;238170.9934408115;238493.40521355058;234397.28894963075;430477.46260093397;435731.16137290135;441093.7378204844;473078.44118532055;524270.4798968839;465349.7830868261;443168.68479859125;446054.7494118788;465596.4787924315;462389.91602610215;424295.00307318196;468494.3872488085;445734.66423797165;435555.27144483227;204038.30555042345;185649.48583044452;470825.5820460267;201285.7866804418;202164.00588902202;273.68272710114206;526741.049547317;295886.76127532974;71742.5330400418;66827.12274297084;0;1;1;1;0;0;0;8;32;32;440729018724.8833;168186086540.07208;370346343714.81464;20943.227732897052;8445.580254788327;-0.0;11436.172012234701;1274287.4226525098;288131.62430551765;0.0;227184.21484749546;3.8448783241961078;0.14966149037801485
2032;2019-06-15 02:52:45.108;539;538;148;149;137;43;46;32;7;39;695;181;19;38;244;215;225;436;121;109;45;16;547;354;360;137;359;303;549;179.0;-1.0;295.0;174.0;7.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;12925.375;8238.5615234375;0.0;2314.35693359375;462.0;247779;484.0;0.0;Calculated values ==>;1560559965.108;327.06;326.96000000000004;287.96000000000004;288.06;286.86;277.46000000000004;273.7412296467126;277.76000000000005;276.36;273.86;277.06;342.66;291.26000000000005;275.06;276.96000000000004;297.56;294.66;295.66;316.76000000000005;284.06;277.66;321.56;319.36;274.76000000000005;241.92719264551067;267.9596281332873;273.7412296467126;285.26000000000005;5470000.0;3540000.0;3600000.0;1370000.0;3590000.0;3030000.0;5490000.0;0.029833333333333333;0.0;0.04916666666666667;0.029;0.0011666666666666668;0.031;0.0;8238.5615234375;0.0;2314.35693359375;12925.375;480977.06515852496;480602.647294826;238003.16795453895;238326.2036160404;234531.7053546236;430542.39183029096;436317.3535810935;442640.2954479828;472980.6827117325;522880.09704987105;465740.3463148761;444389.3534062185;447095.7395217318;465610.7510579218;462540.9979189812;425766.7306397994;465667.6212977592;446543.79474602366;436143.2612592245;203202.34940748036;194007.49548133422;470727.4148199725;200841.90438516028;202240.4465625025;273.50452372022977;526957.8586700383;296024.63574635837;71781.08302376576;66827.12274297084;0;1;1;1;0;0;0;8;32;32;440945318724.8833;168268286540.07208;370528443714.81464;11888.420893922108;7826.679802609553;-0.0;7250.987255598382;1274561.0197244;288267.22647266265;0.0;227339.9411747274;2.555320413204079;0.11877059565345366
2033;2019-06-15 02:53:45.109;533;532;147;148;137;43;48;31;11;38;703;183;22;40;244;216;224;420;119;113;47;15;542;354;359;137;359;301;544;316.0;252.0;484.0;212.0;3.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;12398.525390625;7785.73779296875;0.0;2294.92529296875;481.0;247780;481.0;0.0;Calculated values ==>;1560560025.109;326.46000000000004;326.36;287.86;287.96000000000004;286.86;277.46000000000004;273.7412296467126;277.96000000000004;276.26000000000005;274.26000000000005;276.96000000000004;343.46000000000004;291.46000000000004;275.36;277.16;297.56;294.76000000000005;295.56;315.16;284.46000000000004;277.86;321.26000000000005;321.26000000000005;274.66;241.92719264551067;267.7187500070086;273.7412296467126;285.06;5420000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5440000.0;0.05266666666666667;0.042;0.08066666666666666;0.035333333333333335;0.0005;0.05316666666666667;0.0;7785.73779296875;0.0;2294.92529296875;12398.525390625;480730.08160335314;480355.06090297626;237835.33743137683;238159.00187053782;234668.1203033321;430542.39183029096;436897.1440491649;443634.4727813241;472882.9073446267;523880.14957968635;466272.94233991107;445217.6754897761;447755.4656965252;465610.7510579218;462673.248417762;426933.91022280866;463899.3098077793;447344.12619359005;436724.7826973762;201948.4348523538;201948.4348523538;470629.2288316383;200974.83407018066;201321.4845720101;273.5566062638452;527168.8946902469;296158.1737994309;71819.4943491188;66827.12274297084;0;1;1;1;0;0;0;8;32;32;441161022319.62274;168350487909.97278;370709646734.59576;19574.544189365573;9527.788614904837;0.0;12515.6086836653;1274823.2154696337;288411.8494529767;0.0;227504.66555271615;4.128492454627576;0.15380361780783472
2034;2019-06-15 02:54:45.119;528;527;146;147;137;43;50;30;12;37;716;182;23;45;244;216;223;412;119;116;49;14;542;354;359;137;359;301;545;499.0;285.0;419.0;187.0;3.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;12240.1982421875;7638.1884765625;0.0;2293.61181640625;491.0;247781;479.0;0.0;Calculated values ==>;1560560085.119;325.96000000000004;325.86;287.76000000000005;287.86;286.86;277.46000000000004;273.7412296467126;278.16;276.16;274.36;276.86;344.76;291.36;275.46000000000004;277.66;297.56;294.76000000000005;295.46000000000004;314.36;284.76000000000005;278.06;321.06;322.26000000000005;274.56;241.92719264551067;267.7187500070086;273.7412296467126;285.06;5420000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5450000.0;0.08316666666666667;0.0475;0.06983333333333334;0.03116666666666667;0.0005;0.08366666666666667;0.0;7638.1884765625;0.0;2293.61181640625;12240.1982421875;480034.0961226229;479537.44975373417;237482.41218818093;237804.35672461631;234640.67459964514;430542.39183029096;437240.5822781351;443779.4857613598;472785.1150065333;525242.266411399;466150.86799909524;445360.3359981657;448449.6696078174;465610.7510579218;462673.248417762;426676.6686187244;462496.2558448717;447797.0007832092;437069.0757284575;201112.50472608567;206128.24275125185;470531.02399546513;201065.4869855618;201283.1180126691;273.5920995256666;527374.2516076039;296286.72794044303;71857.73853132573;66827.12274297084;0;1;1;1;0;0;0;8;32;32;441376458219.5885;168432701609.95972;370890276834.5671;16949.527581176564;8398.342570141987;0.0;19727.42512888763;1275127.6334622174;288561.2587768994;0.0;227773.4022831028;4.538481841214365;0.0950292376263072
2035;2019-06-15 02:55:45.120;525;525;146;147;138;44;52;30;5;36;727;181;15;45;244;217;223;420;119;119;51;13;545;354;359;137;359;299;547;443.0;183.0;666.0;230.0;7.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;11903.697265625;7285.76416015625;0.0;2277.04125976562;501.0;247782;477.0;0.0;Calculated values ==>;1560560145.12;325.66;325.66;287.76000000000005;287.86;286.96000000000004;277.56;273.7412296467126;278.36;276.16;273.66;276.76000000000005;345.86;291.26000000000005;274.66;277.66;297.56;294.86;295.46000000000004;315.16;285.06;278.26000000000005;320.86;323.26000000000005;274.46000000000004;241.92719264551067;267.47669482898436;273.7412296467126;285.06;5450000.0;3540000.0;3590000.0;1370000.0;3590000.0;2990000.0;5470000.0;0.07383333333333333;0.030500000000000003;0.111;0.03833333333333333;0.0011666666666666668;0.075;0.0;7285.76416015625;0.0;2277.04125976562;11903.697265625;479256.90395711525;479017.34010263206;237421.52251439085;237742.70175785758;234896.44136081391;430542.39183029096;437582.33777929767;443170.51094372873;472687.3056196521;526549.8647165829;466315.9726407725;444613.46213006455;448821.82606398215;465610.7510579218;462805.38187136047;425817.5414546658;463463.0314526648;448247.76469897863;437411.6681645412;200276.58477070546;210308.32490665457;470432.8002255166;201059.69220024208;201625.3206717955;273.5898313060467;527575.4540899114;296411.09628503665;71895.8279417274;66827.12274297084;0;1;1;1;0;0;0;8;32;32;441591861809.3283;168514902979.8604;371070279834.3496;26874.30088052702;10325.969140968857;0.0;17683.976061955927;1275492.8381189334;288717.2973082357;0.0;228085.1691553445;5.739345691287758;0.18123010612718096
2036;2019-06-15 02:56:45.110;524;524;145;147;138;45;54;30;-16;36;735;180;-3;44;244;217;223;433;120;121;53;11;548;354;359;137;359;299;551;419.0;-1.0;575.0;238.0;7.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;11516.05859375;6971.888671875;0.0;2267.98803710938;508.0;247783;475.0;0.0;Calculated values ==>;1560560205.11;325.56;325.56;287.66;287.86;286.96000000000004;277.66;273.7412296467126;278.56;276.16;271.56;276.76000000000005;346.66;291.16;272.86;277.56;297.56;294.86;295.46000000000004;316.46000000000004;285.26000000000005;278.46000000000004;320.66;323.96000000000004;274.26000000000005;241.92719264551067;267.47669482898436;273.7412296467126;285.16;5480000.0;3540000.0;3590000.0;1370000.0;3590000.0;2990000.0;5510000.0;0.06983333333333334;0.0;0.09583333333333334;0.03966666666666666;0.0011666666666666668;0.07100000000000001;0.0;6971.888671875;0.0;2267.98803710938;11516.05859375;478756.3106141227;478394.854212913;236982.50092614195;237620.59868662496;234786.8531886823;430542.39183029096;437922.44539726764;440064.06874895684;472687.3056196521;527385.2644941821;466194.1996006348;441999.8727961359;448684.19816349365;465610.7510579218;462805.38187136047;424940.87882037746;464918.1240326714;448547.12472752633;437752.5954410684;199440.67485045042;213234.55432191002;470236.29553865286;200973.4579574516;201565.1558466085;273.5560673190708;527770.5861946652;296529.8902563602;71933.69687333336;66827.12274297084;0;1;1;1;0;0;0;8;32;32;441807225909.36255;168597089279.87347;371249649934.3781;22912.850200852587;10680.759224054314;-0.0;16769.308211206655;1275907.6618958565;288892.32420196047;0.0;228372.23200588278;5.45060494012255;0.18069186158399544
2037;2019-06-15 02:57:45.111;525;524;144;147;140;47;55;30;-6;36;740;181;0;40;244;217;223;448;121;122;54;10;554;355;360;137;360;299;557;415.0;-1.0;504.0;207.0;7.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;11387.2939453125;6825.70458984375;0.0;2274.52026367188;514.0;247784;473.0;0.0;Calculated values ==>;1560560265.111;325.66;325.56;287.56;287.86;287.16;277.86;273.8482719121499;278.66;276.16;272.56;276.76000000000005;347.16;291.26000000000005;273.16;277.16;297.56;294.86;295.46000000000004;317.96000000000004;285.36;278.56;320.46000000000004;324.56;274.16;241.92719264551067;267.47669482898436;273.8482719121499;285.26000000000005;5540000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5570000.0;0.06916666666666667;0.0;0.084;0.034499999999999996;0.0011666666666666668;0.07033333333333333;0.0;6825.70458984375;0.0;2274.52026367188;11387.2939453125;478174.30214279616;477667.9695125999;236491.5316842479;237440.38292137926;235242.68176386558;430477.46260093397;437864.61894757615;441556.94245388557;472687.3056196521;527907.0743836513;466315.9726407725;442440.624843124;448131.96318365866;465465.8864643596;462654.8538357037;423130.68344505393;466396.23789039714;448509.72636209056;437694.3850122894;198604.77482894104;215742.86842915416;470138.0144479632;201241.09516495807;201825.8180456098;273.6652502921987;527961.4506473731;296644.8721168582;71971.55174018184;66827.12274297084;0;1;1;1;0;0;0;8;32;32;442022929504.9591;168679290650.1008;371429052924.87427;20186.53117226991;9276.943715263678;-0.0;16589.42254332313;1276266.8293943177;289058.6411654846;0.0;228650.22606276307;5.060632915357625;0.15215446090688656
2038;2019-06-15 02:58:45.131;528;526;143;146;140;48;57;31;8;36;743;182;11;40;244;217;224;464;121;124;56;8;562;355;360;137;360;299;565;324.0;0.0;840.0;242.0;7.0;0;0;30;1;0;0;0;0;0;0;1;0;1;0;0;11413.685546875;6742.49951171875;0.0;2272.6005859375;516.0;247785;471.0;0.0;Calculated values ==>;1560560325.131;325.96000000000004;325.76000000000005;287.46000000000004;287.76000000000005;287.16;277.96000000000004;273.8482719121499;278.86;276.26000000000005;273.96000000000004;276.76000000000005;347.46000000000004;291.36;274.26000000000005;277.16;297.56;294.86;295.56;319.56;285.56;278.76000000000005;320.26000000000005;324.76000000000005;273.96000000000004;241.92719264551067;267.47669482898436;273.8482719121499;285.26000000000005;5620000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5650000.0;0.054000000000000006;0.0;0.14;0.04033333333333333;0.0011666666666666668;0.055166666666666676;0.0;6742.49951171875;0.0;2272.6005859375;11413.685546875;477632.78757816995;476979.23894743324;235953.49064485112;236890.6847814692;235026.20042761866;430477.46260093397;438203.8711651656;443605.7027051416;472687.3056196521;528220.0462833587;466437.66676985694;444038.8974165015;448131.96318365866;465465.8864643596;462654.8538357037;420885.6301107434;467754.7224823033;448808.67253077246;438034.446279952;197768.88456892778;216578.99785978085;469941.3943347461;201237.12331590723;201971.30631077915;273.66369684389565;528151.5221458017;296757.97817379114;72009.45704480779;66827.12274297084;0;1;1;1;0;0;0;8;32;32;442239001504.89044;168761518050.07468;371608512724.81726;33931.60111449282;10837.738931093167;-0.0;13022.816554966039;1276717.9641580426;289226.3193949361;0.0;228897.07697805675;6.410595109817678;0.26307029526296366
2039;2019-06-15 02:59:45.102;532;528;142;145;139;50;43;31;14;36;745;183;20;43;245;216;224;476;121;123;43;7;564;358;363;138;363;300;567;-1.0;-1.0;901.0;276.0;7.0;0;0;26;1;0;0;0;0;0;0;1;0;1;0;0;11086.80078125;6552.49462890625;0.0;2275.00927734375;519.0;247786;469.0;0.0;Calculated values ==>;1560560385.102;326.36;325.96000000000004;287.36;287.66;287.06;278.16;274.1680685717883;277.46000000000004;276.26000000000005;274.56;276.76000000000005;347.66;291.46000000000004;275.16;277.46000000000004;297.66;294.76000000000005;295.56;320.76000000000005;285.46000000000004;277.46000000000004;320.06;325.06;273.86;242.14157278889297;267.5978703862781;274.1680685717883;285.26000000000005;5640000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3000000.0;5670000.0;0.0;0.0;0.15016666666666667;0.046;0.0011666666666666668;0.0011666666666666668;0.0;6552.49462890625;0.0;2275.00927734375;11086.80078125;477963.71083988016;477023.3096873194;235588.75383454532;236520.661211029;234666.4821763596;430280.9020939914;435074.67720794375;444269.86517575267;472556.2466753328;528351.6062825853;466416.24878488225;445129.6953370489;448359.7611168141;465160.9749554807;462068.13665675744;420227.99065503787;469319.2978940906;448096.9507720548;435074.67720794375;196933.003932529;217833.21561994078;469707.477533517;201828.4022728162;235588.75383454532;273.90807823851605;528338.9355714401;296868.7162422667;72047.33547687881;66827.12274297084;0;1;1;1;0;0;0;8;32;32;442455796669.7319;168843978175.01434;371788125869.68585;36406.6263459243;12322.437461992235;-0.0;232.73357726896486;1277303.832746368;289419.22758069355;0.0;229007.48650533435;5.546505320775881;0.37120827429740627
2040;2019-06-15 03:00:45.112;537;530;141;144;139;52;36;32;18;37;746;184;28;46;245;215;225;485;121;122;35;6;572;359;363;137;363;301;575;181.0;-1.0;930.0;123.0;7.0;0;0;25;1;0;0;0;0;0;0;1;0;1;0;0;11089.263671875;6626.9306640625;0.0;2286.34545898438;520.0;247787;468.0;0.0;Calculated values ==>;1560560445.112;326.86;326.16;287.26000000000005;287.56;287.06;278.36;274.27422755570615;276.76000000000005;276.36;274.96000000000004;276.86;347.76;291.56;275.96000000000004;277.76000000000005;297.66;294.66;295.66;321.66;285.36;276.66;319.96000000000004;325.16;273.76000000000005;241.92719264551067;267.7187500070086;274.27422755570615;285.26000000000005;5720000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3010000.0;5750000.0;0.030166666666666668;0.0;0.155;0.0205;0.0011666666666666668;0.03133333333333334;0.0;6626.9306640625;0.0;2286.34545898438;11089.263671875;477714.10591432796;476332.2606857074;235067.60073673358;235988.8647669342;234458.50409749767;430214.79039162316;433816.67410848953;444644.95881864097;472785.1150065333;528378.9364818194;466394.93685145705;446070.60221923905;448587.98087873193;465160.9749554807;461782.40754588926;417806.77927872614;469619.70976424386;447945.9289908876;433634.880018922;196515.0671798046;218251.29456621417;469744.696391452;202455.02484693023;203669.32288538033;274.15657941734213;528523.7669086097;296978.5630911147;72085.35310155708;66827.12274297084;0;1;1;1;0;0;0;8;32;32;442673632969.69727;168926491925.00122;371968455919.65717;37539.43976561516;5479.438266662696;-0.0;7205.587456850973;1277920.1526667357;289567.60126990284;0.0;229069.48284494362;5.634792953318751;0.23267777278199891
2041;2019-06-15 03:01:45.093;543;534;140;142;138;53;36;33;27;37;748;184;37;52;245;214;225;494;119;122;35;3;577;360;365;131;365;303;580;-2.0;-1.0;1034.0;161.0;7.0;0;0;26;1;0;0;0;0;0;0;1;0;1;0;0;11174.2568359375;6724.58544921875;0.0;2335.365234375;522.0;247788;466.0;0.0;Calculated values ==>;1560560505.093;327.46000000000004;326.56;287.16;287.36;286.96000000000004;278.46000000000004;274.38016830617;276.76000000000005;276.46000000000004;275.86;276.86;347.96000000000004;291.56;276.86;278.36;297.66;294.56;295.66;322.56;285.36;276.66;319.76000000000005;325.36;273.46000000000004;240.61611355647437;267.9596281332873;274.38016830617;285.06;5770000.0;3600000.0;3650000.0;1310000.0;3650000.0;3030000.0;5800000.0;0.0;0.0;0.17233333333333334;0.026833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;6724.58544921875;0.0;2335.365234375;11174.2568359375;477976.1345757476;476301.61376903334;234633.50876436237;235241.7159985082;234029.18121803;430148.3826014536;433317.3069910173;445537.8252269786;473566.1253818903;528433.8230485279;466107.961707522;446955.08328484115;449045.67269265273;464869.23356765806;461495.6585078262;415995.02519494237;470328.57862667367;447567.024376769;433133.46834165603;195679.20071851107;219087.46209138638;470261.8718852021;202574.28450221;234633.50876436237;274.2075050867539;528709.2374950527;297089.7904921255;72123.85516111979;66827.12274297084;0;1;1;1;0;0;0;8;32;32;442891963809.50287;169006866464.92966;372149598539.49585;41870.71685156845;7182.950261443622;-0.0;231.5832861735093;1278581.69441671;289673.0877595734;0.0;229131.43964187976;5.439902723580382;0.30735166877372583
2042;2019-06-15 03:02:45.113;550;538;139;141;137;54;37;33;37;38;755;183;44;55;246;213;226;501;118;121;36;0;582;361;366;129;366;305;585;125.0;0.0;1036.0;121.0;7.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10649.26171875;7114.80908203125;0.0;1398.54235839844;523.0;247789;464.0;0.0;Calculated values ==>;1560560565.113;328.16;326.96000000000004;287.06;287.26000000000005;286.86;278.56;274.4858918419099;276.86;276.46000000000004;276.86;276.96000000000004;348.66;291.46000000000004;277.56;278.66;297.76000000000005;294.46000000000004;295.76000000000005;323.26000000000005;285.26000000000005;276.76000000000005;319.56;325.46000000000004;273.16;240.16925963744896;268.19934244402924;274.4858918419099;284.96000000000004;5820000.0;3610000.0;3660000.0;1290000.0;3660000.0;3050000.0;5850000.0;0.020833333333333332;0.0;0.17266666666666666;0.020166666666666666;0.0011666666666666668;0.022;0.0;7114.80908203125;0.0;1398.54235839844;10649.26171875;478386.83950535906;476273.48612982774;234204.980624925;234808.45840811136;233605.2312012995;430081.6785162784;433249.8226776551;446570.8011300101;473921.41095746984;529012.0071169034;465696.958078356;447557.86663498206;449090.67229019303;464854.9636409364;461207.877530726;414450.6606689472;470736.9808616156;447223.8972832313;433065.50215134333;194843.3435325042;219505.55070137876;470239.2504615189;202933.02582905395;204591.3870682289;274.3513266277863;528891.1607705022;297205.15722261183;72154.98142968188;66827.12274297084;0;1;1;1;0;0;0;8;32;32;443111336909.43317;169084892464.90485;372332059339.43787;42068.122535298426;5390.675530088042;-0.0;5026.430531828517;1279281.4179081542;289777.90290120785;0.0;229175.27102927645;6.1650489780045925;0.2708852969837375
2043;2019-06-15 03:03:45.104;556;542;137;139;133;53;37;34;46;39;768;183;49;52;246;213;226;505;118;122;37;0;577;361;366;135;366;305;580;88.0;-2.0;921.0;141.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10501.0693359375;7096.65087890625;0.0;1371.26843261719;523.0;247790;462.0;0.0;Calculated values ==>;1560560625.104;328.76000000000005;327.36;286.86;287.06;286.46000000000004;278.46000000000004;274.4858918419099;276.86;276.56;277.76000000000005;277.06;349.96000000000004;291.46000000000004;278.06;278.36;297.76000000000005;294.46000000000004;295.76000000000005;323.66;285.36;276.86;319.36;325.46000000000004;273.16;241.49495122638035;268.19934244402924;274.4858918419099;284.96000000000004;5770000.0;3610000.0;3660000.0;1350000.0;3660000.0;3050000.0;5800000.0;0.014666666666666666;0.0;0.15350000000000003;0.0235;0.0011666666666666668;0.015833333333333335;0.0;7096.65087890625;0.0;1371.26843261719;10501.0693359375;479844.6368057833;477468.2715562355;233728.43516874197;234330.86755345165;232534.5741048767;430081.6785162784;433249.8226776551;447838.18717396184;473241.2657668606;530370.6903498329;465696.958078356;448257.2920903231;448674.77612511296;464854.9636409364;461207.877530726;416339.60738719173;471995.92345827783;447376.64309987566;433249.8226776551;194007.49548133422;219505.55070137876;469426.83520598995;202812.87968238603;205090.86798138067;274.3047347637464;529067.3870918929;297323.5682916411;72178.0597240777;66827.12274297084;0;1;1;1;0;0;0;8;32;32;443330903970.07544;169164080585.13647;372515031889.9731;37611.38469995689;6265.4279548046925;-0.0;3612.516782691012;1279945.3142043392;289875.02252707;0.0;229247.25145842385;5.608146191571223;0.2714098573899622
2044;2019-06-15 03:04:45.124;560;546;136;138;130;53;38;34;50;40;780;181;53;52;246;213;227;506;117;123;37;-1;574;361;366;137;366;306;576;82.0;-1.0;954.0;183.0;7.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10352.3037109375;7217.595703125;0.0;1361.54992675781;524.0;247791;460.0;0.0;Calculated values ==>;1560560685.124;329.16;327.76000000000005;286.76000000000005;286.96000000000004;286.16;278.46000000000004;274.4858918419099;276.96000000000004;276.56;278.16;277.16;351.16;291.26000000000005;278.46000000000004;278.36;297.76000000000005;294.46000000000004;295.86;323.76000000000005;285.46000000000004;276.86;319.16;325.56;273.06;241.92719264551067;268.3187672390254;274.4858918419099;284.86;5740000.0;3610000.0;3660000.0;1370000.0;3660000.0;3060000.0;5760000.0;0.013666666666666666;0.0;0.15899999999999997;0.030500000000000003;0.0011666666666666668;0.014833333333333332;0.0;7217.595703125;0.0;1361.54992675781;10352.3037109375;480766.7448224303;478529.19656719535;233527.31865875426;234130.04204625817;231741.02584728895;430081.6785162784;433433.583526483;448209.4260714224;473078.44118532055;531548.3773321469;465305.6914614192;448627.68014227727;448488.4414509901;464854.9636409364;461207.877530726;417756.685919451;472662.3672192308;447529.1425668424;433249.8226776551;193171.6564234249;219923.6425635755;469055.6303606666;202676.6454007749;205103.1028480317;274.25185972585916;529241.2231265978;297442.8934415828;72200.8408015607;66827.12274297084;0;1;1;1;0;0;0;8;32;32;443550577170.0056;169245707785.11053;372698392989.9148;39039.71212663295;8124.559041276698;-0.0;3384.1763441394132;1280584.286264071;289994.97905751865;0.0;229305.57666972093;5.89201415767779;0.3033498543930518
2045;2019-06-15 03:05:45.124;561;548;136;138;128;51;37;35;53;41;784;178;56;56;246;213;226;506;117;126;37;-2;578;360;365;139;365;306;580;-1.0;1.0;580.0;169.0;7.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;10364.1259765625;7368.69873046875;0.0;1367.13244628906;525.0;247792;458.0;0.0;Calculated values ==>;1560560745.124;329.26000000000005;327.96000000000004;286.76000000000005;286.96000000000004;285.96000000000004;278.26000000000005;274.38016830617;276.86;276.66;278.46000000000004;277.26000000000005;351.56000000000006;290.96000000000004;278.76000000000005;278.76000000000005;297.76000000000005;294.46000000000004;295.76000000000005;323.76000000000005;285.76000000000005;276.86;318.96000000000004;325.66;272.96000000000004;242.35481222062532;268.3187672390254;274.38016830617;284.86;5780000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5800000.0;0.0;0.00016666666666666666;0.09666666666666666;0.028166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7368.69873046875;0.0;1367.13244628906;10364.1259765625;480440.5757894085;478337.69733829645;233428.61516752775;234029.18121803;231061.79163349114;430148.3826014536;433500.59072566376;448627.68014227727;472915.35137376806;531965.9383151307;464935.19273318537;449044.3348516398;449044.3348516398;465000.999999308;461361.4654085356;415969.8897160681;472146.5218250037;448173.5932766671;433500.59072566376;192335.8262164488;220341.7376933702;468682.77878599305;202064.44703741514;233428.61516752775;274.0091471498568;529413.8600406604;297564.44589519606;72223.57982133608;66827.12274297084;0;1;1;1;0;0;0;8;32;32;443769877170.0056;169328507785.11053;372881992989.9148;23834.445866803337;7509.749677584943;0.0;233.41730481782537;1281108.237580683;290125.26496350917;0.0;229335.72328346226;3.6147233400320498;0.23107312369139069
2046;2019-06-15 03:06:45.135;563;549;138;139;127;49;38;35;55;41;783;176;57;57;246;213;227;510;116;129;37;-2;576;359;364;141;364;306;578;383.0;-1.0;456.0;246.0;7.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;10538.5791015625;7444.62255859375;0.0;1356.19299316406;527.0;247793;456.0;0.0;Calculated values ==>;1560560805.135;329.46000000000004;328.06;286.96000000000004;287.06;285.86;278.06;274.27422755570615;276.96000000000004;276.66;278.66;277.26000000000005;351.46000000000004;290.76000000000005;278.86;278.86;297.76000000000005;294.46000000000004;295.86;324.16;286.06;276.86;318.76000000000005;325.86;272.96000000000004;242.77792619122317;268.3187672390254;274.27422755570615;284.76000000000005;5760000.0;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;5780000.0;0.06383333333333334;0.0;0.076;0.041;0.0011666666666666668;0.065;0.0;7444.62255859375;0.0;1356.19299316406;10538.5791015625;480958.87814258144;478721.6210732678;234079.47288758008;234381.70958110513;230814.5134614537;430214.79039162316;433931.68165179034;448905.6256390071;472653.6706096803;531861.5611485756;464687.76280607015;449182.8699582856;449182.8699582856;465146.75317812245;461514.72384408844;417042.9783690583;473003.70785445394;448812.41734371195;433749.95420475816;191500.00471740507;221177.93781777218;468407.4610327971;201795.3460848801;202374.80477108242;273.89968821877073;529588.081184095;297687.9128705659;72246.27836060326;66827.12274297084;0;1;1;1;0;0;0;8;32;32;443988617264.70667;169412523184.99573;373065626649.6638;18780.38124611365;10931.096712864599;-0.0;15039.384713188923;1281463.4262454577;290278.9668567348;0.0;229463.01996688585;5.084854058011586;0.17471701225024
2047;2019-06-15 03:07:45.135;564;550;141;142;128;48;39;34;52;42;777;174;55;60;246;214;227;509;116;131;39;-2;573;358;363;142;363;306;576;200.0;-2.0;444.0;162.0;7.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;10554.830078125;7507.458984375;0.0;1352.0732421875;532.0;247794;453.0;0.0;Calculated values ==>;1560560865.135;329.56;328.16;287.26000000000005;287.36;285.96000000000004;277.96000000000004;274.1680685717883;277.06;276.56;278.36;277.36;350.86;290.56;278.66;279.16;297.76000000000005;294.56;295.86;324.06;286.26000000000005;277.06;318.46000000000004;326.36;272.96000000000004;242.98782864720522;268.3187672390254;274.1680685717883;284.76000000000005;5730000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3060000.0;5760000.0;0.03333333333333333;0.0;0.07400000000000001;0.027000000000000003;0.0011666666666666668;0.0345;0.0;7507.458984375;0.0;1352.0732421875;10554.830078125;481449.44734755316;479104.06176200474;235041.35657457882;235347.11740488894;231152.53506136962;430280.9020939914;434358.88782729313;448488.4414509901;472620.9849758201;531235.1143566301;464439.98422266793;448905.6256390071;449597.4423177968;465292.22471119097;461801.27186994074;418108.3976602452;473110.3683260349;449296.8196064995;434358.88782729313;190246.288480595;223268.49639005636;468269.4296827956;201621.79268401596;202751.92286389007;273.8274403831399;529763.8595939258;297812.51355009066;72268.84724589785;66827.12274297084;0;1;1;1;0;0;0;8;32;32;444206717264.70667;169497423184.99573;373249226649.6638;18268.13200875609;7199.48619896705;-0.0;7990.440291237406;1281772.163855915;290430.05504766677;0.0;229654.93517525608;3.7765039556656452;0.15300740206629046
2048;2019-06-15 03:08:45.136;565;550;144;144;129;46;42;34;47;42;772;174;52;59;245;214;227;510;117;133;41;-2;571;357;362;143;361;305;574;239.0;-1.0;322.0;198.0;7.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;10580.71875;7533.779296875;0.0;1342.85803222656;537.0;247795;451.0;0.0;Calculated values ==>;1560560925.136;329.66;328.16;287.56;287.56;286.06;277.76000000000005;274.0616903277293;277.36;276.56;277.86;277.36;350.36;290.56;278.36;279.06;297.66;294.56;295.86;324.16;286.46000000000004;277.26000000000005;318.26000000000005;326.86;272.96000000000004;243.1966462407574;268.19934244402924;274.0616903277293;284.86;5710000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3050000.0;5740000.0;0.03983333333333334;0.0;0.05366666666666667;0.033;0.0011666666666666668;0.04100000000000001;0.0;7533.779296875;0.0;1342.85803222656;10580.71875;481822.094168416;479342.023037717;236016.08903815722;236016.08903815722;231492.5574894254;430346.717906069;435138.326120535;447978.07099077606;472489.7604950056;530788.4338752198;464586.8405525953;448674.77612511296;449642.78568856575;465451.58992337313;461953.5920572434;418801.9833908288;473514.40017177875;449777.9279416128;434960.5676705249;189410.48811896544;225359.1397227605;468131.1482480821;201097.4536404158;202091.07334685558;273.6178996994456;529939.9921027736;297937.8592913439;72291.30538078686;66827.12274297084;0;1;1;1;0;0;0;8;32;32;444424220889.4439;169582924609.89246;373432529704.4424;13249.259797802668;8812.111922052987;-0.0;9547.649267270443;1282034.8131647345;290563.4872556805;0.0;229801.0883572462;3.560922882756253;0.14585528126843547
2049;2019-06-15 03:09:45.137;566;550;145;146;131;45;44;32;44;41;765;174;49;59;245;215;227;506;120;136;43;-1;564;356;361;144;361;305;567;317.0;0.0;735.0;238.0;7.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;10570.3056640625;7394.20703125;0.0;1349.33764648438;543.0;247796;447.0;0.0;Calculated values ==>;1560560985.137;329.76000000000005;328.16;287.66;287.76000000000005;286.26000000000005;277.66;273.955091788801;277.56;276.36;277.56;277.26000000000005;349.66;290.56;278.06;279.06;297.66;294.66;295.86;323.76000000000005;286.76000000000005;277.46000000000004;317.86;327.46000000000004;273.06;243.40439225979637;268.19934244402924;273.955091788801;285.16;5640000.0;3560000.0;3610000.0;1440000.0;3610000.0;3050000.0;5670000.0;0.05283333333333333;0.0;0.1225;0.03966666666666666;0.0011666666666666668;0.054;0.0;7394.20703125;0.0;1349.33764648438;10570.3056640625;482767.6953328754;480170.56760537927;236520.661211029;236833.52371469807;232250.78700857877;430412.23801567365;435731.16137290135;447557.86663498206;472259.5391352755;530057.28727503;464586.8405525953;448257.2920903231;449642.78568856575;465451.58992337313;462238.51792549907;421134.5064803106;473812.85385043453;450403.0346948328;435555.27144483227;187738.9118479558;227868.02628245065;468092.3037576143;201203.4200368699;201966.446852361;273.65495663571346;530116.2535776872;298062.26125108707;72313.74071875423;66827.12274297084;0;1;1;1;0;0;0;8;32;32;444641124505.04376;169669026045.13058;373615532754.9485;30178.41970826874;10586.592387589526;-0.0;12613.796527993449;1282396.716526575;290725.1458196391;0.0;229985.77015069607;6.104939197003472;0.24825297869088742
2050;2019-06-15 03:10:45.087;565;549;146;147;133;45;46;32;45;41;759;175;49;58;245;215;226;496;121;139;45;0;563;355;360;143;360;303;565;343.0;-2.0;482.0;201.0;7.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;10649.4228515625;7339.43115234375;0.0;1331.10961914062;548.0;247797;444.0;0.0;Calculated values ==>;1560561045.087;329.66;328.06;287.76000000000005;287.86;286.46000000000004;277.66;273.8482719121499;277.76000000000005;276.36;277.66;277.26000000000005;349.06000000000006;290.66;278.06;278.96000000000004;297.66;294.66;295.76000000000005;322.76000000000005;287.06;277.66;317.56;327.96000000000004;273.16;243.1966462407574;267.9596281332873;273.8482719121499;285.26000000000005;5630000.0;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;5650000.0;0.05716666666666667;0.0;0.08033333333333334;0.033499999999999995;0.0011666666666666668;0.05833333333333334;0.0;7339.43115234375;0.0;1331.10961914062;10649.4228515625;482742.928964997;480264.67383682024;236890.6847814692;237205.37309028878;232898.3897081065;430477.46260093397;436317.3535810935;448075.1158509465;472391.1323836129;529582.9255284944;465002.8811168492;448630.7726451126;449870.8715090784;465596.4787924315;462389.91602610215;421159.38472549856;472589.1018453238;451023.10260554776;436143.2612592245;186485.25045852014;229958.8627652946;468330.1626717748;200914.17807036263;201633.70820458475;273.5372576216099;530292.9372888628;298184.93925196154;72336.05916501296;66827.12274297084;0;1;1;1;0;0;0;8;32;32;444857244254.35614;169755054294.85687;373797780754.36865;19855.262001706906;8958.435484147307;-0.0;13679.72392818732;1282813.3164167097;290887.88532202557;0.0;230204.70022657566;4.900896326304546;0.16859348380163958
2051;2019-06-15 03:11:45.098;563;548;146;148;134;44;49;31;48;40;754;176;51;58;244;216;226;491;120;142;48;0;559;354;359;143;359;305;562;393.0;-1.0;416.0;239.0;7.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;10694.98046875;7355.74755859375;0.0;1346.63488769531;551.0;247798;440.0;0.0;Calculated values ==>;1560561105.098;329.46000000000004;327.96000000000004;287.76000000000005;287.96000000000004;286.56;277.56;273.7412296467126;278.06;276.26000000000005;277.96000000000004;277.16;348.56000000000006;290.76000000000005;278.26000000000005;278.96000000000004;297.56;294.76000000000005;295.76000000000005;322.26000000000005;287.36;277.96000000000004;317.16;328.26000000000005;273.16;243.1966462407574;268.19934244402924;273.7412296467126;285.16;5590000.0;3540000.0;3590000.0;1430000.0;3590000.0;3050000.0;5620000.0;0.0655;0.0;0.06933333333333333;0.03983333333333334;0.0011666666666666668;0.06666666666666667;0.0;7355.74755859375;0.0;1346.63488769531;10694.98046875;482922.9448507569;480476.5456591888;236977.08798830907;237609.73365870133;233274.80006095755;430542.39183029096;437069.0757284575;448117.77220923116;472292.48545527144;528907.4271763442;464834.1320121998;448535.7928194581;449505.0126014062;465610.7510579218;462673.248417762;422432.3705238181;472234.55835638166;451638.2792240534;436897.1440491649;184813.72873217988;231213.40812182956;468330.1626717748;200543.32721947215;201180.9180329268;273.3873811021709;530470.8399265008;298307.42152583937;72358.37779362666;66827.12274297084;0;1;1;1;0;0;0;8;32;32;445072983799.9184;169840870025.08054;373980214194.8441;17165.16151928996;10666.842278850057;-0.0;15714.415067749207;1283121.876505836;291051.45928687346;0.0;230449.696293226;5.003965193974971;0.16826444504142712
2052;2019-06-15 03:12:45.118;560;547;146;148;137;45;51;31;52;40;750;176;53;59;244;216;226;484;120;143;50;1;560;355;360;144;360;306;563;424.0;-2.0;657.0;203.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11041.2646484375;7584.86328125;0.0;1354.9365234375;553.0;247799;436.0;0.0;Calculated values ==>;1560561165.118;329.16;327.86;287.76000000000005;287.96000000000004;286.86;277.66;273.8482719121499;278.26000000000005;276.26000000000005;278.36;277.16;348.16;290.76000000000005;278.46000000000004;279.06;297.56;294.76000000000005;295.76000000000005;321.56;287.46000000000004;278.16;316.76000000000005;328.46000000000004;273.26000000000005;243.40439225979637;268.3187672390254;273.8482719121499;285.16;5600000.0;3550000.0;3600000.0;1440000.0;3600000.0;3060000.0;5630000.0;0.07066666666666667;0.0;0.1095;0.03383333333333333;0.0011666666666666668;0.07183333333333333;0.0;7584.86328125;0.0;1354.9365234375;11041.2646484375;482390.98495755915;480217.6339163942;236948.19798073152;237580.14290693114;234160.19533412464;430477.46260093397;437181.2009864583;448488.4414509901;472160.7387857882;528412.0366864651;464687.76280607015;448627.68014227727;449459.42253551364;465465.8864643596;462522.44405874936;422117.9020927806;471059.46108234365;451605.77516384557;437009.2976769699;183142.23651711168;232049.79005350024;468291.61117532355;201098.04029022992;201680.29343137497;273.6092747933313;530652.0356808784;298431.9681178286;72380.89839307731;66827.12274297084;0;1;1;1;0;0;0;8;32;32;445288755699.84985;169926998725.05316;374163575294.7858;27089.24892710324;9040.049148279002;-0.0;16904.466804975236;1283490.7861883566;291215.7381234124;0.0;230721.61091675083;5.932321309091253;0.1817378057913501
2053;2019-06-15 03:13:45.128;558;546;146;147;138;45;52;31;55;39;747;176;56;59;244;217;225;489;120;144;51;3;564;355;360;143;360;306;566;403.0;-1.0;557.0;210.0;7.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;11270.0048828125;7761.86572265625;0.0;1360.82177734375;554.0;247800;431.0;0.0;Calculated values ==>;1560561225.128;328.96000000000004;327.76000000000005;287.76000000000005;287.86;286.96000000000004;277.66;273.8482719121499;278.36;276.26000000000005;278.66;277.06;347.86;290.76000000000005;278.76000000000005;279.06;297.56;294.86;295.66;322.06;287.56;278.26000000000005;316.26000000000005;328.56;273.46000000000004;243.1966462407574;268.3187672390254;273.8482719121499;285.16;5640000.0;3550000.0;3600000.0;1430000.0;3600000.0;3060000.0;5660000.0;0.06716666666666667;0.0;0.09283333333333334;0.035;0.0011666666666666668;0.06833333333333333;0.0;7761.86572265625;0.0;1360.82177734375;11270.0048828125;481649.2057924737;479721.32550824137;236862.06050046568;237176.40772295214;234387.1566061113;430477.46260093397;437352.68036330503;448905.6256390071;472193.81962526246;528097.9321026066;464687.76280607015;449044.3348516398;449459.42253551364;465465.8864643596;462654.8538357037;420532.49693585397;471415.03804793174;451750.95120392385;437181.2009864583;181052.91087944093;232467.98657752166;468628.5149305175;201069.82167643652;201680.9086807492;273.5982272396359;530837.993914817;298559.8788410755;72403.53348413343;66827.12274297084;0;1;1;1;0;0;0;8;32;32;445504791699.81555;170013113075.0395;374347205894.75665;23007.423801191966;9364.554263892835;-0.0;16092.519974223453;1283908.3280397381;291369.13538043865;0.0;230996.63163568208;5.312524191945438;0.1674005294997126
2054;2019-06-15 03:14:45.149;557;547;145;147;138;46;52;32;54;39;745;175;56;62;245;217;226;496;120;143;52;4;564;357;362;143;362;306;566;-2.0;0.0;816.0;215.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11592.0771484375;7946.87939453125;0.0;1353.71203613281;555.0;247801;427.0;0.0;Calculated values ==>;1560561285.149;328.86;327.86;287.66;287.86;286.96000000000004;277.76000000000005;274.0616903277293;278.36;276.36;278.56;277.06;347.66;290.66;278.76000000000005;279.36;297.66;294.86;295.76000000000005;322.76000000000005;287.46000000000004;278.36;315.86;328.66;273.56;243.1966462407574;268.3187672390254;274.0616903277293;285.16;5640000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;5660000.0;0.0;0.0;0.136;0.035833333333333335;0.0011666666666666668;0.0011666666666666668;0.0;7946.87939453125;0.0;1353.71203613281;11592.0771484375;481508.9013373472;479863.2676740373;236548.86519679922;237176.40772295214;234387.1566061113;430346.717906069;436890.05270406;448766.74113503785;472193.81962526246;527888.4794726515;464563.9173149001;449044.3348516398;449872.9745629245;465306.4224800408;462352.8576263787;420834.6496591864;472459.9784291847;451249.3221069942;436890.05270406;179381.48055642567;232886.18681767926;468727.92092005763;201511.7203406322;236548.86519679922;273.77996391142943;531028.5779458593;298690.83086735895;72426.1625166015;66827.12274297084;0;1;1;1;0;0;0;8;32;32;445721467509.48505;170098943104.90857;374530870154.4765;33626.68282803917;9575.247187429411;-0.0;233.73138542513757;1284380.4441104059;291527.0223000464;0.0;231132.73134837134;4.670204225688949;0.2972108525510179
2055;2019-06-15 03:15:48.119;558;548;145;146;138;48;39;33;28;39;744;175;37;60;245;216;226;501;120;142;39;6;568;358;363;144;363;305;571;127.0;-1.0;409.0;204.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;11638.466796875;8024.51171875;0.0;1351.14819335938;555.0;247802;423.0;0.0;Calculated values ==>;1560561348.119;328.96000000000004;327.96000000000004;287.66;287.76000000000005;286.96000000000004;277.96000000000004;274.1680685717883;277.06;276.46000000000004;275.96000000000004;277.06;347.56000000000006;290.66;276.86;279.16;297.66;294.76000000000005;295.76000000000005;323.26000000000005;287.36;277.06;315.46000000000004;328.66;273.76000000000005;243.40439225979637;268.19934244402924;274.1680685717883;285.16;5680000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;5710000.0;0.021166666666666667;0.0;0.06816666666666667;0.034;0.0011666666666666668;0.022333333333333334;0.0;8024.51171875;0.0;1351.14819335938;11638.466796875;481184.1902663548;479412.7104124391;236408.69137893917;236720.24097753846;234257.6986921363;430280.9020939914;434358.88782729313;445287.5332964052;472061.9191754798;527861.0950701204;464710.52961456263;446570.8011300101;449780.39048942225;465160.9749554807;462068.13665675744;419507.89132709935;472559.3834067333;450923.67993512104;434358.88782729313;177710.07569661198;232886.18681767926;468789.48013398366;201594.29106033014;203412.95376354104;273.81669872766895;531231.74841154;298830.51399220066;72449.81877336935;66827.12274297084;0;1;1;1;0;0;0;8;32;32;445949733759.58875;170189305054.94962;374723243504.5639;16611.756012425783;9084.636428504222;-0.0;5157.792527423797;1284819.821123631;291690.2185322449;0.0;231179.88471794722;3.290881416091391;0.18338983453185206
2056;2019-06-15 03:16:45.100;560;550;144;146;137;49;36;33;0;40;741;175;13;53;245;215;226;507;119;141;35;7;569;359;364;144;364;304;571;-1.0;-1.0;361.0;221.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;11571.64453125;7998.20458984375;0.0;1340.89428710938;554.0;247803;420.0;0.0;Calculated values ==>;1560561405.1;329.16;328.16;287.56;287.76000000000005;286.86;278.06;274.27422755570615;276.76000000000005;276.46000000000004;273.16;277.16;347.26;290.66;274.46000000000004;278.46000000000004;297.66;294.66;295.76000000000005;323.86;287.26000000000005;276.66;315.16;328.56;273.86;243.40439225979637;268.0796299477929;274.27422755570615;285.06;5690000.0;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;5710000.0;0.0;0.0;0.06016666666666667;0.036833333333333336;0.0011666666666666668;0.0011666666666666668;0.0;7998.20458984375;0.0;1340.89428710938;11571.64453125;481349.73089884303;479697.9325264527;236098.24358777553;236720.24097753846;233954.47495542915;430214.79039162316;433567.68989926;441393.15733161947;472160.7387857882;527624.5101705522;464856.85033418046;443315.08579407755;448998.8971924048;465015.24582933175;461782.40754588926;419168.9053489506;473451.5663138608;450596.44756964844;433384.8821390699;176456.53798984195;232467.98657752166;468888.98623916827;201515.7146426109;236098.24358777553;273.7904662131628;531415.4338771439;298957.3182140235;72471.12367231876;66827.12274297084;0;1;1;1;0;0;0;8;32;32;446156859694.3946;170271357694.8727;374896750649.4013;14432.626135122016;9848.248837139863;-0.0;230.1677449765101;1285065.5072260604;291840.0539120103;0.0;231222.5251851686;2.6245618597878138;0.20860217064728803
2057;2019-06-15 03:17:45.120;562;552;143;145;137;50;36;33;2;40;737;174;13;43;246;214;226;509;116;140;35;8;569;359;364;144;364;303;572;-2.0;-2.0;332.0;174.0;7.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;11550.3046875;7963.59716796875;0.0;1338.98010253906;554.0;247804;418.0;0.0;Calculated values ==>;1560561465.12;329.36;328.36;287.46000000000004;287.66;286.86;278.16;274.27422755570615;276.76000000000005;276.46000000000004;273.36;277.16;346.86;290.56;274.46000000000004;277.46000000000004;297.76000000000005;294.56;295.76000000000005;324.06;287.16;276.66;314.96000000000004;328.56;273.96000000000004;243.40439225979637;267.9596281332873;274.27422755570615;284.76000000000005;5690000.0;3590000.0;3640000.0;1440000.0;3640000.0;3030000.0;5720000.0;0.0;0.0;0.05533333333333333;0.029;0.0011666666666666668;0.0011666666666666668;0.0;7963.59716796875;0.0;1338.98010253906;11550.3046875;481631.3975326867;479864.56116412935;235761.72571221154;236380.9079418203;233929.08186187665;430214.79039162316;433567.68989926;441901.5654153896;472160.7387857882;527283.559572098;464879.6758075948;443518.9199794291;447796.21272308455;465146.75317812245;461648.628002798;419168.9053489506;473620.62163400557;450448.96135751536;433384.8821390699;175620.85347054448;232467.98657752166;468988.4700171027;201667.22193860222;235761.72571221154;273.84966800039956;531608.1810148756;299090.37756696786;72493.46340298759;66827.12274297084;0;1;1;1;0;0;0;8;32;32;446375332494.3252;170357786494.84525;375078911349.34344;13292.967005715569;7752.316194276515;-0.0;230.5603491646681;1285296.6308510303;291986.77417768387;0.0;231226.36586575216;2.287091300666545;0.17106703748949317
2058;2019-06-15 03:18:45.121;562;553;141;143;134;49;36;34;3;40;734;174;15;40;246;214;226;513;115;142;35;9;571;358;363;145;363;303;574;188.0;-1.0;365.0;166.0;7.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11367.1044921875;7868.43798828125;0.0;1340.58728027344;553.0;247805;415.0;0.0;Calculated values ==>;1560561525.121;329.36;328.46000000000004;287.26000000000005;287.46000000000004;286.56;278.06;274.1680685717883;276.76000000000005;276.56;273.46000000000004;277.16;346.56000000000006;290.56;274.66;277.16;297.76000000000005;294.56;295.76000000000005;324.46000000000004;287.36;276.66;314.66;328.46000000000004;274.06;243.61107973660833;267.9596281332873;274.1680685717883;284.66;5710000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3030000.0;5740000.0;0.03133333333333333;0.0;0.06083333333333333;0.027666666666666666;0.0011666666666666668;0.0325;0.0;7868.43798828125;0.0;1340.58728027344;11367.1044921875;481399.33381548466;479770.69800760044;235093.9197107973;235707.65598442644;232977.01102905092;430280.9020939914;433816.67410848953;442049.80010727816;472028.77388759464;526969.6436443408;464879.6758075948;443809.95577213913;447376.48645180964;465292.22471119097;461801.27186994074;418481.6591713722;473959.1963328861;450923.67993512104;433634.880018922;174367.33720873808;232049.79005350024;468951.0004552658;201785.8382174613;202981.5129377349;273.891474581065;531799.162608208;299222.3133925286;72515.79350340158;66827.12274297084;0;1;1;1;0;0;0;8;32;32;446593436129.9284;170444487940.08502;375260714379.84625;14616.057681630524;7391.569488579257;-0.0;7496.23443013858;1285529.2099336549;292112.9753287075;0.0;231290.75689559037;3.2037985280692847;0.13454454819228723
