;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2059;2019-06-15 03:19:45.111;561;554;140;142;133;49;38;34;1;40;730;173;13;37;245;215;226;516;116;144;37;10;568;359;364;145;364;303;571;132.0;0.0;429.0;165.0;7.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11192.1318359375;7730.173828125;0.0;1334.00793457031;553.0;247806;412.0;0.0;Calculated values ==>;1560561585.111;329.26000000000005;328.56;287.16;287.36;286.46000000000004;278.06;274.27422755570615;276.96000000000004;276.56;273.26000000000005;277.16;346.16;290.46000000000004;274.46000000000004;276.86;297.66;294.66;295.76000000000005;324.76000000000005;287.56;276.86;314.36;328.46000000000004;274.16;243.61107973660833;267.9596281332873;274.27422755570615;284.76000000000005;5680000.0;3590000.0;3640000.0;1450000.0;3640000.0;3030000.0;5710000.0;0.022000000000000002;0.0;0.0715;0.0275;0.0011666666666666668;0.02316666666666667;0.0;7730.173828125;0.0;1334.00793457031;11192.1318359375;481606.64380765584;480266.9400262389;234867.110148087;235480.5804119177;232751.10656680577;430214.79039162316;433931.68165179034;441753.0823843035;472028.77388759464;526550.9475562351;464756.3852545531;443518.9199794291;446955.08328484115;465015.24582933175;461782.40754588926;419507.89132709935;474779.829732722;451037.6613601763;433749.95420475816;173113.83306960555;232049.79005350024;469050.60597520845;202081.2248157304;203732.31256628074;274.0111487823232;531987.124912033;299352.28015961405;72538.07808214657;66827.12274297084;0;1;1;1;0;0;0;8;32;32;446811499779.9631;170531473440.09885;375442484079.8751;17136.537816152973;7341.657981885646;-0.0;5328.742031291394;1285793.7707953514;292235.73176149826;0.0;231397.6138869853;3.288431168933959;0.16047098889560435
2060;2019-06-15 03:20:45.122;559;553;139;141;132;48;39;34;6;40;718;173;17;39;245;215;226;515;117;146;38;9;570;357;362;134;362;304;573;193.0;-2.0;643.0;179.0;7.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;12049.2431640625;7791.09765625;0.0;2333.88159179688;552.0;247807;410.0;0.0;Calculated values ==>;1560561645.122;329.06;328.46000000000004;287.06;287.26000000000005;286.36;277.96000000000004;274.0616903277293;277.06;276.56;273.76000000000005;277.16;344.96000000000004;290.46000000000004;274.86;277.06;297.66;294.66;295.76000000000005;324.66;287.76000000000005;276.96000000000004;314.16;328.36;274.06;241.2770596917726;268.0796299477929;274.0616903277293;284.86;5700000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3040000.0;5730000.0;0.03216666666666666;0.0;0.10716666666666666;0.029833333333333333;0.0011666666666666668;0.03333333333333333;0.0;7791.09765625;0.0;2333.88159179688;12049.2431640625;481092.2052551328;479888.88934626966;234510.0592689362;235120.31391542603;232404.5216786884;430346.717906069;434603.5697922251;442285.3213856606;473468.5566066367;525214.9007068712;464609.87122339837;443898.39648781426;447045.31445274205;465306.4224800408;462086.8017432054;418826.85419770284;474381.0984600909;451686.7665824193;434424.3181684167;172278.17009871884;231631.59724164338;470444.08031532593;201701.1023742962;202849.41586560858;273.85390965848023;532180.8385444245;299481.64780152735;72568.64943187796;66827.12274297084;0;1;1;1;0;0;0;8;32;33;447029339709.66534;170615188784.98444;375624617464.6262;25782.60880405122;8017.498841907386;-0.0;7719.1634100936035;1286151.4959209494;292363.7482002334;0.0;231506.36636648152;4.100677150924662;0.17903258162860966
2061;2019-06-15 03:21:45.103;557;553;139;141;130;47;42;33;11;39;696;174;21;43;245;215;226;517;118;149;41;9;570;357;362;128;362;303;572;308.0;-1.0;657.0;241.0;7.0;0;1;46;1;0;0;0;0;0;0;1;0;1;0;0;11983.1826171875;7719.177734375;0.0;2346.47924804688;551.0;247808;407.0;0.0;Calculated values ==>;1560561705.103;328.86;328.46000000000004;287.06;287.26000000000005;286.16;277.86;274.0616903277293;277.36;276.46000000000004;274.26000000000005;277.06;342.76;290.56;275.26000000000005;277.46000000000004;297.66;294.66;295.76000000000005;324.86;288.06;277.26000000000005;313.86;328.26000000000005;274.06;239.943914813709;267.9596281332873;274.0616903277293;284.96000000000004;5700000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3030000.0;5720000.0;0.051333333333333335;0.0;0.1095;0.04016666666666667;0.0011666666666666668;0.052500000000000005;0.0;7719.177734375;0.0;2346.47924804688;11983.1826171875;480809.4844160562;480006.94532353815;234535.94568338626;235146.78377310545;231834.63022576834;430346.717906069;435138.326120535;443226.97429043637;474146.7518333664;522985.1677097412;464879.6758075948;444677.7423059734;447796.21272308455;465306.4224800408;462086.8017432054;418826.85419770284;474801.357721429;452122.4443351143;434960.5676705249;171024.68490186572;231213.40812182956;471246.61075866234;201654.93565936649;202385.62477101138;273.83589172829;532381.0453401887;299610.8591664408;72607.64008788973;66827.12274297084;0;1;1;1;0;0;0;8;32;33;447246470929.47205;170693763894.9145;375806659799.4641;26452.13823010215;10828.598949821719;-0.0;12210.18450222446;1286586.6476374862;292520.7492822666;0.0;231672.39167426823;4.916809878240099;0.2009073374029683
2062;2019-06-15 03:22:45.113;556;552;139;140;130;46;43;33;15;39;705;178;24;42;245;215;226;515;119;150;43;9;568;356;361;133;361;302;570;221.0;-1.0;542.0;187.0;7.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;10755.2490234375;7485.732421875;0.0;1368.869140625;551.0;247809;404.0;0.0;Calculated values ==>;1560561765.113;328.76000000000005;328.36;287.06;287.16;286.16;277.76000000000005;273.955091788801;277.46000000000004;276.46000000000004;274.66;277.06;343.66;290.96000000000004;275.56;277.36;297.66;294.66;295.76000000000005;324.66;288.16;277.46000000000004;313.56;328.26000000000005;274.06;241.05796691057077;267.8393353686513;273.955091788801;285.06;5680000.0;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;5700000.0;0.036833333333333336;0.0;0.09033333333333333;0.03116666666666667;0.0011666666666666668;0.038000000000000006;0.0;7485.732421875;0.0;1368.869140625;10755.2490234375;480901.9877764132;480100.6519804554;234587.93817278137;234893.43527288875;231881.80026917535;430412.23801567365;435555.27144483227;444011.9539437932;473501.00995365425;524010.0800300409;465517.01843391336;445306.1102701376;447845.39370153175;465451.58992337313;462238.51792549907;419507.89132709935;474758.44069228787;452442.8751106011;435555.27144483227;169771.2103021376;231213.40812182956;470578.4057836597;201396.9672543007;202415.98829127155;273.7306511871829;532570.5638516521;299737.5878689868;72638.60648466316;66827.12274297084;0;1;1;1;0;0;0;8;32;33;447463407079.43756;170772076944.90204;375988190049.43524;21916.220464284157;8389.488167498357;-0.0;8859.292759835309;1286989.7844714846;292680.9267000065;0.0;231847.999914587;4.423124080194075;0.18872289205957718
2063;2019-06-15 03:23:45.133;556;551;139;140;129;46;46;32;20;40;730;180;27;40;245;216;226;513;119;152;45;9;565;356;361;137;361;301;568;321.0;-1.0;497.0;157.0;7.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;10495.30859375;7234.89404296875;0.0;1362.37573242188;550.0;247810;402.0;0.0;Calculated values ==>;1560561825.133;328.76000000000005;328.26000000000005;287.06;287.16;286.06;277.76000000000005;273.955091788801;277.76000000000005;276.36;275.16;277.16;346.16;291.16;275.86;277.16;297.66;294.76000000000005;295.76000000000005;324.46000000000004;288.36;277.66;313.36;328.16;274.06;241.92719264551067;267.7187500070086;273.955091788801;285.06;5650000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;5680000.0;0.0535;0.0;0.08283333333333333;0.026166666666666668;0.0011666666666666668;0.05466666666666667;0.0;7234.89404296875;0.0;1362.37573242188;10495.30859375;481252.05717721727;480194.4664890266;234640.22625588512;234946.31214283695;231632.59074135812;430412.23801567365;436081.5480936552;444931.73517570685;473078.44118532055;526707.167555345;465906.47827027406;445928.9489011945;447755.4656965252;465451.58992337313;462371.3252196394;420507.19849729707;474716.0794421917;452731.1775036387;435906.5852007355;168935.5661677829;230795.22267914342;470039.7140759448;201482.94583128407;202190.57071839448;273.7642467972162;532747.7108610658;299860.30064678396;72661.3744453893;66827.12274297084;0;1;1;1;0;0;0;8;32;33;447680079279.3687;170853103944.87628;376169150349.37775;20165.674717363017;7027.235435735289;-0.0;12776.475458367975;1287340.5838253736;292809.4422208915;0.0;232028.3580823709;4.649078911758379;0.14263927690299028
2064;2019-06-15 03:24:45.124;555;550;139;140;129;46;48;32;26;40;744;178;32;41;245;216;226;508;118;154;47;9;559;356;362;139;361;301;562;344.0;0.0;669.0;213.0;7.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10162.96484375;6911.69189453125;0.0;1348.91296386719;549.0;247811;400.0;0.0;Calculated values ==>;1560561885.124;328.66;328.16;287.06;287.16;286.06;277.76000000000005;273.955091788801;277.96000000000004;276.36;275.76000000000005;277.16;347.56000000000006;290.96000000000004;276.36;277.26000000000005;297.66;294.76000000000005;295.76000000000005;323.96000000000004;288.56;277.86;313.16;328.06;274.06;242.35481222062532;267.7187500070086;273.955091788801;284.96000000000004;5590000.0;3560000.0;3620000.0000000005;1390000.0;3610000.0;3010000.0;5620000.0;0.05733333333333333;0.0;0.1115;0.0355;0.0011666666666666668;0.0585;0.0;6911.69189453125;0.0;1348.91296386719;10162.96484375;481809.07283990213;480758.3247462791;234798.8974493224;235106.78679093494;231774.8421514348;430412.23801567365;436194.857971995;445787.09707870026;472817.310826017;528170.1008694499;465661.7645198234;446635.25890643254;447894.6635423884;465451.58992337313;462371.3252196394;422432.3705238181;474738.4659549245;452844.7452549252;436019.9354273413;168099.92630828856;230377.04089860234;469768.9665190196;201442.6525008881;202107.87675911898;273.74850470968306;532919.8373173733;299978.17118004215;72683.96512881358;66827.12274297084;0;1;1;1;0;0;0;8;32;33;447896946745.00305;170935891525.11844;376349723259.90594;27244.405570426057;9525.584147643669;-0.0;13683.855432091008;1287735.6085663268;292947.36169346527;0.0;232248.82776502264;6.107766442655229;0.21925798183453862
2065;2019-06-15 03:25:48.094;553;548;140;141;130;46;49;32;32;40;748;176;37;44;245;216;226;496;116;155;48;9;557;356;361;141;361;302;559;333.0;-1.0;586.0;123.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10015.7841796875;6798.47021484375;0.0;1348.21484375;547.0;247812;397.0;0.0;Calculated values ==>;1560561948.094;328.46000000000004;327.96000000000004;287.16;287.26000000000005;286.16;277.76000000000005;273.955091788801;278.06;276.36;276.36;277.16;347.96000000000004;290.76000000000005;276.86;277.56;297.66;294.76000000000005;295.76000000000005;322.76000000000005;288.66;277.96000000000004;312.86;327.86;274.06;242.77792619122317;267.8393353686513;273.955091788801;284.76000000000005;5570000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5590000.0;0.0555;0.0;0.09766666666666667;0.0205;0.0011666666666666668;0.05666666666666667;0.0;6798.47021484375;0.0;1348.21484375;10015.7841796875;481761.7951617411;480828.72236273857;235188.08335516998;235497.97586839032;232145.74672278808;430412.23801567365;436603.72145541804;446442.42112733104;472555.3283204977;528510.7994535349;465271.505235373;447146.25206275086;448123.7737234782;465451.58992337313;462371.3252196394;423054.0755260346;473360.1301668924;453162.23822637077;436430.11128019885;166846.47414792277;229540.68826423294;469497.271648461;201611.27899368104;202302.56614229994;273.814357981995;533096.3172932876;300098.0779728782;72707.55375910841;66827.12274297084;0;1;1;1;0;0;0;8;32;33;448124583295.1065;171024049525.1585;376539577809.9922;23911.84154838648;5491.662849422989;-0.0;13267.227557814273;1288183.01257779;293078.70003288676;0.0;232484.53744511228;5.237803063297675;0.13662948483767237
2066;2019-06-15 03:26:45.105;551;547;141;142;131;46;51;32;37;40;746;174;40;46;245;217;225;488;116;156;50;10;552;356;361;142;361;303;555;375.0;-2.0;477.0;119.0;7.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;9888.90234375;6688.228515625;0.0;1346.23620605469;547.0;247813;396.0;0.0;Calculated values ==>;1560562005.105;328.26000000000005;327.86;287.26000000000005;287.36;286.26000000000005;277.76000000000005;273.955091788801;278.26000000000005;276.36;276.86;277.16;347.76;290.56;277.16;277.76000000000005;297.66;294.86;295.66;321.96000000000004;288.76000000000005;278.16;312.76000000000005;327.86;274.16;242.98782864720522;267.9596281332873;273.955091788801;284.76000000000005;5520000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5550000.0;0.0625;0.0;0.07949999999999999;0.01983333333333333;0.0011666666666666668;0.06366666666666666;0.0;6688.228515625;0.0;1346.23620605469;9888.90234375;482062.77227410336;481156.673886436;235608.7752662074;235921.06768909429;232544.5928384478;430412.23801567365;436949.6230331232;446955.08328484115;472424.0149512065;528224.7719617437;464879.6758075948;447376.48645180964;448214.2968835578;465451.58992337313;462504.01303383906;424295.00307318196;472696.5757730144;453305.55865111935;436776.8904632732;166428.6587063909;229540.68826423294;469460.1756994288;201609.02825485534;202232.0602681524;273.8134794732174;533253.9264713092;300204.86827568605;72728.88894641111;66827.12274297084;0;1;1;1;0;0;0;8;32;33;448330393004.8104;171104720090.04245;376712036084.7441;19505.01137488387;5312.3810909840395;-0.0;14932.687522422691;1288526.7956609079;293164.2485534701;0.0;232707.82985571318;4.947445955053048;0.10226731365862668
2067;2019-06-15 03:27:45.115;547;544;142;143;133;47;53;32;40;40;743;173;43;50;245;216;225;471;117;156;52;10;549;357;362;143;361;303;552;303.0;-1.0;522.0;119.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;9914.6279296875;6632.15234375;0.0;1349.26989746094;546.0;247814;394.0;0.0;Calculated values ==>;1560562065.115;327.86;327.56;287.36;287.46000000000004;286.46000000000004;277.86;274.0616903277293;278.46000000000004;276.36;277.16;277.16;347.46000000000004;290.46000000000004;277.46000000000004;278.16;297.66;294.76000000000005;295.66;320.26000000000005;288.76000000000005;278.36;312.56;327.76000000000005;274.16;243.1966462407574;267.9596281332873;274.0616903277293;284.86;5490000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3030000.0;5520000.0;0.050499999999999996;0.0;0.087;0.01983333333333333;0.0011666666666666668;0.051666666666666666;0.0;6632.15234375;0.0;1349.26989746094;9914.6279296875;481855.3764886104;481088.3646772273;236006.0425799679;236320.4913731211;233225.9436851275;430346.717906069;437062.7516608749;447376.48645180964;472292.48545527144;527911.1227596017;464756.3852545531;447796.21272308455;448769.2461549603;465451.58992337313;462219.8900438566;425184.145140955;470568.6572483434;453132.35556440166;436890.05270406;165593.03060630985;229122.51738040973;469323.89381167525;201860.26427223472;202631.2979759577;273.9159865052368;533418.9833951314;300315.8899500255;72751.35524102865;66827.12274297084;0;1;1;1;0;0;0;8;32;33;448547329154.77594;171190234340.02887;376893866384.7152;21359.911329623017;5304.695319198902;-0.0;12103.368994285283;1288867.3934402284;293252.73893614707;0.0;232933.16787672843;4.857276619564652;0.1314993689067608
2068;2019-06-15 03:28:45.166;543;541;143;144;134;47;55;32;42;40;739;172;45;51;245;216;225;461;118;158;54;9;546;356;361;144;361;304;549;375.0;0.0;605.0;52.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;9934.9150390625;6573.67626953125;0.0;1354.95068359375;545.0;247815;392.0;0.0;Calculated values ==>;1560562125.166;327.46000000000004;327.26000000000005;287.46000000000004;287.56;286.56;277.86;273.955091788801;278.66;276.36;277.36;277.16;347.06000000000006;290.36;277.66;278.26000000000005;297.66;294.76000000000005;295.66;319.26000000000005;288.96000000000004;278.56;312.36;327.66;274.06;243.40439225979637;268.0796299477929;273.955091788801;284.96000000000004;5460000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;5490000.0;0.0625;0.0;0.10083333333333333;0.008666666666666666;0.0011666666666666668;0.06366666666666666;0.0;6573.67626953125;0.0;1354.95068359375;9934.9150390625;481649.46048874746;481021.2026365936;236407.28467271884;236723.9674510215;233608.79371650863;430412.23801567365;437636.28072910535;447466.95896490954;472160.7387857882;527415.194142179;464486.2519869932;447886.92588112364;448721.9649698524;465451.58992337313;462371.3252196394;426055.08572953835;469473.179738819;453591.65705251123;437465.24820655317;164757.40606591295;228704.35009887922;469087.9315675536;201817.42744051188;202451.2729918874;273.8947682323799;533584.5368538024;300426.0320628684;72773.9095673881;66827.12274297084;0;1;1;1;0;0;0;8;32;33;448764413519.34155;171276407524.85645;377076121169.3505;24769.661095376763;2316.3443691010284;-0.0;14962.556422000385;1289252.1332941381;293316.3015824535;0.0;233158.90897171746;5.303385079796837;0.08488696459666485
2069;2019-06-15 03:29:45.086;539;538;144;145;134;48;56;32;44;40;735;173;47;54;245;217;224;453;116;158;55;9;543;357;362;144;362;304;546;270.0;234.0;509.0;122.0;7.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;10083.5244140625;6630.93994140625;0.0;1343.10070800781;543.0;247816;391.0;0.0;Calculated values ==>;1560562185.086;327.06;326.96000000000004;287.56;287.66;286.56;277.96000000000004;274.0616903277293;278.76000000000005;276.36;277.56;277.16;346.66;290.46000000000004;277.86;278.56;297.66;294.86;295.56;318.46000000000004;288.96000000000004;278.66;312.26000000000005;327.46000000000004;274.06;243.40439225979637;268.0796299477929;274.0616903277293;284.76000000000005;5430000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;5460000.0;0.045000000000000005;0.039;0.08483333333333333;0.02033333333333333;0.0011666666666666668;0.046166666666666675;0.0;6630.93994140625;0.0;1343.10070800781;10083.5244140625;481445.03081529273;480955.1875558673;236812.65066584962;237131.6497641307;233687.63907211472;430346.717906069;437578.2834772544;447747.1211392313;472160.7387857882;526996.4416109389;464609.87122339837;448165.9890469976;449137.1035301482;465306.4224800408;462352.8576263787;426651.22162462136;468676.51163607795;453419.23222524277;437406.86254204705;164339.59507360373;227868.02628245065;469087.9315675536;201818.409136845;202702.74015021336;273.8996681648557;533751.1347556856;300535.9238134749;72796.36335066457;66827.12274297084;0;1;1;1;0;0;0;8;32;33;448981024319.6174;171362692324.9663;377258277969.58246;20862.95240153577;5434.4802894244085;0.0;10835.506983756324;1289631.8980447238;293380.8056677493;0.0;233373.60618855653;4.656728164214345;0.13704564801438415
2070;2019-06-15 03:30:45.117;535;536;145;147;136;48;58;32;45;39;732;173;48;54;245;216;224;453;116;160;57;9;551;356;361;144;361;303;554;299.0;-1.0;486.0;67.0;7.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;10323.1796875;6765.935546875;0.0;1343.7734375;542.0;247817;390.0;0.0;Calculated values ==>;1560562245.117;326.66;326.76000000000005;287.66;287.86;286.76000000000005;277.96000000000004;273.955091788801;278.96000000000004;276.36;277.66;277.06;346.36;290.46000000000004;277.96000000000004;278.56;297.66;294.76000000000005;295.56;318.46000000000004;289.16;278.86;312.16;327.36;274.06;243.40439225979637;267.9596281332873;273.955091788801;284.76000000000005;5510000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;5540000.0;0.049833333333333334;0.0;0.081;0.011166666666666667;0.0011666666666666668;0.051000000000000004;0.0;6765.935546875;0.0;1343.7734375;10323.1796875;479946.2526828453;479730.8642929141;236894.14439874087;237530.0566661712;234090.121503474;430412.23801567365;438146.9115166479;448075.1158509465;472061.9191754798;526760.3159394548;464756.3852545531;448492.1240640218;449321.41302191373;465451.58992337313;462371.3252196394;424320.41750251077;467580.9422601706;453877.0401161356;437977.1081470654;163921.7849024954;227449.86971758792;469087.9315675536;201738.38889444858;202542.60552363173;273.8639510182662;533921.278485786;300647.62212379114;72818.76553708095;66827.12274297084;0;1;1;1;0;0;0;8;32;33;449198036385.11383;171449136965.16406;377440472054.99927;19953.274883476333;2985.4032265163396;-0.0;12007.159633795118;1289972.2090094115;293451.00761615235;0.0;233564.06009450863;4.3091358532245785;0.08262149507147404
2071;2019-06-15 03:31:45.107;534;536;145;147;137;48;60;31;42;39;729;173;46;56;245;217;224;469;116;161;59;9;555;356;361;141;361;303;558;373.0;-1.0;748.0;83.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10409.0966796875;6669.828125;0.0;1350.42663574219;541.0;247818;389.0;0.0;Calculated values ==>;1560562305.107;326.56;326.76000000000005;287.66;287.86;286.86;277.96000000000004;273.955091788801;279.16;276.26000000000005;277.36;277.06;346.06000000000006;290.46000000000004;277.76000000000005;278.76000000000005;297.66;294.86;295.56;320.06;289.26000000000005;279.06;312.06;327.26000000000005;274.06;242.77792619122317;267.9596281332873;273.955091788801;284.76000000000005;5550000.0;3560000.0;3610000.0;1410000.0;3610000.0;3030000.0;5580000.0;0.06216666666666667;0.0;0.12466666666666668;0.013833333333333333;0.0011666666666666668;0.06333333333333334;0.0;6669.828125;0.0;1350.42663574219;10409.0966796875;479329.67177095375;479254.6026317336;236777.62403786278;237410.68173634965;234291.15635349558;430412.23801567365;438485.31824677397;447656.4881179867;472456.96783784614;526446.2480179393;464756.3852545531;448214.2968835578;449596.476301459;465451.58992337313;462504.01303383906;423104.7772909675;469467.1961010224;454019.4663252484;438316.31352762313;163503.975529645;227031.71669481136;469497.271648461;201768.22659958212;202413.13655239253;273.87558660821475;534094.0186607118;300759.5681602917;72841.213462417;66827.12274297084;0;1;1;1;0;0;0;8;32;33;449414600285.14825;171534622715.17764;377622241755.02814;30654.069935961106;3703.5851231761576;-0.0;14940.534541764606;1290393.866594995;293506.7398954804;0.0;233788.58678532098;6.146711179576026;0.13464290488740083
2072;2019-06-15 03:32:45.148;536;536;144;146;138;49;62;32;38;39;729;173;42;55;245;216;224;478;116;161;61;9;561;357;362;140;362;304;563;314.0;0.0;525.0;43.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10437.6025390625;6732.63427734375;0.0;1364.81811523438;539.0;247819;389.0;0.0;Calculated values ==>;1560562365.148;326.76000000000005;326.76000000000005;287.56;287.76000000000005;286.96000000000004;278.06;274.0616903277293;279.36;276.36;276.96000000000004;277.06;346.06000000000006;290.46000000000004;277.36;278.66;297.66;294.76000000000005;295.56;320.96000000000004;289.26000000000005;279.26000000000005;312.06;327.06;274.06;242.56692532238324;268.0796299477929;274.0616903277293;284.76000000000005;5610000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5630000.0;0.052333333333333336;0.0;0.0875;0.007166666666666667;0.0011666666666666668;0.053500000000000006;0.0;6732.63427734375;0.0;1364.81811523438;10437.6025390625;478895.92659279396;478656.098337366;236320.9391009993;236948.19798073152;234465.71680910746;430346.717906069;438598.19827211706;446904.3873112669;472588.21769833704;526368.0072286931;464609.87122339837;447466.95896490954;449275.13823886396;465306.4224800408;462219.8900438566;421210.3367153987;470157.2523077652;453848.19279329677;438429.2166670595;163503.975529645;226195.42121513622;469633.2381088445;202090.41929144168;202836.87922498342;274.0056401250792;534267.8598642517;300871.33166634955;72863.85596377714;66827.12274297084;0;1;1;1;0;0;0;8;32;33;449631648499.74835;171618980320.02222;377804466189.6924;21421.222201734705;1917.3902015247202;-0.0;12604.190053151073;1290828.1239018668;293553.6133647649;0.0;234018.283008426;4.4387791016041716;0.06925449150012845
2073;2019-06-15 03:33:45.108;540;538;143;146;138;50;63;32;35;39;732;173;40;54;245;216;225;490;116;162;62;9;570;357;362;138;362;303;573;276.0;-1.0;751.0;60.0;7.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;10705.431640625;6919.17919921875;0.0;1367.55773925781;537.0;247820;389.0;0.0;Calculated values ==>;1560562425.108;327.16;326.96000000000004;287.46000000000004;287.76000000000005;286.96000000000004;278.16;274.0616903277293;279.46000000000004;276.36;276.66;277.06;346.36;290.46000000000004;277.16;278.56;297.66;294.76000000000005;295.66;322.16;289.36;279.36;312.06;326.86;274.06;242.14157278889297;267.9596281332873;274.0616903277293;284.76000000000005;5700000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3030000.0;5730000.0;0.046;0.0;0.12516666666666668;0.01;0.0011666666666666668;0.04716666666666667;0.0;6919.17919921875;0.0;1367.55773925781;10705.431640625;478387.25688672985;477737.32084269205;235734.65144870296;236664.11101387817;234206.42262547708;430346.717906069;438766.78764047986;446673.19854750636;472850.0741107318;526760.3159394548;464756.3852545531;447376.48645180964;449321.41302191373;465306.4224800408;462219.8900438566;418506.95841678075;470645.64459801186;453990.82321361953;438598.19827211706;163503.975529645;225359.1397227605;469904.45810332865;202071.8914222733;202904.5391967786;273.99842777823267;534443.9343545601;300985.0209353184;72886.6105827132;66827.12274297084;0;1;1;1;0;0;0;8;32;33;449848703699.8865;171702324720.07526;377986444789.80817;30615.930275175007;2678.3256668105537;-0.0;11116.884253053464;1291261.4777441586;293591.88546527055;0.0;234215.8268440239;5.3593037313434495;0.13575590317430675
2074;2019-06-15 03:34:45.119;546;541;142;144;137;50;65;33;36;39;736;173;40;54;245;216;225;500;116;162;64;9;574;359;363;137;363;303;577;-3.0;-1.0;390.0;100.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10767.9765625;6935.064453125;0.0;1371.75939941406;535.0;247821;389.0;0.0;Calculated values ==>;1560562485.119;327.76000000000005;327.26000000000005;287.36;287.56;286.86;278.16;274.27422755570615;279.66;276.46000000000004;276.76000000000005;277.06;346.76;290.46000000000004;277.16;278.56;297.66;294.76000000000005;295.66;323.16;289.36;279.56;312.06;326.66;274.06;241.92719264551067;267.9596281332873;274.27422755570615;284.76000000000005;5740000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5770000.0;0.0;0.0;0.065;0.016666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6935.064453125;0.0;1371.75939941406;10767.9765625;478768.74057521665;477686.77191885404;235320.6542484859;235934.6543233908;233803.16278123393;430214.79039162316;438880.1015656627;446814.236746235;472980.6827117325;527178.9309647374;464756.3852545531;447376.48645180964;449321.41302191373;465160.9749554807;461916.06316538615;417092.97588838293;471632.0187917778;453819.4738760611;438711.5355410296;163503.975529645;224522.8720964353;470039.7140759448;202157.88347868153;235320.6542484859;274.041002243912;534622.9122292708;301100.49413180235;72909.44241057211;66827.12274297084;0;1;1;1;0;0;0;8;32;33;450066243574.5892;171784839844.9625;378168278119.55963;15902.662962390976;4464.6971766210545;-0.0;237.28936150796767;1291649.203757348;293651.4215685027;0.0;234310.46230400336;2.4804485885687813;0.1519232657773994
2075;2019-06-15 03:35:45.109;552;545;140;143;137;51;66;34;25;40;740;173;34;52;245;216;226;507;116;162;65;9;580;359;364;136;364;303;583;230.0;-2.0;734.0;74.0;7.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10667.2939453125;6918.05322265625;0.0;1369.39147949219;532.0;247822;389.0;0.0;Calculated values ==>;1560562545.109;328.36;327.66;287.16;287.46000000000004;286.86;278.26000000000005;274.27422755570615;279.76000000000005;276.56;275.66;277.16;347.16;290.46000000000004;276.56;278.36;297.66;294.76000000000005;295.76000000000005;323.86;289.36;279.66;312.06;326.36;274.06;241.71165711629368;267.9596281332873;274.27422755570615;284.76000000000005;5800000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;5830000.0;0.03833333333333333;0.0;0.12233333333333334;0.012333333333333333;0.0011666666666666668;0.0395;0.0;6918.05322265625;0.0;1369.39147949219;10667.2939453125;478914.7410297309;477540.86502316355;234556.94028983547;235468.16985926087;233654.3135767192;430214.79039162316;438825.32783037116;445251.96559515793;473208.68934220774;527597.3856186717;464756.3852545531;446531.9673155462;449045.67269265273;465015.24582933175;461916.06316538615;415218.5922338149;471908.9428175276;453647.6657075979;438656.3963097951;163503.975529645;223268.49639005636;470174.7356409916;202541.78773566842;203487.38295878726;274.1902850121328;534801.5097123219;301215.91753867763;72932.28152741263;66827.12274297084;0;1;1;1;0;0;0;8;32;33;450284307224.62384;171866726194.97552;378350047819.5885;29691.54509147755;3300.806357498986;-0.0;9289.176027364809;1292029.0921659016;293716.1233125424;0.0;234389.836284388;5.101877478033763;0.1516637042653496
2076;2019-06-15 03:36:45.140;559;549;138;140;134;51;44;35;-11;40;745;173;9;49;246;215;226;510;117;160;44;9;569;361;365;135;365;304;571;83.0;-1.0;646.0;52.0;7.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;10334.8212890625;6731.75390625;0.0;1371.36853027344;529.0;247823;391.0;0.0;Calculated values ==>;1560562605.14;329.06;328.06;286.96000000000004;287.16;286.56;278.26000000000005;274.4858918419099;277.56;276.66;272.06;277.16;347.66;290.46000000000004;274.06;278.06;297.76000000000005;294.66;295.76000000000005;324.16;289.16;277.56;312.26000000000005;326.06;274.06;241.49495122638035;268.0796299477929;274.4858918419099;284.86;5690000.0;3610000.0;3650000.0;1350000.0;3650000.0;3040000.0;5710000.0;0.013833333333333333;0.0;0.10766666666666666;0.008666666666666666;0.0011666666666666668;0.015;0.0;6731.75390625;0.0;1371.36853027344;10334.8212890625;481208.72809545;479555.3818112955;234257.6986921363;234867.110148087;233050.54886001608;430081.6785162784;434768.59577993193;439733.1669821983;473338.7274854557;528043.0232017372;464609.87122339837;442728.0766999201;448444.3321323563;465000.999999308;461476.7180717267;419168.9053489506;473895.6345655116;453187.6366209583;434768.59577993193;164339.59507360373;222014.15119762826;470309.5239926605;203078.87371336579;205503.89343393684;274.40783611444215;534976.6177654496;301329.72470168176;72955.13299470744;66827.12274297084;0;1;1;1;0;0;0;8;32;33;450503120220.1244;171948068200.16162;378532241905.0053;25479.778908610966;2315.9989690872208;-0.0;3438.970535189926;1292489.0907434884;293762.9542071718;0.0;234495.95897439422;3.8546558635351253;0.15289266006644506
2077;2019-06-15 03:37:45.130;561;551;135;137;131;52;38;35;-3;41;749;173;3;43;246;214;226;500;117;160;37;9;566;360;365;133;365;305;568;-1.0;-1.0;530.0;28.0;7.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;10214.2763671875;6803.45751953125;0.0;1375.22705078125;526.0;247824;393.0;0.0;Calculated values ==>;1560562665.13;329.26000000000005;328.26000000000005;286.66;286.86;286.26000000000005;278.36;274.38016830617;276.96000000000004;276.66;272.86;277.26000000000005;348.06000000000006;290.46000000000004;273.46000000000004;277.46000000000004;297.76000000000005;294.56;295.76000000000005;323.16;289.16;276.86;312.46000000000004;325.76000000000005;274.06;241.05796691057077;268.19934244402924;274.38016830617;284.86;5660000.0;3600000.0;3650000.0;1330000.0;3650000.0;3050000.0;5680000.0;0.0;0.0;0.08833333333333333;0.004666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;6803.45751953125;0.0;1375.22705078125;10214.2763671875;481838.30552130204;480194.4664890266;233425.86096987934;234031.07960387014;232226.7290825738;430148.3826014536;433683.32636128634;440729.75779049523;473695.32993624324;528384.3830754816;464463.0643916602;441630.0847411902;447417.42732394347;465000.999999308;461495.6585078262;420176.9668171039;472796.81342062156;453187.6366209583;433500.59072566376;165175.21790254305;220759.83610629753;470578.4057836597;202863.05528172746;233425.86096987934;274.3195634231634;535147.8317055322;301442.4993313431;72978.01747650378;66827.12274297084;0;1;1;1;0;0;0;8;32;33;450722083720.1592;172028454800.1744;378714911455.03436;21011.55872160782;1249.3383023423507;-0.0;233.42051804841518;1292876.4539858329;293792.6603992478;0.0;234526.55713263294;2.750358856441275;0.12927620647418675
2078;2019-06-15 03:38:45.101;559;553;135;137;128;51;41;35;5;41;755;173;13;38;246;214;226;499;117;162;40;9;566;359;364;132;364;305;569;217.0;-1.0;521.0;0.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10122.9072265625;6889.6611328125;0.0;1390.6298828125;523.0;247825;399.0;0.0;Calculated values ==>;1560562725.101;329.06;328.46000000000004;286.66;286.86;285.96000000000004;278.26000000000005;274.27422755570615;277.26000000000005;276.66;273.66;277.26000000000005;348.66;290.46000000000004;274.46000000000004;276.96000000000004;297.76000000000005;294.56;295.76000000000005;323.06;289.36;277.16;313.06;325.46000000000004;274.06;240.83765695389522;268.19934244402924;274.27422755570615;284.86;5660000.0;3590000.0;3640000.0;1320000.0;3640000.0;3050000.0;5690000.0;0.036166666666666666;0.0;0.08683333333333333;0.0;0.0011666666666666668;0.037333333333333336;0.0;6889.6611328125;0.0;1390.6298828125;10122.9072265625;481557.5180737075;480360.30486189906;233400.81036852827;234005.47344123246;231313.58615707606;430214.79039162316;434473.7075064044;441928.13359203225;473824.5983165287;529012.0071169034;464463.0643916602;443110.4695693885;446712.3873244594;465146.75317812245;461648.628002798;420176.9668171039;472519.19201428135;453647.6657075979;434293.55171347444;167682.10792650707;219505.55070137876;470712.50156274275;202758.08115945454;203715.66644723807;274.27422755570615;535317.2263217;301556.5535005235;73001.05514400978;66827.12274297084;0;1;1;1;0;0;0;8;32;33;450940678014.99927;172107916375.11627;378897823004.9006;20767.93288622883;0.0;-0.0;8608.241049939492;1293224.4481371357;293803.0665197026;0.0;234600.20203339765;3.547722402598551;0.05786288327406367
2079;2019-06-15 03:39:45.111;555;552;136;137;126;50;43;35;11;41;761;173;22;35;246;215;226;500;118;163;42;9;561;359;364;132;364;304;564;315.0;0.0;647.0;51.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10003.1787109375;6800.9208984375;0.0;1376.0671386718802;520.0;247826;411.0;0.0;Calculated values ==>;1560562785.111;328.66;328.36;286.76000000000005;286.86;285.76000000000005;278.16;274.27422755570615;277.46000000000004;276.66;274.26000000000005;277.26000000000005;349.26;290.46000000000004;275.36;276.66;297.76000000000005;294.66;295.76000000000005;323.16;289.46000000000004;277.36;314.26000000000005;325.16;274.06;240.83765695389522;268.0796299477929;274.27422755570615;284.96000000000004;5610000.0;3590000.0;3640000.0;1320000.0;3640000.0;3040000.0;5640000.0;0.0525;0.0;0.10783333333333332;0.0085;0.0011666666666666668;0.05366666666666667;0.0;6800.9208984375;0.0;1376.0671386718802;10003.1787109375;481577.0162559945;480805.69896302355;233829.99886210507;234134.22620186163;230839.52284026163;430214.79039162316;434832.48858899495;443022.0508540321;473824.5983165287;529715.5300099069;464609.87122339837;444622.5063410642;446480.4499592048;465146.75317812245;461782.40754588926;421800.9523120934;473309.9039005785;453790.8838142899;434653.35091899;172696.00095264515;218251.29456621417;470712.50156274275;202601.40106622345;203280.2836270035;274.2134325256979;535484.971657383;301670.6606987964;73024.11479515323;66827.12274297084;0;1;1;1;0;0;0;8;32;33;451159114414.96454;172187129575.1037;379080553454.8715;25925.360068785365;2278.9443542204144;-0.0;12417.021278003274;1293613.6237634947;293822.0608878519;0.0;234775.44175452256;4.967761419811121;0.10257032868339033
2080;2019-06-15 03:40:45.112;551;550;138;139;127;48;48;34;14;42;765;173;29;38;245;215;226;497;118;165;47;9;561;357;362;132;362;304;564;221.0;-1.0;328.0;34.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10007.6572265625;6796.88134765625;0.0;1384.0830078125;510.0;247827;434.0;0.0;Calculated values ==>;1560562845.112;328.26000000000005;328.16;286.96000000000004;287.06;285.86;277.96000000000004;274.0616903277293;277.96000000000004;276.56;274.56;277.36;349.66;290.46000000000004;276.06;276.96000000000004;297.66;294.66;295.76000000000005;322.86;289.66;277.86;316.56;324.16;274.06;240.83765695389522;268.0796299477929;274.0616903277293;284.96000000000004;5610000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;5640000.0;0.036833333333333336;0.0;0.05466666666666666;0.005666666666666667;0.0011666666666666668;0.038000000000000006;0.0;6796.88134765625;0.0;1384.0830078125;10007.6572265625;481016.00700135645;480523.6241373561;234439.45532599936;234745.70249456045;231134.54281902438;430346.717906069;436194.857971995;443461.255666955;473921.58982693544;530133.2815370072;464609.87122339837;445627.2469483674;446904.3873112669;465306.4224800408;462086.8017432054;421800.9523120934;472866.23562936677;454417.6614094304;436019.9354273413;182306.50109390085;214070.64678622372;470712.50156274275;202047.3319771404;203041.82699223692;273.98886618893255;535651.7314026102;301783.9776059606;73047.11642970034;66827.12274297084;0;1;1;1;0;0;0;8;32;33;451376918044.7014;172266330895.00803;379262956494.6512;13197.2944950432;1522.43596098508;-0.0;8853.168120533968;1293939.651318168;293853.7395850765;0.0;234952.69628682255;2.88143274463779;0.04346787990539723
2081;2019-06-15 03:41:45.102;547;546;140;141;127;46;54;33;20;41;768;173;35;40;245;216;226;495;117;167;54;9;556;356;361;132;361;305;559;319.0;-2.0;657.0;67.0;7.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;10031.38671875;6740.87744140625;0.0;1386.85925292969;502.0;247828;466.0;0.0;Calculated values ==>;1560562905.102;327.86;327.76000000000005;287.16;287.26000000000005;285.86;277.76000000000005;273.955091788801;278.56;276.46000000000004;275.16;277.26000000000005;349.96000000000004;290.46000000000004;276.66;277.16;297.66;294.76000000000005;295.76000000000005;322.66;289.86;278.56;319.76000000000005;323.36;274.06;240.83765695389522;268.19934244402924;273.955091788801;284.86;5560000.0;3560000.0;3610000.0;1320000.0;3610000.0;3050000.0;5590000.0;0.05316666666666667;0.0;0.1095;0.011166666666666667;0.0011666666666666668;0.05433333333333334;0.0;6740.87744140625;0.0;1386.85925292969;10031.38671875;481039.76170865237;480547.6169603587;235188.08335516998;235497.97586839032;231251.67470541983;430412.23801567365;437465.24820655317;444132.64570135507;473824.5983165287;530370.6903498329;464463.0643916602;446287.039416296;446994.97740117426;465451.58992337313;462371.3252196394;423361.4136115761;473212.9577186805;454870.3809290121;437465.24820655317;195679.20071851107;210726.34883551928;470712.50156274275;201772.3446389113;202489.86050091684;273.8771923147706;535818.6956035089;301896.7734601113;73070.20376667927;66827.12274297084;0;1;1;1;0;0;0;8;32;33;451593781894.7359;172345517695.02063;379445626044.68024;26538.45296633759;3003.165085649451;-0.0;12766.996065339576;1294270.7273585275;293891.4466415808;0.0;235132.83429372765;5.2054607215328055;0.11453856416127353
2082;2019-06-15 03:42:45.133;544;542;142;143;130;46;57;32;32;41;771;173;41;43;245;216;225;484;117;169;56;9;553;356;361;132;360;305;555;283.0;0.0;598.0;47.0;7.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10127.4794921875;6813.89453125;0.0;1386.0104980468802;494.0;247829;496.0;0.0;Calculated values ==>;1560562965.133;327.56;327.36;287.36;287.46000000000004;286.16;277.76000000000005;273.955091788801;278.86;276.36;276.36;277.26000000000005;350.26;290.46000000000004;277.26000000000005;277.46000000000004;297.66;294.76000000000005;295.66;321.56;290.06;278.76000000000005;322.76000000000005;322.56;274.06;240.83765695389522;268.19934244402924;273.955091788801;284.86;5530000.0;3560000.0;3610000.0;1320000.0;3600000.0;3050000.0;5550000.0;0.04716666666666667;0.0;0.09966666666666667;0.007833333333333333;0.0011666666666666668;0.04833333333333334;0.0;6813.89453125;0.0;1386.0104980468802;10127.4794921875;480971.29521433363;480456.25017106516;235921.06768909429;236234.50199747342;232243.67601103132;430412.23801567365;437977.1081470654;445859.90203062753;473824.5983165287;530684.0115263712;464463.0643916602;447135.984043247;447417.42732394347;465596.4787924315;462371.3252196394;423994.3897787863;472106.0118157241;455152.65811648633;437806.89928523917;208218.24852204052;207382.2378540181;470712.50156274275;201814.64184276215;202637.9003976736;273.8936823906422;535986.772950102;302009.78825385025;73093.32295330991;66827.12274297084;0;1;1;1;0;0;0;8;32;33;451810493804.371;172424758614.8872;379628720594.3719;24323.177598723916;2106.366567806515;-0.0;11366.501612899005;1294694.7932667648;293934.0480713269;0.0;235334.0506821558;4.609327259814659;0.09542782648943544
2083;2019-06-15 03:43:45.133;540;538;144;145;132;45;60;32;42;41;774;173;46;46;244;217;225;476;118;170;59;9;549;355;360;131;360;304;552;288.0;-1.0;239.0;97.0;7.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;10140.2255859375;6739.162109375;0.0;1376.4753417968802;485.0;247830;514.0;0.0;Calculated values ==>;1560563025.133;327.16;326.96000000000004;287.56;287.66;286.36;277.66;273.8482719121499;279.16;276.36;277.36;277.26000000000005;350.56000000000006;290.46000000000004;277.76000000000005;277.76000000000005;297.56;294.86;295.66;320.76000000000005;290.16;279.06;324.56;321.66;274.06;240.61611355647437;268.0796299477929;273.8482719121499;284.96000000000004;5490000.0;3550000.0;3600000.0;1310000.0;3600000.0;3040000.0;5520000.0;0.048;0.0;0.03983333333333334;0.016166666666666666;0.0011666666666666668;0.04916666666666667;0.0;6739.162109375;0.0;1376.4753417968802;10140.2255859375;480881.79414110526;480248.8821874453;236636.12192516867;236952.95555765813;232922.26096884615;430477.46260093397;438709.7716932626;447466.95896490954;473953.66127806285;531072.693019601;464609.87122339837;448026.5480966273;448026.5480966273;465465.8864643596;462654.8538357037;425184.145140955;471312.79227429704;455461.04788358515;438541.5298815537;215742.86842915416;203620.32615720207;470846.3688081762;201226.7235293731;202066.94654215468;273.6596291498764;536155.6704924197;302122.7303925221;73116.34366864194;66827.12274297084;0;1;1;1;0;0;0;8;32;33;452026793804.371;172503658614.8872;379811420594.3719;9808.569378182203;4358.850932007316;-0.0;11626.66701418712;1294979.2244915725;293987.92488382536;0.0;235525.66042071485;3.1783193223659874;0.05660359174554166
2084;2019-06-15 03:44:45.124;536;534;145;146;133;46;62;32;47;40;776;173;49;48;244;217;225;464;118;171;61;8;544;356;361;131;361;303;547;256.0;163.0;240.0;81.0;3.0;0;84;34;1;0;0;0;0;0;0;1;0;0;0;0;10036.2734375;6615.42041015625;0.0;1267.49426269531;475.0;247831;520.0;0.0;Calculated values ==>;1560563085.124;326.76000000000005;326.56;287.66;287.76000000000005;286.46000000000004;277.76000000000005;273.955091788801;279.36;276.36;277.86;277.16;350.76;290.46000000000004;278.06;277.96000000000004;297.56;294.86;295.66;319.56;290.26000000000005;279.26000000000005;325.16;320.66;273.96000000000004;240.61611355647437;267.9596281332873;273.955091788801;284.96000000000004;5440000.0;3560000.0;3610000.0;1310000.0;3610000.0;3030000.0;5470000.0;0.042666666666666665;0.027166666666666665;0.04;0.013500000000000002;0.0005;0.043166666666666666;0.0;6615.42041015625;0.0;1267.49426269531;10036.2734375;480911.81456751225;480279.6879036779;237101.6283511676;237421.52251439085;233355.13711966088;430412.23801567365;438822.1517515752;448353.2992136279;473856.7996405058;531356.6340493629;464756.3852545531;448630.7726451126;448492.1240640218;465320.7433433528;462504.01303383906;426626.10083584685;470189.973894803;455434.2692257803;438653.9296755554;218251.29456621417;199440.67485045042;470748.996002173;201535.98135147942;201947.93865263413;273.7849609368624;536323.7827641497;302234.0018872822;73138.3734437818;66827.12274297084;0;1;1;1;0;0;0;8;32;33;452243061360.00354;172582246825.11707;379993493279.9045;9872.692714485938;3634.3756977843636;0.0;10217.808612489434;1295143.2104079134;294054.5251144018;0.0;235707.6704125417;3.0096579766957587;0.05473174045103987
2085;2019-06-15 03:45:45.104;533;531;145;147;136;46;65;32;48;40;776;173;50;50;244;217;224;458;118;172;64;9;549;354;360;132;359;302;552;259.0;-1.0;450.0;98.0;7.0;0;73;30;1;0;0;0;0;0;0;1;0;0;0;0;10053.45703125;6501.39697265625;0.0;1200.0283203125;464.0;247832;522.0;0.0;Calculated values ==>;1560563145.104;326.46000000000004;326.26000000000005;287.66;287.86;286.76000000000005;277.76000000000005;273.7412296467126;279.66;276.36;277.96000000000004;277.16;350.76;290.46000000000004;278.16;278.16;297.56;294.86;295.56;318.96000000000004;290.36;279.56;325.36;319.56;274.06;240.83765695389522;267.8393353686513;273.7412296467126;284.96000000000004;5490000.0;3540000.0;3600000.0;1320000.0;3590000.0;3020000.0;5520000.0;0.043166666666666666;0.0;0.075;0.01633333333333333;0.0011666666666666668;0.044333333333333336;0.0;6501.39697265625;0.0;1200.0283203125;10053.45703125;479902.83186005906;479264.33936743793;236952.95555765813;237590.3204905783;234143.04538558066;430542.39183029096;439545.25928349345;448678.4000570146;473727.59171134117;531431.875930999;464902.6081403777;448954.665639539;448954.665639539;465610.7510579218;462805.38187136047;424915.18573299114;468615.0685227742;455741.6133297435;439378.91214579094;219087.46209138638;194843.3435325042;470712.50156274275;201080.8037648713;202024.8077594183;273.59809448478757;536491.141379969;302343.2722632365;73158.92927775068;66827.12274297084;0;1;1;1;0;0;0;8;32;33;452459289260.0723;172661120525.14215;380174932779.96216;18569.819721910746;4403.984397365233;-0.0;10522.698627795855;1295380.1523379798;294121.48911977134;0.0;235880.45036041224;4.349390076880118;0.11642265793828127
2086;2019-06-15 03:46:45.125;532;529;145;147;136;47;68;31;34;40;774;173;41;50;244;217;224;466;118;173;67;9;550;355;360;134;360;301;553;334.0;-1.0;314.0;168.0;7.0;0;69;26;1;0;0;0;0;0;0;1;0;0;0;0;9864.4970703125;6340.34423828125;0.0;1172.81958007812;452.0;247833;522.0;0.0;Calculated values ==>;1560563205.125;326.36;326.06;287.66;287.86;286.76000000000005;277.86;273.8482719121499;279.96000000000004;276.26000000000005;276.56;277.16;350.56000000000006;290.46000000000004;277.26000000000005;278.16;297.56;294.86;295.56;319.76000000000005;290.46000000000004;279.86;325.36;318.36;274.06;241.2770596917726;267.7187500070086;273.8482719121499;284.96000000000004;5500000.0;3550000.0;3600000.0;1340000.0;3600000.0;3010000.0;5530000.0;0.05566666666666666;0.0;0.052333333333333336;0.028;0.0011666666666666668;0.05683333333333333;0.0;6340.34423828125;0.0;1172.81958007812;9864.4970703125;479643.6057654399;478862.0655180923;236923.50357908226;237560.14002881784;234116.54519281306;430477.46260093397;440042.10740737274;446916.4327917079;473468.5566066367;531298.7830605734;465048.54152079317;447894.6635423884;449139.50056535646;465465.8864643596;462654.8538357037;424618.853145703;469686.50716295256;455881.6532774192;439876.853395306;219087.46209138638;189828.38726562503;470444.08031532593;201087.06186483882;201822.70729592297;273.60497698680393;536657.1824245949;302450.3242282429;73178.70993103014;66827.12274297084;0;1;1;1;0;0;0;8;32;33;452675364859.74274;172740948455.0204;380355896094.68616;12865.070411839484;7541.996516613639;-0.0;13529.410636648268;1295642.2014404575;294221.0738030136;0.0;236080.95475596213;4.516935659272236;0.12375452348555994
2087;2019-06-15 03:47:45.135;533;528;144;146;138;48;69;32;14;40;769;173;24;49;244;217;224;471;118;174;68;9;553;356;361;136;361;301;556;189.0;-2.0;534.0;126.0;7.0;0;72;24;1;0;0;0;0;0;0;1;0;0;0;0;9983.8408203125;6256.92919921875;0.0;1180.88464355469;441.0;247834;520.0;0.0;Calculated values ==>;1560563265.135;326.46000000000004;325.96000000000004;287.56;287.76000000000005;286.96000000000004;277.96000000000004;273.955091788801;280.06;276.36;274.56;277.16;350.06000000000006;290.46000000000004;275.56;278.06;297.56;294.86;295.56;320.26000000000005;290.56;279.96000000000004;325.16;317.26000000000005;274.06;241.71165711629368;267.7187500070086;273.955091788801;284.96000000000004;5530000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;5560000.0;0.0315;0.0;0.089;0.021;0.0011666666666666668;0.03266666666666667;0.0;6256.92919921875;0.0;1180.88464355469;9983.8408203125;479427.0588653362;478359.2613856836;236520.27047518914;237152.33093866782;234651.6799334735;430412.23801567365;439989.1224034124;444068.8471814032;473208.68934220774;530777.8931341006;465048.54152079317;445502.79210206744;449001.87712873524;465320.7433433528;462504.01303383906;423717.0665377509;470036.3464976445;455855.4553565791;439823.520614965;218251.29456621417;185231.60634950487;470174.7356409916;201521.99006479635;202771.9286508818;273.77949702509426;536822.6128074598;302555.31900308514;73198.32740192428;66827.12274297084;0;1;1;1;0;0;0;8;32;33;452891700909.7084;172821961955.0075;380536526194.6575;21586.670283378007;5641.707657100101;-0.0;7743.685337493385;1295929.3471291785;294330.95631514397;0.0;236258.2601016851;4.701927746141463;0.17821123056375926
