;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2088;2019-06-15 03:48:45.115;534;528;143;146;138;49;71;32;4;40;763;173;15;44;245;217;224;478;118;174;70;9;557;356;361;137;361;301;560;144.0;-1.0;689.0;134.0;7.0;0;71;21;1;0;0;0;0;0;0;1;0;0;0;0;9814.4921875;6173.6513671875;0.0;1188.65222167969;432.0;247835;517.0;0.0;Calculated values ==>;1560563325.115;326.56;325.96000000000004;287.46000000000004;287.76000000000005;286.96000000000004;278.06;273.955091788801;280.26000000000005;276.36;273.56;277.16;349.46000000000004;290.46000000000004;274.66;277.56;297.66;294.86;295.56;320.96000000000004;290.56;280.16;324.86;316.36;274.06;241.92719264551067;267.7187500070086;273.955091788801;284.96000000000004;5570000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;5600000.0;0.024;0.0;0.11483333333333333;0.022333333333333334;0.0011666666666666668;0.025166666666666667;0.0;6173.6513671875;0.0;1188.65222167969;9814.4921875;479090.7637417913;477875.5352018691;236092.93299016956;237035.1375840839;234544.95481796446;430412.23801567365;440319.24944479857;442613.016394442;473078.44118532055;530152.5380097117;465048.54152079317;444213.19900484144;448311.18344306457;465451.58992337313;462504.01303383906;422483.1693859563;470555.5850337842;455855.4553565791;440154.36420568853;216997.06728235667;181470.77258748977;470039.7140759448;201551.17356620665;203152.44718188705;273.790893285891;536987.5439205412;302658.8726451143;73218.06696042733;66827.12274297084;0;1;1;1;0;0;0;8;32;33;453108228709.7772;172903834655.03354;380717065994.7149;27681.93495144236;5996.2440713841515;-0.0;5964.548245099004;1296339.7819823625;294427.90691860183;0.0;236372.45730314974;5.3845548189388355;0.23377995549051417
2089;2019-06-15 03:49:45.126;536;528;142;145;137;50;65;32;4;40;759;172;12;41;245;217;225;483;118;174;65;10;557;358;363;138;363;302;560;141.0;0.0;556.0;171.0;7.0;0;76;19;1;0;0;0;0;0;0;1;0;0;0;0;9810.5888671875;6022.28759765625;0.0;1212.58190917969;426.0;247836;514.0;0.0;Calculated values ==>;1560563385.126;326.76000000000005;325.96000000000004;287.36;287.66;286.86;278.16;274.1680685717883;279.66;276.36;273.56;277.16;349.06000000000006;290.36;274.36;277.26000000000005;297.66;294.86;295.66;321.46000000000004;290.56;279.66;324.56;315.76000000000005;274.16;242.14157278889297;267.8393353686513;274.1680685717883;284.96000000000004;5570000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5600000.0;0.0235;0.0;0.09266666666666666;0.0285;0.0011666666666666668;0.024666666666666667;0.0;6022.28759765625;0.0;1212.58190917969;9810.5888671875;479373.8786205146;477875.5352018691;235781.15205393312;236719.90570339304;234238.5472073155;430280.9020939914;438880.1015656627;442405.8132597088;472947.9820155742;529659.2116147263;464779.47349892074;443576.6592147222;447705.9326627795;465160.9749554807;462201.38575610484;422769.59948912944;471304.0888305193;455522.04257374874;438880.1015656627;215742.86842915416;178963.62700411686;470002.91871598386;201916.23186246247;203517.95106070774;273.9423250525206;537151.1162452027;302760.52410236694;73238.08091337595;66827.12274297084;0;1;1;1;0;0;0;8;32;33;453325468529.48035;172986349779.92078;380897999159.46765;22285.367876144825;7640.47057532536;-0.0;5805.599712455556;1296756.2525109581;294541.56704103865;0.0;236470.5598514991;4.938781291102006;0.23728388504711417
2090;2019-06-15 03:50:45.126;538;528;141;143;138;51;55;33;8;40;755;173;15;38;245;216;225;487;117;174;55;10;561;358;363;138;363;303;564;151.0;1.0;826.0;116.0;7.0;0;74;19;1;0;0;0;0;0;0;1;0;0;0;0;9784.271484375;6089.6708984375;0.0;1199.24523925781;424.0;247837;512.0;0.0;Calculated values ==>;1560563445.126;326.96000000000004;325.96000000000004;287.26000000000005;287.46000000000004;286.96000000000004;278.26000000000005;274.1680685717883;278.66;276.46000000000004;273.96000000000004;277.16;348.66;290.46000000000004;274.66;276.96000000000004;297.66;294.76000000000005;295.66;321.86;290.56;278.66;324.36;315.56;274.16;242.14157278889297;267.9596281332873;274.1680685717883;284.86;5610000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5640000.0;0.025166666666666667;0.00016666666666666666;0.13766666666666666;0.01933333333333333;0.0011666666666666668;0.026333333333333334;0.0;6089.6708984375;0.0;1199.24523925781;9784.271484375;479180.13089681586;477389.44547131204;235361.31814658205;235981.2120247172;234439.45532599936;430280.9020939914;437176.3494204144;442787.31820175383;472947.9820155742;529165.2014758766;464756.3852545531;443809.95577213913;447095.7395217318;465160.9749554807;462068.13665675744;421506.7288900387;471377.4745469205;455522.04257374874;437176.3494204144;214906.75144652807;178127.92459426197;470002.91871598386;202183.86357871944;203653.75080640955;274.04656174188835;537314.4067481324;302861.4570898344;73258.17947294626;66827.12274297084;0;1;1;1;0;0;0;8;32;33;453543268529.48035;173069149779.92078;381079499159.46765;33123.075586437735;5177.835065987111;0.0;6149.428430168795;1297217.989539813;294648.38625471626;0.0;236570.18508602097;6.098346893129222;0.2498623562832535
2091;2019-06-15 03:51:45.107;538;529;140;143;136;52;56;34;13;41;752;173;18;38;245;216;225;492;118;174;55;10;566;358;363;138;363;304;569;165.0;-1.0;972.0;148.0;7.0;0;75;22;1;0;0;0;0;0;0;1;0;0;0;0;9953.4638671875;6307.01220703125;0.0;1220.49133300781;422.0;247838;509.0;0.0;Calculated values ==>;1560563505.107;326.96000000000004;326.06;287.16;287.46000000000004;286.76000000000005;278.36;274.1680685717883;278.76000000000005;276.56;274.46000000000004;277.26000000000005;348.36;290.46000000000004;274.96000000000004;276.96000000000004;297.66;294.76000000000005;295.66;322.36;290.56;278.66;324.06;315.36;274.16;242.14157278889297;268.0796299477929;274.1680685717883;284.96000000000004;5660000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3040000.0;5690000.0;0.0275;0.0;0.162;0.024666666666666667;0.0011666666666666668;0.028666666666666667;0.0;6307.01220703125;0.0;1220.49133300781;9953.4638671875;478581.467351882;476923.25814400346;234919.83579624994;235843.42586277289;233702.66098515617;430280.9020939914;437348.5841517321;443315.08579407755;473045.8727645816;528775.0450999481;464609.87122339837;444043.6597017553;446904.3873112669;465160.9749554807;462068.13665675744;419869.1977375272;471472.4720093289;455522.04257374874;437176.3494204144;213652.59903751023;177292.22831007556;470002.91871598386;202145.9503756476;203479.77129392794;274.03180631379666;537478.8357908787;302964.7300692292;73278.33755902803;66827.12274297084;0;1;1;1;0;0;0;8;32;33;453760999560.1519;173151923560.1761;381261541495.0292;39069.39993778565;6607.13855239496;-0.0;6699.301906292612;1297819.4029964483;294746.56326926965;0.0;236677.22393278326;6.957929693142522;0.3003515723946278
2092;2019-06-15 03:52:45.098;539;530;139;142;136;53;42;34;17;41;752;173;22;37;245;216;225;496;117;174;41;10;574;359;364;138;364;306;577;-2.0;0.0;989.0;89.0;7.0;0;74;27;1;0;0;0;0;0;0;1;0;0;0;0;10307.4951171875;6729.87939453125;0.0;1215.73767089844;419.0;247839;506.0;0.0;Calculated values ==>;1560563565.098;327.06;326.16;287.06;287.36;286.76000000000005;278.46000000000004;274.27422755570615;277.36;276.56;274.86;277.26000000000005;348.36;290.46000000000004;275.36;276.86;297.66;294.76000000000005;295.66;322.76000000000005;290.56;277.26000000000005;323.76000000000005;315.06;274.16;242.14157278889297;268.3187672390254;274.27422755570615;284.86;5740000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;5770000.0;0.0;0.0;0.16483333333333333;0.014833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;6729.87939453125;0.0;1215.73767089844;10307.4951171875;477760.66952788713;476085.8214949347;234407.23650670488;235320.6542484859;233502.54247542922;430214.79039162316;434653.35091899;443492.7161922392;473045.8727645816;528621.3905861635;464315.9630885543;444222.0935492395;446377.6748942886;465015.24582933175;461916.06316538615;417092.97588838293;471027.7057454663;455354.70110775536;434473.7075064044;212398.47392691602;176038.69501535743;470002.91871598386;202506.85396991353;234407.23650670488;274.176716252586;537647.6517893727;303073.3545363471;73298.63642208636;66827.12274297084;0;1;1;1;0;0;0;8;32;33;453979066844.9231;173234711140.08923;381444514044.8372;39722.50295631335;3967.8582937333763;-0.0;233.41088283298276;1298475.903696665;294834.6750241489;0.0;236734.98787340772;5.528050467469183;0.27994537980265294
2093;2019-06-15 03:53:45.098;541;532;139;141;135;53;44;35;22;41;753;173;26;38;245;216;226;502;117;174;44;10;581;360;365;138;365;308;584;168.0;0.0;1109.0;170.0;7.0;0;73;33;1;0;0;0;0;0;0;1;0;0;0;0;10559.57421875;7098.09375;0.0;1213.74060058594;417.0;247840;503.0;0.0;Calculated values ==>;1560563625.098;327.26000000000005;326.36;287.06;287.26000000000005;286.66;278.46000000000004;274.38016830617;277.56;276.66;275.36;277.26000000000005;348.46000000000004;290.46000000000004;275.76000000000005;276.96000000000004;297.66;294.76000000000005;295.76000000000005;323.36;290.56;277.56;323.46000000000004;314.86;274.16;242.14157278889297;268.5567601203482;274.38016830617;284.86;5810000.0;3600000.0;3650000.0;1380000.0;3650000.0;3080000.0;5840000.0;0.028;0.0;0.18483333333333332;0.028333333333333332;0.0011666666666666668;0.029166666666666667;0.0;7098.09375;0.0;1213.74060058594;10559.57421875;477201.3279889175;475513.7284484672;234230.02027160293;234834.04749387663;233033.09325913945;430148.3826014536;434768.59577993193;443818.7007049837;473045.8727645816;528572.3594260238;464020.87030620954;444402.3695586691;446132.43613918;464869.23356765806;461763.66765822354;414836.77017869544;471020.5706795171;455186.9321635893;434768.59577993193;211144.3756859795;175203.01333496982;470002.91871598386;202661.96029335217;203924.6826924822;274.24155027664295;537821.5440338388;303188.58764588484;73318.88207434873;66827.12274297084;0;1;1;1;0;0;0;8;32;33;454197766844.9231;173317511140.08923;381628714044.8372;44573.80418608323;7574.6604886412315;-0.0;6732.947465050617;1299178.3729228517;294930.86268066865;0.0;236793.04085964008;7.0840454292287784;0.31352346910903595
2094;2019-06-15 03:54:45.108;545;535;137;139;133;53;38;36;28;42;754;173;33;39;246;215;227;505;118;172;37;10;580;361;366;138;366;310;583;86.0;-1.0;1080.0;176.0;7.0;0;76;44;1;0;0;0;0;0;0;1;0;0;0;0;11021.482421875;7691.12109375;0.0;1243.92016601562;415.0;247841;502.0;0.0;Calculated values ==>;1560563685.108;327.66;326.66;286.86;287.06;286.46000000000004;278.46000000000004;274.4858918419099;276.96000000000004;276.76000000000005;275.96000000000004;277.36;348.56000000000006;290.46000000000004;276.46000000000004;277.06;297.76000000000005;294.66;295.86;323.66;290.36;276.86;323.36;314.66;274.16;242.14157278889297;268.7936212382143;274.4858918419099;284.96000000000004;5800000.0;3610000.0;3660000.0;1380000.0;3660000.0;3100000.0;5830000.0;0.014333333333333333;0.0;0.18000000000000002;0.029333333333333333;0.0011666666666666668;0.0155;0.0;7691.12109375;0.0;1243.92016601562;11021.482421875;477903.5701501674;476078.9408903767;233654.3135767192;234255.1284225252;232463.53242385;430081.6785162784;433433.583526483;444292.79366492986;473143.7464358393;528523.4063309287;463724.57919160085;445020.3376677628;445886.2290529011;464854.9636409364;461476.7180717267;415571.6601510486;471606.4540353797;454734.4819504769;433249.8226776551;210726.34883551928;174367.33720873808;470002.91871598386;202868.65020599798;205185.85067476195;274.3263667557645;538001.4161461719;303311.8516434727;73339.36599415155;66827.12274297084;0;1;1;1;0;0;0;8;32;33;454417103394.88824;173400324940.07608;381814144944.80774;43456.34582260774;7835.938542959586;-0.0;3534.9915660448437;1299912.0797702381;295059.30574285466;0.0;236878.6212792454;6.136208478241586;0.30957798080489796
2095;2019-06-15 03:55:45.129;548;538;136;138;130;52;38;36;29;42;756;173;37;41;246;214;227;508;119;171;37;11;583;362;367;138;367;311;586;135.0;-2.0;912.0;171.0;7.0;0;78;53;1;0;0;0;0;0;0;1;0;0;0;0;11499.251953125;8313.603515625;0.0;1251.84301757812;412.0;247842;499.0;0.0;Calculated values ==>;1560563745.129;327.96000000000004;326.96000000000004;286.76000000000005;286.96000000000004;286.16;278.36;274.5913991737795;276.96000000000004;276.76000000000005;276.06;277.36;348.76;290.46000000000004;276.86;277.26000000000005;297.76000000000005;294.56;295.86;323.96000000000004;290.26000000000005;276.86;323.06;314.36;274.26000000000005;242.14157278889297;268.91163127593666;274.5913991737795;285.06;5830000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3110000.0;5860000.0;0.022500000000000003;0.0;0.152;0.0285;0.0011666666666666668;0.02366666666666667;0.0;8313.603515625;0.0;1251.84301757812;11499.251953125;477976.8255055981;476150.52699907863;233282.53521538188;233879.9420362362;231511.19523966554;430014.67791919125;433182.4302400453;444238.1309280879;473143.7464358393;528656.3869025569;463575.979911776;445401.9251867539;445978.6265330231;464708.6425554581;461188.73474552366;414426.25277257245;471671.0539440827;454422.3492080704;432997.62667057913;209472.28574929133;173113.83306960555;470101.35966640816;203114.2562894809;204601.42496892673;274.4261987575683;538189.1546178191;303445.27102879406;73360.17129995905;66827.12274297084;0;1;1;1;0;0;0;8;32;33;454637080359.55273;173483153919.94974;382000510149.52344;36650.828945068264;7609.132446242427;-0.0;5405.376773605774;1300579.8732048767;295188.059715692;0.0;236953.1504247031;5.192160971526057;0.2478554038044308
2096;2019-06-15 03:56:45.110;550;541;136;137;127;52;39;36;2;43;758;173;21;41;246;213;227;509;120;171;38;11;577;362;367;138;367;310;579;-1.0;-1.0;871.0;160.0;7.0;0;78;57;1;0;0;0;0;0;0;1;0;0;0;0;11544.083984375;8434.716796875;0.0;1248.67395019531;410.0;247843;498.0;0.0;Calculated values ==>;1560563805.11;328.16;327.26000000000005;286.76000000000005;286.86;285.86;278.36;274.5913991737795;277.06;276.76000000000005;273.36;277.46000000000004;348.96000000000004;290.46000000000004;275.26000000000005;277.26000000000005;297.76000000000005;294.46000000000004;295.86;324.06;290.26000000000005;276.96000000000004;322.96000000000004;314.16;274.26000000000005;242.14157278889297;268.7936212382143;274.5913991737795;285.16;5770000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3100000.0;5790000.0;0.0;0.0;0.1451666666666667;0.02666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;8434.716796875;0.0;1248.67395019531;11544.083984375;478984.87346350687;477444.3426235563;233453.19107853205;233753.2765654436;230792.08758667682;430014.67791919125;433366.6693374496;440413.13510061556;473241.6031071014;528942.9299062806;463724.57919160085;443264.6889134519;446173.179037303;464708.6425554581;461053.9582046509;416680.79178878927;472725.875631606;454422.3492080704;433182.4302400453;209054.2704885073;172278.17009871884;470101.35966640816;203054.05773857792;233453.19107853205;274.40287854893137;538381.1216083242;303584.79616765096;73381.00234275218;66827.12274297084;0;1;1;1;0;0;0;8;32;33;454857210629.35675;173565927699.87604;382186751154.3576;34456.62606372247;7121.261384742139;-0.0;233.01744568843213;1301172.2476847495;295310.774125635;0.0;237000.12216405955;4.317795902928201;0.2549158592828932
2097;2019-06-15 03:57:45.140;551;543;138;139;126;50;39;37;-16;43;759;173;-16;33;246;213;227;505;120;172;38;11;574;361;366;138;366;309;576;156.0;-1.0;474.0;112.0;7.0;0;80;61;1;0;0;0;0;0;0;1;0;0;0;0;11670.09375;8616.1357421875;0.0;1250.94677734375;408.0;247844;496.0;0.0;Calculated values ==>;1560563865.14;328.26000000000005;327.46000000000004;286.96000000000004;287.06;285.76000000000005;278.16;274.4858918419099;277.06;276.86;271.56;277.46000000000004;349.06000000000006;290.46000000000004;271.56;276.46000000000004;297.76000000000005;294.46000000000004;295.86;323.66;290.36;276.96000000000004;322.76000000000005;313.96000000000004;274.26000000000005;242.14157278889297;268.67533136820026;274.4858918419099;285.16;5740000.0;3610000.0;3660000.0;1380000.0;3660000.0;3090000.0;5760000.0;0.026000000000000002;0.0;0.079;0.018666666666666668;0.0011666666666666668;0.02716666666666667;0.0;8616.1357421875;0.0;1250.94677734375;11670.09375;479485.0362714705;478096.7234528809;234130.04204625817;234432.83454997092;230567.3501721056;430081.6785162784;433616.79160117084;437845.99643053644;473241.6031071014;529124.3565834656;463872.8754058863;437845.99643053644;445218.16594836477;464854.9636409364;461207.877530726;417756.685919451;472512.72463443974;454734.4819504769;433433.583526483;208218.24852204052;171442.51209473662;470101.35966640816;202806.5630281942;204151.74310872456;274.3022841938076;538574.669815861;303726.95765119226;73401.84293064088;66827.12274297084;0;1;1;1;0;0;0;8;32;33;455077220580.1257;173648769100.1656;382372544005.00696;18568.115238785034;4989.502870579993;-0.0;6228.823331349104;1301614.3414669044;295411.74762296665;0.0;237053.9977617264;3.018768859159108;0.12169557135784913
2098;2019-06-15 03:58:45.120;548;543;141;141;126;48;42;37;-1;43;759;173;-4;25;246;214;227;504;120;174;41;11;570;359;364;137;364;306;572;7.0;0.0;154.0;67.0;7.0;0;73;61;1;0;0;0;0;0;0;1;0;0;0;0;11600.578125;8565.1083984375;0.0;1213.71215820312;406.0;247845;494.0;0.0;Calculated values ==>;1560563925.12;327.96000000000004;327.46000000000004;287.26000000000005;287.26000000000005;285.76000000000005;277.96000000000004;274.27422755570615;277.36;276.86;273.06;277.46000000000004;349.06000000000006;290.46000000000004;272.76000000000005;275.66;297.76000000000005;294.56;295.86;323.56;290.56;277.26000000000005;322.56;313.76000000000005;274.26000000000005;241.92719264551067;268.3187672390254;274.27422755570615;285.16;5700000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;5720000.0;0.0011666666666666668;0.0;0.025666666666666667;0.011166666666666667;0.0011666666666666668;0.0023333333333333335;0.0;8565.1083984375;0.0;1213.71215820312;11600.578125;479531.46108346514;478577.64747459075;235146.78377310545;235146.78377310545;230657.15316961752;430214.79039162316;434653.35091899;440817.3637915739;473371.616014766;529353.8240171962;464315.9630885543;440363.3734854717;444657.03686278535;465146.75317812245;461648.628002798;419144.02466912015;472877.860169831;455354.70110775536;434473.7075064044;207382.2378540181;170606.85888663295;470236.29553865286;201836.7369844564;218491.76037878092;273.9158386605407;538768.5274400219;303870.0869594959;73422.37490875386;66827.12274297084;0;1;1;1;0;0;0;8;32;33;455296147579.3251;173731241599.86398;382556982504.33246;6133.83608804935;2997.1284038551944;-0.0;503.95787663112145;1301820.1224440106;295478.28069825674;0.0;237110.08556941777;0.9852847092068546;0.06667368856649132
2099;2019-06-15 03:59:45.111;544;541;144;145;128;46;46;36;6;43;760;173;14;22;245;215;227;497;120;176;45;11;560;357;363;137;362;304;562;-2.0;-1.0;107.0;121.0;7.0;0;71;58;1;0;0;0;0;0;0;1;0;0;0;0;11521.4287109375;8230.900390625;0.0;1196.85778808594;405.0;247846;494.0;0.0;Calculated values ==>;1560563985.111;327.56;327.26000000000005;287.56;287.66;285.96000000000004;277.76000000000005;274.0616903277293;277.76000000000005;276.76000000000005;273.76000000000005;277.46000000000004;349.16;290.46000000000004;274.56;275.36;297.66;294.66;295.86;322.86;290.76000000000005;277.66;322.56;313.66;274.26000000000005;241.92719264551067;268.0796299477929;274.0616903277293;285.16;5600000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3040000.0;5620000.0;0.0;0.0;0.017833333333333333;0.020166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8230.900390625;0.0;1196.85778808594;11521.4287109375;480148.0435708539;479486.67781652394;236349.15479329458;236662.54266436026;231477.58672330622;430346.717906069;435606.35181711527;442285.3213856606;473371.616014766;529611.0691093424;464609.87122339837;443461.255666955;444622.5063410642;465306.4224800408;462086.8017432054;422407.5413364462;473123.1285388295;455803.4427082957;435429.60780573246;207382.2378540181;170189.03402730724;470236.29553865286;200570.56284498647;236349.15479329458;273.41116499250336;538961.1819283763;304010.0327048031;73442.45997848592;66827.12274297084;0;1;1;1;0;0;0;8;32;33;455514214864.96295;173813429270.10437;382739955054.8677;4310.579860642022;5438.258942655605;-0.0;232.26052851451087;1301907.1461883176;295548.5650487824;0.0;237116.21980253892;1.058692760528236;0.0970645487581064
2100;2019-06-15 04:00:45.132;538;536;147;147;131;43;54;34;11;43;758;173;24;26;245;215;226;476;118;178;53;12;551;355;360;137;360;303;553;-1.0;-1.0;208.0;76.0;7.0;0;70;55;1;0;0;0;0;0;0;1;0;0;0;0;11161.265625;7888.0537109375;0.0;1183.64978027344;404.0;247847;493.0;0.0;Calculated values ==>;1560564045.132;326.96000000000004;326.76000000000005;287.86;287.86;286.26000000000005;277.46000000000004;273.8482719121499;278.56;276.56;274.26000000000005;277.46000000000004;348.96000000000004;290.46000000000004;275.56;275.76000000000005;297.66;294.66;295.76000000000005;320.76000000000005;290.96000000000004;278.46000000000004;322.46000000000004;313.56;274.36;241.92719264551067;267.9596281332873;273.8482719121499;284.96000000000004;5510000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;5530000.0;0.0;0.0;0.034666666666666665;0.012666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;7888.0537109375;0.0;1183.64978027344;11161.265625;480366.94063658215;479849.5801161511;237560.14002881784;237560.14002881784;232594.5021737096;430477.46260093397;437694.3850122894;443226.97429043637;473371.616014766;529478.5084212946;464756.3852545531;445108.7251088686;445394.99845677166;465596.4787924315;462389.91602610215;424864.8403211212;471181.2466235527;456579.465419306;437523.7402493343;206964.23671620517;169771.2103021376;470334.5574354778;200897.014174102;237560.14002881784;273.530530423144;539150.2705387458;304144.4043357273;73462.30448467238;66827.12274297084;0;1;1;1;0;0;0;8;32;33;455731190779.63196;173895658039.97894;382922118789.58984;8400.77195069959;3412.875547977427;-0.0;233.2908669239359;1302013.1111946933;295622.35031856736;0.0;237120.10075535323;1.327968708112269;0.08946459459887111
2101;2019-06-15 04:01:45.122;531;529;148;149;133;41;60;32;14;43;756;172;28;28;244;216;225;447;116;180;59;12;538;354;359;137;359;300;541;265.0;505.0;13.0;55.0;3.0;0;68;46;1;0;0;0;0;0;0;1;0;0;0;0;10652.4921875;7178.4609375;0.0;1152.58740234375;403.0;247848;493.0;0.0;Calculated values ==>;1560564105.122;326.26000000000005;326.06;287.96000000000004;288.06;286.46000000000004;277.26000000000005;273.7412296467126;279.16;276.36;274.56;277.46000000000004;348.76;290.36;275.96000000000004;275.96000000000004;297.56;294.76000000000005;295.66;317.86;291.16;279.06;322.46000000000004;313.46000000000004;274.36;241.92719264551067;267.5978703862781;273.7412296467126;284.76000000000005;5380000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;5410000.0;0.04416666666666667;0.08416666666666667;0.0021666666666666666;0.009166666666666667;0.0005;0.04466666666666667;0.0;7178.4609375;0.0;1152.58740234375;10652.4921875;480923.201892173;480291.89179145306;238253.7632156134;238580.01113693498;233512.63042666874;430542.39183029096;438933.2126028584;444269.86517575267;473371.616014766;529498.9437343386;465071.5312958185;446264.66230711376;446264.66230711376;465610.7510579218;462673.248417762;428295.9770867239;468455.5489882654;457021.0901305305;438765.72347154043;206964.23671620517;169353.38768963216;470334.5574354778;200945.3322594166;201362.9639492248;273.54505106476006;539332.021556993;304269.93769876944;73481.76988309009;66827.12274297084;0;1;1;1;0;0;0;8;32;33;455946854829.66626;173977844339.992;383102988639.6186;527.2031546520615;2469.4012307805606;0.0;10603.9899253301;1302087.4985872842;295671.3611219026;0.0;237210.39637685748;1.6325189527129549;-0.01887023302300337
2102;2019-06-15 04:02:45.122;524;522;149;150;136;41;64;31;18;42;753;172;32;32;244;217;224;415;117;181;63;12;538;351;356;137;356;298;540;-1.0;296.0;81.0;82.0;7.0;0;67;38;1;0;0;0;0;0;0;1;0;0;0;0;10497.5078125;6768.0224609375;0.0;1143.82006835938;402.0;247849;492.0;0.0;Calculated values ==>;1560564165.122;325.56;325.36;288.06;288.16;286.76000000000005;277.26000000000005;273.4187578820637;279.56;276.26000000000005;274.96000000000004;277.36;348.46000000000004;290.36;276.36;276.36;297.56;294.86;295.56;314.66;291.26000000000005;279.46000000000004;322.36;313.36;274.36;241.92719264551067;267.35522164206344;273.4187578820637;284.86;5380000.0;3510000.0;3560000.0;1370000.0;3560000.0;2980000.0;5400000.0;0.0;0.04933333333333333;0.013500000000000002;0.013666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;6768.0224609375;0.0;1143.82006835938;10497.5078125;479951.78482702386;479434.5334070303;238612.22597323195;238940.30936615233;234467.1784638878;430735.4089219946;440255.1772525097;445239.70399650995;473273.90776018414;529339.1788879137;465362.438424044;447209.85830160003;447209.85830160003;466043.6885466112;463255.1075124623;428046.8916570021;463700.5652065375;457646.94884360844;440091.30970343784;206546.2383541025;168935.5661677829;470334.5574354778;199178.09987087786;238612.22597323195;272.8363756512112;539508.271556993;304386.1583937564;73500.90661201262;66827.12274297084;0;1;1;1;0;0;0;8;32;33;456161354829.66626;174060044339.992;383282388639.6186;3321.8316556960335;3705.804920049532;0.0;235.05893101857356;1302119.5738773705;295722.8211731595;0.0;237300.7217839937;0.9179524845029454;0.07944822878521313
2103;2019-06-15 04:03:45.103;518;518;149;151;137;42;70;28;28;41;748;171;35;34;243;217;223;414;118;183;69;12;542;350;355;137;355;296;545;152.0;218.0;-1.0;55.0;7.0;0;65;25;1;0;0;0;0;0;0;1;0;0;0;0;10155.427734375;6213.138671875;0.0;1130.09167480469;401.0;247850;490.0;0.0;Calculated values ==>;1560564225.103;324.96000000000004;324.96000000000004;288.06;288.26000000000005;286.86;277.36;273.3108153835814;280.16;275.96000000000004;275.96000000000004;277.26000000000005;347.96000000000004;290.26000000000005;276.66;276.56;297.46000000000004;294.86;295.46000000000004;314.56;291.46000000000004;280.06;322.16;313.26000000000005;274.36;241.92719264551067;267.1113755279542;273.3108153835814;284.96000000000004;5420000.0;3500000.0;3550000.0;1370000.0;3550000.0;2960000.0;5450000.0;0.025333333333333333;0.036333333333333336;0.0;0.009166666666666667;0.0011666666666666668;0.0265;0.0;6213.138671875;0.0;1130.09167480469;10155.427734375;478633.7273053417;478271.346728552;238452.24826938;239105.65224773987;234640.67459964514;430799.1582183253;441443.9003973102;447034.2773195115;473176.1828425327;528971.7854068787;465530.413360032;448004.43967047473;447866.3777741645;466058.0093327334;463404.40252878325;426676.6686187244;462811.9779025168;458082.44237734104;441282.725969289;205710.24989127388;168517.74571465285;470334.5574354778;199637.79021458194;201346.60283334664;273.0137219310471;539680.3248522617;304494.3004805917;73519.84987592169;66827.12274297084;0;1;1;1;0;0;0;8;32;33;456374587284.4764;174142218309.91882;383460532209.45996;0.0;2481.387032858212;0.0;6358.307263102473;1302147.2470418653;295774.3647787424;0.0;237355.64910306834;1.2037882346912399;0.0044181776306737724
2104;2019-06-15 04:04:45.123;517;517;149;152;140;43;73;27;37;40;744;171;39;37;243;218;223;431;118;184;71;12;545;351;356;137;356;295;549;130.0;77.0;0.0;166.0;7.0;0;65;13;1;0;0;0;0;0;0;1;0;0;0;0;9806.5849609375;5600.74951171875;0.0;1110.26342773438;400.0;247851;490.0;0.0;Calculated values ==>;1560564285.123;324.86;324.86;288.06;288.36;287.16;277.46000000000004;273.4187578820637;280.46000000000004;275.86;276.86;277.16;347.56000000000006;290.26000000000005;277.06;276.86;297.46000000000004;294.96000000000004;295.46000000000004;316.26000000000005;291.56;280.26000000000005;322.16;313.16;274.36;241.92719264551067;266.98899913490544;273.4187578820637;284.96000000000004;5450000.0;3510000.0;3560000.0;1370000.0;3560000.0;2950000.0;5490000.0;0.021666666666666667;0.012833333333333334;0.0;0.027666666666666666;0.0011666666666666668;0.022833333333333334;0.0;5600.74951171875;0.0;1110.26342773438;9806.5849609375;478130.0822862527;477644.0237913528;238326.2036160404;239303.48083026664;235464.36397173323;430735.4089219946;441714.7367588166;448466.85809440346;473078.44118532055;528632.3501179646;465675.108013451;448740.918802119;448466.85809440346;465913.9958927326;463386.3092251209;425817.5414546658;464892.83040084987;458058.41051450267;441392.7043185635;205710.24989127388;168099.92630828856;470334.5574354778;199117.9917747501;201121.3310659109;272.8125903298389;539846.7304080384;304592.7823651131;73538.52572497887;66827.12274297084;0;1;1;1;0;0;0;8;32;33;456587958384.40857;174224445709.8927;383637891309.4036;0.0;7503.658316613465;0.0;5486.196355935568;1302147.2470418653;295857.60122619866;0.0;237454.38620126122;1.9356026861732674;0.11174373494674503
2105;2019-06-15 04:05:45.124;519;517;148;152;143;46;73;28;43;39;739;171;42;41;243;218;223;445;118;184;72;13;550;352;356;138;356;295;553;-1.0;-1.0;1.0;106.0;7.0;0;64;1;1;0;0;0;0;0;0;1;0;0;0;0;9593.775390625;5080.89306640625;0.0;1101.06750488281;399.0;247852;489.0;0.0;Calculated values ==>;1560564345.124;325.06;324.86;287.96000000000004;288.36;287.46000000000004;277.76000000000005;273.5264737036516;280.46000000000004;275.96000000000004;277.46000000000004;277.06;347.06000000000006;290.26000000000005;277.36;277.26000000000005;297.46000000000004;294.96000000000004;295.46000000000004;317.66;291.56;280.36;322.06;313.06;274.46000000000004;242.14157278889297;266.98899913490544;273.5264737036516;284.96000000000004;5500000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;2950000.0;5530000.0;0.0;0.0;0.00016666666666666666;0.017666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;5080.89306640625;0.0;1101.06750488281;9593.775390625;477806.5555712202;477155.5496603749;237880.34181056917;239174.26846037296;236291.73966089974;430671.36484660726;441714.7367588166;449287.0417092382;472850.0741107318;528111.9967791237;465675.108013451;449150.7580285749;449014.3103811683;465913.9958927326;463236.97874712443;424346.18590197514;466492.93292370177;458058.41051450267;441553.8818327413;205292.2597576877;167682.10792650707;470298.1829359995;198392.4309156212;237880.34181056917;272.52891468968704;540008.4027725763;304681.7975370718;73556.95378993094;66827.12274297084;0;1;1;1;0;0;0;8;32;33;456801561944.9993;174306947085.12088;383814894259.8931;41.81576846560283;4803.668285693349;-0.0;237.61913002586752;1302147.595512411;295960.1639908524;0.0;237502.08545875052;0.8222477522409842;0.10307572064364974
2106;2019-06-15 04:06:45.104;523;518;147;151;145;48;52;29;46;39;735;171;44;45;243;217;223;458;119;184;55;13;555;354;359;138;359;294;559;140.0;-1.0;355.0;153.0;7.0;0;65;1;1;0;0;0;0;0;0;1;0;0;0;0;9911.5615234375;5132.77001953125;0.0;1115.45532226562;399.0;247853;488.0;0.0;Calculated values ==>;1560564405.104;325.46000000000004;324.96000000000004;287.86;288.26000000000005;287.66;277.96000000000004;273.7412296467126;278.36;276.06;277.76000000000005;277.06;346.66;290.26000000000005;277.56;277.66;297.46000000000004;294.86;295.46000000000004;318.96000000000004;291.56;278.66;321.96000000000004;313.06;274.46000000000004;242.14157278889297;266.86631818009863;273.7412296467126;285.06;5550000.0;3540000.0;3590000.0;1380000.0;3590000.0;2940000.0;5590000.0;0.02333333333333333;0.0;0.059166666666666666;0.025500000000000002;0.0011666666666666668;0.024499999999999997;0.0;5132.77001953125;0.0;1115.45532226562;9911.5615234375;477768.3083328055;476562.37849516614;237381.07457337916;238660.6055534475;236748.72018400344;430542.39183029096;437582.33777929767;449877.40689391753;472850.0741107318;527773.014714661;465819.521561712;449606.4627724804;449742.0140973729;465480.30547409743;462805.38187136047;422821.10048156325;467657.6451049628;457573.9684186735;438091.89182571816;204874.27233412856;167682.10792650707;470298.1829359995;200844.41868058033;202584.25943738027;273.50550923852853;540170.8930654204;304766.883024862;73575.41865648853;66827.12274297084;0;1;1;1;0;0;0;8;32;33;457015990445.0675;174389719485.14722;383991535359.9493;14734.45180262245;6871.070988513188;-0.0;5769.936993514278;1302270.690030355;296057.42105500377;0.0;237552.1317388067;4.381317620144804;0.2078058101791542
2107;2019-06-15 04:07:45.125;528;520;146;150;147;51;34;31;49;39;732;171;47;48;244;214;224;468;118;177;33;13;565;357;362;138;362;294;568;159.0;-1.0;484.0;135.0;7.0;0;66;1;1;0;0;0;0;0;0;1;0;0;0;0;9984.5595703125;5265.287109375;0.0;1117.01940917969;399.0;247854;487.0;0.0;Calculated values ==>;1560564465.125;325.96000000000004;325.16;287.76000000000005;288.16;287.86;278.26000000000005;274.0616903277293;276.56;276.26000000000005;278.06;277.06;346.36;290.26000000000005;277.86;277.96000000000004;297.56;294.56;295.56;319.96000000000004;290.86;276.46000000000004;321.86;313.06;274.46000000000004;242.14157278889297;266.86631818009863;274.0616903277293;284.96000000000004;5650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2940000.0;5680000.0;0.026500000000000003;0.0;0.08066666666666666;0.022500000000000003;0.0011666666666666668;0.02766666666666667;0.0;5265.287109375;0.0;1117.01940917969;9984.5595703125;477267.550351082;475739.5113986484;236805.07389293663;238066.79488983197;237118.74469518132;430346.717906069;433702.1600636701;450282.64437060134;472850.0741107318;527460.7741915002;465819.521561712;450012.64219275507;450147.72101464565;465175.32018785755;461953.5920572434;419894.9258401482;467959.3150909466;456109.75032730796;433520.3008126533;204456.2876039246;167682.10792650707;470298.1829359995;201791.67404228766;203268.14271068852;273.8892424820191;540336.7521046352;304853.5638284706;73594.02912394016;66827.12274297084;0;1;1;1;0;0;0;8;32;33;457232366149.7374;174472548465.02087;384167997099.6801;20044.938273150638;6041.3964501085175;-0.0;6370.309707487693;1302560.619720432;296165.0626115248;0.0;237653.33587021354;5.085409849305834;0.21587725190561016
2108;2019-06-15 04:08:45.075;535;523;144;149;148;53;34;33;52;39;729;171;50;50;244;212;224;481;118;170;33;14;577;358;363;138;363;295;581;164.0;-1.0;460.0;96.0;7.0;0;67;1;1;0;0;0;0;0;0;1;0;0;0;0;10219.9921875;5429.31982421875;0.0;1133.00256347656;400.0;247855;487.0;0.0;Calculated values ==>;1560564525.075;326.66;325.46000000000004;287.56;288.06;287.96000000000004;278.46000000000004;274.1680685717883;276.56;276.46000000000004;278.36;277.06;346.06000000000006;290.26000000000005;278.16;278.16;297.56;294.36;295.56;321.26000000000005;290.16;276.46000000000004;321.86;313.16;274.56;242.14157278889297;266.98899913490544;274.1680685717883;284.96000000000004;5770000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2950000.0;5810000.0;0.02733333333333333;0.0;0.07666666666666666;0.016;0.0011666666666666668;0.028499999999999998;0.0;5429.31982421875;0.0;1133.00256347656;10219.9921875;476815.5364714668;474557.5543214917;235827.17320837334;237374.521532883;237062.89135953406;430280.9020939914;433452.5470882844;450506.3915283033;472850.0741107318;527070.601799286;465675.108013451;450236.5260249333;450236.5260249333;465029.61547741666;461533.9137599592;415646.93696022953;468195.6420048485;454957.25294993835;433269.66867335857;204456.2876039246;168099.92630828856;470396.5654319022;202169.28841369142;203547.09656318132;274.0408896655337;540504.9830600303;304942.61128488433;73612.76368190793;66827.12274297084;0;1;1;1;0;0;0;8;32;33;457449684899.9103;174555279465.08667;384344549849.82056;19039.177905453576;4291.636432291371;-0.0;6547.093305140051;1302886.0492713724;296251.09946177376;0.0;237760.89119121674;4.552947246070629;0.16615608524537187
2109;2019-06-15 04:09:45.116;545;527;142;147;147;55;34;32;55;40;728;171;54;55;245;210;225;491;119;57;33;14;577;362;366;139;366;298;580;161.0;-1.0;450.0;129.0;7.0;0;70;1;1;0;0;0;0;0;0;1;0;0;0;0;10092.263671875;5399.169921875;0.0;1159.86193847656;401.0;247856;486.0;0.0;Calculated values ==>;1560564585.116;327.66;325.86;287.36;287.86;287.86;278.66;274.5913991737795;276.56;276.36;278.66;277.16;345.96000000000004;290.26000000000005;278.56;278.66;297.66;294.16;295.66;322.26000000000005;278.86;276.46000000000004;321.76000000000005;313.26000000000005;274.56;242.35481222062532;267.35522164206344;274.5913991737795;285.06;5770000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;2980000.0;5800000.0;0.026833333333333334;0.0;0.075;0.021500000000000002;0.0011666666666666668;0.028;0.0;5399.169921875;0.0;1159.86193847656;10092.263671875;478264.9812500058;475273.5796503617;235241.7159985082;236780.03878715102;236780.03878715102;430014.67791919125;432695.15374167816;450370.02740027104;472817.310826017;526732.4111923921;465240.1744710488;450234.4500892488;450370.02740027104;464722.9366227796;460648.84988001734;415995.02519494237;469870.3277353816;436827.1314667219;432509.1113278755;204038.30555042345;168517.74571465285;470261.8752935162;203095.91483479913;204435.32321662034;274.4190944722529;540674.3675255588;305032.910361502;73631.88394264517;66827.12274297084;0;1;1;1;0;0;0;8;32;33;457668534344.507;174638436249.93344;384522571414.49255;18545.55844241039;5744.068149862417;-0.0;6386.066067115145;1303199.46943122;296334.7874808997;0.0;237868.7411662777;4.676862883502407;0.19566981302776923
2110;2019-06-15 04:10:45.146;554;532;137;141;142;58;36;32;58;40;728;171;57;57;245;208;226;492;119;41;35;14;572;362;367;138;367;302;575;156.0;-2.0;463.0;92.0;7.0;0;69;1;1;0;0;0;0;0;0;1;0;0;0;0;9620.3017578125;5278.7958984375;0.0;1168.43688964844;402.0;247857;485.0;0.0;Calculated values ==>;1560564645.146;328.56;326.36;286.86;287.26000000000005;287.36;278.96000000000004;274.5913991737795;276.76000000000005;276.36;278.96000000000004;277.16;345.96000000000004;290.26000000000005;278.86;278.86;297.66;293.96000000000004;295.76000000000005;322.36;277.26000000000005;276.66;321.66;313.36;274.56;242.14157278889297;267.8393353686513;274.5913991737795;285.06;5720000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3020000.0;5750000.0;0.026000000000000002;0.0;0.07716666666666666;0.015333333333333334;0.0011666666666666668;0.02716666666666667;0.0;5278.7958984375;0.0;1168.43688964844;9620.3017578125;480149.2103511313;476623.70457304677;233853.32262695592;235067.60073673358;235373.65646824366;430014.67791919125;432812.2514932043;450052.96000731894;472947.9820155742;526419.8004287556;464656.2536842364;449916.25365142606;449916.25365142606;464576.35343310115;460378.1213234712;418133.23819059646;470684.8101826795;433733.48194404994;432626.2974239531;203620.32615720207;168935.5661677829;470396.5654319022;203211.24830229647;204527.16560458246;274.46375288445995;540838.7210397505;305121.93790148647;73651.29613411542;66827.12274297084;0;1;1;1;0;0;0;8;32;33;457888544294.40216;174721577799.89383;384702661414.40674;19047.9520865709;4096.841529320621;-0.0;6196.6930810929025;1303512.905325106;296416.8360653108;0.0;237973.64992062587;4.551020206871629;0.16934751582099478
2111;2019-06-15 04:11:45.097;560;536;133;137;136;58;37;33;61;40;732;172;61;64;245;207;226;490;119;39;36;14;566;360;365;142;365;309;569;273.0;-2.0;738.0;224.0;7.0;0;83;0;1;0;0;0;0;0;0;1;0;0;0;0;8923.5576171875;5089.02392578125;0.0;1273.63793945312;405.0;247858;485.0;0.0;Calculated values ==>;1560564705.097;329.16;326.76000000000005;286.46000000000004;286.86;286.76000000000005;278.96000000000004;274.38016830617;276.86;276.46000000000004;279.26000000000005;277.16;346.36;290.36;279.26000000000005;279.56;297.66;293.86;295.76000000000005;322.16;277.06;276.76000000000005;321.66;313.66;274.56;242.98782864720522;268.67533136820026;274.38016830617;285.06;5660000.0;3600000.0;3650000.0;1420000.0;3650000.0;3090000.0;5690000.0;0.0455;0.0;0.123;0.037333333333333336;0.0011666666666666668;0.04666666666666667;0.0;5089.02392578125;0.0;1273.63793945312;8923.5576171875;481697.96735733893;477933.16408904816;232799.93570760038;234005.47344123246;233702.66098515617;430148.3826014536;433500.59072566376;449184.2897663036;472424.0149512065;526291.3901213051;463748.0191085698;449184.2897663036;449600.5756309745;464869.23356765806;460553.62251606805;420176.9668171039;471171.9876385595;433865.5205784961;433317.3069910173;203620.32615720207;170189.03402730724;469856.40358979115;202553.75566904235;203309.9101700063;274.19953077196465;540993.1269998797;305208.2658412121;73671.63013800693;66827.12274297084;0;1;1;1;0;0;0;8;32;33;458107964954.3114;174805509199.85913;384885811719.331;30335.555693963135;9979.298855707955;-0.0;10733.678518313847;1303924.0984742348;296534.0414391822;0.0;238114.62112997813;8.023140966662787;0.3401941109718017
2112;2019-06-15 04:12:45.137;560;539;131;134;132;58;38;34;64;41;737;172;64;68;245;208;226;484;118;44;37;14;568;360;365;149;365;315;571;296.0;-1.0;865.0;168.0;7.0;0;99;9;1;0;0;0;0;0;0;1;0;0;0;0;9014.263671875;5534.904296875;0.0;1388.0224609375;409.0;247859;485.0;0.0;Calculated values ==>;1560564765.137;329.16;327.06;286.26000000000005;286.56;286.36;278.96000000000004;274.38016830617;276.96000000000004;276.56;279.56;277.26000000000005;346.86;290.36;279.56;279.96000000000004;297.66;293.96000000000004;295.76000000000005;321.56;277.56;276.86;321.66;314.06;274.56;244.42749628697553;269.38090353596624;274.38016830617;284.96000000000004;5680000.0;3600000.0;3650000.0;1490000.0;3650000.0;3150000.0;5710000.0;0.04933333333333333;0.0;0.14416666666666667;0.028;0.0011666666666666668;0.0505;0.0;5534.904296875;0.0;1388.0224609375;9014.263671875;481465.9386156085;478123.1398675167;232154.93770713845;233050.54886001608;232452.57403642498;430148.3826014536;433683.32636128634;448490.6179562175;471598.2893264998;526348.0538125687;462852.12542334024;448490.6179562175;449053.45793564955;464869.23356765806;460688.5861845942;419507.89132709935;470000.8285519461;434768.59577993193;433500.59072566376;203620.32615720207;171860.34048652687;468901.9729757383;202678.6164760123;203359.58759356305;274.2480158018008;541142.7084990169;305296.8575985199;73693.82542841978;66827.12274297084;0;1;1;1;0;0;0;8;32;33;458327110955.0424;174892867400.1505;385073136519.9558;35437.896880062915;7454.253981992327;-0.0;11622.120658171087;1304472.5759889178;296679.41789971926;0.0;238301.043655955;7.8744544651880295;0.2866436616927749
2113;2019-06-15 04:13:45.098;556;542;131;134;129;56;38;34;66;41;736;171;67;73;245;208;226;494;118;50;37;14;589;360;365;152;365;317;592;236.0;-1.0;1084.0;186.0;7.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;10237.240234375;7003.15576171875;0.0;1382.53503417969;412.0;247860;484.0;0.0;Calculated values ==>;1560564825.098;328.76000000000005;327.36;286.26000000000005;286.56;286.06;278.76000000000005;274.38016830617;276.96000000000004;276.56;279.76000000000005;277.26000000000005;346.76;290.26000000000005;279.86;280.46000000000004;297.66;293.96000000000004;295.76000000000005;322.56;278.16;276.86;321.56;314.36;274.56;245.02929689885198;269.6138998590099;274.38016830617;284.96000000000004;5890000.0;3600000.0;3650000.0;1520000.0;3650000.0;3170000.0;5920000.0;0.03933333333333333;0.0;0.18066666666666667;0.031000000000000003;0.0011666666666666668;0.0405;0.0;7003.15576171875;0.0;1382.53503417969;10237.240234375;478417.79431192536;476002.02604418906;231667.80656475062;232547.87661527298;231085.13008025446;430148.3826014536;433683.32636128634;448399.4668997203;471198.87375816196;526085.98605165;462423.98860507953;448540.96325583657;449386.0362078151;464869.23356765806;460688.5861845942;411615.2883257874;468727.3769232077;435835.70984594146;433500.59072566376;203202.34940748036;173113.83306960555;468489.2800345773;202684.80906026057;203519.71022294133;274.25041943321;541303.0334191644;305401.2735177897;73716.89840034611;66827.12274297084;0;1;1;1;0;0;0;8;32;33;458545968604.9171;174983108705.09885;385262613279.8473;44392.44818299573;8239.938600203819;-0.0;9314.225660360258;1305137.3964496935;296810.1178276196;0.0;238475.39980330036;7.387180609361219;0.3084800065348034
2114;2019-06-15 04:14:48.098;556;546;132;134;126;55;39;35;67;40;707;172;68;76;245;208;227;506;118;42;38;13;590;364;369;142;369;318;593;155.0;0.0;1238.0;225.0;7.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;12479.7685546875;8523.826171875;0.0;2428.04370117188;418.0;247861;484.0;0.0;Calculated values ==>;1560564888.098;328.76000000000005;327.76000000000005;286.36;286.56;285.76000000000005;278.66;274.8017692304317;277.06;276.66;279.86;277.16;343.86;290.36;279.96000000000004;280.76000000000005;297.66;293.96000000000004;295.86;323.76000000000005;277.36;276.96000000000004;321.56;314.96000000000004;274.46000000000004;242.98782864720522;269.7299932089509;274.8017692304317;284.96000000000004;5900000.0;3640000.0;3690000.0;1420000.0;3690000.0;3180000.0;5930000.0;0.025833333333333333;0.0;0.20633333333333334;0.0375;0.0011666666666666668;0.027;0.0;8523.826171875;0.0;2428.04370117188;12479.7685546875;478297.9934785703;476469.900626422;231937.56238043128;232524.6215500163;230195.5053773135;429879.7862731237;432862.1520614866;448354.04089406674;472424.0149512065;522939.726970674;462399.9683537401;448495.7923490797;449623.09388001246;464282.322002336;460066.2838712648;411591.6169819383;470450.2418720058;433417.75616050424;432675.7974509262;203202.34940748036;175620.85347054448;469757.3781218893;203691.40575361456;204911.91869427948;274.65877105054;541501.8072460686;305537.1346097087;73750.24096428044;66827.12274297084;0;1;1;1;0;0;0;8;32;34;458777178604.9171;175075718705.09885;385462638279.8473;50482.05705064664;9977.473963810304;-0.0;6149.624726429462;1305967.5483704878;296969.5201875547;0.0;238610.70849418477;6.081989332690575;0.2953038605776977
2115;2019-06-15 04:15:45.109;561;550;134;135;125;55;40;36;67;40;673;176;69;77;246;206;227;512;118;41;39;14;587;364;369;139;369;317;589;-1.0;0.0;1227.0;237.0;7.0;0;1;75;1;0;0;0;0;0;0;1;0;1;0;0;13613.6484375;9560.4208984375;0.0;2422.41796875;423.0;247862;483.0;0.0;Calculated values ==>;1560564945.109;329.26000000000005;328.16;286.56;286.66;285.66;278.66;274.8017692304317;277.16;276.76000000000005;279.86;277.16;340.46000000000004;290.76000000000005;280.06;280.86;297.76000000000005;293.76000000000005;295.86;324.36;277.26000000000005;277.06;321.46000000000004;315.46000000000004;274.56;242.35481222062532;269.6138998590099;274.8017692304317;284.96000000000004;5870000.0;3640000.0;3690000.0;1390000.0;3690000.0;3170000.0;5890000.0;0.0;0.0;0.2045;0.0395;0.0011666666666666668;0.0011666666666666668;0.0;9560.4208984375;0.0;2422.41796875;13613.6484375;479379.84456162696;477543.6597397383;232618.0025825294;232913.75258127373;229993.08860954715;429879.7862731237;433047.9251940826;448540.96325583657;472817.310826017;519411.8967598141;463058.0700238003;448823.3929271267;449945.7915816734;464415.139943259;459793.8049284156;412836.4379657778;471888.7698462177;433233.1241697373;432862.1520614866;202784.37528459195;177710.07569661198;470261.8752935162;203648.542477793;232618.0025825294;274.6422191512584;541708.4199952355;305680.3291941868;73788.64786287295;66827.12274297084;0;1;1;1;0;0;0;8;32;34;458987549194.6145;175155819159.9836;385643648204.5869;50080.500049109905;10531.226646221066;-0.0;233.61817439211674;1306763.8222502887;297131.91206655424;0.0;238661.25225258688;5.077707006169911;0.29808766122910607
