;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2116;2019-06-15 04:16:45.119;567;555;139;139;125;53;41;37;47;41;681;180;57;75;246;206;228;514;118;41;40;15;578;364;369;138;369;316;580;-1.0;-1.0;1162.0;245.0;7.0;0;1;89;1;0;0;0;0;0;0;1;0;1;0;0;14314.5361328125;10286.8759765625;0.0;2409.74365234375;429.0;247863;483.0;0.0;Calculated values ==>;1560565005.119;329.86;328.66;287.06;287.06;285.66;278.46000000000004;274.8017692304317;277.26000000000005;276.86;277.86;277.26000000000005;341.26;291.16;278.86;280.66;297.76000000000005;293.76000000000005;295.96000000000004;324.56;277.26000000000005;277.16;321.46000000000004;316.06;274.66;242.14157278889297;269.49753711883926;274.8017692304317;284.96000000000004;5780000.0;3640000.0;3690000.0;1380000.0;3690000.0;3160000.0;5800000.0;0.0;0.0;0.19366666666666665;0.04083333333333334;0.0011666666666666668;0.0011666666666666668;0.0;10286.8759765625;0.0;2409.74365234375;14314.5361328125;481293.56565868884;479346.2010906397;234330.86755345165;234330.86755345165;230187.96185708413;429879.7862731237;433233.1241697373;445869.1392044033;473045.8727645816;520344.4525458949;463712.21025694284;447308.1753127353;449849.1539179635;464415.139943259;459793.8049284156;416656.5356254303;473345.6475334814;433233.1241697373;433047.9251940826;202784.37528459195;180217.192455513;470494.9286190506;203618.03553316073;234330.86755345165;274.6304358445839;541941.193655763;305845.7509004756;73828.92258771125;66827.12274297084;0;1;1;1;0;0;0;8;32;34;459208986094.5793;175238933009.9704;385833579854.5567;46915.96374433065;10897.473134340504;-0.0;231.8365672474028;1307572.2608324164;297310.5143267802;0.0;238665.13168856484;4.571710828744333;0.27444331673116745
2117;2019-06-15 04:17:45.100;570;559;146;145;128;51;41;38;-9;41;702;182;-11;58;246;207;227;503;118;40;40;16;566;362;367;135;367;314;568;0.0;-1.0;1100.0;139.0;7.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;14872.8115234375;10718.2138671875;0.0;2421.15087890625;435.0;247864;482.0;0.0;Calculated values ==>;1560565065.1;330.16;329.06;287.76000000000005;287.66;285.96000000000004;278.26000000000005;274.5913991737795;277.26000000000005;276.96000000000004;272.26000000000005;277.26000000000005;343.36;291.36;272.06;278.96000000000004;297.76000000000005;293.86;295.86;323.46000000000004;277.16;277.16;321.36;316.66;274.76000000000005;241.49495122638035;269.2639976450953;274.5913991737795;284.96000000000004;5660000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3140000.0;5680000.0;0.0;0.0;0.18333333333333332;0.023166666666666665;0.0011666666666666668;0.0011666666666666668;0.0;10718.2138671875;0.0;2421.15087890625;14872.8115234375;483096.43220877275;481325.12094364344;236805.07389293663;236492.54234261092;231336.8318407552;430014.67791919125;433733.48194404994;437816.681641871;473436.17305719486;522732.2734038892;464259.2458676365;437498.6818074642;447829.869414555;464708.6425554581;460242.557883941;420482.3088222579;473241.93199557747;433550.350954743;433550.350954743;202366.40377179522;182724.36793118677;470995.0139456755;203267.52248524115;236805.07389293663;274.48553055336686;542184.3445305146;306020.73788558616;73869.1672939086;66827.12274297084;0;1;1;1;0;0;0;8;32;34;459429716174.38275;175320807074.8975;386022520004.3885;43000.679178715465;6202.35355216673;-0.0;229.53615657210742;1308321.3289094116;297452.9677578316;0.0;238668.97524374857;3.7621734263941713;0.20421600236146353
2118;2019-06-15 04:18:45.110;564;558;153;153;133;47;39;38;-12;42;725;182;-15;34;245;208;227;481;117;46;38;17;552;359;364;134;364;314;554;-1.0;-1.0;532.0;120.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;15082.6650390625;10377.3564453125;0.0;2406.41772460938;441.0;247865;482.0;0.0;Calculated values ==>;1560565125.11;329.56;328.96000000000004;288.46000000000004;288.46000000000004;286.46000000000004;277.86;274.27422755570615;277.06;276.96000000000004;271.96000000000004;277.36;345.66;291.36;271.66;276.56;297.66;293.96000000000004;295.86;321.26000000000005;277.76000000000005;276.96000000000004;321.36;317.26000000000005;274.86;241.2770596917726;269.2639976450953;274.27422755570615;284.86;5520000.0;3590000.0;3640000.0;1340000.0;3640000.0;3140000.0;5540000.0;0.0;0.0;0.08866666666666667;0.02;0.0011666666666666668;0.0011666666666666668;0.0;10377.3564453125;0.0;2406.41772460938;15082.6650390625;483858.6885274377;482802.77275640855;239468.71591713582;239468.71591713582;233174.77585907196;430214.79039162316;434112.87870749587;437339.1761139985;473663.1379967309;525161.3663846352;464259.2458676365;436858.596315483;444368.728737415;465015.24582933175;460843.3091966263;424840.1900827067;471792.2125108534;435366.92532215983;433931.68165179034;202366.40377179522;185231.60634950487;471226.17219587084;202309.5598464128;239468.71591713582;274.10002661387557;542434.0151066576;306196.5636042323;73909.40373722123;66827.12274297084;0;1;1;1;0;0;0;8;32;34;459649052724.3479;175401520524.88467;386210951404.3585;20839.2926423926;5378.332246989161;-0.0;226.8734600237636;1308853.4173411303;297549.4895570951;0.0;238672.77929112184;2.0685986781294274;0.12550606401485112
2119;2019-06-15 04:19:45.101;550;547;156;156;138;44;40;36;-13;41;744;181;-16;20;244;209;225;446;118;56;39;18;541;356;362;132;361;312;543;151.0;189.0;141.0;95.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;15543.623046875;10143.89453125;0.0;2395.38110351562;447.0;247866;481.0;0.0;Calculated values ==>;1560565185.101;328.16;327.86;288.76000000000005;288.76000000000005;286.96000000000004;277.56;273.955091788801;277.16;276.76000000000005;271.86;277.26000000000005;347.56000000000006;291.26000000000005;271.56;275.16;297.56;294.06;295.66;317.76000000000005;278.76000000000005;277.06;321.26000000000005;317.86;274.96000000000004;240.83765695389522;269.02936301313275;273.955091788801;284.96000000000004;5410000.0;3560000.0;3620000.0000000005;1320000.0;3610000.0;3120000.0;5430000.0;0.025166666666666667;0.0315;0.0235;0.01583333333333333;0.0011666666666666668;0.026333333333333334;0.0;10143.89453125;0.0;2395.38110351562;15543.623046875;483191.06743333524;482549.3865376012;240834.62412643753;240834.62412643753;235007.35144040547;430412.23801567365;434782.31747122854;437637.45612594887;473824.5983165287;527318.7069655964;464428.65053458157;437160.35228701105;442705.0933822002;465320.7433433528;461439.12787311134;427468.89488758304;468030.9693432974;437578.2834772544;434603.5697922251;201948.4348523538;187738.9118479558;471589.48105234385;201423.58661533878;203169.6452392482;273.7410545056753;542689.1958919268;306367.5483779734;73949.4127253241;66827.12274297084;0;1;1;1;0;0;0;8;32;34;459866820054.98486;175481308555.11804;386398723234.9078;5551.025933499337;4277.626661919246;0.0;6094.4266798950575;1309073.303675341;297629.9438116227;0.0;238725.4488908167;1.269856388766692;0.04201022142999215
2120;2019-06-15 04:20:45.111;530;534;156;157;139;40;42;34;-9;40;760;181;-19;15;243;210;224;430;118;72;42;19;543;353;358;130;358;308;545;-2.0;157.0;29.0;66.0;7.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16257.689453125;10301.5625;0.0;2381.51586914062;450.0;247867;480.0;0.0;Calculated values ==>;1560565245.111;326.16;326.56;288.76000000000005;288.86;287.06;277.16;273.6339639331285;277.36;276.56;272.26000000000005;277.16;349.16;291.26000000000005;271.26000000000005;274.66;297.46000000000004;294.16;295.56;316.16;280.36;277.36;321.16;318.16;275.06;240.39332010688793;268.5567601203482;273.6339639331285;284.96000000000004;5430000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3080000.0;5450000.0;0.0;0.026166666666666668;0.004833333333333333;0.011000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;10301.5625;0.0;2381.51586914062;16257.689453125;480194.49129443296;480515.8042697164;240764.77957299844;241101.2447821725;235263.9090921018;430607.02586249536;436093.27495369175;439161.1069816975;473985.80243904516;529305.6068311351;465014.50054098107;437601.09044165985;442788.37346326775;465625.14543771395;462030.1321161972;426651.22162462136;465308.34542306355;441128.4923144203;436093.27495369175;201530.46850934727;188992.59102226305;471951.27487021044;199770.3962595899;240764.77957299844;273.07884824848327;542954.2509978742;306537.9555830081;73989.22683466904;66827.12274297084;0;1;1;1;0;0;0;8;32;34;460082856054.95056;175559921655.10556;386584754234.87823;1157.0551018235199;2993.9896647168257;0.0;227.8832446108089;1309129.2136674055;297690.55071380216;0.0;238778.1435878319;0.3452575063957333;0.03487090451228177
2121;2019-06-15 04:21:45.112;516;523;154;156;140;38;45;31;-17;39;771;181;-24;8;243;211;223;441;118;84;44;21;546;352;357;136;357;301;549;208.0;-1.0;306.0;160.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;16060.1826171875;10432.2412109375;0.0;1365.13598632812;451.0;247868;479.0;0.0;Calculated values ==>;1560565305.112;324.76000000000005;325.46000000000004;288.56;288.76000000000005;287.16;276.96000000000004;273.5264737036516;277.66;276.26000000000005;271.46000000000004;277.06;350.26;291.26000000000005;270.76000000000005;273.96000000000004;297.46000000000004;294.26000000000005;295.46000000000004;317.26000000000005;281.56;277.56;321.06;318.26000000000005;275.26000000000005;241.71165711629368;267.7187500070086;273.5264737036516;284.96000000000004;5460000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;5490000.0;0.034666666666666665;0.0;0.051000000000000004;0.02666666666666667;0.0011666666666666668;0.035833333333333335;0.0;10432.2412109375;0.0;1365.13598632812;16060.1826171875;477867.2077727637;478494.62416403624;239962.08100009835;240626.61899929825;235464.36397173323;430671.36484660726;436846.2480136892;439476.33652281394;473111.07959547755;530986.2749545022;466028.71343982156;438404.20131815126;443198.0840360327;465769.70841700374;462314.2591512738;425527.3182910178;466437.6732217435;443258.85628080706;436674.2638054423;201112.50472608567;189410.48811896544;471351.1979698544;200502.69658656194;201787.42073025845;273.3626902452702;543223.5710867281;306710.7401600855;74020.44945379521;66827.12274297084;0;1;1;1;0;0;0;8;32;34;460297359629.69147;175639722985.00916;386767457279.65753;12187.655636748854;7222.626703554467;-0.0;8416.778543527422;1309240.4214435248;297775.6906024094;0.0;238850.18363662684;2.358749781288714;0.09324275138211348
2122;2019-06-15 04:22:45.142;511;517;151;153;141;39;46;29;-11;39;774;180;-6;3;242;212;223;452;119;90;45;23;546;351;356;142;356;294;549;189.0;-1.0;301.0;141.0;7.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;15070.36328125;9564.591796875;0.0;1314.1181640625;452.0;247869;478.0;0.0;Calculated values ==>;1560565365.142;324.26000000000005;324.86;288.26000000000005;288.46000000000004;287.26000000000005;277.06;273.4187578820637;277.76000000000005;276.06;272.06;277.06;350.56000000000006;291.16;272.56;273.46000000000004;297.36;294.36;295.46000000000004;318.36;282.16;277.66;320.96000000000004;318.36;275.46000000000004;242.98782864720522;266.86631818009863;273.4187578820637;285.06;5460000.0;3510000.0;3560000.0;1420000.0;3560000.0;2940000.0;5490000.0;0.0315;0.0;0.050166666666666665;0.0235;0.0011666666666666668;0.03266666666666667;0.0;9564.591796875;0.0;1314.1181640625;15070.36328125;477157.46169641166;477644.0237913528;238976.33335390146;239632.05374343944;235777.50395612247;430735.4089219946;437249.02133429924;441871.8552859117;472325.50216173066;531824.9679769606;466908.7114076022;442600.6043670293;443898.1185026897;465784.1997128528;462597.3934244566;425527.3182910178;468115.7814809879;444402.5706036173;437078.2854679012;200694.54348549087;189828.38726562503;470746.7058464142;200304.00177734668;201685.15647650935;273.28029539615994;543483.1220130327;306877.46375520865;74042.78773526345;66827.12274297084;0;1;1;1;0;0;0;8;32;34;460511366579.5895;175723164684.9694;386946046529.5724;12118.653984346345;6355.403545623086;-0.0;7689.508880385468;1309443.075299894;297888.897429558;0.0;238984.46980795971;2.4050247229957575;0.09415872926427692
2123;2019-06-15 04:23:45.123;513;515;146;148;140;39;48;28;0;38;764;178;6;7;242;213;223;453;118;96;47;25;539;350;355;145;355;290;542;-1.0;147.0;298.0;84.0;7.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12782.2060546875;7691.2529296875;0.0;1279.53735351562;453.0;247870;477.0;0.0;Calculated values ==>;1560565425.123;324.46000000000004;324.66;287.76000000000005;287.96000000000004;287.16;277.06;273.3108153835814;277.96000000000004;275.96000000000004;273.16;276.96000000000004;349.56000000000006;290.96000000000004;273.76000000000005;273.86;297.36;294.46000000000004;295.46000000000004;318.46000000000004;282.76000000000005;277.86;320.86;318.46000000000004;275.66;243.61107973660833;266.37251300914875;273.3108153835814;284.96000000000004;5390000.0;3500000.0;3550000.0;1450000.0;3550000.0;2900000.0;5420000.0;0.0;0.0245;0.049666666666666665;0.014;0.0011666666666666668;0.0011666666666666668;0.0;7691.2529296875;0.0;1279.53735351562;12782.2060546875;478293.2364418413;478211.37029277143;237574.4984158054;238222.06933032448;235662.80169980758;430799.1582183253;437817.7651183062;444275.1623213946;471830.8059033014;531089.4619658806;467235.7589287406;445122.10662287497;445262.5710722678;465928.4623088799;462879.54623284854;427519.2078027734;469219.19942325994;445528.81973249436;437648.64973000437;200276.58477070546;190246.288480595;470542.0514489591;200109.42042615742;237574.4984158054;273.19946672310914;543715.1532574565;307021.2169248784;74064.3946868553;66827.12274297084;0;1;1;1;0;0;0;8;32;34;460724599034.3996;175809237419.89276;387121191049.41644;12126.898514130113;3786.0568343192235;0.0;233.41984319989882;1309645.0575892157;297973.3828371285;0.0;239050.47330620224;1.7998832524132975;0.11402920556835636
2124;2019-06-15 04:24:45.103;515;513;144;146;138;41;49;27;8;37;746;176;13;16;242;213;223;435;118;102;48;26;535;350;355;147;354;289;538;-2.0;229.0;0.0;93.0;7.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;10765.4091796875;5847.20849609375;0.0;1266.0830078125;452.0;247871;476.0;0.0;Calculated values ==>;1560565485.103;324.66;324.46000000000004;287.56;287.76000000000005;286.96000000000004;277.26000000000005;273.3108153835814;278.06;275.86;273.96000000000004;276.86;347.76;290.76000000000005;274.46000000000004;274.76000000000005;297.36;294.46000000000004;295.46000000000004;316.66;283.36;277.96000000000004;320.76000000000005;318.36;275.76000000000005;244.02132995426717;266.24828229547654;273.3108153835814;284.96000000000004;5350000.0;3500000.0;3550000.0;1470000.0;3540000.0;2890000.0;5380000.0;0.0;0.03816666666666667;0.0;0.015500000000000002;0.0011666666666666668;0.0011666666666666668;0.0;5847.20849609375;0.0;1266.0830078125;10765.4091796875;479055.91208983323;478414.2796717765;237053.3598507713;237698.7117689602;235147.89705000044;430799.1582183253;437986.4810632078;445598.92903020006;471466.26734783495;529300.4272196426;467137.6524578023;446295.05577279016;446710.5228920741;466072.45092096843;462879.54623284854;428618.27671787835;467058.3291393892;446445.1650590441;437817.7651183062;199858.6285646581;189828.38726562503;470372.2942900235;199298.83840019087;237053.3598507713;272.87989803407584;543911.3179744297;307133.9998299585;74085.60111870544;66827.12274297084;0;1;1;1;0;0;0;8;32;34;460937528034.4673;175896808219.9206;387294833149.4717;0.0;4201.638566292407;0.0;234.22513947879077;1309746.0813910363;298039.92477744527;0.0;239054.36904871196;0.6236021261514803;0.07795510468867801
2125;2019-06-15 04:25:45.124;515;513;143;147;139;43;51;27;11;35;717;175;16;31;242;214;222;427;117;107;50;25;542;349;354;137;354;292;546;-2.0;263.0;75.0;154.0;7.0;0;1;2;1;0;0;0;0;0;0;1;1;0;0;0;10900.6533203125;5024.435546875;0.0;2266.91577148438;451.0;247872;475.0;0.0;Calculated values ==>;1560565545.124;324.66;324.46000000000004;287.46000000000004;287.86;287.06;277.46000000000004;273.20264511476705;278.26000000000005;275.86;274.26000000000005;276.66;344.86;290.66;274.76000000000005;276.26000000000005;297.36;294.56;295.36;315.86;283.86;278.16;320.66;318.26000000000005;275.66;241.92719264551067;266.62003547228215;273.20264511476705;284.86;5420000.0;3490000.0;3540000.0;1370000.0;3540000.0;2920000.0;5460000.0;0.0;0.04383333333333333;0.0125;0.025666666666666667;0.0011666666666666668;0.0011666666666666668;0.0;5024.435546875;0.0;2266.91577148438;10900.6533203125;478211.37029277143;477441.72700263443;236494.89710814564;237773.47839515514;235235.8959168391;430862.6128555636;438547.86740370444;445431.1177345627;472589.4791058512;526055.4229920666;466590.5390084545;446131.5050306599;448205.15805857594;466072.45092096843;463160.7286658373;426417.9992531777;464700.84680488124;447392.8999107154;438380.70044030814;199440.67485045042;189410.48811896544;471610.25455702154;199470.01237106245;236494.89710814564;272.9432605423548;544091.9316883873;307224.62857283343;74115.05307985142;66827.12274297084;0;1;1;1;0;0;0;8;33;34;461150302479.9879;175982038040.12915;387469194154.8983;3074.5138170437535;6984.932882772951;0.0;235.53343722085626;1309771.7113069063;298133.17883391574;0.0;239058.28507365656;1.4119440536509527;0.14511571253565006
2126;2019-06-15 04:26:45.124;515;514;144;148;141;45;53;26;12;33;689;176;16;41;242;215;222;445;117;112;51;23;562;349;354;131;354;295;566;-1.0;-1.0;398.0;216.0;7.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;11252.6611328125;5225.23779296875;0.0;2293.2236328125;450.0;247873;475.0;0.0;Calculated values ==>;1560565605.124;324.66;324.56;287.56;287.96000000000004;287.26000000000005;277.66;273.20264511476705;278.46000000000004;275.76000000000005;274.36;276.46000000000004;342.06000000000006;290.76000000000005;274.76000000000005;277.26000000000005;297.36;294.66;295.36;317.66;284.36;278.26000000000005;320.66;318.16;275.46000000000004;240.61611355647437;266.98899913490544;273.20264511476705;284.86;5620000.0;3490000.0;3540000.0;1310000.0;3540000.0;2950000.0;5660000.0;0.0;0.0;0.06633333333333333;0.036000000000000004;0.0011666666666666668;0.0011666666666666668;0.0;5225.23779296875;0.0;2293.2236328125;11252.6611328125;475757.548669179;475113.23976428615;236236.8020470742;237491.92718546838;235307.2157877274;430862.6128555636;438881.0630416679;444980.7184430424;473178.34860283375;522895.1930750446;466282.1298426061;445546.42809676647;449014.3103811683;466072.45092096843;463291.72860536695;420280.66074884206;464655.6523105073;448141.32662060857;438547.86740370444;199440.67485045042;188992.59102226305;472207.82270811964;199787.10739960318;236236.8020470742;273.0682930800656;544276.5426421633;307310.0425173321;74153.0542415539;66827.12274297084;0;1;1;1;0;0;0;8;33;34;461362702479.9879;176062438040.12915;387645294154.8983;16264.509532548136;9807.145751106595;-0.0;236.02957624940197;1309932.8698348196;298273.1128225314;0.0;239062.2147654355;3.4990782515281014;0.26632159157699326
2127;2019-06-15 04:27:45.115;520;517;145;150;143;47;54;27;14;33;695;179;18;46;242;214;223;467;117;112;53;21;586;351;356;128;356;297;589;353.0;-1.0;470.0;279.0;7.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;11953.9931640625;5527.7041015625;0.0;2327.03784179688;448.0;247874;474.0;0.0;Calculated values ==>;1560565665.115;325.16;324.86;287.66;288.16;287.46000000000004;277.86;273.4187578820637;278.56;275.86;274.56;276.46000000000004;342.66;291.06;274.96000000000004;277.76000000000005;297.36;294.56;295.46000000000004;319.86;284.36;278.46000000000004;320.56;317.96000000000004;275.26000000000005;239.943914813709;267.23344911666527;273.4187578820637;284.86;5860000.0;3510000.0;3560000.0;1280000.0;3560000.0;2970000.0;5890000.0;0.05883333333333333;0.0;0.07833333333333334;0.0465;0.0011666666666666668;0.06;0.0;5527.7041015625;0.0;2327.03784179688;11953.9931640625;473479.28532389435;472645.3614253761;235920.84886624257;237461.10482574784;235311.88347662895;430735.4089219946;438600.31193768553;444868.49476210645;473567.7884962697;523362.2316831275;466359.4260392759;445436.5314668903;449328.2495146734;465784.1997128528;462860.8226217181;411689.8088819325;464880.4046873344;447763.7280780067;438432.7813550058;199022.72361097817;188156.80290529504;472408.29492823046;200363.23545118383;201054.63348981;273.3035646932093;544469.9024194499;307399.63692518184;74191.55064514175;66827.12274297084;0;1;1;1;0;0;0;8;33;34;461575670529.76447;176140126385.04764;387822867514.71204;19152.911979355606;12650.095265682667;-0.0;14242.688871911749;1310227.9707419989;298460.2284259237;0.0;239182.85265397886;5.862152626908176;0.2340832429028094
2128;2019-06-15 04:28:45.105;529;521;143;147;145;50;32;29;18;34;714;180;22;44;243;212;225;480;116;101;31;20;577;357;361;138;361;297;580;289.0;-1.0;734.0;310.0;7.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10951.4501953125;5379.91943359375;0.0;1336.01843261719;446.0;247875;473.0;0.0;Calculated values ==>;1560565725.105;326.06;325.26000000000005;287.46000000000004;287.86;287.66;278.16;274.0616903277293;276.36;276.06;274.96000000000004;276.56;344.56000000000006;291.16;275.36;277.56;297.46000000000004;294.36;295.66;321.16;283.26000000000005;276.26000000000005;320.46000000000004;317.76000000000005;275.16;242.14157278889297;267.23344911666527;274.0616903277293;284.76000000000005;5770000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;2970000.0;5800000.0;0.04816666666666667;0.0;0.12233333333333334;0.051666666666666666;0.0011666666666666668;0.04933333333333334;0.0;5379.91943359375;0.0;1336.01843261719;10951.4501953125;475939.4682958792;474386.8581154748;235547.31306675405;236780.03878715102;236161.57471496033;430346.717906069;433588.14229367237;445436.5314668903;472360.27449258295;525348.9392623776;466480.8197935754;446001.37555907265;449054.84348344925;465189.78860520123;461686.8058337108;415995.02519494237;468176.54722784256;445115.11632786837;433406.2193873385;198604.77482894104;187321.02276691253;470986.4579689568;201914.99070742517;202710.349682139;273.93731644912964;544660.7493010259;307490.5186385121;74222.0710265219;66827.12274297084;0;1;1;1;0;0;0;8;33;34;461790734679.79865;176219913085.06033;388001037814.74036;29790.801819574568;13902.025808512468;-0.0;11380.996238789843;1310635.7670463412;298681.4592236312;0.0;239396.3477748171;8.200466556422883;0.3840420514845728
2129;2019-06-15 04:29:45.136;539;524;137;142;143;53;32;31;26;35;732;180;30;43;243;207;225;476;118;38;31;20;564;361;366;145;366;300;567;260.0;-1.0;770.0;210.0;7.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10221.8046875;5244.2705078125;0.0;1331.96923828125;444.0;247876;472.0;0.0;Calculated values ==>;1560565785.136;327.06;325.56;286.86;287.36;287.46000000000004;278.46000000000004;274.4858918419099;276.36;276.26000000000005;275.76000000000005;276.66;346.36;291.16;276.16;277.46000000000004;297.46000000000004;293.86;295.66;320.76000000000005;276.96000000000004;276.26000000000005;320.36;317.56;275.16;243.61107973660833;267.5978703862781;274.4858918419099;284.96000000000004;5640000.0;3610000.0;3660000.0;1450000.0;3660000.0;3000000.0;5670000.0;0.043333333333333335;0.0;0.12833333333333333;0.035;0.0011666666666666668;0.044500000000000005;0.0;5244.2705078125;0.0;1331.96923828125;10221.8046875;478963.87038040464;476444.49536650645;234056.7575656421;235588.75383454532;235898.2950704502;430081.6785162784;432322.48016695504;445982.11402675457;471533.705207396;526994.1912249662;466050.477329243;446546.43397511006;448359.7611168141;464458.5429927953;460398.2616888783;420532.49693585397;469319.2978940906;433433.583526483;432135.2526055904;198186.82848740023;186485.25045852014;470045.44345262425;203028.517708673;203841.99216185193;274.3883315544683;544837.284254044;307579.09929758136;74244.31574424439;66827.12274297084;0;1;1;1;0;0;0;8;33;34;462008947364.4312;176304856949.9173;388180230349.4386;31179.044860820468;9345.592401038293;-0.0;10159.050089746363;1311144.1116102173;298875.28946896276;0.0;239575.94090245196;7.7070923975530174;0.32302491065393346
2130;2019-06-15 04:30:45.116;544;527;132;136;140;57;34;31;36;36;734;178;39;46;244;205;225;467;119;38;33;20;563;362;367;146;367;306;567;210.0;-1.0;647.0;223.0;7.0;0;2;1;1;0;0;0;0;0;0;1;1;0;0;0;10812.2294921875;5151.31494140625;0.0;2757.16845703125;441.0;247877;471.0;0.0;Calculated values ==>;1560565845.116;327.56;325.86;286.36;286.76000000000005;287.16;278.86;274.5913991737795;276.56;276.26000000000005;276.76000000000005;276.76000000000005;346.56000000000006;290.96000000000004;277.06;277.76000000000005;297.56;293.66;295.66;319.86;276.96000000000004;276.46000000000004;320.26000000000005;317.26000000000005;275.16;243.81672145450628;268.3187672390254;274.5913991737795;285.06;5630000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3060000.0;5670000.0;0.035;0.0;0.10783333333333332;0.03716666666666667;0.0011666666666666668;0.03616666666666667;0.0;5151.31494140625;0.0;2757.16845703125;10812.2294921875;479793.183148835;476878.8033185269;232549.45146671124;233753.38340714254;234972.86474122872;430014.67791919125;432439.757026355;446235.4177501;471499.95120613376;526735.7672569884;464935.19273318537;446661.59397328994;447649.2082961263;464443.9501982058;459971.0288534705;420859.93857654213;467942.20402217767;433182.4302400453;432252.62270688626;197768.88456892778;185231.60634950487;469910.0821911929;203213.1108977902;204159.44446452957;274.46447382381217;545012.509444391;307665.70029972616;74278.38053300034;66827.12274297084;0;1;1;1;0;0;0;8;34;34;462228774064.5011;176392127849.94504;388361969749.4964;26205.90542224074;9912.237433071468;-0.0;8249.369946431902;1311622.160126755;299035.7178903263;0.0;239729.2932683021;5.610116449193017;0.2645809474599313
2131;2019-06-15 04:31:45.127;544;531;130;133;135;59;36;32;47;36;725;175;48;61;244;204;225;469;119;38;35;16;568;363;368;141;368;312;571;264.0;-1.0;692.0;197.0;7.0;0;1;12;1;0;0;0;0;0;0;1;1;0;0;0;10321.224609375;5740.8466796875;0.0;2401.28955078125;439.0;247878;470.0;0.0;Calculated values ==>;1560565905.127;327.56;326.26000000000005;286.16;286.46000000000004;286.66;279.06;274.69669130483857;276.76000000000005;276.36;277.86;276.76000000000005;345.66;290.66;277.96000000000004;279.26000000000005;297.56;293.56;295.66;320.06;276.96000000000004;276.66;320.16;317.06;274.76000000000005;242.77792619122317;269.02936301313275;274.69669130483857;285.06;5680000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3120000.0;5710000.0;0.044000000000000004;0.0;0.11533333333333333;0.03283333333333333;0.0011666666666666668;0.045166666666666674;0.0;5740.8466796875;0.0;2401.28955078125;10321.224609375;479198.99235124985;476968.2530492626;231858.18433693817;232751.10656680577;233350.91480810617;429947.3805835815;432557.5304485172;446645.12888361624;472161.77640367835;525319.2194231767;463678.02636070846;446788.0355751042;448628.08405324875;464296.814424922;459678.0956434374;419194.21618261427;467702.8501802476;432929.84295338165;432370.4908045253;197350.94305643384;184395.8529593127;470189.461290968;203464.95748452857;204198.36186817012;274.5665754336568;545188.6538495846;307756.4849542744;74321.37556415501;66827.12274297084;0;1;1;1;0;0;0;8;34;34;462449314490.07587;176478243635.16946;388547403739.9797;28046.77976802811;8757.454541644762;-0.0;10305.774490292046;1312074.3487238993;299191.3271803283;0.0;239883.94782048187;5.785951925450989;0.23580128363364275
2132;2019-06-15 04:32:45.097;542;534;129;132;130;60;37;33;53;36;728;176;55;63;244;203;225;482;117;39;36;13;585;363;368;138;368;313;588;-2.0;0.0;524.0;182.0;7.0;0;1;25;1;0;0;0;0;0;0;1;1;0;0;0;10967.458984375;6697.7353515625;0.0;2429.92309570312;436.0;247879;470.0;0.0;Calculated values ==>;1560565965.097;327.36;326.56;286.06;286.36;286.16;279.16;274.69669130483857;276.86;276.46000000000004;278.46000000000004;276.76000000000005;345.96000000000004;290.76000000000005;278.66;279.46000000000004;297.56;293.46000000000004;295.66;321.36;277.06;276.76000000000005;320.16;316.76000000000005;274.46000000000004;242.14157278889297;269.14681796795327;274.69669130483857;284.86;5850000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3130000.0;5880000.0;0.0;0.0;0.08733333333333333;0.030333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;6697.7353515625;0.0;2429.92309570312;10967.458984375;476859.93462485535;475312.8793520837;231174.07902156634;232052.05440234297;231465.92734281477;429947.3805835815;432743.97865350964;447309.4086448829;472556.2466753328;525556.4900918038;463654.91405716195;447593.5818915602;448722.6429086258;464296.814424922;459541.6837574574;412885.0860351722;467396.23626062454;433115.1307267976;432557.5304485172;197350.94305643384;183142.23651711168;470298.1829359995;203219.83745900315;231174.07902156634;274.47174786062135;545365.9708427306;307860.0879767472;74361.6155393489;66827.12274297084;0;1;1;1;0;0;0;8;34;34;462670004089.3038;176561901784.87677;388734809989.32404;21317.155883566833;8101.376479468889;-0.0;234.94735999810933;1312485.5091698256;299331.74719321704;0.0;239971.74324925276;3.2487499279639622;0.21802257658808463
2133;2019-06-15 04:33:45.128;543;537;130;132;125;58;39;33;58;37;740;180;60;68;244;204;226;495;116;40;38;8;589;363;368;137;368;313;592;-2.0;-1.0;486.0;251.0;9.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;11305.005859375;7273.6357421875;0.0;2416.3427734375;433.0;247880;469.0;0.0;Calculated values ==>;1560566025.128;327.46000000000004;326.86;286.16;286.36;285.66;278.96000000000004;274.69669130483857;277.06;276.46000000000004;278.96000000000004;276.86;347.16;291.16;279.16;279.96000000000004;297.56;293.56;295.76000000000005;322.66;277.16;276.96000000000004;320.06;316.46000000000004;273.96000000000004;241.92719264551067;269.14681796795327;274.69669130483857;284.76000000000005;5890000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3130000.0;5920000.0;0.0;0.0;0.081;0.04183333333333333;0.0015;0.0015;0.0;7273.6357421875;0.0;2416.3427734375;11305.005859375;476517.7145894924;475261.09208083485;231376.072082294;231960.34457534234;229929.07417593212;429947.3805835815;433115.1307267976;448018.393992944;472785.1150065333;526820.1763387909;464156.33264073107;448300.6526611328;449422.3175270736;464296.814424922;459678.0956434374;411615.2883257874;468882.90632217994;433299.8492016903;432929.84295338165;196933.003932529;181888.63598580268;469941.3943347461;202833.45894002263;231376.072082294;274.32196185506024;545551.670612188;307976.57622397604;74402.02195421778;66827.12274297084;0;1;1;1;0;0;0;8;34;34;462890918169.80914;176644444410.0656;388922707019.7539;19859.97973928663;11174.015297345932;-0.0;302.33065630663145;1312828.8292579132;299492.4584496616;0.0;239976.2228793459;3.23389011053117;0.2399328245049713
2134;2019-06-15 04:34:45.108;549;539;130;131;122;57;40;34;61;38;754;182;63;68;244;204;226;497;116;41;39;4;575;364;369;136;369;313;578;-2.0;-1.0;570.0;168.0;7.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;11533.9365234375;7579.65869140625;0.0;2437.2890625;430.0;247881;467.0;0.0;Calculated values ==>;1560566085.108;328.06;327.06;286.16;286.26000000000005;285.36;278.86;274.8017692304317;277.16;276.56;279.26000000000005;276.96000000000004;348.56000000000006;291.36;279.46000000000004;279.96000000000004;297.56;293.56;295.76000000000005;322.86;277.26000000000005;277.06;319.86;316.16;273.56;241.71165711629368;269.14681796795327;274.8017692304317;284.76000000000005;5750000.0;3640000.0;3690000.0;1360000.0;3690000.0;3130000.0;5780000.0;0.0;0.0;0.095;0.028;0.0011666666666666668;0.0011666666666666668;0.0;7579.65869140625;0.0;2437.2890625;11533.9365234375;479079.77955893206;477275.33433593326;231694.58666592813;231989.61417620996;229363.73511615433;429879.7862731237;433047.9251940826;448441.5011477495;473013.45329280203;528292.4974744171;464406.48760793696;448722.6429086258;449422.3175270736;464149.3876827635;459520.7761648076;417067.7436261792;471047.9707370677;433233.1241697373;432862.1520614866;196097.13278094304;180635.0508419939;469683.74434536137;203304.24726273704;231694.58666592813;274.5090966957625;545741.9316905987;308100.31241847744;74442.45540388612;66827.12274297084;0;1;1;1;0;0;0;8;34;34;463111944469.87946;176726317110.09164;389110444419.8136;23288.039119076184;7458.625918313482;-0.0;234.69549296148492;1313188.2762262393;299647.6787025048;0.0;239980.6966055186;3.092894291903393;0.1973349840733752
2135;2019-06-15 04:35:45.129;553;542;134;134;121;54;40;35;65;39;765;183;65;71;244;204;226;493;116;40;39;1;578;361;366;134;366;312;581;-1.0;-1.0;778.0;176.0;7.0;0;1;53;1;0;0;0;0;0;0;1;1;0;0;0;12048.150390625;8134.90966796875;0.0;2439.72802734375;426.0;247882;466.0;0.0;Calculated values ==>;1560566145.129;328.46000000000004;327.36;286.56;286.56;285.26000000000005;278.56;274.4858918419099;277.16;276.66;279.66;277.06;349.66;291.46000000000004;279.66;280.26000000000005;297.56;293.56;295.76000000000005;322.46000000000004;277.16;277.06;319.76000000000005;315.76000000000005;273.26000000000005;241.2770596917726;269.02936301313275;274.4858918419099;284.76000000000005;5780000.0;3610000.0;3660000.0;1340000.0;3660000.0;3120000.0;5810000.0;0.0;0.0;0.12966666666666668;0.029333333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8134.90966796875;0.0;2439.72802734375;12048.150390625;479296.571417988;477346.8979338132;232807.7038249061;232807.7038249061;229012.70382257132;430081.6785162784;433799.4536676275;449187.8993887741;473371.24222306634;529524.2052922209;464678.12857401615;449187.8993887741;450022.306689477;464590.79660714185;459991.67660371546;415969.8897160681;470043.371049064;433799.4536676275;433616.79160117084;195679.20071851107;178963.62700411686;469660.820666735;202596.03982226708;232807.7038249061;274.2205530919412;545938.5178623362;308231.31298876344;74483.11143753932;66827.12274297084;0;1;1;1;0;0;0;8;34;34;463332521644.54297;176807345459.96805;389298010044.52747;31974.74445712375;7833.900238104392;-0.0;234.2772690723089;1313648.9606051238;299775.16102348175;0.0;239984.60607970014;3.78669445876624;0.22659461534096018
2136;2019-06-15 04:36:45.119;556;546;140;139;123;50;38;36;67;40;776;182;66;70;244;205;226;499;115;43;37;-3;573;360;365;132;365;311;575;-3.0;-1.0;662.0;134.0;7.0;0;0;59;1;0;0;0;0;0;0;1;1;0;0;0;12471.5556640625;8430.0498046875;0.0;2434.6298828125;423.0;247883;465.0;0.0;Calculated values ==>;1560566205.119;328.76000000000005;327.76000000000005;287.16;287.06;285.46000000000004;278.16;274.38016830617;276.96000000000004;276.76000000000005;279.86;277.16;350.76;291.36;279.76000000000005;280.16;297.56;293.66;295.76000000000005;323.06;277.46000000000004;276.86;319.66;315.46000000000004;272.86;240.83765695389522;268.91163127593666;274.38016830617;284.66;5730000.0;3600000.0;3650000.0;1320000.0;3650000.0;3110000.0;5750000.0;0.0;0.0;0.11033333333333334;0.022333333333333334;0.0011666666666666668;0.0011666666666666668;0.0;8430.0498046875;0.0;2434.6298828125;12471.5556640625;480315.9030566181;478649.0390649168;234762.555275331;234458.50409749767;229717.26641090136;430148.3826014536;433683.32636128634;449650.15751397965;473727.59171134117;530753.2995576473;464700.0886415265;449511.2499308401;450065.84578994487;464737.35524180415;460283.3014425634;417781.50559271546;471741.76788126025;434589.01295012434;433500.59072566376;195261.2709748474;177710.07569661198;469540.9783333527;202314.67842885607;234762.555275331;274.1065841776683;546142.8146910105;308369.331310836;74523.72431685554;66827.12274297084;0;1;1;1;0;0;0;8;34;34;463551785094.5778;176887132159.98074;389484878894.5572;27289.347859058635;5968.054031200425;-0.0;231.8610413587216;1314142.7457299312;299890.15813969664;0.0;239988.4899182067;3.082397631119098;0.1780985194153852
2137;2019-06-15 04:37:45.130;558;548;146;146;127;47;39;35;67;40;785;182;66;71;243;206;226;492;115;46;38;-7;564;357;363;129;362;311;567;0.0;-1.0;390.0;108.0;7.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;12953.8642578125;8591.45703125;0.0;2425.7890625;419.0;247884;464.0;0.0;Calculated values ==>;1560566265.13;328.96000000000004;327.96000000000004;287.76000000000005;287.76000000000005;285.86;277.86;274.0616903277293;277.06;276.66;279.86;277.16;351.66;291.36;279.76000000000005;280.26000000000005;297.46000000000004;293.76000000000005;295.76000000000005;322.36;277.76000000000005;276.96000000000004;319.56;315.06;272.46000000000004;240.16925963744896;268.91163127593666;274.0616903277293;284.66;5640000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;3110000.0;5670000.0;0.0;0.0;0.065;0.018000000000000002;0.0011666666666666668;0.0011666666666666668;0.0;8591.45703125;0.0;2425.7890625;12953.8642578125;481649.2057924737;479886.889090913;236833.52371469807;236833.52371469807;231064.99302625825;430346.717906069;434358.88782729313;449650.15751397965;474114.60106150573;531695.6675582769;464700.0886415265;449511.2499308401;450204.0675514052;465044.1086722825;460883.4628345854;420834.6496591864;471733.5436954125;435606.35181711527;434178.6716885159;194843.3435325042;176038.69501535743;469558.3817085353;201246.38715892716;236833.52371469807;273.67621250977265;546354.7320353034;308511.20320658514;74564.23523381211;66827.12274297084;0;1;1;1;0;0;0;8;34;34;463770225135.1471;176965446515.18484;389671513105.0436;16146.245073078413;4829.6159018929475;-0.0;230.2360059694542;1314504.7753652427;299980.15521914716;0.0;239992.34143292607;1.9248092309539018;0.1192327254596014
2138;2019-06-15 04:38:45.100;558;549;150;151;132;44;40;33;62;40;794;181;64;70;243;207;226;480;115;52;39;-2;555;355;360;134;360;309;557;-2.0;-1.0;445.0;100.0;7.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12463.9111328125;8631.021484375;0.0;1414.39807128906;414.0;247885;464.0;0.0;Calculated values ==>;1560566325.1;328.96000000000004;328.06;288.16;288.26000000000005;286.36;277.56;273.8482719121499;277.16;276.46000000000004;279.36;277.16;352.56000000000006;291.26000000000005;279.56;280.16;297.46000000000004;293.86;295.76000000000005;321.16;278.36;277.06;319.56;314.56;272.96000000000004;241.2770596917726;268.67533136820026;273.8482719121499;284.66;5550000.0;3550000.0;3600000.0;1340000.0;3600000.0;3090000.0;5570000.0;0.0;0.0;0.07416666666666667;0.016666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8631.021484375;0.0;1414.39807128906;12463.9111328125;482687.9861065639;481202.8507467255;238400.34504327338;238722.9095847784;232796.27958045618;430477.46260093397;435265.9143433108;449323.2256033016;473468.5566066367;532786.1867115308;464868.4739984674;449600.5756309745;450428.53549585945;465335.1870322967;461325.3556324736;423666.4735500242;471250.57248382265;437352.68036330503;435089.031508698;194843.3435325042;173949.5011765382;469366.78838317865;200957.13013745585;238400.34504327338;273.5540890256237;546566.4409220871;308654.652100053;74596.22079236872;66827.12274297084;0;1;1;1;0;0;0;8;34;34;463987016684.3886;177044307064.90894;389857420104.3932;18420.485413716895;4473.494304095379;-0.0;229.4701342096621;1314792.6874235817;300057.6423743001;0.0;239996.1704019719;2.301889903541549;0.1355811358657001
2139;2019-06-15 04:39:45.121;555;547;151;152;135;42;41;31;25;41;796;181;38;62;242;208;225;459;115;57;40;-5;545;354;360;140;359;307;547;-2.0;-1.0;728.0;145.0;7.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12587.2294921875;8539.41015625;0.0;1387.64636230469;410.0;247886;465.0;0.0;Calculated values ==>;1560566385.121;328.66;327.86;288.26000000000005;288.36;286.66;277.36;273.7412296467126;277.26000000000005;276.26000000000005;275.66;277.26000000000005;352.76;291.26000000000005;276.96000000000004;279.36;297.36;293.96000000000004;295.66;319.06;278.86;277.16;319.66;314.16;272.66;242.56692532238324;268.43790593516167;273.7412296467126;284.66;5450000.0;3540000.0;3600000.0;1400000.0;3590000.0;3070000.0;5470000.0;0.0;0.0;0.12133333333333333;0.024166666666666666;0.0011666666666666668;0.0011666666666666668;0.0;8539.41015625;0.0;1387.64636230469;12587.2294921875;483419.1804088788;482087.23071800923;239040.77047553018;239368.75781071908;233968.46640125918;430542.39183029096;435442.3189386135;444457.2815188539;472784.61766108364;533143.6027224443;465160.2391596647;446326.41830174514;449690.29051208816;465349.75327765616;461611.91280062776;426341.5308087648;469442.58527461014;438203.8711651656;435265.9143433108;195261.2709748474;172278.17009871884;468248.0702149028;200693.45555193827;239040.77047553018;273.4463092478639;546775.2734936333;308797.78911116737;74619.57933533542;66827.12274297084;0;1;1;1;0;0;0;8;34;34;464203092284.91736;177126535835.11014;390042284784.8455;29576.67755065243;6465.903187688309;-0.0;228.92933451241075;1315192.8037743224;300148.8359268641;0.0;239999.9917345524;3.653803119288982;0.21133505684632048
2140;2019-06-15 04:40:45.141;549;543;149;151;138;41;43;30;-2;40;791;179;14;50;242;209;224;442;115;62;42;-7;547;352;358;144;357;304;549;-2.0;-1.0;411.0;41.0;7.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12650.7890625;8323.373046875;0.0;1358.92687988281;406.0;247887;469.0;0.0;Calculated values ==>;1560566445.141;328.06;327.46000000000004;288.06;288.26000000000005;286.96000000000004;277.26000000000005;273.5264737036516;277.46000000000004;276.16;272.96000000000004;277.16;352.26;291.06;274.56;278.16;297.36;294.06;295.56;317.36;279.36;277.36;320.06;313.76000000000005;272.46000000000004;243.40439225979637;268.0796299477929;273.5264737036516;284.66;5470000.0;3520000.0000000005;3579999.9999999995;1440000.0;3570000.0000000005;3040000.0;5490000.0;0.0;0.0;0.0685;0.006833333333333333;0.0011666666666666668;0.0011666666666666668;0.0;8323.373046875;0.0;1358.92687988281;12650.7890625;482363.71261598193;481299.69231812365;238326.2036160404;238976.33335390146;234841.4839959749;430671.36484660726;436266.9853589771;441093.7378204844;472160.7387857882;532845.209492113;465349.7830868261;443461.255666955;448583.2367254159;465639.66166502296;462049.5740961287;425501.7041501797;466591.1272518148;439488.030622605;436093.27495369175;196933.003932529;170606.85888663295;467493.82274924906;200497.14618548052;238326.2036160404;273.3605113954281;546985.6604204626;308938.3591455465;74642.47507504982;66827.12274297084;0;1;1;1;0;0;0;8;34;34;464418564084.8489;177211764235.08307;390225645884.78723;16480.866526997765;1824.4772898524182;-0.0;230.7282498939266;1315576.7445791366;300217.9454596563;0.0;240003.82349124787;1.9144286178863548;0.09571366148861765
2141;2019-06-15 04:41:45.131;544;541;148;150;138;41;44;28;2;39;779;177;12;38;241;210;223;453;114;68;43;-9;548;352;357;145;357;301;551;87.0;-1.0;389.0;165.0;6.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12298.9912109375;7953.79443359375;0.0;1347.630859375;403.0;247888;476.0;0.0;Calculated values ==>;1560566505.131;327.56;327.26000000000005;287.96000000000004;288.16;286.96000000000004;277.26000000000005;273.5264737036516;277.56;275.96000000000004;273.36;277.06;351.06000000000006;290.86;274.36;276.96000000000004;297.26000000000005;294.16;295.46000000000004;318.46000000000004;279.96000000000004;277.46000000000004;320.76000000000005;313.46000000000004;272.26000000000005;243.61107973660833;267.7187500070086;273.5264737036516;284.56;5480000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3010000.0;5510000.0;0.0145;0.0;0.06483333333333334;0.0275;0.001;0.0155;0.0;7953.79443359375;0.0;1347.630859375;12298.9912109375;481555.3128506828;480786.61864925787;237941.55351223252;238587.39616456104;234786.8531886823;430671.36484660726;436674.2638054423;442319.071281641;471929.7997510953;531819.4597172331;465539.28514194506;443779.4857613598;447476.5257139904;465509.5098274704;462181.9758583779;424940.87882037746;467993.3930010969;440692.296493468;436501.8475060906;199858.6285646581;169353.38768963216;467154.14732774236;199691.17053426706;202158.93717800677;273.04332166911973;547193.540603635;309073.97960072826;74665.02596377258;66827.12274297084;0;1;1;1;0;0;0;8;34;34;464633028334.883;177298449785.09686;390407115634.8161;15730.375565121414;7355.231861820572;-0.0;3632.3151100852992;1315845.1268587774;300294.43028633634;0.0;240036.0101539148;2.8724546717828536;0.15679175240700163
2142;2019-06-15 04:42:45.132;540;538;146;148;139;43;46;29;14;38;766;175;20;36;242;210;223;461;114;71;45;-10;551;353;358;145;358;300;553;340.0;0.0;714.0;134.0;7.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12070.4423828125;7742.44482421875;0.0;1337.67077636719;400.0;247889;485.0;0.0;Calculated values ==>;1560566565.132;327.16;326.96000000000004;287.76000000000005;287.96000000000004;287.06;277.46000000000004;273.6339639331285;277.76000000000005;276.06;274.56;276.96000000000004;349.76;290.66;275.16;276.76000000000005;297.36;294.16;295.46000000000004;319.26000000000005;280.26000000000005;277.66;321.66;313.16;272.16;243.61107973660833;267.5978703862781;273.6339639331285;284.56;5510000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;3000000.0;5530000.0;0.056666666666666664;0.0;0.119;0.022333333333333334;0.0011666666666666668;0.057833333333333334;0.0;7742.44482421875;0.0;1337.67077636719;12070.4423828125;480646.8373192305;480130.6864655362;237241.20163114887;237880.34181056917;235042.1530539478;430607.02586249536;436785.46530047123;444269.86517575267;471830.8059033014;530541.0285485887;465439.25004773727;445129.6953370489;447387.1986165429;465494.84668458975;462030.1321161972;424045.6410747446;468933.0341797441;440965.99770953023;436613.07576265995;203620.32615720207;168099.92630828856;467054.095846854;200645.07035668913;201383.32084349377;273.42294112650364;547396.6226013144;309204.7837744186;74687.4038503353;66827.12274297084;0;1;1;1;0;0;0;8;34;34;464847531909.6239;177385451234.99176;390587418639.5983;28991.35058346856;5949.801569280349;-0.0;13604.120826158445;1316217.8141209162;300405.3074127162;0.0;240179.6495138261;5.34632763659691;0.14746743599225298
2143;2019-06-15 04:43:45.112;538;536;143;146;138;44;47;29;24;38;754;174;28;36;242;211;223;471;112;73;46;-11;551;354;359;145;359;299;554;417.0;-1.0;730.0;116.0;7.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11607.302734375;7389.25146484375;0.0;1331.357421875;397.0;247890;492.0;0.0;Calculated values ==>;1560566625.112;326.96000000000004;326.76000000000005;287.46000000000004;287.76000000000005;286.96000000000004;277.56;273.7412296467126;277.86;276.06;275.56;276.96000000000004;348.56000000000006;290.56;275.96000000000004;276.76000000000005;297.36;294.26000000000005;295.46000000000004;320.26000000000005;280.46000000000004;277.76000000000005;322.36;312.86;272.06;243.61107973660833;267.47669482898436;273.7412296467126;284.36;5510000.0;3540000.0;3590000.0;1450000.0;3590000.0;2990000.0;5540000.0;0.06949999999999999;0.0;0.12166666666666666;0.01933333333333333;0.0011666666666666668;0.07066666666666666;0.0;7389.25146484375;0.0;1331.357421875;11607.302734375;480366.94063658215;479730.8642929141;236263.07671782744;237211.48396038325;234705.5109248598;430542.39183029096;436724.7826973762;445894.0746071401;471830.8059033014;529366.8951012784;465461.88255737204;446458.05325531313;447576.9137244712;465349.75327765616;462010.81260629336;424045.6410747446;470302.89484854357;441077.3095759076;436551.9870517963;206546.2383541025;166846.47414792277;466954.01982655644;200999.0410314612;201581.2302998682;273.5660859833797;547593.8713725061;309330.8392110445;74709.63833802716;66827.12274297084;0;1;1;1;0;0;0;8;34;34;465062560209.69226;177472422235.0194;390767058739.65546;29795.562418374262;5141.796256705174;-0.0;16604.600143802916;1316707.5417657734;300497.70658463484;0.0;240431.30494220866;5.910362394233659;0.12404838667686571
