;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2144;2019-06-15 04:44:48.123;539;533;141;143;137;46;40;30;33;37;730;174;35;46;242;211;223;475;113;75;40;-13;549;356;361;134;361;301;551;368.0;0.0;842.0;161.0;7.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;12205.7705078125;7200.91845703125;0.0;2317.884765625;394.0;247891;495.0;0.0;Calculated values ==>;1560566688.123;327.06;326.46000000000004;287.26000000000005;287.46000000000004;286.86;277.76000000000005;273.955091788801;277.16;276.16;276.46000000000004;276.86;346.16;290.56;276.66;277.76000000000005;297.36;294.26000000000005;295.46000000000004;320.66;280.66;277.16;322.66;312.56;271.86;241.2770596917726;267.7187500070086;273.955091788801;284.46000000000004;5490000.0;3560000.0;3610000.0;1340000.0;3610000.0;3010000.0;5510000.0;0.06133333333333334;0.0;0.14033333333333334;0.026833333333333334;0.0011666666666666668;0.0625;0.0;7200.91845703125;0.0;2317.884765625;12205.7705078125;480742.27586470905;479665.22588680737;235720.9183327416;236349.3324064729;234477.70222245323;430412.23801567365;435024.7519814282;446775.9409123972;473176.5657117748;526707.167555345;465171.35215869127;447056.735888594;448587.98087873193;465058.7251422519;461706.0807142488;424644.58437190193;471295.8776296372;440975.2914610382;435024.7519814282;207800.24178383037;165593.03060630985;468287.17430808354;201398.08520439177;202038.7780894543;273.73108813732523;547802.2721441882;309458.5254882321;74741.57478235733;66827.12274297084;0;1;1;1;0;0;0;8;34;35;465289399809.397;177560322579.905;390956091739.4094;34434.692417690094;7161.523890949062;-0.0;14561.623368248367;1317269.6546244132;300605.3794325258;0.0;240704.0570126478;5.89967439848142;0.17445142256548862
2145;2019-06-15 04:45:45.133;538;532;140;142;136;48;34;30;40;36;709;176;41;51;242;210;223;477;115;76;33;-14;552;357;361;129;361;301;555;383.0;-1.0;714.0;130.0;7.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;12158.666015625;7265.169921875;0.0;2332.06958007812;390.0;247892;496.0;0.0;Calculated values ==>;1560566745.133;326.96000000000004;326.36;287.16;287.36;286.76000000000005;277.96000000000004;274.0616903277293;276.56;276.16;277.16;276.76000000000005;344.06000000000006;290.76000000000005;277.26000000000005;278.26000000000005;297.36;294.16;295.46000000000004;320.86;280.76000000000005;276.46000000000004;322.76000000000005;312.16;271.76000000000005;240.16925963744896;267.7187500070086;274.0616903277293;284.66;5520000.0;3570000.0000000005;3610000.0;1290000.0;3610000.0;3010000.0;5550000.0;0.06383333333333334;0.0;0.119;0.021666666666666667;0.0011666666666666668;0.065;0.0;7265.169921875;0.0;2332.06958007812;12158.666015625;480248.8821874453;479046.8653543872;235297.60513537744;235921.06768909429;234063.7738840372;430346.717906069;433950.3860404442;447755.4656965252;473728.1634681915;524509.0460621306;465416.7235597946;447894.6635423884;449276.9549200224;465058.7251422519;461419.5259271944;423742.9061383397;471066.68013286963;441138.44347547856;433769.5290198815;208218.24852204052;163921.7849024954;468876.6448923797;201720.4670991938;202323.13367933044;273.86146573380745;547995.1911061283;309573.06877966865;74778.39337919124;66827.12274297084;0;1;1;1;0;0;0;8;34;35;465495205909.36255;177635290729.89246;391127691839.38074;29278.164833082432;5788.383852185695;-0.0;15044.01569713582;1317774.1365676436;300707.91752145806;0.0;240938.47610748603;5.221351866045024;0.13309614552183466
2146;2019-06-15 04:46:45.134;540;532;139;140;135;49;34;30;45;36;716;179;46;57;243;210;223;482;116;77;33;-14;552;358;362;132;363;301;554;525.0;-1.0;564.0;159.0;7.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11019.181640625;7109.6787109375;0.0;1369.43103027344;386.0;247893;494.0;0.0;Calculated values ==>;1560566805.134;327.16;326.36;287.06;287.16;286.66;278.06;274.1680685717883;276.56;276.16;277.66;276.76000000000005;344.76;291.06;277.76000000000005;278.86;297.46000000000004;294.16;295.46000000000004;321.36;280.86;276.46000000000004;322.56;311.76000000000005;271.76000000000005;240.83765695389522;267.7187500070086;274.1680685717883;284.76000000000005;5520000.0;3579999.9999999995;3620000.0000000005;1320000.0;3629999.9999999995;3010000.0;5540000.0;0.0875;0.0;0.094;0.026500000000000003;0.0011666666666666668;0.08866666666666666;0.0;7109.6787109375;0.0;1369.43103027344;11019.181640625;480529.1557669213;479166.49701269594;235014.80516416742;235325.1898844697;233783.9913159303;430280.9020939914;433702.1600636701;448449.6696078174;473339.41292369686;525242.266411399;465784.16209598747;448587.98087873193;450098.19270883244;464898.1456994284;461266.0568022734;423742.9061383397;471940.2924720326;441087.94060429255;433520.3008126533;207382.2378540181;162250.55196795813;468464.7437268148;201875.3712997916;202311.4164822176;273.9263949617693;548188.3430562767;309692.8611817802;74809.23973179345;66827.12274297084;0;1;1;1;0;0;0;8;34;35;465712109524.9624;177713592035.109;391308294849.8802;23177.98404095443;7064.6183693161165;-0.0;20500.521077298632;1318211.2784283792;300815.02765873936;0.0;241234.68551816675;5.984487173334111;0.11138462275708137
2147;2019-06-15 04:47:45.114;541;532;138;139;134;51;34;31;44;38;736;181;46;52;243;209;223;482;118;78;33;-12;550;359;363;141;363;301;552;274.0;-1.0;506.0;105.0;7.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;10643.4814453125;6925.07958984375;0.0;1342.46691894531;383.0;247894;493.0;0.0;Calculated values ==>;1560566865.114;327.26000000000005;326.36;286.96000000000004;287.06;286.56;278.26000000000005;274.27422755570615;276.56;276.26000000000005;277.56;276.96000000000004;346.76;291.26000000000005;277.76000000000005;278.36;297.46000000000004;294.06;295.46000000000004;321.36;280.96000000000004;276.46000000000004;322.46000000000004;311.46000000000004;271.96000000000004;242.77792619122317;267.7187500070086;274.27422755570615;284.96000000000004;5500000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;3010000.0;5520000.0;0.04566666666666667;0.0;0.08433333333333333;0.0175;0.0011666666666666668;0.04683333333333334;0.0;6925.07958984375;0.0;1342.46691894531;10643.4814453125;480903.9779025796;479405.3341277377;234759.65904579524;235069.58238254042;233530.62442456593;430214.79039162316;433452.5470882844;448311.18344306457;472358.58907936385;527334.374113208;466028.71343982156;448587.98087873193;449414.24132049555;464898.1456994284;460977.8470136248;424346.18590197514;472200.6696547707;441037.5559757664;433269.66867335857;206964.23671620517;160997.13474923553;467414.4187720181;202171.48468231183;202983.28973762994;274.0462974691641;548368.8050746528;309809.77851555083;74831.8313483276;66827.12274297084;0;1;1;1;0;0;0;8;34;35;465929537025.03156;177795464735.13504;391488834649.9376;20757.781262156812;4641.75134656986;-0.0;10785.078746823292;1318577.287762229;300912.54822204245;0.0;241495.31194567334;4.3767049047843685;0.12225904277180928
2148;2019-06-15 04:48:45.115;541;532;137;139;133;52;35;32;39;39;748;180;43;54;243;209;223;482;119;80;34;-10;548;359;364;145;364;302;551;281.0;-1.0;683.0;60.0;7.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10443.08984375;6840.46484375;0.0;1330.83996582031;380.0;247895;492.0;0.0;Calculated values ==>;1560566925.115;327.26000000000005;326.36;286.86;287.06;286.46000000000004;278.36;274.27422755570615;276.66;276.36;277.06;277.06;347.96000000000004;291.16;277.46000000000004;278.56;297.46000000000004;294.06;295.46000000000004;321.36;281.16;276.56;322.36;311.16;272.16;243.61107973660833;267.8393353686513;274.27422755570615;285.06;5480000.0;3590000.0;3640000.0;1450000.0;3640000.0;3020000.0;5510000.0;0.04683333333333333;0.0;0.11383333333333333;0.01;0.0011666666666666668;0.048;0.0;6840.46484375;0.0;1330.83996582031;10443.08984375;481138.2932328126;479524.5404228354;234477.70222245323;235097.09363237605;233251.63598009013;430214.79039162316;433384.8821390699;447426.4622216548;471929.7997510953;528510.7994535349;465762.2009035468;447984.6736389261;449505.1483678675;464751.8981387732;460977.8470136248;424940.87882037746;472330.5828281282;441151.0922300985;433201.5241952028;206546.2383541025;159743.72323357346;467054.095846854;202472.3953838154;203250.30214725452;274.1633290364289;548544.5294305398;309924.49329757335;74854.10927696635;66827.12274297084;0;1;1;1;0;0;0;8;34;35;466147640659.76807;177881266165.0314;391669737664.7191;27883.93794170738;2645.817004630386;-0.0;11037.658658301518;1318982.642177566;300973.2789703914;0.0;241677.17112143213;5.086998291381216;0.12888607331045449
2149;2019-06-15 04:49:45.115;540;532;137;139;132;52;36;32;34;39;745;178;39;54;243;209;223;480;119;81;35;-9;546;360;364;147;365;303;549;269.0;-1.0;542.0;59.0;7.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;10369.810546875;6825.0146484375;0.0;1331.05749511719;377.0;247896;490.0;0.0;Calculated values ==>;1560566985.115;327.16;326.36;286.86;287.06;286.36;278.36;274.38016830617;276.76000000000005;276.36;276.56;277.06;347.66;290.96000000000004;277.06;278.56;297.46000000000004;294.06;295.46000000000004;321.16;281.26000000000005;276.66;322.16;310.86;272.26000000000005;244.02132995426717;267.9596281332873;274.38016830617;285.06;5460000.0;3600000.0;3640000.0;1470000.0;3650000.0;3030000.0;5490000.0;0.04483333333333333;0.0;0.09033333333333333;0.009833333333333333;0.0011666666666666668;0.046;0.0;6825.0146484375;0.0;1331.05749511719;10369.810546875;481233.21943962475;479762.53057006834;234531.7053546236;235152.36384898238;232998.6982329298;430148.3826014536;433567.68989926;446531.9673155462;471664.89969118324;528120.2319393447;465371.9897930645;447236.20680083364;449321.41302191373;464605.36442852597;460823.4196012535;425527.3182910178;472295.93298166175;441314.5531615306;433384.8821390699;205710.24989127388;158490.31677215957;466873.37848889193;202694.5178354602;203501.9827363085;274.2541876670761;548717.9702671283;310038.37229334156;74876.2917558075;66827.12274297084;0;1;1;1;0;0;0;8;34;35;466366040659.76807;177968866165.0314;391851237664.7191;22026.649603034435;2597.758796425412;-0.0;10574.613372527025;1319398.5637404388;301016.97543540015;0.0;241857.2733883557;4.315682984707632;0.0996921278101388
2150;2019-06-15 04:50:45.106;538;531;138;139;132;52;36;31;32;39;736;175;38;53;243;209;223;480;118;83;35;-10;550;359;364;137;364;305;553;-2.0;-1.0;593.0;53.0;7.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;11536.703125;7102.79833984375;0.0;2344.498046875;375.0;247897;488.0;0.0;Calculated values ==>;1560567045.106;326.96000000000004;326.26000000000005;286.96000000000004;287.06;286.36;278.36;274.27422755570615;276.76000000000005;276.26000000000005;276.36;277.06;346.76;290.66;276.96000000000004;278.46000000000004;297.46000000000004;294.06;295.46000000000004;321.16;281.46000000000004;276.66;321.96000000000004;310.66;272.16;241.92719264551067;268.19934244402924;274.27422755570615;284.96000000000004;5500000.0;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;5530000.0;0.0;0.0;0.09883333333333333;0.008833333333333334;0.0011666666666666668;0.0011666666666666668;0.0;7102.79833984375;0.0;2344.498046875;11536.703125;480484.8622079473;479144.7971460529;234732.54511346918;235042.1530539478;232896.92431263;430214.79039162316;433567.68989926;445859.90203062753;472980.6827117325;527023.3157520024;464710.52961456263;446712.3873244594;448813.5830089952;464751.8981387732;460977.8470136248;424346.18590197514;471774.7416007187;441640.4647343188;433384.8821390699;204874.27233412856;157654.71494818805;468168.22433389036;202363.25098294427;234732.54511346918;274.1209064690724;548900.4971643937;310154.41999168927;74906.91679084754;66827.12274297084;0;1;1;1;0;0;0;8;34;36;466584407899.53894;178054053384.94202;392033610304.5278;24065.585678546027;2347.9439312666905;-0.0;231.76105986320087;1319782.6080854216;301058.1834426259;0.0;241947.31300056312;2.8204143893627123;0.1424318398761083
2151;2019-06-15 04:51:45.126;536;531;139;140;131;51;36;31;32;38;727;175;38;58;243;209;223;485;116;86;35;-12;550;359;364;126;364;304;553;188.0;-1.0;580.0;61.0;7.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;11607.6171875;7127.037109375;0.0;2363.310546875;372.0;247898;487.0;0.0;Calculated values ==>;1560567105.126;326.76000000000005;326.26000000000005;287.06;287.16;286.26000000000005;278.26000000000005;274.27422755570615;276.76000000000005;276.26000000000005;276.36;276.96000000000004;345.86;290.66;276.96000000000004;278.96000000000004;297.46000000000004;294.06;295.46000000000004;321.66;281.76000000000005;276.66;321.86;310.36;271.96000000000004;239.4893008659735;268.0796299477929;274.27422755570615;284.76000000000005;5500000.0;3590000.0;3640000.0;1260000.0;3640000.0;3040000.0;5530000.0;0.03133333333333333;0.0;0.09666666666666666;0.010166666666666666;0.0011666666666666668;0.0325;0.0;7127.037109375;0.0;2363.310546875;11607.6171875;480204.89506066334;479144.7971460529;235042.1530539478;235352.85732633783;232594.5021737096;430214.79039162316;433567.68989926;446054.7494118788;474307.44796210685;526158.4464263396;464856.85033418046;446904.3873112669;449688.22403800517;464751.8981387732;460977.8470136248;424346.18590197514;472513.1936279575;442126.8520443181;433384.8821390699;204456.2876039246;156401.31544495918;469480.2634792549;202402.88423128327;203574.55029158405;274.1363147133452;549093.4307900484;310273.0414810491;74946.16160636241;66827.12274297084;0;1;1;1;0;0;0;8;34;36;466802880699.4695;178132979684.91693;392216371204.46967;23553.013634124236;2715.286689021045;-0.0;7468.83578504329;1320179.5620201214;301100.3910956444;0.0;242011.50603146374;3.5548893813147626;0.10591799770794934
2152;2019-06-15 04:52:45.117;536;530;139;140;131;51;36;32;33;39;738;177;39;53;243;209;223;485;116;88;35;-12;549;358;363;129;363;303;552;148.0;-1.0;624.0;80.0;7.0;0;93;40;1;0;0;0;0;0;0;1;0;0;0;0;10528.099609375;7042.35693359375;0.0;1342.35205078125;371.0;247899;485.0;0.0;Calculated values ==>;1560567165.117;326.76000000000005;326.16;287.06;287.16;286.26000000000005;278.26000000000005;274.1680685717883;276.76000000000005;276.36;276.46000000000004;277.06;346.96000000000004;290.86;277.06;278.46000000000004;297.46000000000004;294.06;295.46000000000004;321.66;281.96000000000004;276.66;321.66;310.26000000000005;271.96000000000004;240.16925963744896;267.9596281332873;274.1680685717883;284.76000000000005;5490000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3030000.0;5520000.0;0.024666666666666667;0.0;0.10400000000000001;0.013333333333333334;0.0011666666666666668;0.025833333333333333;0.0;7042.35693359375;0.0;1342.35205078125;10528.099609375;480323.05720703665;479123.2278771095;235069.58238254042;235380.60795484332;232619.5604419751;430280.9020939914;433816.67410848953;446390.54166232125;474018.0131486867;527388.1781927326;465249.0376913574;447236.20680083364;449183.62805661734;464898.1456994284;461131.9395044041;424644.58437190193;472642.57991679414;442657.40752815985;433634.880018922;203620.32615720207;155983.51637300098;469071.51707283757;202031.9631787702;203523.98469119857;273.98742191768883;549277.8674275825;310391.10205334326;74977.03749602161;66827.12274297084;0;1;1;1;0;0;0;8;34;36;467020947985.10736;178209468210.14066;392398443890.00226;25413.29216228931;3560.527385254232;-0.0;5944.5314626328545;1320587.553361736;301152.6817016487;0.0;242123.2673254789;4.164527483929035;0.1515503407251296
2153;2019-06-15 04:53:45.117;536;530;139;140;131;49;36;33;37;40;758;179;42;50;243;210;223;485;117;91;35;-11;548;357;362;131;362;303;551;205.0;-1.0;580.0;63.0;7.0;0;83;39;1;0;0;0;0;0;0;1;0;0;0;0;10469.8515625;6984.42333984375;0.0;1271.22973632812;369.0;247900;483.0;0.0;Calculated values ==>;1560567225.117;326.76000000000005;326.16;287.06;287.16;286.26000000000005;278.06;274.0616903277293;276.76000000000005;276.46000000000004;276.86;277.16;348.96000000000004;291.06;277.36;278.16;297.46000000000004;294.16;295.46000000000004;321.66;282.26000000000005;276.66;321.46000000000004;310.06;272.06;240.61611355647437;267.9596281332873;274.0616903277293;284.86;5480000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3030000.0;5510000.0;0.034166666666666665;0.0;0.09666666666666666;0.0105;0.0011666666666666668;0.035333333333333335;0.0;6984.42333984375;0.0;1271.22973632812;10469.8515625;480441.0819347472;479242.8226295117;235097.09363237605;235408.44226868334;232644.68827507718;430346.717906069;434064.28222162405;446955.08328484115;473856.7996405058;529478.5084212946;465494.8583239426;447656.4881179867;448769.2461549603;465044.1086722825;461419.5259271944;424940.87882037746;472771.78580903774;443342.4248480381;433883.48505660606;202784.37528459195;155147.91922209063;468895.5456763309;201865.89919610988;202963.15561617527;273.91818309568976;549452.8503540148;310507.99188895524;74998.81734424752;66827.12274297084;0;1;1;1;0;0;0;8;34;36;467238447985.10736;178287468210.14066;392580243890.00226;23691.95446191069;2803.8112880423214;-0.0;8159.184973561888;1320996.763750271;301205.7178572595;0.0;242240.79829578052;4.197723717768471;0.12140293861075538
2154;2019-06-15 04:54:45.138;535;530;139;140;130;49;38;32;42;40;770;178;45;48;243;210;223;483;117;94;37;-9;543;357;362;133;362;303;546;211.0;0.0;718.0;109.0;7.0;0;79;37;1;0;0;0;0;0;0;1;0;0;0;0;10236.5302734375;6783.51416015625;0.0;1247.36669921875;368.0;247901;482.0;0.0;Calculated values ==>;1560567285.138;326.66;326.16;287.06;287.16;286.16;278.06;274.0616903277293;276.96000000000004;276.36;277.36;277.16;350.16;290.96000000000004;277.66;277.96000000000004;297.46000000000004;294.16;295.46000000000004;321.46000000000004;282.56;276.86;321.36;309.96000000000004;272.26000000000005;241.05796691057077;267.9596281332873;274.0616903277293;284.86;5430000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5460000.0;0.035166666666666666;0.0;0.11966666666666666;0.018166666666666668;0.0011666666666666668;0.036333333333333336;0.0;6783.51416015625;0.0;1247.36669921875;10236.5302734375;480890.3191569275;479838.6695694416;235235.8959168391;235548.8869192855;232467.9797624863;430346.717906069;434424.3181684167;447656.4881179867;473598.1776897576;530730.9130191435;465371.9897930645;448075.1158509465;448492.1240640218;465044.1086722825;461419.5259271944;426392.1810280189;473123.4667508534;443817.6366992229;434244.55786418;202366.40377179522;154730.12109240866;468817.2539951448;201732.43987529248;202808.23892249807;273.8661370178149;549625.4639293313;310622.76485776453;75019.81299375133;66827.12274297084;0;1;1;1;0;0;0;8;34;36;467455724004.77594;178366695930.0198;392762107519.72485;29428.91110637574;4852.040789843984;-0.0;8408.852921547777;1321439.592565189;301269.53895404644;0.0;242378.91360147294;5.31570640447651;0.1881733129362978
2155;2019-06-15 04:55:45.108;534;529;138;140;131;48;39;32;46;41;775;175;49;51;243;211;223;477;118;98;38;-7;544;356;361;135;360;303;547;216.0;-1.0;787.0;78.0;7.0;0;79;36;1;0;0;0;0;0;0;1;0;0;0;0;10101.259765625;6738.33251953125;0.0;1240.00854492188;367.0;247902;480.0;0.0;Calculated values ==>;1560567345.108;326.56;326.06;286.96000000000004;287.16;286.26000000000005;277.96000000000004;273.955091788801;277.06;276.36;277.76000000000005;277.26000000000005;350.66;290.66;278.06;278.26000000000005;297.46000000000004;294.26000000000005;295.46000000000004;320.86;282.96000000000004;276.96000000000004;321.16;309.86;272.46000000000004;241.49495122638035;267.9596281332873;273.955091788801;284.96000000000004;5440000.0;3560000.0;3610000.0;1350000.0;3600000.0;3030000.0;5470000.0;0.036000000000000004;0.0;0.13116666666666668;0.013000000000000001;0.0011666666666666668;0.037166666666666674;0.0;6738.33251953125;0.0;1240.00854492188;10101.259765625;480633.6565158025;479579.5232910032;234896.44136081391;235520.62652433867;232745.90285546856;430412.23801567365;434846.9440822899;448214.2968835578;473436.17305719486;531252.369025014;465002.8811168492;448630.7726451126;448907.5457794879;465335.1870322967;461706.0807142488;426105.8169890708;472114.8457603968;444647.61353300465;434668.6427963687;201530.46850934727;154312.32322604544;468739.21643722313;201633.34797352945;202677.4809498119;273.82297128071923;549794.8607722791;310735.3905724545;75040.5307567322;66827.12274297084;0;1;1;1;0;0;0;8;34;36;467672515554.8794;178447055730.05814;392943816619.8115;32343.201132032056;3472.3762900280176;-0.0;8622.338181963696;1321954.1027836204;301338.8744113406;0.0;242520.7692307736;5.569818994328709;0.18260179049511638
2156;2019-06-15 04:56:45.129;532;528;138;140;130;47;41;31;51;41;775;173;52;52;242;211;223;478;117;101;40;-4;550;355;360;135;360;305;553;314.0;0.0;1046.0;88.0;7.0;0;78;38;1;0;0;0;0;0;0;1;0;0;0;0;10239.537109375;6949.0068359375;0.0;1242.59997558594;367.0;247903;480.0;0.0;Calculated values ==>;1560567405.129;326.36;325.96000000000004;286.96000000000004;287.16;286.16;277.86;273.8482719121499;277.26000000000005;276.26000000000005;278.26000000000005;277.26000000000005;350.66;290.46000000000004;278.36;278.36;297.36;294.26000000000005;295.46000000000004;320.96000000000004;283.26000000000005;277.16;321.16;309.86;272.76000000000005;241.49495122638035;268.19934244402924;273.8482719121499;284.86;5500000.0;3550000.0;3600000.0;1350000.0;3600000.0;3050000.0;5530000.0;0.052333333333333336;0.0;0.17433333333333334;0.014666666666666666;0.0011666666666666668;0.053500000000000006;0.0;6949.0068359375;0.0;1242.59997558594;10239.537109375;479643.6057654399;478720.52207609615;234732.54511346918;235352.85732633783;232293.04205302676;430477.46260093397;435442.3189386135;448535.7928194581;473436.17305719486;531101.6472572297;464463.0643916602;448674.77612511296;448674.77612511296;465204.3799370688;461858.60828959;424346.18590197514;471478.3016439192;445313.1669787469;435265.9143433108;201530.46850934727;154312.32322604544;469034.0285436012;201442.21451563615;202168.17188069792;273.7438598121943;549964.4267399696;310849.4916549825;75061.22640197971;66827.12274297084;0;1;1;1;0;0;0;8;34;36;467888891259.5493;178528084079.93454;393126280459.5332;43076.647150966295;3924.679939076821;-0.0;12470.72922174979;1322582.8214929104;301400.53812123643;0.0;242696.6063136496;7.260120960411739;0.2170240457049796
2157;2019-06-15 04:57:45.139;533;528;139;141;132;48;43;31;55;40;774;171;55;56;242;212;223;486;117;104;42;-2;561;355;360;137;360;305;564;269.0;-1.0;572.0;112.0;7.0;0;79;41;1;0;0;0;0;0;0;1;0;0;0;0;10687.845703125;7277.5498046875;0.0;1247.03063964844;366.0;247904;479.0;0.0;Calculated values ==>;1560567465.139;326.46000000000004;325.96000000000004;287.06;287.26000000000005;286.36;277.96000000000004;273.8482719121499;277.46000000000004;276.26000000000005;278.66;277.16;350.56000000000006;290.26000000000005;278.66;278.76000000000005;297.36;294.36;295.46000000000004;321.76000000000005;283.56;277.36;321.06;309.76000000000005;272.96000000000004;241.92719264551067;268.19934244402924;273.8482719121499;284.86;5610000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;5640000.0;0.04483333333333333;0.0;0.09533333333333333;0.018666666666666668;0.0011666666666666668;0.046;0.0;7277.5498046875;0.0;1247.03063964844;10687.845703125;478468.7136673117;477389.44547131204;234745.70249456045;235361.31814658205;232622.7962233533;430477.46260093397;435793.71486953663;449090.67229019303;473078.44118532055;530997.2517075465;464215.24901910813;449090.67229019303;449228.9570467634;465204.3799370688;461991.6158825633;420911.7231010577;471227.74237249227;445776.6003281578;435618.25068350555;201112.50472608567;153894.52559728007;468957.112008979;201225.3946787338;202075.54741319316;273.6591093739458;550138.8506625223;310968.06605274195;75081.97678159033;66827.12274297084;0;1;1;1;0;0;0;8;34;36;468104927259.515;178609697679.92157;393309310959.5041;23629.823132292444;4997.658723497911;-0.0;10742.96435043437;1323138.801393058;301474.90333554975;0.0;242890.08600129478;4.618461455470688;0.137324892081391
2158;2019-06-15 04:58:45.130;536;531;140;142;133;48;44;31;57;40;773;170;57;57;242;212;224;495;115;106;43;0;575;355;360;137;360;305;577;462.0;-1.0;567.0;172.0;7.0;0;80;42;1;0;0;0;0;0;0;1;0;0;0;0;10921.9736328125;7555.63818359375;0.0;1247.0810546875;367.0;247905;478.0;0.0;Calculated values ==>;1560567525.13;326.76000000000005;326.26000000000005;287.16;287.36;286.46000000000004;277.96000000000004;273.8482719121499;277.56;276.26000000000005;278.86;277.16;350.46000000000004;290.16;278.86;278.86;297.36;294.36;295.56;322.66;283.76000000000005;277.46000000000004;320.96000000000004;309.86;273.16;241.92719264551067;268.19934244402924;273.8482719121499;284.66;5750000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;5770000.0;0.077;0.0;0.0945;0.028666666666666667;0.0011666666666666668;0.07816666666666666;0.0;7555.63818359375;0.0;1247.0810546875;10921.9736328125;477204.98327389266;476232.0370364763;234710.71946836673;235320.6542484859;232606.17792614936;430477.46260093397;435968.7166933796;449367.07010041195;473078.44118532055;530892.8472578947;464091.20892290334;449367.07010041195;449367.07010041195;465204.3799370688;461991.6158825633;416390.43252694333;470876.2177911447;446084.24693865847;435793.71486953663;200694.54348549087;154312.32322604544;469154.1284428507;201147.73168075414;201648.67179698715;273.6287241265137;550318.9054785742;311091.65741152084;75102.75792813097;66827.12274297084;0;1;1;1;0;0;0;8;34;36;468320894860.1467;178691885350.162;393492283510.0393;23456.727480657664;7682.850040513435;-0.0;18302.337533504284;1323531.1304577917;301580.5583915896;0.0;243132.09387774146;5.616663864463888;0.12802852172300644
2159;2019-06-15 04:59:45.110;544;535;140;142;134;49;43;32;56;40;771;169;57;59;243;212;225;503;114;106;43;2;582;358;363;137;363;305;585;585.0;-1.0;769.0;227.0;7.0;0;80;43;1;0;0;0;0;0;0;1;0;0;0;0;11172.4482421875;7741.83642578125;0.0;1256.888671875;372.0;247906;477.0;0.0;Calculated values ==>;1560567585.11;327.56;326.66;287.16;287.36;286.56;278.06;274.1680685717883;277.46000000000004;276.36;278.76000000000005;277.16;350.26;290.06;278.86;279.06;297.46000000000004;294.36;295.66;323.46000000000004;283.76000000000005;277.46000000000004;320.86;310.36;273.36;241.92719264551067;268.19934244402924;274.1680685717883;284.56;5820000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;5850000.0;0.09749999999999999;0.0;0.12816666666666668;0.03783333333333334;0.0011666666666666668;0.09866666666666665;0.0;7741.83642578125;0.0;1256.888671875;11172.4482421875;477516.5327682432;475832.1914644247;234506.2463377856;235111.6315433286;232712.35682460482;430280.9020939914;435074.67720794375;449228.9570467634;473078.44118532055;530684.0115263712;463967.07995849784;449367.07010041195;449642.78568856575;464898.1456994284;461533.9137599592;414084.9843433152;471041.77973451855;445496.1318083351;435074.67720794375;200276.58477070546;156401.31544495918;469351.06416570285;201961.24606457318;202346.06870293888;273.95986966324136;550502.9642867987;311219.0938731479;75123.61738697125;66827.12274297084;0;1;1;1;0;0;0;8;34;36;468537722559.3538;178774057949.86148;393675222509.3703;31691.47829088405;10116.248118159407;-0.0;22962.556039160478;1323990.5456480808;301728.83476709697;0.0;243475.85336488552;7.197717648367053;0.17220663055675467
2160;2019-06-15 05:00:45.121;554;540;138;140;134;51;36;34;26;40;769;169;36;58;243;210;225;508;114;102;35;4;581;360;365;138;365;306;583;491.0;0.0;674.0;223.0;7.0;0;81;46;1;0;0;0;0;0;0;1;0;0;0;0;11352.0908203125;7873.48291015625;0.0;1265.07019042969;383.0;247907;476.0;0.0;Calculated values ==>;1560567645.121;328.56;327.16;286.96000000000004;287.16;286.56;278.26000000000005;274.38016830617;276.76000000000005;276.56;275.76000000000005;277.16;350.06000000000006;290.06;276.76000000000005;278.96000000000004;297.46000000000004;294.16;295.66;323.96000000000004;283.36;276.66;320.76000000000005;311.46000000000004;273.56;242.14157278889297;268.3187672390254;274.38016830617;284.56;5810000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;5830000.0;0.08183333333333334;0.0;0.11233333333333334;0.03716666666666667;0.0011666666666666668;0.083;0.0;7873.48291015625;0.0;1265.07019042969;11352.0908203125;479083.5536580999;476811.6028424113;233954.25759753093;234556.94028983547;232759.90498322426;430148.3826014536;433317.3069910173;444801.58097852516;472947.9820155742;530399.3526615865;463818.9892078764;446235.4177501;449321.23213236016;464605.36442852597;460958.12350355304;414475.5878201053;472059.9443309496;444473.30747702194;433133.46834165603;199858.6285646581;160997.13474923553;469411.85696526687;202451.3362405812;202894.14838816886;274.15973059058086;550690.7031919657;311349.2453913578;75144.63756387128;66827.12274297084;0;1;1;1;0;0;0;8;34;36;468756162599.9231;178856573075.07654;393858556114.8481;27224.01082556237;9922.03268693415;-0.0;19109.863556139437;1324481.5980684394;301895.8510549482;0.0;243826.52113973466;6.155887748250758;0.16688538971475347
2161;2019-06-15 05:01:45.121;563;547;136;138;132;52;36;34;0;41;767;170;12;51;243;209;226;513;113;100;36;6;582;361;366;138;366;305;585;487.0;-1.0;701.0;208.0;7.0;0;84;47;1;0;0;0;0;0;0;1;0;0;0;0;11354.48046875;7993.826171875;0.0;1274.61328125;400.0;247908;474.0;0.0;Calculated values ==>;1560567705.121;329.46000000000004;327.86;286.76000000000005;286.96000000000004;286.36;278.36;274.4858918419099;276.76000000000005;276.56;273.16;277.26000000000005;349.86;290.16;274.36;278.26000000000005;297.46000000000004;294.06;295.76000000000005;324.46000000000004;283.16;276.76000000000005;320.56;313.16;273.76000000000005;242.14157278889297;268.19934244402924;274.4858918419099;284.46000000000004;5820000.0;3610000.0;3660000.0;1380000.0;3660000.0;3050000.0;5850000.0;0.08116666666666666;0.0;0.11683333333333333;0.034666666666666665;0.0011666666666666668;0.08233333333333333;0.0;7993.826171875;0.0;1274.61328125;11354.48046875;480256.8003550155;477589.93276247237;233306.7198010718;233904.6469162841;232121.45479791617;430081.6785162784;433065.50215134333;441181.0962547605;473045.8727645816;530266.2318028542;464091.20892290334;442963.5195641987;448535.7928194581;464458.5429927953;460668.655203527;414450.6606689472;472555.8707766026;443955.71809666906;433065.50215134333;199022.72361097817;168099.92630828856;469608.95739645907;202768.47149615493;203201.19971100194;274.28750429439197;550879.9246193746;311481.4729670414;75165.80159280194;66827.12274297084;0;1;1;1;0;0;0;8;34;36;468975462599.9231;178939373075.07654;394041856114.8481;27854.541659297083;9250.47017787721;-0.0;18925.494234254773;1324940.5860058132;302055.62191215495;0.0;244143.48245465462;6.045300975941263;0.15653957709378935
2162;2019-06-15 05:02:45.132;568;551;135;136;129;52;37;35;6;41;765;170;17;41;244;209;226;516;113;91;37;7;576;362;367;139;367;306;578;326.0;0.0;704.0;200.0;7.0;0;87;50;1;0;0;0;0;0;0;1;0;0;0;0;11377.4384765625;8036.06201171875;0.0;1300.55554199219;423.0;247909;472.0;0.0;Calculated values ==>;1560567765.132;329.96000000000004;328.26000000000005;286.66;286.76000000000005;286.06;278.36;274.5913991737795;276.86;276.66;273.76000000000005;277.26000000000005;349.66;290.16;274.86;277.26000000000005;297.56;294.06;295.76000000000005;324.76000000000005;282.26000000000005;276.86;320.36;315.46000000000004;273.86;242.35481222062532;268.3187672390254;274.5913991737795;284.46000000000004;5760000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;5780000.0;0.05433333333333333;0.0;0.11733333333333333;0.03333333333333333;0.0011666666666666668;0.0555;0.0;8036.06201171875;0.0;1300.55554199219;11377.4384765625;481666.9620282117;479009.3458928539;233178.4020097696;233477.83339875515;231400.40198470632;430014.67791919125;432997.62667057913;441867.40411234536;472915.35137376806;529981.2530329811;463943.3669800941;443492.7161922392;446944.7289150091;464443.9501982058;460513.55173570686;416705.52292207256;473897.47807031334;442308.08155041846;432997.62667057913;198186.82848740023;177710.07569661198;469571.6626778283;202997.7001885047;203632.12935591867;274.3810379368315;551069.3920063139;311615.07985849574;75187.26526725199;66827.12274297084;0;1;1;1;0;0;0;8;34;36;469195402914.6225;179022488309.96295;394225189719.59753;28027.37859373064;8885.798749644118;-0.0;12729.785100963656;1325406.3540491078;302206.785194533;0.0;244407.3248109865;5.317017877058409;0.1835689374415059
2163;2019-06-15 05:03:45.112;568;553;135;136;126;52;38;35;19;42;763;170;27;38;244;209;226;511;113;92;37;8;568;361;366;139;366;307;570;272.0;-1.0;719.0;168.0;7.0;0;89;55;1;0;0;0;0;0;0;1;0;0;0;0;11362.568359375;8138.98583984375;0.0;1311.70336914062;449.0;247910;469.0;0.0;Calculated values ==>;1560567825.112;329.96000000000004;328.46000000000004;286.66;286.76000000000005;285.76000000000005;278.36;274.4858918419099;276.96000000000004;276.66;275.06;277.36;349.46000000000004;290.16;275.86;276.96000000000004;297.56;294.06;295.76000000000005;324.26000000000005;282.36;276.86;320.06;318.06;273.96000000000004;242.35481222062532;268.43790593516167;274.4858918419099;284.46000000000004;5680000.0;3610000.0;3660000.0;1390000.0;3660000.0;3070000.0;5700000.0;0.04533333333333334;0.0;0.11983333333333333;0.028;0.0011666666666666668;0.04650000000000001;0.0;8138.98583984375;0.0;1311.70336914062;11362.568359375;482588.4741179949;480242.6527054215;233375.82843597012;233677.404992707;230702.39678804667;430081.6785162784;433433.583526483;443582.2324138357;473013.37450241524;529695.9489754178;463795.22442123026;444747.180057976;446326.41830174514;464590.79660714185;460668.655203527;419507.89132709935;474169.87722750107;442677.7006061853;433249.8226776551;196933.003932529;188574.69595719432;469670.3247129736;202795.97846207375;203563.21484134713;274.2981776443578;551258.8288966547;311749.8269932798;75209.0268352436;66827.12274297084;0;1;1;1;0;0;0;8;34;36;469415229614.6924;179105860509.98947;394409028419.656;28854.21943188614;7472.481695025195;-0.0;10680.427264388321;1325880.2093616996;302343.058758614;0.0;244602.34488572544;4.9739365406929235;0.1757899559603678
2164;2019-06-15 05:04:45.123;563;551;136;136;125;50;38;36;29;42;762;170;36;40;244;209;226;501;114;96;37;9;561;360;365;140;365;307;563;311.0;-1.0;527.0;178.0;7.0;0;92;58;1;0;0;0;0;0;0;1;0;0;0;0;11432.3349609375;8175.57861328125;0.0;1339.14453125;476.0;247911;467.0;0.0;Calculated values ==>;1560567885.123;329.46000000000004;328.26000000000005;286.76000000000005;286.76000000000005;285.66;278.16;274.38016830617;276.96000000000004;276.76000000000005;276.06;277.36;349.36;290.16;276.76000000000005;277.16;297.56;294.06;295.76000000000005;323.26000000000005;282.76000000000005;276.86;319.86;320.76000000000005;274.06;242.56692532238324;268.43790593516167;274.38016830617;284.56;5610000.0;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;5630000.0;0.05183333333333333;0.0;0.08783333333333333;0.029666666666666668;0.0011666666666666668;0.053;0.0;8175.57861328125;0.0;1339.14453125;11432.3349609375;482693.77220642444;480781.9476696248;233855.68071795237;233855.68071795237;230568.17149816797;430148.3826014536;433683.32636128634;445036.2088601978;472882.7909566239;529591.3199082674;463795.22442123026;446041.1461244584;446610.8889343629;464737.35524180415;460823.4196012535;421800.9523120934;473585.10482873174;443523.75075272785;433500.59072566376;196097.13278094304;199858.6285646581;469633.2381088445;202450.1486537956;203141.46539734618;274.1592689391658;551448.821249611;311885.806621899;75231.12128428984;66827.12274297084;0;1;1;1;0;0;0;8;34;36;469634569819.39264;179189575854.87506;394593262189.40424;21307.142288128995;7926.431653833118;-0.0;12209.033642400831;1326298.2973442087;302471.4065624634;0.0;244793.125363031;4.355629370906372;0.14178289987994228
2165;2019-06-15 05:05:45.123;556;547;138;139;126;48;38;36;34;42;761;171;40;42;243;210;225;492;114;102;37;10;559;358;363;139;363;306;562;407.0;-1.0;260.0;56.0;7.0;0;94;60;1;0;0;0;0;0;0;1;0;0;0;0;11506.2265625;8323.126953125;0.0;1347.94116210938;499.0;247912;464.0;0.0;Calculated values ==>;1560567945.123;328.76000000000005;327.86;286.96000000000004;287.06;285.76000000000005;277.96000000000004;274.1680685717883;276.96000000000004;276.76000000000005;276.56;277.36;349.26;290.26000000000005;277.16;277.36;297.46000000000004;294.16;295.66;322.36;283.36;276.86;319.56;323.06;274.16;242.35481222062532;268.3187672390254;274.1680685717883;284.56;5590000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5620000.0;0.06783333333333334;0.0;0.043333333333333335;0.009333333333333334;0.0011666666666666668;0.069;0.0;8323.126953125;0.0;1347.94116210938;11506.2265625;481948.6829956367;480335.48437019775;234492.05360139068;234798.8974493224;230885.70422055846;430280.9020939914;434178.6716885159;445950.30100830784;473013.37450241524;529563.0046643513;464067.65491588815;446803.2587583881;447086.0058300499;464898.1456994284;461266.0568022734;422143.1314640334;472383.0303306681;444873.2866390601;433997.93586973246;194843.3435325042;209472.28574929133;469867.5881872505;202252.76587287532;202797.87460258452;274.07336854527216;551639.9759289729;312023.2958349524;75253.51366506783;66827.12274297084;0;1;1;1;0;0;0;8;34;36;469852969819.39264;179273275854.87506;394777162189.40424;10560.22652253541;2497.738341600835;-0.0;15952.80422743321;1326563.8587509643;302558.2746457587;0.0;245027.8073452796;2.9997481918124587;-0.0004810478702189785
2166;2019-06-15 05:06:45.104;551;543;141;141;127;46;39;35;35;42;760;171;41;45;243;210;225;488;114;108;38;11;553;357;362;139;362;306;556;473.0;-1.0;548.0;139.0;7.0;0;94;60;1;0;0;0;0;0;0;1;0;0;0;0;11456.529296875;8208.4677734375;0.0;1349.51831054688;517.0;247913;461.0;0.0;Calculated values ==>;1560568005.104;328.26000000000005;327.46000000000004;287.26000000000005;287.26000000000005;285.86;277.76000000000005;274.0616903277293;277.06;276.66;276.66;277.36;349.16;290.26000000000005;277.26000000000005;277.66;297.46000000000004;294.16;295.66;321.96000000000004;283.96000000000004;276.96000000000004;319.26000000000005;324.86;274.26000000000005;242.35481222062532;268.3187672390254;274.0616903277293;284.56;5530000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;5560000.0;0.07883333333333334;0.0;0.09133333333333334;0.023166666666666665;0.0011666666666666668;0.08;0.0;8208.4677734375;0.0;1349.51831054688;11456.529296875;481946.9855938026;480478.8989879823;235580.95070276302;235580.95070276302;231322.69671989238;430346.717906069;434603.5697922251;446092.96027638344;473013.37450241524;529458.4190747546;464067.65491588815;446944.7289150091;447508.6907727563;465044.1086722825;461419.5259271944;423994.3897787863;472567.3543346034;446001.5848834756;434424.3181684167;193589.57483703562;216997.06728235667;469966.18980854325;201869.34613562867;202360.9737022327;273.9195267329398;551831.2716322298;312161.01549972355;75275.98537578012;66827.12274297084;0;1;1;1;0;0;0;8;34;36;470070400945.0633;179356649445.13223;394960704049.9704;22305.756758188938;6210.910211755853;-0.0;18565.06755729472;1326837.6552161367;302630.82373610453;0.0;245315.36518887768;4.92590532289338;0.08919589719796998
2167;2019-06-15 05:07:45.154;546;539;144;144;130;45;41;34;33;42;760;172;40;45;243;211;225;476;114;112;40;12;550;356;361;139;361;305;552;513.0;-1.0;133.0;33.0;7.0;0;94;62;1;0;0;0;0;0;0;1;0;0;0;0;11795.9736328125;8201.8369140625;0.0;1337.220703125;531.0;247914;458.0;0.0;Calculated values ==>;1560568065.154;327.76000000000005;327.06;287.56;287.56;286.16;277.66;273.955091788801;277.26000000000005;276.56;276.46000000000004;277.36;349.16;290.36;277.16;277.66;297.46000000000004;294.26000000000005;295.66;320.76000000000005;284.36;277.16;318.96000000000004;326.26000000000005;274.36;242.35481222062532;268.19934244402924;273.955091788801;284.56;5500000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;5520000.0;0.08549999999999999;0.0;0.022166666666666668;0.0055000000000000005;0.0011666666666666668;0.08666666666666666;0.0;8201.8369140625;0.0;1337.220703125;11795.9736328125;481600.31161635835;480389.0751735105;236636.12192516867;236636.12192516867;232317.82666911863;430412.23801567365;435202.0721543156;446002.4824056516;473013.37450241524;529534.7643434273;464339.20069407986;446994.97740117426;447698.11948457354;465189.78860520123;461706.0807142488;424889.83921665465;471312.79227429704;446808.8369519566;435024.7519814282;192335.8262164488;222850.3779558165;470064.77147337084;201828.9540992215;202297.51212764773;273.8992611824798;552025.203965538;312297.8819991266;75298.39352545275;66827.12274297084;0;1;1;1;0;0;0;8;34;36;470287481694.8909;179440118945.06595;395144156799.8247;5412.513210792534;1475.2969955578214;-0.0;20169.69412066097;1327068.833287014;302694.9288392202;0.0;245638.42386067132;2.836496582037521;-0.05884854306869781
2168;2019-06-15 05:08:45.135;541;535;147;147;132;43;43;33;29;41;760;172;37;46;242;212;224;469;116;117;42;12;547;355;360;138;360;304;549;598.0;-1.0;343.0;61.0;7.0;0;93;62;1;0;0;0;0;0;0;1;0;0;0;0;11941.03515625;8204.6064453125;0.0;1328.12219238281;537.0;247915;455.0;0.0;Calculated values ==>;1560568125.135;327.26000000000005;326.66;287.86;287.86;286.36;277.46000000000004;273.8482719121499;277.46000000000004;276.46000000000004;276.06;277.26000000000005;349.16;290.36;276.86;277.76000000000005;297.36;294.36;295.56;320.06;284.86;277.36;318.66;326.86;274.36;242.14157278889297;268.0796299477929;273.8482719121499;284.76000000000005;5470000.0;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;5490000.0;0.09966666666666667;0.0;0.05716666666666667;0.010166666666666666;0.0011666666666666668;0.10083333333333333;0.0;8204.6064453125;0.0;1328.12219238281;11941.03515625;481255.2500711193;480183.09464663075;237681.45085644198;237681.45085644198;232998.6982329298;430477.46260093397;435793.71486953663;445627.2469483674;473045.8727645816;529611.0691093424;464486.2519869932;446763.26843288407;448026.5480966273;465204.3799370688;461991.6158825633;425501.7041501797;470668.5775955484;447758.3546290387;435618.25068350555;191082.09718829524;225359.1397227605;470199.78104355885;201536.483095256;201954.6893338152;273.7806710015141;552222.9497326086;312434.5590655519;75320.59768268513;66827.12274297084;0;1;1;1;0;0;0;8;34;36;470503713199.6984;179523192629.99197;395326798944.6621;13953.855333602869;2731.410195807745;-0.0;23561.075769427112;1327230.168585712;302729.9736314175;0.0;246002.7315421216;4.221911986426576;-0.018329670323811328
2169;2019-06-15 05:09:45.095;537;531;148;149;135;43;45;31;29;41;759;171;36;44;242;212;224;459;116;120;44;13;542;354;360;138;359;302;545;618.0;-1.0;179.0;75.0;7.0;0;90;59;1;0;0;0;0;0;0;1;0;0;0;0;12054.0126953125;7947.89404296875;0.0;1307.04382324219;541.0;247916;452.0;0.0;Calculated values ==>;1560568185.095;326.86;326.26000000000005;287.96000000000004;288.06;286.66;277.46000000000004;273.7412296467126;277.66;276.26000000000005;276.06;277.26000000000005;349.06000000000006;290.26000000000005;276.76000000000005;277.56;297.36;294.36;295.56;319.06;285.16;277.56;318.36;327.26000000000005;274.46000000000004;242.14157278889297;267.8393353686513;273.7412296467126;284.76000000000005;5420000.0;3540000.0;3600000.0;1380000.0;3590000.0;3020000.0;5450000.0;0.103;0.0;0.029833333333333333;0.0125;0.0011666666666666668;0.10416666666666666;0.0;7947.89404296875;0.0;1307.04382324219;12054.0126953125;481284.9135737875;480097.1803982001;238127.62683361306;238452.24826938;234021.86501065348;430542.39183029096;436143.2612592245;446017.8014079234;473045.8727645816;529659.2116147263;464656.2536842364;447005.8663255856;448123.7737234782;465349.75327765616;462143.5377314872;426933.91022280866;469711.6433451944;448209.87132916204;435968.7166933796;189828.38726562503;227031.71669481136;470298.1829359995;201210.6220078594;201624.09246190786;273.64888177295876;552422.7751590107;312569.0735002593;75342.54275968476;66827.12274297084;0;1;1;1;0;0;0;8;34;36;470719569199.83575;179605937430.04462;395508477744.7777;7303.414185435243;3363.594511601751;-0.0;24410.898357444974;1327407.1944025415;302780.7314762076;0.0;246402.23148246566;3.7901828798385226;-0.04469832294463913
2170;2019-06-15 05:10:45.116;534;528;149;150;137;43;47;31;33;40;758;172;38;44;242;213;223;453;118;124;46;14;542;353;358;137;358;300;545;752.0;-1.0;91.0;81.0;7.0;0;88;51;1;0;0;0;0;0;0;1;0;0;0;0;12103.6640625;7558.12158203125;0.0;1280.96276855469;542.0;247917;449.0;0.0;Calculated values ==>;1560568245.116;326.56;325.96000000000004;288.06;288.16;286.86;277.46000000000004;273.6339639331285;277.86;276.26000000000005;276.46000000000004;277.16;348.96000000000004;290.36;276.96000000000004;277.56;297.36;294.46000000000004;295.46000000000004;318.46000000000004;285.56;277.76000000000005;318.06;327.36;274.56;241.92719264551067;267.5978703862781;273.6339639331285;284.96000000000004;5420000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3000000.0;5450000.0;0.12533333333333332;0.0;0.015166666666666667;0.013500000000000002;0.0011666666666666668;0.1265;0.0;7558.12158203125;0.0;1280.96276855469;12103.6640625;480868.9511173836;479677.5517292294;238452.24826938;238778.2476007642;234640.67459964514;430607.02586249536;436957.42395210196;446967.6594324875;473078.44118532055;529707.431855792;465071.5312958185;447665.9719958352;448497.9897238959;465494.84668458975;462427.4660375804;426676.6686187244;468812.4982874481;449179.6979440156;436785.46530047123;188574.69595719432;227449.86971758792;470531.02399546513;200960.5449720743;201306.31825676616;273.54658778202224;552624.1595915759;312698.33552281605;75364.11702960271;66827.12274297084;0;1;1;1;0;0;0;8;34;36;470935044589.5071;179688466304.91873;395689140954.50214;3731.1079026496004;3639.2014668157763;-0.0;29788.11210102869;1327499.180937158;302839.10853409366;0.0;246854.04798271094;4.203876781425992;-0.08617971539091841
2171;2019-06-15 05:11:45.096;532;525;150;151;139;43;49;30;39;40;756;172;42;44;242;214;223;454;120;127;48;15;544;353;358;137;358;299;547;834.0;-1.0;94.0;104.0;7.0;0;84;43;1;0;0;0;0;0;0;1;0;0;0;0;12169.9677734375;7128.04736328125;0.0;1251.34350585938;541.0;247918;445.0;0.0;Calculated values ==>;1560568305.096;326.36;325.66;288.16;288.26000000000005;287.06;277.46000000000004;273.6339639331285;278.06;276.16;277.06;277.16;348.76;290.36;277.36;277.56;297.36;294.56;295.46000000000004;318.56;285.86;277.96000000000004;317.66;327.26000000000005;274.66;241.92719264551067;267.47669482898436;273.6339639331285;285.16;5440000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5470000.0;0.13899999999999998;0.0;0.015666666666666666;0.017333333333333333;0.0011666666666666668;0.14016666666666666;0.0;7128.04736328125;0.0;1251.34350585938;12169.9677734375;480355.06090297626;479017.34010263206;238714.19847992898;239040.77047553018;235207.96765808135;430607.02586249536;437300.0667916998;447993.4676947062;473078.44118532055;529575.2947515756;465217.1278875173;448408.4276909712;448684.19816349365;465494.84668458975;462559.6743059256;426105.8169890708;468691.1095340357;449623.6896413091;437128.95628557174;186903.13564328075;227031.71669481136;470629.2288316383;200937.03766834235;201251.4730139798;273.5373828294605;552826.3724301845;312820.6794691522;75385.21254771212;66827.12274297084;0;1;1;1;0;0;0;8;34;36;471149772989.5754;179770638904.94485;395868781054.55927;3870.5507370797004;4674.6646468304625;-0.0;33062.16057190147;1327562.5069767907;302908.36765765684;0.0;247377.6256710611;4.965441594214447;-0.0886660850884397
