;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2172;2019-06-15 05:12:45.107;532;524;150;152;142;45;51;30;45;39;754;173;46;46;242;214;223;460;119;128;50;16;548;353;358;137;358;299;551;837.0;0.0;248.0;67.0;7.0;0;83;38;1;0;0;0;0;0;0;1;0;0;0;0;12277.7705078125;6939.2568359375;0.0;1244.50866699219;540.0;247919;442.0;0.0;Calculated values ==>;1560568365.107;326.36;325.56;288.16;288.36;287.36;277.66;273.6339639331285;278.26000000000005;276.16;277.66;277.06;348.56000000000006;290.46000000000004;277.76000000000005;277.76000000000005;297.36;294.56;295.46000000000004;319.16;285.96000000000004;278.16;317.36;327.16;274.76000000000005;241.92719264551067;267.47669482898436;273.6339639331285;285.06;5480000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2990000.0;5510000.0;0.13949999999999999;0.0;0.04133333333333333;0.011166666666666667;0.0011666666666666668;0.14066666666666666;0.0;6939.2568359375;0.0;1244.50866699219;12277.7705078125;479881.3152493909;478394.854212913;238587.39616456104;239238.65314294572;236034.54159981437;430607.02586249536;437641.0399101803;448821.82606398215;472980.6827117325;529366.8951012784;465339.54624960537;448959.28394498833;448959.28394498833;465494.84668458975;462559.6743059256;424940.87882037746;469052.8452411124;449771.25813504297;437470.7598859434;185649.48583044452;226613.5671989835;470727.4148199725;201052.80808326122;201364.11390858004;273.58270281497096;553030.1409337706;312937.928496166;75406.01512898091;66827.12274297084;0;1;1;1;0;0;0;8;34;36;471364612370.1353;179852853975.15912;396048213945.0269;10241.119409869798;3011.3664418932754;-0.0;33212.334867482445;1327680.1257878179;302972.42965944397;0.0;247930.01438719698;5.677682321495119;-0.08690081390185621
2173;2019-06-15 05:13:45.137;534;524;149;151;143;47;53;30;50;39;752;174;50;49;242;214;223;469;121;130;52;17;551;354;359;138;359;298;554;833.0;-1.0;179.0;18.0;7.0;0;83;32;1;0;0;0;0;0;0;1;0;0;0;0;12428.2412109375;6704.31689453125;0.0;1244.25366210938;538.0;247920;440.0;0.0;Calculated values ==>;1560568425.137;326.56;325.56;288.06;288.26000000000005;287.46000000000004;277.86;273.7412296467126;278.46000000000004;276.16;278.16;277.06;348.36;290.56;278.16;278.06;297.36;294.56;295.46000000000004;320.06;286.16;278.36;317.16;326.96000000000004;274.86;242.14157278889297;267.35522164206344;273.7412296467126;285.26000000000005;5510000.0;3540000.0;3590000.0;1380000.0;3590000.0;2980000.0;5540000.0;0.13883333333333334;0.0;0.029833333333333333;0.003;0.0011666666666666668;0.14;0.0;6704.31689453125;0.0;1244.25366210938;12428.2412109375;479805.7964591546;478032.07788798003;238170.9934408115;238817.14559756604;236263.07671782744;430542.39183029096;437752.5954410684;449690.5506482974;472850.0741107318;529235.0189720023;465606.7220071223;449690.5506482974;449554.17300267;465349.75327765616;462408.6297355585;424045.6410747446;470003.1283809142;449883.2528742092;437582.33777929767;184813.72873217988;225777.27872811773;470691.5974162874;201409.22758933928;201715.57563810152;273.7264989810357;553236.1273063775;313051.6817920896;75426.76518488991;66827.12274297084;0;1;1;1;0;0;0;8;34;36;471579819920.0328;179935395225.11978;396227403494.9415;7407.059471258917;807.8471094808444;-0.0;33021.34669976746;1327827.2674791692;303004.2723524134;0.0;248482.23770700072;5.187882901291782;-0.1377763987357102
2174;2019-06-15 05:14:45.148;537;525;147;150;143;48;42;31;53;39;749;174;53;52;242;214;223;476;123;128;42;18;552;357;361;138;361;298;555;826.0;-1.0;371.0;125.0;7.0;0;85;27;1;0;0;0;0;0;0;1;0;0;0;0;12202.392578125;6432.41064453125;0.0;1252.09899902344;537.0;247921;437.0;0.0;Calculated values ==>;1560568485.148;326.86;325.66;287.86;288.16;287.46000000000004;277.96000000000004;274.0616903277293;277.36;276.26000000000005;278.46000000000004;277.06;348.06000000000006;290.56;278.46000000000004;278.36;297.36;294.56;295.46000000000004;320.76000000000005;285.96000000000004;277.36;316.86;326.86;274.96000000000004;242.14157278889297;267.35522164206344;274.0616903277293;285.46000000000004;5520000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;2980000.0;5550000.0;0.13766666666666666;0.0;0.06183333333333333;0.020833333333333332;0.0011666666666666668;0.13883333333333334;0.0;6432.41064453125;0.0;1252.09899902344;12202.392578125;480108.57627936534;478053.2826595179;237500.0697741863;238462.28266345724;236234.50199747342;430346.717906069;435378.9101572175;450098.7147956538;472850.0741107318;528922.4852633635;465606.7220071223;450098.7147956538;449962.82048739213;465058.7251422519;461953.5920572434;423742.9061383397;470917.58371041785;449219.35959733767;435378.9101572175;183560.10687098323;225359.1397227605;470789.9032000179;202039.68612657956;202337.67254378632;273.98588916401275;553441.4202178074;313161.17459143256;75447.57193757637;66827.12274297084;0;1;1;1;0;0;0;8;34;36;471795859519.73755;180018210405.0066;396406236274.69714;15338.316606037759;5598.962855696632;-0.0;32353.891821998033;1328016.8470294343;303057.67222356546;0.0;249027.1312394407;6.934882478601597;-0.0031854663883638624
2175;2019-06-15 05:15:45.158;541;526;144;148;144;50;34;32;55;39;746;174;54;56;242;212;223;481;122;126;33;18;556;357;362;139;362;299;559;879.0;0.0;716.0;70.0;8.0;0;89;23;1;0;0;0;0;0;0;1;0;0;0;0;12053.1162109375;6300.513671875;0.0;1282.80285644531;536.0;247922;434.0;0.0;Calculated values ==>;1560568545.158;327.26000000000005;325.76000000000005;287.56;287.96000000000004;287.56;278.16;274.0616903277293;276.56;276.36;278.66;277.06;347.76;290.56;278.56;278.76000000000005;297.36;294.36;295.46000000000004;321.26000000000005;285.76000000000005;276.46000000000004;316.56;326.76000000000005;274.96000000000004;242.35481222062532;267.47669482898436;274.0616903277293;285.36;5560000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2990000.0;5590000.0;0.1465;0.0;0.11933333333333333;0.011666666666666665;0.0013333333333333333;0.14783333333333332;0.0;6300.513671875;0.0;1282.80285644531;12053.1162109375;480197.7911248157;477710.8360009406;236434.3191282796;237699.0707429203;236434.3191282796;430346.717906069;433702.1600636701;450188.9382427248;472719.2527797885;528532.9338081871;465461.88255737204;450052.96061535843;450324.7567477245;464912.7873590418;461686.8058337108;422509.1368400682;471136.81021767895;448735.2353024732;433520.3008126533;182306.50109390085;224941.0041839467;470655.8473927239;202147.7331461892;202456.96954738052;274.0279452331409;553643.5831458907;313267.2999786695;75468.69964039895;66827.12274297084;0;1;1;1;0;0;0;8;34;36;472012795669.70306;180101324254.99338;396585366124.6687;29599.583808186584;3132.594666209571;-0.0;34158.86247204949;1328391.3919465772;303130.44733006635;0.0;249581.4965706284;8.820816155653981;0.02310248504536026
2176;2019-06-15 05:16:45.119;545;528;141;145;142;52;34;33;55;39;744;174;55;57;243;212;224;487;122;126;33;18;559;358;363;139;363;300;562;883.0;-2.0;670.0;126.0;7.0;0;93;19;1;0;0;0;0;0;0;1;0;0;0;0;11587.951171875;6062.58349609375;0.0;1312.84802246094;534.0;247923;430.0;0.0;Calculated values ==>;1560568605.119;327.66;325.96000000000004;287.26000000000005;287.66;287.36;278.36;274.1680685717883;276.56;276.46000000000004;278.66;277.06;347.56000000000006;290.56;278.66;278.86;297.46000000000004;294.36;295.56;321.86;285.76000000000005;276.46000000000004;316.16;326.56;274.96000000000004;242.35481222062532;267.5978703862781;274.1680685717883;285.36;5590000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3000000.0;5620000.0;0.14716666666666667;0.0;0.11166666666666666;0.021;0.0011666666666666668;0.14833333333333334;0.0;6062.58349609375;0.0;1312.84802246094;11587.951171875;480406.8940897058;477632.78757816995;235415.73905458968;236662.54266436026;235725.7721370541;430280.9020939914;433452.5470882844;450007.29870154505;472719.2527797885;528247.2471435006;465316.75980191655;450007.29870154505;450279.57893523976;464898.1456994284;461533.9137599592;421851.8351331198;471639.13554820576;448548.6146358736;433269.66867335857;180635.0508419939;224104.74344509715;470655.8473927239;202341.5753289965;202601.7092009955;274.10790269137254;553840.4639848531;313370.2588215673;75490.31600460186;66827.12274297084;0;1;1;1;0;0;0;8;34;36;472230154294.5786;180184670044.94565;396764949319.56586;27656.005776601254;5634.599713338275;-0.0;34215.747321733856;1328868.211725067;303203.4597942179;0.0;250150.91462278084;9.152868227688748;0.057826928975766294
2177;2019-06-15 05:17:45.119;549;531;137;141;140;54;35;34;56;40;741;173;56;61;243;211;224;491;121;124;34;19;564;359;364;139;364;302;567;875.0;-1.0;758.0;43.0;7.0;0;97;19;1;0;0;0;0;0;0;1;0;0;0;0;11295.5;6130.73388671875;0.0;1342.32019042969;534.0;247924;426.0;0.0;Calculated values ==>;1560568665.119;328.06;326.26000000000005;286.86;287.26000000000005;287.16;278.56;274.27422755570615;276.66;276.56;278.76000000000005;277.16;347.26;290.46000000000004;278.76000000000005;279.26000000000005;297.46000000000004;294.26000000000005;295.56;322.26000000000005;285.56;276.56;315.76000000000005;326.56;275.06;242.35481222062532;267.8393353686513;274.27422755570615;285.26000000000005;5640000.0;3590000.0;3640000.0;1390000.0;3640000.0;3020000.0;5670000.0;0.14583333333333334;0.0;0.12633333333333333;0.007166666666666667;0.0011666666666666668;0.14700000000000002;0.0;6130.73388671875;0.0;1342.32019042969;11295.5;480382.41446963785;477456.049064619;234056.7575656421;235280.28291870916;234972.86474122872;430214.79039162316;433384.8821390699;449779.38365072303;472817.310826017;527779.3963660207;464902.6081403777;449779.38365072303;450462.1078894688;464751.8981387732;461246.53888341883;420227.99065503787;471583.86962913506;448059.56569815305;433201.5241952028;178963.62700411686;224104.74344509715;470754.2918620804;202705.15167529625;202953.97394426723;274.25369681750897;554031.1594112854;313471.8697997574;75512.44240637595;66827.12274297084;0;1;1;1;0;0;0;8;34;36;472448254294.5786;180268070044.94565;396945549319.56586;31213.711306228914;1921.0188380052864;-0.0;33846.38988688753;1329358.7927007573;303266.42328214576;0.0;250718.09909951934;8.963018243898526;0.009796659601335666
2178;2019-06-15 05:18:45.140;552;534;135;138;136;54;36;34;57;40;741;173;58;63;243;210;224;498;124;126;35;19;572;359;364;153;363;305;575;921.0;-2.0;816.0;293.0;7.0;0;99;25;1;0;0;0;0;0;0;1;0;0;0;0;11390.5439453125;6565.26904296875;0.0;1329.96081542969;534.0;247925;423.0;0.0;Calculated values ==>;1560568725.14;328.36;326.56;286.66;286.96000000000004;286.76000000000005;278.56;274.27422755570615;276.76000000000005;276.56;278.86;277.16;347.26;290.46000000000004;278.96000000000004;279.46000000000004;297.46000000000004;294.16;295.56;322.96000000000004;285.76000000000005;276.66;315.46000000000004;326.56;275.06;245.2279566241654;268.19934244402924;274.27422755570615;285.56;5720000.0;3590000.0;3640000.0;1530000.0;3629999.9999999995;3050000.0;5750000.0;0.15350000000000003;0.0;0.136;0.04883333333333333;0.0011666666666666668;0.1546666666666667;0.0;6565.26904296875;0.0;1329.96081542969;11390.5439453125;479864.56116412935;476914.6103120271;233251.93617064907;234155.43161550246;233552.1623019359;430214.79039162316;433567.68989926;449367.07010041195;470965.0690494856;527547.0033350008;464463.0643916602;449505.0126014062;450192.20628343086;464898.1456994284;461112.25666892657;417477.3412966169;471591.26062235166;448361.4024278057;433384.8821390699;177710.07569661198;224104.74344509715;468855.1575557345;202453.54713597224;202685.86257050105;274.1560051923078;554220.2759455873;313577.70685443893;75534.71920896556;66827.12274297084;0;1;1;1;0;0;0;8;34;36;472666730735.1132;180355700705.16006;397127713055.0116;33580.2391231638;13009.278642165056;-0.0;35681.44835993866;1329898.931271346;303390.88597481936;0.0;251297.70054252268;10.42033830563564;0.21368393749219142
2179;2019-06-15 05:19:45.120;556;539;134;137;133;54;36;34;58;40;715;174;59;62;243;211;225;506;123;126;35;18;585;360;365;161;365;309;588;923.0;-1.0;936.0;318.0;8.0;0;70;36;1;0;0;0;0;0;0;1;0;1;0;0;13026.4697265625;7394.02197265625;0.0;2674.62133789062;534.0;247926;420.0;0.0;Calculated values ==>;1560568785.12;328.76000000000005;327.06;286.56;286.86;286.46000000000004;278.56;274.38016830617;276.76000000000005;276.56;278.96000000000004;277.16;344.66;290.56;279.06;279.36;297.46000000000004;294.26000000000005;295.66;323.76000000000005;285.76000000000005;276.66;315.16;326.56;274.96000000000004;246.78385650967056;268.67533136820026;274.38016830617;285.46000000000004;5850000.0;3600000.0;3650000.0;1610000.0000000002;3650000.0;3090000.0;5880000.0;0.15383333333333335;0.0;0.156;0.053000000000000005;0.0013333333333333333;0.15516666666666667;0.0;7394.02197265625;0.0;2674.62133789062;13026.4697265625;478895.60684439575;476051.6149607504;232641.49915182983;233532.09883981544;232346.3561495534;430148.3826014536;433317.3069910173;448766.42471495393;469886.76190715027;524503.6805708723;463997.64030627004;448905.8905245643;449323.2256033016;464605.36442852597;461092.6986229182;412885.0860351722;471106.287648538;448173.5932766671;433133.46834165603;176456.53798984195;224104.74344509715;467646.3947176778;202692.2038692547;202949.5554935948;274.2532895769332;554423.6832337378;313693.9955033355;75568.07960294858;66827.12274297084;0;1;1;1;0;0;0;8;34;37;472885357834.3137;180449869304.8157;397311851654.3382;38387.578451929076;14042.572114966422;-0.0;35716.870476924174;1330498.4631716749;303616.24291960814;0.0;251892.4882019913;8.754607579701027;0.20001432656441448
2180;2019-06-15 05:20:45.121;562;545;134;136;131;54;37;34;56;39;677;183;59;79;244;210;226;513;122;121;36;14;587;361;366;159;366;311;590;955.0;0.0;982.0;318.0;7.0;0;99;48;1;0;0;0;0;0;0;1;0;1;0;0;13604.5654296875;8013.19482421875;0.0;2897.77075195312;534.0;247927;418.0;0.0;Calculated values ==>;1560568845.121;329.36;327.66;286.56;286.76000000000005;286.26000000000005;278.56;274.4858918419099;276.86;276.56;278.76000000000005;277.06;340.86;291.46000000000004;279.06;281.06;297.56;294.16;295.76000000000005;324.46000000000004;285.26000000000005;276.76000000000005;314.96000000000004;326.56;274.56;246.40030039733224;268.91163127593666;274.4858918419099;285.36;5870000.0;3610000.0;3660000.0;1590000.0;3660000.0;3110000.0;5900000.0;0.15916666666666668;0.0;0.16366666666666668;0.053000000000000005;0.0011666666666666668;0.16033333333333336;0.0;8013.19482421875;0.0;2897.77075195312;13604.5654296875;479524.03840580233;476689.45633549447;232594.56683580406;233186.43422722438;231713.07957615968;430081.6785162784;433249.8226776551;448112.38529879943;470056.52051637665;520331.11262269056;464824.53742108506;448533.9478010463;451303.8638254207;464590.79660714185;460803.6552621485;412450.7188404194;471911.1098468554;447223.8972832313;433065.50215134333;175620.85347054448;224104.74344509715;467517.55150608043;202922.51674087104;203138.4256292957;274.3472527381955;554645.6122260753;313822.3911168891;75614.51697776905;66827.12274297084;0;1;1;1;0;0;0;8;34;37;473104661489.9202;180545870905.0812;397497854754.8526;40129.408487314286;14023.536842556101;-0.0;36864.97460236831;1331152.7823031151;303850.13105963834;0.0;252497.34699347004;8.341875821788863;0.18372637952125567
2181;2019-06-15 05:21:45.141;570;552;133;134;127;53;38;34;27;38;665;195;41;69;244;209;226;515;122;51;37;4;575;363;368;150;368;313;577;998.0;-1.0;878.0;343.0;7.0;0;8;61;1;0;0;0;0;0;0;1;1;1;0;0;14996.7958984375;8604.607421875;0.0;3994.48901367188;533.0;247928;415.0;0.0;Calculated values ==>;1560568905.141;330.16;328.36;286.46000000000004;286.56;285.86;278.46000000000004;274.69669130483857;276.96000000000004;276.56;275.86;276.96000000000004;339.66;292.66;277.26000000000005;280.06;297.56;294.06;295.76000000000005;324.66;278.26000000000005;276.86;314.66;326.46000000000004;273.56;244.62907804385475;269.14681796795327;274.69669130483857;285.36;5750000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3130000.0;5770000.0;0.16633333333333333;0.0;0.14633333333333332;0.05716666666666667;0.0011666666666666668;0.1675;0.0;8604.607421875;0.0;3994.48901367188;14996.7958984375;482064.6590497958;479271.95348584914;232606.17792614936;232904.06378000695;230836.99591645075;429947.3805835815;432929.84295338165;443539.3130676669;471166.1005109422;518893.5797636137;466023.7696833854;445587.4761708984;449561.71722006815;464296.814424922;460358.10709178087;417067.7436261792;473875.6670589877;435296.1077300321;432743.97865350964;174367.33720873808;223686.61821467688;467760.0362107934;203275.45510753957;203479.74869931096;274.4932776730027;554884.0363519598;313960.918962791;75671.97162096368;66827.12274297084;0;1;1;1;0;0;0;8;35;37;473324934889.8502;180638601805.05173;397685117154.7931;35158.61121483196;15119.701886402681;-0.0;38401.75851732828;1331780.3916004882;304093.0723357434;0.0;253124.7788435268;7.038605670829095;0.14770145312727515
2182;2019-06-15 05:22:45.142;575;558;131;133;125;53;39;26;-11;37;669;201;-5;82;244;208;226;511;119;42;38;-165;576;362;367;147;367;313;578;1040.0;-1.0;644.0;381.0;7.0;0;32;73;1;0;0;0;0;0;0;1;1;1;0;0;15360.6064453125;9272.98046875;0.0;4156.12353515625;534.0;247929;413.0;0.0;Calculated values ==>;1560568965.142;330.66;328.96000000000004;286.26000000000005;286.46000000000004;285.66;278.46000000000004;274.5913991737795;277.06;275.76000000000005;272.06;276.86;340.06000000000006;293.26000000000005;272.66;281.36;297.56;293.96000000000004;295.76000000000005;324.26000000000005;277.36;276.96000000000004;314.46000000000004;326.56;256.66;244.02132995426717;269.14681796795327;274.5913991737795;285.06;5760000.0;3620000.0000000005;3670000.0000000005;1470000.0;3670000.0000000005;3130000.0;5780000.0;0.17333333333333334;0.0;0.10733333333333334;0.0635;0.0011666666666666668;0.17450000000000002;0.0;9272.98046875;0.0;4156.12353515625;15360.6064453125;482653.5168566432;480012.4822228037;231989.61417620996;232582.24699980664;230231.8559565818;430014.67791919125;433366.6693374496;437726.80943762243;471466.26734783495;519318.16992435703;466765.28142947145;438672.543197134;451358.3527588166;464443.9501982058;460378.1213234712;416705.52292207256;473153.0492339093;433916.0690215914;433182.4302400453;173531.66647045466;224104.74344509715;450816.5876395449;199731.44850234047;199947.11914199384;273.1017282311258;555137.0189208246;314109.90134469786;75739.89452415139;66827.12274297084;0;1;1;1;0;0;0;8;35;37;473545438564.58386;180727703289.9441;397872920284.5662;25544.835407053597;15943.906335212483;-0.0;40699.561786609986;1332286.262086094;304351.9400516675;0.0;253783.9674982245;6.120162857102692;0.10049749608167578
2183;2019-06-15 05:23:45.142;577;564;132;133;122;51;39;-13;-2;32;692;200;7;54;244;208;226;518;115;58;38;-230;583;361;366;144;366;312;585;1080.0;0.0;595.0;420.0;7.0;0;42;82;1;0;0;0;0;0;0;1;1;1;0;0;16015.626953125;9959.3056640625;0.0;4218.55517578125;534.0;247930;410.0;0.0;Calculated values ==>;1560569025.142;330.86;329.56;286.36;286.46000000000004;285.36;278.26000000000005;274.4858918419099;277.06;271.86;272.96000000000004;276.36;342.36;293.16;273.86;278.56;297.56;293.96000000000004;295.76000000000005;324.96000000000004;278.96000000000004;276.96000000000004;314.16;326.56;250.16000000000003;243.40439225979637;269.02936301313275;274.4858918419099;284.66;5830000.0;3610000.0;3660000.0;1440000.0;3660000.0;3120000.0;5850000.0;0.18000000000000002;0.0;0.09916666666666667;0.07;0.0011666666666666668;0.1811666666666667;0.0;9959.3056640625;0.0;4218.55517578125;16015.626953125;482132.9482311214;480047.5406908481;232121.45479791617;232416.47945589264;229215.55922199882;430081.6785162784;433616.79160117084;439361.88655270665;471369.63528795214;521836.4896168146;466784.5556856494;440745.6017281058;447641.31443992414;464590.79660714185;460533.5242618854;414060.12626670656;473306.9149712607;437000.986148985;433433.583526483;172278.17009871884;224104.74344509715;444378.93288141576;197869.5381666327;198090.11168679735;272.35694917541935;555398.4875324783;314270.1703958046;75809.6835134092;66827.12274297084;0;1;1;1;0;0;0;8;35;37;473765338564.58386;180815003289.9441;398060420284.5662;23947.991214952333;17255.657630034817;-0.0;42636.392314956385;1332698.702307944;304628.60308471124;0.0;254478.4337824042;5.913447882372325;0.08790390304952124
2184;2019-06-15 05:24:45.143;579;568;133;134;121;48;38;-10;12;30;716;199;22;66;244;209;226;527;113;72;37;-238;583;360;365;141;365;312;585;1054.0;-1.0;698.0;384.0;7.0;0;45;89;1;0;0;0;0;0;0;1;1;1;0;0;16540.806640625;10470.8974609375;0.0;4256.6044921875;534.0;247931;408.0;0.0;Calculated values ==>;1560569085.143;331.06;329.96000000000004;286.46000000000004;286.56;285.26000000000005;277.96000000000004;274.38016830617;276.96000000000004;272.16;274.36;276.16;344.76;293.06;275.36;279.76000000000005;297.56;294.06;295.76000000000005;325.86;280.36;276.86;313.96000000000004;326.56;249.36;242.77792619122317;269.02936301313275;274.38016830617;284.46000000000004;5830000.0;3600000.0;3650000.0;1410000.0;3650000.0;3120000.0;5850000.0;0.17566666666666667;0.0;0.11633333333333334;0.064;0.0011666666666666668;0.17683333333333334;0.0;10470.8974609375;0.0;4256.6044921875;16540.806640625;482415.89695723663;480620.55147574906;232416.47945589264;232712.35682460482;228929.16758848415;430148.3826014536;433683.32636128634;441504.51939280285;471570.8910797328;524370.6758132209;466661.3278992435;443002.71056877903;449327.4052308279;464737.35524180415;460823.4196012535;414060.12626670656;474649.13634457433;439611.33918465447;433500.59072566376;171442.51209473662;224104.74344509715;444090.8074872145;198079.22033094487;198305.76209708495;272.4367152094479;555669.7956671587;314440.4249258355;75880.3110209958;66827.12274297084;0;1;1;1;0;0;0;8;35;37;473984642219.319;180900504714.84082;398247623404.3401;28318.47645752948;15744.741578001258;-0.0;41590.28552915369;1333134.2634639202;304903.61099450145;0.0;255180.33446174028;5.815888114447662;0.08273290858144329
2185;2019-06-15 05:25:45.133;582;572;136;136;123;47;39;-30;26;29;734;201;34;56;243;210;227;531;111;81;38;-241;576;359;364;142;364;311;578;1082.0;-2.0;627.0;399.0;7.0;0;50;94;1;0;0;0;0;0;0;1;1;1;0;0;16773.083984375;10676.81640625;0.0;4277.09765625;534.0;247932;405.0;0.0;Calculated values ==>;1560569145.133;331.36;330.36;286.76000000000005;286.76000000000005;285.46000000000004;277.86;274.27422755570615;277.06;270.16;275.76000000000005;276.06;346.56000000000006;293.26000000000005;276.56;278.76000000000005;297.46000000000004;294.16;295.86;326.26000000000005;281.26000000000005;276.96000000000004;313.66;326.56;249.06000000000003;242.98782864720522;268.91163127593666;274.27422755570615;284.26000000000005;5760000.0;3590000.0;3640000.0;1420000.0;3640000.0;3110000.0;5780000.0;0.18033333333333335;0.0;0.1045;0.0665;0.0011666666666666668;0.18150000000000002;0.0;10676.81640625;0.0;4277.09765625;16773.083984375;483634.6754254507;482001.20486206573;233477.83339875515;233477.83339875515;229652.3408786685;430214.79039162316;434112.87870749587;443797.99741981184;471339.3356437985;526345.1042883811;467049.85348731437;444967.1547298483;448112.38529879943;464751.8981387732;461112.25666892657;417042.9783690583;476108.80084933556;441314.5531615306;433931.68165179034;170189.03402730724;224104.74344509715;443568.96455814916;197501.73482967555;197732.9861519745;272.2017614680317;555947.3651531186;314616.62650293193;75951.41335321331;66827.12274297084;0;1;1;1;0;0;0;8;35;37;474203305769.35376;180985390564.8543;398434492254.3698;25737.95944066924;16363.470776943495;-0.0;42870.06323321658;1333584.6586847603;305171.1348360958;0.0;255884.05339549863;5.682224272233364;0.07157194772158221
2186;2019-06-15 05:26:45.134;584;573;137;138;124;45;40;-59;35;26;747;203;42;69;243;210;226;527;110;90;39;-240;568;358;363;142;363;310;570;611.0;-1.0;731.0;400.0;7.0;0;59;98;1;0;0;0;0;0;0;1;1;1;0;0;17040.541015625;10764.779296875;0.0;4325.34912109375;535.0;247933;402.0;0.0;Calculated values ==>;1560569205.134;331.56;330.46000000000004;286.86;286.96000000000004;285.56;277.66;274.1680685717883;277.16;267.26000000000005;276.66;275.76000000000005;347.86;293.46000000000004;277.36;280.06;297.46000000000004;294.16;295.76000000000005;325.86;282.16;277.06;313.36;326.66;249.16000000000003;242.98782864720522;268.7936212382143;274.1680685717883;284.16;5680000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3100000.0;5700000.0;0.10183333333333335;0.0;0.12183333333333332;0.06666666666666667;0.0011666666666666668;0.10300000000000001;0.0;10764.779296875;0.0;4325.34912109375;17040.541015625;484812.97663692327;483058.6737705383;233979.93868738474;234283.44459506506;230117.6925340219;430280.9020939914;434538.5910328508;445309.8209470371;471043.10962919577;527788.8508902154;467436.8767231263;446316.34587724565;450109.4842354083;464898.1456994284;461266.0568022734;419507.89132709935;476510.6804482669;442977.54009388597;434358.88782729313;168935.5661677829;224522.8720964353;443678.0364772721;196212.8240174228;196640.60686967155;271.6797975713522;556229.1500585681;314795.3094456182;76023.10160467372;66827.12274297084;0;1;1;1;0;0;0;8;35;37;474421409404.957;181070591985.08994;398620795359.8851;30348.317459258004;16497.68083065662;-0.0;24484.982938635025;1334052.0521166464;305444.98233096534;0.0;256445.35480335058;4.726996302007041;0.14345375089599308
2187;2019-06-15 05:27:45.104;583;573;139;140;126;44;42;-66;41;25;753;204;46;67;243;211;226;515;110;98;40;-241;561;356;361;142;361;308;563;656.0;0.0;717.0;398.0;7.0;0;65;99;1;0;0;0;0;0;0;1;1;1;0;0;16963.5234375;10652.3916015625;0.0;4373.4912109375;536.0;247934;400.0;0.0;Calculated values ==>;1560569265.104;331.46000000000004;330.46000000000004;287.06;287.16;285.76000000000005;277.56;273.955091788801;277.36;266.56;277.26000000000005;275.66;348.46000000000004;293.56;277.76000000000005;279.86;297.46000000000004;294.26000000000005;295.76000000000005;324.66;282.96000000000004;277.16;313.16;326.76000000000005;249.06000000000003;242.98782864720522;268.5567601203482;273.955091788801;284.16;5610000.0;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;5630000.0;0.10933333333333332;0.0;0.1195;0.06633333333333333;0.0011666666666666668;0.11049999999999999;0.0;10652.3916015625;0.0;4373.4912109375;16963.5234375;485456.4128298615;483854.01641229563;234772.2615424709;235079.8463642666;230862.5836470123;430412.23801567365;435378.9101572175;446560.2727653208;470944.3282388252;528572.3594260238;467840.9624295219;447269.37293394975;450197.0571395063;465189.78860520123;461706.0807142488;421800.9523120934;475633.2218639892;444647.61353300465;435024.7519814282;168099.92630828856;224941.0041839467;443568.96455814916;195820.14433150517;196231.40348757873;271.51365745399056;556512.3755788774;314973.69663164485;76095.55569564049;66827.12274297084;0;1;1;1;0;0;0;8;35;37;474638500805.06055;181155749385.13055;398806102659.97345;29963.445347840963;16434.00507503405;-0.0;26386.665008570362;1334554.398841267;305719.27583161904;0.0;256869.073237913;4.843916083978535;0.13613591655929536
2188;2019-06-15 05:28:45.115;581;572;142;142;127;41;44;-65;46;25;757;204;50;71;242;212;225;503;109;108;43;-245;553;354;360;140;359;307;555;678.0;0.0;754.0;503.0;7.0;0;64;99;1;0;0;0;0;0;0;1;1;1;0;0;16853.767578125;10495.9296875;0.0;4335.69189453125;537.0;247935;397.0;0.0;Calculated values ==>;1560569325.115;331.26000000000005;330.36;287.36;287.36;285.86;277.26000000000005;273.7412296467126;277.56;266.66;277.76000000000005;275.66;348.86;293.56;278.16;280.26000000000005;297.36;294.36;295.66;323.46000000000004;283.96000000000004;277.46000000000004;312.86;326.86;248.66000000000003;242.56692532238324;268.43790593516167;273.7412296467126;284.06;5530000.0;3540000.0;3600000.0;1400000.0;3590000.0;3070000.0;5550000.0;0.113;0.0;0.12566666666666668;0.08383333333333334;0.0011666666666666668;0.11416666666666667;0.0;10495.9296875;0.0;4335.69189453125;16853.767578125;486071.13401688845;484618.65148705017;235921.06768909429;235921.06768909429;231346.4964314633;430542.39183029096;435968.7166933796;447459.6055514472;471211.3733730803;529068.0314497742;467981.3935862347;448021.6136539549;450925.6586504348;465349.75327765616;462143.5377314872;423994.3897787863;474890.52582447056;446390.86572811287;435793.71486953663;166846.47414792277;225359.1397227605;443525.871472747;194250.14882248637;194675.98302988237;270.8694084127829;556794.2380022615;315149.96495208144;76168.1455271166;66827.12274297084;0;1;1;1;0;0;0;8;35;37;474854840459.7649;181240364895.01492;398990636484.72125;31819.98839560608;20897.614748846852;-0.0;27527.60771836053;1335069.3551797823;306030.42969747866;0.0;257318.44121238438;5.410413852523842;0.17669869768060997
2189;2019-06-15 05:29:45.105;578;570;143;144;130;40;46;-56;51;25;760;204;52;73;242;212;225;484;109;115;45;-248;543;354;359;138;359;305;546;703.0;-1.0;835.0;503.0;7.0;0;61;98;1;0;0;0;0;0;0;1;1;1;0;0;16783.861328125;10284.052734375;0.0;4273.447265625;538.0;247936;395.0;0.0;Calculated values ==>;1560569385.105;330.96000000000004;330.16;287.46000000000004;287.56;286.16;277.16;273.7412296467126;277.76000000000005;267.56;278.26000000000005;275.66;349.16;293.56;278.36;280.46000000000004;297.36;294.36;295.66;321.56;284.66;277.66;312.66;326.96000000000004;248.36;242.14157278889297;268.19934244402924;273.7412296467126;284.06;5430000.0;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;5460000.0;0.11716666666666667;0.0;0.13916666666666666;0.08383333333333334;0.0011666666666666668;0.11833333333333333;0.0;10284.052734375;0.0;4273.447265625;16783.861328125;486768.9001657558;485354.1107521742;236494.89710814564;236812.65066584962;232467.9797624863;430542.39183029096;436551.9870517963;448535.7928194581;471477.517547777;529534.7643434273;468261.4877343741;448674.77612511296;451554.43226515705;465349.75327765616;462143.5377314872;426908.82973235456;473269.3701135109;447646.27948119945;436378.7524107816;166010.84420003442;225777.27872811773;443592.7599753338;194574.81083479454;194988.10746002477;271.0015070500506;557074.5048575958;315323.10261120455;76239.87639632492;66827.12274297084;0;1;1;1;0;0;0;8;35;37;475070504509.7992;181323750995.02817;399174205884.7504;35342.90332619901;20876.004736281877;-0.0;28564.55965250623;1335628.9526624256;306378.48517432745;0.0;257785.79803476122;5.824040371972324;0.1859041632251772
2190;2019-06-15 05:30:45.106;575;567;143;145;132;40;48;-55;54;24;762;203;55;70;242;213;224;471;109;121;47;-250;545;352;357;137;357;302;547;750.0;0.0;742.0;498.0;7.0;0;58;95;1;0;0;0;0;0;0;1;1;1;0;0;16750.2734375;10105.041015625;0.0;4237.80224609375;540.0;247937;392.0;0.0;Calculated values ==>;1560569445.106;330.66;329.86;287.46000000000004;287.66;286.36;277.16;273.5264737036516;277.96000000000004;267.66;278.56;275.56;349.36;293.46000000000004;278.66;280.16;297.36;294.46000000000004;295.56;320.26000000000005;285.26000000000005;277.86;312.36;327.16;248.16000000000003;241.92719264551067;267.8393353686513;273.5264737036516;284.06;5450000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3020000.0;5470000.0;0.125;0.0;0.12366666666666666;0.083;0.0011666666666666668;0.12616666666666668;0.0;10105.041015625;0.0;4237.80224609375;16750.2734375;486143.19615362113;484833.7669292138;236465.6009895387;237101.6283511676;233050.0164253445;430671.36484660726;437359.6536354156;449505.1483678675;471512.23439352604;529972.2215421381;468559.0378897104;449642.34892113024;451681.0526001741;465639.66166502296;462578.4729107597;426080.2850053088;471229.66349999706;448919.77604721463;437188.938451433;164757.40606591295;226613.5671989835;443572.5500451788;193928.53153184248;194321.87299314217;270.7311221218055;557353.9606378238;315493.0145574012;76310.80465762156;66827.12274297084;0;1;1;1;0;0;0;8;35;37;475285308089.53973;181406252369.9285;399356308919.53046;31606.308282055095;20720.453536606914;-0.0;30641.728091987694;1336186.8720569888;306725.1281034687;0.0;258279.19198846485;5.784661269505313;0.16955449079586324
2191;2019-06-15 05:31:45.126;574;567;143;144;134;40;50;-65;57;24;763;202;57;78;241;214;223;475;109;124;49;-251;542;353;358;137;358;301;545;770.0;-1.0;588.0;480.0;3.0;0;55;90;1;0;0;0;0;0;0;1;1;1;0;0;16646.078125;9748.3310546875;0.0;4195.57470703125;542.0;247938;390.0;0.0;Calculated values ==>;1560569505.126;330.56;329.86;287.46000000000004;287.56;286.56;277.16;273.6339639331285;278.16;266.66;278.86;275.56;349.46000000000004;293.36;278.86;280.96000000000004;297.26000000000005;294.56;295.46000000000004;320.66;285.56;278.06;312.16;327.36;248.06000000000003;241.92719264551067;267.7187500070086;273.6339639331285;284.06;5420000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3010000.0;5450000.0;0.12833333333333333;0.0;0.098;0.08;0.0005;0.12883333333333333;0.0;9748.3310546875;0.0;4195.57470703125;16646.078125;486340.1700127197;485058.1693431294;236524.28598086684;236842.40068438635;233714.07309105288;430607.02586249536;437470.7598859434;450098.19270883244;471512.23439352604;530152.5380097117;468577.6157975026;450098.19270883244;452928.18237119063;465364.4418098396;462559.6743059256;426676.6686187244;472081.51485499943;449179.6979440156;437300.0667916998;163921.7849024954;227449.86971758792;443464.5659813663;193859.11277482798;194024.69559451507;270.7064083192061;557632.356335066;315658.51447285694;76381.10622492235;66827.12274297084;0;1;1;1;0;0;0;8;35;37;475499879589.47156;181488479769.90237;399537269219.47296;25111.42983353244;19968.436256523066;-0.0;31341.976989237297;1336659.677423741;307064.3152096642;0.0;258795.8950409361;5.480662619586789;0.1462010691479695
2192;2019-06-15 05:32:45.137;574;567;142;144;135;42;52;-64;54;24;762;202;55;69;242;213;223;478;109;125;50;-252;548;353;358;136;358;300;551;813.0;-1.0;648.0;337.0;7.0;0;51;85;1;0;0;0;0;0;0;1;1;1;0;0;16504.783203125;9566.7626953125;0.0;4178.08056640625;544.0;247939;388.0;0.0;Calculated values ==>;1560569565.137;330.56;329.86;287.36;287.56;286.66;277.36;273.6339639331285;278.36;266.76000000000005;278.56;275.56;349.36;293.36;278.66;280.06;297.36;294.46000000000004;295.46000000000004;320.96000000000004;285.66;278.16;311.96000000000004;327.56;247.96000000000004;241.71165711629368;267.5978703862781;273.6339639331285;284.06;5480000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3000000.0;5510000.0;0.1355;0.0;0.10800000000000001;0.05616666666666667;0.0011666666666666668;0.1366666666666667;0.0;9566.7626953125;0.0;4178.08056640625;16504.783203125;485674.5903197828;484383.54218556575;236034.54159981437;236665.3116728602;233862.59634759542;430607.02586249536;437810.91113443754;449870.91713141825;471644.9034095714;530124.3008302534;468716.7063048361;450007.29870154505;451900.1676246926;465494.84668458975;462427.4660375804;424940.87882037746;471740.23078875575;449327.91110277054;437470.7598859434;163086.1669317865;228286.1864045524;443552.7826172984;195918.5378811218;196260.99157140328;271.5419556082263;557908.6641606698;315819.50309703086;76450.89947880067;66827.12274297084;0;1;1;1;0;0;0;8;35;37;475714718970.0315;181570394785.11588;399717602274.94293;27426.85695903202;13908.790079348588;-0.0;32965.33500298715;1337097.576748314;307346.6771867392;0.0;259331.8875562171;5.405735127464571;0.09131928244874628
2193;2019-06-15 05:33:45.107;575;569;140;142;135;43;53;-55;45;24;762;201;48;81;242;214;223;496;109;127;52;-254;556;353;358;135;358;299;559;857.0;-1.0;677.0;339.0;7.0;0;44;77;1;0;0;0;0;0;0;1;1;1;0;0;16195.6455078125;9368.935546875;0.0;4121.31787109375;545.0;247940;386.0;0.0;Calculated values ==>;1560569625.107;330.66;330.06;287.16;287.36;286.66;277.46000000000004;273.6339639331285;278.46000000000004;267.66;277.66;275.56;349.36;293.26000000000005;277.96000000000004;281.26000000000005;297.36;294.56;295.46000000000004;322.76000000000005;285.86;278.36;311.76000000000005;327.66;247.76000000000002;241.49495122638035;267.47669482898436;273.6339639331285;284.06;5560000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2990000.0;5590000.0;0.14283333333333334;0.0;0.11283333333333333;0.0565;0.0011666666666666668;0.14400000000000002;0.0;9368.935546875;0.0;4121.31787109375;16195.6455078125;484917.83932212356;483753.92310636357;235188.08335516998;235808.96665544147;233654.46815781266;430607.02586249536;437980.377758568;448821.82606398215;471777.35084692197;530200.2803765697;468735.3543542536;449233.69419269334;453671.36090292135;465494.84668458975;462559.6743059256;422509.1368400682;473360.1301668924;449623.6896413091;437810.91113443754;162250.55196795813;228704.35009887922;443533.4570946943;196071.9087822174;196388.8222336186;271.6038041707643;558181.0314816046;315977.221683715;76520.02655165266;66827.12274297084;0;1;1;1;0;0;0;8;35;37;475929411570.1339;181651654135.15463;399897212425.0286;28518.61566662579;13981.577479654947;-0.0;34764.780801717934;1337563.555914281;307578.9807066436;0.0;259896.02297937626;5.727466457011345;0.09025361790809265
2194;2019-06-15 05:34:45.138;580;572;138;141;135;45;45;-46;36;25;762;200;40;63;242;213;223;512;109;126;46;-256;562;356;361;134;361;299;565;928.0;1.0;830.0;322.0;7.0;0;36;72;1;0;0;0;0;0;0;1;1;1;0;0;16217.134765625;9070.4375;0.0;4072.45068359375;546.0;247941;383.0;0.0;Calculated values ==>;1560569685.138;331.16;330.36;286.96000000000004;287.26000000000005;286.66;277.66;273.955091788801;277.66;268.56;276.76000000000005;275.66;349.36;293.16;277.16;279.46000000000004;297.36;294.46000000000004;295.46000000000004;324.36;285.76000000000005;277.76000000000005;311.46000000000004;327.76000000000005;247.56000000000003;241.2770596917726;267.47669482898436;273.955091788801;284.06;5620000.0;3560000.0;3610000.0;1340000.0;3610000.0;2990000.0;5650000.0;0.15466666666666665;0.00016666666666666666;0.13833333333333334;0.05366666666666667;0.0011666666666666668;0.15583333333333332;0.0;9070.4375;0.0;4072.45068359375;16217.134765625;484932.7536746802;483488.509804511;234413.26873080953;235334.22737869373;233501.4284755672;430412.23801567365;435906.5852007355;447576.9137244712;472007.13841251616;530200.2803765697;468615.08989736135;448131.96318365866;451271.11634429614;465058.7251422519;461972.54226096225;420584.3154911858;474946.2013955335;448921.2697489987;436081.5480936552;160997.13474923553;229122.51738040973;443514.572875554;197561.3904932705;197837.28690788307;272.2136822096119;558451.2775384543;316130.9625172585;76588.34323488573;66827.12274297084;0;1;1;1;0;0;0;8;35;37;476145223014.7705;181732395830.01868;400076705114.7264;34585.48071364943;13199.48745451588;0.0;37126.39736811616;1338089.6950814233;307805.6066102985;0.0;260495.42566124373;6.460632119070769;0.09421472976634636
2195;2019-06-15 05:35:45.098;586;576;136;139;135;47;34;-42;31;26;762;200;35;76;242;212;224;525;111;122;33;-257;573;357;362;133;362;300;576;955.0;-1.0;772.0;486.0;7.0;0;29;69;1;0;0;0;0;0;0;1;1;1;0;0;15948.3251953125;9075.4775390625;0.0;4032.87744140625;547.0;247942;381.0;0.0;Calculated values ==>;1560569745.098;331.76000000000005;330.76000000000005;286.76000000000005;287.06;286.66;277.86;274.0616903277293;276.56;268.96000000000004;276.26000000000005;275.76000000000005;349.36;293.16;276.66;280.76000000000005;297.36;294.36;295.56;325.66;285.36;276.46000000000004;311.26000000000005;327.86;247.46000000000004;241.05796691057077;267.5978703862781;274.0616903277293;284.26000000000005;5730000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3000000.0;5760000.0;0.15916666666666668;0.0;0.12866666666666665;0.081;0.0011666666666666668;0.16033333333333336;0.0;9075.4775390625;0.0;4032.87744140625;15948.3251953125;484529.9222441061;482794.0087108347;233527.31865875426;234432.83454997092;233227.35871329103;430346.717906069;433702.1600636701;446687.032041366;472236.3865531139;530124.3008302534;468475.8209712691;447247.5373922678;452835.597150033;464912.7873590418;461686.8058337108;417118.67395223223;475477.0415349713;448134.4637879286;433520.3008126533;160161.5264782812;229540.68826423294;443603.17335116485;195946.30324931312;196219.76178139844;271.5684155053465;558719.1443412994;316282.0776653744;76655.84260636965;66827.12274297084;0;1;1;1;0;0;0;8;35;37;476361978414.9084;181812442430.0696;400256285314.84064;32261.97377124413;20060.20647824999;-0.0;38047.18642467787;1338646.3858277379;308082.5859505037;0.0;261121.45456222756;6.894028030887245;0.1573840129745114
2196;2019-06-15 05:36:45.119;594;582;134;136;132;49;34;-39;26;27;763;200;32;62;243;211;224;537;112;120;33;-258;579;359;364;134;364;300;582;964.0;0.0;862.0;481.0;7.0;0;22;67;1;0;0;0;0;0;0;1;1;1;0;0;15792.3603515625;9148.8896484375;0.0;3999.46899414062;548.0;247943;378.0;0.0;Calculated values ==>;1560569805.119;332.56;331.36;286.56;286.76000000000005;286.36;278.06;274.27422755570615;276.56;269.26000000000005;275.76000000000005;275.86;349.46000000000004;293.16;276.36;279.36;297.46000000000004;294.26000000000005;295.56;326.86;285.16;276.46000000000004;310.96000000000004;327.96000000000004;247.36;241.2770596917726;267.5978703862781;274.27422755570615;284.36;5790000.0;3590000.0;3640000.0;1340000.0;3640000.0;3000000.0;5820000.0;0.16066666666666668;0.0;0.14366666666666666;0.08016666666666666;0.0011666666666666668;0.16183333333333336;0.0;9148.8896484375;0.0;3999.46899414062;15792.3603515625;484970.6988559702;482953.4358014442;232783.772910599;233379.66119887805;232191.3936082771;430214.79039162316;433201.5241952028;445982.11402675457;472202.2088784924;530228.4959201239;468475.8209712691;446827.4400790702;450957.510986099;464751.8981387732;461246.53888341883;414887.2579332253;476495.13768498803;447453.0441045822;433017.6092021058;158908.11840480618;229958.8627652946;443299.85916317254;196732.06026085513;196991.9593221818;271.89281087193314;558983.7426307859;316434.00054610946;76722.80225424084;66827.12274297084;0;1;1;1;0;0;0;8;35;37;476579854644.57605;181892570464.9474;400436348314.566;35808.92439103422;19766.518545335777;-0.0;38196.81767223437;1339213.8418516775;308414.59148647514;0.0;261757.04364041096;7.131860573451591;0.16693304815278828
2197;2019-06-15 05:37:45.109;602;586;132;134;130;51;35;-31;18;28;764;200;26;70;243;209;225;545;113;77;34;-259;580;361;366;133;366;302;583;1020.0;-2.0;746.0;470.0;7.0;0;11;66;1;0;0;0;0;0;0;1;1;1;0;0;15492.5673828125;9036.02734375;0.0;3954.20263671875;550.0;247944;376.0;0.0;Calculated values ==>;1560569865.109;333.36;331.76000000000005;286.36;286.56;286.16;278.26000000000005;274.4858918419099;276.66;270.06;274.96000000000004;275.96000000000004;349.56000000000006;293.16;275.76000000000005;280.16;297.46000000000004;294.06;295.66;327.66;280.86;276.56;310.76000000000005;328.16;247.26000000000002;241.05796691057077;267.8393353686513;274.4858918419099;284.46000000000004;5800000.0;3610000.0;3660000.0;1330000.0;3660000.0;3020000.0;5830000.0;0.16999999999999998;0.0;0.12433333333333334;0.07833333333333334;0.0011666666666666668;0.17116666666666666;0.0;9036.02734375;0.0;3954.20263671875;15492.5673828125;485969.6371338384;483402.6950590496;232168.020356776;232759.90498322426;231579.52855220175;430081.6785162784;432880.6149027872;444445.26436519914;472431.1216696904;530180.8496845886;468196.52568898356;445591.39424184;451681.0526001741;464458.5429927953;460668.655203527;414861.75912801444;477540.86502316355;440225.7514453699;432695.15374167816;158072.51562822933;230795.22267914342;443389.02400500124;197176.00662558604;197414.51110087166;272.0790460015016;559244.4069106586;316585.51626423927;76789.07180440905;66827.12274297084;0;1;1;1;0;0;0;8;35;37;476798818144.61084;181972657114.9601;400616918214.59467;30743.81104562523;19286.686361387525;-0.0;40272.20333201804;1339768.3555460498;308739.9806201872;0.0;262410.84316413227;6.951585989994323;0.1426737876711742
2198;2019-06-15 05:38:45.110;607;591;130;131;126;51;37;-21;9;30;766;199;20;61;244;208;226;546;114;41;36;-259;571;361;366;133;366;304;574;981.0;-1.0;983.0;311.0;7.0;0;3;70;1;0;0;0;0;0;0;1;1;1;0;0;15304.3134765625;9220.51953125;0.0;3937.73095703125;551.0;247945;373.0;0.0;Calculated values ==>;1560569925.11;333.86;332.26000000000005;286.16;286.26000000000005;285.76000000000005;278.26000000000005;274.4858918419099;276.86;271.06;274.06;276.16;349.76;293.06;275.16;279.26000000000005;297.56;293.96000000000004;295.76000000000005;327.76000000000005;277.26000000000005;276.76000000000005;310.46000000000004;328.26000000000005;247.26000000000002;241.05796691057077;268.0796299477929;274.4858918419099;284.56;5710000.0;3610000.0;3660000.0;1330000.0;3660000.0;3040000.0;5740000.0;0.1635;0.0;0.16383333333333333;0.05183333333333333;0.0011666666666666668;0.16466666666666668;0.0;9220.51953125;0.0;3937.73095703125;15304.3134765625;487640.9385303633;485111.5490278671;231787.70623274165;232083.71317078816;230612.138358618;430081.6785162784;433249.8226776551;442728.0766999201;472625.7912797831;530237.6965692197;467794.78751463606;444333.52089386596;450099.8059124212;464590.79660714185;460533.5242618854;418481.6591713722;478768.74057521665;433981.5763581648;433065.50215134333;156819.11488148148;231213.40812182956;443389.02400500124;199283.7995667004;199514.09040340313;272.92019735209084;559501.0518615212;316737.656690312;76854.83901371274;66827.12274297084;0;1;1;1;0;0;0;8;35;37;477018421804.3456;182052458444.8637;400798721244.37506;39884.28740365916;12652.787466718592;-0.0;38458.13246782749;1340356.9328418742;309006.1473378046;0.0;263066.940229774;6.91544878395845;0.11198735191936535
2199;2019-06-15 05:39:45.110;606;591;128;130;123;51;38;-11;3;31;770;199;16;57;244;208;226;541;113;55;36;-261;567;361;366;132;366;306;569;1033.0;-1.0;792.0;241.0;7.0;0;1;76;1;0;0;0;0;0;0;1;1;1;0;0;15220.7138671875;9511.720703125;0.0;3957.15844726562;553.0;247946;370.0;0.0;Calculated values ==>;1560569985.11;333.76000000000005;332.26000000000005;285.96000000000004;286.16;285.46000000000004;278.26000000000005;274.4858918419099;276.96000000000004;272.06;273.46000000000004;276.26000000000005;350.16;293.06;274.76000000000005;278.86;297.56;293.96000000000004;295.76000000000005;327.26000000000005;278.66;276.76000000000005;310.16;328.46000000000004;247.06000000000003;240.83765695389522;268.3187672390254;274.4858918419099;284.46000000000004;5670000.0;3610000.0;3660000.0;1320000.0;3660000.0;3060000.0;5690000.0;0.17216666666666666;0.0;0.132;0.04016666666666667;0.0011666666666666668;0.17333333333333334;0.0;9511.720703125;0.0;3957.15844726562;15220.7138671875;487938.1118010086;485667.1766384746;231313.58615707606;231905.4783341239;229848.56865074678;430081.6785162784;433433.583526483;441418.9449877505;472853.8412306012;530503.8545830504;467513.0009951979;443346.1541946438;449182.8699582856;464590.79660714185;460533.5242618854;419843.8876476944;478650.70436553104;436478.0854860286;433065.50215134333;155565.71764046347;232049.79005350024;443371.2413604828;199841.40106584562;200053.23308088275;273.14097300640657;559755.4270893858;316893.75869226514;76920.62975874855;66827.12274297084;0;1;1;1;0;0;0;8;35;37;477238021804.3456;182131958444.8637;400981721244.37506;31888.235797691443;9781.781918501261;-0.0;40388.793305546504;1340955.0372018854;309193.10208268143;0.0;263723.9979445521;6.092475112850008;0.047100531559940866
