;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2200;2019-06-15 05:40:45.131;600;590;130;131;121;50;37;-4;-2;32;774;198;11;56;244;208;225;540;112;69;37;-263;570;359;364;130;364;306;573;1055.0;-1.0;827.0;273.0;7.0;0;1;79;1;0;0;0;0;0;0;1;1;1;0;0;15518.8671875;9592.728515625;0.0;3974.90258789062;556.0;247947;367.0;0.0;Calculated values ==>;1560570045.131;333.16;332.16;286.16;286.26000000000005;285.26000000000005;278.16;274.27422755570615;276.86;272.76000000000005;272.96000000000004;276.36;350.56000000000006;292.96000000000004;274.26000000000005;278.76000000000005;297.56;293.96000000000004;295.66;327.16;280.06;276.86;309.86;328.76000000000005;246.86;240.39332010688793;268.3187672390254;274.27422755570615;284.36;5700000.0;3590000.0;3640000.0;1300000.0;3640000.0;3060000.0;5730000.0;0.17583333333333334;0.0;0.13783333333333334;0.0455;0.0011666666666666668;0.17700000000000002;0.0;9592.728515625;0.0;3974.90258789062;15518.8671875;486792.89111836365;485084.5074041849;231811.137626565;232107.39223103036;229182.20573531842;430214.79039162316;433749.95420475816;440666.3045709049;473211.5349843978;530921.7713363036;467391.0553810966;442609.8111887139;449044.3348516398;464883.6276779939;460843.3091966263;418506.95841678075;478025.8270058722;439329.79719206213;433749.95420475816;154312.32322604544;233304.39079467155;443549.8191871054;199000.47168722213;199216.73784689762;272.79943594982444;560011.67992258;317053.0181574546;76986.75340271466;66827.12274297084;0;1;1;1;0;0;0;8;35;37;477457098454.88165;182210585955.0561;401165385504.82446;33309.60729913427;11126.99531124469;-0.0;41512.37929534132;1341498.5427227311;309367.4028772894;0.0;264406.74659631687;6.33485545486635;0.05793078624681722
2201;2019-06-15 05:41:45.131;594;586;132;133;122;48;36;1;-15;33;779;197;-7;49;243;209;225;542;112;82;35;-262;569;359;364;127;364;306;571;1143.0;-1.0;812.0;274.0;7.0;0;1;81;1;0;0;0;0;0;0;1;1;1;0;0;15720.9013671875;9691.16015625;0.0;3973.60571289062;560.0;247948;363.0;0.0;Calculated values ==>;1560570105.131;332.56;331.76000000000005;286.36;286.46000000000004;285.36;277.96000000000004;274.27422755570615;276.76000000000005;273.26000000000005;271.66;276.46000000000004;351.06000000000006;292.86;272.46000000000004;278.06;297.46000000000004;294.06;295.66;327.36;281.36;276.66;309.46000000000004;329.16;246.96000000000004;239.71726792356844;268.3187672390254;274.27422755570615;284.36;5690000.0;3590000.0;3640000.0;1270000.0;3640000.0;3060000.0;5710000.0;0.1905;0.0;0.13533333333333333;0.04566666666666667;0.0011666666666666668;0.19166666666666668;0.0;9691.16015625;0.0;3973.60571289062;15720.9013671875;486079.7614971104;484753.9721336374;232452.57403642498;232751.10656680577;229514.45269447853;430214.79039162316;433567.68989926;438677.07709952706;473697.1866146107;531443.9651793439;467269.0315114565;439906.9099392921;448069.6469006501;464751.8981387732;460977.8470136248;418852.16087573796;478554.1148506327;441477.67629999033;433384.8821390699;152641.13387835177;234977.24436692704;444238.83971115545;199136.91155355648;199339.7025425826;272.8535847294184;560272.0113272024;317213.71722972026;77052.99097188783;66827.12274297084;0;1;1;1;0;0;0;8;35;37;477675498454.88165;182287685955.0561;401348985504.82446;32417.769070554685;11192.988052530354;-0.0;44858.659422660065;1342046.270859145;309553.4027386542;0.0;265126.50525230024;6.474272401954368;0.043372036294262555
2202;2019-06-15 05:42:45.131;588;581;134;135;124;47;38;6;-12;33;786;197;-21;45;243;209;225;541;111;89;36;-246;570;358;363;130;362;306;572;1100.0;-1.0;984.0;448.0;7.0;0;99;85;1;0;0;0;0;0;0;1;1;0;0;0;15158.6376953125;10009.2021484375;0.0;3036.82275390625;565.0;247949;360.0;0.0;Calculated values ==>;1560570165.131;331.96000000000004;331.26000000000005;286.56;286.66;285.56;277.86;274.1680685717883;276.96000000000004;273.76000000000005;271.96000000000004;276.46000000000004;351.76;292.86;271.06;277.66;297.46000000000004;294.06;295.66;327.26000000000005;282.06;276.76000000000005;309.16;329.66;248.56000000000003;240.39332010688793;268.3187672390254;274.1680685717883;284.26000000000005;5700000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;3060000.0;5720000.0;0.18333333333333332;0.0;0.164;0.07466666666666667;0.0011666666666666668;0.1845;0.0;10009.2021484375;0.0;3036.82275390625;15158.6376953125;485142.30532593216;483947.31357772305;233025.97006028038;233326.06912397567;230073.36796454157;430280.9020939914;434178.6716885159;439140.46268488537;473308.3704715943;532174.6666840086;467269.0315114565;437742.05038880615;447508.6907727563;465044.1086722825;461131.9395044041;418506.95841678075;478290.3069005125;442817.6285442694;433816.67410848953;151387.74336342167;237068.3971897606;445349.49719048996;197549.5132557286;197773.84496090643;272.2169114056221;560529.3408193899;317377.88691559265;77111.41120911115;66827.12274297084;0;1;1;1;0;0;0;8;35;37;477893598454.88165;182364785955.0561;401532585504.82446;39620.91570638171;18502.398800462182;-0.0;43549.90197772908;1342646.5932322862;309800.86429576244;0.0;265863.24326397013;7.79342498927065;0.14434242320421375
2203;2019-06-15 05:43:45.122;581;576;137;138;125;45;39;9;-15;34;793;196;-23;33;243;210;225;541;114;97;38;-230;572;357;362;135;362;306;574;1214.0;-1.0;815.0;458.0;7.0;0;99;86;1;0;0;0;0;0;0;1;1;0;0;0;15324.5849609375;10096.8876953125;0.0;3007.21337890625;570.0;247950;357.0;0.0;Calculated values ==>;1560570225.122;331.26000000000005;330.76000000000005;286.86;286.96000000000004;285.66;277.66;274.0616903277293;277.06;274.06;271.66;276.56;352.46000000000004;292.76000000000005;270.86;276.46000000000004;297.46000000000004;294.16;295.66;327.26000000000005;282.86;276.96000000000004;308.86;330.16;250.16000000000003;241.49495122638035;268.3187672390254;274.0616903277293;284.56;5720000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;5740000.0;0.20233333333333334;0.0;0.13583333333333333;0.07633333333333334;0.0011666666666666668;0.20350000000000001;0.0;10096.8876953125;0.0;3007.21337890625;15324.5849609375;483947.31357772305;483022.2501501116;233878.50607280058;234180.89168135365;230320.30169699565;430346.717906069;434603.5697922251;438677.07709952706;472753.7123474745;532904.9467167516;467146.9290094638;437427.84448784514;445807.4384647189;465044.1086722825;461419.5259271944;417806.77927872614;478049.3259014894;444290.2209761422;434424.3181684167;150134.3533403004;239159.6471344744;446096.3921344447;197325.33428628804;197534.89382969963;272.1231532524902;560783.3295705639;317545.4125315025;77161.77062178658;66827.12274297084;0;1;1;1;0;0;0;8;35;37;478111065829.6535;182444274029.9727;401716157964.63184;32783.611732131634;18989.52408240929;-0.0;48206.99785292892;1343249.8737879815;310113.2501212217;0.0;266627.76939896535;7.629682730711884;0.11785971682999333
2204;2019-06-15 05:44:45.133;573;570;138;139;127;45;40;10;-21;35;796;193;-23;27;243;211;226;540;116;102;39;-212;569;357;363;137;362;306;571;1335.0;0.0;816.0;395.0;7.0;0;99;87;1;0;0;0;0;0;0;1;1;0;0;0;15378.1904296875;10138.8603515625;0.0;2999.11694335938;575.0;247951;354.0;0.0;Calculated values ==>;1560570285.133;330.46000000000004;330.16;286.96000000000004;287.06;285.86;277.66;274.0616903277293;277.16;274.16;271.06;276.66;352.76;292.46000000000004;270.86;275.86;297.46000000000004;294.26000000000005;295.76000000000005;327.16;283.36;277.06;308.56;330.66;251.96000000000004;241.92719264551067;268.3187672390254;274.0616903277293;284.76000000000005;5690000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;3060000.0;5710000.0;0.2225;0.0;0.136;0.06583333333333334;0.0011666666666666668;0.22366666666666668;0.0;10138.8603515625;0.0;2999.11694335938;15378.1904296875;483172.6572763225;482524.46331094636;234257.6986921363;234561.90518326542;230973.09414635613;430346.717906069;434538.5910328508;437742.05038880615;472589.4791058512;533217.7975610744;466780.14590331726;437427.84448784514;444945.90934977244;465044.1086722825;461553.227934654;419168.9053489506;478266.92405065394;444873.2866390601;434358.88782729313;148880.963086281;241250.99604349316;447631.09493937885;198362.30627424215;198549.54006479745;272.53742189677246;561039.2329388206;317714.07468072214;77211.8325507417;66827.12274297084;0;1;1;1;0;0;0;8;35;37;478328605704.3562;182525888989.86115;401899791624.38086;32555.645199580707;16410.19525378817;-0.0;52742.690782878206;1343794.4674188662;310408.30186485796;0.0;267469.17103180476;7.7415669819706325;0.07936946324183475
2205;2019-06-15 05:45:45.113;566;564;139;140;128;44;41;11;-17;35;793;192;-10;25;242;211;226;536;117;106;40;-195;570;356;361;137;361;305;572;1337.0;0.0;805.0;241.0;7.0;0;99;87;1;0;0;0;0;0;0;1;1;0;0;0;15487.15234375;10130.5087890625;0.0;2975.91015625;578.0;247952;351.0;0.0;Calculated values ==>;1560570345.113;329.76000000000005;329.56;287.06;287.16;285.96000000000004;277.56;273.955091788801;277.26000000000005;274.26000000000005;271.46000000000004;276.66;352.46000000000004;292.36;272.16;275.66;297.36;294.26000000000005;295.76000000000005;326.76000000000005;283.76000000000005;277.16;308.26000000000005;330.96000000000004;253.66000000000003;241.92719264551067;268.19934244402924;273.955091788801;284.86;5700000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5720000.0;0.22283333333333333;0.0;0.13416666666666668;0.04016666666666667;0.0011666666666666668;0.224;0.0;10130.5087890625;0.0;2975.91015625;15487.15234375;482078.1526475055;481565.4309589414;234535.94568338626;234840.8600010402;231244.20902332434;430412.23801567365;435202.0721543156;438590.5995609556;472589.4791058512;532979.2823744582;466800.327327075;439667.1524928011;444856.06423827005;465058.7251422519;461706.0807142488;418826.85419770284;477569.73538765253;445888.8890948552;435024.7519814282;147627.5718731643;242505.85365607988;449420.8116204228;199629.14137009825;199810.9476425633;273.0358574146371;561296.3583916178;317882.9297864779;77261.60784595678;66827.12274297084;0;1;1;1;0;0;0;8;35;37;478545733304.42523;182608061589.88727;402083030524.43915;32060.662307273364;10033.298755054704;-0.0;52687.89217190574;1344332.757158518;310628.5908608517;0.0;268347.4663606435;7.231712463161606;0.015588684629048572
2206;2019-06-15 05:46:45.133;561;559;138;140;128;43;43;11;-9;34;787;192;0;29;242;211;226;533;118;112;42;-178;567;356;361;135;361;303;569;1443.0;-1.0;819.0;126.0;7.0;0;99;85;1;0;0;0;0;0;0;1;1;0;0;0;15445.375;10024.7978515625;0.0;2977.45434570312;579.0;247953;348.0;0.0;Calculated values ==>;1560570405.133;329.26000000000005;329.06;286.96000000000004;287.16;285.96000000000004;277.46000000000004;273.955091788801;277.46000000000004;274.26000000000005;272.26000000000005;276.56;351.86;292.36;273.16;276.06;297.36;294.26000000000005;295.76000000000005;326.46000000000004;284.36;277.36;307.96000000000004;331.06;255.36;241.49495122638035;267.9596281332873;273.955091788801;284.96000000000004;5670000.0;3560000.0;3610000.0;1350000.0;3610000.0;3030000.0;5690000.0;0.2405;0.0;0.13649999999999998;0.021;0.0011666666666666668;0.24166666666666667;0.0;10024.7978515625;0.0;2977.45434570312;15445.375;481722.5386876879;481208.72809545;234309.26293713786;234919.83579624994;231313.58615707606;430412.23801567365;435555.27144483227;440254.13072146993;472753.7123474745;532502.9854985223;467084.7275913025;441604.3489713403;445822.8665406856;465058.7251422519;461706.0807142488;419843.8876476944;477501.1215435961;446808.8369519566;435378.9101572175;146374.1789457099;242924.1476594651;451543.01873345184;200853.1016112334;201014.61411418606;273.5177147929329;561554.2153764208;318050.9466620592;77311.23575391424;66827.12274297084;0;1;1;1;0;0;0;8;35;37;478762405504.3564;182689688789.86133;402265491324.38116;32678.24047354728;5264.488259566588;-0.0;56638.038210399274;1344872.4278451388;310756.1149131192;0.0;269258.8194633464;7.2741833882751115;-0.043453634987955514
2207;2019-06-15 05:47:45.114;558;555;138;139;129;43;45;12;-5;34;783;193;5;30;242;212;226;527;119;114;44;-163;566;356;361;134;361;303;568;1436.0;-1.0;916.0;222.0;7.0;0;90;84;1;0;0;0;0;0;0;1;1;0;0;0;15252.9228515625;9920.8251953125;0.0;2928.13940429688;579.0;247954;346.0;0.0;Calculated values ==>;1560570465.114;328.96000000000004;328.66;286.96000000000004;287.06;286.06;277.46000000000004;273.955091788801;277.66;274.36;272.66;276.56;351.46000000000004;292.46000000000004;273.66;276.16;297.36;294.36;295.76000000000005;325.86;284.56;277.56;307.76000000000005;331.06;256.86;241.2770596917726;267.9596281332873;273.955091788801;285.06;5660000.0;3560000.0;3610000.0;1340000.0;3610000.0;3030000.0;5680000.0;0.23933333333333331;0.0;0.15266666666666667;0.037000000000000005;0.0011666666666666668;0.2405;0.0;9920.8251953125;0.0;2928.13940429688;15252.9228515625;481416.95715358504;480760.71489508264;234335.15411734206;234640.22625588512;231632.59074135812;430412.23801567365;435906.5852007355;440856.8528302407;472884.4304738556;532086.2488302357;467206.4680577064;442345.5325163701;445965.0840659671;465058.7251422519;461839.3725590994;420176.9668171039;476756.24801113456;447113.4766969863;435731.16137290135;145538.58233926608;242924.1476594651;453259.4940014377;200279.6652234431;200444.86856527074;273.2924134819464;561809.9535165755;318217.1075536793;77360.43345111026;66827.12274297084;0;1;1;1;0;0;0;8;35;37;478978936915.0243;182770363235.11017;402447233754.9418;36728.1173079711;9360.253664785801;-0.0;56586.35342023516;1345450.6310061018;310877.9491697956;0.0;270202.05727658875;7.990894799111943;0.015567174008454655
2208;2019-06-15 05:48:45.114;556;553;137;138;128;43;47;14;-7;34;781;192;4;35;242;212;225;524;119;118;45;-149;567;356;361;133;361;304;569;1491.0;-1.0;895.0;261.0;7.0;0;79;84;1;0;0;0;0;0;0;1;1;0;0;0;15263.2900390625;9941.30078125;0.0;2849.17041015625;578.0;247955;344.0;0.0;Calculated values ==>;1560570525.114;328.76000000000005;328.46000000000004;286.86;286.96000000000004;285.96000000000004;277.46000000000004;273.955091788801;277.86;274.56;272.46000000000004;276.56;351.26;292.36;273.56;276.66;297.36;294.36;295.66;325.56;284.96000000000004;277.66;307.56;330.96000000000004;258.26000000000005;241.05796691057077;268.0796299477929;273.955091788801;285.06;5670000.0;3560000.0;3610000.0;1330000.0;3610000.0;3040000.0;5690000.0;0.2485;0.0;0.14916666666666664;0.0435;0.0011666666666666668;0.24966666666666668;0.0;9941.30078125;0.0;2849.17041015625;15263.2900390625;481018.8086387091;480360.30486189906;234005.47344123246;234309.26293713786;231313.58615707606;430412.23801567365;436256.0551253566;440340.5815783672;473014.93639070686;531802.8519403378;466942.6610300376;441988.93246200663;446480.4499592048;465058.7251422519;461839.3725590994;419533.20323670673;476197.96693849005;447719.8343900519;435906.5852007355;144702.98441171122;242505.85365607988;454857.116165427;200181.8579510749;200339.91222906628;273.25390527530675;562064.255290664;318382.62527015066;77408.57769956403;66827.12274297084;0;1;1;1;0;0;0;8;35;37;479195536915.0243;182850463235.11017;402629333754.9418;35823.67627440443;11078.373732324317;-0.0;58813.14601859341;1346055.229285955;311048.2710647715;0.0;271163.7197719123;8.265152584554572;0.0224919599154368
2209;2019-06-15 05:49:45.105;554;552;136;137;128;44;48;15;-12;35;782;191;0;31;242;212;225;523;117;119;47;-139;565;357;362;133;362;304;568;1583.0;-1.0;856.0;373.0;7.0;0;70;85;1;0;0;0;0;0;0;1;1;0;0;0;15150.875;9913.16796875;0.0;2793.0400390625;578.0;247956;343.0;0.0;Calculated values ==>;1560570585.105;328.56;328.36;286.76000000000005;286.86;285.96000000000004;277.56;274.0616903277293;277.96000000000004;274.66;271.96000000000004;276.66;351.36;292.26000000000005;273.16;276.26000000000005;297.36;294.36;295.66;325.46000000000004;285.06;277.86;307.46000000000004;330.96000000000004;259.26000000000005;241.05796691057077;268.0796299477929;274.0616903277293;284.86;5650000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;5680000.0;0.2638333333333333;0.0;0.14266666666666666;0.06216666666666667;0.0011666666666666668;0.26499999999999996;0.0;9913.16796875;0.0;2793.0400390625;15150.875;480970.5182052579;480336.20321703266;233727.9869971067;234031.07960387014;231336.8318407552;430346.717906069;436194.857971995;439580.6144452378;473112.1826642056;531907.1257792506;466820.61614913965;441393.15733161947;445912.450752771;464912.7873590418;461686.8058337108;420202.27236312995;476176.0616919438;447681.4406549193;436019.9354273413;144285.1848809924;242505.85365607988;455873.548347267;199947.85041858818;200096.56800100935;273.16595959861843;562317.6686480173;318548.05435814115;77455.58906716181;66827.12274297084;0;1;1;1;0;0;0;8;35;37;479412404379.79675;182930251265.02646;402811706394.7504;34187.60766780201;15910.0475545662;-0.0;62519.692367977965;1346638.569137423;311273.14083973307;0.0;272174.6750913584;8.863175191300396;0.04837278819932975
2210;2019-06-15 05:50:45.105;552;550;136;137;128;45;50;16;-18;35;782;188;-6;31;243;212;225;522;118;119;49;-130;569;357;362;137;362;304;571;1601.0;-2.0;774.0;319.0;7.0;0;74;85;1;0;0;0;0;0;0;1;1;0;0;0;15179.0517578125;10060.0322265625;0.0;2818.33935546875;576.0;247957;341.0;0.0;Calculated values ==>;1560570645.105;328.36;328.16;286.76000000000005;286.86;285.96000000000004;277.66;274.0616903277293;278.16;274.76000000000005;271.36;276.66;351.36;291.96000000000004;272.56;276.26000000000005;297.46000000000004;294.36;295.66;325.36;285.06;278.06;307.26000000000005;330.76000000000005;260.16;241.92719264551067;268.0796299477929;274.0616903277293;284.96000000000004;5690000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;5710000.0;0.26683333333333337;0.0;0.129;0.05316666666666667;0.0011666666666666668;0.268;0.0;10060.0322265625;0.0;2818.33935546875;15179.0517578125;480218.49485754763;479697.9325264527;233652.21864448354;233954.47495542915;231267.275043904;430346.717906069;436543.3446468343;438659.2356206126;472589.4791058512;531907.1257792506;466454.00437421276;440491.74836370035;445912.450752771;465044.1086722825;461686.8058337108;418852.16087573796;475658.9043662902;447681.4406549193;436369.3260602679;143449.58454182083;241669.27786274583;456140.92853931483;200286.78892417997;200432.0364416191;273.2995401125342;562570.4180376658;318714.4976931021;77502.35056211623;66827.12274297084;0;1;1;1;0;0;0;8;35;37;479629604379.79675;183011251265.02646;402994106394.7504;30750.045623839815;13602.91175620467;-0.0;63231.193617797886;1347179.7162481868;311519.0821673228;0.0;273222.5991412399;8.353862933101794;0.012534135990880038
2211;2019-06-15 05:51:45.116;550;549;136;137;128;45;51;17;-24;36;779;188;-25;28;243;212;225;522;120;121;50;-123;568;358;363;141;363;303;571;1646.0;-1.0;808.0;274.0;7.0;0;92;84;1;0;0;0;0;0;0;1;1;0;0;0;15205.4931640625;9921.6640625;0.0;2910.85522460938;575.0;247958;340.0;0.0;Calculated values ==>;1560570705.116;328.16;328.06;286.76000000000005;286.86;285.96000000000004;277.66;274.1680685717883;278.26000000000005;274.86;270.76000000000005;276.76000000000005;351.06000000000006;291.96000000000004;270.66;275.96000000000004;297.46000000000004;294.36;295.66;325.36;285.26000000000005;278.16;307.16;330.66;260.86;242.77792619122317;267.9596281332873;274.1680685717883;285.16;5680000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3030000.0;5710000.0;0.2743333333333334;0.0;0.13466666666666666;0.04566666666666667;0.0011666666666666668;0.2755;0.0;9921.6640625;0.0;2910.85522460938;15205.4931640625;480052.61242199095;479555.3818112955;233652.21864448354;233954.47495542915;231267.275043904;430280.9020939914;436483.0716089266;437953.82195464283;472161.77640367835;531669.3773530816;466596.9813365445;437798.07955487026;445680.44742188096;464898.1456994284;461533.9137599592;419194.21618261427;475658.9043662902;447794.67067300616;436308.6438538564;143031.78367518025;241250.99604349316;456210.3019707529;200894.2586832997;201032.97962687397;273.5426476468979;562823.6689991679;318881.04235620826;77550.10260315445;66827.12274297084;0;1;1;1;0;0;0;8;35;37;479847144254.49945;183094666554.91245;403176239779.5015;31924.021187207538;11659.432643460363;-0.0;64818.44549453367;1347702.0958896114;311729.6402989473;0.0;274289.87509711046;8.447437085412703;-0.0037989942944979794
2212;2019-06-15 05:52:45.136;549;548;136;137;128;46;46;19;-24;36;770;191;-25;24;243;211;226;520;120;120;45;-117;569;358;363;144;363;303;571;1655.0;-1.0;689.0;158.0;7.0;0;99;83;1;0;0;0;0;0;0;1;1;0;0;0;15206.6171875;9881.9931640625;0.0;2932.06127929688;573.0;247959;339.0;0.0;Calculated values ==>;1560570765.136;328.06;327.96000000000004;286.76000000000005;286.86;285.96000000000004;277.76000000000005;274.1680685717883;277.76000000000005;275.06;270.76000000000005;276.76000000000005;350.16;292.26000000000005;270.66;275.56;297.46000000000004;294.26000000000005;295.76000000000005;325.16;285.16;277.66;307.06;330.46000000000004;261.46000000000004;243.40439225979637;267.9596281332873;274.1680685717883;285.16;5690000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3030000.0;5710000.0;0.2758333333333333;0.0;0.11483333333333333;0.026333333333333334;0.0011666666666666668;0.27699999999999997;0.0;9881.9931640625;0.0;2932.06127929688;15206.6171875;479792.3575629472;479412.7104124391;233652.21864448354;233954.47495542915;231267.275043904;430280.9020939914;435606.35181711527;437953.82195464283;471765.34391292307;530730.9130191435;466962.909063852;437798.07955487026;445108.7251088686;464898.1456994284;461400.04798587883;419168.9053489506;475366.43871050084;447643.17401348066;435429.60780573246;142613.9823049181;240414.4444865203;456342.9436473738;201522.50634067017;201657.8300387007;273.7886520049768;563077.1877301013;319046.1278432028;77598.80980432847;66827.12274297084;0;1;1;1;0;0;0;8;35;37;480065016854.43024;183180195054.88525;403358100379.4437;27150.19607633786;6710.271515743196;-0.0;64754.782441467796;1348194.5451283657;311882.772193848;0.0;275370.01192186703;7.695866321580534;-0.07225444330381353
2213;2019-06-15 05:53:45.127;548;547;136;137;127;46;46;19;-19;36;759;194;-12;28;243;211;226;520;119;123;45;-111;569;358;363;145;363;302;571;1695.0;-1.0;664.0;147.0;7.0;0;99;80;1;0;0;0;0;0;0;1;1;0;0;0;14945.775390625;9632.8388671875;0.0;2921.6337890625;571.0;247960;338.0;0.0;Calculated values ==>;1560570825.127;327.96000000000004;327.86;286.76000000000005;286.86;285.86;277.76000000000005;274.1680685717883;277.76000000000005;275.06;271.26000000000005;276.76000000000005;349.06000000000006;292.56;271.96000000000004;275.96000000000004;297.46000000000004;294.26000000000005;295.76000000000005;325.16;285.46000000000004;277.66;306.96000000000004;330.26000000000005;262.06;243.61107973660833;267.8393353686513;274.1680685717883;285.06;5690000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3020000.0;5710000.0;0.2825;0.0;0.11066666666666666;0.0245;0.0011666666666666668;0.2836666666666666;0.0;9632.8388671875;0.0;2921.6337890625;14945.775390625;479650.0741600664;479269.91774908255;233652.21864448354;233954.47495542915;230973.09414635613;430280.9020939914;435606.35181711527;438950.1900821458;471632.7587203168;529659.2116147263;467469.4839183665;440016.90873842884;445875.8662196725;464898.1456994284;461400.04798587883;419168.9053489506;475366.43871050084;448096.9507720548;435429.60780573246;142196.1804015011;239577.9089402584;456801.06885268824;201626.4075767713;201758.1236034893;273.82924269552547;563328.4199784965;319208.72705039877;77647.58327958862;66827.12274297084;0;1;1;1;0;0;0;8;35;37;480282784185.0672;183266882050.13882;403539573154.97455;26263.831930594777;6251.779201259965;-0.0;66284.81101870297;1348639.5952621903;311990.77308090887;0.0;276461.844737737;7.869738925383843;-0.09022660057828882
2214;2019-06-15 05:54:45.097;548;546;136;137;127;46;47;19;-16;36;747;194;-4;24;243;212;226;517;118;125;47;-105;563;358;363;147;363;302;566;1748.0;-1.0;719.0;296.0;7.0;0;99;78;1;0;0;0;0;0;0;1;1;0;0;0;14681.65234375;9439.1923828125;0.0;2921.14526367188;570.0;247961;337.0;0.0;Calculated values ==>;1560570885.097;327.96000000000004;327.76000000000005;286.76000000000005;286.86;285.86;277.76000000000005;274.1680685717883;277.86;275.06;271.56;276.76000000000005;347.86;292.56;272.76000000000005;275.56;297.46000000000004;294.36;295.76000000000005;324.86;285.66;277.86;306.86;330.16;262.66;244.02132995426717;267.8393353686513;274.1680685717883;284.96000000000004;5630000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3020000.0;5660000.0;0.29133333333333333;0.0;0.11983333333333333;0.04933333333333333;0.0011666666666666668;0.2925;0.0;9439.1923828125;0.0;2921.14526367188;14681.65234375;480358.8848975255;479721.32550824137;233778.85059719827;234082.50772038603;231088.11621590276;430280.9020939914;435782.62218529254;439409.05671372375;471366.9202731048;528406.342065764;467469.4839183665;441219.5769185515;445306.1102701376;464898.1456994284;461533.9137599592;421159.38472549856;475550.9543084077;448398.291840737;435782.62218529254;141778.3779354161;239159.6471344744;457100.37835507694;200968.04924957437;201098.9185426988;273.57159241012914;563575.1917611373;319367.5811767961;77696.2487599451;66827.12274297084;0;1;1;1;0;0;0;8;35;37;480500475284.3056;183354438249.83252;403720682554.34094;28573.180727787236;12635.861569204793;-0.0;68644.98331545867;1349096.3418785261;312148.0913882758;0.0;277585.6974791134;8.887623360652789;-0.025863794152897183
2215;2019-06-15 05:55:45.098;547;545;136;137;127;45;49;20;-24;36;737;193;-25;32;243;212;225;512;119;128;48;-102;563;357;362;145;362;303;565;1834.0;-1.0;761.0;343.0;7.0;0;99;78;1;0;0;0;0;0;0;1;1;0;0;0;14735.1396484375;9469.3857421875;0.0;2919.81176757812;568.0;247962;336.0;0.0;Calculated values ==>;1560570945.098;327.86;327.66;286.76000000000005;286.86;285.86;277.66;274.0616903277293;278.06;275.16;270.76000000000005;276.76000000000005;346.86;292.46000000000004;270.66;276.36;297.46000000000004;294.36;295.66;324.36;285.96000000000004;277.96000000000004;306.76000000000005;329.96000000000004;262.96000000000004;243.61107973660833;267.9596281332873;274.0616903277293;285.06;5630000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3030000.0;5650000.0;0.30566666666666664;0.0;0.12683333333333333;0.05716666666666667;0.0011666666666666668;0.3068333333333333;0.0;9469.3857421875;0.0;2919.81176757812;14735.1396484375;480217.6339163942;479697.90852048964;233804.38895259946;234108.33046547472;231111.29938086116;430346.717906069;436369.3260602679;437953.82195464283;471632.7587203168;527283.559572098;467206.4680577064;437798.07955487026;446248.92018464074;465044.1086722825;461686.8058337108;420859.93857654213;474946.2013955335;449034.25525399565;436194.857971995;141360.5748769579;238323.1353838712;457728.37751507264;200611.2008414191;200737.41068214603;273.4271342238952;563820.3357807491;319525.1552877983;77744.92421325084;66827.12274297084;0;1;1;1;0;0;0;8;35;37;480717978909.9071;183442039710.0748;403902185579.8429;30102.95577786054;14698.531933177195;-0.0;72246.19341010199;1349585.3178335556;312375.88179786917;0.0;278759.8101899592;9.44755953958103;-0.008528619352605007
2216;2019-06-15 05:56:45.118;545;545;137;138;127;44;51;20;-25;35;731;192;-27;24;243;212;225;511;115;132;50;-101;561;356;362;145;361;303;564;1901.0;-1.0;735.0;273.0;7.0;0;99;77;1;0;0;0;0;0;0;1;1;0;0;0;14499.453125;9328.255859375;0.0;2927.423828125;566.0;247963;335.0;0.0;Calculated values ==>;1560571005.118;327.66;327.66;286.86;286.96000000000004;285.86;277.56;273.955091788801;278.26000000000005;275.16;270.66;276.66;346.26;292.36;270.46000000000004;275.56;297.46000000000004;294.36;295.66;324.26000000000005;286.36;278.16;306.66;329.76000000000005;263.06;243.61107973660833;267.9596281332873;273.955091788801;284.66;5610000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;3030000.0;5640000.0;0.31683333333333336;0.0;0.1225;0.0455;0.0011666666666666668;0.318;0.0;9328.255859375;0.0;2927.423828125;14499.453125;480171.11108105775;479816.414701124;234134.22620186163;234439.45532599936;231134.54281902438;430412.23801567365;436716.91860004765;437798.07955487026;471533.705207396;526655.636851071;467084.7275913025;437485.64907481754;445108.7251088686;465189.78860520123;461839.3725590994;421506.7288900387;474925.4833640437;449629.6300611973;436543.3446468343;140942.77119623325;237486.63934987856;457831.2230040211;200686.3263123097;200809.03873328815;273.45227227018745;564064.0385943191;319681.854516766;77793.66741885398;66827.12274297084;0;1;1;1;0;0;0;8;35;37;480935251309.8381;183529068710.04715;404084046179.7851;29046.189772213667;11700.092799472868;-0.0;74963.50928050767;1350078.3916828316;312595.94366675115;0.0;279986.96662783175;9.44131984537836;-0.06902735182640052
2217;2019-06-15 05:57:45.109;543;543;137;138;128;44;53;22;-24;35;729;191;-25;29;243;213;225;507;115;134;51;-100;561;356;361;141;361;304;563;1962.0;-1.0;1091.0;130.0;7.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;14600.0927734375;9377.9326171875;0.0;2952.71459960938;564.0;247964;335.0;0.0;Calculated values ==>;1560571065.109;327.46000000000004;327.46000000000004;286.86;286.96000000000004;285.96000000000004;277.56;273.955091788801;278.46000000000004;275.36;270.76000000000005;276.66;346.06000000000006;292.26000000000005;270.66;276.06;297.46000000000004;294.46000000000004;295.66;323.86;286.56;278.26000000000005;306.66;329.56;263.16;242.77792619122317;268.0796299477929;273.955091788801;284.66;5610000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5630000.0;0.327;0.0;0.18183333333333335;0.021666666666666667;0.0011666666666666668;0.32816666666666666;0.0;9377.9326171875;0.0;2952.71459960938;14600.0927734375;479888.5601449364;479651.4651044236;234160.19533412464;234465.71680910746;231453.97356956473;430412.23801567365;437293.7973737539;437727.04723144654;472063.34231996303;526368.0072286931;466820.61614913965;437570.5891863215;445627.2469483674;465189.78860520123;461972.54226096225;421506.7288900387;474466.2490024473;450108.39359056647;436949.6230331232;140942.77119623325;236650.15891445865;458563.5247814936;201420.89962881245;201537.29123365614;273.7400044635671;564306.4984354527;319837.7160378382;77842.66122219399;66827.12274297084;0;1;1;1;0;0;0;8;35;37;481152118774.61053;183614855839.95715;404266118864.59406;42968.33450574564;5571.423544974758;-0.0;77254.48021885844;1350678.4226996964;312739.85138007515;0.0;281255.25959984225;10.201754705804994;-0.09634685713710806
2218;2019-06-15 05:58:45.109;539;541;138;139;128;43;54;22;-23;35;731;191;-12;24;242;213;225;505;117;137;53;-100;560;356;361;139;361;303;563;2002.0;-1.0;710.0;81.0;7.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;14641.6826171875;9375.8330078125;0.0;2966.65502929688;563.0;247965;334.0;0.0;Calculated values ==>;1560571125.109;327.06;327.26000000000005;286.96000000000004;287.06;285.96000000000004;277.46000000000004;273.955091788801;278.56;275.36;270.86;276.66;346.26;292.26000000000005;271.96000000000004;275.56;297.36;294.46000000000004;295.66;323.66;286.86;278.46000000000004;306.56;329.46000000000004;263.16;242.35481222062532;267.9596281332873;273.955091788801;284.86;5600000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5630000.0;0.33366666666666667;0.0;0.11833333333333333;0.013500000000000002;0.0011666666666666668;0.3348333333333333;0.0;9375.8330078125;0.0;2966.65502929688;14641.6826171875;479441.1669028581;479367.6739676598;234465.71680910746;234772.2615424709;231453.97356956473;430412.23801567365;437465.24820655317;438109.25301780854;472326.8440106818;526655.636851071;466962.909063852;439799.2375881988;445108.7251088686;465058.7251422519;461972.54226096225;421826.1995424504;474173.1073111006;450550.0426461352;437293.7973737539;140524.96686328272;236231.924509345;458876.0959046701;201582.17266926405;201696.7494781137;273.8029962216293;564550.1798970413;319993.9974180465;77891.98930243487;66827.12274297084;0;1;1;1;0;0;0;8;35;37;481368718774.61053;183698855839.95715;404448218864.59406;27989.03784124443;3473.4679636779815;-0.0;78885.74487039019;1351269.7341359213;312815.2254759806;0.0;282556.42814225267;8.940519151692548;-0.17031847757082713
2219;2019-06-15 05:59:45.120;536;539;138;139;129;44;56;22;-23;35;735;191;-22;28;242;213;225;503;117;138;55;-99;558;357;362;138;362;305;560;2027.0;-3.0;969.0;182.0;7.0;0;100;78;1;0;0;0;0;0;0;1;1;0;0;0;14826.9345703125;9273.8408203125;0.0;2984.29345703125;562.0;247966;334.0;0.0;Calculated values ==>;1560571185.12;326.76000000000005;327.06;286.96000000000004;287.06;286.06;277.56;274.0616903277293;278.76000000000005;275.36;270.86;276.66;346.66;292.26000000000005;270.96000000000004;275.96000000000004;297.36;294.46000000000004;295.66;323.46000000000004;286.96000000000004;278.66;306.56;329.36;263.26000000000005;242.14157278889297;268.19934244402924;274.0616903277293;284.86;5580000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5600000.0;0.3378333333333333;0.0;0.1615;0.030333333333333334;0.0011666666666666668;0.33899999999999997;0.0;9273.8408203125;0.0;2984.29345703125;14826.9345703125;479254.6026317336;479441.1669028581;234544.95481796446;234852.4015993735;231822.76394556163;430346.717906069;437578.2834772544;437656.05685647397;472458.26935960614;526918.5477024466;466678.0548242187;437812.597326149;445287.5332964052;464912.7873590418;461820.26031341054;422457.580240904;474259.8279118158;450516.22043594427;437406.86254204705;140524.96686328272;235813.6939595721;459133.086558101;201471.36672654102;201585.1893010936;273.7641959804243;564795.7967280999;320149.439858959;77941.58963148;66827.12274297084;0;1;1;1;0;0;0;8;35;37;481585658539.314;183781971074.84357;404630652304.3447;38143.827455984174;7815.7388348906525;-0.0;79943.54722868321;1351820.9423823003;312909.3194465727;0.0;283880.2482304653;10.270985018679395;-0.09255199371610193
2220;2019-06-15 06:00:45.120;532;536;139;140;130;44;57;24;-22;35;740;190;-22;24;243;213;225;500;118;139;56;-98;563;356;362;138;361;306;565;2050.0;-1.0;1122.0;351.0;7.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;15107.8564453125;9635.533203125;0.0;3000.4716796875;561.0;247967;334.0;0.0;Calculated values ==>;1560571245.12;326.36;326.76000000000005;287.06;287.16;286.16;277.56;273.955091788801;278.86;275.56;270.96000000000004;276.66;347.16;292.16;270.96000000000004;275.56;297.46000000000004;294.46000000000004;295.66;323.16;287.06;278.76000000000005;306.56;329.26000000000005;263.36;242.14157278889297;268.3187672390254;273.955091788801;284.96000000000004;5630000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3060000.0;5650000.0;0.3416666666666667;0.0;0.187;0.058499999999999996;0.0011666666666666668;0.3428333333333333;0.0;9635.533203125;0.0;3000.4716796875;15107.8564453125;478084.6415842159;478415.69743924495;234719.21987078554;235026.20042761866;232000.81824457322;430412.23801567365;437749.2872906415;437585.1090581189;472458.26935960614;527364.672280651;466412.6412963362;437585.1090581189;444512.27536222443;465189.78860520123;461972.54226096225;420859.93857654213;473181.8927843105;450663.2501541948;437578.2834772544;140524.96686328272;235395.46725036926;459234.29461077973;200654.74103256993;200770.66293430427;273.43987054441436;565045.2533198968;320307.017975821;77991.462674286;66827.12274297084;0;1;1;1;0;0;0;8;35;37;481802858539.314;183864771074.84357;404813952304.3447;44305.97882077766;15126.903884325273;-0.0;81185.54590947473;1352508.0241012734;313100.5081358995;0.0;285222.9906732833;11.128393026014647;0.007995799263485296
2221;2019-06-15 06:01:48.101;530;534;139;140;130;44;59;24;-12;35;745;190;-7;26;243;213;225;502;120;141;58;-98;565;357;362;138;362;306;568;2105.0;-1.0;1063.0;352.0;7.0;0;100;86;1;0;0;0;0;0;0;1;1;0;0;0;15471.736328125;9935.54296875;0.0;3006.15161132812;559.0;247968;334.0;0.0;Calculated values ==>;1560571308.101;326.16;326.56;287.06;287.16;286.16;277.56;274.0616903277293;279.06;275.56;271.96000000000004;276.66;347.66;292.16;272.46000000000004;275.76000000000005;297.46000000000004;294.46000000000004;295.66;323.36;287.26000000000005;278.96000000000004;306.56;329.06;263.36;242.14157278889297;268.3187672390254;274.0616903277293;285.16;5650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5680000.0;0.35083333333333333;0.0;0.17716666666666667;0.058666666666666666;0.0011666666666666668;0.352;0.0;9935.54296875;0.0;3006.15161132812;15471.736328125;477555.34687461786;477766.5213876888;234640.22625588512;234946.31214283695;231929.21884599983;430346.717906069;438090.06076039566;439140.46268488537;472458.26935960614;527888.4794726515;466412.6412963362;439906.9099392921;444801.58097852516;465044.1086722825;461820.26031341054;420202.27236312995;473093.7094010231;450956.69263597444;437919.87830209354;140524.96686328272;234559.02529450474;459234.29461077973;200912.0854473393;201023.87379282218;273.54524500342467;565312.7440613025;320478.21324693237;78044.00477742527;66827.12274297084;0;1;1;1;0;0;0;8;35;37;482030849759.98376;183951684855.09888;405006674164.9109;42206.127500585244;15154.902937588504;-0.0;83387.39358726352;1353264.7767379722;313365.3940360458;0.0;286662.5696084072;10.875579171996476;0.0006407412218978287
2222;2019-06-15 06:02:45.121;529;533;139;140;131;45;60;24;-2;35;750;191;4;27;243;213;225;504;122;139;59;-97;569;358;363;138;363;306;572;2122.0;0.0;854.0;295.0;7.0;0;100;87;1;0;0;0;0;0;0;1;1;0;0;0;15675.5810546875;10134.8330078125;0.0;3001.40551757812;557.0;247969;333.0;0.0;Calculated values ==>;1560571365.121;326.06;326.46000000000004;287.06;287.16;286.26000000000005;277.66;274.1680685717883;279.16;275.56;272.96000000000004;276.66;348.16;292.26000000000005;273.56;275.86;297.46000000000004;294.46000000000004;295.66;323.56;287.06;279.06;306.46000000000004;328.86;263.46000000000004;242.14157278889297;268.3187672390254;274.1680685717883;285.36;5690000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5720000.0;0.35366666666666663;0.0;0.1423333333333333;0.04916666666666667;0.0011666666666666668;0.3548333333333333;0.0;10134.8330078125;0.0;3001.40551757812;15675.5810546875;476923.25814400346;477135.844951079;234535.94568338626;234840.8600010402;232131.133637973;430280.9020939914;438033.3197705455;440666.3045709049;472458.26935960614;528412.0366864651;466535.2236481595;441568.68745396176;444945.90934977244;464898.1456994284;461667.65482352895;418852.16087573796;472877.860169831;450482.52649919456;437862.7576246094;140107.1618478268;233722.59852315116;459335.47050702886;201312.92377197635;201422.15869606272;273.70669366494184;565559.4135108266;320637.1594744047;78091.58129233855;66827.12274297084;0;1;1;1;0;0;0;8;35;37;482237547259.9146;184030372455.07257;405181155364.85254;34067.964533714156;12686.108547806749;-0.0;83897.00585314597;1353868.8251721861;313585.8793797078;0.0;287987.3691157546;9.94585159839596;-0.04693450528930074
2223;2019-06-15 06:03:45.132;531;533;139;140;130;46;61;24;-5;36;753;192;7;31;243;212;225;506;122;140;60;-97;572;359;364;137;364;304;574;2070.0;-1.0;931.0;223.0;7.0;0;100;87;1;0;0;0;0;0;0;1;1;0;0;0;15838.6103515625;10229.1572265625;0.0;2986.3583984375;554.0;247970;334.0;0.0;Calculated values ==>;1560571425.132;326.26000000000005;326.46000000000004;287.06;287.16;286.16;277.76000000000005;274.27422755570615;279.26000000000005;275.56;272.66;276.76000000000005;348.46000000000004;292.36;273.86;276.26000000000005;297.46000000000004;294.36;295.66;323.76000000000005;287.16;279.16;306.56;328.56;263.46000000000004;241.92719264551067;268.0796299477929;274.27422755570615;285.36;5720000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;5740000.0;0.345;0.0;0.15516666666666667;0.03716666666666667;0.0011666666666666668;0.3461666666666666;0.0;10229.1572265625;0.0;2986.3583984375;15838.6103515625;476845.9291323213;476891.5813206379;234484.24553931612;234788.58297602573;231787.70623274165;430214.79039162316;437976.6894256693;440642.64510116994;472687.3056196521;528879.5811680062;466942.6610300376;442433.1482669151;445912.450752771;464751.8981387732;461380.6943720889;417806.77927872614;472919.2390184413;450448.96135751536;437805.7469987138;140524.96686328272;232467.98657752166;459490.2302056566;201845.25615408202;201955.25756269862;273.91916225093354;565822.0799188677;320806.89050444425;78141.48847287646;66827.12274297084;0;1;1;1;0;0;0;8;35;37;482455687244.61646;184112887579.9598;405364188914.6024;37053.39485162315;9575.804868916855;-0.0;81643.57775976726;1354461.6118238862;313771.4293358502;0.0;289367.12688653485;9.706225706218502;-0.06075284634550003
2224;2019-06-15 06:04:45.112;536;536;139;140;130;46;63;24;-23;36;754;192;-24;29;243;212;226;508;122;141;62;-97;569;359;364;137;364;303;572;2128.0;-2.0;857.0;136.0;7.0;0;100;84;1;0;0;0;0;0;0;1;1;0;0;0;15595.4580078125;9977.7138671875;0.0;2979.80688476562;551.0;247971;334.0;0.0;Calculated values ==>;1560571485.112;326.76000000000005;326.76000000000005;287.06;287.16;286.16;277.76000000000005;274.27422755570615;279.46000000000004;275.56;270.86;276.76000000000005;348.56000000000006;292.36;270.76000000000005;276.06;297.46000000000004;294.36;295.76000000000005;323.96000000000004;287.26000000000005;279.36;306.56;328.26000000000005;263.46000000000004;241.92719264551067;267.9596281332873;274.27422755570615;285.36;5690000.0;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;5720000.0;0.3546666666666667;0.0;0.14283333333333334;0.02266666666666667;0.0011666666666666668;0.35583333333333333;0.0;9977.7138671875;0.0;2979.80688476562;15595.4580078125;477933.16408904816;477569.73538765253;234535.94568338626;234840.8600010402;231834.63022576834;430214.79039162316;438317.3471302371;438109.25301780854;472687.3056196521;529060.7471719419;467084.7275913025;437953.82195464283;445822.8665406856;464751.8981387732;461380.6943720889;419168.9053489506;473472.3694893956;450596.44756964844;438147.22140215355;140524.96686328272;231213.40812182956;459490.2302056566;202183.00834423397;202289.08354862462;274.05078350151877;566083.9431717559;320975.2249667482;78191.18994423762;66827.12274297084;0;1;1;1;0;0;0;8;35;37;482674014444.6859;184195060179.98593;405546228214.6603;33698.131947542235;5832.297028858914;-0.0;83926.18738621405;1355051.0113487144;313899.7873847561;0.0;290746.41501384234;9.527796152208074;-0.1210108748099503
2225;2019-06-15 06:05:45.123;540;539;139;140;129;45;64;23;-25;36;755;192;-27;22;243;212;226;509;121;143;63;-97;571;358;363;135;363;302;573;2127.0;0.0;522.0;280.0;7.0;0;100;81;1;0;0;0;0;0;0;1;1;0;0;0;15433.1806640625;9777.9287109375;0.0;2972.31787109375;548.0;247972;336.0;0.0;Calculated values ==>;1560571545.123;327.16;327.06;287.06;287.16;286.06;277.66;274.1680685717883;279.56;275.46000000000004;270.66;276.76000000000005;348.66;292.36;270.46000000000004;275.36;297.46000000000004;294.36;295.76000000000005;324.06;287.46000000000004;279.46000000000004;306.76000000000005;327.96000000000004;263.46000000000004;241.49495122638035;267.8393353686513;274.1680685717883;285.26000000000005;5710000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;5730000.0;0.3545;0.0;0.087;0.04666666666666666;0.0011666666666666668;0.35566666666666663;0.0;9777.9287109375;0.0;2972.31787109375;15433.1806640625;478266.92405065394;477881.63806871336;234510.0592689362;234814.68441476056;231515.74513097625;430280.9020939914;438711.5355410296;438024.4983934438;472948.7829819323;529241.7372316079;467226.52842776425;437713.4967235476;445020.00224024826;464898.1456994284;461533.9137599592;418481.6591713722;473493.3141073732;451070.3203772624;438542.5783408282;141360.5748769579;229958.8627652946;459798.7106894949;201239.33166422852;201348.46713434707;273.6778892955661;566342.5625651993;321139.8855035726;78240.80007732591;66827.12274297084;0;1;1;1;0;0;0;8;35;37;482892154429.38776;184276675139.8744;405727761489.4122;20600.309505441728;12066.10435451243;-0.0;84362.03888577178;1355503.5813161563;314048.9680741935;0.0;292149.0740045376;9.178524665605492;-0.10705620228857984
2226;2019-06-15 06:06:45.103;542;541;138;139;129;45;65;21;-26;36;755;192;-28;20;243;213;226;510;121;146;64;-97;567;358;363;133;363;301;569;2189.0;-1.0;653.0;296.0;7.0;0;100;76;1;0;0;0;0;0;0;1;1;0;0;0;14932.7236328125;9564.6484375;0.0;2970.0;545.0;247973;340.0;0.0;Calculated values ==>;1560571605.103;327.36;327.26000000000005;286.96000000000004;287.06;286.06;277.66;274.1680685717883;279.66;275.26000000000005;270.56;276.76000000000005;348.66;292.36;270.36;275.16;297.46000000000004;294.46000000000004;295.76000000000005;324.16;287.76000000000005;279.56;307.16;327.66;263.46000000000004;241.05796691057077;267.7187500070086;274.1680685717883;285.26000000000005;5670000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3010000.0;5690000.0;0.36483333333333334;0.0;0.10883333333333334;0.04933333333333333;0.0011666666666666668;0.366;0.0;9564.6484375;0.0;2970.0;14932.7236328125;479032.99635534047;478650.70436553104;234309.26293713786;234614.04505979858;231609.09962684027;430280.9020939914;438880.1015656627;438095.2167564963;473209.4130839679;529318.2321055314;467368.06494401273;437785.01000687695;444931.73517570685;464898.1456994284;461667.65482352895;419843.8876476944;474148.9493820968;451509.02963491797;438711.5355410296;143031.78367518025;228704.35009887922;460105.82121038553;201260.39256813435;201365.73960482972;273.6861340203702;566595.5274180196;321301.0199171465;78290.30288649557;66827.12274297084;0;1;1;1;0;0;0;8;35;37;483109881829.457;184357048339.89996;405908601189.46967;25775.523365833393;12769.707813017725;-0.0;86868.56131264915;1355889.9177684486;314255.8641872883;0.0;293575.5200327553;10.005369765002655;-0.0922541647495349
2227;2019-06-15 06:07:45.104;540;541;138;139;129;45;67;21;-27;36;758;192;-21;17;243;213;226;506;122;147;65;-98;564;357;362;132;362;300;566;2202.0;-1.0;514.0;355.0;7.0;0;100;71;1;0;0;0;0;0;0;1;1;0;0;0;14803.54296875;9146.302734375;0.0;2974.45336914062;540.0;247974;356.0;0.0;Calculated values ==>;1560571665.104;327.16;327.26000000000005;286.96000000000004;287.06;286.06;277.66;274.0616903277293;279.86;275.26000000000005;270.46000000000004;276.76000000000005;348.96000000000004;292.36;271.06;274.86;297.46000000000004;294.46000000000004;295.76000000000005;323.76000000000005;287.86;279.66;308.76000000000005;327.16;263.36;240.83765695389522;267.5978703862781;274.0616903277293;285.36;5640000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3000000.0;5660000.0;0.367;0.0;0.08566666666666665;0.059166666666666666;0.0011666666666666668;0.36816666666666664;0.0;9146.302734375;0.0;2974.45336914062;14803.54296875;479106.2607467808;479009.8230091744;234387.1566061113;234692.81324033844;231679.75810509745;430346.717906069;439437.3001688844;438165.9764317512;473339.41292369686;529707.431855792;467509.3385324816;439087.04160892795;444700.7274647726;465044.1086722825;461820.26031341054;420834.6496591864;473939.8305126197;451832.1870000479;439102.8052736417;149716.55665059228;226613.5671989835;460158.9423072019;200710.85313750827;200817.56844954097;273.46627680813447;566843.3337704217;321456.9471094199;78339.8408236606;66827.12274297084;0;1;1;1;0;0;0;8;35;37;483327385455.0585;184436549665.11984;406088904194.9683;20341.988895540144;15350.678609206874;-0.0;87728.68135740641;1356274.2367768995;314490.20464706415;0.0;295030.5213086467;10.182644367075016;-0.08611536797152548
