;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2228;2019-06-15 06:08:45.134;537;539;139;140;128;44;68;20;-22;36;762;192;-11;21;243;213;225;501;123;150;67;-99;560;356;361;129;361;300;562;2228.0;0.0;700.0;327.0;7.0;0;100;68;1;0;0;0;0;0;0;1;1;0;0;0;14556.74609375;8890.4365234375;0.0;2985.10473632812;531.0;247975;389.0;0.0;Calculated values ==>;1560571725.134;326.86;327.06;287.06;287.16;285.96000000000004;277.56;273.955091788801;279.96000000000004;275.16;270.96000000000004;276.76000000000005;349.36;292.36;272.06;275.26000000000005;297.46000000000004;294.46000000000004;295.66;323.26000000000005;288.16;279.86;312.06;326.26000000000005;263.26000000000005;240.16925963744896;267.5978703862781;273.955091788801;285.46000000000004;5600000.0;3560000.0;3610000.0;1290000.0;3610000.0;3000000.0;5620000.0;0.37133333333333335;0.0;0.11666666666666667;0.0545;0.0011666666666666668;0.3725;0.0;8890.4365234375;0.0;2985.10473632812;14556.74609375;479157.59279699944;479202.7998770104;234798.8974493224;235106.78679093494;231477.58672330622;430412.23801567365;439823.520614965;438934.26278453245;473728.1634681915;530124.3008302534;467509.3385324816;440599.4639057141;445272.2709286054;465189.78860520123;461972.54226096225;421826.1995424504;473712.5406377499;452442.8751106011;439657.55536505504;163503.975529645;222850.3779558165;460517.3388307078;200645.08841060396;200752.0578348863;273.4360800266056;567088.1251803637;321607.32842291024;78389.52863934127;66827.12274297084;0;1;1;1;0;0;0;8;35;37;483544393904.955;184514888815.08252;406268994194.8825;27800.403676958325;14163.03764789566;-0.0;88992.29782998786;1356675.6239747815;314736.27525624045;0.0;296503.9324719194;11.027349094269951;-0.07450973665190702
2229;2019-06-15 06:09:45.135;534;536;140;141;129;43;70;22;-13;35;767;192;-1;24;242;214;225;493;124;153;69;-100;555;356;361;133;361;301;557;2241.0;-1.0;635.0;168.0;7.0;0;100;67;1;0;0;0;0;0;0;1;1;0;0;0;14231.4921875;8667.7861328125;0.0;2974.58544921875;525.0;247976;434.0;0.0;Calculated values ==>;1560571785.135;326.56;326.76000000000005;287.16;287.26000000000005;286.06;277.46000000000004;273.955091788801;280.16;275.36;271.86;276.66;349.86;292.36;273.06;275.56;297.36;294.56;295.66;322.46000000000004;288.46000000000004;280.06;316.56;325.66;263.16;241.05796691057077;267.7187500070086;273.955091788801;285.56;5550000.0;3560000.0;3610000.0;1330000.0;3610000.0;3010000.0;5570000.0;0.3735;0.0;0.10583333333333332;0.028;0.0011666666666666668;0.37466666666666665;0.0;8667.7861328125;0.0;2974.58544921875;14231.4921875;479329.67177095375;479373.8786205146;235242.68176386558;235553.20961174916;231895.12870531544;430412.23801567365;440154.36420568853;440082.7283948907;473112.1826642056;530569.4765443322;467368.06494401273;441876.3466884435;445502.79210206744;465058.7251422519;462105.5904936287;423386.5545837561;473175.1683806128;452875.0488804389;439989.1224034124;182306.50109390085;220341.7376933702;459805.34044751525;201237.8470207762;201343.73396170218;273.66842750307853;567328.0311641174;321753.6493835109;78439.19355189557;66827.12274297084;0;1;1;1;0;0;0;8;35;37;483760997514.69336;184593490124.98758;406449297199.66473;25277.74994542712;7239.889815948694;-0.0;89412.47220282743;1357117.949293066;314914.6359575192;0.0;297990.6636655039;10.472961724773436;-0.16504509826994831
2230;2019-06-15 06:10:45.115;530;533;141;142;130;43;72;21;-5;35;770;193;4;30;242;214;225;484;125;155;71;-101;554;355;361;130;360;301;556;2259.0;-1.0;706.0;158.0;7.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;14133.921875;8449.328125;0.0;2978.99877929688;518.0;247977;470.0;0.0;Calculated values ==>;1560571845.115;326.16;326.46000000000004;287.26000000000005;287.36;286.16;277.46000000000004;273.8482719121499;280.36;275.26000000000005;272.66;276.66;350.16;292.46000000000004;273.56;276.16;297.36;294.56;295.66;321.56;288.66;280.26000000000005;320.16;324.96000000000004;263.06;240.39332010688793;267.7187500070086;273.8482719121499;285.66;5540000.0;3550000.0;3610000.0;1300000.0;3600000.0;3010000.0;5560000.0;0.3765;0.0;0.11766666666666666;0.026333333333333334;0.0011666666666666668;0.37766666666666665;0.0;8449.328125;0.0;2978.99877929688;14133.921875;478883.6096288627;479068.7491208582;235580.95070276302;235892.91502117293;232219.0938687368;430477.46260093397;440483.78149257216;441282.59110265225;473501.9964771252;530882.0883741961;467489.35808344575;442613.016394442;446353.3190648992;465204.3799370688;462257.26908921276;423691.588646856;471975.84172101424;453162.23822637077;440319.24944479857;197350.94305643384;217415.1398638553;460165.71153930784;201035.0337764471;201141.75108380994;273.5846051099514;567564.3308218966;321896.24445483176;78488.79021608167;66827.12274297084;0;1;1;1;0;0;0;8;35;37;483977525314.7622;184672363825.01266;406629836999.72217;28269.129245383472;6823.774514422;-0.0;90329.3685476667;1357564.0245451336;315031.7940945753;0.0;299488.0130560099;10.974683639852415;-0.16109207597333225
2231;2019-06-15 06:11:45.106;527;530;143;143;132;43;73;23;0;35;772;193;7;32;242;214;224;478;126;157;72;-102;549;355;361;132;360;301;552;2279.0;-1.0;822.0;331.0;7.0;0;94;61;1;0;0;0;0;0;0;1;1;0;0;0;13975.7666015625;8211.1708984375;0.0;2938.30859375;510.0;247978;494.0;0.0;Calculated values ==>;1560571905.106;325.86;326.16;287.46000000000004;287.46000000000004;286.36;277.46000000000004;273.8482719121499;280.46000000000004;275.46000000000004;273.16;276.66;350.36;292.46000000000004;273.86;276.36;297.36;294.56;295.56;320.96000000000004;288.86;280.36;322.56;324.16;262.96000000000004;240.83765695389522;267.7187500070086;273.8482719121499;285.76000000000005;5490000.0;3550000.0;3610000.0;1320000.0;3600000.0;3010000.0;5520000.0;0.3798333333333333;0.0;0.137;0.05516666666666667;0.0011666666666666668;0.38099999999999995;0.0;8211.1708984375;0.0;2938.30859375;13975.7666015625;479059.3035481273;479123.2278771095;236320.4913731211;236320.4913731211;232922.26096884615;430477.46260093397;440647.96367074497;442024.1650760851;473242.3297776949;531090.452907455;467489.35808344575;443052.165307785;446635.25890643254;465204.3799370688;462257.26908921276;424915.18573299114;471609.3599638244;453448.69786058774;440483.78149257216;207382.2378540181;214070.64678622372;459758.9503701718;200409.34064732018;200519.30480089877;273.33908991753003;567798.5430885116;322035.0611209243;78538.09371417112;66827.12274297084;0;1;1;1;0;0;0;8;35;37;484194092824.535;184750952034.9302;406810409909.5327;33101.23094674079;14307.453469710648;-0.0;91426.46561952755;1358075.3674999145;315207.86124689;0.0;301002.41781102156;12.452164258722707;-0.05314027608622769
2232;2019-06-15 06:12:45.116;524;526;145;145;134;44;75;23;4;35;773;193;10;38;242;214;224;466;127;157;74;-104;547;356;361;138;361;303;549;2239.0;0.0;688.0;424.0;7.0;0;99;61;1;0;0;0;0;0;0;1;1;0;0;0;14017.28515625;8257.986328125;0.0;2955.20458984375;501.0;247979;507.0;0.0;Calculated values ==>;1560571965.116;325.56;325.76000000000005;287.66;287.66;286.56;277.56;273.955091788801;280.66;275.46000000000004;273.56;276.66;350.46000000000004;292.46000000000004;274.16;276.96000000000004;297.36;294.56;295.56;319.76000000000005;288.86;280.56;323.86;323.26000000000005;262.76000000000005;242.14157278889297;267.9596281332873;273.955091788801;285.86;5470000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5490000.0;0.3731666666666667;0.0;0.11466666666666667;0.07066666666666667;0.0011666666666666668;0.37433333333333335;0.0;8257.986328125;0.0;2955.20458984375;14017.28515625;478876.5048366075;478918.3101899393;237041.87423056492;237041.87423056492;233608.79371650863;430412.23801567365;440975.2914610382;442197.7884769968;472458.26935960614;531043.8128972996;467206.4680577064;443080.6557621375;447095.7395217318;465058.7251422519;462105.5904936287;425501.7041501797;470221.5045014175;453448.69786058774;440811.79925200954;212816.51262364245;210308.32490665457;458626.5587268162;200222.14084470892;200336.89513397918;273.2697680753524;568031.8573990281;322172.32697162;78587.21450946157;66827.12274297084;0;1;1;1;0;0;0;8;35;37;484410728924.50055;184831965534.91733;406991640109.5039;27746.540928502345;18260.578863668914;-0.0;90017.77244151603;1358582.516776255;315479.3067496699;0.0;302514.70513384277;12.130792495088272;-0.01644030119162039
2233;2019-06-15 06:13:45.137;522;524;147;147;136;44;76;21;8;35;767;194;12;41;242;215;224;460;128;159;75;-105;546;356;361;143;361;303;548;2222.0;-2.0;779.0;485.0;7.0;0;99;61;1;0;0;0;0;0;0;1;1;0;0;0;14110.001953125;8119.29052734375;0.0;2949.96411132812;492.0;247980;514.0;0.0;Calculated values ==>;1560572025.137;325.36;325.56;287.86;287.86;286.76000000000005;277.56;273.955091788801;280.76000000000005;275.26000000000005;273.96000000000004;276.66;349.86;292.56;274.36;277.26000000000005;297.36;294.66;295.56;319.16;289.06;280.66;324.56;322.36;262.66;243.1966462407574;267.9596281332873;273.955091788801;285.96000000000004;5460000.0;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;5480000.0;0.3703333333333333;0.0;0.12983333333333333;0.08083333333333333;0.0011666666666666668;0.37149999999999994;0.0;8119.29052734375;0.0;2949.96411132812;14110.001953125;478714.9257109239;478756.3106141227;237712.02613505756;237712.02613505756;234249.82000437225;430412.23801567365;441138.44347547856;442787.31820175383;471798.96558121993;530417.9335295041;467328.1308371761;443373.06176112994;447516.57979027147;465058.7251422519;462238.51792549907;425791.96801567957;469457.80853985244;453734.43741288787;440975.2914610382;215742.86842915416;206546.2383541025;457737.3394348842;200015.89372850434;200134.27548123916;273.18850955578955;568266.3334967674;322308.8520461404;78636.44147216716;66827.12274297084;0;1;1;1;0;0;0;8;35;37;484627404735.03076;184916295040.1237;407173503739.9489;31519.82327744356;20832.48352793237;-0.0;89472.43743649534;1359076.5760060758;315805.1962918293;0.0;304010.9803995996;12.812492699046622;0.03800124254387977
2234;2019-06-15 06:14:45.107;520;522;148;149;138;45;78;21;7;35;756;197;13;41;242;215;223;457;130;159;77;-104;547;356;362;147;361;305;549;2176.0;-1.0;659.0;379.0;7.0;0;99;63;1;0;0;0;0;0;0;1;1;0;0;0;14620.26953125;8274.658203125;0.0;2934.20458984375;482.0;247981;517.0;0.0;Calculated values ==>;1560572085.107;325.16;325.36;287.96000000000004;288.06;286.96000000000004;277.66;273.955091788801;280.96000000000004;275.26000000000005;273.86;276.66;348.76;292.86;274.46000000000004;277.26000000000005;297.36;294.66;295.46000000000004;318.86;289.06;280.86;324.86;321.36;262.76000000000005;244.02132995426717;268.19934244402924;273.955091788801;286.16;5470000.0;3560000.0;3620000.0000000005;1470000.0;3610000.0;3050000.0;5490000.0;0.3626666666666667;0.0;0.10983333333333332;0.06316666666666666;0.0011666666666666668;0.36383333333333334;0.0;8274.658203125;0.0;2934.20458984375;14620.26953125;478311.9891612905;478353.158279355;238003.16795453895;238326.2036160404;234841.4839959749;430412.23801567365;441251.0841643921;442225.1804755989;471267.55247380707;529116.5775126958;467410.50176839466;443110.4695693885;447135.984043247;465058.7251422519;462238.51792549907;425235.1102302832;468871.57253228675;453562.39847631933;441087.94060429255;216997.06728235667;202366.40377179522;457203.7941109254;200313.8380218264;200434.69249252227;273.3058623511584;568505.6327164535;322445.39997750643;78685.45169399738;66827.12274297084;0;1;1;1;0;0;0;8;35;37;484844196285.1342;185003251540.16516;407355812540.0359;26569.92911283934;16226.882226294752;-0.0;87557.6734379991;1359560.4152355907;316113.86992590444;0.0;305485.4936987952;11.629590546768378;-0.024489518720562164
2235;2019-06-15 06:15:45.118;520;521;151;151;140;45;79;20;-13;34;744;198;1;45;242;215;223;464;132;161;78;-102;556;356;361;147;361;305;559;1588.0;-2.0;773.0;197.0;7.0;0;99;65;1;0;0;0;0;0;0;1;1;0;0;0;15241.2548828125;8584.8671875;0.0;2941.97314453125;469.0;247982;518.0;0.0;Calculated values ==>;1560572145.118;325.16;325.26000000000005;288.26000000000005;288.26000000000005;287.16;277.66;273.955091788801;281.06;275.16;271.86;276.56;347.56000000000006;292.96000000000004;273.26000000000005;277.66;297.36;294.66;295.46000000000004;319.56;289.26000000000005;280.96000000000004;324.96000000000004;320.06;262.96000000000004;244.02132995426717;268.19934244402924;273.955091788801;286.36;5560000.0;3560000.0;3610000.0;1470000.0;3610000.0;3050000.0;5590000.0;0.26466666666666666;0.0;0.12883333333333333;0.03283333333333333;0.0011666666666666668;0.2658333333333333;0.0;8584.8671875;0.0;2941.97314453125;15241.2548828125;477217.7318720443;476994.008381619;238660.6055534475;238660.6055534475;235188.08335516998;430412.23801567365;441625.88944252714;439207.5311587726;471168.1638575324;527861.0950701204;467532.30169713264;441331.01728135947;447698.11948457354;465058.7251422519;462238.51792549907;422509.1368400682;468573.9250713819;454019.4663252484;441463.73940184334;217415.1398638553;196933.003932529;457410.5087095812;200912.73650386292;201078.40113292067;273.5410989053498;568754.5243746706;322585.9217798445;78734.42881921066;66827.12274297084;0;1;1;1;0;0;0;8;35;37;485061136049.8377;185091467710.0446;407538846089.78577;30700.312711374194;8421.676854087751;-0.0;63902.4357564886;1360037.7547463428;316319.3122421477;0.0;306747.89267107967;8.937785408171406;-0.005788011837792335
2236;2019-06-15 06:16:45.118;522;522;152;153;142;45;81;21;-11;34;734;199;2;37;242;215;224;476;134;162;80;-101;564;357;362;142;361;305;567;821.0;-1.0;632.0;227.0;6.0;0;0;66;1;0;0;0;0;0;0;1;1;1;0;0;16847.271484375;8804.4130859375;0.0;3906.65771484375;456.0;247983;517.0;0.0;Calculated values ==>;1560572205.118;325.36;325.36;288.36;288.46000000000004;287.36;277.66;274.0616903277293;281.26000000000005;275.26000000000005;272.06;276.56;346.56000000000006;293.06;273.36;276.86;297.36;294.66;295.56;320.76000000000005;289.36;281.16;324.86;318.76000000000005;263.06;242.98782864720522;268.19934244402924;274.0616903277293;286.56;5640000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;3050000.0;5670000.0;0.13683333333333333;0.0;0.10533333333333333;0.03783333333333334;0.001;0.13783333333333334;0.0;8804.4130859375;0.0;3906.65771484375;16847.271484375;476524.19764675415;476154.2927414189;238735.4804597585;239056.8053961105;235588.75383454532;430346.717906069;441738.5093897329;439514.2332620205;471832.65708311246;526813.769389227;467654.0241793385;441480.6793942096;446570.8011300101;465058.7251422519;462086.8017432054;420227.99065503787;469319.2978940906;453990.82321361953;441576.36550645786;216997.06728235667;191500.00471740507;458304.5576970204;200406.57901707737;200684.6605269396;273.3466844745763;569021.9287610638;322730.8324487898;78791.50074303879;66827.12274297084;0;1;1;1;0;0;0;8;35;38;485278036049.8377;185178167710.0446;407721846089.78577;25186.00624713401;9757.14019339118;-0.0;33202.90666967693;1360503.474070997;316470.80238421;0.0;307557.1038579644;5.361157543549653;0.0955685086493535
2237;2019-06-15 06:17:45.139;528;524;151;153;144;46;81;20;-5;33;710;203;5;46;243;215;224;486;135;161;80;-103;576;358;363;138;363;305;579;2042.0;-1.0;679.0;283.0;7.0;0;0;67;1;0;0;0;0;0;0;1;1;1;0;0;17317.203125;9069.529296875;0.0;3902.8349609375;444.0;247984;516.0;0.0;Calculated values ==>;1560572265.139;325.96000000000004;325.56;288.26000000000005;288.46000000000004;287.56;277.76000000000005;274.1680685717883;281.26000000000005;275.16;272.66;276.46000000000004;344.16;293.46000000000004;273.66;277.76000000000005;297.46000000000004;294.66;295.56;321.76000000000005;289.26000000000005;281.16;324.76000000000005;317.56;262.86;242.14157278889297;268.19934244402924;274.1680685717883;286.66;5760000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5790000.0;0.3403333333333334;0.0;0.11316666666666667;0.04716666666666667;0.0011666666666666668;0.3415;0.0;9069.529296875;0.0;3902.8349609375;17317.203125;475916.7025529946;474955.9442396273;238059.23107637634;238691.88077390852;235880.75832551313;430280.9020939914;441526.9608701017;440427.53025024605;472262.261994151;524295.9126545562;468140.1469931569;441928.13359203225;447838.18717396184;464898.1456994284;461934.76558694645;416020.64747206774;469237.3522699128;453676.4608853369;441364.16243693535;216578.99785978085;186485.25045852014;458727.9298030529;201221.3842856665;201347.23344502962;273.6708625597161;569306.7323620918;322879.8341007512;78856.60262625797;66827.12274297084;0;1;1;1;0;0;0;8;35;38;485495612174.50586;185262197109.9164;407904910139.50653;27070.162184991583;12145.725396903392;-0.0;81965.78125073582;1360939.0945544248;316653.3901472086;0.0;308517.1788311765;9.341525293637213;-0.02821654261757977
2238;2019-06-15 06:18:45.109;537;530;150;152;144;47;69;20;-22;34;706;205;-19;32;243;214;225;496;136;161;71;-104;584;360;365;136;365;305;587;2005.0;0.0;820.0;377.0;7.0;0;0;68;1;0;0;0;0;0;0;1;1;1;0;0;17528.75;9248.8369140625;0.0;3934.26196289062;435.0;247985;515.0;0.0;Calculated values ==>;1560572325.109;326.86;326.16;288.16;288.36;287.56;277.86;274.38016830617;280.06;275.16;270.96000000000004;276.56;343.76;293.66;271.26000000000005;276.36;297.46000000000004;294.56;295.66;322.76000000000005;289.26000000000005;280.26000000000005;324.66;316.66;262.76000000000005;241.71165711629368;268.19934244402924;274.38016830617;286.76000000000005;5840000.0;3600000.0;3650000.0;1360000.0;3650000.0;3050000.0;5870000.0;0.33416666666666667;0.0;0.13666666666666666;0.06283333333333334;0.0011666666666666668;0.3353333333333333;0.0;9248.8369140625;0.0;3934.26196289062;17528.75;476249.5493961115;474844.30709415884;237517.13781828075;238142.04306692025;235668.248462256;430148.3826014536;439108.08847079804;437812.597326149;472622.7809936826;523875.6558840751;468382.75320899114;438280.32711488655;445859.90203062753;464605.36442852597;461495.6585078262;413289.89123484294;469706.182289595;453331.6078540995;439443.96783728903;216160.93158060662;182724.36793118677;458938.71084035496;201408.31253019284;201533.93965594663;273.7529139255416;569596.9701134672;323032.4108260559;78921.8791127505;66827.12274297084;0;1;1;1;0;0;0;8;35;38;485713902974.61;185344356009.9556;408087818639.5938;32308.585588780672;16181.493360488521;-0.0;79779.16278347682;1361433.6700413264;316889.3322735546;0.0;309864.37942817085;9.729824749853627;0.045505797547077315
2239;2019-06-15 06:19:45.140;547;536;148;149;142;49;39;22;-20;35;717;204;-21;39;243;213;226;501;138;157;39;-105;582;362;367;134;367;308;584;1973.0;-1.0;973.0;360.0;7.0;0;0;77;1;0;0;0;0;0;0;1;1;1;0;0;17969.017578125;9782.6630859375;0.0;3978.44360351562;431.0;247986;514.0;0.0;Calculated values ==>;1560572385.14;327.86;326.76000000000005;287.96000000000004;288.06;287.36;278.06;274.5913991737795;277.06;275.36;271.16;276.66;344.86;293.56;271.06;277.06;297.46000000000004;294.46000000000004;295.76000000000005;323.26000000000005;288.86;277.06;324.56;316.26000000000005;262.66;241.2770596917726;268.5567601203482;274.5913991737795;286.96000000000004;5820000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3080000.0;5840000.0;0.32883333333333337;0.0;0.16216666666666668;0.060000000000000005;0.0011666666666666668;0.33;0.0;9782.6630859375;0.0;3978.44360351562;17969.017578125;477952.27337791835;476102.66593011905;236979.39245456902;237290.05599683913;235137.50239699116;430014.67791919125;433366.6693374496;437443.34373287327;472981.82504853373;524793.4266806233;467840.9624295219;437285.26766895736;446275.24975105154;464311.4322414119;461053.9582046509;414450.6606689472;470868.33705144824;452404.6852713271;433366.6693374496;215742.86842915416;181052.91087944093;459148.8962364627;202035.0813697446;202158.62186347885;274.00674800651154;569892.9376815724;323191.0886009328;78987.85239454822;66827.12274297084;0;1;1;1;0;0;0;8;35;38;485933616435.1126;185425397860.141;408271813655.0147;38175.3732132207;15426.828892003086;-0.0;76298.65566641036;1362021.3398386212;317152.8710509824;0.0;311165.6999199485;9.439710097676492;0.07416736147285238
2240;2019-06-15 06:20:45.110;553;542;146;147;139;50;39;24;-18;35;733;204;-20;28;244;212;226;507;138;156;38;-105;581;362;367;130;367;310;583;1882.0;-1.0;928.0;251.0;7.0;0;0;86;1;0;0;0;0;0;0;1;1;1;0;0;18013.5234375;10285.080078125;0.0;4006.41552734375;429.0;247987;512.0;0.0;Calculated values ==>;1560572445.11;328.46000000000004;327.36;287.76000000000005;287.86;287.06;278.16;274.5913991737795;277.06;275.56;271.36;276.66;346.46000000000004;293.56;271.16;275.96000000000004;297.56;294.36;295.76000000000005;323.86;288.76000000000005;276.96000000000004;324.36;316.06;262.66;240.39332010688793;268.7936212382143;274.5913991737795;286.96000000000004;5810000.0;3620000.0000000005;3670000.0000000005;1300000.0;3670000.0000000005;3100000.0;5830000.0;0.31366666666666665;0.0;0.15466666666666665;0.04183333333333333;0.0011666666666666668;0.3148333333333333;0.0;10285.080078125;0.0;4006.41552734375;18013.5234375;478939.53640915494;477103.7109153877;236388.41644652825;236697.24530050947;234255.1284225252;430014.67791919125;433366.6693374496;437301.7563972805;473501.9964771252;526318.2088544322;467559.3252886817;436983.6325089788;444292.79366492986;464443.9501982058;460919.05237078964;414836.77017869544;471908.9428175276;452259.156354661;433182.4302400453;214906.75144652807;180217.192455513;459767.01905596704;202415.13023299843;202541.0238293429;274.1547990926574;570192.6422617332;323358.2361777854;79054.35961682632;66827.12274297084;0;1;1;1;0;0;0;8;35;38;486153706334.3426;185504558259.86404;408457120954.3664;36329.13151340895;10765.887349094186;-0.0;72613.60278496947;1362641.9002737356;317371.0345492439;0.0;312406.0149349605;8.37621372543159;0.02888902357398758
2241;2019-06-15 06:21:45.121;554;545;146;146;135;49;39;25;-17;36;751;205;-18;30;244;211;226;509;139;157;38;-105;577;362;366;133;366;310;578;571.0;0.0;866.0;239.0;7.0;0;99;92;1;0;0;0;0;0;0;1;0;1;0;0;17144.205078125;10569.123046875;0.0;3020.71533203125;427.0;247988;510.0;0.0;Calculated values ==>;1560572505.121;328.56;327.66;287.76000000000005;287.76000000000005;286.66;278.06;274.5913991737795;277.06;275.66;271.46000000000004;276.76000000000005;348.26;293.66;271.36;276.16;297.56;294.26000000000005;295.76000000000005;324.06;288.86;276.96000000000004;324.16;315.86;262.66;241.05796691057077;268.7936212382143;274.5913991737795;287.06;5770000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;3100000.0;5780000.0;0.09516666666666666;0.0;0.14433333333333334;0.03983333333333334;0.0011666666666666668;0.09633333333333333;0.0;10569.123046875;0.0;3020.71533203125;17144.205078125;479558.539687634;478144.65396575385;236525.24548008767;236525.24548008767;233178.4020097696;430014.67791919125;433616.79160117084;437460.313363465;473209.4130839679;528208.6580177817;467681.6946090102;437301.7563972805;444584.47720753064;464590.79660714185;460784.0165094478;416339.60738719173;472854.21271094406;452579.8890788796;433433.583526483;214070.64678622372;179381.48055642567;459303.94780394336;201558.45014606442;201981.92344595745;273.8205632272946;570485.6770466568;323532.05306486815;79112.92977670147;66827.12274297084;0;1;1;1;0;0;0;8;35;38;486373646649.91583;185583472725.0697;408643155054.85126;34048.50225771149;10266.86232337218;-0.0;22296.509921090623;1363228.4880780755;317546.3395970056;0.0;313197.0775444671;4.901594312230181;0.16930124016738882
2242;2019-06-15 06:22:45.131;551;545;147;148;135;48;40;27;-7;38;768;202;2;26;244;212;226;507;140;160;39;-105;575;360;365;134;365;310;577;367.0;0.0;922.0;72.0;7.0;0;99;99;1;0;0;0;0;0;0;1;0;1;0;0;17457.291015625;11000.10546875;0.0;3013.09228515625;425.0;247989;509.0;0.0;Calculated values ==>;1560572565.131;328.26000000000005;327.66;287.86;287.96000000000004;286.66;277.96000000000004;274.38016830617;277.16;275.86;272.46000000000004;276.96000000000004;349.96000000000004;293.36;273.36;275.76000000000005;297.56;294.36;295.76000000000005;323.86;289.16;277.06;324.06;315.66;262.66;241.2770596917726;268.7936212382143;274.38016830617;287.16;5750000.0;3600000.0;3650000.0;1340000.0;3650000.0;3100000.0;5770000.0;0.06116666666666667;0.0;0.15366666666666667;0.012;0.0011666666666666668;0.06233333333333334;0.0;11000.10546875;0.0;3013.09228515625;17457.291015625;479366.3202993815;478264.9812500058;236863.5720847045;237175.39380206898;233202.84744063267;430148.3826014536;434047.17992658;439028.1094387085;473273.9119493556;529991.0488446471;467314.34853039216;440413.13510061556;444000.2061495902;464737.35524180415;461227.1456847587;417067.7436261792;472683.3935084667;453187.6366209583;433865.5205784961;213652.59903751023;178545.77502346144;459148.8962364627;202272.21457363208;202919.6463987056;274.0900603515433;570774.0709050257;323711.82659306494;79163.21988712506;66827.12274297084;0;1;1;1;0;0;0;8;35;38;486592983199.881;185663586075.05698;408829186054.8217;36381.48917760008;3082.5201799539673;-0.0;14395.626157206942;1363815.502492709;317657.6029919913;0.0;313502.8963063711;3.8434935737453175;0.12352768816467556
2243;2019-06-15 06:23:45.112;547;543;149;150;136;46;44;26;-1;38;777;199;8;31;243;212;226;507;140;162;43;-105;573;358;364;136;363;309;574;158.0;-1.0;727.0;123.0;7.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;17336.119140625;10978.5302734375;0.0;2999.64526367188;423.0;247990;507.0;0.0;Calculated values ==>;1560572625.112;327.86;327.46000000000004;288.06;288.16;286.76000000000005;277.76000000000005;274.1680685717883;277.56;275.76000000000005;273.06;276.96000000000004;350.86;293.06;273.96000000000004;276.26000000000005;297.46000000000004;294.36;295.76000000000005;323.86;289.36;277.46000000000004;323.86;315.46000000000004;262.66;241.71165711629368;268.67533136820026;274.1680685717883;287.16;5730000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;3090000.0;5740000.0;0.026333333333333334;0.0;0.12116666666666666;0.0205;0.0011666666666666668;0.0275;0.0;10978.5302734375;0.0;2999.64526367188;17336.119140625;479031.60979820444;478337.47092496033;237574.61478122516;237889.72422363798;233577.0737612175;430280.9020939914;435011.12638877804;440171.277620612;473013.45329280203;531008.9890600382;467088.358659851;441535.4042861069;444928.8317624536;464898.1456994284;461533.9137599592;417781.50559271546;473068.2566557994;453647.6657075979;434832.48858899495;212816.51262364245;177710.07569661198;458837.7372886051;200766.6480346423;202328.1981390428;273.4925601329825;571063.9241734595;323894.92389157583;79213.31016637439;66827.12274297084;0;1;1;1;0;0;0;8;35;38;486811613944.68634;185744560424.98486;409014827249.65643;29007.86095149999;5290.457329706237;-0.0;6393.867987373685;1364360.2411880705;317727.3557091524;0.0;313676.08722958993;2.9111228543775223;0.1423725255722075
2244;2019-06-15 06:24:45.112;546;542;151;151;137;44;47;24;-1;38;780;199;10;34;243;213;226;505;139;165;46;-105;567;358;363;137;363;308;569;0.0;-1.0;803.0;269.0;7.0;0;99;99;1;0;0;0;0;0;0;1;0;1;0;0;17294.509765625;10860.615234375;0.0;2981.84057617188;419.0;247991;505.0;0.0;Calculated values ==>;1560572685.112;327.76000000000005;327.36;288.26000000000005;288.26000000000005;286.86;277.56;274.1680685717883;277.86;275.56;273.06;276.96000000000004;351.16;293.06;274.16;276.56;297.46000000000004;294.46000000000004;295.76000000000005;323.66;289.66;277.76000000000005;323.66;315.06;262.66;241.92719264551067;268.5567601203482;274.1680685717883;287.06;5670000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5690000.0;0.0;0.0;0.13383333333333333;0.04483333333333333;0.0011666666666666668;0.0011666666666666668;0.0;10860.615234375;0.0;2981.84057617188;17294.509765625;479602.73741415725;478793.8383580822;238355.12136918298;238355.12136918298;234005.47344123246;430280.9020939914;435782.62218529254;440387.5567900925;472882.9073446267;531398.0311273183;467230.1696162814;442045.18520996696;445559.1329363517;464898.1456994284;461667.65482352895;419843.8876476944;473410.38426851184;454247.4472455145;435606.35181711527;211980.4382156667;176038.69501535743;458681.62512211513;198932.85488381435;238355.12136918298;272.768436880053;571352.5127476783;324076.9167708076;79263.15588170642;66827.12274297084;0;1;1;1;0;0;0;8;35;38;487029713944.68634;185826460424.98486;409199927249.65643;32314.68760512356;11645.403199017152;-0.0;230.12643552258768;1364871.2624260425;317868.4878802251;0.0;313731.2871831141;3.1923683083744265;0.23849756221367194
2245;2019-06-15 06:25:45.133;544;541;152;153;138;42;50;23;-10;37;779;200;7;36;243;213;226;500;139;167;49;-106;567;357;362;138;361;307;569;-1.0;-1.0;1072.0;328.0;7.0;0;99;98;1;0;0;0;0;0;0;1;0;1;0;0;17332.517578125;10840.6416015625;0.0;2980.30932617188;416.0;247992;504.0;0.0;Calculated values ==>;1560572745.133;327.56;327.26000000000005;288.36;288.46000000000004;286.96000000000004;277.36;274.0616903277293;278.16;275.46000000000004;272.16;276.86;351.06000000000006;293.16;273.86;276.76000000000005;297.46000000000004;294.46000000000004;295.76000000000005;323.16;289.86;278.06;323.56;314.76000000000005;262.56;242.14157278889297;268.43790593516167;274.0616903277293;287.06;5670000.0;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;3070000.0;5690000.0;0.0;0.0;0.17866666666666667;0.05466666666666666;0.0011666666666666668;0.0011666666666666668;0.0;10840.6416015625;0.0;2980.30932617188;17332.517578125;479318.10803631187;478650.70436553104;238674.42965493293;238994.99828285052;234309.26293713786;430346.717906069;436543.3446468343;439227.691140826;472654.2065195329;531368.7506413077;467493.80788359325;441806.74464207777;446041.1461244584;465189.78860520123;461820.26031341054;419843.8876476944;472668.1029541255;454701.3540030205;436369.3260602679;211562.405474017;174785.17458790913;458423.7172471202;198900.48257839953;238674.42965493293;272.7514332204565;571641.1723039324;324257.8238728302;79312.85785375402;66827.12274297084;0;1;1;1;0;0;0;8;35;38;487247290069.3545;185908989299.85898;409384491824.3749;42938.46126315353;14187.270161890063;-0.0;230.64404580622417;1365498.5914873388;318083.8355032015;0.0;313735.1282810332;4.149958694647651;0.30430773622177626
2246;2019-06-15 06:26:45.103;543;540;153;154;139;41;54;23;-20;36;777;201;-16;34;242;214;226;500;140;169;53;-106;565;356;361;138;361;307;567;81.0;0.0;908.0;296.0;7.0;0;99;99;1;0;0;0;0;0;0;1;0;1;0;0;17309.884765625;10822.912109375;0.0;2964.7578125;413.0;247993;503.0;0.0;Calculated values ==>;1560572805.103;327.46000000000004;327.16;288.46000000000004;288.56;287.06;277.26000000000005;273.955091788801;278.56;275.46000000000004;271.16;276.76000000000005;350.86;293.26000000000005;271.56;276.56;297.36;294.56;295.76000000000005;323.16;290.06;278.46000000000004;323.46000000000004;314.46000000000004;262.56;242.14157278889297;268.43790593516167;273.955091788801;287.16;5650000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;5670000.0;0.013500000000000002;0.0;0.15133333333333335;0.04933333333333333;0.0011666666666666668;0.014666666666666668;0.0;10822.912109375;0.0;2964.7578125;17309.884765625;479413.8170447175;478747.39770478144;239056.8053961105;239379.42962160494;234666.4821763596;430412.23801567365;437465.24820655317;437671.5478804793;472556.2466753328;531159.7781216218;467615.82085141406;438297.7194993918;445755.06062311685;465058.7251422519;462105.5904936287;420507.19849729707;472925.3481448278;455152.65811648633;437293.7973737539;211144.3756859795;173531.66647045466;458423.7172471202;198716.8279086652;201925.68975425744;272.6743469255961;571929.7146469249;324438.263222367;79362.37530882016;66827.12274297084;0;1;1;1;0;0;0;8;35;38;487464081619.45795;185991747899.89847;409568599724.4627;36161.81428906787;12812.206540697114;-0.0;3452.065578419282;1366157.4308661069;318308.7186446774;0.0;313765.8021832929;3.8023891422731992;0.257724322625205
2247;2019-06-15 06:27:45.144;542;539;154;154;141;41;56;22;-21;36;775;201;-22;27;242;214;226;498;140;170;55;-106;564;356;361;139;361;306;566;372.0;-1.0;990.0;155.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17384.1328125;10842.5810546875;0.0;2967.259765625;410.0;247994;501.0;0.0;Calculated values ==>;1560572865.144;327.36;327.06;288.56;288.56;287.26000000000005;277.26000000000005;273.955091788801;278.76000000000005;275.36;271.06;276.76000000000005;350.66;293.26000000000005;270.96000000000004;275.86;297.36;294.56;295.76000000000005;322.96000000000004;290.16;278.66;323.26000000000005;314.16;262.56;242.35481222062532;268.3187672390254;273.955091788801;287.16;5640000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;5660000.0;0.062000000000000006;0.0;0.165;0.025833333333333333;0.0011666666666666668;0.06316666666666668;0.0;10842.5810546875;0.0;2967.259765625;17384.1328125;479390.68018049136;478724.37511925667;239410.87485249966;239410.87485249966;235307.2157877274;430412.23801567365;437806.89928523917;437742.05038880615;472424.9728513876;531026.2279586041;467756.6589515714;437585.1090581189;444945.90934977244;465058.7251422519;462105.5904936287;420834.6496591864;472757.1453880496;455293.5464013049;437636.28072910535;210308.32490665457;172278.17009871884;458266.66779641504;200525.62909310663;201243.8262443355;273.38915031369237;572219.0290238473;324618.9323720659;79411.8425682877;66827.12274297084;0;1;1;1;0;0;0;8;35;38;487680829629.91925;186074904685.07547;409752625389.8544;39140.709513790425;6658.310166502134;-0.0;14932.12337495463;1366785.3807051722;318471.083824692;0.0;313919.1084459733;4.397671475395971;0.17116309953712075
2248;2019-06-15 06:28:45.124;540;539;155;155;142;41;58;21;-23;35;771;201;-25;25;242;215;226;497;139;172;57;-105;563;355;360;138;360;303;565;457.0;-2.0;971.0;134.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17486.6796875;10910.8095703125;0.0;2940.15844726562;408.0;247995;500.0;0.0;Calculated values ==>;1560572925.124;327.16;327.06;288.66;288.66;287.36;277.26000000000005;273.8482719121499;278.96000000000004;275.26000000000005;270.86;276.66;350.26;293.26000000000005;270.66;275.66;297.36;294.66;295.76000000000005;322.86;290.36;278.86;323.16;313.96000000000004;262.66;242.14157278889297;267.9596281332873;273.8482719121499;287.06;5630000.0;3550000.0;3600000.0;1380000.0;3600000.0;3030000.0;5650000.0;0.07616666666666667;0.0;0.16183333333333336;0.022333333333333334;0.0011666666666666668;0.07733333333333334;0.0;10910.8095703125;0.0;2940.15844726562;17486.6796875;479225.59974000714;478844.1936773931;239767.17074919998;239767.17074919998;235643.31815242063;430477.46260093397;438372.8976915478;438109.25301780854;472458.26935960614;530835.221780368;468177.6259707547;437798.07955487026;445251.96559515793;465204.3799370688;462389.91602610215;421159.38472549856;472737.52516926423;455741.6133297435;438203.8711651656;209890.3038832737;171442.51209473662;458525.1545924594;200514.46174602568;201106.63623529772;273.38040537311673;572509.5222647383;324800.1502012468;79461.05464391573;66827.12274297084;0;1;1;1;0;0;0;8;35;38;487897057529.98804;186157976985.1019;409935264489.9125;38450.7570541502;5762.238806903686;-0.0;18335.519501243118;1367431.760728259;318574.5538979784;0.0;314196.246393244;4.515822669066692;0.14735134796693466
2249;2019-06-15 06:29:45.115;539;538;156;156;143;41;59;23;-25;35;767;201;-27;21;242;215;225;497;140;173;59;-103;561;356;361;138;361;302;563;596.0;0.0;1241.0;224.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17442.994140625;10913.7021484375;0.0;2933.53344726562;406.0;247996;499.0;0.0;Calculated values ==>;1560572985.115;327.06;326.96000000000004;288.76000000000005;288.76000000000005;287.46000000000004;277.26000000000005;273.955091788801;279.06;275.46000000000004;270.66;276.66;349.86;293.26000000000005;270.46000000000004;275.26000000000005;297.36;294.66;295.66;322.86;290.46000000000004;279.06;323.06;313.76000000000005;262.86;242.14157278889297;267.8393353686513;273.955091788801;287.16;5610000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5630000.0;0.09933333333333333;0.0;0.20683333333333334;0.037333333333333336;0.0011666666666666668;0.10049999999999999;0.0;10913.7021484375;0.0;2933.53344726562;17442.994140625;479322.0534940456;478941.0910982806;240158.33298564304;240158.33298564304;236009.01645176514;430412.23801567365;438316.31352762313;438024.4983934438;472458.26935960614;530493.7248521174;468317.4369840153;437713.4967235476;444876.6353584544;465058.7251422519;462238.51792549907;421506.7288900387;472994.7698825454;455715.22267118655;438316.31352762313;209472.28574929133;170606.85888663295;458727.9298030529;200479.97542494372;200940.5865409054;273.37120601412505;572800.5592175751;324981.9938514059;79509.99473420394;66827.12274297084;0;1;1;1;0;0;0;8;35;38;488113325084.7611;186240764565.01505;410116737264.72205;49132.12550065144;9641.25696344941;-0.0;23856.26056216513;1368161.5086035137;318702.89710822696;0.0;314547.79182034516;5.967230242829584;0.21276554907558592
2250;2019-06-15 06:30:45.115;539;537;156;157;144;41;61;23;-22;35;763;201;-13;24;242;216;225;495;140;174;60;-102;562;356;361;138;360;302;563;725.0;-2.0;1221.0;388.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17549.16796875;10890.34765625;0.0;2934.87817382812;404.0;247997;497.0;0.0;Calculated values ==>;1560573045.115;327.06;326.86;288.76000000000005;288.86;287.56;277.26000000000005;273.955091788801;279.26000000000005;275.46000000000004;270.96000000000004;276.66;349.46000000000004;293.26000000000005;271.86;275.56;297.36;294.76000000000005;295.66;322.66;290.56;279.16;322.86;313.56;262.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;287.16;5620000.0;3560000.0;3610000.0;1380000.0;3600000.0;3020000.0;5630000.0;0.12083333333333333;0.0;0.20350000000000001;0.06466666666666666;0.0011666666666666668;0.122;0.0;10890.34765625;0.0;2934.87817382812;17549.16796875;479202.7998770104;478798.65552504634;240158.33298564304;240486.68091755616;236320.9391009993;430412.23801567365;438653.9296755554;438488.69466843555;472458.26935960614;530076.5401052948;468317.4369840153;439865.3636856337;445306.1102701376;465204.3799370688;462371.3252196394;421184.66184821166;472698.7122593377;455855.4553565791;438485.31824677397;208636.25808486674;169771.2103021376;458829.2679732881;199706.5979131338;200093.43144524796;273.0664585544167;573092.1605684865;325163.694266445;79558.89816437972;66827.12274297084;0;1;1;1;0;0;0;8;35;38;488329925084.7611;186323564565.01505;410297937264.72205;48592.15668970391;16756.599330556644;-0.0;29083.81018978617;1368975.8776217666;318922.8792440103;0.0;314988.95907661144;6.83045379299335;0.26973874228418865
2251;2019-06-15 06:31:45.106;538;537;157;157;145;42;63;21;-13;35;759;201;-2;22;242;216;225;496;142;174;62;-101;560;356;362;138;361;301;562;744.0;-1.0;1131.0;414.0;7.0;0;100;97;1;0;0;0;0;0;0;1;0;1;0;0;17380.591796875;10629.6318359375;0.0;2925.17602539062;403.0;247998;496.0;0.0;Calculated values ==>;1560573105.106;326.96000000000004;326.86;288.86;288.86;287.66;277.36;273.955091788801;279.46000000000004;275.26000000000005;271.86;276.66;349.06000000000006;293.26000000000005;272.96000000000004;275.36;297.36;294.76000000000005;295.66;322.76000000000005;290.56;279.36;322.76000000000005;313.46000000000004;263.06;242.14157278889297;267.7187500070086;273.955091788801;287.36;5600000.0;3560000.0;3620000.0000000005;1380000.0;3610000.0;3010000.0;5620000.0;0.12400000000000001;0.0;0.1885;0.06899999999999999;0.0011666666666666668;0.12516666666666668;0.0;10629.6318359375;0.0;2925.17602539062;17380.591796875;479299.43922991015;478918.4431697705;240519.79949135645;240519.79949135645;236662.54266436026;430412.23801567365;438766.78764047986;440082.7283948907;472458.26935960614;529735.4572414138;468456.9945229651;441728.28212843963;445217.6754897761;465058.7251422519;462371.3252196394;421826.1995424504;472975.407786232;455688.9596420027;438598.19827211706;208218.24852204052;169353.38768963216;458930.57338890136;199525.5719915837;199907.67531048972;272.9949172439699;573383.1982373617;325343.0005287174;79607.72462425423;66827.12274297084;0;1;1;1;0;0;0;8;35;38;488546792549.53357;186406352144.9282;410478810129.5323;45345.02398202338;17898.945096414915;-0.0;29876.09712403036;1369758.5700384006;319211.6321278349;0.0;315480.21793716034;6.869892008439329;0.27754846484733087
2252;2019-06-15 06:32:45.096;538;536;157;158;146;43;64;21;-2;35;756;201;7;30;242;216;225;493;142;174;63;-101;557;357;362;138;362;300;558;783.0;-1.0;943.0;339.0;7.0;0;100;91;1;0;0;0;0;0;0;1;0;1;0;0;16922.720703125;10170.65625;0.0;2913.57568359375;402.0;247999;495.0;0.0;Calculated values ==>;1560573165.096;326.96000000000004;326.76000000000005;288.86;288.96000000000004;287.76000000000005;277.46000000000004;274.0616903277293;279.56;275.26000000000005;272.96000000000004;276.66;348.76;293.26000000000005;273.86;276.16;297.36;294.76000000000005;295.66;322.46000000000004;290.56;279.46000000000004;322.66;313.36;263.06;242.14157278889297;267.5978703862781;274.0616903277293;287.36;5570000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5580000.0;0.1305;0.0;0.15716666666666665;0.0565;0.0011666666666666668;0.13166666666666668;0.0;10170.65625;0.0;2913.57568359375;16922.720703125;479656.5228896077;479254.6026317336;240653.44017937605;240985.43124070577;237093.550372919;430346.717906069;438934.9886892516;441938.07731780596;472458.26935960614;529498.9437343386;468596.29988439917;443256.9062126748;446546.43397511006;464912.7873590418;462219.8900438566;422769.59948912944;473046.7587972371;455688.9596420027;438766.78764047986;207800.24178383037;168935.5661677829;458930.57338890136;200013.7134626244;200373.81230695004;273.1919389191324;573669.0115314176;325516.30737350543;79656.37277912613;66827.12274297084;0;1;1;1;0;0;0;8;35;38;488763956349.5681;186489138344.94135;410659080079.561;38022.445852572695;14628.802585834648;-0.0;31388.40841891476;1370453.1831656469;319482.6515144694;0.0;315990.6703938417;6.422972115126635;0.21782665640906487
2253;2019-06-15 06:33:45.117;539;536;158;158;146;43;66;20;3;35;753;201;11;32;242;216;225;487;143;176;65;-101;552;356;361;138;361;299;554;886.0;-1.0;971.0;273.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;1;0;0;16320.7158203125;9696.42578125;0.0;2908.48803710938;401.0;248000;494.0;0.0;Calculated values ==>;1560573225.117;327.06;326.76000000000005;288.96000000000004;288.96000000000004;287.76000000000005;277.46000000000004;273.955091788801;279.76000000000005;275.16;273.46000000000004;276.66;348.46000000000004;293.26000000000005;274.26000000000005;276.36;297.36;294.76000000000005;295.66;321.86;290.76000000000005;279.66;322.56;313.26000000000005;263.06;242.14157278889297;267.47669482898436;273.955091788801;287.46000000000004;5520000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5540000.0;0.14766666666666667;0.0;0.16183333333333336;0.0455;0.0011666666666666668;0.14883333333333335;0.0;9696.42578125;0.0;2908.48803710938;16320.7158203125;480389.0751735105;479730.8642929141;241122.7972128732;241122.7972128732;237211.48396038325;430412.23801567365;439491.22312496265;442879.2504583835;472458.26935960614;529262.6817932395;468735.3543542536;444038.8974165015;447018.97109551297;465058.7251422519;462371.3252196394;424295.00307318196;472678.4351540712;456135.4377423473;439324.5203113631;207382.2378540181;168517.74571465285;458930.57338890136;200238.4273565731;200558.90953909728;273.2761803412824;573946.1371298142;325681.9243364937;79704.9069579366;66827.12274297084;0;1;1;1;0;0;0;8;35;38;488980932265.09906;186571967325.144;410838842975.00085;39267.37320530966;11770.492644470934;-0.0;35536.28173660557;1371097.4904213448;319702.7226398715;0.0;316548.57134351577;6.8682855618011995;0.18803967587811743
2254;2019-06-15 06:34:45.137;539;535;158;159;147;43;68;19;6;35;751;201;13;38;242;216;225;476;143;177;67;-100;546;357;362;138;362;299;548;935.0;-1.0;949.0;215.0;3.0;0;100;78;1;0;0;0;0;0;0;1;0;1;0;0;15930.73046875;9177.603515625;0.0;2900.021484375;400.0;248001;493.0;0.0;Calculated values ==>;1560573285.137;327.06;326.66;288.96000000000004;289.06;287.86;277.46000000000004;274.0616903277293;279.96000000000004;275.06;273.76000000000005;276.66;348.26;293.26000000000005;274.46000000000004;276.96000000000004;297.36;294.76000000000005;295.66;320.76000000000005;290.86;279.86;322.46000000000004;313.16;263.16;242.14157278889297;267.47669482898436;274.0616903277293;287.46000000000004;5460000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;5480000.0;0.15583333333333332;0.0;0.15816666666666668;0.035833333333333335;0.0005;0.15633333333333332;0.0;9177.603515625;0.0;2900.021484375;15930.73046875;481094.25761489605;480301.30829499004;241332.6443706532;241670.9023463045;237712.02613505756;430346.717906069;439603.98589291424;443315.7996292801;472458.26935960614;529054.2280433484;468735.3543542536;444326.6069160107;447854.7951058831;464912.7873590418;462219.8900438566;426055.08572953835;471837.0858903232;456109.75032730796;439437.3001688844;206964.23671620517;168099.92630828856;459031.84620053536;200859.2180440894;200988.66397050695;273.524508239129;574214.9887694885;325839.2603417768;79753.32733868225;66827.12274297084;0;1;1;1;0;0;0;8;35;38;489197904565.0301;186654794925.11768;411018302774.94385;38348.549320724334;9251.185842272647;-0.0;37277.47012567967;1371744.5053753075;319877.9616874234;0.0;317155.5548692638;7.027640391937707;0.15647265682150757
2255;2019-06-15 06:35:45.108;537;533;159;160;148;43;70;19;7;34;748;201;16;42;242;216;224;461;143;178;69;-100;546;355;360;137;360;298;548;1029.0;0.0;958.0;328.0;3.0;0;100;72;1;0;0;0;0;0;0;1;0;1;0;0;15881.162109375;8799.685546875;0.0;2909.48999023438;399.0;248002;492.0;0.0;Calculated values ==>;1560573345.108;326.86;326.46000000000004;289.06;289.16;287.96000000000004;277.46000000000004;273.8482719121499;280.16;275.06;273.86;276.56;347.96000000000004;293.26000000000005;274.76000000000005;277.36;297.36;294.76000000000005;295.56;319.26000000000005;290.96000000000004;280.06;322.36;313.06;263.16;241.92719264551067;267.35522164206344;273.8482719121499;287.46000000000004;5460000.0;3550000.0;3600000.0;1370000.0;3600000.0;2980000.0;5480000.0;0.17149999999999999;0.0;0.15966666666666668;0.05466666666666666;0.0005;0.172;0.0;8799.685546875;0.0;2909.48999023438;15881.162109375;480816.0087594862;480021.4254796824;241670.9023463045;242010.82168294943;238034.12789039293;430477.46260093397;440371.54654177895;443664.0442716264;472491.6353866644;528818.2892612962;468874.15920773224;444955.10376800725;448594.8971988886;465204.3799370688;462522.44405874936;425791.96801567957;469607.7039183938;456579.465419306;440207.0039935974;206546.2383541025;167682.10792650707;459187.24286811694;199824.7197600726;199946.36563968373;273.10882752581085;574479.9597428784;325988.9986753294;79801.71653484738;66827.12274297084;0;1;1;1;0;0;0;8;35;38;489414399874.8717;186737255050.05734;411197316209.8129;38933.012147011425;14178.48459657309;-0.0;41324.82979687315;1372388.2071141119;320073.11457143177;0.0;317810.25744220923;8.065155931872805;0.2113420479015234
2256;2019-06-15 06:36:45.128;535;533;161;161;149;43;72;17;8;34;745;202;18;42;242;217;224;461;144;179;71;-99;544;355;360;137;360;298;546;1123.0;-1.0;1035.0;395.0;3.0;0;100;65;1;0;0;0;0;0;0;1;0;1;0;0;15409.9814453125;8409.09375;0.0;2903.79272460938;399.0;248003;492.0;0.0;Calculated values ==>;1560573405.128;326.66;326.46000000000004;289.26000000000005;289.26000000000005;288.06;277.46000000000004;273.8482719121499;280.36;274.86;273.96000000000004;276.56;347.66;293.36;274.96000000000004;277.36;297.36;294.86;295.56;319.26000000000005;291.06;280.26000000000005;322.36;313.06;263.26000000000005;241.92719264551067;267.35522164206344;273.8482719121499;287.56;5440000.0;3550000.0;3600000.0;1370000.0;3600000.0;2980000.0;5460000.0;0.18716666666666668;0.0;0.1725;0.06583333333333334;0.0005;0.18766666666666668;0.0;8409.09375;0.0;2903.79272460938;15409.9814453125;480772.78998241096;480258.1960211915;242426.47966993015;242426.47966993015;238420.57787436055;430477.46260093397;440699.58282389754;443808.3536081526;472491.6353866644;528505.6464834348;468994.1393469435;445239.70399650995;448594.8971988886;465204.3799370688;462654.8538357037;426366.6912069975;469876.14322918106;456718.5572118646;440535.73838924203;206546.2383541025;167682.10792650707;459288.27029601636;199666.92434075655;199780.84855566555;273.04653552797197;574740.8061922612;326132.4529715891;79850.17670546322;66827.12274297084;0;1;1;1;0;0;0;8;35;38;489630471874.80304;186819482450.03122;411376175809.7561;42114.39654862582;17091.738608721273;-0.0;45181.66765876785;1373063.8273180516;320333.7866264575;0.0;318531.38521660335;9.227335839566914;0.2606854811218265
