;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2257;2019-06-15 06:37:45.099;534;532;162;162;151;43;74;20;10;34;744;201;19;48;242;217;223;461;144;180;73;-99;549;354;359;139;359;298;552;1173.0;-1.0;801.0;483.0;7.0;0;100;60;1;0;0;0;0;0;0;1;0;1;0;0;15370.779296875;8198.1044921875;0.0;2900.99829101562;398.0;248004;491.0;0.0;Calculated values ==>;1560573465.099;326.56;326.36;289.36;289.36;288.26000000000005;277.46000000000004;273.7412296467126;280.56;275.16;274.16;276.56;347.56000000000006;293.26000000000005;275.06;277.96000000000004;297.36;294.86;295.46000000000004;319.26000000000005;291.16;280.46000000000004;322.26000000000005;312.96000000000004;263.26000000000005;242.35481222062532;267.35522164206344;273.7412296467126;287.56;5490000.0;3540000.0;3590000.0;1390000.0;3590000.0;2980000.0;5520000.0;0.1955;0.0;0.1335;0.0805;0.0011666666666666668;0.19666666666666668;0.0;8198.1044921875;0.0;2900.99829101562;15370.779296875;480043.01970767527;479405.3341277377;242547.3360706146;242547.3360706146;238880.49788242896;430542.39183029096;441239.80083343096;444096.3187941164;472228.6972694908;528401.4138533829;468874.15920773224;445381.69947755703;449417.63211250555;465349.75327765616;462805.38187136047;424644.58437190193;469068.37951157906;457021.0901305305;441077.3095759076;206128.24275125185;167264.2905471822;458977.5506073138;198842.02227435732;199101.29108501307;272.7157678375737;574997.1885535277;326270.7794000688;79898.52658348314;66827.12274297084;0;1;1;1;0;0;0;8;35;38;489846067619.6453;186902242429.97067;411554889389.62537;32741.448585387836;20940.910030803;-0.0;47588.616969875926;1373687.324524336;320650.5721778315;0.0;319304.09726318595;9.124248830214066;0.2630311768035393
2258;2019-06-15 06:38:45.119;535;533;162;163;152;43;76;19;11;33;742;202;19;44;242;217;223;472;145;181;75;-99;553;354;359;138;359;299;555;1208.0;0.0;1207.0;455.0;7.0;0;100;55;1;0;0;0;0;0;0;1;0;1;0;0;15417.9267578125;7942.001953125;0.0;2909.8349609375;400.0;248005;491.0;0.0;Calculated values ==>;1560573525.119;326.66;326.46000000000004;289.36;289.46000000000004;288.36;277.46000000000004;273.7412296467126;280.76000000000005;275.06;274.26000000000005;276.46000000000004;347.36;293.36;275.06;277.56;297.36;294.86;295.46000000000004;320.36;291.26000000000005;280.66;322.26000000000005;313.16;263.26000000000005;242.14157278889297;267.47669482898436;273.7412296467126;287.66;5530000.0;3540000.0;3590000.0;1380000.0;3590000.0;2990000.0;5550000.0;0.20133333333333334;0.0;0.20116666666666666;0.07583333333333334;0.0011666666666666668;0.2025;0.0;7942.001953125;0.0;2909.8349609375;15417.9267578125;479708.85514101136;479188.3274864991;242437.49062207478;242778.92521024897;239110.32063687078;430542.39183029096;441563.78912261873;444038.8974165015;472262.261994151;528115.7317380243;468855.54706620856;445184.6605037301;448684.19816349365;465349.75327765616;462805.38187136047;423437.9358579936;470319.6127337793;457159.53534223116;441401.95967388037;206128.24275125185;168099.92630828856;459133.086558101;199365.4938989804;199613.64532043034;272.92315673197385;575253.8466280854;326405.3251206993;79946.96633510417;66827.12274297084;0;1;1;1;0;0;0;8;35;38;490061539419.57684;186985370129.94424;411734049089.5684;49220.13300760799;19699.042443316644;-0.0;48962.133656573635;1374370.5653751206;320989.35133709834;0.0;320108.9550480134;10.862797703376852;0.3315309413124648
2259;2019-06-15 06:39:45.120;538;534;163;164;154;45;77;22;12;33;741;202;20;52;242;217;223;481;145;181;76;-100;556;356;361;138;361;300;559;1214.0;0.0;1005.0;338.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;1;0;0;15616.1962890625;7991.9345703125;0.0;2923.3603515625;402.0;248006;490.0;0.0;Calculated values ==>;1560573585.12;326.96000000000004;326.56;289.46000000000004;289.56;288.56;277.66;273.955091788801;280.86;275.36;274.36;276.46000000000004;347.26;293.36;275.16;278.36;297.36;294.86;295.46000000000004;321.26000000000005;291.26000000000005;280.76000000000005;322.16;313.36;263.16;242.14157278889297;267.5978703862781;273.955091788801;287.66;5560000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5590000.0;0.20233333333333334;0.0;0.1675;0.05633333333333333;0.0011666666666666668;0.20350000000000001;0.0;7991.9345703125;0.0;2923.3603515625;15616.1962890625;479775.2716872462;478851.28748048004;242632.37699054898;242973.4604829831;239633.96571743998;430412.23801567365;441301.25842692086;443981.54984624276;472262.261994151;527934.1129554303;468716.7063048361;445129.6953370489;449597.6657697971;465058.7251422519;462504.01303383906;422509.1368400682;471136.81021767895;456832.62271452433;441138.44347547856;205710.24989127388;168935.5661677829;459031.84620053536;200223.38101054894;200466.51202763326;273.2702563715712;575512.4686301252;326538.1101379476;79995.57710614896;66827.12274297084;0;1;1;1;0;0;0;8;35;38;490277543019.3159;187068171509.84424;411913752084.3513;40829.49327997872;14579.543539035902;-0.0;48976.73804963652;1375120.991433503;321275.0109808543;0.0;320925.125913867;9.56325739393948;0.22053563176235202
2260;2019-06-15 06:40:45.140;542;537;162;164;156;46;78;22;12;34;742;203;21;45;242;217;224;491;146;181;77;-101;565;357;362;138;362;302;568;1225.0;-2.0;1251.0;227.0;7.0;0;100;54;1;0;0;0;0;0;0;1;0;1;0;0;15876.8017578125;8128.86474609375;0.0;2943.37475585938;405.0;248007;489.0;0.0;Calculated values ==>;1560573645.14;327.36;326.86;289.36;289.56;288.76000000000005;277.76000000000005;274.0616903277293;280.96000000000004;275.36;274.36;276.56;347.36;293.46000000000004;275.26000000000005;277.66;297.36;294.86;295.56;322.26000000000005;291.26000000000005;280.86;322.06;313.66;263.06;242.14157278889297;267.8393353686513;274.0616903277293;287.76000000000005;5650000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5680000.0;0.20416666666666666;0.0;0.2085;0.03783333333333334;0.0011666666666666668;0.20533333333333334;0.0;8128.86474609375;0.0;2943.37475585938;15876.8017578125;479271.59211950365;478197.57220445;241975.57169010295;242647.25501129928;239996.53554411646;430346.717906069;441251.0841643921;443576.6592147222;472360.27449258295;527883.9114651857;468559.0378897104;444876.6353584544;448262.69519083336;464912.7873590418;462352.8576263787;419894.9258401482;471453.18217338825;456668.5671208292;441087.94060429255;205292.2597576877;170189.03402730724;458930.57338890136;201106.64638854243;201338.8561913922;273.6215005756459;575774.9977620253;326672.4949127402;80044.48286204261;66827.12274297084;0;1;1;1;0;0;0;8;35;38;490494515320.1088;187150999110.14694;412094412285.01154;50554.997674258484;9754.338571513581;-0.0;49228.47866611554;1375882.782706714;321477.8609266338;0.0;321743.7755150921;9.89301350395873;0.2033529648852767
2261;2019-06-15 06:41:48.111;547;541;161;163;155;47;42;23;14;35;743;203;24;56;243;216;224;501;146;180;43;-102;574;359;364;137;364;304;577;1217.0;0.0;1208.0;273.0;7.0;0;100;58;1;0;0;0;0;0;0;1;0;1;0;0;16138.849609375;8481.8955078125;0.0;2958.43627929688;409.0;248008;488.0;0.0;Calculated values ==>;1560573708.111;327.86;327.26000000000005;289.26000000000005;289.46000000000004;288.66;277.86;274.27422755570615;277.36;275.46000000000004;274.56;276.66;347.46000000000004;293.46000000000004;275.56;278.76000000000005;297.46000000000004;294.76000000000005;295.56;323.26000000000005;291.16;277.46000000000004;321.96000000000004;314.06;262.96000000000004;241.92719264551067;268.0796299477929;274.27422755570615;287.76000000000005;5740000.0;3590000.0;3640000.0;1370000.0;3640000.0;3040000.0;5770000.0;0.20283333333333334;0.0;0.20133333333333334;0.0455;0.0011666666666666668;0.20400000000000001;0.0;8481.8955078125;0.0;2958.43627929688;16138.849609375;478912.2468114918;477686.77191885404;241338.8403388;241999.32407961658;239390.69327213915;430214.79039162316;434653.35091899;443461.255666955;472589.4791058512;527833.7864277182;468280.0305953833;444910.62925437774;449413.00246898126;464751.8981387732;461916.06316538615;416756.4053672346;471782.69183440437;456199.0819308778;434832.48858899495;204874.27233412856;171860.34048652687;458985.09233437356;201381.50681230353;201610.02097462825;273.737976668651;576055.005759364;326817.77216040966;80096.09993738093;66827.12274297084;0;1;1;1;0;0;0;8;35;38;490723100049.9496;187237584235.0866;412285214414.8786;48738.72276940317;11720.963141254186;-0.0;47577.38339333081;1376751.2028269505;321665.6833187467;0.0;322590.43689502246;9.443525879705785;0.21887162119597034
2262;2019-06-15 06:42:45.121;554;546;160;162;155;49;37;24;19;35;746;203;31;51;243;215;225;510;146;177;37;-102;588;360;365;138;365;306;591;1235.0;-1.0;815.0;404.0;7.0;0;100;64;1;0;0;0;0;0;0;1;0;1;0;0;16702.126953125;9161.091796875;0.0;2988.55712890625;413.0;248009;488.0;0.0;Calculated values ==>;1560573765.121;328.56;327.76000000000005;289.16;289.36;288.66;278.06;274.38016830617;276.86;275.56;275.06;276.66;347.76;293.46000000000004;276.26000000000005;278.26000000000005;297.46000000000004;294.66;295.66;324.16;290.86;276.86;321.96000000000004;314.46000000000004;262.96000000000004;242.14157278889297;268.3187672390254;274.38016830617;287.76000000000005;5880000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;5910000.0;0.20583333333333334;0.0;0.13583333333333333;0.06733333333333333;0.0011666666666666668;0.20700000000000002;0.0;9161.091796875;0.0;2988.55712890625;16702.126953125;478247.0096436481;476714.3588410362;240563.00755624054;241209.1965894712;238969.54973011318;430148.3826014536;433500.59072566376;443785.1483169292;472458.26935960614;527993.2107690171;468000.0083455245;445521.0975432056;448349.023838983;464605.36442852597;461629.7256903882;411639.54484571336;471324.7460299086;455610.9404741268;433500.59072566376;204874.27233412856;173531.66647045466;458829.2679732881;200775.7287983413;200999.97272048725;273.5048699173121;576315.042436241;326957.47031403077;80143.18856156773;66827.12274297084;0;1;1;1;0;0;0;8;35;38;490930901499.9148;187315972985.0735;412459094914.8495;33008.77948460819;17375.604971113084;-0.0;48127.62792707154;1377398.4840912174;321896.07156149787;0.0;323348.23449147574;8.10821884521723;0.20296378835416415
2263;2019-06-15 06:43:45.122;562;552;158;160;152;50;38;24;29;36;748;204;39;60;244;214;226;518;144;175;37;-102;592;362;367;138;367;308;594;1292.0;-1.0;1121.0;439.0;7.0;0;100;72;1;0;0;0;0;0;0;1;0;1;0;0;17028.876953125;9636.8681640625;0.0;3016.908203125;419.0;248010;488.0;0.0;Calculated values ==>;1560573825.122;329.36;328.36;288.96000000000004;289.16;288.36;278.16;274.5913991737795;276.96000000000004;275.56;276.06;276.76000000000005;347.96000000000004;293.56;277.06;279.16;297.56;294.56;295.76000000000005;324.96000000000004;290.66;276.86;321.96000000000004;315.06;262.96000000000004;242.14157278889297;268.5567601203482;274.5913991737795;287.56;5920000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3080000.0;5940000.0;0.21533333333333332;0.0;0.18683333333333335;0.07316666666666666;0.0011666666666666668;0.2165;0.0;9636.8681640625;0.0;3016.908203125;17028.876953125;478931.01493242546;477231.06354212505;239830.88995877226;240469.72728992734;237942.85003125825;430014.67791919125;433182.4302400453;444837.77879090665;472556.2466753328;528048.3146882235;467840.9624295219;446275.24975105154;449229.84144978656;464443.9501982058;461188.73474552366;410319.3320994028;472153.9549244443;454992.33547233755;432997.62667057913;204874.27233412856;176038.69501535743;458829.2679732881;201428.43581331827;201635.37744458707;273.76967843857165;576596.138819982;327114.12259101047;80193.23494003328;66827.12274297084;0;1;1;1;0;0;0;8;35;38;491150505159.64954;187398774364.97345;412643297984.62695;45476.97891297944;18833.160886371123;-0.0;50089.926957427284;1378052.5429778737;322197.8163056077;0.0;324166.7277558516;9.04078461931954;0.2520035177904799
2264;2019-06-15 06:44:45.132;571;560;156;157;148;51;39;26;39;37;752;204;47;61;244;213;227;524;145;168;38;-102;585;364;368;139;369;311;587;1289.0;-1.0;1069.0;457.0;7.0;0;100;84;1;0;0;0;0;0;0;1;0;1;0;0;16853.9140625;10262.1630859375;0.0;3025.10913085938;425.0;248011;487.0;0.0;Calculated values ==>;1560573885.132;330.26000000000005;329.16;288.76000000000005;288.86;287.96000000000004;278.26000000000005;274.8017692304317;277.06;275.76000000000005;277.06;276.86;348.36;293.56;277.86;279.26000000000005;297.56;294.46000000000004;295.86;325.56;289.96000000000004;276.96000000000004;321.86;315.66;262.96000000000004;242.35481222062532;268.91163127593666;274.8017692304317;287.66;5850000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;3110000.0;5870000.0;0.21483333333333335;0.0;0.17816666666666667;0.07616666666666667;0.0011666666666666668;0.21600000000000003;0.0;10262.1630859375;0.0;3025.10913085938;16853.9140625;481049.0468771248;479235.52504379;239405.66418838163;239724.565690397;236896.63145141889;429879.7862731237;433115.1307267976;445690.6980614366;472523.0838727012;528236.5287653642;467418.11660540965;446837.4684301176;448814.0728468347;464149.3876827635;460745.1170826767;413640.7774147729;473950.8290777654;453821.67632953107;432929.84295338165;204456.2876039246;178545.77502346144;458673.08712974;201813.75784720376;202016.800551207;273.9293323675772;576878.5424711659;327279.97548894415;80243.59347616589;66827.12274297084;0;1;1;1;0;0;0;8;35;38;491371041909.6145;187481888214.96024;412829028934.5974;43450.74151483582;19564.11891368651;-0.0;49877.21715886973;1378793.7308253772;322517.84696677927;0.0;324999.92613327736;8.496256849820647;0.24357765410002555
2265;2019-06-15 06:45:45.113;577;566;155;156;144;50;39;27;45;38;755;205;52;67;244;213;227;526;146;158;39;-102;588;362;367;140;366;313;590;1339.0;-1.0;1271.0;287.0;7.0;0;100;97;1;0;0;0;0;0;0;1;0;1;0;0;17364.5;11119.970703125;0.0;3039.87426757812;432.0;248012;486.0;0.0;Calculated values ==>;1560573945.113;330.86;329.76000000000005;288.66;288.76000000000005;287.56;278.16;274.5913991737795;277.06;275.86;277.66;276.96000000000004;348.66;293.66;278.36;279.86;297.56;294.46000000000004;295.86;325.76000000000005;288.96000000000004;277.06;321.76000000000005;316.36;262.96000000000004;242.56692532238324;269.14681796795327;274.5913991737795;287.76000000000005;5880000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3130000.0;5900000.0;0.22316666666666668;0.0;0.21183333333333335;0.04783333333333333;0.0011666666666666668;0.22433333333333336;0.0;11119.970703125;0.0;3039.87426757812;17364.5;481556.7862125814;479746.5000277946;238999.01965142673;239315.63557402618;235589.79497283208;430014.67791919125;433366.6693374496;446164.750083202;472489.9908694221;528397.5842680881;467257.9584339566;447167.02832255303;449282.7410444934;464590.79660714185;461053.9582046509;412426.7861394227;473871.0127814777;452550.02064573544;433366.6693374496;204038.30555042345;181470.77258748977;458516.54736623977;202157.06828708976;202348.6683313322;274.0543084035331;577163.6056228402;327458.10351195245;80294.11899962391;66827.12274297084;0;1;1;1;0;0;0;8;35;38;491591472084.4182;187565561709.88574;413016169654.4308;51688.960593809774;12262.528415952675;-0.0;51825.03822570567;1379586.310612474;322782.9850406375;0.0;325847.17654644273;8.176397939031894;0.182133333817253
2266;2019-06-15 06:46:45.143;580;571;156;157;143;47;39;28;44;38;758;206;51;67;244;213;227;532;147;160;38;-101;587;361;366;138;366;314;589;1366.0;-1.0;1098.0;242.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17417.576171875;11207.8076171875;0.0;3054.90185546875;441.0;248013;486.0;0.0;Calculated values ==>;1560574005.143;331.16;330.26000000000005;288.76000000000005;288.86;287.46000000000004;277.86;274.4858918419099;277.06;275.96000000000004;277.56;276.96000000000004;348.96000000000004;293.76000000000005;278.26000000000005;279.86;297.56;294.46000000000004;295.86;326.36;289.16;276.96000000000004;321.76000000000005;317.26000000000005;263.06;242.14157278889297;269.2639976450953;274.4858918419099;287.86;5870000.0;3610000.0;3660000.0;1380000.0;3660000.0;3140000.0;5890000.0;0.22766666666666666;0.0;0.183;0.04033333333333333;0.0011666666666666668;0.22883333333333333;0.0;11207.8076171875;0.0;3054.90185546875;17417.576171875;482098.7089008135;480582.8912863451;239345.5505304007;239663.7253719047;235311.88347662895;430081.6785162784;433616.79160117084;445825.62605872244;472752.1489716358;528635.9849168824;467239.3802973825;446832.69849642727;449098.1725731177;464590.79660714185;461207.877530726;412836.4379657778;474891.6462587218;453014.114268548;433433.583526483;204038.30555042345;185231.60634950487;458930.57338890136;202044.48617298758;202234.6591158149;274.0058944670727;577453.601182785;327644.26136360934;80344.9341955256;66827.12274297084;0;1;1;1;0;0;0;8;35;38;491811482034.31335;187649003409.84598;413204363704.34106;44611.948599089475;10361.072184375189;-0.0;52906.020535974545;1380389.2194424872;322971.6093105528;0.0;326720.3717484521;7.56371301864204;0.1346351549485287
2267;2019-06-15 06:47:45.084;582;574;159;159;144;46;40;28;39;39;762;206;49;69;244;213;227;535;147;161;40;-101;586;360;365;139;365;316;588;1372.0;-1.0;1021.0;271.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17273.89453125;11175.5546875;0.0;3071.5341796875;450.0;248014;485.0;0.0;Calculated values ==>;1560574065.084;331.36;330.56;289.06;289.06;287.56;277.76000000000005;274.38016830617;277.16;275.96000000000004;277.06;277.06;349.36;293.76000000000005;278.06;280.06;297.56;294.46000000000004;295.86;326.66;289.26000000000005;277.16;321.66;318.16;263.06;242.35481222062532;269.49753711883926;274.38016830617;287.86;5860000.0;3600000.0;3650000.0;1390000.0;3650000.0;3160000.0;5880000.0;0.22866666666666668;0.0;0.1701666666666667;0.04516666666666667;0.0011666666666666668;0.22983333333333336;0.0;11175.5546875;0.0;3071.5341796875;17273.89453125;482496.87208245014;481128.73944901535;240334.89680719687;240334.89680719687;235642.02352910588;430148.3826014536;434047.17992658;444702.55353040074;472719.2527797885;528903.1482007372;466955.50219086977;446158.610519343;449008.8431816835;464737.35524180415;461361.4654085356;413241.04503508535;475460.9129924565;453331.6078540995;434047.17992658;203620.32615720207;188992.59102226305;458774.6081297476;201600.9170222984;201797.5362090238;273.82824066340373;577742.4124957236;327830.6059642899;80395.93762660206;66827.12274297084;0;1;1;1;0;0;0;8;35;38;492030566390.129;187732021695.15506;413393177855.044;41367.79514579542;11615.678381686455;-0.0;53378.70978108501;1381105.0127534594;323154.5688120229;0.0;327605.20689340396;7.465537998680548;0.13413950651960074
2268;2019-06-15 06:48:45.114;582;575;161;162;145;44;42;27;38;39;765;206;49;69;243;214;227;537;147;165;41;-101;585;359;365;138;364;317;587;1343.0;-1.0;987.0;322.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17402.083984375;11096.3505859375;0.0;3086.66015625;462.0;248015;484.0;0.0;Calculated values ==>;1560574125.114;331.36;330.66;289.26000000000005;289.36;287.66;277.56;274.27422755570615;277.36;275.86;276.96000000000004;277.06;349.66;293.76000000000005;278.06;280.06;297.46000000000004;294.56;295.86;326.86;289.66;277.26000000000005;321.56;319.36;263.06;242.14157278889297;269.6138998590099;274.27422755570615;287.86;5850000.0;3590000.0;3650000.0;1380000.0;3640000.0;3170000.0;5870000.0;0.22383333333333333;0.0;0.16449999999999998;0.05366666666666667;0.0011666666666666668;0.225;0.0;11096.3505859375;0.0;3086.66015625;17402.083984375;482611.1946781313;481387.3923790058;241012.81785480198;241338.16084493647;235973.8078011474;430214.79039162316;434408.92020770046;444355.4190838881;472850.0741107318;529142.2238339225;466813.1643440036;445963.9113417092;448823.3929271267;464751.8981387732;461648.628002798;413640.7774147729;475880.0282502089;453905.6659906444;434228.3108271235;203202.34940748036;194007.49548133422;458930.57338890136;201068.0060341041;201275.12728058177;273.6151910872799;578031.5234664598;328016.29797441873;80447.28157185347;66827.12274297084;0;1;1;1;0;0;0;8;35;38;492249675890.0246;187815163245.11545;413583172804.9534;40020.77944668947;13838.624448040788;-0.0;52414.46629797189;1381783.5899938007;323366.7940617646;0.0;328487.2574985427;7.493040238388139;0.1551059906332348
2269;2019-06-15 06:49:45.144;581;575;163;164;146;43;43;26;37;38;769;205;48;68;243;215;228;538;148;167;43;-101;581;359;365;139;364;318;583;1338.0;-1.0;847.0;454.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17441.970703125;11038.1923828125;0.0;3086.80737304688;475.0;248016;484.0;0.0;Calculated values ==>;1560574185.144;331.26000000000005;330.66;289.46000000000004;289.56;287.76000000000005;277.46000000000004;274.27422755570615;277.46000000000004;275.76000000000005;276.86;276.96000000000004;350.06000000000006;293.66;277.96000000000004;279.96000000000004;297.46000000000004;294.66;295.96000000000004;326.96000000000004;289.86;277.46000000000004;321.56;320.66;263.06;242.35481222062532;269.7299932089509;274.27422755570615;287.96000000000004;5810000.0;3590000.0;3650000.0;1390000.0;3640000.0;3180000.0;5830000.0;0.223;0.0;0.1411666666666667;0.07566666666666667;0.0011666666666666668;0.22416666666666668;0.0;11038.1923828125;0.0;3086.80737304688;17441.970703125;482926.5507388131;481849.54458572436;241797.25640949636;242127.0570054702;236388.41644652825;430214.79039162316;434589.01295012434;444006.24916912185;472621.17715536855;529486.803476425;466546.4445526729;445622.91121599666;448495.7923490797;464751.8981387732;461782.40754588926;415547.55955197144;476518.9508411793;454191.6157821054;434589.01295012434;203202.34940748036;199440.67485045042;458774.6081297476;200375.98857225032;200591.56394389397;273.3433023634922;578322.0357722784;328200.84472633275;80498.75285735446;66827.12274297084;0;1;1;1;0;0;0;8;35;38;492468785389.92017;187898304795.07584;413773768054.8626;34392.471787591705;19552.162213183965;-0.0;52454.42815222998;1382404.010475671;323645.1897454199;0.0;329361.6019056046;7.532677096781459;0.19598614736316
2270;2019-06-15 06:50:45.095;579;574;164;164;147;42;45;25;32;38;772;205;45;69;243;215;227;536;147;170;45;-101;581;358;363;139;363;318;583;1322.0;-1.0;848.0;331.0;7.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;17397.94921875;11040.8017578125;0.0;3088.13208007812;488.0;248017;482.0;0.0;Calculated values ==>;1560574245.095;331.06;330.56;289.56;289.56;287.86;277.36;274.1680685717883;277.66;275.66;276.36;276.96000000000004;350.36;293.66;277.66;280.06;297.46000000000004;294.66;295.86;326.76000000000005;290.16;277.66;321.36;321.96000000000004;263.06;242.35481222062532;269.7299932089509;274.1680685717883;287.86;5810000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3180000.0;5830000.0;0.22033333333333335;0.0;0.14133333333333334;0.05516666666666667;0.0011666666666666668;0.22150000000000003;0.0;11040.8017578125;0.0;3088.13208007812;17397.94921875;482644.7707454912;481707.6708422372;242127.0570054702;242127.0570054702;236697.24530050947;430280.9020939914;435429.60780573246;443262.00928848196;472621.17715536855;529802.5180978434;466546.4445526729;445184.72752437467;448637.3543824416;464898.1456994284;461934.76558694645;415194.0513941738;476225.74939804;454957.25294993835;435429.60780573246;202366.40377179522;204874.27233412856;458774.6081297476;200663.870186297;200882.26168948298;273.4521905731685;578612.1313331635;328384.686084274;80550.16866221573;66827.12274297084;0;1;1;1;0;0;0;8;35;38;492687007029.8299;187981636685.04138;413964412234.78375;34287.20365977548;14239.109043213693;-0.0;51952.23716474927;1382975.8737008157;323926.5537040663;0.0;330230.946904192;7.111545076265953;0.1392236043242722
2271;2019-06-15 06:51:45.106;577;572;164;165;148;41;47;25;26;38;774;205;41;66;243;215;227;536;146;172;47;-100;581;358;363;138;363;318;583;1313.0;-1.0;1024.0;286.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17506.380859375;11109.6875;0.0;3084.78271484375;499.0;248018;481.0;0.0;Calculated values ==>;1560574305.106;330.86;330.36;289.56;289.66;287.96000000000004;277.26000000000005;274.1680685717883;277.86;275.66;275.76000000000005;276.96000000000004;350.56000000000006;293.66;277.26000000000005;279.76000000000005;297.46000000000004;294.66;295.86;326.76000000000005;290.36;277.86;321.26000000000005;323.06;263.16;242.14157278889297;269.7299932089509;274.1680685717883;287.76000000000005;5810000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3180000.0;5830000.0;0.21883333333333335;0.0;0.17066666666666666;0.04766666666666666;0.0011666666666666668;0.22000000000000003;0.0;11109.6875;0.0;3084.78271484375;17506.380859375;482362.5453185603;481423.576830129;242127.0570054702;242458.3098450092;237007.14279389585;430280.9020939914;435782.62218529254;442360.70864226006;472752.1489716358;530012.9434160058;466546.4445526729;444597.33724501164;448212.0986846605;464898.1456994284;461934.76558694645;415194.0513941738;476225.74939804;455239.982138536;435782.62218529254;201948.4348523538;209472.28574929133;459031.84620053536;201000.42344078812;201218.51922484324;273.5842871463651;578903.0540761434;328569.3073355287;80601.6190496118;66827.12274297084;0;1;1;1;0;0;0;8;35;38;492904846959.53217;188064751919.9278;414155247214.52295;41192.155341051206;12299.497818214619;-0.0;51604.102651298854;1383604.9836739835;324147.7493060364;0.0;331094.07461255416;7.403992838046301;0.14310764343544594
2272;2019-06-15 06:52:45.116;574;571;164;165;148;41;49;26;26;37;777;205;41;67;243;216;227;536;146;173;48;-100;583;357;363;138;362;318;585;1319.0;0.0;1084.0;207.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17548.970703125;11130.5537109375;0.0;3097.8935546875;512.0;248019;480.0;0.0;Calculated values ==>;1560574365.116;330.56;330.26000000000005;289.56;289.66;287.96000000000004;277.26000000000005;274.0616903277293;278.06;275.76000000000005;275.76000000000005;276.86;350.86;293.66;277.26000000000005;279.86;297.46000000000004;294.76000000000005;295.86;326.76000000000005;290.46000000000004;277.96000000000004;321.16;324.36;263.16;242.14157278889297;269.7299932089509;274.0616903277293;287.76000000000005;5830000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3180000.0;5850000.0;0.21983333333333333;0.0;0.18066666666666667;0.034499999999999996;0.0011666666666666668;0.221;0.0;11130.5537109375;0.0;3097.8935546875;17548.970703125;481707.6708422372;481049.0468771248;242059.77450847998;242390.14924573633;236951.7241013001;430346.717906069;436133.76305498433;442360.70864226006;472654.2065195329;530328.5054723301;466546.4445526729;444597.33724501164;448354.04089406674;465044.1086722825;462219.8900438566;414426.25277257245;475979.4299871994;455381.0954182915;435958.4241996531;201530.46850934727;214906.75144652807;459031.84620053536;201154.0888279566;201370.031361715;273.64008086028196;579195.2306937728;328754.67356814764;80653.14993890008;66827.12274297084;0;1;1;1;0;0;0;8;35;38;493122683259.49756;188147565719.91464;414346079014.4926;43577.99597978416;8896.782629353966;-0.0;51844.03481718432;1384311.5193378662;324324.41441568313;0.0;331956.2861026232;7.331707492661542;0.11623205056050301
2273;2019-06-15 06:53:45.106;585;578;169;170;151;39;56;25;22;36;776;205;32;41;242;217;228;546;147;176;56;-100;664;356;361;135;361;295;664;1257.0;0.0;1239.0;320.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;28573.20703125;22314.001953125;0.0;2876.05712890625;522.0;248020;479.0;0.0;Calculated values ==>;1560574425.106;331.66;330.96000000000004;290.06;290.16;288.26000000000005;277.06;273.955091788801;278.76000000000005;275.66;275.36;276.76000000000005;350.76;293.66;276.36;277.26000000000005;297.36;294.86;295.96000000000004;327.76000000000005;290.76000000000005;278.76000000000005;321.06;325.36;263.16;241.49495122638035;266.98899913490544;273.955091788801;287.86;6640000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;2950000.0;6640000.000000001;0.2095;0.0;0.20650000000000002;0.05333333333333334;0.0;0.2095;0.0;22314.001953125;0.0;2876.05712890625;28573.20703125;473650.96629238926;472546.6482302646;241243.74651869462;241551.48839583603;235861.50316006792;430412.23801567365;437806.89928523917;446389.12898172316;472948.7829819323;531957.4874369982;469766.075418183;447778.71899870766;449014.3103811683;465058.7251422519;462504.01303383906;261924.14232643569;467378.04246827;456135.4377423473;437806.89928523917;201112.50472608567;219087.46209138638;459496.98480789416;200443.64538310532;200443.64538310532;273.35692275698057;579579.5181163735;329033.331747954;80702.92456411755;66827.12274297084;0;1;2;1;0;0;0;8;35;38;493339847059.5321;188229452069.92767;414529948364.52185;50787.74236311459;13816.178102655405;-0.0;49727.60169249704;1385097.7694273232;324513.65754270117;0.0;332802.5753352877;4.53875561728328;0.11424456440087553
2274;2019-06-15 06:54:45.097;643;620;164;163;152;43;36;27;17;37;768;205;26;39;243;213;229;563;149;61;36;-100;624;362;367;138;367;294;623;1251.0;-1.0;1409.0;391.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;27044.853515625;20941.8203125;0.0;2849.96362304688;534.0;248021;477.0;0.0;Calculated values ==>;1560574485.097;337.46000000000004;335.16;289.56;289.46000000000004;288.36;277.46000000000004;274.5913991737795;276.76000000000005;275.86;274.86;276.86;349.96000000000004;293.66;275.76000000000005;277.06;297.46000000000004;294.46000000000004;296.06;329.46000000000004;279.26000000000005;276.76000000000005;320.86;326.56;263.16;242.14157278889297;266.86631818009863;274.5913991737795;288.06;6240000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2940000.0;6230000.0;0.2085;0.0;0.23483333333333334;0.06516666666666666;0.0;0.2085;0.0;20941.8203125;0.0;2849.96362304688;27044.853515625;486901.7452760019;483732.6159796139;240863.24484218218;240548.75722034945;237159.7189573046;430014.67791919125;432812.2514932043;445882.5917576949;472654.2065195329;531202.418984432;469903.0660717132;447138.1927766265;448926.2914415548;464311.4322414119;461053.9582046509;265328.0691541282;475327.81539615855;437289.9340191577;432812.2514932043;200276.58477070546;224104.74344509715;459031.84620053536;201795.61986139536;201795.61986139536;273.91327854937373;580042.9324312021;329393.7428633449;80750.63424614117;66827.12274297084;0;1;2;1;0;0;0;8;35;38;493558214299.303;188311339784.84177;414706621859.3365;57319.75723364767;16763.227416433958;-0.0;48166.96769523217;1385998.5301219767;324768.4476975027;0.0;333618.24104445125;5.138326435566789;0.16000398778718458
2275;2019-06-15 06:55:45.138;687;659;161;159;146;44;36;27;10;37;755;206;21;30;243;212;231;546;149;61;36;-100;603;358;363;139;363;291;602;1201.0;0.0;1237.0;403.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;25698.599609375;20246.9609375;0.0;2823.03442382812;550.0;248022;475.0;0.0;Calculated values ==>;1560574545.138;341.86;339.06000000000006;289.26000000000005;289.06;287.76000000000005;277.56;274.1680685717883;276.76000000000005;275.86;274.16;276.86;348.66;293.76000000000005;275.26000000000005;276.16;297.46000000000004;294.36;296.26000000000005;327.76000000000005;279.26000000000005;276.76000000000005;320.66;328.16;263.16;242.35481222062532;266.49643012054327;274.1680685717883;288.06;6030000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2910000.0;6020000.0;0.20016666666666666;0.0;0.20616666666666666;0.06716666666666667;0.0;0.20016666666666666;0.0;20246.9609375;0.0;2823.03442382812;25698.599609375;495138.8986465428;491451.2413921329;240543.66172835315;239908.20006502903;235886.04784515675;430280.9020939914;433816.67410848953;445486.98162698036;472523.0838727012;530080.9433973221;470430.87024681526;447018.573816312;448255.54713608854;464898.1456994284;461533.9137599592;407447.12073320115;475362.4310092158;438203.4745120459;433816.67410848953;199440.67485045042;230795.22267914342;458876.0959046701;200560.57772605473;200560.57772605473;273.4115928818676;580482.7615528436;329737.2172550525;80797.94153453803;66827.12274297084;0;1;2;1;0;0;0;8;35;38;493777363949.7694;188394496570.01877;414882241784.71027;50495.6602709075;17350.19230433033;-0.0;46690.0952925507;1386897.6058853336;325052.9204527546;0.0;334409.2567293084;4.964714820003102;0.15497606744729195
2276;2019-06-15 06:56:45.128;699;671;164;164;148;39;37;24;8;37;743;205;18;25;242;212;231;536;148;90;37;-101;590;355;360;137;360;287;589;1138.0;-1.0;1170.0;347.0;12.0;0;100;0;1;0;1;0;0;0;0;1;0;1;0;0;25292.0703125;19766.986328125;0.0;2796.24169921875;594.0;248023;470.0;14.0;Calculated values ==>;1560574605.128;343.06000000000006;340.26;289.56;289.56;287.96000000000004;277.06;273.8482719121499;276.86;275.56;273.96000000000004;276.86;347.46000000000004;293.66;274.96000000000004;275.66;297.36;294.36;296.26000000000005;326.76000000000005;282.16;276.86;320.16;332.56;263.06;241.92719264551067;265.9988726020314;273.8482719121499;287.96000000000004;5900000.0;3550000.0;3600000.0;1370000.0;3600000.0;2870000.0;5890000.0;0.18966666666666668;0.0;0.19499999999999998;0.057833333333333334;0.002;0.19166666666666668;0.035305068098360974;19766.986328125;0.0;2796.24169921875;25292.0703125;498014.40874407894;494399.68870054634;241926.60288872535;241926.60288872535;236841.8610857597;430477.46260093397;434733.80906377075;445989.03661804216;472785.1150065333;529142.7965144583;470855.3714966134;447367.5468783583;448322.20993768325;465204.3799370688;461991.6158825633;413149.9212168463;475484.9521120788;443592.85282077984;434733.80906377075;197350.94305643384;249199.05678690012;459086.18359659234;199919.3416820486;200357.67832072696;273.14615207916376;580907.6129818852;330070.6112407257;80844.7610310207;66827.12274297084;0;1;2;1;0;0;0;8;35;38;493994227799.8039;188477282770.03192;415055612884.73785;47983.590512518735;14988.482357391113;-0.0;44922.09172575006;1387718.129531922;325322.36449348583;0.0;335172.5643821003;4.7818585383663175;0.1381930019146228
2277;2019-06-15 06:57:45.118;692;657;170;169;153;36;39;23;10;36;736;206;26;38;242;213;230;506;149;108;39;-105;548;353;359;136;358;304;549;1144.0;0.0;1113.0;224.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16715.224609375;10439.3720703125;0.0;2960.96899414062;651.0;248024;464.0;15.0;Calculated values ==>;1560574665.118;342.36;338.86;290.16;290.06;288.46000000000004;276.76000000000005;273.6339639331285;277.06;275.46000000000004;274.16;276.76000000000005;346.76;293.76000000000005;275.76000000000005;276.96000000000004;297.36;294.46000000000004;296.16;323.76000000000005;283.96000000000004;277.06;319.56;338.26;262.66;241.71165711629368;268.0796299477929;273.6339639331285;288.06;5480000.0;3529999.9999999995;3590000.0;1360000.0;3579999.9999999995;3040000.0;5490000.0;0.19066666666666665;0.0;0.18550000000000003;0.037333333333333336;0.0005;0.19116666666666665;0.037711193410128074;10439.3720703125;0.0;2960.96899414062;16715.224609375;501146.31999758363;496561.9110801493;245468.21908267454;245110.0428683372;239632.05374343944;430607.02586249536;435329.8517278034;442875.1821116291;472818.15071447083;527101.1448942289;468643.1757465133;445197.9025426301;446904.3873112669;465494.84668458975;462427.4660375804;426788.3073614035;476073.0398030193;446584.51148213923;435329.8517278034;194843.3435325042;273052.9745269728;458837.7372886051;199921.61946578432;200040.74745083286;273.13847182428896;581257.6154294913;330322.2889408104;80892.72979068036;66827.12274297084;0;1;2;1;0;0;0;8;35;38;494209891849.8382;188559169120.04495;415232883334.76605;45067.88587080422;9666.201732051975;-0.0;44979.4337676142;1388493.4292637447;325527.78595164703;0.0;335921.6188981009;7.441118169370997;0.1651575402890767
2278;2019-06-15 06:58:45.119;655;627;175;175;158;35;41;21;13;34;740;206;28;53;241;214;228;454;149;121;41;-110;534;355;360;137;360;307;535;1147.0;-1.0;1123.0;299.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17405.068359375;10150.634765625;0.0;2997.68798828125;672.0;248025;454.0;0.0;Calculated values ==>;1560574725.119;338.66;335.86;290.66;290.66;288.96000000000004;276.66;273.8482719121499;277.26000000000005;275.26000000000005;274.46000000000004;276.56;347.16;293.76000000000005;275.96000000000004;278.46000000000004;297.26000000000005;294.56;295.96000000000004;318.56;285.26000000000005;277.26000000000005;318.56;340.36;262.16;241.92719264551067;268.43790593516167;273.8482719121499;288.06;5340000.0;3550000.0;3600000.0;1370000.0;3600000.0;3070000.0;5350000.0;0.19116666666666668;0.0;0.18716666666666668;0.049833333333333334;0.0011666666666666668;0.19233333333333336;0.0;10150.634765625;0.0;2997.68798828125;17405.068359375;497788.1770762093;494086.8049209655;414785.272829361;414785.272829361;241803.9108443614;430477.46260093397;435442.3189386135;442698.855600732;472491.6353866644;527287.015778891;468224.72395714215;444891.802354063;448441.18314597476;465073.4646152595;462257.26908921276;430097.14808540785;470308.6364996307;448359.9133019282;435442.3189386135;190664.19178205615;281845.32903042674;458175.1926856354;200043.49032919874;201346.08346394842;273.195090908997;581541.9559428169;330493.8751906258;80942.38609306514;66827.12274297084;0;1;2;1;0;0;0;8;35;38;494425595444.57764;188641070484.946;415416186389.5446;45416.99586665531;12863.563167429094;-0.0;45024.50928962726;1389247.482511324;325715.53712138324;0.0;336671.6642565529;7.856900857793488;0.20538357751884648
2279;2019-06-15 06:59:45.099;611;595;173;170;161;39;32;22;15;34;746;205;30;57;242;212;225;415;149;115;32;-115;528;356;361;138;361;311;529;1062.0;338.0;906.0;245.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17074.193359375;9891.9775390625;0.0;3016.53247070312;666.0;248026;442.0;0.0;Calculated values ==>;1560574785.099;334.26000000000005;332.66;290.46000000000004;290.16;289.26000000000005;277.06;273.955091788801;276.36;275.36;274.66;276.56;347.76;293.66;276.16;278.86;297.36;294.36;295.66;314.66;284.66;276.36;317.36;339.76;261.66;242.14157278889297;268.91163127593666;273.955091788801;288.06;5280000.0;3560000.0;3610000.0;1380000.0;3610000.0;3110000.0;5290000.0;0.177;0.05633333333333333;0.151;0.04083333333333334;0.0005;0.1775;0.0;9891.9775390625;0.0;3016.53247070312;17074.193359375;492731.49777211144;490539.4156796261;416446.22943619627;415437.7892379132;243080.32079034965;430412.23801567365;433588.14229367237;442165.83327630756;472360.27449258295;527606.4334747927;467540.7103302467;444384.38422859315;448253.09115680074;465058.7251422519;461839.3725590994;430949.1611909256;465286.25659244653;447265.42853054777;433588.14229367237;185649.48583044452;279332.9882161641;457509.26104968804;200328.11136800164;200936.89479917966;273.31147885426816;581829.1873481708;330660.84128596156;80992.487890738;66827.12274297084;0;1;2;1;0;0;0;8;35;38;494641823344.6464;188723542984.97223;415601524589.6036;36517.496008154194;10501.563612002195;0.0;41295.59643027245;1389930.0423480205;325910.1816081438;0.0;337390.7586930426;6.841584039026698;0.1553839442978659
2280;2019-06-15 07:00:45.150;574;570;170;170;158;39;33;19;15;34;751;205;31;57;242;212;223;412;149;124;33;-117;530;353;358;137;358;310;531;972.0;213.0;769.0;249.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17023.681640625;9965.7939453125;0.0;3010.5576171875;658.0;248027;429.0;0.0;Calculated values ==>;1560574845.15;330.56;330.16;290.16;290.16;288.96000000000004;277.06;273.6339639331285;276.46000000000004;275.06;274.66;276.56;348.26;293.66;276.26000000000005;278.86;297.36;294.36;295.46000000000004;314.36;285.56;276.46000000000004;316.06;338.96000000000004;261.46000000000004;241.92719264551067;268.7936212382143;273.6339639331285;288.06;5300000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3100000.0;5310000.0;0.162;0.0355;0.12816666666666668;0.0415;0.0005;0.1625;0.0;9965.7939453125;0.0;3010.5576171875;17023.681640625;487659.18324287626;487016.7233310865;414640.8223413374;414640.8223413374;241953.77429139297;430607.02586249536;434509.0152533873;442374.1672774083;472491.6353866644;528208.6580177817;467681.6946090102;444729.9843135515;448440.235336875;465494.84668458975;462295.1400144604;429955.6098245997;464539.92207059;449179.6979440156;434509.0152533873;180217.192455513;275983.5004908252;457464.7822907054;199303.6130853283;199966.18911380833;272.894459354719;582113.5778336787;330826.4633745389;81042.75633345754;66827.12274297084;0;1;2;1;0;0;0;8;35;38;494857706690.07153;188806113110.13483;415787982944.97076;31153.542695618256;10713.68852202315;0.0;38113.20924768158;1390494.4470081874;326087.1256509784;0.0;338053.06122070336;6.163553760092031;0.14350204097542646
2281;2019-06-15 07:01:45.130;550;553;170;171;157;38;37;15;15;33;754;204;28;57;241;213;222;433;149;132;36;-115;537;352;357;136;356;306;539;967.0;82.0;675.0;372.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;17262.4296875;10216.14453125;0.0;2981.78344726562;651.0;248028;422.0;0.0;Calculated values ==>;1560574905.13;328.16;328.46000000000004;290.16;290.26000000000005;288.86;276.96000000000004;273.5264737036516;276.86;274.66;274.66;276.46000000000004;348.56000000000006;293.56;275.96000000000004;278.86;297.26000000000005;294.46000000000004;295.36;316.46000000000004;286.36;276.76000000000005;315.36;338.26;261.66;241.71165711629368;268.3187672390254;273.5264737036516;288.06;5370000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3060000.0;5390000.0;0.16116666666666665;0.013666666666666666;0.1125;0.062000000000000006;0.0011666666666666668;0.16233333333333333;0.0;10216.14453125;0.0;2981.78344726562;17262.4296875;483648.061637844;483829.25110897986;245897.55614455094;246264.8339471832;241315.28759521307;430671.36484660726;435458.00827567605;443199.35914791975;472525.0707617092;528830.7054929463;468121.56824747537;445090.0235980121;449182.8699582856;465654.29947270127;462578.4729107597;427822.102694736;466615.0216583492;450540.5129264227;435282.4317724447;177292.22831007556;273052.9745269728;457826.2188360959;198205.49105306764;198548.24716768815;272.45454167311493;582399.2001889724;330994.59013429016;81092.67586361867;66827.12274297084;0;1;2;1;0;0;0;8;35;38;495072135190.1397;188887985810.16086;415972721345.02954;27561.810160670862;16096.485122547752;0.0;38429.84930083881;1390983.5785172763;326310.46929204965;0.0;338690.70742253674;6.219775158470741;0.18528783882981348
2282;2019-06-15 07:02:45.141;541;545;172;173;159;38;41;14;15;32;755;203;24;52;241;213;221;460;149;141;41;-113;550;350;355;136;355;301;552;971.0;0.0;704.0;329.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;18111.26953125;10628.1162109375;0.0;2935.16162109375;642.0;248029;419.0;0.0;Calculated values ==>;1560574965.141;327.26000000000005;327.66;290.36;290.46000000000004;289.06;276.96000000000004;273.3108153835814;277.26000000000005;274.56;274.66;276.36;348.66;293.46000000000004;275.56;278.36;297.26000000000005;294.46000000000004;295.26000000000005;319.16;287.26000000000005;277.26000000000005;315.06;337.36;261.86;241.71165711629368;267.7187500070086;273.3108153835814;288.06;5500000.0;3500000.0;3550000.0;1360000.0;3550000.0;3010000.0;5520000.0;0.16183333333333336;0.0;0.11733333333333333;0.05483333333333333;0.0013333333333333333;0.16316666666666668;0.0;10628.1162109375;0.0;2935.16162109375;18111.26953125;480903.9779025796;481227.89112421963;246061.9331134192;246424.61683559936;241528.54997183156;430799.1582183253;436625.3330949991;444213.19900484144;472427.34351167246;529318.2321055314;468698.1641674847;445502.79210206744;449414.24132049555;465798.81223944406;462879.54623284854;423795.6660563435;468917.44479167054;452201.2192164777;436625.3330949991;176038.69501535743;269285.52512055053;458028.7854751523;198028.97633124827;198421.4826175173;272.37609453207057;582694.035058544;331168.32415230264;81141.99277889811;66827.12274297084;0;1;2;1;0;0;0;8;35;38;495285774349.8477;188969600770.04932;416154854729.78064;28885.615460368266;14256.656201390739;-0.0;38866.92826957578;1391454.0599692645;326563.4585089249;0.0;339334.9653270421;6.046414513286794;0.16449446774671514
2283;2019-06-15 07:03:45.151;543;545;175;176;162;39;44;18;12;31;754;203;19;51;241;214;222;484;150;146;43;-113;566;350;356;136;355;295;568;964.0;-1.0;853.0;285.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;19413.646484375;11024.6533203125;0.0;2868.68310546875;636.0;248030;415.0;0.0;Calculated values ==>;1560575025.151;327.46000000000004;327.66;290.66;290.76000000000005;289.36;277.06;273.3108153835814;277.56;274.96000000000004;274.36;276.26000000000005;348.56000000000006;293.46000000000004;275.06;278.26000000000005;297.26000000000005;294.56;295.36;321.56;287.76000000000005;277.46000000000004;314.66;336.76000000000005;261.86;241.71165711629368;266.98899913490544;273.3108153835814;288.16;5660000.0;3500000.0;3560000.0;1360000.0;3550000.0;2950000.0;5680000.0;0.16066666666666668;0.0;0.14216666666666666;0.0475;0.0011666666666666668;0.16183333333333336;0.0;11024.6533203125;0.0;2868.68310546875;19413.646484375;479294.784636255;479341.56231750414;246464.51843262033;246823.0256468064;241975.57169010295;430799.1582183253;436907.12993524404;444980.7184430424;472329.59916539915;529672.3896463687;469527.71843058517;445968.643306793;450371.53607298614;465798.81223944406;463010.93002433755;418930.68420593743;470399.2542095412;452742.6736727521;436735.5502733607;174367.33720873808;266774.11836628895;458028.7854751523;198453.83338867768;198799.9454332787;272.545077445189;583006.7948098967;331348.79397165874;81190.36621250723;66827.12274297084;0;1;2;1;0;0;0;8;35;38;495499109899.81384;189051214370.03635;416333684529.7522;35047.90549189552;12329.810224107545;-0.0;38505.91204995327;1391986.9281070055;326785.04932141665;0.0;339979.8464585472;6.181641697424521;0.16758205539332724
2284;2019-06-15 07:04:45.122;557;553;178;179;167;41;40;19;10;30;749;204;15;45;241;214;223;504;148;144;40;-113;588;353;358;136;358;289;590;898.0;-1.0;795.0;171.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;21138.0078125;11634.1396484375;0.0;2813.77856445312;630.0;248031;410.0;0.0;Calculated values ==>;1560575085.122;328.86;328.46000000000004;290.96000000000004;291.06;289.86;277.26000000000005;273.6339639331285;277.16;275.06;274.16;276.16;348.06000000000006;293.56;274.66;277.66;297.26000000000005;294.56;295.46000000000004;323.56;287.56;277.16;314.16;336.16;261.86;241.71165711629368;266.24828229547654;273.6339639331285;287.96000000000004;5880000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2890000.0;5900000.0;0.14966666666666667;0.0;0.1325;0.0285;0.0013333333333333333;0.151;0.0;11634.1396484375;0.0;2813.77856445312;21138.0078125;478682.4840192363;477860.91255696735;246628.7637423405;246979.7212225892;242882.55856380195;430607.02586249536;435744.4992520704;445877.9398040785;472231.8376443816;529611.3585053299;470466.5321553895;446572.2149187548;450648.14151383657;465364.4418098396;462559.6743059256;410831.03542939585;470538.1319771749;452104.5419279228;435744.4992520704;172278.17009871884;264262.8888514036;458028.7854751523;199880.89511400144;200293.67982595146;273.1224206637085;583344.5619290716;331537.52598167746;81237.69717202912;66827.12274297084;0;1;2;1;0;0;0;8;35;38;495713206369.6572;189132774929.97668;416508799849.6241;32594.608421435212;7357.214875292801;-0.0;35553.073733343954;1392550.3432735235;326949.02856882947;0.0;340596.7063798196;5.226005291385545;0.1049061177173647
