;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2285;2019-06-15 07:05:45.112;579;568;177;180;172;43;31;18;9;31;741;205;14;49;242;214;225;524;148;140;31;-112;601;356;361;136;361;289;604;737.0;-1.0;866.0;127.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;1;0;0;19930.884765625;9599.5224609375;0.0;2817.42504882812;626.0;248032;405.0;0.0;Calculated values ==>;1560575145.112;331.06;329.96000000000004;290.86;291.16;290.36;277.46000000000004;273.955091788801;276.26000000000005;274.96000000000004;274.06;276.26000000000005;347.26;293.66;274.56;278.06;297.36;294.56;295.66;325.56;287.16;276.26000000000005;313.66;335.76000000000005;261.96000000000004;241.71165711629368;266.24828229547654;273.955091788801;287.96000000000004;6010000.0;3560000.0;3610000.0;1360000.0;3610000.0;2890000.0;6040000.0;0.12283333333333334;0.0;0.14433333333333334;0.021166666666666667;0.0;0.12283333333333334;0.0;9599.5224609375;0.0;2817.42504882812;19930.884765625;480333.68571174715;478376.5986401401;245745.10892971742;246774.8296204118;244061.31094705252;430412.23801567365;433406.2193873385;445738.528651343;472329.59916539915;528782.0417394763;470584.4564495572;446433.7263022912;451180.9418917502;465058.7251422519;462105.5904936287;405561.89562677516;471779.72894453775;450989.8336964335;433406.2193873385;170189.03402730724;262588.8327430989;458130.018959884;200929.86188359154;200929.86188359154;273.5478125147831;583686.7456604817;331714.443674753;81284.6160476978;66827.12274297084;0;1;2;1;0;0;0;8;35;38;495928870419.6915;189214361329.98965;416682170949.6517;35334.0509034788;5444.06999144819;-0.0;28555.845913376917;1393116.3210892943;327055.6881631736;0.0;341130.85833679436;5.583817339468856;0.1325238934279708
2286;2019-06-15 07:06:45.123;601;583;173;176;171;46;32;20;10;32;734;205;15;49;242;212;226;538;150;53;31;-111;599;360;365;136;365;293;601;776.0;0.0;822.0;246.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;1;0;0;18911.21875;8661.3798828125;0.0;2853.46997070312;622.0;248033;401.0;0.0;Calculated values ==>;1560575205.123;333.26000000000005;331.46000000000004;290.46000000000004;290.76000000000005;290.26000000000005;277.76000000000005;274.38016830617;276.36;275.16;274.16;276.36;346.56000000000006;293.66;274.66;278.06;297.36;294.36;295.76000000000005;326.96000000000004;278.46000000000004;276.26000000000005;313.26000000000005;335.36;262.06;241.71165711629368;266.74333088950624;274.38016830617;288.16;5990000.0;3600000.0;3650000.0;1360000.0;3650000.0;2930000.0;6010000.0;0.12933333333333333;0.0;0.137;0.041;0.0;0.12933333333333333;0.0;8661.3798828125;0.0;2853.46997070312;18911.21875;483713.3736070731;480911.5415055174;244501.24864010312;245515.80664004936;243832.6468105908;430148.3826014536;432578.5526393707;445093.2399651528;472427.34351167246;527746.4293105849;470039.8176393139;445796.9924238678;450463.380576391;464473.26053001377;461227.1456847587;407060.1447167756;474287.6622892784;436362.84056435304;432392.4233332471;168517.74571465285;260914.8530628454;458231.21942553326;201125.61705991538;201125.61705991538;273.6421870324605;584010.4891981054;331866.6457593437;81331.88216999668;66827.12274297084;0;1;2;1;0;0;0;8;35;38;496146710349.3938;189295976289.8781;416856802959.413;33423.56433801753;10541.329696990333;-0.0;29910.50694468423;1393689.4062618802;327188.92424920027;0.0;341618.1672668735;6.415663418931777;0.19898067774695258
2287;2019-06-15 07:07:45.113;614;593;165;167;166;49;33;20;11;33;730;205;20;55;243;209;227;539;151;40;33;-111;587;363;367;137;367;299;589;827.0;-1.0;726.0;372.0;12.0;0;100;53;1;0;0;0;0;0;0;1;0;1;0;0;17567.751953125;8501.7578125;0.0;2918.4365234375;618.0;248034;398.0;0.0;Calculated values ==>;1560575265.113;334.56;332.46000000000004;289.66;289.86;289.76000000000005;278.06;274.69669130483857;276.46000000000004;275.16;274.26000000000005;276.46000000000004;346.16;293.66;275.16;278.66;297.46000000000004;294.06;295.86;327.06;277.16;276.46000000000004;312.96000000000004;334.96000000000004;262.06;241.92719264551067;267.47669482898436;274.69669130483857;288.26000000000005;5870000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;2990000.0;5890000.0;0.13783333333333334;0.0;0.121;0.062000000000000006;0.002;0.13983333333333334;0.0;8501.7578125;0.0;2918.4365234375;17567.751953125;486862.7570669334;483709.5211126918;242255.25584213834;242916.8639370693;242585.33345257115;429947.3805835815;432252.62270688626;444038.8974165015;472393.7743832905;526863.2132115759;469215.69806610653;445326.94577851886;450188.9382427248;464311.4322414119;460358.10709178087;412836.4379657778;475928.41500745935;433550.350954743;432252.62270688626;167264.2905471822;259240.94887492666;458073.8067698351;201034.65729404852;201624.22485373513;273.6196959979315;584314.4299554427;332009.64806913614;81379.97337425203;66827.12274297084;0;1;2;1;0;0;0;8;35;38;496366273749.4287;189377862639.89114;417034373359.4413;29403.51305481681;15936.427267498771;-0.0;32249.537633132302;1394212.8779804073;327409.53544927697;0.0;342136.08130504243;6.794059336738814;0.24582053847295082
2288;2019-06-15 07:08:45.134;617;600;159;161;156;51;35;21;13;34;732;205;24;56;243;208;227;538;152;39;35;-113;585;362;367;136;367;302;588;814.0;-1.0;784.0;348.0;23.0;0;98;58;1;0;0;0;0;0;0;1;0;1;0;0;16422.390625;8724.0146484375;0.0;2927.99755859375;614.0;248035;395.0;0.0;Calculated values ==>;1560575325.134;334.86;333.16;289.06;289.26000000000005;288.76000000000005;278.26000000000005;274.5913991737795;276.66;275.26000000000005;274.46000000000004;276.56;346.36;293.66;275.56;278.76000000000005;297.46000000000004;293.96000000000004;295.86;326.96000000000004;277.06;276.66;312.66;334.56;261.86;241.71165711629368;267.8393353686513;274.5913991737795;288.36;5850000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3020000.0;5880000.0;0.13566666666666669;0.0;0.13066666666666665;0.058;0.0038333333333333336;0.1395;0.0;8724.0146484375;0.0;2927.99755859375;16422.390625;487494.2742385618;484804.5037789951;240334.89680719687;240980.81701911168;239375.55986920427;430014.67791919125;432626.2974239531;443721.9807720978;472622.7809936826;526838.317763066;468800.3455247588;445306.1102701376;449779.38365072303;464311.4322414119;460378.1213234712;413640.7774147729;475904.15289032937;433366.6693374496;432626.2974239531;166010.84420003442;257567.11924055516;458028.7854751523;200931.56903713648;202014.33670584782;273.57483227432897;584597.7802822029;332153.246415165;81428.71071048762;66827.12274297084;0;1;2;1;0;0;0;8;35;38;496586550819.9677;189459791305.0916;417214736464.8826;31724.613800034946;14911.638553404919;-0.0;32170.368520175685;1394722.457329148;327666.6926386057;0.0;342673.101749027;6.763348636560882;0.24163041647551853
2289;2019-06-15 07:09:45.124;613;602;158;159;150;51;37;22;15;35;736;205;28;60;243;208;227;542;154;39;36;-116;584;362;367;138;367;305;586;740.0;-2.0;699.0;251.0;22.0;0;99;64;1;0;0;0;0;0;0;1;0;1;0;0;15884.9052734375;9027.958984375;0.0;2952.595703125;611.0;248036;392.0;0.0;Calculated values ==>;1560575385.124;334.46000000000004;333.36;288.96000000000004;289.06;288.16;278.26000000000005;274.5913991737795;276.86;275.36;274.66;276.66;346.76;293.66;275.96000000000004;279.16;297.46000000000004;293.96000000000004;295.86;327.36;277.06;276.76000000000005;312.36;334.26000000000005;261.56;242.14157278889297;268.19934244402924;274.5913991737795;288.56;5840000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3050000.0;5860000.0;0.12333333333333334;0.0;0.1165;0.04183333333333333;0.0036666666666666666;0.127;0.0;9027.958984375;0.0;2952.595703125;15884.9052734375;487051.45648915484;485306.21539977944;240075.64912089682;240397.437896632;237545.28004615774;430014.67791919125;432997.62667057913;443403.66687243717;472458.26935960614;527023.3157520024;468382.75320899114;445287.5332964052;449780.39048942225;464311.4322414119;460378.1213234712;414035.7959135908;476737.82440502796;433366.6693374496;432812.2514932043;164757.40606591295;256311.7953858065;457407.48302083457;201306.03593337347;202425.3685975802;273.721735671608;584866.9628768216;332301.15487327636;81477.70748685242;66827.12274297084;0;1;2;1;0;0;0;8;35;38;496806714120.0027;189541977605.10468;417396806114.91156;28204.374004400925;10713.577203158788;-0.0;29259.134127744263;1395221.7823262257;327880.20051270025;0.0;343184.92895242065;5.690645142368662;0.17956025945404877
2290;2019-06-15 07:10:45.115;608;601;160;161;148;50;38;22;16;36;740;206;30;62;243;208;227;547;156;38;37;-120;587;360;365;137;365;307;590;656.0;-1.0;900.0;183.0;16.0;0;98;70;1;0;0;0;0;0;0;1;0;1;0;0;15807.4833984375;9520.412109375;0.0;2960.63916015625;609.0;248037;390.0;0.0;Calculated values ==>;1560575445.115;333.96000000000004;333.26000000000005;289.16;289.26000000000005;287.96000000000004;278.16;274.38016830617;276.96000000000004;275.36;274.76000000000005;276.76000000000005;347.16;293.76000000000005;276.16;279.36;297.46000000000004;293.96000000000004;295.86;327.86;276.96000000000004;276.86;312.16;334.06;261.16;241.92719264551067;268.43790593516167;274.38016830617;288.76000000000005;5870000.0;3600000.0;3650000.0;1370000.0;3650000.0;3070000.0;5900000.0;0.10933333333333332;0.0;0.15;0.030500000000000003;0.0026666666666666666;0.11199999999999999;0.0;9520.412109375;0.0;2960.63916015625;15807.4833984375;486030.8296539012;484721.59305912734;240594.30391409688;240917.1337999066;236814.59560416426;430148.3826014536;433683.32636128634;443141.609673585;472687.3056196521;527287.015778891;468224.72395714215;445180.40119705;449690.29051208816;464605.36442852597;460688.5861845942;412836.4379657778;476983.13804307656;433683.32636128634;433500.59072566376;163921.7849024954;255474.93562877487;457159.8071914577;201385.45650553977;202319.0004914578;273.74396894500256;585131.0264999911;332455.7014467649;81526.97705245116;66827.12274297084;0;1;2;1;0;0;0;8;35;38;497026281179.77234;189624465230.01813;417580378574.71893;36263.422975206784;7801.117695920498;-0.0;25892.338106231065;1395758.9333824127;328034.46649332874;0.0;343644.455614548;5.605046984154061;0.18759041664092097
2291;2019-06-15 07:11:45.105;603;600;163;164;149;47;37;25;15;37;744;207;28;62;243;209;227;553;155;42;37;-121;591;359;364;135;364;310;593;622.0;-1.0;1304.0;125.0;8.0;0;94;83;1;0;0;0;0;0;0;1;0;1;0;0;16717.755859375;10276.2587890625;0.0;2974.04858398438;606.0;248038;388.0;0.0;Calculated values ==>;1560575505.105;333.46000000000004;333.16;289.46000000000004;289.56;288.06;277.86;274.27422755570615;276.86;275.66;274.66;276.86;347.56000000000006;293.86;275.96000000000004;279.36;297.46000000000004;294.06;295.86;328.46000000000004;277.36;276.86;311.96000000000004;333.76000000000005;261.06;241.49495122638035;268.7936212382143;274.27422755570615;288.66;5910000.0;3590000.0;3640000.0;1350000.0;3640000.0;3100000.0;5930000.0;0.10366666666666666;0.0;0.21733333333333332;0.020833333333333332;0.0013333333333333333;0.105;0.0;10276.2587890625;0.0;2974.04858398438;16717.755859375;484890.5191006707;484245.7865116991;241469.6332898597;241795.2460953633;237041.1278764295;430214.79039162316;433749.95420475816;442374.1672774083;473046.2935902154;527473.8872251292;467926.197029099;444292.79366492986;449138.8345454023;464751.8981387732;460977.8470136248;411165.70591344516;477498.82904705516;434653.35091899;433749.95420475816;163086.1669317865;254219.67992080047;457376.96184181195;201803.09994611936;202306.8019568335;273.9027140469251;585402.0249865726;332620.6462089019;81576.42454103832;66827.12274297084;0;1;2;1;0;0;0;8;35;38;497244944729.8071;189706051630.0311;417765447724.74835;52284.111966666795;5324.455456160262;-0.0;24301.53098603209;1396496.7065243581;328143.82803965075;0.0;344062.66814334295;6.181750815492523;0.21975800414008018
2292;2019-06-15 07:12:48.116;601;599;165;166;152;46;37;25;8;37;750;207;23;60;243;210;227;558;154;46;36;-119;603;359;364;137;364;312;605;591.0;-1.0;1285.0;272.0;0.0;0;95;96;1;0;0;0;0;0;0;1;0;1;0;0;17916.3046875;11485.244140625;0.0;2994.27807617188;603.0;248039;387.0;0.0;Calculated values ==>;1560575568.116;333.26000000000005;333.06;289.66;289.76000000000005;288.36;277.76000000000005;274.27422755570615;276.86;275.66;273.96000000000004;276.86;348.16;293.86;275.46000000000004;279.16;297.46000000000004;294.16;295.86;328.96000000000004;277.76000000000005;276.76000000000005;311.86;333.46000000000004;261.26000000000005;241.92719264551067;269.02936301313275;274.27422755570615;288.56;6030000.0;3590000.0;3640000.0;1370000.0;3640000.0;3120000.0;6050000.0;0.0985;0.0;0.21416666666666667;0.04533333333333334;0.0;0.0985;0.0;11485.244140625;0.0;2994.27807617188;17916.3046875;483262.3071248788;482750.2382553113;241733.76921406496;242057.24888463673;237638.0892013229;430214.79039162316;433749.95420475816;440897.9299105951;472785.1150065333;527949.3132627839;467644.8630011308;443151.1514168714;448487.6760365415;464751.8981387732;461112.25666892657;405520.74332791305;476780.906763687;435366.92532215983;433567.68989926;162668.35908569003;252964.46457616048;457261.5002681811;200792.33478662782;200792.33478662782;273.5070220637984;585705.1259291113;332811.09260602936;81628.65651752354;66827.12274297084;0;1;2;1;0;0;0;8;35;38;497474304769.5086;189791746589.91956;417961411934.4933;51422.61495571633;11626.602168497082;-0.0;22928.372478594272;1397404.2988245804;328292.17569112254;0.0;344476.0019549174;5.937874766549266;0.2639050842729308
2293;2019-06-15 07:13:45.116;602;600;167;168;152;45;37;26;5;37;755;208;20;54;243;210;228;564;155;49;36;-115;607;361;366;136;366;313;609;580.0;-1.0;1281.0;329.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;1;0;0;18147.34375;11720.6513671875;0.0;2990.07470703125;601.0;248040;385.0;0.0;Calculated values ==>;1560575625.116;333.36;333.16;289.86;289.96000000000004;288.36;277.66;274.4858918419099;276.86;275.76000000000005;273.66;276.86;348.66;293.96000000000004;275.16;278.56;297.46000000000004;294.16;295.96000000000004;329.56;278.06;276.76000000000005;311.66;333.26000000000005;261.66;241.71165711629368;269.14681796795327;274.4858918419099;288.66;6070000.0;3610000.0;3660000.0;1360000.0;3660000.0;3130000.0;6090000.0;0.09666666666666666;0.0;0.2135;0.05483333333333333;0.0;0.09666666666666666;0.0;11720.6513671875;0.0;2990.07470703125;18147.34375;482952.49433046515;482438.6454277463;242252.8224704568;242577.34161738082;237529.66486733794;430081.6785162784;433249.8226776551;440223.95158698264;472915.8103579757;528397.5842680881;467626.6107507392;442497.99277932243;447451.5927023434;464458.5429927953;460803.6552621485;403894.1415386491;477185.85064929095;435419.8954169936;433065.50215134333;161832.74555500393;252127.67657613798;457826.2188360959;201013.6781976086;201013.6781976086;273.60268304818896;585990.6298125748;332994.8059454662;81676.0326437239;66827.12274297084;0;1;2;1;0;0;0;8;35;38;497682354769.5086;189869551589.91956;418139536934.4933;51071.39336863136;14081.887645010385;-0.0;22431.67631552769;1398215.7097238149;328495.7012354795;0.0;344835.1023412042;5.953816071843406;0.28662877907730827
2294;2019-06-15 07:14:45.157;604;602;168;168;153;45;38;26;-3;38;760;208;8;53;243;210;229;566;156;52;38;-111;602;361;366;138;366;314;603;572.0;0.0;1218.0;385.0;0.0;0;92;98;1;0;0;0;0;0;0;1;0;1;0;0;18078.873046875;11595.2822265625;0.0;2995.52612304688;599.0;248041;384.0;0.0;Calculated values ==>;1560575685.157;333.56;333.36;289.96000000000004;289.96000000000004;288.46000000000004;277.66;274.4858918419099;276.96000000000004;275.76000000000005;272.86;276.96000000000004;349.16;293.96000000000004;273.96000000000004;278.46000000000004;297.46000000000004;294.16;296.06;329.76000000000005;278.36;276.96000000000004;311.56;333.06;262.06;242.14157278889297;269.2639976450953;274.4858918419099;288.76000000000005;6020000.0;3610000.0;3660000.0;1380000.0;3660000.0;3140000.0;6030000.0;0.09533333333333333;0.0;0.20299999999999999;0.06416666666666666;0.0;0.09533333333333333;0.0;11595.2822265625;0.0;2995.52612304688;18078.873046875;483801.5509115321;483404.6986455559;242774.2565575407;242774.2565575407;238001.73735798046;430081.6785162784;433433.583526483;438762.8158788026;472752.1489716358;528846.1928718864;467485.519811183;440468.49050985416;447118.5929584351;464458.5429927953;460803.6552621485;406998.14898285666;478202.57952525717;435951.10114504345;433433.583526483;161414.93982334915;251290.9062238717;457916.0269529828;200654.39791067044;200654.39791067044;273.4615322315858;586292.7212413708;333189.23816378316;81725.94673541885;66827.12274297084;0;1;2;1;0;0;0;8;35;38;497902104829.9763;189951807760.09464;418327765469.8939;48336.00884753083;16507.62119688171;-0.0;22191.615695374127;1399044.6708139766;328750.78799996356;0.0;345207.217213611;5.965073603486591;0.305918087907086
2295;2019-06-15 07:15:45.097;603;602;169;170;152;45;37;25;-6;38;763;209;-13;44;243;210;229;566;158;56;37;-108;602;360;365;137;365;314;604;569.0;-1.0;1065.0;330.0;2.0;0;89;98;1;0;0;0;0;0;0;1;0;1;0;0;17889.837890625;11619.453125;0.0;2976.80493164062;598.0;248042;383.0;0.0;Calculated values ==>;1560575745.097;333.46000000000004;333.36;290.06;290.16;288.36;277.66;274.38016830617;276.86;275.66;272.56;276.96000000000004;349.46000000000004;294.06;271.86;277.56;297.46000000000004;294.16;296.06;329.76000000000005;278.76000000000005;276.86;311.46000000000004;332.96000000000004;262.36;241.92719264551067;269.2639976450953;274.38016830617;288.96000000000004;6020000.0;3600000.0;3650000.0;1370000.0;3650000.0;3140000.0;6040000.0;0.09483333333333334;0.0;0.17750000000000002;0.055;0.0003333333333333333;0.09516666666666668;0.0;11619.453125;0.0;2976.80493164062;17889.837890625;483659.56232046214;483291.82102994417;243069.07209635785;243398.38356028066;237665.391306425;430148.3826014536;433500.59072566376;438291.20036355284;472882.9073446267;529161.428014955;467608.46788375056;437179.3288687813;445825.62605872244;464605.36442852597;460958.12350355304;406998.14898285666;478082.86249385646;436885.87441916775;433500.59072566376;160997.13474923553;250872.52762923925;458377.86463004455;200582.25839980238;200731.07385933495;273.42881204721164;586592.1607590202;333382.5008350007;81775.66639129883;66827.12274297084;0;1;2;1;0;0;0;8;35;38;498121185529.314;190034225259.8455;418515977069.32495;42193.337198565714;14178.75834266332;-0.0;22151.89902177896;1399798.327617532;329006.252108858;0.0;345576.3769725153;5.379734604464821;0.26185989926996023
2296;2019-06-15 07:16:45.118;599;600;170;171;152;43;39;26;-7;38;766;210;-14;37;243;211;229;566;160;61;38;-105;600;359;364;137;364;315;601;517.0;1.0;1186.0;158.0;3.0;0;89;98;1;0;0;0;0;0;0;1;0;1;0;0;17879.54296875;11549.013671875;0.0;2973.81640625;595.0;248043;383.0;0.0;Calculated values ==>;1560575805.118;333.06;333.16;290.16;290.26000000000005;288.36;277.46000000000004;274.27422755570615;277.06;275.76000000000005;272.46000000000004;276.96000000000004;349.76;294.16;271.76000000000005;276.86;297.46000000000004;294.26000000000005;296.06;329.76000000000005;279.26000000000005;276.96000000000004;311.46000000000004;332.66;262.66;241.92719264551067;269.38090353596624;274.27422755570615;289.16;6000000.0;3590000.0;3640000.0;1370000.0;3640000.0;3150000.0;6010000.0;0.08616666666666667;0.00016666666666666666;0.19766666666666666;0.026333333333333334;0.0005;0.08666666666666667;0.0;11549.013671875;0.0;2973.81640625;17879.54296875;483316.71821476606;483345.9198424995;243500.5844058802;243832.6468105908;237747.77523912635;430214.79039162316;434112.87870749587;437907.07093667873;472882.9073446267;529400.23850329;467590.43466093036;436787.6458509821;444608.76199279015;464751.8981387732;461246.53888341883;407964.9765072659;478441.6006410707;437976.6894256693;433931.68165179034;160997.13474923553;249617.41799618208;458681.62512211513;201552.3839046685;201794.39275371394;273.8048000312915;586890.3432609389;333575.63896680874;81825.2722585482;66827.12274297084;0;1;2;1;0;0;0;8;35;38;498339962074.84937;190116454030.0467;418704743114.78687;46719.44313666069;6771.0700187260945;0.0;20118.565037833287;1400539.5267844154;329180.895115963;0.0;345928.7541293945;5.068507845732746;0.212854546365854
2297;2019-06-15 07:17:45.108;592;595;172;172;154;42;40;25;-9;38;768;210;-14;30;243;212;229;563;161;65;39;-103;599;359;364;138;363;315;600;506.0;-1.0;890.0;182.0;2.0;0;94;98;1;0;0;0;0;0;0;1;0;1;0;0;17859.982421875;11519.328125;0.0;3006.68286132812;593.0;248044;383.0;0.0;Calculated values ==>;1560575865.108;332.36;332.66;290.36;290.36;288.56;277.36;274.27422755570615;277.16;275.66;272.26000000000005;276.96000000000004;349.96000000000004;294.16;271.76000000000005;276.16;297.46000000000004;294.36;296.06;329.46000000000004;279.66;277.06;311.46000000000004;332.46000000000004;262.86;242.14157278889297;269.38090353596624;274.27422755570615;289.26000000000005;5990000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3150000.0;6000000.0;0.08433333333333333;0.0;0.14833333333333334;0.030333333333333334;0.0003333333333333333;0.08466666666666667;0.0;11519.328125;0.0;3006.68286132812;17859.982421875;482433.1047017184;482747.2299544944;244201.40360729035;244201.40360729035;238396.2811223725;430214.79039162316;434293.55171347444;437588.9422777453;472752.1489716358;529610.4096205148;467590.43466093036;436787.6458509821;443576.5439348405;464898.1456994284;461380.6943720889;408436.5488524314;478121.72566369694;438656.3963097951;434112.87870749587;160997.13474923553;248780.69988749037;458727.9298030529;201140.58566599313;201310.11644528958;273.6436391471738;587188.1230010117;333767.8431091163;81875.10144620363;66827.12274297084;0;1;2;1;0;0;0;8;35;38;498558325674.8841;190198940280.0598;418893711614.8169;35073.1728974099;7813.48277215748;-0.0;19710.633871533468;1401221.0183172855;329302.41279958305;0.0;346260.60880202684;4.309324122088123;0.17916544588285627
2298;2019-06-15 07:18:45.129;585;589;173;173;154;41;41;24;-12;38;769;211;-14;30;243;212;229;560;161;71;41;-102;598;358;363;137;363;314;600;523.0;0.0;935.0;219.0;2.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;17973.87890625;11586.6103515625;0.0;2986.75512695312;590.0;248045;385.0;0.0;Calculated values ==>;1560575925.129;331.66;332.06;290.46000000000004;290.46000000000004;288.56;277.26000000000005;274.1680685717883;277.26000000000005;275.56;271.96000000000004;276.96000000000004;350.06000000000006;294.26000000000005;271.76000000000005;276.16;297.46000000000004;294.36;296.06;329.16;280.26000000000005;277.26000000000005;311.66;332.16;262.96000000000004;241.92719264551067;269.2639976450953;274.1680685717883;289.26000000000005;5980000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3140000.0;6000000.0;0.08716666666666667;0.0;0.15583333333333332;0.0365;0.0003333333333333333;0.08750000000000001;0.0;11586.6103515625;0.0;2986.75512695312;17973.87890625;481546.20267898485;481889.52021174505;244536.9284434766;244536.9284434766;238396.2811223725;430280.9020939914;434717.7860891638;437339.1761139985;472882.9073446267;529791.6254533555;467854.1226080737;437019.13673288765;443779.6405228193;464898.1456994284;461533.9137599592;408900.6941555958;477681.33348621853;439883.4970131265;434717.7860891638;161832.74555500393;247525.65490268572;458985.09233437356;200681.5025182477;200848.57080748666;273.45911811751165;587486.8430270526;333960.4599884477;81925.06424355722;66827.12274297084;0;1;2;1;0;0;0;8;35;38;498776502009.5513;190281469154.93393;419082477659.52893;36879.154135337834;9428.081028288594;-0.0;20463.55633714675;1401820.8309025972;329446.14278559526;0.0;346595.5108946431;4.5817001981600045;0.20099570896812194
2299;2019-06-15 07:19:45.109;579;584;174;174;155;40;43;24;-13;37;769;211;-15;27;242;213;229;557;161;76;42;-101;596;358;363;138;363;314;597;503.0;-2.0;768.0;364.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;1;0;0;18004.201171875;11517.5029296875;0.0;3000.6630859375;588.0;248046;386.0;0.0;Calculated values ==>;1560575985.109;331.06;331.56;290.56;290.56;288.66;277.16;274.1680685717883;277.46000000000004;275.56;271.86;276.86;350.06000000000006;294.26000000000005;271.66;275.86;297.36;294.46000000000004;296.06;328.86;280.76000000000005;277.36;311.76000000000005;331.96000000000004;263.06;242.14157278889297;269.2639976450953;274.1680685717883;289.26000000000005;5960000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3140000.0;5970000.0;0.08383333333333334;0.0;0.128;0.06066666666666667;0.0;0.08383333333333334;0.0;11517.5029296875;0.0;3000.6630859375;18004.201171875;480916.16487839964;481518.1598804091;244983.28996129482;244983.28996129482;238794.62590797164;430280.9020939914;435074.67720794375;437179.3288687813;472654.2065195329;529791.6254533555;467854.1226080737;436858.596315483;443335.3445281011;464766.5650395172;461667.65482352895;409807.95814102545;477602.30942820385;440709.58247278957;434896.4795471851;162250.55196795813;246688.97952812296;458930.57338890136;199441.13088001253;199441.13088001253;272.96995168924366;587786.560422021;334152.9300877602;81974.94276362991;66827.12274297084;0;1;2;1;0;0;0;8;35;38;498994229409.6205;190363941654.96014;419270814859.5888;30430.4893425624;15742.359512205923;-0.0;19739.006729931305;1402381.5576271927;329655.82653894235;0.0;346930.4205798556;4.539957423944787;0.24320880660826205
2300;2019-06-15 07:20:45.090;574;579;174;175;156;40;44;24;-14;37;770;210;-16;27;242;213;229;553;160;81;44;-100;599;357;362;138;362;312;600;484.0;-1.0;966.0;365.0;2.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;18032.736328125;11665.75;0.0;2971.82836914062;586.0;248047;388.0;0.0;Calculated values ==>;1560576045.09;330.56;331.06;290.56;290.66;288.76000000000005;277.16;274.0616903277293;277.56;275.56;271.76000000000005;276.86;350.16;294.16;271.56;275.86;297.36;294.46000000000004;296.06;328.46000000000004;281.26000000000005;277.56;311.96000000000004;331.76000000000005;263.16;242.14157278889297;269.02936301313275;274.0616903277293;289.16;5990000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;6000000.0;0.08066666666666666;0.0;0.161;0.06083333333333333;0.0003333333333333333;0.081;0.0;11665.75;0.0;2971.82836914062;18032.736328125;479843.84595422;480450.4367711968;244874.0069016842;245212.6712039489;239021.54974797022;430346.717906069;435492.39016710146;437478.7579247441;472654.2065195329;530048.6696012774;468012.36236303166;437160.35228701105;443742.5085081118;464912.7873590418;461820.26031341054;408436.5488524314;476648.93368071836;441738.5093897329;435492.39016710146;163086.1669317865;245852.32104278926;459031.84620053536;199494.99999305714;199681.74487745474;272.9870525331229;588086.7731367797;334346.06268397375;82024.69776496991;66827.12274297084;0;1;2;1;0;0;0;8;35;38;499211660534.4269;190446715434.88644;419458555389.42163;38315.385027001605;15788.491477621592;-0.0;19100.662268461387;1402954.2585003718;329918.500423878;0.0;347253.9819943165;5.001137273322245;0.2730910165829276
2301;2019-06-15 07:21:45.110;571;576;175;175;156;39;46;24;-15;37;769;210;-17;26;242;214;229;551;162;86;45;-100;598;357;362;138;362;312;600;485.0;-1.0;790.0;253.0;3.0;0;90;100;1;0;0;0;0;0;0;1;0;1;0;0;18030.287109375;11633.998046875;0.0;2954.47094726562;583.0;248048;391.0;0.0;Calculated values ==>;1560576105.11;330.26000000000005;330.76000000000005;290.66;290.66;288.76000000000005;277.06;274.0616903277293;277.76000000000005;275.56;271.66;276.86;350.06000000000006;294.16;271.46000000000004;275.76000000000005;297.36;294.56;296.06;328.26000000000005;281.76000000000005;277.66;312.26000000000005;331.46000000000004;263.16;242.14157278889297;269.02936301313275;274.0616903277293;289.36;5980000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;6000000.0;0.08083333333333333;0.0;0.13166666666666668;0.042166666666666665;0.0005;0.08133333333333333;0.0;11633.998046875;0.0;2954.47094726562;18030.287109375;479526.44107747986;480016.3088613651;245212.6712039489;245212.6712039489;239021.54974797022;430346.717906069;435844.5533831253;437319.724394416;472654.2065195329;529943.7962751762;468012.36236303166;437000.6383046333;443595.0263661134;464912.7873590418;461953.5920572434;408900.6941555958;476352.69816697127;442544.37911539245;435668.7067053961;164339.59507360373;244597.3647265701;459031.84620053536;199978.94813118374;200257.02429761467;273.1782272276932;588387.3985070618;334540.29197249166;82074.10005453348;66827.12274297084;0;1;2;1;0;0;0;8;35;38;499428932934.35785;190529543034.8601;419645817789.3621;31249.86887465892;10923.397201924327;-0.0;19146.81683583289;1403534.1621861844;330141.1736958276;0.0;347572.81722974847;4.2033254440232914;0.1980880289190783
2302;2019-06-15 07:22:45.111;570;574;176;176;157;39;47;24;-15;36;769;212;-17;26;242;214;229;549;165;90;47;-100;600;357;362;138;362;312;602;403.0;-1.0;750.0;110.0;3.0;0;94;100;1;0;0;0;0;0;0;1;0;1;0;0;18148.494140625;11672.23046875;0.0;2972.18188476562;580.0;248049;395.0;0.0;Calculated values ==>;1560576165.111;330.16;330.56;290.76000000000005;290.76000000000005;288.86;277.06;274.0616903277293;277.86;275.56;271.66;276.76000000000005;350.06000000000006;294.36;271.46000000000004;275.76000000000005;297.36;294.56;296.06;328.06;282.16;277.86;312.66;331.16;263.16;242.14157278889297;269.02936301313275;274.0616903277293;289.66;6000000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3120000.0;6020000.0;0.06716666666666667;0.0;0.125;0.018333333333333333;0.0005;0.06766666666666667;0.0;11672.23046875;0.0;2972.18188476562;18148.494140625;479144.62351154984;479490.6919286924;245478.79873462956;245478.79873462956;239277.45884619118;430346.717906069;436019.9354273413;437319.724394416;472556.2466753328;529943.7962751762;468256.9683316274;437000.6383046333;443595.0263661134;464912.7873590418;461953.5920572434;407964.9765072659;475810.0361275034;443183.42525679106;436019.9354273413;166010.84420003442;243342.44575359824;459031.84620053536;201056.5858104027;201384.82876304476;273.6018889066633;588688.8933764764;334734.5137809685;82123.48965141656;66827.12274297084;0;1;2;1;0;0;0;8;35;38;499646136554.95856;190612344415.0891;419833020909.8799;29532.892323001666;4729.546440485766;-0.0;15876.975550950734;1404040.693639616;330271.61706722836;0.0;347864.6870315278;3.4237914847024515;0.13702090939149927
2303;2019-06-15 07:23:45.111;570;573;177;177;157;39;49;23;-15;36;768;212;-18;27;242;215;229;548;167;95;48;-100;600;356;361;137;361;311;601;377.0;-1.0;782.0;114.0;3.0;0;90;100;1;0;0;0;0;0;0;1;0;1;0;0;18170.40625;11678.3974609375;0.0;2951.431640625;578.0;248050;401.0;0.0;Calculated values ==>;1560576225.111;330.16;330.46000000000004;290.86;290.86;288.86;277.06;273.955091788801;278.06;275.46000000000004;271.66;276.76000000000005;349.96000000000004;294.36;271.36;275.86;297.36;294.66;296.06;327.96000000000004;282.66;277.96000000000004;313.26000000000005;330.96000000000004;263.16;241.92719264551067;268.91163127593666;273.955091788801;289.86;6000000.0;3560000.0;3610000.0;1370000.0;3610000.0;3110000.0;6010000.0;0.06283333333333334;0.0;0.13033333333333333;0.019;0.0005;0.06333333333333334;0.0;11678.3974609375;0.0;2951.431640625;18170.40625;479144.62351154984;479463.1297888286;245857.2313798128;245857.2313798128;239306.62204094653;430412.23801567365;436603.72145541804;437548.62350390764;472687.3056196521;529915.0010087998;468396.65654951415;437071.7284734032;443944.9393094746;465058.7251422519;462238.51792549907;407964.9765072659;475784.2011203759;444177.6072395959;436430.11128019885;168517.74571465285;242505.85365607988;459187.24286811694;200763.29796855224;201119.30270600956;273.48248438090667;588991.5508797315;334929.1023470492;82172.85309746148;66827.12274297084;0;1;2;1;0;0;0;8;35;38;499863036554.95856;190694844415.0891;420019920909.8799;30861.02076144132;4910.054953091729;-0.0;14903.017876365322;1404543.9762486531;330351.9470788415;0.0;348121.18697675545;3.463751574889297;0.1491413213795484
2304;2019-06-15 07:24:45.142;569;573;177;177;158;39;51;23;-16;36;767;213;-18;26;242;215;229;547;165;99;50;-100;596;357;362;138;362;310;597;364.0;-1.0;746.0;255.0;2.0;0;92;100;1;0;0;0;0;0;0;1;0;1;0;0;18131.5703125;11588.818359375;0.0;2951.43017578125;576.0;248051;410.0;0.0;Calculated values ==>;1560576285.142;330.06;330.46000000000004;290.86;290.86;288.96000000000004;277.06;274.0616903277293;278.26000000000005;275.46000000000004;271.56;276.76000000000005;349.86;294.46000000000004;271.36;275.76000000000005;297.36;294.66;296.06;327.86;283.06;278.16;314.16;330.76000000000005;263.16;242.14157278889297;268.7936212382143;274.0616903277293;289.66;5960000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3100000.0;5970000.0;0.06066666666666667;0.0;0.12433333333333334;0.042499999999999996;0.0003333333333333333;0.061;0.0;11588.818359375;0.0;2951.43017578125;18131.5703125;479472.36417003465;479933.9941671908;246008.74741170698;246008.74741170698;239740.69928974358;430346.717906069;436716.91860004765;437618.5379703155;472556.2466753328;529886.28061756;468657.8413485669;437301.7563972805;444000.2061495902;464912.7873590418;462086.8017432054;409807.95814102545;476127.45884111145;444603.8499484956;436543.3446468343;172278.17009871884;241669.27786274583;459031.84620053536;199707.94656978725;199960.95641045348;273.07124243435885;589294.2236507529;335123.09599018213;82222.06902761481;66827.12274297084;0;1;2;1;0;0;0;8;35;38;500080048619.59314;190777387039.9501;420206317164.566;29580.216864132344;11021.265734306793;-0.0;14431.52568241923;1405047.913461124;330484.7766775324;0.0;348365.76780750713;3.784873975695559;0.20770237094074648
2305;2019-06-15 07:25:45.112;569;572;177;178;158;39;52;22;-18;35;766;212;-16;27;242;215;229;544;164;103;52;-100;596;356;361;137;361;309;597;354.0;0.0;783.0;277.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;18046.6796875;11595.83203125;0.0;2938.58129882812;573.0;248052;420.0;0.0;Calculated values ==>;1560576345.112;330.06;330.36;290.86;290.96000000000004;288.96000000000004;277.06;273.955091788801;278.36;275.36;271.36;276.66;349.76;294.36;271.56;275.86;297.36;294.66;296.06;327.56;283.46000000000004;278.36;315.16;330.46000000000004;263.16;241.92719264551067;268.67533136820026;273.955091788801;289.56;5960000.0;3560000.0;3610000.0;1370000.0;3610000.0;3090000.0;5970000.0;0.059000000000000004;0.0;0.1305;0.04616666666666667;0.0;0.059000000000000004;0.0;11595.83203125;0.0;2938.58129882812;18046.6796875;479472.36417003465;479789.2352089354;246008.74741170698;246353.97094511738;239740.69928974358;430412.23801567365;437121.9238134391;437530.6787186241;472589.4791058512;529857.6350902817;468675.2775865914;437845.99643053644;444347.5400751208;465058.7251422519;462238.51792549907;409807.95814102545;475682.24131415185;445425.4242654712;437121.9238134391;176456.53798984195;240414.4444865203;459187.24286811694;199346.78537643413;199346.78537643413;272.9241838303913;589595.558324855;335316.20480748615;82271.12791487882;66827.12274297084;0;1;2;1;0;0;0;8;35;38;500296840169.6966;190859845789.98944;420391924314.65454;31082.998081155794;11995.96778753269;-0.0;14028.733167783294;1405553.1874891801;330676.49105183285;0.0;348602.81804696005;3.9291368519354495;0.22376305601626387
2306;2019-06-15 07:26:45.123;569;571;176;177;159;38;54;21;-19;35;764;212;-20;25;242;216;229;542;165;107;53;-100;595;356;361;138;361;307;597;385.0;-1.0;790.0;327.0;0.0;0;89;100;1;0;0;0;0;0;0;1;0;1;0;0;18021.51953125;11633.66796875;0.0;2904.38745117188;571.0;248053;434.0;0.0;Calculated values ==>;1560576405.123;330.06;330.26000000000005;290.76000000000005;290.86;289.06;276.96000000000004;273.955091788801;278.56;275.26000000000005;271.26000000000005;276.66;349.56000000000006;294.36;271.16;275.66;297.36;294.76000000000005;296.06;327.36;283.86;278.46000000000004;316.56;330.26000000000005;263.16;242.14157278889297;268.43790593516167;273.955091788801;289.66;5950000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;5970000.0;0.06416666666666666;0.0;0.13166666666666668;0.0545;0.0;0.06416666666666666;0.0;11633.66796875;0.0;2904.38745117188;18021.51953125;479590.39882782113;479644.3496718389;245665.25051918678;246008.74741170698;240058.4158155439;430412.23801567365;437465.24820655317;437828.56808052456;472458.26935960614;529800.5685820328;468952.8999214148;437671.5478804793;444457.2815188539;465058.7251422519;462371.3252196394;410251.65092154325;475384.7030568602;446042.8533368698;437293.7973737539;182306.50109390085;239577.9089402584;459031.84620053536;199049.19598040462;199049.19598040462;272.80627928358814;589896.1817554603;335509.8194634021;82319.82824782007;66827.12274297084;0;1;2;1;0;0;0;8;35;38;500513479879.4005;190942360914.87668;420576758194.4019;31439.283993182464;14169.054436997125;-0.0;15287.361922739912;1406074.3020259072;330894.5728777454;0.0;348847.16362752573;4.1887101537302245;0.24679551584423604
2307;2019-06-15 07:27:45.113;569;571;176;177;159;39;56;24;-20;35;763;213;-22;26;242;216;229;541;167;110;55;-100;596;356;361;138;360;307;598;389.0;-1.0;940.0;199.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;17955.43359375;11621.6845703125;0.0;2906.11279296875;568.0;248054;454.0;0.0;Calculated values ==>;1560576465.113;330.06;330.26000000000005;290.76000000000005;290.86;289.06;277.06;273.955091788801;278.76000000000005;275.56;271.16;276.66;349.46000000000004;294.46000000000004;270.96000000000004;275.76000000000005;297.36;294.76000000000005;296.06;327.26000000000005;284.16;278.66;318.56;329.96000000000004;263.16;242.14157278889297;268.43790593516167;273.955091788801;289.86;5960000.0;3560000.0;3610000.0;1380000.0;3600000.0;3070000.0;5980000.0;0.06483333333333334;0.0;0.15666666666666668;0.033166666666666664;0.0;0.06483333333333334;0.0;11621.6845703125;0.0;2906.11279296875;17955.43359375;479472.36417003465;479526.44107747986;245627.67547279462;245970.64855889368;240028.18333091575;430412.23801567365;437806.89928523917;437671.5478804793;472458.26935960614;529695.9489754178;469074.0015960416;437356.53477473935;444602.3403324462;465204.3799370688;462371.3252196394;409807.95814102545;475111.5694713433;446503.202962536;437636.28072910535;190664.19178205615;238323.1353838712;459031.84620053536;200223.66050787966;200223.66050787966;273.27036641883166;590195.9397302258;335703.5817688243;82368.24101305638;66827.12274297084;0;1;2;1;0;0;0;8;35;38;500730043779.43494;191025147114.88983;420760927494.4312;37200.16902170728;8583.80482547308;-0.0;15392.2515443428;1406646.2021352153;331084.1484371027;0.0;349102.7844625511;4.210977332747288;0.2148127648869789
2308;2019-06-15 07:28:45.124;570;572;177;177;159;39;57;23;-22;35;760;213;-23;23;242;216;229;542;168;113;57;-100;597;356;361;137;361;306;599;386.0;-1.0;903.0;166.0;2.0;0;88;100;1;0;0;0;0;0;0;1;0;1;0;0;17944.583984375;11673.4599609375;0.0;2879.4697265625;565.0;248055;475.0;0.0;Calculated values ==>;1560576525.124;330.16;330.36;290.86;290.86;289.06;277.06;273.955091788801;278.86;275.46000000000004;270.96000000000004;276.66;349.16;294.46000000000004;270.86;275.46000000000004;297.36;294.76000000000005;296.06;327.36;284.46000000000004;278.86;320.66;329.66;263.16;241.92719264551067;268.3187672390254;273.955091788801;289.96000000000004;5970000.0;3560000.0;3610000.0;1370000.0;3610000.0;3060000.0;5990000.0;0.06433333333333333;0.0;0.1505;0.027666666666666666;0.0003333333333333333;0.06466666666666666;0.0;11673.4599609375;0.0;2879.4697265625;17944.583984375;479499.3369418887;479553.6765471002;245932.6970546484;245932.6970546484;239998.0461086867;430412.23801567365;437977.1081470654;437585.1090581189;472589.4791058512;529458.4190747546;469212.22796372406;437427.84448784514;444367.2948173599;465058.7251422519;462371.3252196394;409357.73156739137;475136.7016325912;446961.280138781;437977.1081470654;199440.67485045042;237068.3971897606;459187.24286811694;200443.20643021117;200677.68834064642;273.35675016174554;590495.1613914057;335897.7435635616;82416.46303992922;66827.12274297084;0;1;2;1;0;0;0;8;35;38;500946683489.9996;191107662240.1049;420944861209.9106;35689.85634550011;7158.585008115393;-0.0;15345.362480815093;1407253.7303746196;331215.35907026456;0.0;349358.9782070055;3.9987689821943695;0.1945446250336138
2309;2019-06-15 07:29:45.114;572;573;177;178;160;39;59;24;-22;35;758;212;-24;23;242;216;229;543;165;114;58;-100;595;357;362;138;362;306;597;476.0;-1.0;982.0;143.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;1;0;0;17857.1953125;11614.96875;0.0;2902.98559570312;562.0;248056;498.0;0.0;Calculated values ==>;1560576585.114;330.36;330.46000000000004;290.86;290.96000000000004;289.16;277.06;274.0616903277293;279.06;275.56;270.96000000000004;276.66;348.96000000000004;294.36;270.76000000000005;275.46000000000004;297.36;294.76000000000005;296.06;327.46000000000004;284.56;278.96000000000004;322.96000000000004;329.36;263.16;242.14157278889297;268.3187672390254;274.0616903277293;289.66;5950000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5970000.0;0.07933333333333333;0.0;0.16366666666666668;0.02383333333333333;0.0;0.07933333333333333;0.0;11614.96875;0.0;2902.98559570312;17857.1953125;480024.26800169674;479933.9941671908;246008.74741170698;246353.97094511738;240377.34646091773;430346.717906069;438090.06076039566;437585.1090581189;472458.26935960614;529249.2194570062;469091.33972194145;437270.2536001789;444367.2948173599;464912.7873590418;462219.8900438566;410251.65092154325;475533.5453430619;446921.6022498368;437919.87830209354;209054.2704885073;235813.6939595721;459031.84620053536;201035.24587553416;201035.24587553416;273.5935269227484;590793.459827567;336091.7814578104;82464.64213643449;66827.12274297084;0;1;2;1;0;0;0;8;35;38;501163547340.03406;191190148490.118;421128430609.93976;38715.327607549705;6148.918974412528;-0.0;18792.847505840375;1407873.6702337936;331326.23645415885;0.0;349643.4158760923;4.38471513079549;0.18506344333311886
2310;2019-06-15 07:30:45.125;573;574;179;180;161;40;60;24;-22;35;756;212;-24;22;242;216;229;543;164;117;60;-100;598;357;362;137;361;305;600;352.0;0.0;963.0;168.0;3.0;0;90;100;1;0;0;0;0;0;0;1;0;1;0;0;17877.34375;11730.552734375;0.0;2899.8671875;556.0;248057;518.0;0.0;Calculated values ==>;1560576645.125;330.46000000000004;330.56;291.06;291.16;289.26000000000005;277.16;274.0616903277293;279.16;275.56;270.96000000000004;276.66;348.76;294.36;270.76000000000005;275.36;297.36;294.76000000000005;296.06;327.46000000000004;284.86;279.16;324.96000000000004;328.76000000000005;263.16;241.92719264551067;268.19934244402924;274.0616903277293;289.56;5980000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3050000.0;6000000.0;0.058666666666666666;0.0;0.1605;0.028;0.0005;0.059166666666666666;0.0;11730.552734375;0.0;2899.8671875;17877.34375;479816.47515844373;479726.2592570321;246583.8704761931;246930.98730039195;240604.90664040635;430346.717906069;438259.8388448866;437812.597326149;472589.4791058512;529116.5775126958;469229.53360190673;437499.1961693786;444422.66845152143;465058.7251422519;462219.8900438566;408900.6941555958;475161.97295474197;447378.2344853216;438259.8388448866;217415.1398638553;233304.39079467155;459187.24286811694;200716.22554667282;201103.8394474857;273.46838635503343;591091.3022471154;336286.3631366832;82513.00810836461;66827.12274297084;0;1;2;1;0;0;0;8;35;38;501380787159.7372;191272663615.00525;421311764214.6892;38053.967670605925;7237.188485000435;-0.0;14031.72996434622;1408513.5316466603;331437.80780049897;0.0;349917.0041699633;4.05476305100817;0.20116796277972546
2311;2019-06-15 07:31:45.115;575;575;180;180;162;40;62;23;-23;35;755;212;-25;21;242;217;229;544;164;119;62;-100;595;357;362;133;362;304;596;405.0;-1.0;889.0;72.0;3.0;0;75;100;1;0;0;0;0;0;0;1;0;1;0;0;17822.091796875;11623.216796875;0.0;2799.75366210938;548.0;248058;534.0;0.0;Calculated values ==>;1560576705.115;330.66;330.66;291.16;291.16;289.36;277.16;274.0616903277293;279.36;275.46000000000004;270.86;276.66;348.66;294.36;270.66;275.26000000000005;297.36;294.86;296.06;327.56;285.06;279.36;326.56;327.96000000000004;263.16;241.05796691057077;268.0796299477929;274.0616903277293;289.56;5950000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3040000.0;5960000.0;0.06749999999999999;0.0;0.14816666666666667;0.012;0.0005;0.06799999999999999;0.0;11623.216796875;0.0;2799.75366210938;17822.091796875;480457.0114991384;480340.13772185904;247089.66184413672;247089.66184413672;241050.38718077587;430346.717906069;438598.19827211706;437883.18805776763;473112.1826642056;529088.6247878366;469367.4827915704;437570.5891863215;444478.12225269125;464912.7873590418;462352.8576263787;410251.65092154325;475805.5746404088;447681.4406549193;438598.19827211706;224104.74344509715;229958.8627652946;459805.34044751525;201533.0973881065;201868.07212675377;273.78831522334644;591388.7479608373;336480.94544701686;82560.4970326455;66827.12274297084;0;1;2;1;0;0;0;8;35;38;501597950959.7717;191353650115.01813;421494433764.71826;35019.205100888124;3099.266916712905;-0.0;16097.648577884702;1409122.3732626685;331523.9305726722;0.0;350168.0404781627;3.759012108474044;0.1429515035979151
2312;2019-06-15 07:32:45.086;574;575;180;180;163;40;64;24;-24;35;756;211;-26;10;243;216;229;541;163;120;63;-99;593;357;362;119;362;303;595;602.0;-1.0;1033.0;75.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17397.818359375;11641.880859375;0.0;2371.45385742188;537.0;248059;546.0;0.0;Calculated values ==>;1560576765.086;330.56;330.66;291.16;291.16;289.46000000000004;277.16;274.0616903277293;279.56;275.56;270.76000000000005;276.66;348.76;294.26000000000005;270.56;274.16;297.46000000000004;294.76000000000005;296.06;327.26000000000005;285.16;279.46000000000004;327.76000000000005;326.86;263.26000000000005;237.85495896846786;267.9596281332873;274.0616903277293;289.46000000000004;5930000.0;3570000.0000000005;3620000.0000000005;1190000.0;3620000.0000000005;3030000.0;5950000.0;0.10033333333333333;0.0;0.17216666666666666;0.0125;0.0;0.10033333333333333;0.0;11641.880859375;0.0;2371.45385742188;17397.818359375;480546.63046124653;480457.0114991384;247129.73379169006;247129.73379169006;241405.42583597417;430346.717906069;438934.9886892516;437953.82195464283;474915.5298743259;529269.6464291925;469384.86284256604;437642.0229114993;443080.6557621375;465044.1086722825;462219.8900438566;411120.454077093;475483.53921704396;447832.684704516;438766.78764047986;229122.51738040973;225359.1397227605;462023.92507818184;201669.06165923318;201669.06165923318;273.841405383275;591682.1053539533;336674.72755403386;82603.56960013535;66827.12274297084;0;1;2;1;0;0;0;8;35;38;501815045979.6129;191429213574.96286;421676445749.58514;40680.35956419303;3254.4357927368583;-0.0;23788.80517345175;1409752.8980667253;331576.8525039097;0.0;350500.2669387421;4.832796896602043;0.15377642974208303
2313;2019-06-15 07:33:45.126;572;573;179;179;163;40;65;27;-27;36;764;209;-29;0;243;217;229;540;164;124;64;-96;595;356;361;123;361;300;597;371.0;-1.0;1130.0;60.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;16208.166015625;11699.9375;0.0;1101.32360839844;521.0;248060;555.0;0.0;Calculated values ==>;1560576825.126;330.36;330.46000000000004;291.06;291.06;289.46000000000004;277.16;273.955091788801;279.66;275.86;270.46000000000004;276.76000000000005;349.56000000000006;294.06;270.26000000000005;273.16;297.46000000000004;294.86;296.06;327.16;285.56;279.56;328.66;325.26000000000005;263.56;238.79729159403252;267.5978703862781;273.955091788801;289.56;5950000.0;3560000.0;3610000.0;1230000.0;3610000.0;3000000.0;5970000.0;0.06183333333333333;0.0;0.18833333333333335;0.01;0.0;0.06183333333333333;0.0;11699.9375;0.0;1101.32360839844;16208.166015625;480024.26800169674;479933.9941671908;246700.959435404;246700.959435404;241341.64364886662;430412.23801567365;439324.5203113631;438165.9764317512;474500.13119332155;530332.6822145721;469557.5496465405;437856.56215164;442232.80960689666;465189.78860520123;462504.01303383906;410251.65092154325;475086.5764973599;448622.2857995223;439157.44328511844;232886.18681767926;218669.37671819705;461719.55535692035;201481.01310397583;201481.01310397583;273.7634917976457;591962.3419234802;336869.3723836736;82632.52870554026;66827.12274297084;0;1;2;1;0;0;0;8;35;38;502032090579.47504;191501861974.9167;421857466349.47015;44575.668093397704;2602.3854225294453;-0.0;14696.325932867318;1410463.8386080184;331625.69188523485;0.0;350821.1901707081;4.833459682202791;0.20348302893754916
