;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2314;2019-06-15 07:34:45.136;570;571;178;179;163;39;66;29;-30;38;774;207;-32;-9;243;217;229;540;165;127;66;-91;593;356;361;130;361;297;595;388.0;-1.0;1031.0;73.0;0.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;15922.55859375;11693.0595703125;0.0;952.841064453125;502.0;248061;560.0;0.0;Calculated values ==>;1560576885.136;330.16;330.26000000000005;290.96000000000004;291.06;289.46000000000004;277.06;273.955091788801;279.76000000000005;276.06;270.16;276.96000000000004;350.56000000000006;293.86;269.96000000000004;272.26000000000005;297.46000000000004;294.86;296.06;327.16;285.86;279.76000000000005;329.16;323.36;264.06;240.39332010688793;267.23344911666527;273.955091788801;289.66;5930000.0;3560000.0;3610000.0;1300000.0;3610000.0;2970000.0;5950000.0;0.06466666666666666;0.0;0.17183333333333334;0.012166666666666666;0.0;0.06466666666666666;0.0;11693.0595703125;0.0;952.841064453125;15922.55859375;479970.43064858305;479879.77082287794;246431.70066448735;246779.80102151886;241405.42583597417;430412.23801567365;439491.22312496265;438378.49729393894;473792.32411537116;531599.6924044128;469730.2851201691;438071.4457414646;441535.2645725576;465189.78860520123;462504.01303383906;411120.454077093;475334.8425340384;449070.42561353813;439491.22312496265;234977.24436692704;210726.34883551928;461160.5070869841;201354.21414503478;201354.21414503478;273.71393883060284;592230.1425878555;337064.34651616897;82649.64959748446;66827.12274297084;0;1;2;1;0;0;0;8;35;38;502248726679.4406;191577774624.90463;422036596199.4417;40728.672654420036;3160.97656412705;-0.0;15399.526580702;1411174.8265923883;331673.7279064521;0.0;351072.0307414098;4.688410696210403;0.19436552472685165
2315;2019-06-15 07:35:45.107;569;569;179;179;163;39;67;29;-31;39;772;205;-33;-13;243;217;229;539;165;130;67;-85;595;356;361;135;361;297;596;333.0;-1.0;1247.0;64.0;0.0;0;40;100;1;0;0;0;0;0;0;1;0;0;0;0;15906.9658203125;11723.064453125;0.0;966.1380004882809;483.0;248062;563.0;0.0;Calculated values ==>;1560576945.107;330.06;330.06;291.06;291.06;289.46000000000004;277.06;273.955091788801;279.86;276.06;270.06;277.06;350.36;293.66;269.86;271.86;297.46000000000004;294.86;296.06;327.06;286.16;279.86;329.46000000000004;321.46000000000004;264.66;241.49495122638035;267.23344911666527;273.955091788801;289.66;5950000.0;3560000.0;3610000.0;1350000.0;3610000.0;2970000.0;5960000.0;0.0555;0.0;0.20783333333333334;0.010666666666666666;0.0;0.0555;0.0;11723.064453125;0.0;966.1380004882809;15906.9658203125;479590.39882782113;479472.36417003465;246740.30112459217;246740.30112459217;241373.4819403119;430412.23801567365;439657.55536505504;438225.1199557825;473241.2657668606;531391.846720942;469491.37209713226;437917.4719433092;440942.940866945;465189.78860520123;462504.01303383906;410251.65092154325;475061.72273594065;449516.5683920647;439657.55536505504;236231.924509345;202784.37528459195;461002.93096994614;201495.8272870326;201495.8272870326;273.7692785648455;592495.2604232483;337259.3865687197;82665.63336052292;66827.12274297084;0;1;2;1;0;0;0;8;35;38;502465221990.14294;191657236200.1624;422214710070.01953;49200.23799298852;2768.0757726177444;-0.0;13217.975908330247;1411923.871969879;331723.11279517994;0.0;351310.3946646511;5.137146318866916;0.23476134700747447
2316;2019-06-15 07:36:45.148;567;568;179;180;163;39;69;30;-29;39;765;202;-25;-12;243;217;229;538;165;132;68;-80;593;356;361;137;361;296;595;348.0;-1.0;1225.0;113.0;0.0;0;45;100;1;0;0;0;0;0;0;1;0;0;0;0;15972.7119140625;11757.5166015625;0.0;992.1016235351559;470.0;248063;563.0;0.0;Calculated values ==>;1560577005.148;329.86;329.96000000000004;291.06;291.16;289.46000000000004;277.06;273.955091788801;280.06;276.16;270.26000000000005;277.06;349.66;293.36;270.66;271.96000000000004;297.46000000000004;294.86;296.06;326.96000000000004;286.36;279.96000000000004;329.46000000000004;320.16;265.16;241.92719264551067;267.1113755279542;273.955091788801;289.66;5930000.0;3560000.0;3610000.0;1370000.0;3610000.0;2960000.0;5950000.0;0.058;0.0;0.20416666666666666;0.01883333333333333;0.0;0.058;0.0;11757.5166015625;0.0;992.1016235351559;15972.7119140625;479536.9726886428;479445.5227907196;246779.80102151886;247129.73379169006;241405.42583597417;430412.23801567365;439989.1224034124;438754.5193185401;472980.6827117325;530739.8021148845;469270.5834754558;439361.3102136619;441303.6011256282;465189.78860520123;462504.01303383906;411120.454077093;475037.0082113181;449812.9088949283;439823.520614965;236231.924509345;197350.94305643384;461201.9316245727;201182.81701313044;201182.81701313044;273.64689351578846;592761.1059409321;337455.1917860123;82681.96317511311;66827.12274297084;0;1;2;1;0;0;0;8;35;38;502681969999.7436;191738891960.01196;422392731634.6915;48504.222554021144;4897.026658515496;-0.0;13841.160808906405;1412738.632178892;331787.0322971549;0.0;351536.04155696306;5.274072433720109;0.25440271922464613
2317;2019-06-15 07:37:45.128;566;565;179;180;164;40;70;30;-15;40;756;199;-3;-7;243;217;229;535;165;132;70;-75;591;356;361;138;361;295;593;789.0;-1.0;961.0;120.0;0.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;15739.94140625;11679.79296875;0.0;1020.90594482422;460.0;248064;562.0;0.0;Calculated values ==>;1560577065.128;329.76000000000005;329.66;291.06;291.16;289.56;277.16;273.955091788801;280.16;276.16;271.66;277.16;348.76;293.06;272.86;272.46000000000004;297.46000000000004;294.86;296.06;326.66;286.36;280.16;329.36;319.16;265.66;242.14157278889297;266.98899913490544;273.955091788801;289.66;5910000.0;3560000.0;3610000.0;1380000.0;3610000.0;2950000.0;5930000.0;0.1315;0.0;0.16016666666666665;0.02;0.0;0.1315;0.0;11679.79296875;0.0;1020.90594482422;15739.94140625;479628.5448986585;479247.36873916147;246859.28082166237;247210.3714058782;241795.2460953633;430412.23801567365;440154.36420568853;441072.3702089887;472947.9820155742;529880.293064386;469050.1835867553;442829.6773847955;442247.69132820406;465189.78860520123;462504.01303383906;411966.0221060948;474839.0055503282;449812.9088949283;440154.36420568853;235813.6939595721;193171.6564234249;461553.4961926004;201241.06186076644;201241.06186076644;273.6696852817452;593025.289961315;337650.4375955227;82698.73264650042;66827.12274297084;0;1;2;1;0;0;0;8;35;38;502898497799.81244;191821364460.03818;422569972534.74786;38412.98122044026;5206.24868663668;-0.0;31417.099258357255;1413462.700773899;331871.19819373754;0.0;351913.0680069211;5.908047240237863;0.16719095761549188
2318;2019-06-15 07:38:45.119;566;564;179;180;164;40;72;29;-3;40;748;196;7;1;243;218;229;533;165;135;71;-69;591;356;361;139;361;295;593;321.0;-1.0;884.0;113.0;0.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;15744.28125;11705.42578125;0.0;1035.32250976562;460.0;248065;559.0;0.0;Calculated values ==>;1560577125.119;329.76000000000005;329.56;291.06;291.16;289.56;277.16;273.955091788801;280.36;276.06;272.86;277.16;347.96000000000004;292.76000000000005;273.86;273.26000000000005;297.46000000000004;294.96000000000004;296.06;326.46000000000004;286.66;280.26000000000005;329.06;319.16;266.26000000000005;242.35481222062532;266.98899913490544;273.955091788801;289.66;5910000.0;3560000.0;3610000.0;1390000.0;3610000.0;2950000.0;5930000.0;0.0535;0.0;0.14733333333333334;0.01883333333333333;0.0;0.0535;0.0;11705.42578125;0.0;1035.32250976562;15744.28125;479628.5448986585;479102.3753251915;246859.28082166237;247210.3714058782;241795.2460953633;430412.23801567365;440483.78149257216;442829.6773847955;472817.310826017;529048.4714717532;468691.30415126856;444269.02004884655;443408.03747513995;465189.78860520123;462636.5820206667;411966.0221060948;474540.5758924675;450255.8188384086;440319.24944479857;234559.02529450474;193171.6564234249;462006.5413606983;201045.38707481016;201045.38707481016;273.59308262363226;593287.6191278968;337845.28518671147;82715.86531331846;66827.12274297084;0;1;2;1;0;0;0;8;35;38;503115065309.5852;191904451994.951;422746945984.5622;35622.88543900451;4914.768405717559;-0.0;12801.151636794379;1414079.5737839139;331955.5273514807;0.0;352281.4981578472;4.186473530689662;0.1962729304712905
2319;2019-06-15 07:39:45.159;569;564;178;179;164;40;73;30;1;40;742;194;10;6;243;218;229;532;163;136;72;-63;589;357;362;139;362;293;591;308.0;-1.0;931.0;152.0;0.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;15613.0205078125;11627.3203125;0.0;1044.95263671875;455.0;248066;556.0;0.0;Calculated values ==>;1560577185.159;330.06;329.56;290.96000000000004;291.06;289.56;277.16;274.0616903277293;280.46000000000004;276.16;273.26000000000005;277.16;347.36;292.56;274.16;273.76000000000005;297.46000000000004;294.96000000000004;296.06;326.36;286.76000000000005;280.36;328.76000000000005;318.66;266.86;242.35481222062532;266.74333088950624;274.0616903277293;289.46000000000004;5890000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2930000.0;5910000.0;0.051333333333333335;0.0;0.15516666666666667;0.025333333333333333;0.0;0.051333333333333335;0.0;11627.3203125;0.0;1044.95263671875;15613.0205078125;480295.83144359983;479339.4717431044;246589.03282669443;246939.40979111678;241860.7007910985;430346.717906069;440431.9404890446;443813.8238080296;472817.310826017;528578.2362284013;468730.04026055883;445093.2399651528;444526.665068816;465044.1086722825;462485.70515263407;412790.01405099424;474641.70952875854;450221.53671311896;440267.06782150705;233304.39079467155;191082.09718829524;462609.12363286474;201118.99445826857;201118.99445826857;273.6263370895682;593549.1041829445;338039.8543637363;82733.21249661228;66827.12274297084;0;1;2;1;0;0;0;8;35;38;503332109909.4473;191987907594.89795;422923463584.4501;37658.14768743792;6624.416605756436;-0.0;12276.267765979575;1414690.65617643;332051.75133309857;0.0;352490.61597173417;4.463195536098424;0.2258020107935856
2320;2019-06-15 07:40:45.099;574;567;179;179;164;40;74;30;0;40;737;192;11;12;243;218;229;531;163;138;74;-57;589;356;361;139;361;292;591;327.0;-1.0;836.0;128.0;0.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;15589.755859375;11632.673828125;0.0;1046.15673828125;451.0;248067;553.0;0.0;Calculated values ==>;1560577245.099;330.56;329.86;291.06;291.06;289.56;277.16;273.955091788801;280.56;276.16;273.16;277.16;346.86;292.36;274.26000000000005;274.36;297.46000000000004;294.96000000000004;296.06;326.26000000000005;286.96000000000004;280.56;328.46000000000004;318.26000000000005;267.46000000000004;242.35481222062532;266.62003547228215;273.955091788801;289.46000000000004;5890000.0;3560000.0;3610000.0;1390000.0;3610000.0;2920000.0;5910000.0;0.0545;0.0;0.13933333333333334;0.021333333333333333;0.0;0.0545;0.0;11632.673828125;0.0;1046.15673828125;15589.755859375;481012.5731938825;479772.8926455719;246939.40979111678;246939.40979111678;241860.7007910985;430412.23801567365;440811.79925200954;443872.89149950695;472817.310826017;528135.6767868628;468630.2250344422;445431.1177345627;445571.5786292714;465189.78860520123;462636.5820206667;412790.01405099424;474492.5695649568;450696.8441627968;440811.79925200954;232049.79005350024;189410.48811896544;463210.70102101896;201019.78316903004;201019.78316903004;273.5830522242512;593808.8672964494;338233.49381514185;82750.62098217577;66827.12274297084;0;1;2;1;0;0;0;8;35;38;503548793009.6542;192071224194.97748;423098788084.61743;33837.53309404645;5593.406247509097;-0.0;13068.664876522384;1415285.857719504;332153.4647084491;0.0;352701.61253618443;4.140729221288007;0.19326365114977334
2321;2019-06-15 07:41:45.110;579;571;179;180;165;40;75;30;-4;40;732;191;8;14;243;218;229;533;163;141;75;-51;588;356;361;138;361;293;590;294.0;0.0;1156.0;163.0;0.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;15493.14453125;11583.7314453125;0.0;1047.53393554688;447.0;248068;550.0;0.0;Calculated values ==>;1560577305.11;331.06;330.26000000000005;291.06;291.16;289.66;277.16;273.955091788801;280.66;276.16;272.76000000000005;277.16;346.36;292.26000000000005;273.96000000000004;274.56;297.46000000000004;294.96000000000004;296.06;326.46000000000004;287.26000000000005;280.66;328.16;317.86;268.06;242.14157278889297;266.74333088950624;273.955091788801;289.46000000000004;5880000.0;3560000.0;3610000.0;1380000.0;3610000.0;2930000.0;5900000.0;0.049;0.0;0.19266666666666668;0.027166666666666665;0.0;0.049;0.0;11583.7314453125;0.0;1047.53393554688;15493.14453125;481841.56405056623;480466.0299022893;246979.7212225892;247332.58375564613;242221.82502075564;430412.23801567365;440975.2914610382;443095.66280701087;472947.9820155742;527538.3873189182;468371.38383917493;444810.3563274786;445656.63126004516;465189.78860520123;462636.5820206667;413194.38551211846;474915.5249135318;451136.02457736584;440975.2914610382;230795.22267914342;187738.9118479558;463957.2223588203;201063.7071541612;201063.7071541612;273.6002585717343;594067.9389537816;338426.99932833074;82768.0716031279;66827.12274297084;0;1;2;1;0;0;0;8;35;38;503765432719.3581;192154339429.8639;423274320259.37756;46631.49012244904;7141.940496393238;-0.0;11755.667631036975;1415956.5558508437;332259.6120546163;0.0;352908.5198995282;5.187849061359909;0.2765388334874289
2322;2019-06-15 07:42:45.131;582;575;180;180;166;40;77;31;-10;40;730;191;5;14;243;218;229;533;164;142;76;-45;588;356;361;137;361;295;589;289.0;-1.0;1216.0;137.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;15488.697265625;11580.18359375;0.0;1046.73217773438;442.0;248069;547.0;0.0;Calculated values ==>;1560577365.131;331.36;330.66;291.16;291.16;289.76000000000005;277.16;273.955091788801;280.86;276.26000000000005;272.16;277.16;346.16;292.26000000000005;273.66;274.56;297.46000000000004;294.96000000000004;296.06;326.46000000000004;287.36;280.76000000000005;327.86;317.36;268.66;241.92719264551067;266.98899913490544;273.955091788801;289.56;5880000.0;3560000.0;3610000.0;1370000.0;3610000.0;2950000.0;5890000.0;0.04816666666666667;0.0;0.20266666666666666;0.022833333333333334;0.0;0.04816666666666667;0.0;11580.18359375;0.0;1046.73217773438;15488.697265625;482267.86171496107;481155.56069000566;247373.66203399608;247373.66203399608;242585.33345257115;430412.23801567365;441301.25842692086;441808.75248741097;473078.44118532055;527174.7833188013;468091.75843777385;443982.8824693468;445263.9717830113;465189.78860520123;462636.5820206667;413194.38551211846;475040.19161002146;451282.0147520161;441138.44347547856;229540.68826423294;185649.48583044452;464700.2738205153;201273.22779554315;201273.22779554315;273.682268519398;594326.2113330928;338620.0995155476;82785.52992905746;66827.12274297084;0;1;2;1;0;0;0;8;35;38;503982108529.8883;192236868305.06583;423450781999.8093;48748.533004218545;6014.917550903531;-0.0;11553.507888583557;1416751.6675705789;332369.29091278143;0.0;353102.8310144291;5.252031425874446;0.2754578969355304
2323;2019-06-15 07:43:45.111;583;577;180;181;167;41;78;31;-13;41;730;192;2;13;243;218;229;536;164;144;78;-39;590;357;362;138;362;299;592;278.0;-1.0;1489.0;181.0;0.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;15429.9267578125;11591.09765625;0.0;1056.86108398438;438.0;248070;545.0;0.0;Calculated values ==>;1560577425.111;331.46000000000004;330.86;291.16;291.26000000000005;289.86;277.26000000000005;274.0616903277293;280.96000000000004;276.26000000000005;271.86;277.26000000000005;346.16;292.36;273.36;274.46000000000004;297.46000000000004;294.96000000000004;296.06;326.76000000000005;287.56;280.96000000000004;327.66;316.96000000000004;269.26000000000005;242.14157278889297;267.47669482898436;274.0616903277293;289.56;5900000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2990000.0;5920000.0;0.04633333333333333;0.0;0.24816666666666667;0.030166666666666668;0.0;0.04633333333333333;0.0;11591.09765625;0.0;1056.86108398438;15429.9267578125;482180.5958890621;481093.6040550283;247250.93993601867;247604.5358291746;242814.3103244911;430346.717906069;441251.0841643921;440514.6608285658;473045.8727645816;526863.2132115759;467650.350573595;442733.2750669633;444326.6069160107;465044.1086722825;462485.70515263407;412380.6190616595;475112.4696664165;451395.3355053036;441251.0841643921;228704.35009887922;183977.97901196036;465153.3778376612;201501.14535457687;201501.14535457687;273.7758321908428;594583.7806483032;338813.12916135555;82803.05402959608;66827.12274297084;0;1;2;1;0;0;0;8;35;38;504198936229.9573;192319340805.09204;423628922599.86597;59315.18742346158;7953.509013239711;-0.0;11108.413831521437;1417651.898397428;332485.65566633473;0.0;353291.6174123741;6.1968189395572235;0.3497596229883678
2324;2019-06-15 07:44:45.111;581;578;180;181;167;41;79;32;-10;41;732;192;3;12;243;218;229;539;166;144;79;-33;593;359;364;138;364;302;594;294.0;0.0;1658.0;214.0;0.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;15614.1611328125;11601.015625;0.0;1065.56872558594;435.0;248071;543.0;0.0;Calculated values ==>;1560577485.111;331.26000000000005;330.96000000000004;291.16;291.26000000000005;289.86;277.26000000000005;274.27422755570615;281.06;276.36;272.16;277.26000000000005;346.36;292.36;273.46000000000004;274.36;297.46000000000004;294.96000000000004;296.06;327.06;287.56;281.06;327.46000000000004;316.66;269.86;242.14157278889297;267.8393353686513;274.27422755570615;289.76000000000005;5930000.0;3590000.0;3640000.0;1380000.0;3640000.0;3020000.0;5940000.0;0.049;0.0;0.2763333333333333;0.035666666666666666;0.0;0.049;0.0;11601.015625;0.0;1065.56872558594;15614.1611328125;481550.2894358639;481004.8218270913;247169.96983839772;247522.3686108611;242746.53966002076;430214.79039162316;440987.2903718098;440319.17732939526;473045.8727645816;526838.317763066;467226.52842776425;442258.39573455596;443576.6592147222;464751.8981387732;462183.0053738274;411120.454077093;475310.12031637045;451037.6613601763;440987.2903718098;227868.02628245065;182724.36793118677;465750.11736077274;202037.26322020474;202037.26322020474;273.99402200857327;594842.481380725;339006.39677203266;82820.74094467584;66827.12274297084;0;1;2;1;0;0;0;8;35;38;504416736229.9573;192402140805.09204;423809222599.86597;65845.23559883964;9405.758464346925;-0.0;11708.551330428649;1418694.9019226138;332630.31622864795;0.0;353481.75878872373;6.865271882833401;0.40124811132257204
2325;2019-06-15 07:45:45.132;578;577;181;182;168;43;71;33;-7;41;735;192;5;13;244;217;229;543;165;143;72;-27;599;360;365;138;365;306;601;314.0;0.0;1619.0;200.0;2.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;15683.158203125;11697.154296875;0.0;1088.447265625;432.0;248072;542.0;0.0;Calculated values ==>;1560577545.132;330.96000000000004;330.86;291.26000000000005;291.36;289.96000000000004;277.46000000000004;274.38016830617;280.26000000000005;276.46000000000004;272.46000000000004;277.26000000000005;346.66;292.36;273.66;274.46000000000004;297.56;294.86;296.06;327.46000000000004;287.46000000000004;280.36;327.36;316.36;270.46000000000004;242.14157278889297;268.3187672390254;274.38016830617;289.66;5990000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;6010000.0;0.052333333333333336;0.0;0.26983333333333337;0.03333333333333333;0.0003333333333333333;0.05266666666666667;0.0;11697.154296875;0.0;1088.447265625;15683.158203125;480422.667200242;480044.0082171161;247240.07222642156;247590.26016856762;242840.79196293248;430148.3826014536;439443.96783728903;439906.9099392921;473045.8727645816;526840.6105527701;466657.7250530647;441718.17312246026;442905.06249663915;464737.35524180415;461897.48510764097;408436.5488524314;475037.80769377144;450710.7449111921;439611.33918465447;227449.86971758792;181470.77258748977;466345.99664910726;202391.248534035;202675.10184854377;274.13636819357606;595103.3836586413;339200.6161407476;82838.69736045517;66827.12274297084;0;1;2;1;0;0;0;8;35;38;504635512774.62354;192484969784.9657;423991686439.58765;64089.64263585189;8798.491603835742;-0.0;12478.641833035164;1419778.0715496456;332782.07140804734;0.0;353683.3892774251;6.676789954342267;0.3775356242364203
2326;2019-06-15 07:46:45.132;576;576;182;183;167;44;46;33;-18;41;740;192;-13;13;244;217;230;545;164;143;47;-21;601;361;366;136;366;309;602;313.0;-1.0;1568.0;167.0;0.0;0;49;100;1;0;0;0;0;0;0;1;0;0;0;0;15819.201171875;11737.9306640625;0.0;1072.72717285156;430.0;248073;541.0;0.0;Calculated values ==>;1560577605.132;330.76000000000005;330.76000000000005;291.36;291.46000000000004;289.86;277.56;274.4858918419099;277.76000000000005;276.46000000000004;271.36;277.26000000000005;347.16;292.36;271.86;274.46000000000004;297.56;294.86;296.16;327.66;287.46000000000004;277.86;327.26000000000005;316.16;271.06;241.71165711629368;268.67533136820026;274.4858918419099;289.56;6010000.0;3610000.0;3660000.0;1360000.0;3660000.0;3090000.0;6020000.0;0.05216666666666667;0.0;0.2613333333333333;0.02783333333333333;0.0;0.05216666666666667;0.0;11737.9306640625;0.0;1072.72717285156;15819.201171875;479898.97996025;479781.52083470265;247550.0112859877;247901.4843493872;242480.09941793344;430081.6785162784;434884.3229509934;437530.6787186241;473306.2826088756;527131.5743628122;466228.2923211868;438316.55718940246;442284.0055802907;464590.79660714185;461745.05252366984;407945.0228246492;475212.9329709912;450530.16235338734;435063.3416043607;227031.71669481136;180635.0508419939;467221.27443330816;202784.37240660636;202784.37240660636;274.29367445574303;595365.9033200996;339395.9085154221;82856.70714744247;66827.12274297084;0;1;2;1;0;0;0;8;35;38;504854812774.62354;192567169784.9657;424176186439.58765;61347.0347162073;7360.1604397432;-0.0;12117.219559816187;1420823.377194246;332916.72684174386;0.0;353888.35478903225;6.30915412344167;0.34523815632696664
2327;2019-06-15 07:47:45.123;572;574;182;183;167;45;38;34;-16;42;746;193;-18;8;245;217;230;545;164;143;38;-16;604;361;366;135;366;311;605;316.0;-1.0;1377.0;118.0;0.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;15870.984375;11771.0458984375;0.0;996.5050659179691;428.0;248074;540.0;0.0;Calculated values ==>;1560577665.123;330.36;330.56;291.36;291.46000000000004;289.86;277.66;274.4858918419099;276.96000000000004;276.56;271.56;277.36;347.76;292.46000000000004;271.36;273.96000000000004;297.66;294.86;296.16;327.66;287.46000000000004;276.96000000000004;327.16;315.96000000000004;271.56;241.49495122638035;268.91163127593666;274.4858918419099;289.56;6040000.0;3610000.0;3660000.0;1350000.0;3660000.0;3110000.0;6050000.0;0.05266666666666667;0.0;0.22949999999999998;0.019666666666666666;0.0;0.05266666666666667;0.0;11771.0458984375;0.0;996.5050659179691;15870.984375;478962.4606418778;479136.3508360433;247430.2401115983;247779.97750724218;242382.042239716;430081.6785162784;433433.583526483;437389.9950341223;473533.6025564079;527606.4334747927;466064.214842739;437071.7284734032;441111.30184097093;464722.9366227796;461745.05252366984;406483.29992682685;474840.37962955155;450530.16235338734;433433.583526483;226613.5671989835;179799.33570027514;467853.6886979931;202910.47378007983;202910.47378007983;274.34258389155525;595629.9485866479;339591.7872670167;82873.94816287383;66827.12274297084;0;1;2;1;0;0;0;8;35;38;505074379834.3932;192648457589.8804;424362158539.3925;53813.050127802744;5210.549893385628;-0.0;12140.883779977232;1421782.9006168332;333021.4670476888;0.0;354090.47532735596;5.573855471565618;0.28514451179555844
2328;2019-06-15 07:48:45.114;566;570;182;182;165;45;40;35;-15;42;752;193;-17;2;245;216;230;545;163;145;39;-11;606;361;366;134;366;312;608;298.0;-1.0;1115.0;153.0;0.0;0;30;100;1;0;0;0;0;0;0;1;0;0;0;0;15847.8408203125;11806.310546875;0.0;967.2731323242191;426.0;248075;540.0;0.0;Calculated values ==>;1560577725.114;329.76000000000005;330.16;291.36;291.36;289.66;277.66;274.4858918419099;277.16;276.66;271.66;277.36;348.36;292.46000000000004;271.46000000000004;273.36;297.66;294.76000000000005;296.16;327.66;287.66;277.06;327.16;315.76000000000005;272.06;241.2770596917726;269.02936301313275;274.4858918419099;289.46000000000004;6060000.0;3610000.0;3660000.0;1340000.0;3660000.0;3120000.0;6080000.0;0.049666666666666665;0.0;0.18583333333333335;0.025500000000000002;0.0;0.049666666666666665;0.0;11806.310546875;0.0;967.2731323242191;15847.8408203125;477843.0135785335;478192.8035533672;247311.90357666087;247311.90357666087;241639.04725651222;430081.6785162784;433799.4536676275;437319.724394416;473663.1379967309;528159.431609486;465920.20634867996;437000.6383046333;439979.7569071893;464722.9366227796;461610.94820493297;405464.7716853248;474466.43238271703;450825.41710862383;433616.79160117084;226613.5671989835;178963.62700411686;468483.64582059236;202774.51969906213;202774.51969906213;274.2898513039606;595894.2324821837;339788.2357662734;82890.31052651763;66827.12274297084;0;1;2;1;0;0;0;8;35;38;505293946895.0354;192729145485.11642;424549030504.93915;43586.317205886604;6775.58271609902;-0.0;11465.166171138066;1422594.4402644453;333121.33650372754;0.0;354287.1629032948;4.84022868177583;0.2555846563970564
2329;2019-06-15 07:49:45.104;560;565;181;181;163;44;43;36;-14;43;756;193;-17;2;245;217;230;543;163;146;42;-7;606;361;366;135;366;313;607;281.0;0.0;945.0;123.0;0.0;0;26;100;1;0;0;0;0;0;0;1;0;0;0;0;15870.6181640625;11847.4833984375;0.0;926.31689453125;425.0;248076;538.0;0.0;Calculated values ==>;1560577785.104;329.16;329.66;291.26000000000005;291.26000000000005;289.46000000000004;277.56;274.4858918419099;277.46000000000004;276.76000000000005;271.76000000000005;277.46000000000004;348.76;292.46000000000004;271.46000000000004;273.36;297.66;294.86;296.16;327.46000000000004;287.76000000000005;277.36;326.96000000000004;315.66;272.46000000000004;241.49495122638035;269.14681796795327;274.4858918419099;289.46000000000004;6060000.0;3610000.0;3660000.0;1350000.0;3660000.0;3130000.0;6070000.0;0.04683333333333333;0.0;0.1575;0.0205;0.0;0.04683333333333333;0.0;11847.4833984375;0.0;926.31689453125;15870.6181640625;476956.03270973545;477575.1926929884;247004.37777383495;247004.37777383495;241028.91800352544;430081.6785162784;434344.22949482966;437249.5021140777;473631.01605711324;528502.6607270554;465775.9202720192;436769.11898854957;439761.6589827608;464722.9366227796;461745.05252366984;405464.7716853248;474289.5513322097;450972.7320359552;434163.16617520025;225777.27872811773;178545.77502346144;468739.21643722313;202834.5343485279;202834.5343485279;274.3131350050928;596158.508920347;339985.3178633574;82906.08781342446;66827.12274297084;0;1;2;1;0;0;0;8;35;38;505513510295.0703;192809832035.12924;424736499254.96893;36920.35742307409;5451.045982818253;-0.0;10833.890923882487;1423265.2174049674;333223.20809480594;0.0;354472.9574082035;4.1651891457126755;0.21020430717484917
2330;2019-06-15 07:50:45.124;556;561;179;180;162;43;47;36;-15;44;759;193;-17;0;245;217;231;540;162;148;46;-2;609;359;365;136;364;312;610;264.0;0.0;788.0;56.0;0.0;0;24;100;1;0;0;0;0;0;0;1;0;0;0;0;15623.208984375;11909.0595703125;0.0;924.897216796875;423.0;248077;538.0;0.0;Calculated values ==>;1560577845.124;328.76000000000005;329.26000000000005;291.06;291.16;289.36;277.46000000000004;274.27422755570615;277.86;276.76000000000005;271.66;277.56;349.06000000000006;292.46000000000004;271.46000000000004;273.16;297.66;294.86;296.26000000000005;327.16;287.96000000000004;277.76000000000005;326.96000000000004;315.46000000000004;272.96000000000004;241.71165711629368;269.02936301313275;274.27422755570615;289.36;6090000.0;3590000.0;3650000.0;1360000.0;3640000.0;3120000.0;6100000.0;0.044000000000000004;0.0;0.13133333333333333;0.009333333333333334;0.0;0.044000000000000004;0.0;11909.0595703125;0.0;924.897216796875;15623.208984375;475994.74234150496;476618.6643878486;246203.33607849968;246545.1338795206;240619.18728629677;430214.79039162316;435304.343683834;437319.724394416;473598.9642825547;528894.5218802599;465920.20634867996;437000.6383046333;439671.4108720169;465015.24582933175;462049.59554772783;404390.5357405019;473457.5330591414;451445.1764727166;435126.2553679777;225777.27872811773;177710.07569661198;469093.9126544294;202530.3890194049;202530.3890194049;274.18585793178966;596421.0449626871;340183.3550450979;82921.51973994204;66827.12274297084;0;1;2;1;0;0;0;8;35;38;505732883395.0006;192891159135.1034;424924061754.9093;30835.66604591813;2487.926220593562;-0.0;10234.218119337205;1423830.0391448725;333289.38824918057;0.0;354648.583506033;3.3939502141380924;0.1459815327260392
2331;2019-06-15 07:51:45.135;553;557;178;179;160;41;51;36;-15;44;760;193;-18;-1;244;217;231;538;163;151;51;0;609;359;364;136;364;312;611;247.0;-2.0;915.0;42.0;0.0;0;23;100;1;0;0;0;0;0;0;1;0;0;0;0;15606.8447265625;11935.673828125;0.0;915.387084960938;422.0;248078;536.0;0.0;Calculated values ==>;1560577905.135;328.46000000000004;328.86;290.96000000000004;291.06;289.16;277.26000000000005;274.27422755570615;278.26000000000005;276.76000000000005;271.66;277.56;349.16;292.46000000000004;271.36;273.06;297.56;294.86;296.26000000000005;326.96000000000004;288.26000000000005;278.26000000000005;326.76000000000005;315.36;273.16;241.71165711629368;269.02936301313275;274.27422755570615;289.46000000000004;6090000.0;3590000.0;3640000.0;1360000.0;3640000.0;3120000.0;6110000.0;0.04116666666666667;0.0;0.1525;0.007;0.0;0.04116666666666667;0.0;11935.673828125;0.0;915.387084960938;15606.8447265625;475545.66367383825;475899.0736894546;245826.4197411263;246166.0781454149;239957.63565300248;430214.79039162316;436248.0655949691;437319.724394416;473598.9642825547;528999.4941283845;465920.20634867996;436840.5790983701;439516.7973169187;464883.6276779939;462049.59554772783;404390.5357405019;473025.9831562498;452060.08278219687;436248.0655949691;224941.0041839467;177292.22831007556;469290.60212070297;202607.78945613414;202607.78945613414;274.2159125669217;596681.3431225045;340382.0975859337;82936.85825398119;66827.12274297084;0;1;2;1;0;0;0;8;35;38;505951623489.70166;192972774094.99185;425111296074.65344;35793.570078087985;1866.7796886519818;-0.0;9618.191367715373;1424385.3845731465;333325.68411806424;0.0;354814.0505816023;3.6789601616713754;0.16422513270063047
2332;2019-06-15 07:52:45.135;551;555;177;178;159;40;55;36;-15;45;760;193;-17;-2;244;217;231;536;163;153;54;4;612;358;363;141;363;312;614;242.0;-1.0;724.0;77.0;0.0;0;39;100;1;0;0;0;0;0;0;1;0;0;0;0;15557.0751953125;11961.498046875;0.0;1014.81811523438;421.0;248079;535.0;0.0;Calculated values ==>;1560577965.135;328.26000000000005;328.66;290.86;290.96000000000004;289.06;277.16;274.1680685717883;278.66;276.76000000000005;271.66;277.66;349.16;292.46000000000004;271.46000000000004;272.96000000000004;297.56;294.86;296.26000000000005;326.76000000000005;288.46000000000004;278.56;326.66;315.26000000000005;273.56;242.77792619122317;269.02936301313275;274.1680685717883;289.46000000000004;6120000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3120000.0;6140000.0;0.04033333333333333;0.0;0.12066666666666667;0.012833333333333334;0.0;0.04033333333333333;0.0;11961.498046875;0.0;1014.81811523438;15557.0751953125;474873.7591604349;475229.24031294027;245380.33763162442;245716.95776148108;239557.02646345538;430280.9020939914;437176.3494204144;437319.724394416;473046.85946660035;528999.4941283845;465920.20634867996;437000.6383046333;439361.88655270665;465029.61547741666;462201.38575610484;402720.23675259046;472337.09666201385;452525.7912912428;437003.68543558475;224522.8720964353;176874.38241465177;469002.22466039064;202197.8257037436;202197.8257037436;274.05199474618945;596941.0424551868;340581.24068489205;82952.94329731615;66827.12274297084;0;1;2;1;0;0;0;8;35;38;506169723489.70166;193055874094.99185;425298496074.65344;28371.37577534114;3423.989786610304;-0.0;9470.503009184258;1424920.0924552584;333369.77386369143;0.0;354973.1230347431;3.1800911796239464;0.14716043005676085
2333;2019-06-15 07:53:45.096;551;554;178;178;158;39;60;34;-15;45;760;192;-18;-1;244;218;231;534;164;156;59;7;610;358;363;145;363;311;611;227.0;-1.0;1080.0;245.0;0.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;15689.9677734375;11944.82421875;0.0;1155.27807617188;422.0;248080;534.0;0.0;Calculated values ==>;1560578025.096;328.26000000000005;328.56;290.96000000000004;290.96000000000004;288.96000000000004;277.06;274.1680685717883;279.16;276.56;271.66;277.66;349.16;292.36;271.36;273.06;297.56;294.96000000000004;296.26000000000005;326.56;288.76000000000005;279.06;326.56;315.36;273.86;243.61107973660833;268.91163127593666;274.1680685717883;289.56;6100000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3110000.0;6110000.0;0.03783333333333334;0.0;0.18000000000000002;0.04083333333333334;0.0;0.03783333333333334;0.0;11944.82421875;0.0;1155.27807617188;15689.9677734375;475121.75883998774;475449.1335184725;245826.4197411263;245826.4197411263;239330.7229436724;430280.9020939914;438033.3197705455;437548.62350390764;472523.35196359537;529076.0834554514;465940.63419867784;437071.7284734032;439735.90987091843;465029.61547741666;462334.5135562977;403845.72455935937;472413.76241458947;452958.6785604905;437862.7576246094;224104.74344509715;177292.22831007556;468751.72169904737;201901.0302400176;201901.0302400176;273.93639896456835;597201.2652249613;340780.33054441266;82971.01567754649;66827.12274297084;0;1;2;1;0;0;0;8;35;38;506387381919.577;193141618324.94275;425485274589.5465;42416.56678750021;10896.403234577052;-0.0;8927.21868605039;1425509.608541589;333489.0329033375;0.0;355126.3377277898;4.751122342934255;0.29988532516837413
2334;2019-06-15 07:54:45.106;550;553;178;178;159;40;61;34;-16;44;758;190;-18;0;244;218;232;530;164;157;61;9;599;359;364;148;364;311;601;234.0;0.0;1100.0;298.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;15562.291015625;11706.9951171875;0.0;1344.0322265625;424.0;248081;533.0;0.0;Calculated values ==>;1560578085.106;328.16;328.46000000000004;290.96000000000004;290.96000000000004;289.06;277.16;274.27422755570615;279.26000000000005;276.56;271.56;277.56;348.96000000000004;292.16;271.36;273.16;297.56;294.96000000000004;296.36;326.16;288.86;279.26000000000005;326.46000000000004;315.56;274.06;244.22491754036054;268.91163127593666;274.27422755570615;289.56;5990000.0;3590000.0;3640000.0;1480000.0;3640000.0;3110000.0;6010000.0;0.039;0.0;0.18333333333333332;0.049666666666666665;0.0;0.039;0.0;11706.9951171875;0.0;1344.0322265625;15562.291015625;476326.85415047844;476526.9386360617;246200.33320712973;246200.33320712973;239938.0550648356;430214.79039162316;437976.6894256693;437389.9950341223;472029.1217495138;528866.25523222;465693.21782636223;437071.7284734032;439889.8657361282;464883.6276779939;462183.0053738274;409746.6007171953;473079.37490455026;452928.8433368577;437976.6894256693;223686.61821467688;178127.92459426197;468538.7359829929;202120.74356238148;202120.74356238148;274.02654055301235;597461.7441207438;340977.46188859653;82991.8467346636;66827.12274297084;0;1;2;1;0;0;0;8;35;38;506605518269.54236;193229532974.92877;425671905689.51685;43132.696103152484;13232.093623557033;-0.0;9198.381888668226;1426222.6378839852;333690.13722225785;0.0;355277.40957366704;5.0236023485749;0.33101384432680186
2335;2019-06-15 07:55:45.107;547;550;179;179;159;40;64;34;-16;44;755;189;-18;2;244;218;231;521;164;158;63;11;595;358;363;152;363;311;597;252.0;-1.0;720.0;151.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15502.7412109375;11606.1337890625;0.0;1372.3642578125;426.0;248082;532.0;0.0;Calculated values ==>;1560578145.107;327.86;328.16;291.06;291.06;289.06;277.16;274.1680685717883;279.56;276.56;271.56;277.56;348.66;292.06;271.36;273.36;297.56;294.96000000000004;296.26000000000005;325.26000000000005;288.96000000000004;279.46000000000004;326.36;315.76000000000005;274.26000000000005;245.02929689885198;268.91163127593666;274.1680685717883;289.56;5950000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3110000.0;5970000.0;0.042;0.0;0.12000000000000001;0.025166666666666667;0.0;0.042;0.0;11606.1337890625;0.0;1372.3642578125;15502.7412109375;476372.67996304267;476571.38631249877;246700.959435404;246700.959435404;240058.4158155439;430280.9020939914;438711.5355410296;437389.9950341223;471498.90608827857;528551.4376075015;465569.38125518296;437071.7284734032;440196.911670792;465029.61547741666;462334.5135562977;411077.59811679827;472223.8187395;453246.3397903811;438542.5783408282;223268.49639005636;178963.62700411686;468187.1289530649;202051.11716295782;202051.11716295782;273.99488238647217;597720.6237046022;341171.74120128714;83014.48374937329;66827.12274297084;0;1;2;1;0;0;0;8;35;38;506823621905.14557;193319534475.17767;425858508800.0329;28240.665344539742;6697.756296717696;-0.0;9932.641369470555;1426817.4258106612;333856.2220734208;0.0;355436.8374250123;3.457338657267216;0.1851159369731255
2336;2019-06-15 07:56:45.137;543;547;183;182;161;39;67;34;-16;43;746;190;-16;5;244;218;231;515;165;160;66;12;592;358;363;150;363;310;594;257.0;0.0;900.0;123.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15499.9228515625;11496.8671875;0.0;1370.98559570312;426.0;248083;531.0;0.0;Calculated values ==>;1560578205.137;327.46000000000004;327.86;291.46000000000004;291.36;289.26000000000005;277.06;274.1680685717883;279.86;276.56;271.56;277.46000000000004;347.76;292.16;271.56;273.66;297.56;294.96000000000004;296.26000000000005;324.66;289.16;279.76000000000005;326.26000000000005;315.76000000000005;274.36;244.62907804385475;268.7936212382143;274.1680685717883;289.66;5920000.0;3579999.9999999995;3629999.9999999995;1500000.0;3629999.9999999995;3100000.0;5940000.0;0.04283333333333333;0.0;0.15;0.0205;0.0;0.04283333333333333;0.0;11496.8671875;0.0;1370.98559570312;15499.9228515625;476149.7824165785;476495.067242703;248233.01402373263;247876.70126756383;240791.0214617927;430280.9020939914;439216.07561312395;437618.5379703155;471664.7844145748;527683.8733796343;465837.6566961095;437618.5379703155;440869.68830963876;465029.61547741666;462334.5135562977;412336.72322972596;471697.360150076;453533.268337165;439048.280311298;222850.3779558165;178963.62700411686;468563.92800027155;202198.4499831401;202198.4499831401;274.05223765711105;597979.1084161001;341364.36247183743;83037.35642876608;66827.12274297084;0;1;2;1;0;0;0;8;35;38;507041530805.0417;193410179775.13446;426044901949.9441;35313.0131980763;5460.492299351195;-0.0;10145.067732389427;1427347.3046052577;333957.59147104225;0.0;355604.2353245693;3.9570372841289267;0.20592964166271394
2337;2019-06-15 07:57:45.108;541;544;186;186;164;39;69;33;-4;41;719;192;10;16;244;219;231;507;166;162;69;13;585;357;362;141;362;311;587;263.0;-1.0;697.0;229.0;3.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;16618.681640625;11341.375;0.0;2384.45703125;427.0;248084;530.0;0.0;Calculated values ==>;1560578265.108;327.26000000000005;327.56;291.76000000000005;291.76000000000005;289.56;277.06;274.0616903277293;280.06;276.46000000000004;272.76000000000005;277.26000000000005;345.06000000000006;292.36;274.16;274.76000000000005;297.56;295.06;296.26000000000005;323.86;289.36;280.06;326.16;315.86;274.46000000000004;242.77792619122317;268.91163127593666;274.0616903277293;289.76000000000005;5850000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3110000.0;5870000.0;0.04383333333333333;0.0;0.11616666666666667;0.03816666666666667;0.0005;0.04433333333333333;0.0;11341.375;0.0;2384.45703125;16618.681640625;476713.52872468345;476908.8090924765;249628.1575704748;249628.1575704748;241992.9586568755;430346.717906069;439770.3019814846;439272.27964313584;472653.6706096803;524766.2226013248;465940.63419867784;441413.91313283873;442315.4447309332;465175.32018785755;462618.4332792204;415100.9422261628;471389.09042026976;453990.82321361953;439770.3019814846;222432.26289678228;179381.48055642567;469892.93206556124;201702.76792928396;202243.2798425305;273.85455959135527;598246.6340867379;341554.58916922973;83068.63665787946;66827.12274297084;0;1;2;1;0;0;0;8;36;38;507258925679.8827;193497437580.07062;426231111904.80786;27597.658277425795;10235.924597867917;-0.0;10530.364648160297;1427871.306810299;334088.3317234109;0.0;355776.44731823413;3.523571278837043;0.2128285479427719
2338;2019-06-15 07:58:45.128;540;541;189;189;167;38;75;33;6;40;691;196;23;28;244;219;230;482;168;165;74;15;581;356;361;142;360;311;583;254.0;-1.0;613.0;194.0;2.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17067.859375;11258.9638671875;0.0;2373.5595703125;427.0;248085;528.0;0.0;Calculated values ==>;1560578325.128;327.16;327.26000000000005;292.06;292.06;289.86;276.96000000000004;273.955091788801;280.66;276.46000000000004;273.76000000000005;277.16;342.26;292.76000000000005;275.46000000000004;275.96000000000004;297.56;295.06;296.16;321.36;289.66;280.56;325.96000000000004;315.86;274.66;242.98782864720522;268.91163127593666;273.955091788801;289.96000000000004;5810000.0;3560000.0;3610000.0;1420000.0;3600000.0;3110000.0;5830000.0;0.042333333333333334;0.0;0.10216666666666667;0.03233333333333333;0.0003333333333333333;0.042666666666666665;0.0;11258.9638671875;0.0;2373.5595703125;17067.859375;477055.62444199366;476957.72452848527;250938.00884647178;250938.00884647178;243125.29004521715;430412.23801567365;440975.2914610382;440807.61033253436;472424.0149512065;521811.9334877313;466434.4516035879;443355.7655438798;444091.6498800815;465465.8864643596;462769.0328275246;416243.7357951458;468078.9645661415;454587.42908880144;440811.79925200954;221596.04284303306;179381.48055642567;469955.4082113979;201520.88302731462;201906.9543227768;273.77906468127514;598527.4488355039;341742.9881051155;83108.30001292599;66827.12274297084;0;1;2;1;0;0;0;8;36;38;507475897979.8137;193582365880.04364;426417774104.74854;24447.12730634995;8679.382980952025;-0.0;10193.273383647263;1428305.1579255413;334246.01182903873;0.0;355949.20186743885;3.177679016621844;0.18577515008007517
2339;2019-06-15 07:59:45.109;540;538;189;189;169;37;79;32;11;39;697;201;31;36;244;219;230;449;167;167;78;17;577;355;360;143;360;312;579;247.0;-1.0;705.0;168.0;14.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;17292.08203125;11139.578125;0.0;2370.37329101562;427.0;248086;527.0;0.0;Calculated values ==>;1560578385.109;327.16;326.96000000000004;292.06;292.06;290.06;276.86;273.8482719121499;281.06;276.36;274.26000000000005;277.06;342.86;293.26000000000005;276.26000000000005;276.76000000000005;297.56;295.06;296.16;318.06;289.86;280.96000000000004;325.86;315.86;274.86;243.1966462407574;269.02936301313275;273.8482719121499;289.86;5770000.0;3550000.0;3600000.0;1430000.0;3600000.0;3120000.0;5790000.0;0.04116666666666667;0.0;0.1175;0.028;0.0023333333333333335;0.043500000000000004;0.0;11139.578125;0.0;2370.37329101562;17292.08203125;477541.8954995476;477008.07879686035;251135.2350228055;251135.2350228055;243943.80872282415;430477.46260093397;441837.03258069186;441353.2758899251;472193.81962526246;522365.03199087904;466907.7009927404;444330.10568784666;445059.4903884575;465465.8864643596;462919.32119116804;417684.96251686953;463423.1050986526;455038.97038927546;441675.5319146329;221177.93781777218;179381.48055642567;470018.21299050737;201383.40716489544;204052.08758639253;273.720884766467;598813.6910082335;341929.5835142873;83147.82026802348;66827.12274297084;0;1;2;1;0;0;0;8;36;38;507692129484.6212;193667838804.96753;426604614919.58215;28196.45957519098;7521.774563117134;-0.0;10336.619828278457;1428743.7155619205;334380.9787220645;0.0;356120.2301346122;3.4089577784854206;0.18973139299172698
2340;2019-06-15 08:00:45.119;540;539;189;189;169;36;84;31;12;38;711;203;32;43;243;220;229;442;165;169;83;18;580;354;359;144;359;312;582;246.0;-1.0;909.0;119.0;13.0;0;10;100;1;0;0;0;0;0;0;1;1;0;0;0;17718.18359375;11237.2255859375;0.0;2427.65747070312;427.0;248087;525.0;0.0;Calculated values ==>;1560578445.119;327.16;327.06;292.06;292.06;290.06;276.76000000000005;273.7412296467126;281.56;276.26000000000005;274.36;276.96000000000004;344.26;293.46000000000004;276.36;277.46000000000004;297.46000000000004;295.16;296.06;317.36;290.06;281.46000000000004;325.66;315.86;274.96000000000004;243.40439225979637;269.02936301313275;273.7412296467126;289.66;5800000.0;3540000.0;3590000.0;1440000.0;3590000.0;3120000.0;5820000.0;0.041;0.0;0.1515;0.01983333333333333;0.0021666666666666666;0.043166666666666666;0.0;11237.2255859375;0.0;2427.65747070312;17718.18359375;477177.41306353576;476787.64049391245;250986.94214601637;250986.94214601637;243834.57996331155;430542.39183029096;442846.9158419669;441504.51939280285;471963.08021786925;523843.2977860493;467153.7457676643;444476.4311649251;446071.4673044513;465480.30547409743;463201.08628054545;416266.9784791517;461848.6872604378;455487.9538181988;442687.6176020984;220341.7376933702;179381.48055642567;469982.10152365523;201261.91206984344;203757.76300030775;273.6689358722339;599105.4918470976;342116.0879574095;83187.81052162973;66827.12274297084;0;1;2;1;0;0;0;8;36;38;507907865434.5869;193753953154.95386;426791846119.55237;36396.75500942835;5329.617090833934;-0.0;10313.805390310628;1429282.0820628381;334488.09150165215;0.0;356292.34569255257;3.8083148809153795;0.1968517607752697
2341;2019-06-15 08:01:45.090;543;542;188;189;170;36;86;30;12;37;724;204;31;44;243;220;229;459;165;171;86;18;584;354;360;143;360;311;586;259.0;-1.0;918.0;200.0;2.0;0;17;100;1;0;0;0;0;0;0;1;1;0;0;0;17940.236328125;11312.9580078125;0.0;2460.91625976562;427.0;248088;525.0;0.0;Calculated values ==>;1560578505.09;327.46000000000004;327.36;291.96000000000004;292.06;290.16;276.76000000000005;273.7412296467126;281.76000000000005;276.16;274.36;276.86;345.56000000000006;293.56;276.26000000000005;277.56;297.46000000000004;295.16;296.06;319.06;290.26000000000005;281.76000000000005;325.66;315.86;274.96000000000004;243.1966462407574;268.91163127593666;273.7412296467126;289.66;5840000.0;3540000.0;3600000.0;1430000.0;3600000.0;3110000.0;5860000.0;0.043166666666666666;0.0;0.153;0.03333333333333333;0.0003333333333333333;0.0435;0.0;11312.9580078125;0.0;2460.91625976562;17940.236328125;477127.9569320272;476737.82440502796;250417.26219395304;250792.66414636286;244028.33554012064;430542.39183029096;442958.6585571427;441715.46234335366;471996.43091952;525292.7977686482;467418.11660540965;444530.4115356956;446408.9630936838;465335.1870322967;463201.08628054545;414764.8743334479;464023.7283166848;455601.41187188966;442958.6585571427;220341.7376933702;179381.48055642567;470117.3168609056;201174.01984721937;201551.36270045105;273.6345665615837;599402.501722038;342303.91532675835;83228.52894593187;66827.12274297084;0;1;2;1;0;0;0;8;36;38;508123461179.4292;193840011539.8909;426978655784.4157;36802.84070190854;8964.776567122875;-0.0;10501.217369766087;1429891.783861615;334607.1538740736;0.0;356465.7203771403;4.085185732473754;0.23711207828456798
2342;2019-06-15 08:02:45.140;549;547;186;187;170;38;87;31;12;36;735;205;31;48;243;220;229;476;166;171;86;18;588;355;360;142;360;311;590;251.0;-1.0;1168.0;235.0;0.0;0;23;100;1;0;0;0;0;0;0;1;1;0;0;0;18003.125;11411.4931640625;0.0;2502.3271484375;427.0;248089;523.0;0.0;Calculated values ==>;1560578565.14;328.06;327.86;291.76000000000005;291.86;290.16;276.96000000000004;273.8482719121499;281.86;276.26000000000005;274.36;276.76000000000005;346.66;293.66;276.26000000000005;277.96000000000004;297.46000000000004;295.16;296.06;320.76000000000005;290.26000000000005;281.76000000000005;325.46000000000004;315.86;274.96000000000004;242.98782864720522;268.91163127593666;273.8482719121499;289.76000000000005;5880000.0;3550000.0;3600000.0;1420000.0;3600000.0;3110000.0;5900000.0;0.04183333333333333;0.0;0.19466666666666665;0.03916666666666667;0.0;0.04183333333333333;0.0;11411.4931640625;0.0;2502.3271484375;18003.125;477518.5933379696;476983.13804307656;249492.42714598673;249859.99800995857;243884.77752531803;430477.46260093397;443117.6556877094;441715.46234335366;472029.85167895287;526450.2742177467;467540.7103302467;444530.4115356956;446979.90345957945;465335.1870322967;463051.38004137354;413194.38551211846;466173.97979072755;455601.41187188966;442958.6585571427;219505.55070137876;179381.48055642567;470252.297931023;201457.1936675068;201457.1936675068;273.7497105404229;599702.2793407338;342493.4435624813;83269.92377476649;66827.12274297084;0;1;2;1;0;0;0;8;36;38;508339641180.11584;193925582790.1627;427165411285.0089;46770.27630223152;10527.808250321052;-0.0;10102.811281216435;1430588.8068743981;334769.7274465743;0.0;356637.5636999766;4.844168914070056;0.29793475847179707
