;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2343;2019-06-15 08:03:45.131;555;552;184;185;168;38;88;31;12;36;743;206;31;48;244;220;229;490;164;172;87;17;590;356;361;142;361;311;591;259.0;-1.0;1192.0;229.0;0.0;0;29;100;1;0;0;0;0;0;0;1;1;0;0;0;18014.4609375;11453.435546875;0.0;2549.81372070312;428.0;248090;523.0;0.0;Calculated values ==>;1560578625.131;328.66;328.36;291.56;291.66;289.96000000000004;276.96000000000004;273.955091788801;281.96000000000004;276.26000000000005;274.36;276.76000000000005;347.46000000000004;293.76000000000005;276.26000000000005;277.96000000000004;297.56;295.16;296.06;322.16;290.36;281.86;325.46000000000004;315.96000000000004;274.86;242.98782864720522;268.91163127593666;273.955091788801;289.56;5900000.0;3560000.0;3610000.0;1420000.0;3610000.0;3110000.0;5910000.0;0.043166666666666666;0.0;0.19866666666666666;0.03816666666666667;0.0;0.043166666666666666;0.0;11453.435546875;0.0;2549.81372070312;18014.4609375;478152.43187476636;477594.19622730947;248720.56539892778;249082.9885550147;243180.48639773022;430412.23801567365;443070.8289787995;441715.46234335366;472029.85167895287;527291.2450270983;467663.2243741482;444530.4115356956;446979.90345957945;465320.7433433528;462901.36609670473;412380.6190616595;468238.9834758586;455574.8276367245;442911.52731137094;219505.55070137876;179799.33570027514;470153.35528917355;201716.47448265218;201716.47448265218;273.855403798683;600002.3808679157;342683.9560537117;83312.01863345574;66827.12274297084;0;1;2;1;0;0;0;8;36;38;508555908734.8889;194010770010.0733;427351983294.8132;47679.798921659356;10245.340950782234;-0.0;10411.58644710636;1431375.7727711776;334942.8110566321;0.0;356808.4913712028;4.88006212085139;0.2926157088344088
2344;2019-06-15 08:04:45.111;562;558;182;183;167;39;70;32;13;36;750;207;31;50;244;220;229;502;164;171;72;15;592;357;362;141;362;312;593;264.0;-1.0;1246.0;268.0;0.0;0;33;100;1;0;0;0;0;0;0;1;1;0;0;0;17905.708984375;11507.9111328125;0.0;2577.76782226562;428.0;248091;521.0;0.0;Calculated values ==>;1560578685.111;329.36;328.96000000000004;291.36;291.46000000000004;289.86;277.06;274.0616903277293;280.16;276.36;274.46000000000004;276.76000000000005;348.16;293.86;276.26000000000005;278.16;297.56;295.16;296.06;323.36;290.26000000000005;280.36;325.26000000000005;315.96000000000004;274.66;242.77792619122317;269.02936301313275;274.0616903277293;289.56;5920000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3120000.0;5930000.0;0.044000000000000004;0.0;0.2076666666666667;0.04466666666666667;0.0;0.044000000000000004;0.0;11507.9111328125;0.0;2577.76782226562;17905.708984375;478931.01493242546;478229.6950836448;247918.31059510668;248275.2511489357;242780.3657229598;430346.717906069;439936.2520002742;441655.497424456;472161.77640367835;527949.3132627839;467644.8630011308;444330.10568784666;447073.2487907919;465175.32018785755;462751.0426575283;411546.03403741337;469833.92094190465;455266.7001950955;440267.06782150705;218669.37671819705;179799.33570027514;470090.63861072535;201922.29792305917;201922.29792305917;273.94016391082164;600301.61583911;342875.23682791804;83354.73423637866;66827.12274297084;0;1;2;1;0;0;0;8;36;38;508772736434.9579;194095641710.10028;427538820994.87256;49784.59442979008;11978.185884049091;-0.0;10487.169875531708;1432187.7053149384;335127.9453816289;0.0;356982.5896218459;5.129319674244285;0.3185229823629095
2345;2019-06-15 08:05:45.122;567;563;180;181;165;41;47;33;12;37;756;208;31;50;244;219;229;513;164;171;48;11;597;358;363;140;363;312;599;261.0;0.0;1130.0;234.0;3.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;17701.921875;11609.03515625;0.0;2588.84545898438;429.0;248092;521.0;0.0;Calculated values ==>;1560578745.122;329.86;329.46000000000004;291.16;291.26000000000005;289.66;277.26000000000005;274.1680685717883;277.86;276.46000000000004;274.36;276.86;348.76;293.96000000000004;276.26000000000005;278.16;297.56;295.06;296.06;324.46000000000004;290.26000000000005;277.96000000000004;325.26000000000005;316.06;274.26000000000005;242.56692532238324;269.02936301313275;274.1680685717883;289.56;5970000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3120000.0;5990000.0;0.0435;0.0;0.18833333333333335;0.039;0.0005;0.044;0.0;11609.03515625;0.0;2588.84545898438;17701.921875;479063.5293893213;478241.5000056102;246970.41667591812;247319.90569982788;241926.04371545603;430280.9020939914;435782.62218529254;441504.51939280285;472391.7460337592;528579.544455758;467767.44201293157;444330.10568784666;447073.2487907919;465029.61547741666;462467.52072328096;409357.73156739137;470739.385555524;455098.7016729525;435958.4241996531;218669.37671819705;180217.192455513;469830.78476507135;202127.644481511;202637.22143826564;274.0246805546057;600598.400496413;343067.91336428706;83397.79724043385;66827.12274297084;0;1;2;1;0;0;0;8;36;38;508990276309.6606;194179957164.98505;427726055314.6167;45082.64477495997;10440.422471058855;-0.0;10266.132921501046;1432978.4105766239;335314.80136831774;0.0;357155.5655180196;4.633733861441813;0.2800445966007172
2346;2019-06-15 08:06:45.112;573;568;179;180;163;41;38;33;10;37;761;208;29;51;244;219;230;522;163;171;38;7;599;359;364;140;364;312;601;249.0;-1.0;1108.0;268.0;0.0;0;37;100;1;0;0;0;0;0;0;1;1;0;0;0;17532.974609375;11599.533203125;0.0;2604.32641601562;430.0;248093;520.0;0.0;Calculated values ==>;1560578805.112;330.46000000000004;329.96000000000004;291.06;291.16;289.46000000000004;277.26000000000005;274.27422755570615;276.96000000000004;276.46000000000004;274.16;276.86;349.26;293.96000000000004;276.06;278.26000000000005;297.56;295.06;296.16;325.36;290.26000000000005;276.96000000000004;325.16;316.16;273.86;242.56692532238324;269.02936301313275;274.27422755570615;289.46000000000004;5990000.0;3590000.0;3640000.0;1400000.0;3640000.0;3120000.0;6010000.0;0.0415;0.0;0.18466666666666667;0.04466666666666667;0.0;0.0415;0.0;11599.533203125;0.0;2604.32641601562;17532.974609375;479698.8249928265;478734.12396329053;246545.14856841977;246891.7152063224;241215.33258145882;430214.79039162316;433931.68165179034;441201.7646664551;472391.7460337592;529104.4563234631;467767.44201293157;444036.7697314223;447215.55818723625;464883.6276779939;462316.2933191314;408880.1278706503;471860.7953463097;454930.2705150204;433931.68165179034;218251.29456621417;180635.0508419939;469435.60934050113;202270.5460001972;202270.5460001972;274.08485002992694;600891.9756964733;343261.2858665232;83441.06645999369;66827.12274297084;0;1;2;1;0;0;0;8;36;38;509208339959.69525;194263943164.9984;427913224114.6465;44122.63171370229;11933.372829200243;-0.0;9613.937129541115;1433721.663984597;335501.2185878005;0.0;357321.20515726286;4.623387123873651;0.29171514791112163
2347;2019-06-15 08:07:48.113;577;573;178;179;162;42;37;33;-6;38;765;208;-8;49;245;218;230;528;163;170;36;4;600;359;364;139;364;312;601;248.0;-1.0;1018.0;211.0;0.0;0;39;100;1;0;0;0;0;0;0;1;1;0;0;0;17360.154296875;11661.1982421875;0.0;2625.06127929688;431.0;248094;519.0;0.0;Calculated values ==>;1560578868.113;330.86;330.46000000000004;290.96000000000004;291.06;289.36;277.36;274.27422755570615;276.86;276.46000000000004;272.56;276.96000000000004;349.66;293.96000000000004;272.36;278.06;297.66;294.96000000000004;296.16;325.96000000000004;290.16;276.76000000000005;325.06;316.26000000000005;273.56;242.35481222062532;269.02936301313275;274.27422755570615;289.46000000000004;6000000.0;3590000.0;3640000.0;1390000.0;3640000.0;3120000.0;6010000.0;0.04133333333333333;0.0;0.16966666666666666;0.035166666666666666;0.0;0.04133333333333333;0.0;11661.1982421875;0.0;2625.06127929688;17360.154296875;480161.1437566913;479463.1297888286;246200.33320712973;246545.14856841977;240894.15835940203;430214.79039162316;433749.95420475816;438739.21713075;472621.17715536855;529524.2052922209;467767.44201293157;438426.0275072936;446930.7417295069;465015.24582933175;462183.0053738274;408416.27637690306;472775.71231481706;454788.45466149546;433567.68989926;217833.21561994078;181052.91087944093;469275.5542788157;202280.1350342327;202280.1350342327;274.08858056795754;601197.2954203197;343464.8204970927;83486.82432857888;66827.12274297084;0;1;2;1;0;0;0;8;36;38;509437663599.4314;194351829559.8973;428109787234.42035;40119.22426237577;9389.338910101169;-0.0;9559.885601087795;1434458.7919237975;335687.7952767925;0.0;357488.97876899375;4.1346336096397165;0.24625918155156243
2348;2019-06-15 08:08:48.103;580;576;178;179;161;42;38;33;-9;38;768;208;-11;38;245;218;230;535;162;172;38;-2;602;359;364;139;364;313;604;242.0;-1.0;974.0;233.0;0.0;0;40;100;1;0;0;0;0;0;0;1;1;0;0;0;17368.203125;11686.7216796875;0.0;2632.65844726562;433.0;248095;519.0;0.0;Calculated values ==>;1560578928.103;331.16;330.76000000000005;290.96000000000004;291.06;289.26000000000005;277.36;274.27422755570615;276.96000000000004;276.46000000000004;272.26000000000005;276.96000000000004;349.96000000000004;293.96000000000004;272.06;276.96000000000004;297.66;294.96000000000004;296.16;326.66;290.36;276.96000000000004;325.06;316.46000000000004;272.96000000000004;242.35481222062532;269.14681796795327;274.27422755570615;289.36;6020000.0;3590000.0;3640000.0;1390000.0;3640000.0;3130000.0;6040000.0;0.04033333333333333;0.0;0.16233333333333333;0.03883333333333334;0.0;0.04033333333333333;0.0;11686.7216796875;0.0;2632.65844726562;17368.203125;480361.6485906207;479546.21053056914;246086.66042733888;246429.88853868446;240482.80508251634;430214.79039162316;433931.68165179034;438043.3489613473;472621.17715536855;529762.785419662;467626.6107507392;437726.80943762243;445152.2762234786;465015.24582933175;462183.0053738274;407466.02598064026;473456.8530980358;455071.91614935885;433931.68165179034;217833.21561994078;181888.63598580268;468682.77878599305;202124.78452724993;202124.78452724993;274.0281142081391;601486.6501650516;343659.354068806;83530.63135725202;66827.12274297084;0;1;2;1;0;0;0;8;36;38;509656027199.4661;194435215659.91055;428297255984.45013;38297.446959801804;10351.335443714526;-0.0;9349.544850689796;1435112.1552720428;335852.2734788305;0.0;357646.5310930191;4.050337845633198;0.24733122789547474
2349;2019-06-15 08:09:45.124;580;578;178;178;160;41;41;33;-13;38;772;207;-15;29;245;218;230;539;162;173;40;-11;602;359;364;135;364;313;603;232.0;-2.0;1037.0;185.0;0.0;0;30;100;1;0;0;0;0;0;0;1;1;0;0;0;17213.568359375;11704.9296875;0.0;2577.43774414062;436.0;248096;517.0;0.0;Calculated values ==>;1560578985.124;331.16;330.96000000000004;290.96000000000004;290.96000000000004;289.16;277.26000000000005;274.27422755570615;277.26000000000005;276.46000000000004;271.86;276.96000000000004;350.36;293.86;271.66;276.06;297.66;294.96000000000004;296.16;327.06;290.46000000000004;277.16;324.86;316.76000000000005;272.06;241.49495122638035;269.14681796795327;274.27422755570615;289.36;6020000.0;3590000.0;3640000.0;1350000.0;3640000.0;3130000.0;6030000.0;0.03866666666666666;0.0;0.1728333333333333;0.030833333333333334;0.0;0.03866666666666666;0.0;11704.9296875;0.0;2577.43774414062;17213.568359375;480361.6485906207;479954.6369694516;246124.40558693802;246124.40558693802;240195.21465009724;430214.79039162316;434473.7075064044;437408.94190281845;473143.78782676667;530182.5082605054;467503.8073294252;437089.72060350876;443834.65588331444;465015.24582933175;462183.0053738274;407466.02598064026;474187.4025282314;455213.39265390526;434293.55171347444;216997.06728235667;183142.23651711168;468345.8528238868;202147.61487641963;202147.61487641963;274.0370041603824;601760.5233868418;343844.60620158986;83571.89314832081;66827.12274297084;0;1;2;1;0;0;0;8;36;38;509863583640.00073;194513334430.11176;428475731714.90985;40660.99935439593;8207.779003380238;-0.0;8976.309557699451;1435737.4732691091;335999.25393266574;0.0;357791.6642245347;4.050105011815323;0.23581438173137134
2350;2019-06-15 08:10:45.114;577;577;178;179;160;41;44;32;-14;38;776;207;-16;21;245;218;230;542;162;174;43;-18;604;358;363;132;363;312;606;227.0;0.0;952.0;135.0;0.0;0;13;100;1;0;0;0;0;0;0;1;1;0;0;0;16969.822265625;11777.1904296875;0.0;2479.32885742188;439.0;248097;516.0;0.0;Calculated values ==>;1560579045.114;330.86;330.86;290.96000000000004;291.06;289.16;277.26000000000005;274.1680685717883;277.56;276.36;271.76000000000005;276.96000000000004;350.76;293.86;271.56;275.26000000000005;297.66;294.96000000000004;296.16;327.36;290.56;277.46000000000004;324.76000000000005;317.06;271.36;240.83765695389522;269.02936301313275;274.1680685717883;289.36;6040000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3120000.0;6060000.0;0.03783333333333334;0.0;0.15866666666666665;0.022500000000000003;0.0;0.03783333333333334;0.0;11777.1904296875;0.0;2479.32885742188;16969.822265625;479691.8228026821;479456.3800992292;246011.60163683468;246353.7911040728;240105.43074154502;430280.9020939914;435252.3847646943;437478.7579247441;473533.532933398;530677.7071303296;467644.8630011308;437160.35228701105;442854.025216948;465160.9749554807;462334.5135562977;406483.29992682685;474263.80267781415;455522.04257374874;435074.67720794375;216578.99785978085;184395.8529593127;468072.80777723965;201935.3894977474;201935.3894977474;273.9497924995021;602045.3374984973;344040.25792187516;83614.02584672025;66827.12274297084;0;1;2;1;0;0;0;8;36;38;510081647290.0354;194593421080.12448;428663200464.93964;37372.881123750136;5988.091911288576;-0.0;8820.436385035762;1436387.6472261408;336117.53314048605;0.0;357939.94572304504;3.6601787834185058;0.1992248480652772
2351;2019-06-15 08:11:45.105;575;575;179;179;160;40;47;32;-15;38;781;206;-17;17;245;219;231;544;162;175;47;-22;606;358;363;129;363;312;608;243.0;0.0;1195.0;177.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16959.09765625;11827.6201171875;0.0;2429.53173828125;441.0;248098;515.0;0.0;Calculated values ==>;1560579105.105;330.66;330.66;291.06;291.06;289.16;277.16;274.1680685717883;277.86;276.36;271.66;276.96000000000004;351.26;293.76000000000005;271.46000000000004;274.86;297.66;295.06;296.26000000000005;327.56;290.66;277.86;324.66;317.26000000000005;270.96000000000004;240.16925963744896;269.02936301313275;274.1680685717883;289.36;6060000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3120000.0;6080000.0;0.0405;0.0;0.19916666666666666;0.029500000000000002;0.0;0.0405;0.0;11827.6201171875;0.0;2429.53173828125;16959.09765625;479164.23925686494;478927.4791620128;246278.27668404893;246278.27668404893;240046.03883125054;430280.9020939914;435782.62218529254;437319.724394416;473921.41095746984;531201.6437961148;467522.2042564707;437000.6383046333;442256.7988125801;465160.9749554807;462467.52072328096;405961.11521479546;474315.4408997937;455662.82465649385;435782.62218529254;216160.93158060662;185231.60634950487;468096.41735096765;201858.01803215814;201858.01803215814;273.91962827207607;602328.0360863998;344236.93517021294;83654.92688223245;66827.12274297084;0;1;2;1;0;0;0;8;36;38;510299414619.80695;194671709335.04233;428850372384.7433;46896.12318381636;7854.032779904881;-0.0;9473.946468201942;1437089.783591712;336232.86687680247;0.0;358092.37604535016;4.504693720245965;0.257267680587461
2352;2019-06-15 08:12:45.155;573;574;179;180;160;39;50;32;-15;38;788;204;-17;14;245;219;231;544;163;176;49;-24;606;357;363;125;362;312;608;231.0;-1.0;1188.0;136.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16904.283203125;11853.70703125;0.0;2439.41723632812;444.0;248099;514.0;0.0;Calculated values ==>;1560579165.155;330.46000000000004;330.56;291.06;291.16;289.16;277.06;274.0616903277293;278.16;276.36;271.66;276.96000000000004;351.96000000000004;293.56;271.46000000000004;274.56;297.66;295.06;296.26000000000005;327.56;290.76000000000005;278.06;324.56;317.56;270.76000000000005;239.25999513918347;269.02936301313275;274.0616903277293;289.46000000000004;6060000.0;3570000.0000000005;3629999.9999999995;1250000.0;3620000.0000000005;3120000.0;6080000.0;0.0385;0.0;0.198;0.02266666666666667;0.0;0.0385;0.0;11853.70703125;0.0;2439.41723632812;16904.283203125;478871.5718534648;478780.8131257976;246278.27668404893;246621.10673824747;240046.03883125054;430346.717906069;436308.6438538564;437319.724394416;474435.7222685275;531934.76469525;467276.6460281015;437000.6383046333;441806.21220497484;465306.4224800408;462618.4332792204;405961.11521479546;474315.4408997937;455803.4427082957;436133.76305498433;215742.86842915416;186485.25045852014;468453.46992475603;201711.27628636797;201711.27628636797;273.8578796144774;602610.4660890374;344434.4440166205;83695.53526913427;66827.12274297084;0;1;2;1;0;0;0;8;36;38;510517396119.63385;194747972834.98178;429037728384.5945;46650.47272539352;6046.156389136797;-0.0;9025.26574059173;1437869.9881861408;336348.79831554386;0.0;358246.66461371904;4.31829274689294;0.238958417591588
2353;2019-06-15 08:13:45.106;571;572;180;181;160;39;54;32;-16;39;797;203;-18;9;245;219;231;544;162;178;53;-23;607;357;362;130;362;311;609;207.0;-1.0;1154.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16086.1650390625;11850.2353515625;0.0;1416.30578613281;446.0;248100;513.0;0.0;Calculated values ==>;1560579225.106;330.26000000000005;330.36;291.16;291.26000000000005;289.16;277.06;274.0616903277293;278.56;276.36;271.56;277.06;352.86;293.46000000000004;271.36;274.06;297.66;295.06;296.26000000000005;327.56;290.96000000000004;278.46000000000004;324.46000000000004;317.76000000000005;270.86;240.39332010688793;268.91163127593666;274.0616903277293;289.36;6070000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3110000.0;6090000.0;0.034499999999999996;0.0;0.19233333333333333;0.023666666666666666;0.0;0.034499999999999996;0.0;11850.2353515625;0.0;1416.30578613281;16086.1650390625;478459.2587677468;478367.8956603746;246583.0472497463;246927.04686861177;240016.48037285756;430346.717906069;437235.0200923345;437389.9950341223;473889.0705746373;532951.0168433174;467295.44281513663;437071.7284734032;441262.74136931915;465306.4224800408;462618.4332792204;405447.64975983085;474190.2528838928;456249.6922589759;437062.7516608749;215324.80838970217;187321.02276691253;467860.26956060925;201664.89560087;201664.89560087;273.83977934066905;602885.1619726137;344631.8155512322;83727.64005397093;66827.12274297084;0;1;2;1;0;0;0;8;36;38;510734718494.54395;194824410359.95016;429224475749.5173;45337.794124328866;6299.957183713828;-0.0;8121.22603407017;1438635.9310449779;336451.59857311327;0.0;358389.43535371317;4.504488149689204;0.25502184142210077
2354;2019-06-15 08:14:45.106;568;570;180;181;161;38;56;32;-17;39;808;202;-19;4;244;219;231;543;161;179;56;-21;605;357;362;133;362;310;607;197.0;-1.0;1002.0;182.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15986.134765625;11822.966796875;0.0;1404.11828613281;448.0;248101;512.0;0.0;Calculated values ==>;1560579285.106;329.96000000000004;330.16;291.16;291.26000000000005;289.26000000000005;276.96000000000004;274.0616903277293;278.76000000000005;276.36;271.46000000000004;277.06;353.96000000000004;293.36;271.26000000000005;273.56;297.56;295.06;296.26000000000005;327.46000000000004;291.06;278.76000000000005;324.36;317.96000000000004;271.06;241.05796691057077;268.7936212382143;274.0616903277293;289.26000000000005;6050000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3100000.0;6070000.0;0.03283333333333333;0.0;0.16699999999999998;0.030333333333333334;0.0;0.03283333333333333;0.0;11822.966796875;0.0;1404.11828613281;15986.134765625;478257.1505558206;478312.25603128603;246659.31352058213;247004.37777383495;240392.2374355262;430346.717906069;437578.2834772544;437460.313363465;473501.00995365425;534174.286154626;467314.34853039216;437142.86386454466;440717.77944116277;465175.32018785755;462618.4332792204;406465.2115412911;474289.5513322097;456389.4750447876;437578.2834772544;214906.75144652807;188156.80290529504;467639.6882490212;201462.02778084378;201462.02778084378;273.76054626721026;603152.4311376527;344829.0922358025;83751.14358790648;66827.12274297084;0;1;2;1;0;0;0;8;36;38;510951918494.54395;194903310359.95016;429410775749.5173;39411.713692297744;8074.055700868048;-0.0;7752.483728698815;1439342.1769434498;336571.38201381813;0.0;358521.71626840293;4.176147108392497;0.248983093313027
2355;2019-06-15 08:15:45.087;566;568;180;181;161;38;60;32;-17;40;814;200;-19;3;244;220;231;542;163;181;59;-20;607;356;361;135;361;310;609;183.0;0.0;872.0;118.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16040.314453125;11908.0439453125;0.0;1391.908203125;449.0;248102;510.0;0.0;Calculated values ==>;1560579345.087;329.76000000000005;329.96000000000004;291.16;291.26000000000005;289.26000000000005;276.96000000000004;273.955091788801;279.16;276.36;271.46000000000004;277.16;354.56000000000006;293.16;271.26000000000005;273.46000000000004;297.56;295.16;296.26000000000005;327.36;291.26000000000005;279.06;324.16;318.06;271.16;241.49495122638035;268.7936212382143;273.955091788801;289.46000000000004;6070000.0;3560000.0;3610000.0;1350000.0;3610000.0;3100000.0;6090000.0;0.030500000000000003;0.0;0.14533333333333334;0.019666666666666666;0.0;0.030500000000000003;0.0;11908.0439453125;0.0;1391.908203125;16040.314453125;477722.8809278078;477777.98331173515;246583.0472497463;246927.04686861177;240332.33026257314;430412.23801567365;438485.31824677397;437460.313363465;473338.7274854557;534800.5816308453;467069.0517227304;437142.86386454466;440565.5958305782;465320.7433433528;462901.36609670473;405447.64975983085;473887.34398071014;456832.62271452433;438316.31352762313;214070.64678622372;188574.69595719432;467459.58237182215;201380.83585936567;201380.83585936567;273.72434589535214;603419.2336999971;345026.78803497745;83774.43643022633;66827.12274297084;0;1;2;1;0;0;0;8;36;38;511168749809.3509;194983684899.8786;429596716849.3517;34310.21739726244;5232.882014744977;-0.0;7226.532068881853;1439956.3318246645;336682.23804581945;0.0;358646.50187197997;3.516526297155426;0.19645369448363068
2356;2019-06-15 08:16:45.117;563;566;181;181;161;37;63;31;-16;40;813;198;-18;2;244;220;231;541;164;182;62;-18;609;356;361;136;361;311;610;200.0;-2.0;1335.0;177.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16033.4775390625;11874.1806640625;0.0;1395.92419433594;450.0;248103;510.0;0.0;Calculated values ==>;1560579405.117;329.46000000000004;329.76000000000005;291.26000000000005;291.26000000000005;289.26000000000005;276.86;273.955091788801;279.46000000000004;276.26000000000005;271.56;277.16;354.46000000000004;292.96000000000004;271.36;273.36;297.56;295.16;296.26000000000005;327.26000000000005;291.36;279.36;324.16;318.16;271.36;241.71165711629368;268.91163127593666;273.955091788801;289.56;6090000.0;3560000.0;3610000.0;1360000.0;3610000.0;3110000.0;6100000.0;0.03333333333333333;0.0;0.2225;0.029500000000000002;0.0;0.03333333333333333;0.0;11874.1806640625;0.0;1395.92419433594;16033.4775390625;477037.4652956936;477361.6455701486;246888.6071259678;246888.6071259678;240302.51630090355;430412.23801567365;438989.9883500334;437389.9950341223;473208.68934220774;534622.8767693762;466680.85924223217;437071.7284734032;440196.911670792;465320.7433433528;462901.36609670473;404390.5357405019;473609.61664953385;456971.59247700404;438822.1517515752;214070.64678622372;188992.59102226305;467517.45956333395;201383.8547986201;201383.8547986201;273.72552595981597;603686.6489416666;345225.0723333511;83797.6799829214;66827.12274297084;0;1;2;1;0;0;0;8;36;38;511385458110.1083;195065025550.1629;429783110000.0031;52511.366202399244;7850.941340559059;-0.0;7914.609898431836;1440680.2067804567;336791.32442342554;0.0;358772.74114357366;5.145167892036569;0.30909265488963933
2357;2019-06-15 08:17:45.088;561;564;182;182;163;39;65;32;-15;40;810;197;-17;5;244;220;232;540;164;182;64;-16;611;357;362;137;362;311;612;209.0;0.0;1387.0;129.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15984.8740234375;11928.4990234375;0.0;1388.26135253906;450.0;248104;510.0;0.0;Calculated values ==>;1560579465.088;329.26000000000005;329.56;291.36;291.36;289.46000000000004;277.06;274.0616903277293;279.66;276.36;271.66;277.16;354.16;292.86;271.46000000000004;273.66;297.56;295.16;296.36;327.16;291.36;279.56;324.16;318.16;271.56;241.92719264551067;268.91163127593666;274.0616903277293;289.56;6110000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3110000.0;6120000.0;0.034833333333333334;0.0;0.23116666666666666;0.021500000000000002;0.0;0.034833333333333334;0.0;11928.4990234375;0.0;1388.26135253906;15984.8740234375;476496.9175972938;476822.51597368316;247156.29204244612;247156.29204244612;240876.28120384263;430346.717906069;439102.8052736417;437548.62350390764;473078.44118532055;534309.5666741679;466557.6968382662;437231.03110804653;440655.35369714565;465175.32018785755;462751.0426575283;403831.2346379163;473204.5133765924;456807.87835961964;438934.9886892516;214070.64678622372;188992.59102226305;467575.6743535307;201822.97166349678;201822.97166349678;273.9014472003506;603953.3395750207;345423.3321253643;83820.87031504772;66827.12274297084;0;1;2;1;0;0;0;8;36;38;511602253274.9497;195146885965.10303;429969619809.8667;54491.913183774974;5713.68310783573;-0.0;8259.401926397126;1441571.4697892587;336904.30832511996;0.0;358907.4594300233;5.141265314161446;0.2915693434941356
2358;2019-06-15 08:18:45.118;561;564;183;183;163;39;67;32;-14;40;806;197;0;11;244;220;232;540;165;183;66;-15;611;357;362;136;362;311;613;209.0;-1.0;1437.0;118.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16125.0302734375;11980.2470703125;0.0;1394.04357910156;450.0;248105;509.0;0.0;Calculated values ==>;1560579525.118;329.26000000000005;329.56;291.46000000000004;291.46000000000004;289.46000000000004;277.06;274.0616903277293;279.86;276.36;271.76000000000005;277.16;353.76;292.86;273.16;274.26000000000005;297.56;295.16;296.36;327.16;291.46000000000004;279.76000000000005;324.06;318.16;271.66;241.71165711629368;268.91163127593666;274.0616903277293;289.66;6110000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3110000.0;6130000.0;0.034833333333333334;0.0;0.2395;0.019666666666666666;0.0;0.034833333333333334;0.0;11980.2470703125;0.0;1394.04357910156;16125.0302734375;476496.9175972938;476701.11942781217;247463.07122356657;247463.07122356657;240846.0418870012;430346.717906069;439437.3001688844;437706.9197206977;473208.68934220774;533891.7037101747;466557.6968382662;439889.8657361282;441564.8193833535;465175.32018785755;462751.0426575283;403831.2346379163;473077.7597784854;456947.03434989735;439270.2411883451;213652.59903751023;188992.59102226305;467813.4514219761;201873.57698424725;201873.57698424725;273.92117590189815;604221.0559019683;345622.6712958259;83844.06778240422;66827.12274297084;0;1;2;1;0;0;0;8;36;38;511819561874.8461;195228826915.06396;430156313109.7777;56482.08558537988;5230.150863942;-0.0;8269.317136442744;1442496.7155035555;336995.5525408162;0.0;359045.26762514404;5.232543199502739;0.2956104178734841
2359;2019-06-15 08:19:45.108;564;564;183;183;164;40;68;33;-14;40;803;197;5;13;245;220;232;539;165;183;68;-13;607;358;363;138;363;311;609;218.0;-1.0;1477.0;232.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16091.9072265625;11849.8837890625;0.0;1390.8698730468802;450.0;248106;508.0;0.0;Calculated values ==>;1560579585.108;329.56;329.56;291.46000000000004;291.46000000000004;289.56;277.16;274.1680685717883;279.96000000000004;276.46000000000004;271.76000000000005;277.16;353.46000000000004;292.86;273.66;274.46000000000004;297.66;295.16;296.36;327.06;291.46000000000004;279.96000000000004;323.96000000000004;318.16;271.86;242.14157278889297;268.91163127593666;274.1680685717883;289.66;6070000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3110000.0;6090000.0;0.036333333333333336;0.0;0.24616666666666667;0.03866666666666666;0.0;0.036333333333333336;0.0;11849.8837890625;0.0;1390.8698730468802;16091.9072265625;477427.3652891622;477185.85064929095;247620.25665513898;247620.25665513898;241287.00696958075;430280.9020939914;439383.49124631356;437706.9197206977;472947.9820155742;533578.2182678961;466557.6968382662;440655.35369714565;441865.84420653095;465160.9749554807;462600.4079176935;405944.2395875569;473431.78801800165;456783.2617081229;439383.49124631356;213234.55432191002;188992.59102226305;467733.16490160144;201868.58815047;201868.58815047;273.92375004715785;604489.4856354311;345821.22262228164;83867.2715265738;66827.12274297084;0;1;2;1;0;0;0;8;36;38;512037025624.8807;195311013215.07703;430342882009.8074;58055.53595487105;10280.096967710415;-0.0;8629.70814581565;1443451.0366031793;337124.78306408966;0.0;359186.0693649835;5.812761345197912;0.3633919042397776
2360;2019-06-15 08:20:45.119;565;565;182;183;164;40;70;33;-16;40;800;197;-15;15;245;220;232;538;165;184;70;-11;609;357;363;135;362;310;611;216.0;-1.0;1438.0;70.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;16118.69140625;11925.828125;0.0;1346.52075195312;449.0;248107;507.0;0.0;Calculated values ==>;1560579645.119;329.66;329.66;291.36;291.46000000000004;289.56;277.16;274.0616903277293;280.16;276.46000000000004;271.56;277.16;353.16;292.86;271.66;274.66;297.66;295.16;296.36;326.96000000000004;291.56;280.16;323.86;318.06;272.06;241.49495122638035;268.7936212382143;274.0616903277293;289.66;6090000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;3100000.0;6110000.0;0.036000000000000004;0.0;0.23966666666666667;0.011666666666666665;0.0;0.036000000000000004;0.0;11925.828125;0.0;1346.52075195312;16118.69140625;477334.09441675997;477092.4328549439;247194.96618361425;247541.3522825979;241225.31851534027;430346.717906069;439717.1983153084;437618.5379703155;473338.7274854557;533338.7616434303;466700.49960987223;437776.4333770113;442374.1672774083;465306.4224800408;462751.0426575283;404908.5212645685;473025.9831562498;456922.6038781957;439717.1983153084;212816.51262364245;188574.69595719432;468345.8528238868;202031.75599280788;202031.75599280788;273.98280129408846;604757.9565009745;346019.3898786323;83890.08729720884;66827.12274297084;0;1;2;1;0;0;0;8;36;38;512254865554.58295;195392928229.9651;430529216164.55273;56462.29874727599;3106.9977963625865;-0.0;8556.675923610019;1444405.5268488624;337236.362639477;0.0;359329.31548900856;5.132925083482887;0.2725753222707828
2361;2019-06-15 08:21:45.109;566;567;182;182;163;40;73;33;-17;40;797;197;-19;7;245;220;232;539;168;185;72;-9;613;358;363;138;363;310;615;221.0;-1.0;1323.0;200.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;16165.53125;12010.5185546875;0.0;1376.9143066406198;449.0;248108;506.0;0.0;Calculated values ==>;1560579705.109;329.76000000000005;329.86;291.36;291.36;289.46000000000004;277.16;274.1680685717883;280.46000000000004;276.46000000000004;271.46000000000004;277.16;352.86;292.86;271.26000000000005;273.86;297.66;295.16;296.36;327.06;291.66;280.36;323.76000000000005;318.06;272.26000000000005;242.14157278889297;268.7936212382143;274.1680685717883;289.96000000000004;6130000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3100000.0;6150000.0;0.036833333333333336;0.0;0.2205;0.03333333333333333;0.0;0.036833333333333336;0.0;12010.5185546875;0.0;1376.9143066406198;16165.53125;476999.14592251315;476905.9911478101;247041.16738166177;247041.16738166177;240785.84650630926;430280.9020939914;440215.0024765854;437460.313363465;472947.9820155742;533025.3003505664;466700.49960987223;437142.86386454466;441172.6911716514;465160.9749554807;462600.4079176935;402707.30436401005;472670.33920672385;457061.7909713768;440049.43056880176;212398.47392691602;188574.69595719432;468128.70100736275;201943.75306381081;201943.75306381081;273.95305224244646;605026.9468506211;346218.82618940214;83912.77880681871;66827.12274297084;0;1;2;1;0;0;0;8;36;38;512472629254.61755;195474814579.97812;430715185164.5823;51931.40154607375;8872.831598118397;-0.0;8770.2257881005;1445308.657137978;337336.17791246163;0.0;359473.68227148784;5.196997785383509;0.32101833812642133
2362;2019-06-15 08:22:45.120;567;568;183;184;164;40;74;33;-16;41;793;197;-19;3;245;220;232;540;166;185;74;-7;615;358;363;143;363;311;617;200.0;-1.0;1207.0;154.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16259.0078125;12086.3701171875;0.0;1371.76623535156;448.0;248109;505.0;0.0;Calculated values ==>;1560579765.12;329.86;329.96000000000004;291.46000000000004;291.56;289.56;277.16;274.1680685717883;280.56;276.46000000000004;271.56;277.26000000000005;352.46000000000004;292.86;271.26000000000005;273.46000000000004;297.66;295.16;296.36;327.16;291.66;280.56;323.66;317.96000000000004;272.46000000000004;243.1966462407574;268.91163127593666;274.1680685717883;289.76000000000005;6150000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3110000.0;6170000.0;0.03333333333333333;0.0;0.20116666666666666;0.025666666666666667;0.0;0.03333333333333333;0.0;12086.3701171875;0.0;1371.76623535156;16259.0078125;476905.9911478101;476812.9698315286;247308.33855545684;247653.22082862267;241042.58393914587;430280.9020939914;440380.2161781285;437389.9950341223;472391.1323836129;532532.7090229084;466557.6968382662;436912.08382788545;440350.00678964186;465160.9749554807;462600.4079176935;401530.5313052883;472569.1084167494;457061.7909713768;440380.2161781285;211980.4382156667;188156.80290529504;467633.211013016;202027.03155822388;202027.03155822388;273.98550090457286;605297.2008799295;346419.67040941765;83935.68867734371;66827.12274297084;0;1;2;1;0;0;0;8;36;38;512690469184.3198;195559130034.86288;430901519319.32764;47347.1828192349;6817.225272672998;-0.0;7945.1061539968205;1446136.1303488396;337466.9523571264;0.0;359613.00224146096;4.615015973900942;0.2732756899120317
2363;2019-06-15 08:23:45.140;567;568;185;185;164;40;77;33;-16;41;783;198;-18;1;245;220;233;542;169;186;76;-5;618;358;363;147;363;311;619;211.0;-1.0;1207.0;160.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16349.8173828125;12130.6142578125;0.0;1374.85546875;448.0;248110;504.0;0.0;Calculated values ==>;1560579825.14;329.86;329.96000000000004;291.66;291.66;289.56;277.16;274.1680685717883;280.86;276.46000000000004;271.56;277.26000000000005;351.46000000000004;292.96000000000004;271.36;273.26000000000005;297.66;295.16;296.46000000000004;327.36;291.76000000000005;280.76000000000005;323.56;317.96000000000004;272.66;244.02132995426717;268.91163127593666;274.1680685717883;290.06;6180000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3110000.0;6190000.0;0.035166666666666666;0.0;0.20116666666666666;0.02666666666666667;0.0;0.035166666666666666;0.0;12130.6142578125;0.0;1374.85546875;16349.8173828125;476541.999061895;476570.30691370735;247921.22066254422;247921.22066254422;240982.43319748045;430280.9020939914;440873.7416961306;437389.9950341223;471863.4502349779;531486.3169444797;466680.85924223217;437071.7284734032;440043.5321553938;465160.9749554807;462600.4079176935;400285.4455547604;472622.0462853444;457200.82393779146;440709.58247278957;211562.405474017;188156.80290529504;467274.7372287429;202031.15415832272;202031.15415832272;273.9871067843045;605569.0316709538;346621.54588268144;83958.58482113297;66827.12274297084;0;1;2;1;0;0;0;8;36;38;512908341785.116;195646159035.18094;431088181520.0098;47346.353489515015;7073.162215211206;-0.0;8393.52472905875;1446925.5061918981;337582.74417102494;0.0;359749.2028844033;4.650933414795974;0.2792844945496735
2364;2019-06-15 08:24:45.121;567;568;186;187;166;40;79;33;-15;41;771;199;-17;2;245;220;233;542;171;186;78;-3;617;359;364;149;364;313;618;200.0;-1.0;1347.0;182.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16432.607421875;12062.771484375;0.0;1379.83044433594;447.0;248111;503.0;0.0;Calculated values ==>;1560579885.121;329.86;329.96000000000004;291.76000000000005;291.86;289.76000000000005;277.16;274.27422755570615;281.06;276.46000000000004;271.66;277.26000000000005;350.26;293.06;271.46000000000004;273.36;297.66;295.16;296.46000000000004;327.36;291.76000000000005;280.96000000000004;323.46000000000004;317.86;272.86;244.42749628697553;269.14681796795327;274.27422755570615;290.26000000000005;6170000.0;3590000.0;3640000.0;1490000.0;3640000.0;3130000.0;6180000.0;0.03333333333333333;0.0;0.2245;0.030333333333333334;0.0;0.03333333333333333;0.0;12062.771484375;0.0;1379.83044433594;16432.607421875;476663.4721168824;476691.7094390738;248308.28236804597;248657.91144514715;241648.42473768;430214.79039162316;440987.2903718098;437089.72060350876;471598.2893264998;530077.5922233764;466518.44693696545;436769.11898854957;439761.6589827608;465015.24582933175;462449.46005367924;400910.98353588535;472749.3075197815;457037.6738942946;440823.14440679894;211144.3756859795;187738.9118479558;467195.555365364;202294.63547933497;202294.63547933497;274.0942214120417;605842.1320349065;346823.0935866967;83981.53326774488;66827.12274297084;0;1;2;1;0;0;0;8;36;38;513126372719.9219;195734930915.1019;431275322239.8432;52711.49661037701;8035.327903209548;-0.0;7950.9502975821315;1447759.057567106;337708.6083856063;0.0;359885.36371158384;5.110452215686221;0.3211308284705953
2365;2019-06-15 08:25:45.131;566;567;187;187;166;40;81;33;-12;40;754;200;-14;9;245;220;234;542;173;187;80;-2;618;358;364;142;363;315;620;194.0;-1.0;1362.0;161.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;17485.232421875;12093.3115234375;0.0;2411.52905273438;447.0;248112;502.0;0.0;Calculated values ==>;1560579945.131;329.76000000000005;329.86;291.86;291.86;289.76000000000005;277.16;274.1680685717883;281.26000000000005;276.46000000000004;271.96000000000004;277.16;348.56000000000006;293.16;271.76000000000005;274.06;297.66;295.16;296.56;327.36;291.86;281.16;323.36;317.86;272.96000000000004;242.98782864720522;269.38090353596624;274.1680685717883;290.46000000000004;6180000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3150000.0;6200000.0;0.03233333333333333;0.0;0.22699999999999998;0.026833333333333334;0.0;0.03233333333333333;0.0;12093.3115234375;0.0;2411.52905273438;17485.232421875;476392.1413913705;476298.6238763961;248577.37078086365;248577.37078086365;241587.03233156857;430280.9020939914;441314.5531615306;437109.2053401759;472424.0149512065;528138.35056716;466355.79537105863;436787.6458509821;440406.34299168445;465160.9749554807;462600.4079176935;400902.90602670005;472494.62063689914;457176.8914327451;441151.0922300985;210726.34883551928;187738.9118479558;468269.4296827956;202106.85492038482;202106.85492038482;274.0165869810236;606124.827808337;347024.4278285118;84013.13319599252;66827.12274297084;0;1;2;1;0;0;0;8;37;38;513344809119.88715;195822245465.088;431463753639.81323;53345.533545292565;7142.029089458023;-0.0;7729.097006347409;1448643.013453027;337835.1074401876;0.0;360016.0525502726;4.703027191706077;0.2946567517756831
2366;2019-06-15 08:26:45.122;565;566;187;187;167;41;82;34;-10;40;729;202;-13;17;245;219;234;540;177;187;81;-3;611;360;365;138;365;317;613;198.0;-2.0;1367.0;202.0;0.0;0;1;100;1;1;0;0;0;0;0;1;1;0;0;0;95460.0234375;86021.4375;0.0;2403.73388671875;446.0;248113;501.0;0.0;Calculated values ==>;1560580005.122;329.66;329.76000000000005;291.86;291.86;289.86;277.26000000000005;274.38016830617;281.36;276.56;272.16;277.16;346.06000000000006;293.36;271.86;274.86;297.66;295.06;296.56;327.16;291.86;281.26000000000005;323.26000000000005;317.76000000000005;272.86;242.14157278889297;269.6138998590099;274.38016830617;290.86;6110000.0;3600000.0;3650000.0;1380000.0;3650000.0;3170000.0;6130000.0;0.033;0.0;0.22783333333333333;0.033666666666666664;0.0;0.033;0.0;86021.4375;0.0;2403.73388671875;95460.0234375;477092.4328549439;476999.14592251315;248862.1582480578;248862.1582480578;242125.3010671593;430148.3826014536;441265.06438923226;436969.1101896967;472947.9820155742;525346.8633758441;466317.1270835404;436483.73832462454;441204.13964681985;464869.23356765806;462164.74920835934;404879.30214421084;473077.7597784854;457013.68520201126;441101.27611480997;210308.32490665457;187321.02276691253;468721.36417001364;202536.2813542001;202536.2813542001;274.1927421291186;607065.8970912746;347841.9280927465;84053.25436803386;66827.12274297084;0;2;2;1;0;0;0;8;37;38;513563476314.6577;195906232864.99988;431653325199.6143;53411.61283635398;8961.564454799056;-0.0;7872.644827100126;1449532.5228921745;337969.2839234237;0.0;360146.04756323766;0.7944097932368149;0.0527200094982771
2367;2019-06-15 08:27:45.132;578;572;186;185;170;47;45;35;-20;40;731;205;-5;9;246;215;235;538;180;171;45;-4;608;366;371;132;370;304;607;206.0;-1.0;1353.0;131.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;25278.8359375;20067.326171875;0.0;2349.96362304688;445.0;248114;500.0;0.0;Calculated values ==>;1560580065.132;330.96000000000004;330.36;291.76000000000005;291.66;290.16;277.86;275.0112864084945;277.66;276.66;271.16;277.16;346.26;293.66;272.66;274.06;297.76000000000005;294.66;296.66;326.96000000000004;290.26000000000005;277.66;323.16;317.66;272.76000000000005;240.83765695389522;268.0796299477929;275.0112864084945;291.16;6080000.0;3660000.0;3710000.0;1320000.0;3700000.0;3040000.0;6070000.0;0.034333333333333334;0.0;0.22549999999999998;0.021833333333333333;0.0;0.034333333333333334;0.0;20067.326171875;0.0;2349.96362304688;25278.8359375;479366.68055879767;478606.1264389248;248756.7468810113;248402.5297006981;243297.2435980093;429743.705733735;433470.5676684979;438349.7364941574;473727.59171134117;526577.5264948038;468522.201623838;440642.64510116994;442728.0766999201;464267.9552511883;460706.7239573471;406893.52784556453;473532.59414775745;453738.86632079346;433470.5676684979;209890.3038832737;186903.13564328075;469443.23309354973;204249.89876859158;204249.89876859158;274.8835945728596;608072.2219454333;348726.14846871;84092.87511629993;66827.12274297084;0;2;2;1;0;0;0;8;37;38;513784313114.6226;195987246364.987;431839656249.5847;52789.51340711509;5790.05446609492;-0.0;7869.9096322301175;1450417.6797789603;338092.23456943786;0.0;360277.25738170353;2.9642065616911784;0.18703636062574153
2368;2019-06-15 08:28:45.113;615;603;195;194;174;45;43;37;-24;41;742;207;-26;-7;246;214;235;527;183;171;43;-7;597;362;367;125;367;303;595;197.0;0.0;1279.0;70.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;25398.849609375;19755.123046875;0.0;2367.95288085938;446.0;248115;498.0;0.0;Calculated values ==>;1560580125.113;334.66;333.46000000000004;292.66;292.56;290.56;277.66;274.5913991737795;277.46000000000004;276.86;270.76000000000005;277.26000000000005;347.36;293.86;270.56;272.46000000000004;297.76000000000005;294.56;296.66;325.86;290.26000000000005;277.46000000000004;322.96000000000004;317.76000000000005;272.46000000000004;239.25999513918347;267.9596281332873;274.5913991737795;291.46000000000004;5970000.0;3620000.0000000005;3670000.0000000005;1250000.0;3670000.0000000005;3030000.0;5950000.0;0.03283333333333333;0.0;0.21316666666666664;0.011666666666666665;0.0;0.03283333333333333;0.0;19755.123046875;0.0;2367.95288085938;25398.849609375;485907.1058882778;484444.4770403174;252631.8394462142;252248.24952749308;245056.8296411681;430014.67791919125;434098.11877146957;437953.82195464283;474723.7783156528;527806.5535311698;468902.8432709624;437642.0229114993;440556.0271991494;464708.6425554581;461188.73474552366;411842.25614585396;473388.1494433787;454422.3492080704;434098.11877146957;209054.2704885073;187321.02276691253;470099.7215639253;203332.020731664;203332.020731664;274.5104809128894;608494.4022585;349057.89712488547;84132.17863707338;66827.12274297084;0;2;2;1;0;0;0;8;37;38;514005643004.42554;196064321949.91837;432021698584.4226;50013.54729403165;3112.2898430430487;-0.0;7576.820218973616;1451274.1006648527;338166.3972796505;0.0;360405.9393681452;2.7438615477492903;0.16531621531810328
2369;2019-06-15 08:29:45.113;630;622;206;206;183;38;54;35;-30;42;758;208;-33;-6;245;215;234;517;184;174;54;-6;598;353;358;132;358;295;597;146.0;0.0;393.0;97.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;27190.30859375;19958.271484375;0.0;1338.11694335938;448.0;248116;498.0;0.0;Calculated values ==>;1560580185.113;336.16;335.36;293.76000000000005;293.76000000000005;291.46000000000004;276.96000000000004;273.6339639331285;278.56;276.66;270.16;277.36;348.96000000000004;293.96000000000004;269.86;272.56;297.66;294.66;296.56;324.86;290.56;278.56;322.96000000000004;317.96000000000004;272.56;240.83765695389522;266.98899913490544;273.6339639331285;291.56;5980000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2950000.0;5970000.0;0.024333333333333332;0.0;0.0655;0.016166666666666666;0.0;0.024333333333333332;0.0;19958.271484375;0.0;1338.11694335938;27190.30859375;487886.5305579709;486883.84127686685;256929.97392212792;256929.97392212792;248107.37970876912;430607.02586249536;438149.4439138761;438824.7073392465;473921.58982693544;530088.1622639978;470123.1048956079;438367.77478847804;442393.5340413188;465885.42676947766;462691.76546004;411017.8210257386;471613.7668001216;456352.44428569207;438149.4439138761;209054.2704885073;188156.80290529504;469247.6867450739;200471.0138089122;200471.0138089122;273.35461687976016;608932.6452435261;349388.84207931254;84163.0625522752;66827.12274297084;0;2;2;1;0;0;0;8;37;38;514223143004.42554;196141421949.91837;432201098584.4226;15612.1669262369;4345.222879134614;-0.0;5783.508465887454;1451820.9816166882;338228.54321900196;0.0;360517.27544051904;1.2086978202246013;0.07534843620447008
2370;2019-06-15 08:30:45.114;632;626;209;209;184;31;68;28;-39;41;769;208;-35;-22;243;216;234;530;177;178;67;-6;603;348;353;132;352;284;603;138.0;-1.0;646.0;37.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;29807.578125;20351.7734375;0.0;1282.486328125;454.0;248117;497.0;0.0;Calculated values ==>;1560580245.114;336.36;335.76000000000005;294.06;294.06;291.56;276.26000000000005;273.0942459734351;279.96000000000004;275.96000000000004;269.26000000000005;277.26000000000005;350.06000000000006;293.96000000000004;269.66;270.96000000000004;297.46000000000004;294.76000000000005;296.56;326.16;290.96000000000004;279.86;322.86;318.56;272.56;240.83765695389522;265.62235894841564;273.0942459734351;290.86;6030000.0;3479999.9999999995;3529999.9999999995;1320000.0;3520000.0000000005;2840000.0;6030000.0;0.023;0.0;0.10766666666666666;0.006166666666666667;0.0;0.023;0.0;20351.7734375;0.0;1282.486328125;29807.578125;487625.75797202915;486789.1065201602;257815.79153755127;257815.79153755127;248213.59236852813;430925.7729439634;441546.63036419125;439894.30340763397;473824.5983165287;532057.6016838547;471610.46037848527;440481.31572072743;442362.88017774734;466488.4199259752;463571.5722415458;408804.46822254057;472824.61728893465;457721.05570040725;441386.1119315923;208636.25808486674;190664.19178205615;469247.6867450739;199657.6775046545;199657.6775046545;273.0130051163824;609407.6355505357;349724.76471987454;84184.90127690397;66827.12274297084;0;2;2;1;0;0;0;8;37;38;514436446560.01544;196220623270.1374;432374801479.903;25865.47672222079;1662.4717236492527;-0.0;5559.753991819569;1452166.6344088318;338278.6081752323;0.0;360611.8042033811;1.5294122746119172;0.0825452441279823
2371;2019-06-15 08:31:45.124;634;626;199;201;185;29;73;24;-33;39;768;206;-14;-10;242;217;233;529;172;181;72;-6;580;346;351;131;351;291;582;148.0;-1.0;863.0;76.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;20830.216796875;11465.0166015625;0.0;1211.50061035156;469.0;248118;495.0;0.0;Calculated values ==>;1560580305.124;336.56;335.76000000000005;293.06;293.26000000000005;291.66;276.06;272.8767566201714;280.46000000000004;275.56;269.86;277.06;349.96000000000004;293.76000000000005;271.76000000000005;272.16;297.36;294.86;296.46000000000004;326.06;291.26000000000005;280.36;322.66;320.06;272.56;240.61611355647437;266.49643012054327;272.8767566201714;290.36;5800000.0;3460000.0;3510000.0;1310000.0;3510000.0;2910000.0;5820000.0;0.024666666666666667;0.0;0.14383333333333334;0.012666666666666666;0.0;0.024666666666666667;0.0;11465.0166015625;0.0;1211.50061035156;20830.216796875;490349.7104349289;489050.4670314765;254933.6083891616;255763.17935536936;249487.50260103217;431051.2098666511;442760.20936821314;439256.0841576434;473759.9231585776;531428.4292399882;470430.87024681526;442061.5151102923;442641.0413489649;466502.7873414682;463998.5616000187;417617.36558674;475319.5828742179;458451.600018346;442602.4876597699;207800.24178383037;196933.003932529;469383.93046721484;199027.8964465817;199027.8964465817;272.7558981821547;609829.6875050884;349989.94882681075;84205.68796525872;66827.12274297084;0;2;2;1;0;0;0;8;37;38;514647681759.9819;196299536420.12485;432547330229.8756;34552.82099910771;3424.509764261353;-0.0;6008.1732499253085;1452670.2041373986;338321.0067528769;0.0;360708.2196636126;3.4698413829276755;0.19998591441209992
