;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2372;2019-06-15 08:32:45.125;621;615;192;194;181;30;74;23;-16;38;766;204;-2;-1;242;217;232;476;175;182;73;-4;588;346;352;132;351;290;590;140.0;-1.0;1162.0;89.0;0.0;0;70;86;1;0;0;0;0;0;0;1;0;0;0;0;18633.443359375;10652.5439453125;0.0;1136.3095703125;496.0;248119;493.0;0.0;Calculated values ==>;1560580365.125;335.26000000000005;334.66;292.36;292.56;291.26000000000005;276.16;272.8767566201714;280.56;275.46000000000004;271.56;276.96000000000004;349.76;293.56;272.96000000000004;273.06;297.36;294.86;296.36;320.76000000000005;291.36;280.46000000000004;322.46000000000004;322.76000000000005;272.76000000000005;240.83765695389522;266.37251300914875;272.8767566201714;290.66;5880000.0;3460000.0;3520000.0000000005;1320000.0;3510000.0;2900000.0;5900000.0;0.02333333333333333;0.0;0.19366666666666665;0.014833333333333334;0.0;0.02333333333333333;0.0;10652.5439453125;0.0;1136.3095703125;18633.443359375;487720.89699421736;486673.98441996344;251733.99291219213;252501.75685244956;247687.39655239202;431051.2098666511;442710.79401908116;441979.72642880393;473533.532933398;531296.590495718;470330.5244889186;443991.2283004166;444133.29827416735;466502.7873414682;463998.5616000187;414312.0414140003;466173.97979072755;458427.4322495705;442552.76043096447;206964.23671620517;208218.24852204052;469443.23309354973;199072.14500063477;199072.14500063477;272.77339107766903;610158.5568203905;350174.2649030288;84225.2533761587;66827.12274297084;0;2;2;1;0;0;0;8;37;38;514858585274.7271;196378437735.02954;432721633134.66504;47043.101603255425;4010.504473378239;-0.0;5681.214360041025;1453350.1814910306;338382.96623742324;0.0;360805.63285043737;4.812581678233435;0.2956464237007608
2373;2019-06-15 08:33:45.125;604;604;188;190;178;32;74;23;0;37;764;203;7;6;242;218;232;482;179;181;74;-3;585;349;354;133;354;291;588;136.0;-1.0;1161.0;198.0;0.0;0;64;64;1;0;0;0;0;0;0;1;0;0;0;0;16429.640625;9272.98828125;0.0;1098.64489746094;531.0;248120;491.0;0.0;Calculated values ==>;1560580425.125;333.56;333.56;291.96000000000004;292.16;290.96000000000004;276.36;273.20264511476705;280.56;275.46000000000004;273.16;276.86;349.56000000000006;293.46000000000004;273.86;273.76000000000005;297.36;294.96000000000004;296.36;321.36;291.26000000000005;280.56;322.26000000000005;326.26000000000005;272.86;241.05796691057077;266.49643012054327;273.20264511476705;291.06;5850000.0;3490000.0;3540000.0;1330000.0;3540000.0;2910000.0;5880000.0;0.02266666666666667;0.0;0.19349999999999998;0.033;0.0;0.02266666666666667;0.0;9272.98828125;0.0;1098.64489746094;16429.640625;485695.3253320101;485363.46288423066;250323.1291140051;251073.27799148278;246708.71258569963;430862.6128555636;442294.68271410227;444074.4016451625;473306.6277234293;531013.9619201841;470075.8893725663;445065.29865598975;444924.3452141986;466072.45092096843;463684.06007594336;415456.1456437822;467396.23626062454;457969.9520314306;442294.68271410227;206128.24275125185;222850.3779558165;469404.97851980914;199611.79002784126;199611.79002784126;272.99919444359784;610450.749186927;350340.3110049168;84243.87799672347;66827.12274297084;0;2;2;1;0;0;0;8;37;38;515070385274.7271;196457937735.02954;432895933134.66504;47303.51534795165;8903.17522023494;-0.0;5500.812234221917;1454136.4032989573;338490.58023487;0.0;360898.8164053896;5.949641848987755;0.4211148865919298
2374;2019-06-15 08:34:45.106;593;593;187;188;177;35;40;25;9;37;761;203;12;11;242;217;231;486;179;175;41;-1;589;351;356;134;356;295;592;130.0;-1.0;1406.0;174.0;0.0;0;59;56;1;0;0;0;0;0;0;1;0;0;0;0;15474.3671875;8778.849609375;0.0;1074.25854492188;562.0;248121;488.0;0.0;Calculated values ==>;1560580485.106;332.46000000000004;332.46000000000004;291.86;291.96000000000004;290.86;276.66;273.4187578820637;277.16;275.66;274.06;276.86;349.26;293.46000000000004;274.36;274.26000000000005;297.36;294.86;296.26000000000005;321.76000000000005;290.66;277.26000000000005;321.96000000000004;329.36;273.06;241.2770596917726;266.98899913490544;273.4187578820637;291.06;5890000.0;3510000.0;3560000.0;1340000.0;3560000.0;2950000.0;5920000.0;0.021666666666666667;0.0;0.23433333333333334;0.029;0.0;0.021666666666666667;0.0;8778.849609375;0.0;1074.25854492188;15474.3671875;483709.5211126918;483370.64315342007;249769.11107569514;250137.53151357555;246201.4943837078;430735.4089219946;436218.22072168795;444554.3181376856;473176.5657117748;530399.9024695025;469527.71843058517;444980.7184430424;444838.7892130624;465784.1997128528;463255.1075124623;413549.18572506454;467476.3905995795;456820.0577062831;436391.10032494814;204874.27233412856;235813.6939595721;469464.8182150325;200279.1048578822;200279.1048578822;273.2705123518263;610716.5317273295;350490.69535041036;84261.97979134312;66827.12274297084;0;2;2;1;0;0;0;8;37;38;515283317824.53754;196538012369.95825;433071677464.50854;57241.82497856727;7806.3856873573595;-0.0;5115.7599017864295;1455007.3385840326;338629.78248096805;0.0;360987.2598238233;7.120998721313435;0.49277965293882525
2375;2019-06-15 08:35:45.136;586;585;186;188;179;39;30;26;12;37;758;203;15;18;243;216;231;500;181;168;30;0;602;354;359;135;359;298;605;131.0;0.0;1319.0;116.0;0.0;0;59;54;1;0;0;0;0;0;0;1;0;0;0;0;15157.7197265625;8830.59375;0.0;1096.40905761719;580.0;248122;485.0;0.0;Calculated values ==>;1560580545.136;331.76000000000005;331.66;291.76000000000005;291.96000000000004;291.06;277.06;273.7412296467126;276.16;275.76000000000005;274.36;276.86;348.96000000000004;293.46000000000004;274.66;274.96000000000004;297.46000000000004;294.76000000000005;296.26000000000005;323.16;289.96000000000004;276.16;321.66;331.16;273.16;241.49495122638035;267.35522164206344;273.7412296467126;291.26000000000005;6020000.0;3540000.0;3590000.0;1350000.0;3590000.0;2980000.0;6050000.0;0.021833333333333333;0.0;0.21983333333333333;0.01933333333333333;0.0;0.021833333333333333;0.0;8830.59375;0.0;1096.40905761719;15157.7197265625;481228.08789809997;480736.02016576723;248840.50804567497;249557.4107540212;246391.7663601609;430542.39183029096;433724.0844890748;444383.4236514063;473046.2935902154;529859.8450691402;469114.0488116289;444812.4960039494;445239.70399650995;465480.30547409743;462673.248417762;407925.75674193323;467912.09705883736;455347.6215741906;433724.0844890748;203620.32615720207;243342.44575359824;469426.83520598995;201178.84051281988;201178.84051281988;273.63645212788776;610971.9267518538;350637.51408434915;84280.07773247067;66827.12274297084;0;2;2;1;0;0;0;8;37;38;515497925074.43524;196618752719.91977;433249666414.4237;53464.47419329925;5186.127897401288;-0.0;5077.2378268149;1455930.3523529381;338738.10756292933;0.0;361072.243942345;6.419645602257288;0.4270238147324412
2376;2019-06-15 08:36:45.117;584;582;185;188;178;42;30;27;14;37;757;202;21;21;244;215;232;516;179;78;30;2;610;357;362;133;362;300;612;148.0;-2.0;1278.0;108.0;0.0;0;47;54;1;0;0;0;0;0;0;1;0;0;0;0;14898.603515625;8928.8359375;0.0;1024.77368164062;590.0;248123;482.0;0.0;Calculated values ==>;1560580605.117;331.56;331.36;291.66;291.96000000000004;290.96000000000004;277.36;274.0616903277293;276.16;275.86;274.56;276.86;348.86;293.36;275.26000000000005;275.26000000000005;297.56;294.66;296.36;324.76000000000005;280.96000000000004;276.16;321.36;332.16;273.36;241.05796691057077;267.5978703862781;274.0616903277293;291.06;6100000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3000000.0;6120000.0;0.024666666666666667;0.0;0.213;0.018000000000000002;0.0;0.024666666666666667;0.0;8928.8359375;0.0;1024.77368164062;14898.603515625;480007.8027368208;479480.87176410184;248199.14220310724;249258.5704148213;245789.79725656635;430346.717906069;432971.4512641538;444269.86517575267;473306.6277234293;529603.1922923975;468716.7063048361;445272.2709286054;445272.2709286054;465175.32018785755;462086.8017432054;404375.36843985785;469492.1110972966;441251.0841643921;432971.4512641538;202366.40377179522;247525.65490268572;469894.2286541028;201994.2357908743;201994.2357908743;273.9681893738861;611222.3167976802;350785.46246703964;84297.74865778677;66827.12274297084;0;2;2;1;0;0;0;8;37;38;515714156580.10223;196699127260.1677;433429009604.97687;51604.70905897909;4822.199871538112;-0.0;5697.437981674228;1456805.6516168402;338821.4838837294;0.0;361162.0044745204;6.241388731252568;0.40144734875144095
2377;2019-06-15 08:37:45.117;587;581;184;186;178;46;32;28;17;37;757;202;28;26;245;213;232;528;181;40;32;4;625;360;365;141;365;303;628;157.0;0.0;1283.0;172.0;0.0;0;69;58;1;0;0;0;0;0;0;1;0;0;0;0;14914.892578125;9404.1484375;0.0;1185.24987792969;593.0;248124;479.0;0.0;Calculated values ==>;1560580665.117;331.86;331.26000000000005;291.56;291.76000000000005;290.96000000000004;277.76000000000005;274.38016830617;276.36;275.96000000000004;274.86;276.86;348.86;293.36;275.96000000000004;275.76000000000005;297.66;294.46000000000004;296.36;325.96000000000004;277.16;276.36;321.06;332.46000000000004;273.56;242.77792619122317;267.9596281332873;274.38016830617;291.26000000000005;6250000.0;3600000.0;3650000.0;1410000.0;3650000.0;3030000.0;6280000.0;0.026166666666666668;0.0;0.21383333333333335;0.028666666666666667;0.0;0.026166666666666668;0.0;9404.1484375;0.0;1185.24987792969;14914.892578125;478683.89607742056;477431.77258129325;247234.08485551496;247917.40500890388;245221.59436732047;430148.3826014536;432578.5526393707;444100.09568505123;472260.1919623333;529374.0820662462;468298.68043046317;445680.44742188096;445394.99845677166;464869.23356765806;461361.4654085356;266737.6705479126;469265.14995237783;434047.17992658;432578.5526393707;201112.50472608567;248780.69988749037;469002.22466039064;202671.83577522577;202671.83577522577;274.2453837834297;611470.7625984615;350938.2373368313;84316.1655207832;66827.12274297084;0;2;2;1;0;0;0;8;37;38;515932256580.10223;196781327260.1677;433609909604.97687;51625.409577384344;7634.8044813747265;-0.0;6015.892424611793;1457665.9026054766;338925.292253337;0.0;361259.6155612394;6.164288521308884;0.42339002184466445
2378;2019-06-15 08:38:45.108;592;584;182;184;175;49;34;29;15;37;755;202;28;31;245;212;233;540;187;39;33;5;641;363;368;146;368;306;643;163.0;183.0;1391.0;172.0;0.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;15178.564453125;10089.5078125;0.0;1360.470703125;593.0;248125;475.0;0.0;Calculated values ==>;1560580725.108;332.36;331.56;291.36;291.56;290.66;278.06;274.69669130483857;276.56;276.06;274.66;276.86;348.66;293.36;275.96000000000004;276.26000000000005;297.66;294.36;296.46000000000004;327.16;277.06;276.46000000000004;320.66;332.46000000000004;273.66;243.81672145450628;268.3187672390254;274.69669130483857;291.86;6409999.999999999;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3060000.0;6430000.0;0.027166666666666665;0.030500000000000003;0.23183333333333334;0.028666666666666667;0.0;0.027166666666666665;0.0;10089.5078125;0.0;1360.470703125;15178.564453125;477529.7497464388;476074.89097882714;246026.51022452334;246689.52627439811;243748.6024308629;429947.3805835815;432182.85202778585;443199.35914791975;471599.1411268027;528935.3484124116;467878.3720350701;445090.0235980121;445521.0975432056;464429.48242293764;460764.5036730645;265809.8268818407;469196.8920578454;433115.1307267976;431994.6062598477;199440.67485045042;248780.69988749037;468414.5045189802;203484.58793908215;203484.58793908215;274.57416305581376;611721.5037899709;351100.66010500723;84337.37667678567;66827.12274297084;0;2;2;1;0;0;0;8;37;38;516152123594.8715;196867414345.07736;433792582199.7852;55573.874458582184;7594.657608623746;0.0;6207.85549771413;1458559.0959724009;339052.18540045957;0.0;361361.464847467;6.059084518826552;0.42676275866022056
2379;2019-06-15 08:39:45.118;602;588;181;182;169;53;35;32;8;38;750;201;26;35;246;211;235;546;193;40;35;7;633;367;372;149;372;311;635;161.0;-2.0;1507.0;135.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;15292.892578125;11063.0078125;0.0;1364.02124023438;592.0;248126;470.0;0.0;Calculated values ==>;1560580785.118;333.36;331.96000000000004;291.26000000000005;291.36;290.06;278.46000000000004;275.1157276137837;276.66;276.36;273.96000000000004;276.96000000000004;348.16;293.26000000000005;275.76000000000005;276.66;297.76000000000005;294.26000000000005;296.66;327.76000000000005;277.16;276.66;320.16;332.36;273.86;244.42749628697553;268.91163127593666;275.1157276137837;292.46000000000004;6330000.0;3670000.0000000005;3720000.0000000005;1490000.0;3720000.0000000005;3110000.0;6350000.0;0.026833333333333334;0.0;0.25116666666666665;0.022500000000000003;0.0;0.026833333333333334;0.0;11063.0078125;0.0;1364.02124023438;15292.892578125;479967.0026058364;477644.0848914145;245973.10180847612;246306.00850114788;242083.41029514014;429675.2189834977;431331.8446665048;441111.30184097093;471299.48975746526;528026.538374232;467049.85348731437;443797.99741981184;445112.2951963821;463972.7110736834;460006.3717091514;267510.79240002215;471193.2731727146;432283.37754313025;431331.8446665048;197350.94305643384;248362.34728340767;468200.1897013154;204609.42874858258;204609.42874858258;275.02665656959397;611975.4749199924;351276.96044701483;84360.08456032665;66827.12274297084;0;2;2;1;0;0;0;8;37;38;516374160594.83624;196955929095.0633;433977713049.7558;59401.38712503821;5930.792121436491;-0.0;6083.718160464247;1459517.3828399754;339164.9162668723;0.0;361463.91169956565;5.746819863692599;0.40546872320775706
2380;2019-06-15 08:40:45.119;609;594;185;185;165;53;38;35;-4;39;744;203;14;36;246;210;237;550;192;41;37;7;633;366;371;151;371;314;635;164.0;-1.0;1381.0;93.0;0.0;0;99;96;1;0;0;0;0;0;0;1;0;0;0;0;16168.7158203125;12103.3388671875;0.0;1377.11145019531;591.0;248127;465.0;0.0;Calculated values ==>;1560580845.119;334.06;332.56;291.66;291.66;289.66;278.46000000000004;275.0112864084945;276.96000000000004;276.66;272.76000000000005;277.06;347.56000000000006;293.46000000000004;274.56;276.76000000000005;297.76000000000005;294.16;296.86;328.16;277.26000000000005;276.86;319.66;332.26000000000005;273.86;244.82967444194236;269.2639976450953;275.0112864084945;292.36;6330000.0;3660000.0;3710000.0;1510000.0;3710000.0;3140000.0;6350000.0;0.02733333333333333;0.0;0.23016666666666669;0.015500000000000002;0.0;0.02733333333333333;0.0;12103.3388671875;0.0;1377.11145019531;16168.7158203125;480999.07675207284;478543.1407490225;247313.65775496;247313.65775496;240825.8834567111;429743.705733735;432163.2314376127;438605.9282769091;471132.4242332644;527163.3562732856;466869.5566820263;441384.1414952521;444661.8887329707;464120.4795009538;460026.21490959387;268550.8729382623;471820.4628317865;432727.05303922435;431974.0715495897;195261.2709748474;247943.99896000302;467922.920871682;204399.77538972304;204399.77538972304;274.94125717255565;612237.6593593304;351470.01655332715;84382.92771343217;66827.12274297084;0;2;2;1;0;0;0;8;37;38;516597064309.56696;197045930594.9546;434165216174.5293;53906.44952286733;4084.6087549703648;-0.0;6220.364095036354;1460461.6305481002;339248.3793317694;0.0;361566.44742713793;4.763299508628026;0.3204752481539087
2381;2019-06-15 08:41:45.129;611;597;188;188;167;51;39;36;-5;39;730;206;-5;36;246;210;238;551;182;42;39;7;621;365;370;139;370;319;623;164.0;-2.0;1673.0;107.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17086.33203125;11938.5283203125;0.0;2472.001953125;592.0;248128;459.0;0.0;Calculated values ==>;1560580905.129;334.26000000000005;332.86;291.96000000000004;291.96000000000004;289.86;278.26000000000005;274.9066339382667;277.06;276.76000000000005;272.66;277.06;346.16;293.76000000000005;272.66;276.76000000000005;297.76000000000005;294.16;296.96000000000004;328.26000000000005;277.36;277.06;319.06;332.36;273.86;242.35481222062532;269.84581860846123;274.9066339382667;291.36;6210000.0;3650000.0;3700000.0;1390000.0;3700000.0;3190000.0;6230000.0;0.02733333333333333;0.0;0.2788333333333333;0.017833333333333333;0.0;0.02733333333333333;0.0;11938.5283203125;0.0;2472.001953125;17086.33203125;482660.49587375956;480393.3355907996;248806.3722867794;248806.3722867794;241813.64124396318;429811.8947417682;432607.708960572;437313.8606833377;472719.2527797885;525294.8559267463;466527.6839795718;437313.8606833377;443655.0052578702;464267.9552511883;460182.3899257622;401483.308541796;473498.7163245056;433166.4952995384;432607.708960572;192753.74022246967;248362.34728340767;469571.6626778283;204149.0004923619;204149.0004923619;274.83996337312146;612514.8309456159;351670.39883800666;84415.00900444559;66827.12274297084;0;2;2;1;0;0;0;8;38;38;516819401359.5316;197132945094.94077;434355147824.4991;65014.13518325042;4733.37080897415;-0.0;6244.53803146441;1461452.8005879724;339321.8747419845;0.0;361670.338923873;5.273369028186481;0.34207585451607786
2382;2019-06-15 08:42:45.120;606;595;192;192;170;48;40;37;-4;40;716;209;-4;37;246;211;239;543;183;42;40;4;614;363;368;128;368;322;615;149.0;-1.0;1545.0;85.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;17031.560546875;11753.7060546875;0.0;2526.169921875;596.0;248129;451.0;0.0;Calculated values ==>;1560580965.12;333.76000000000005;332.66;292.36;292.36;290.16;277.96000000000004;274.69669130483857;277.16;276.86;272.76000000000005;277.16;344.76;294.06;272.76000000000005;276.86;297.76000000000005;294.26000000000005;297.06;327.46000000000004;277.36;277.16;318.26000000000005;332.76000000000005;273.56;239.943914813709;270.1917013154234;274.69669130483857;291.46000000000004;6140000.0;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;3220000.0000000005;6150000.0;0.024833333333333332;0.0;0.2575;0.014166666666666666;0.0;0.024833333333333332;0.0;11753.7060546875;0.0;2526.169921875;17031.560546875;482732.95030437317;481027.96875218797;250565.86768273707;250565.86768273707;243032.55715769104;429947.3805835815;433299.8492016903;436782.94126154453;474243.19645526423;523573.50263009546;466472.0705186233;436782.94126154453;443192.30278748664;464562.0351814137;460629.17054598924;405847.09298662556;473283.0356973362;433667.60643972526;433299.8492016903;189410.48811896544;250035.78352995744;470761.89914157544;203635.60936956768;203635.60936956768;274.6325032423287;612799.1040694363;351867.8045089649;84456.65418897872;66827.12274297084;0;2;2;1;0;0;0;8;38;38;517040768149.2994;197213033079.85675;434547418979.29736;60035.43796218404;3784.2891051034426;-0.0;5703.328622497711;1462494.7240511246;339392.8445941191;0.0;361769.8895443849;4.8686036071947045;0.3140864492960438
2383;2019-06-15 08:43:45.100;594;589;195;195;171;44;39;38;-4;41;736;210;-5;27;245;211;238;533;181;46;39;3;607;361;366;129;366;323;608;155.0;-1.0;1314.0;0.0;0.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;16013.1650390625;11615.9052734375;0.0;1443.5354003906198;599.0;248130;443.0;0.0;Calculated values ==>;1560581025.1;332.56;332.06;292.66;292.66;290.26000000000005;277.56;274.4858918419099;277.06;276.96000000000004;272.76000000000005;277.26000000000005;346.76;294.16;272.66;275.86;297.66;294.26000000000005;296.96000000000004;326.46000000000004;277.76000000000005;277.06;317.46000000000004;333.06;273.46000000000004;240.16925963744896;270.30646906291605;274.4858918419099;291.26000000000005;6070000.0;3610000.0;3660000.0;1290000.0;3660000.0;3229999.9999999995;6080000.0;0.025833333333333333;0.0;0.219;0.0;0.0;0.025833333333333333;0.0;11615.9052734375;0.0;1443.5354003906198;16013.1650390625;481804.343996169;480967.10650108405;251991.06121618595;251991.06121618595;243592.77218535147;430081.6785162784;433616.79160117084;436550.0907066026;474211.1747634917;525614.9618708245;466453.75635551446;436386.1479277485;441463.36132410687;464722.9366227796;460938.52517989284;408739.3970019752;472644.0491622502;434884.3229509934;433616.79160117084;186067.36719380575;251290.9062238717;470530.79254222725;203280.56203811016;203280.56203811016;274.4858918419099;613074.3849918356;352062.48635450745;84489.72403971555;66827.12274297084;0;2;2;1;0;0;0;8;38;38;517260894749.3694;197290107379.88126;434740854479.3589;51086.02677839985;0.0;-0.0;5950.352597045734;1463420.4275868551;339424.3698247575;0.0;361866.9711832419;4.36744427269001;0.24733782337447338
2384;2019-06-15 08:44:45.131;580;579;196;196;173;42;41;37;-4;42;770;210;-7;16;245;212;238;521;183;50;40;3;636;359;364;131;364;313;635;143.0;-1.0;834.0;8.0;7.0;0;78;0;1;0;1;1;0;0;0;1;0;0;0;0;28577.51953125;21269.86328125;3162.65087890625;1275.92260742188;601.0;248131;438.0;0.0;Calculated values ==>;1560581085.131;331.16;331.06;292.76000000000005;292.76000000000005;290.46000000000004;277.36;274.27422755570615;277.26000000000005;276.86;272.76000000000005;277.36;350.16;294.16;272.46000000000004;274.76000000000005;297.66;294.36;296.96000000000004;325.26000000000005;278.16;277.16;316.96000000000004;333.26000000000005;273.46000000000004;240.61611355647437;269.14681796795327;274.27422755570615;291.46000000000004;6360000.0;3590000.0;3640000.0;1310000.0;3640000.0;3130000.0;6350000.0;0.02383333333333333;0.0;0.13899999999999998;0.0013333333333333333;0.0011666666666666668;0.024999999999999998;0.0;21269.86328125;3162.65087890625;1275.92260742188;28577.51953125;476315.87865974323;476285.56186705176;251135.39626431925;251135.39626431925;243359.54724954366;430214.79039162316;434473.7075064044;438829.0499133347;474050.5081408163;529972.6664276887;467871.977475619;438358.5854627292;441897.4406335876;465015.24582933175;461380.6943720889;268774.7449824424;467204.0926413753;436072.7713138505;434293.55171347444;183977.97901196036;252127.67657613798;470261.8718852021;202727.31050966276;204986.35451154673;274.2622928402959;613446.1660184417;352336.67601792724;84512.39789861006;66853.4917839911;0;2;3;2;0;0;0;8;38;38;517480007899.8706;197368147680.05978;434931753059.7956;32818.1417771104;356.7127485007192;-0.0;5732.679930048193;1464119.990247144;339427.3439668484;0.0;361964.38008980284;1.5134150243132272;0.08206561148896802
2385;2019-06-15 08:45:45.111;593;589;204;204;180;40;38;35;-36;43;788;206;-38;-15;244;196;238;542;185;56;38;4;709;365;369;132;369;284;708;155.0;-2.0;2189.0;302.0;0.0;0;70;0;1;0;1;1;0;0;0;1;0;0;0;0;32236.72265625;24034.966796875;3677.08813476562;1122.86608886719;601.0;248132;434.0;0.0;Calculated values ==>;1560581145.111;332.46000000000004;332.06;293.56;293.56;291.16;277.16;274.9066339382667;276.96000000000004;276.66;269.56;277.46000000000004;351.96000000000004;293.76000000000005;269.36;271.66;297.56;292.76000000000005;296.96000000000004;327.36;278.76000000000005;276.96000000000004;316.56;333.26000000000005;273.56;240.83765695389522;265.62235894841564;274.9066339382667;291.66;7090000.000000001;3650000.0;3690000.0;1320000.0;3690000.0;2840000.0;7080000.0;0.025833333333333333;0.0;0.36483333333333334;0.050333333333333334;0.0;0.025833333333333333;0.0;24034.966796875;3677.08813476562;1122.86608886719;32236.72265625;469247.62979985494;468709.1021876797;251020.3982412521;251020.3982412521;243394.5614437765;429811.8947417682;432675.7974509262;440334.9322262043;474018.5663130017;534016.6650707613;471376.889386032;440041.42810733936;443360.4367717328;464149.3876827635;458262.81198973843;263265.30463794933;460569.9745339233;435946.76658367296;432675.7974509262;182306.50109390085;252127.67657613798;470224.6814958697;203889.2341697441;203889.2341697441;274.7398519648553;613952.7824417148;352714.09042194806;84532.38114111689;66910.47060984813;0;2;3;2;0;0;0;8;38;38;517699834599.9405;197447021380.08487;435110793359.85254;86263.27217426524;13405.55084874832;-0.0;5910.319551430538;1465112.0045820153;339541.9912683519;0.0;362061.37274384743;3.661502748675978;0.2725839349130203
2386;2019-06-15 08:46:45.132;659;641;192;191;182;51;38;38;-38;43;781;205;-40;-25;244;185;239;555;187;42;38;5;641;371;376;134;376;294;642;196.0;-1.0;1753.0;141.0;0.0;17;68;100;1;0;0;1;0;0;0;1;0;0;0;0;20558.8828125;12781.169921875;3655.44213867188;1134.021484375;601.0;248133;426.0;0.0;Calculated values ==>;1560581205.132;339.06000000000006;337.26;292.36;292.26000000000005;291.36;278.26000000000005;275.5313989812953;276.96000000000004;276.96000000000004;269.36;277.46000000000004;351.26;293.66;269.16;270.66;297.56;291.66;297.06;328.66;277.36;276.96000000000004;315.76000000000005;333.26000000000005;273.66;241.2770596917726;266.86631818009863;275.5313989812953;291.86;6409999.999999999;3710000.0;3760000.0;1340000.0;3760000.0;2940000.0;6420000.0;0.03266666666666666;0.0;0.2921666666666667;0.0235;0.0;0.03266666666666666;0.0;12781.169921875;3655.44213867188;1134.021484375;20558.8828125;487342.4768065438;484650.4809224265;249441.21236553902;249096.04093925108;246061.0217091938;429398.2889081932;430854.46150956117;437827.4016405683;473760.40514917683;532550.9163242364;469903.0660717132;437519.7399373239;439798.971500652;463109.1154576215;455742.5497251531;268797.68021767103;471708.6473445994;431627.9424545468;430854.46150956117;178963.62700411686;252127.67657613798;470052.5991512875;205626.72059382;205626.72059382;275.43592478991184;614392.8998071323;353020.9989412016;84551.19512012062;66971.59641524684;0;2;3;2;0;0;0;8;38;38;517923412824.5995;197526849309.9631;435284254049.58795;67841.2989791583;6214.008146100486;-0.0;7357.439536580877;1466396.6588113336;339705.54481677327;0.0;362171.97610037617;4.633455387575874;0.31159368343375354
2387;2019-06-15 08:47:45.142;674;656;191;190;174;53;40;41;-34;45;770;205;-35;-21;244;177;240;519;186;46;40;6;636;368;373;136;373;294;636;213.0;-1.0;1558.0;70.0;0.0;38;70;100;1;0;0;1;0;0;0;1;0;0;0;0;20435.27734375;12685.09765625;4275.1298828125;1157.21166992188;600.0;248134;417.0;0.0;Calculated values ==>;1560581265.142;340.56000000000006;338.76;292.26000000000005;292.16;290.56;278.46000000000004;275.2199585193972;277.16;277.26000000000005;269.76000000000005;277.66;350.16;293.66;269.66;271.06;297.56;290.86;297.16;325.06;277.76000000000005;277.16;314.86;333.16;273.76000000000005;241.71165711629368;266.86631818009863;275.2199585193972;291.76000000000005;6360000.0;3679999.9999999995;3729999.9999999995;1360000.0;3729999.9999999995;2940000.0;6360000.0;0.0355;0.0;0.25966666666666666;0.011666666666666665;0.0;0.0355;0.0;12685.09765625;4275.1298828125;1157.21166992188;20435.27734375;489989.9455831784;487451.7709536724;249332.04357498587;248985.34749380132;243649.6125966754;429606.4342157736;432025.51890659845;438439.1573181969;473696.4923814395;531409.9673086042;469903.0660717132;438286.6576737402;440396.2967598351;463556.7384186273;455108.3288836743;269849.9398869312;466743.1411358191;433153.7420760326;432025.51890659845;175203.01333496982;251709.28920128586;469880.1985323968;204955.61218855178;204955.61218855178;275.1643580382823;614734.5747447136;353233.2532074683;84570.291912005;67037.69553009873;0;2;3;2;0;0;0;8;38;38;518148150274.5638;197607862809.95023;435460683449.55994;60627.89388533118;3090.7868406781913;-0.0;8060.981688490656;1467467.413847802;339783.09769831045;0.0;362300.48435837193;3.961909935864707;0.24458634900306755
2388;2019-06-15 08:48:45.123;662;650;199;198;177;50;43;41;-36;46;763;205;-37;-21;243;171;240;532;188;50;43;7;630;365;370;137;370;293;630;224.0;-1.0;987.0;40.0;0.0;48;73;95;1;0;0;1;0;0;0;1;0;0;1;0;20457.810546875;12142.90625;4527.24169921875;1163.17309570312;602.0;248135;407.0;0.0;Calculated values ==>;1560581325.123;339.36;338.16;293.06;292.96000000000004;290.86;278.16;274.9066339382667;277.46000000000004;277.26000000000005;269.56;277.76000000000005;349.46000000000004;293.66;269.46000000000004;271.06;297.46000000000004;290.26000000000005;297.16;326.36;278.16;277.46000000000004;313.86;333.36;273.86;241.92719264551067;266.74333088950624;274.9066339382667;291.96000000000004;6300000.0;3650000.0;3700000.0;1370000.0;3700000.0;2930000.0;6300000.0;0.037333333333333336;0.0;0.16449999999999998;0.006666666666666667;0.0;0.037333333333333336;0.0;12142.90625;4527.24169921875;1163.17309570312;20457.810546875;488937.1886244626;487245.278240589;252443.70912289416;252077.75783685228;244823.40683590728;429811.8947417682;433351.604109613;438358.4652479722;473664.6415601712;530759.0855130521;470039.8176393139;438206.06636572257;440611.2226433799;463868.3479736739;454761.4035388867;270526.37989348604;469635.52271461854;434631.93667049345;433351.604109613;171024.68490186572;252546.06836287308;469843.0551361263;204200.05446726608;204200.05446726608;274.8596185469661;615075.2425645168;353440.0877214926;84589.62232846377;67111.0253980698;0;2;3;2;0;0;0;8;38;38;518370979689.36536;197689736874.87732;435636727684.4032;38519.058573426155;1770.9533377924015;-0.0;8554.99118664762;1468293.3768130983;339823.5993701695;0.0;362438.90695116867;2.7389740236732316;0.153347629718724
2389;2019-06-15 08:49:45.123;648;636;206;206;185;46;45;40;-35;46;756;206;-37;-21;243;167;241;523;189;53;45;9;609;365;370;143;370;294;609;283.0;-1.0;1143.0;186.0;0.0;62;94;84;1;0;0;1;0;0;0;1;0;0;1;0;20300.9296875;10953.3056640625;4813.5595703125;1277.76574707031;624.0;248136;398.0;0.0;Calculated values ==>;1560581385.123;337.96000000000004;336.76000000000005;293.76000000000005;293.76000000000005;291.66;277.76000000000005;274.9066339382667;277.66;277.16;269.66;277.76000000000005;348.76;293.76000000000005;269.46000000000004;271.06;297.46000000000004;289.86;297.26000000000005;325.46000000000004;278.46000000000004;277.66;312.96000000000004;335.56;274.06;243.1966462407574;266.86631818009863;274.9066339382667;292.06;6090000.0;3650000.0;3700000.0;1430000.0;3700000.0;2940000.0;6090000.0;0.04716666666666667;0.0;0.1905;0.031000000000000003;0.0;0.04716666666666667;0.0;10953.3056640625;4813.5595703125;1277.76574707031;20300.9296875;489206.056288472;487536.8514665934;256212.67216510166;256212.67216510166;248320.67354885576;429811.8947417682;433720.1347006524;438286.6576737402;472884.08645268116;529956.4414525684;470021.93773480935;437980.7824831898;440396.2967598351;463868.3479736739;454191.6157821054;409150.49472259555;470977.04771319113;435172.74246319314;433720.1347006524;167264.2905471822;261751.83340796042;469224.6196281288;203900.00130636286;203900.00130636286;274.74400497614;615414.8987331366;353632.55615410977;84609.96348548688;67188.86540864923;0;2;3;2;0;0;0;8;38;38;518592979689.36536;197773736874.87732;435812827684.4032;44650.65803798538;8225.063167974746;-0.0;10839.849625097324;1468986.4577848602;339906.8995077176;0.0;362600.5306245999;3.7381607674826087;0.24488727067320745
2390;2019-06-15 08:50:45.114;631;619;210;210;191;43;46;39;-32;47;747;207;-34;-17;243;165;240;490;187;57;46;10;593;361;366;150;366;296;593;254.0;0.0;520.0;33.0;0.0;60;99;79;1;0;0;1;0;0;0;1;0;0;0;0;20392.423828125;10105.193359375;4527.9736328125;1293.64135742188;638.0;248137;392.0;0.0;Calculated values ==>;1560581445.114;336.26000000000005;335.06;294.16;294.16;292.26000000000005;277.46000000000004;274.4858918419099;277.76000000000005;277.06;269.96000000000004;277.86;347.86;293.86;269.76000000000005;271.46000000000004;297.46000000000004;289.66;297.16;322.16;278.86;277.76000000000005;312.36;336.96000000000004;274.16;244.62907804385475;267.1113755279542;274.4858918419099;291.86;5930000.0;3610000.0;3660000.0;1500000.0;3660000.0;2960000.0;5930000.0;0.042333333333333334;0.0;0.08666666666666667;0.0055000000000000005;0.0;0.042333333333333334;0.0;10105.193359375;4527.9736328125;1293.64135742188;20392.423828125;488560.99657516804;486902.0837987184;258912.57873365734;258912.57873365734;251208.93468198285;430081.6785162784;434884.3229509934;438296.42880847026;472063.3492566028;528867.7057917493;469867.3432815614;437989.56915575906;440561.7739685301;464458.5429927953;454587.42908880144;415297.4678751743;467967.6107791733;436827.1314667219;434884.3229509934;164757.40606591295;267611.2341011182;468363.1031995064;203129.25086105417;203129.25086105417;274.42734239272045;615753.9591467334;353808.0173233612;84631.3886638281;67266.69984198644;0;2;3;2;0;0;0;8;38;38;518813746570.0111;197861623690.1344;435989801134.92084;20381.155422109394;1458.7861878614874;-0.0;9810.964718474093;1469528.3082755124;339987.58614777384;0.0;362772.59493111505;1.9872723796052485;0.08748949973194321
2391;2019-06-15 08:51:45.124;610;602;208;208;191;39;48;36;-32;46;731;207;-33;-14;242;164;239;459;184;60;48;10;581;357;363;151;362;297;582;243.0;-1.0;593.0;41.0;0.0;49;0;73;1;0;0;1;0;0;0;1;1;0;0;0;20938.458984375;9698.0478515625;4078.45288085938;2740.00146484375;642.0;248138;387.0;0.0;Calculated values ==>;1560581505.124;334.16;333.36;293.96000000000004;293.96000000000004;292.26000000000005;277.06;274.0616903277293;277.96000000000004;276.76000000000005;269.96000000000004;277.76000000000005;346.26;293.86;269.86;271.76000000000005;297.36;289.56;297.06;319.06;279.16;277.96000000000004;311.86;337.36;274.16;244.82967444194236;267.23344911666527;274.0616903277293;291.56;5810000.0;3570000.0000000005;3629999.9999999995;1510000.0;3620000.0000000005;2970000.0;5820000.0;0.0405;0.0;0.09883333333333333;0.006833333333333333;0.0;0.0405;0.0;9698.0478515625;4078.45288085938;2740.00146484375;20938.458984375;486964.7153228695;485748.93574302713;407065.7117952289;407065.7117952289;251752.27057721408;430346.717906069;435958.4241996531;438071.4457414646;471831.38941826817;527123.3856898908;469730.2851201691;437917.4719433092;440794.2302202101;464912.7873590418;455121.83405515505;419217.8671398085;464595.36928680417;438033.3197705455;435958.4241996531;162668.35908569003;269285.52512055053;468224.85798707575;202065.87654972606;202065.87654972606;273.99608618221544;616098.44057412;353973.0718379278;84665.00795628999;67338.43201629247;0;2;3;2;0;0;0;8;39;38;519032483019.9763;197951938740.12006;436167730784.8926;23325.21708845016;1818.7530398218894;-0.0;9472.648179822045;1469892.5887496711;340014.9035268047;0.0;362933.3184880377;2.0958807073464385;0.09834959555654647
2392;2019-06-15 08:52:45.125;590;587;206;205;188;36;49;32;-29;42;704;208;-30;-4;241;163;236;453;182;63;49;10;579;353;358;142;358;300;580;204.0;0.0;729.0;71.0;0.0;22;0;74;1;0;0;1;0;0;0;1;1;0;0;0;19510.64453125;9632.626953125;3381.24169921875;2287.80786132812;642.0;248139;383.0;0.0;Calculated values ==>;1560581565.125;332.16;331.86;293.76000000000005;293.66;291.96000000000004;276.76000000000005;273.6339639331285;278.06;276.36;270.26000000000005;277.36;343.56000000000006;293.96000000000004;270.16;272.76000000000005;297.26000000000005;289.46000000000004;296.76000000000005;318.46000000000004;279.46000000000004;278.06;311.46000000000004;337.36;274.16;242.98782864720522;267.5978703862781;273.6339639331285;291.36;5790000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3000000.0;5800000.0;0.034;0.0;0.1215;0.011833333333333333;0.0;0.034;0.0;9632.626953125;3381.24169921875;2287.80786132812;19510.64453125;484413.68238261656;483882.09894194326;407135.9298292719;257606.22824174515;250705.2271708967;430607.02586249536;437300.0667916998;437856.56215164;472620.9849758201;524064.7596474321;469437.6413068544;437701.3939996297;441642.3686528343;465364.4418098396;455652.03877278225;418939.63720006205;463921.39938883786;439653.66790258134;437300.0667916998;160997.13474923553;269285.52512055053;469460.1756994288;200960.33415277512;200960.33415277512;273.54650523580653;616435.5220542741;354134.1634792549;84706.90706559767;67400.59717378672;0;2;3;2;0;0;0;8;39;38;519248786624.715;198039840205.0139;436346833769.6762;28782.891701862085;3177.248124968735;-0.0;8035.55090972344;1470326.830226303;340056.5375636834;0.0;363079.2225786353;2.61381102265615;0.14497095925880893
2393;2019-06-15 08:53:48.115;575;576;204;204;185;33;51;29;-29;39;698;210;-31;-2;240;163;234;463;180;65;51;10;580;350;355;134;355;298;581;191.0;-1.0;706.0;10.0;8.0;1;0;66;1;0;0;1;0;0;0;1;1;0;0;0;18586.583984375;9175.7158203125;2785.27001953125;2316.77416992188;640.0;248140;378.0;0.0;Calculated values ==>;1560581628.115;330.66;330.76000000000005;293.56;293.56;291.66;276.46000000000004;273.3108153835814;278.26000000000005;276.06;270.26000000000005;277.06;342.96000000000004;294.16;270.06;272.96000000000004;297.16;289.46000000000004;296.56;319.46000000000004;279.66;278.26000000000005;310.96000000000004;337.16;274.16;241.2770596917726;267.35522164206344;273.3108153835814;291.16;5800000.0;3500000.0;3550000.0;1340000.0;3550000.0;2980000.0;5810000.0;0.03183333333333333;0.0;0.11766666666666666;0.0016666666666666668;0.0013333333333333333;0.033166666666666664;0.0;9175.7158203125;2785.27001953125;2316.77416992188;18586.583984375;482194.8467474283;482221.2642798648;257103.39602367824;257103.39602367824;249533.4989114586;430799.1582183253;438322.7307962154;438307.6172986034;473371.24222306634;523596.14583550126;469951.463465646;437999.7806145802;442355.14872712403;465669.0585932454;456150.55965592095;417947.14655134914;465373.5981558285;440634.7362071736;438322.7307962154;158908.11840480618;268448.3696465944;470541.90478511597;200361.61699892898;202642.6935426375;273.29856823955237;616768.8198910189;354298.71035584906;84747.19076312438;67454.54558673434;0;2;3;2;0;0;0;8;39;38;519473345974.749;198126766405.02704;436535173869.7047;27998.312701928357;450.3004796436451;-0.0;7816.721235577;1470823.5869021276;340088.2735757166;0.0;363217.90794288303;2.5399876726002133;0.11969756351415455
2394;2019-06-15 08:54:48.116;566;569;204;205;184;32;53;25;-19;37;712;211;-28;-2;240;163;232;478;178;68;53;10;590;346;351;131;351;297;591;190.0;-1.0;336.0;0.0;0.0;1;0;58;1;0;0;1;0;0;0;1;1;0;0;0;18426.4375;8876.255859375;2916.93383789062;2331.92016601562;638.0;248141;375.0;0.0;Calculated values ==>;1560581688.116;329.76000000000005;330.06;293.56;293.66;291.56;276.36;272.8767566201714;278.46000000000004;275.66;271.26000000000005;276.86;344.36;294.26000000000005;270.36;272.96000000000004;297.16;289.46000000000004;296.36;320.96000000000004;279.96000000000004;278.46000000000004;310.66;336.96000000000004;274.16;240.61611355647437;267.23344911666527;272.8767566201714;290.96000000000004;5900000.0;3460000.0;3510000.0;1310000.0;3510000.0;2970000.0;5910000.0;0.03166666666666666;0.0;0.056;0.0;0.0;0.03166666666666666;0.0;8876.255859375;2916.93383789062;2331.92016601562;18426.4375;479746.5000277946;480061.2135044777;256463.99699989482;256884.75312786017;248720.56539892778;431051.2098666511;439545.99013716064;440046.79207703174;473566.1253818903;525139.990287727;470207.29348876746;438684.37198384217;442562.444399365;466245.360953766;456809.4674989988;413527.6397759462;466351.9451463712;441968.5939926662;439545.99013716064;157654.71494818805;267611.2341011182;470943.72446171107;199333.85361727496;199333.85361727496;272.8767566201714;617077.2668770469;354449.14596021635;84785.93052819572;67502.06474412822;0;2;3;2;0;0;0;8;39;38;519685149504.49316;198206267729.931;436713676844.4891;13479.92455374638;0.0;-0.0;7606.717656463045;1471169.244639707;340092.0261422508;0.0;363346.43874230573;1.4928480142320844;0.04748056764781211
2395;2019-06-15 08:55:45.106;565;568;205;206;184;29;55;22;-10;34;730;210;-15;2;239;162;231;500;175;70;55;10;607;342;347;131;346;296;609;187.0;-1.0;818.0;35.0;0.0;1;0;47;1;0;0;1;0;0;0;1;1;0;0;0;18612.998046875;8508.1611328125;3087.54638671875;2308.38842773438;637.0;248142;371.0;0.0;Calculated values ==>;1560581745.106;329.66;329.96000000000004;293.66;293.76000000000005;291.56;276.06;272.43898195401505;278.66;275.36;272.16;276.56;346.16;294.16;271.66;273.36;297.06;289.36;296.26000000000005;323.16;280.16;278.66;310.26000000000005;336.86;274.16;240.61611355647437;267.1113755279542;272.43898195401505;290.66;6070000.0;3420000.0000000005;3470000.0000000005;1310000.0;3460000.0;2960000.0;6090000.0;0.03116666666666667;0.0;0.13633333333333333;0.005833333333333333;0.0;0.03116666666666667;0.0;8508.1611328125;3087.54638671875;2308.38842773438;18612.998046875;477575.1926929884;477777.98331173515;255809.769414572;256212.67216510166;247969.5440304622;431298.55289687274;440740.97674762993;441598.5841316281;473275.31562819314;527096.9558006418;470224.5848832611;440859.26426576136;443348.55288485077;466832.0014490976;457326.50524770265;405447.64975983085;467368.206554602;443115.1795227265;440740.97674762993;155983.51637300098;267192.67376467976;470943.72446171107;198191.446585131;198191.446585131;272.40784588036536;617370.4442981816;354586.74844973726;84822.65985969601;67549.59187302513;0;2;3;2;0;0;0;8;39;38;519884044604.5264;198280924629.94348;436882652194.51733;33184.506418839104;1591.0549542800502;-0.0;7559.460356731217;1471538.6065732588;340104.61978417577;0.0;363466.4832541275;3.044787801408688;0.15556689489647912
2396;2019-06-15 08:56:45.126;573;573;202;205;183;27;57;18;-3;31;745;209;-6;9;238;160;232;520;173;72;56;9;626;339;345;132;344;297;628;177.0;-1.0;1273.0;45.0;0.0;1;0;42;1;0;0;1;0;0;0;1;1;0;0;0;18949.0390625;8464.17578125;3238.888671875;2322.23901367188;634.0;248143;368.0;0.0;Calculated values ==>;1560581805.126;330.46000000000004;330.46000000000004;293.36;293.66;291.46000000000004;275.86;272.10816812424576;278.86;274.96000000000004;272.86;276.26000000000005;347.66;294.06;272.56;274.06;296.96000000000004;289.16;296.36;325.16;280.36;278.76000000000005;309.96000000000004;336.56;274.06;240.83765695389522;267.23344911666527;272.10816812424576;290.46000000000004;6260000.0;3390000.0;3450000.0;1320000.0;3440000.0;2970000.0;6280000.0;0.029500000000000002;0.0;0.21216666666666667;0.007500000000000001;0.0;0.029500000000000002;0.0;8464.17578125;3238.888671875;2322.23901367188;18949.0390625;476471.3808041555;476228.29928474483;253651.74673930855;254789.4773391695;246894.84524437948;431480.97241316177;441487.296315868;442416.41634007514;472853.8412306012;528582.6039339992;469968.92475036543;441976.9197830647;444153.8134051085;466989.0669805944;457543.37589031697;266643.5813046795;467988.77168062265;443834.1269297422;441328.46569711866;154730.12109240866;265937.0223246507;470712.50156274275;197404.13485100737;197404.13485100737;272.0824942111837;617683.5656129855;354728.23173602315;84861.26128454947;67602.32973859404;0;2;3;2;0;0;0;8;39;38;520091713804.46045;198359850929.9184;437060611494.46075;51983.43905593055;2049.8127503380156;-0.0;7195.767759960284;1472248.576029616;340134.97046189266;0.0;363589.48447513895;4.365611033742033;0.2428531972871063
2397;2019-06-15 08:57:45.117;588;583;197;200;182;27;58;17;3;29;755;208;0;17;238;159;233;537;172;74;58;9;647;339;344;134;344;298;650;179.0;-2.0;1435.0;152.0;0.0;1;0;39;1;0;0;1;0;0;0;1;1;0;0;0;18935.203125;8590.3427734375;3419.61938476562;2322.9345703125;633.0;248144;365.0;0.0;Calculated values ==>;1560581865.117;331.96000000000004;331.46000000000004;292.86;293.16;291.36;275.86;272.10816812424576;278.96000000000004;274.86;273.46000000000004;276.06;348.66;293.96000000000004;273.16;274.86;296.96000000000004;289.06;296.46000000000004;326.86;280.56;278.96000000000004;309.66;336.46000000000004;274.06;241.2770596917726;267.35522164206344;272.10816812424576;290.36;6470000.0;3390000.0;3440000.0;1340000.0;3440000.0;2980000.0;6500000.0;0.029833333333333333;0.0;0.23916666666666667;0.025333333333333333;0.0;0.029833333333333333;0.0;8590.3427734375;3419.61938476562;2322.9345703125;18935.203125;476200.64582746004;475067.32467878767;250860.78700777018;251920.04269159236;245788.21858042895;431480.97241316177;441856.7532071159;443084.58915092645;472397.21216106473;529547.4719402475;469712.54742303665;442647.6203394549;445097.5059266029;466989.0669805944;457408.5104626101;265320.86494587763;467780.9394468946;444343.6829272174;441856.7532071159;153476.72818028802;265518.4816520846;470444.08031532593;197300.4834129481;197300.4834129481;272.04118701933163;617999.2202768353;354870.33140624635;84899.96525806224;67657.80898275992;0;2;3;2;0;0;0;8;39;38;520298382800.06494;198439638960.1518;437239084719.9828;58783.36528899983;6919.637788193572;-0.0;7295.928715526007;1473171.4942766845;340209.7046714525;0.0;363710.2304981673;5.093103869749259;0.31881999379422626
2398;2019-06-15 08:58:45.117;606;596;188;190;174;29;28;18;9;27;760;208;5;23;238;159;236;551;171;75;29;8;638;345;350;136;350;298;640;192.0;0.0;1527.0;302.0;0.0;1;0;31;1;0;0;1;0;0;0;1;1;0;0;0;17127.841796875;7947.5810546875;3324.48291015625;2310.64282226562;629.0;248145;362.0;0.0;Calculated values ==>;1560581925.117;333.76000000000005;332.76000000000005;291.96000000000004;292.16;290.56;276.06;272.7676641592781;275.96000000000004;274.96000000000004;274.06;275.86;349.16;293.96000000000004;273.66;275.46000000000004;296.96000000000004;289.06;296.76000000000005;328.26000000000005;280.66;276.06;309.36;336.06;273.96000000000004;241.71165711629368;267.35522164206344;272.7676641592781;290.26000000000005;6380000.0;3450000.0;3500000.0;1360000.0;3500000.0;2980000.0;6400000.0;0.032;0.0;0.2545;0.050333333333333334;0.0;0.032;0.0;7947.5810546875;3324.48291015625;2310.64282226562;17127.841796875;479977.8831297029;478250.8611208065;248145.41773673287;248829.54936360958;243522.53140877126;431113.4868728058;435563.8473190438;443952.4445614765;471938.4492427271;530068.049907941;469712.54742303665;443374.7637006633;445947.6849313209;466131.4200192649;456426.6519421536;267547.28106506047;471335.75570843543;443280.21710825147;435736.8545737827;152223.3369413072;263844.3676079864;470076.5757111503;198790.1204976729;198790.1204976729;272.65762748186853;618299.7456511842;355008.1474381474;84938.57840300039;67714.0098352176;0;2;3;2;0;0;0;8;39;38;520506582800.06494;198520638960.1518;437417884719.9828;62393.81147423802;13654.751579078362;-0.0;7582.295490435514;1474181.3040830449;340381.1579161798;0.0;363834.21569988364;6.157157027281302;0.4277028777990521
2399;2019-06-15 08:59:45.108;620;607;178;180;166;35;23;20;11;27;761;208;8;30;239;160;238;551;171;32;23;7;631;351;356;137;355;301;632;203.0;0.0;1551.0;249.0;0.0;0;0;31;1;0;0;1;0;0;0;1;1;0;0;0;15356.173828125;7816.5947265625;3214.30834960938;2337.42163085938;628.0;248146;359.0;0.0;Calculated values ==>;1560581985.108;335.16;333.86;290.96000000000004;291.16;289.76000000000005;276.66;273.4187578820637;275.46000000000004;275.16;274.26000000000005;275.86;349.26;293.96000000000004;273.96000000000004;276.16;297.06;289.16;296.96000000000004;328.26000000000005;276.36;275.46000000000004;309.06;335.96000000000004;273.86;241.92719264551067;267.7187500070086;273.4187578820637;290.26000000000005;6310000.0;3510000.0;3560000.0;1370000.0;3550000.0;3010000.0;6320000.0;0.03383333333333333;0.0;0.2585;0.0415;0.0;0.03383333333333333;0.0;7816.5947265625;3214.30834960938;2337.42163085938;15356.173828125;482833.87146507687;480820.23882469226;245084.50484744034;245745.80709704204;241226.63076790917;430735.4089219946;433207.26742530277;443634.4727813241;471806.2409394271;529944.0155375585;469299.82431381487;443198.0840360327;446353.3190648992;465539.2008351387;455568.9639010048;269296.9510061784;472359.4682502665;434818.82438352716;433207.26742530277;150969.94666990405;263425.85118522606;469843.0551361263;200412.74088859407;200412.74088859407;273.32300576580053;618570.405176089;355139.4958643003;84977.30646332189;67768.49158883607;0;2;3;2;0;0;0;8;39;38;520718351029.8428;198602526675.0659;437597557764.79425;62872.81769427072;11181.358041272588;-0.0;7876.214814491977;1475225.0360750675;340588.09445099527;0.0;363963.01729581837;6.128695430845036;0.4073410219797504
