;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2400;2019-06-15 09:00:45.128;626;614;178;178;161;41;25;22;8;27;761;209;8;35;239;161;239;557;172;30;25;4;639;354;359;136;359;303;641;244.0;-1.0;1275.0;236.0;0.0;0;0;34;1;0;0;1;0;0;0;1;1;0;0;0;15315.8115234375;8125.7236328125;3250.39990234375;2351.28735351562;625.0;248147;357.0;0.0;Calculated values ==>;1560582045.128;335.76000000000005;334.56;290.96000000000004;290.96000000000004;289.26000000000005;277.26000000000005;273.7412296467126;275.66;275.36;273.96000000000004;275.86;349.26;294.06;273.96000000000004;276.66;297.06;289.26000000000005;297.06;328.86;276.16;275.66;308.86;335.66;273.56;241.71165711629368;267.9596281332873;273.7412296467126;290.36;6390000.0;3540000.0;3590000.0;1360000.0;3590000.0;3030000.0;6409999.999999999;0.04066666666666666;0.0;0.2125;0.03933333333333333;0.0;0.04066666666666666;0.0;8125.7236328125;3250.39990234375;2351.28735351562;15315.8115234375;482805.7061219202;480815.63496863894;244782.82634266955;244782.82634266955;239421.44906006596;430542.39183029096;432813.82302614156;442787.31820175383;471938.4492427271;529791.7321354732;469143.99710481934;442787.31820175383;446673.19854750636;464957.45143190527;455205.8324204233;268998.1981815508;472150.1830026977;433724.0844890748;432813.82302614156;150134.3533403004;262170.3306944222;469683.74434536137;201143.75175736175;201143.75175736175;273.622726114423;618826.0902538968;355272.39280147053;85016.39206237088;67822.38211510814;0;2;3;2;0;0;0;8;39;38;520932922529.7746;198684453975.03986;437778818164.73663;51349.25786943331;10562.57304179465;-0.0;9421.249564930378;1476177.2039880056;340769.3542764385;0.0;364107.2108807799;5.196397270735432;0.33564348329732135
2401;2019-06-15 09:01:45.129;628;619;184;183;162;46;27;24;-20;28;763;209;-19;35;240;160;240;567;173;30;27;0;632;360;365;134;365;304;634;267.0;0.0;1252.0;207.0;0.0;0;0;36;1;0;0;1;0;0;0;1;1;0;0;0;15208.2578125;8114.1357421875;3111.01538085938;2362.4931640625;623.0;248148;355.0;0.0;Calculated values ==>;1560582105.129;335.96000000000004;335.06;291.56;291.46000000000004;289.36;277.76000000000005;274.38016830617;275.86;275.56;271.16;275.96000000000004;349.46000000000004;294.06;271.26000000000005;276.66;297.16;289.16;297.16;329.86;276.16;275.86;308.66;335.46000000000004;273.16;241.2770596917726;268.0796299477929;274.38016830617;290.46000000000004;6320000.0;3600000.0;3650000.0;1340000.0;3650000.0;3040000.0;6340000.0;0.0445;0.0;0.20866666666666667;0.034499999999999996;0.0;0.0445;0.0;8114.1357421875;3111.01538085938;2362.4931640625;15208.2578125;483880.30473638955;482349.1681313026;247012.6844029221;246676.3402648941;239922.20222806034;430148.3826014536;431641.91653400875;438349.7364941574;472299.7188790419;529924.4241206498;469005.6567190402;438504.63750537357;446480.4499592048;464208.71106282185;454048.237377382;270295.04367988365;474578.720426464;432205.70286623563;431641.91653400875;149298.75990835467;261333.34086894934;469562.8289471395;202691.22356812083;202691.22356812083;274.252909101085;619080.4617375097;355407.7272183014;85055.67422132833;67875.3947926007;0;2;3;2;0;0;0;8;39;38;521150126149.5122;198765455324.94202;437960921199.51666;49174.076363899636;9207.070385576144;-0.0;10188.305836982012;1477014.9124005123;340934.1040505847;0.0;364270.6265658145;5.04645626111288;0.3136216455096824
2402;2019-06-15 09:02:45.129;627;620;192;192;170;51;30;27;-22;30;766;210;-24;20;239;159;241;563;173;32;30;-1;618;363;368;134;368;305;620;966.0;0.0;1346.0;156.0;0.0;0;100;40;1;0;0;1;0;0;0;1;0;0;0;0;14586.62109375;8164.54736328125;3034.76171875;1400.26818847656;622.0;248149;353.0;0.0;Calculated values ==>;1560582165.129;335.86;335.16;292.36;292.36;290.16;278.26000000000005;274.69669130483857;276.16;275.86;270.96000000000004;276.16;349.76;294.16;270.76000000000005;275.16;297.06;289.06;297.26000000000005;329.46000000000004;276.36;276.16;308.46000000000004;335.36;273.06;241.2770596917726;268.19934244402924;274.69669130483857;290.46000000000004;6180000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3050000.0;6200000.0;0.161;0.0;0.22433333333333336;0.026000000000000002;0.0;0.161;0.0;8164.54736328125;3034.76171875;1400.26818847656;14586.62109375;485288.36111491534;484067.8129898651;250347.8620266168;250347.8620266168;242870.70299456385;429947.3805835815;431426.1458468794;437812.597326149;472494.68880147435;530161.7641224974;468987.9639293095;437499.1961693786;444132.64570135507;463631.7240545723;453389.8950399728;404801.67979585734;475696.5732439948;431805.7454725317;431426.1458468794;148463.1661572838;260914.8530628454;469464.8182150325;203610.42922124852;203610.42922124852;274.6227801194824;619328.7523950618;355543.38291084697;85087.03056593282;67926.60960176411;0;2;3;2;0;0;0;8;39;38;521370026149.5122;198845855324.94202;438143621199.51666;52539.35304486602;6912.214113838384;-0.0;36678.330376726575;1477862.524312252;341068.4314214132;0.0;364661.1818675954;7.6296129204624155;0.2655600211928162
2403;2019-06-15 09:03:48.110;618;615;198;199;177;53;33;30;-21;32;776;210;-23;9;239;158;241;544;171;33;33;-2;601;364;369;133;369;306;603;1421.0;-1.0;1144.0;145.0;0.0;0;100;44;1;0;0;1;0;0;0;1;0;0;0;0;14750.00390625;8115.3505859375;2839.326171875;1403.71740722656;621.0;248150;352.0;0.0;Calculated values ==>;1560582228.11;334.96000000000004;334.66;292.96000000000004;293.06;290.86;278.46000000000004;274.8017692304317;276.46000000000004;276.16;271.06;276.36;350.76;294.16;270.86;274.06;297.06;288.96000000000004;297.26000000000005;327.56;276.46000000000004;276.46000000000004;308.36;335.26000000000005;272.96000000000004;241.05796691057077;268.3187672390254;274.8017692304317;290.26000000000005;6010000.0;3640000.0;3690000.0;1330000.0;3690000.0;3060000.0;6030000.0;0.23683333333333334;0.0;0.19066666666666665;0.024166666666666666;0.0;0.23683333333333334;0.0;8115.3505859375;2839.326171875;1403.71740722656;14750.00390625;485887.7516013773;485245.6174296593;253378.8502883236;253766.38630349623;245782.34111534775;429879.7862731237;431735.0349942396;437742.05038880615;472820.39598721155;531130.6756210164;468849.343196092;437427.84448784514;442313.58979942015;463482.9483213088;453072.97611673607;412558.5966719345;474939.0332380243;431735.0349942396;431735.0349942396;148045.36909915303;260496.36997498586;469502.8659822866;203884.72356938198;203884.72356938198;274.7333630753163;619585.3704475004;355685.78905694006;85111.55804046798;67977.99236969824;0;2;3;2;0;0;0;8;39;38;521602111134.3154;198929934959.87073;438336028154.3535;44588.79698023687;6419.105108311861;-0.0;53962.548755787124;1478712.1393138552;341185.04528463795;0.0;365454.05036812375;8.493858461100805;0.17712625658475192
2404;2019-06-15 09:04:45.120;602;603;199;199;181;51;35;33;-12;34;787;208;-21;1;239;158;239;518;169;34;34;-2;598;363;368;133;368;306;600;1446.0;-1.0;1076.0;137.0;0.0;1;91;47;1;0;0;1;0;0;0;1;0;0;0;0;15173.1201171875;8289.9189453125;2832.3017578125;1339.19897460938;619.0;248151;351.0;0.0;Calculated values ==>;1560582285.12;333.36;333.46000000000004;293.06;293.06;291.26000000000005;278.26000000000005;274.69669130483857;276.66;276.46000000000004;271.96000000000004;276.56;351.86;293.96000000000004;271.06;273.26000000000005;297.06;288.96000000000004;297.06;324.96000000000004;276.56;276.56;308.26000000000005;335.06;272.96000000000004;241.05796691057077;268.3187672390254;274.69669130483857;290.06;5980000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3060000.0;6000000.0;0.24100000000000002;0.0;0.17933333333333332;0.022833333333333334;0.0;0.24100000000000002;0.0;8289.9189453125;2832.3017578125;1339.19897460938;15173.1201171875;483967.36441979965;483884.39144370146;253924.83525875237;253924.83525875237;247279.90810485886;429947.3805835815;432370.4908045253;439140.46268488537;473014.93639070686;532279.0179507238;468607.05097777524;437742.05038880615;441118.68104791886;463631.7240545723;453246.3397903811;412994.16199089336;471377.52553861873;432182.85202778585;432182.85202778585;147627.5718731643;259659.41789560125;469502.8659822866;203620.99168525182;203620.99168525182;274.6268589331419;619822.3034058741;355815.68689247064;85133.27660475997;68022.90063472844;0;2;3;2;0;0;0;8;39;38;521812192984.2803;199005758259.85803;438510478754.32434;42236.49179926761;6070.969463115627;-0.0;55083.408342550705;1479399.6267739234;341283.942388971;0.0;366317.4823143927;8.296877264287074;0.15098920994928058
2405;2019-06-15 09:05:45.121;587;593;198;199;181;48;35;34;3;36;792;205;-2;0;239;158;238;519;168;38;35;-2;606;360;365;134;365;304;608;1438.0;-1.0;974.0;115.0;0.0;1;86;46;1;0;0;1;0;0;0;1;0;0;0;0;15411.3896484375;8327.302734375;2976.912109375;1293.66723632812;616.0;248152;351.0;0.0;Calculated values ==>;1560582345.121;331.86;332.46000000000004;292.96000000000004;293.06;291.26000000000005;277.96000000000004;274.38016830617;276.66;276.56;273.46000000000004;276.76000000000005;352.36;293.66;272.96000000000004;273.16;297.06;288.96000000000004;296.96000000000004;325.06;276.96000000000004;276.66;308.26000000000005;334.76000000000005;272.96000000000004;241.2770596917726;268.0796299477929;274.38016830617;289.96000000000004;6060000.0;3600000.0;3650000.0;1340000.0;3650000.0;3040000.0;6080000.0;0.23966666666666667;0.0;0.16233333333333333;0.019166666666666665;0.0;0.23966666666666667;0.0;8327.302734375;2976.912109375;1293.66723632812;15411.3896484375;480909.36265378154;481545.30248251674;253124.74154521193;253507.82799656468;246965.6366759175;430148.3826014536;433133.46834165603;441840.366412452;473079.2034362849;532949.3992802779;468522.201623838;441093.7378204844;441393.15733161947;464076.26427514775;453763.6178575058;409193.5342113615;470487.6764225465;433683.32636128634;433133.46834165603;147627.5718731643;258404.02479325983;469366.78838317865;202850.5136073536;202850.5136073536;274.31470098623015;620077.1785691411;355954.1660481318;85155.21752225433;68071.31155725749;0;2;3;2;0;0;0;8;39;38;522032096649.8884;199085859595.07956;438693481804.83044;38796.019438694304;5108.228599869979;-0.0;55191.14815132115;1480074.9089572895;341377.10392575327;0.0;367236.4522702938;7.8660361765563485;0.11759390713255656
2406;2019-06-15 09:06:45.121;579;585;197;198;179;45;36;34;9;37;793;203;5;4;239;158;237;528;168;41;36;-2;609;360;365;134;365;303;610;1474.0;-1.0;846.0;95.0;0.0;1;82;42;1;0;0;1;0;0;0;1;0;0;0;0;15331.4228515625;8128.5810546875;2969.59887695312;1258.21887207031;612.0;248153;351.0;0.0;Calculated values ==>;1560582405.121;331.06;331.66;292.86;292.96000000000004;291.06;277.66;274.38016830617;276.76000000000005;276.56;274.06;276.86;352.46000000000004;293.46000000000004;273.66;273.56;297.06;288.96000000000004;296.86;325.96000000000004;277.26000000000005;276.76000000000005;308.26000000000005;334.36;272.96000000000004;241.2770596917726;267.9596281332873;274.38016830617;289.96000000000004;6090000.0;3600000.0;3650000.0;1340000.0;3650000.0;3030000.0;6100000.0;0.24566666666666667;0.0;0.14100000000000001;0.01583333333333333;0.0;0.24566666666666667;0.0;8128.5810546875;2969.59887695312;1258.21887207031;15331.4228515625;479395.03086439683;480153.5510995825;252646.11620058934;253024.8941758119;246203.33607849968;430148.3826014536;433317.3069910173;442934.10434907244;473176.5657117748;533127.8421441218;468419.660461477;442345.5325163701;442197.7884769968;464076.26427514775;453763.6178575058;407348.4491983744;471619.68114688026;434228.3108271235;433317.3069910173;147627.5718731643;256730.23209357203;469366.78838317865;202869.59306084752;202869.59306084752;274.3220979770641;620333.3686733077;356091.2984130407;85176.48323982432;68120.8658154769;0;2;3;2;0;0;0;8;39;38;522251096649.8884;199166259595.07956;438875581804.83044;33849.096091639716;4219.538925936909;-0.0;56613.32172217838;1480680.2849200424;341454.83532180166;0.0;368168.15618590626;7.662585049563121;0.08060406832674229
2407;2019-06-15 09:07:45.122;578;582;195;196;178;43;38;34;9;38;790;201;7;9;239;159;236;533;168;43;38;-1;609;359;365;135;364;302;611;1460.0;-1.0;749.0;91.0;0.0;4;80;38;1;0;0;1;0;0;0;1;0;0;0;0;15104.6884765625;7938.23046875;3131.12915039062;1236.93664550781;609.0;248154;351.0;0.0;Calculated values ==>;1560582465.122;330.96000000000004;331.36;292.66;292.76000000000005;290.96000000000004;277.46000000000004;274.27422755570615;276.96000000000004;276.56;274.06;276.96000000000004;352.16;293.26000000000005;273.86;274.06;297.06;289.06;296.76000000000005;326.46000000000004;277.46000000000004;276.96000000000004;308.26000000000005;334.06;273.06;241.49495122638035;267.8393353686513;274.27422755570615;289.96000000000004;6090000.0;3590000.0;3650000.0;1350000.0;3640000.0;3020000.0;6110000.0;0.24333333333333332;0.0;0.12483333333333334;0.015166666666666667;0.0;0.24333333333333332;0.0;7938.23046875;3131.12915039062;1236.93664550781;15104.6884765625;479248.69670201215;479598.45989997307;251848.89468769415;252221.9245841363;245826.4197411263;430214.79039162316;433683.32636128634;443139.33368828957;473143.78782676667;532889.852654604;468317.4369840153;442846.63139517745;443139.33368828957;464223.8542375998;454077.13592351135;406878.60352758766;472260.2897848798;434589.01295012434;433683.32636128634;147627.5718731643;255474.93562877487;469328.6628582418;202607.13491069985;202607.13491069985;274.2156584701439;620587.0071613067;356225.1907404092;85197.27654899505;68171.70606296668;0;2;3;2;0;0;0;8;39;38;522470100299.6239;199246960939.9821;439057084829.6112;30026.43614740245;4045.2765072043867;-0.0;56228.53991964271;1481212.589892993;341523.70993155235;0.0;369108.52070426627;7.337727829099137;0.06058822533719563
2408;2019-06-15 09:08:45.122;579;582;192;193;175;42;39;34;5;39;786;200;4;13;239;159;236;537;167;45;39;0;610;358;364;142;363;300;612;1454.0;-1.0;681.0;184.0;0.0;3;99;32;1;0;0;1;0;0;0;1;0;0;0;0;14755.6376953125;7588.9716796875;3088.90087890625;1339.61474609375;604.0;248155;355.0;0.0;Calculated values ==>;1560582525.122;331.06;331.36;292.36;292.46000000000004;290.66;277.36;274.1680685717883;277.06;276.56;273.66;277.06;351.76;293.16;273.56;274.46000000000004;297.06;289.06;296.76000000000005;326.86;277.66;277.06;308.66;333.56;273.16;242.98782864720522;267.5978703862781;274.1680685717883;289.86;6100000.0;3579999.9999999995;3640000.0;1420000.0;3629999.9999999995;3000000.0;6120000.0;0.24233333333333332;0.0;0.11349999999999999;0.03066666666666667;0.0;0.24233333333333332;0.0;7588.9716796875;3088.90087890625;1339.61474609375;14755.6376953125;479277.11311682477;479480.87176410184;250698.9930589564;251064.39962435383;244781.68824205402;430280.9020939914;434112.87870749587;442965.4704623134;472325.50216173066;532622.6209833812;468475.8209712691;442819.4072827742;444125.8159805091;464371.1518808695;454247.80245584727;406385.7728796669;472745.87833411025;435189.27008113236;434112.87870749587;149298.75990835467;253382.8652305231;468468.1067229894;202190.35961798884;202190.35961798884;274.04908957065055;620835.843212739;356354.5840916462;85218.74781059174;68223.53964654416;0;2;3;2;0;0;0;8;39;38;522688800299.6239;199330060939.9821;439237684829.6112;27327.975080830834;8165.850911220017;-0.0;56202.557126023865;1481690.543319895;341625.4693267059;0.0;370045.44651298015;7.630245890279237;0.09861075405885046
2409;2019-06-15 09:09:45.143;582;584;189;190;172;41;40;34;2;40;774;199;1;15;239;157;235;539;168;47;40;0;607;359;364;147;364;301;610;1415.0;-2.0;668.0;221.0;0.0;7;99;29;1;0;0;1;0;0;0;1;0;0;0;0;14375.70703125;7370.30712890625;3171.12182617188;1320.80334472656;600.0;248156;366.0;0.0;Calculated values ==>;1560582585.143;331.36;331.56;292.06;292.16;290.36;277.26000000000005;274.27422755570615;277.16;276.56;273.36;277.16;350.56000000000006;293.06;273.26000000000005;274.66;297.06;288.86;296.66;327.06;277.86;277.16;309.76000000000005;333.16;273.16;244.02132995426717;267.7187500070086;274.27422755570615;289.96000000000004;6070000.0;3590000.0;3640000.0;1470000.0;3640000.0;3010000.0;6100000.0;0.23583333333333334;0.0;0.11133333333333333;0.036833333333333336;0.0;0.23583333333333334;0.0;7370.30712890625;3171.12182617188;1320.80334472656;14375.70703125;480067.5188959526;480007.8027368208;249701.33491164583;250061.68287491714;243854.86725770656;430214.79039162316;434293.55171347444;442319.071281641;471764.18514258164;531298.7830605734;468215.5318844538;442171.7392844028;444213.19900484144;464223.8542375998;453792.92581969226;407378.5276033088;473305.28800184646;435544.0976640484;434293.55171347444;153894.52559728007;251709.28920128586;467775.8766937583;202375.52205911168;202375.52205911168;274.1256775269414;621078.6893848453;356479.28837942414;85240.92572086751;68275.72476073977;0;2;3;2;0;0;0;8;39;38;522907276739.29065;199416791284.8498;439418047934.33606;26713.71514677493;9775.579729042818;-0.0;54694.00199348722;1482141.0483593675;341775.03357765265;0.0;370969.9079525301;7.686858136373393;0.12429263627339958
2410;2019-06-15 09:10:45.133;584;585;189;189;170;40;41;34;3;40;757;199;2;19;239;155;235;541;169;49;41;1;609;358;363;152;362;300;611;1387.0;0.0;722.0;174.0;0.0;5;99;25;1;0;0;1;0;0;0;1;0;0;0;0;14004.029296875;7186.95703125;3126.26098632812;1304.1259765625;593.0;248157;392.0;0.0;Calculated values ==>;1560582645.133;331.56;331.66;292.06;292.06;290.16;277.16;274.1680685717883;277.26000000000005;276.56;273.46000000000004;277.16;348.86;293.06;273.36;275.06;297.06;288.66;296.66;327.26000000000005;278.06;277.26000000000005;312.36;332.46000000000004;273.26000000000005;245.02929689885198;267.5978703862781;274.1680685717883;290.06;6090000.0;3579999.9999999995;3629999.9999999995;1520000.0;3620000.0000000005;3000000.0;6110000.0;0.23116666666666666;0.0;0.12033333333333333;0.029;0.0;0.23116666666666666;0.0;7186.95703125;3126.26098632812;1304.1259765625;14004.029296875;480124.74322714726;480036.67636479007;249658.37388460146;249658.37388460146;243164.0023312215;430280.9020939914;434717.7860891638;442673.11146970803;471098.81878525513;529603.1922923975;468355.26922437886;442526.58117228496;444986.9139214678;464518.1588243853;453680.1988514557;406400.19389452104;473483.42067661026;436133.76305498433;434717.7860891638;164757.40606591295;248780.69988749037;467178.29658011365;202197.61832089297;202197.61832089297;274.0519140520371;621315.1477713168;356600.5786956889;85262.79648614656;68328.19420448727;0;2;3;2;0;0;0;8;39;38;523125340389.3253;199506476334.86404;439598317884.36475;28937.21767557408;7684.4396695174;-0.0;53750.91211576527;1482604.7288399986;341920.5094893035;0.0;371873.46495231456;7.779107643402615;0.1160916583436903
2411;2019-06-15 09:11:45.114;585;587;190;190;170;39;42;33;8;39;730;200;6;29;239;152;235;544;174;51;42;1;610;357;362;144;362;305;612;1349.0;-2.0;1410.0;156.0;0.0;1;0;31;1;0;0;1;0;0;0;1;1;0;0;0;15188.88671875;7497.47021484375;3036.54956054688;2333.73950195312;581.0;248158;434.0;0.0;Calculated values ==>;1560582705.114;331.66;331.86;292.16;292.16;290.16;277.06;274.0616903277293;277.36;276.46000000000004;273.96000000000004;277.06;346.16;293.16;273.76000000000005;276.06;297.06;288.36;296.66;327.56;278.26000000000005;277.36;316.56;331.26000000000005;273.26000000000005;243.40439225979637;268.19934244402924;274.0616903277293;290.56;6100000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;6120000.0;0.22483333333333333;0.0;0.235;0.026000000000000002;0.0;0.22483333333333333;0.0;7497.47021484375;3036.54956054688;2333.73950195312;15188.88671875;480153.5510995825;480211.5580551969;249974.64407243885;249974.64407243885;243130.97457933312;430346.717906069;435138.326120535;442373.3332657317;472061.9191754798;526394.5527563548;467775.6695843459;442076.7812560851;445430.935595598;464518.1588243853;453425.5286898729;405898.1119631187;473813.74109987705;436716.91860004765;435138.326120535;182306.50109390085;243760.74795305103;468291.61117532355;202032.71000694772;202032.71000694772;273.9831727806149;621558.3450353355;356722.9101725451;85293.10243197155;68379.53469623065;0;2;3;2;0;0;0;8;40;38;523342771514.996;199595248215.13788;439779760409.92444;56480.04646581423;6922.731430377773;-0.0;52409.912689538214;1483316.3139700359;342042.19736880984;0.0;372757.8583484657;9.00022203474396;0.2472292081853767
2412;2019-06-15 09:12:45.114;586;588;193;193;172;40;43;33;11;39;713;204;9;35;239;151;235;546;177;53;43;1;615;357;362;140;362;307;617;1294.0;-2.0;1338.0;199.0;0.0;3;0;38;1;0;0;1;0;0;0;1;1;0;0;0;15872.9892578125;8000.07666015625;3137.70385742188;2369.78466796875;571.0;248159;474.0;0.0;Calculated values ==>;1560582765.114;331.76000000000005;331.96000000000004;292.46000000000004;292.46000000000004;290.36;277.16;274.0616903277293;277.46000000000004;276.46000000000004;274.26000000000005;277.06;344.46000000000004;293.56;274.06;276.66;297.06;288.26000000000005;296.66;327.76000000000005;278.46000000000004;277.46000000000004;320.56;330.26000000000005;273.26000000000005;242.56692532238324;268.43790593516167;274.0616903277293;290.86;6150000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3070000.0;6170000.0;0.21566666666666665;0.0;0.223;0.033166666666666664;0.0;0.21566666666666665;0.0;8000.07666015625;3137.70385742188;2369.78466796875;15872.9892578125;479714.48845477455;479773.2900298893;250840.08027593608;250840.08027593608;243619.39806823345;430346.717906069;435315.5984456732;442402.47668766207;472588.21769833704;524452.1594487992;467981.3935862347;442105.1117696454;445898.2057857615;464518.1588243853;453283.0443037091;403239.2705641795;473489.00031869335;437062.7516608749;435315.5984456732;199022.72361097817;239577.9089402584;468842.2228851183;201971.1650247191;201971.1650247191;273.9592029079884;621817.1940018069;356852.05639650347;85332.2984667209;68430.98680804706;0;2;3;2;0;0;0;8;40;38;523559971514.996;199680448215.13788;439963360409.92444;53616.18250083628;8851.22341903657;-0.0;50324.61614111909;1484233.782544758;342173.64699255495;0.0;373613.9794220545;8.350285229915427;0.2577200518844854
2413;2019-06-15 09:13:45.115;587;589;195;196;174;40;44;32;12;38;720;208;10;37;239;151;235;551;177;54;44;0;619;358;363;137;362;307;621;1256.0;-1.0;1338.0;161.0;0.0;3;0;43;1;0;0;1;0;0;0;1;1;0;0;0;16484.72265625;8323.634765625;3159.6962890625;2382.93530273438;562.0;248160;508.0;0.0;Calculated values ==>;1560582825.115;331.86;332.06;292.66;292.76000000000005;290.56;277.16;274.1680685717883;277.56;276.36;274.36;276.96000000000004;345.16;293.96000000000004;274.16;276.86;297.06;288.26000000000005;296.66;328.26000000000005;278.56;277.56;323.96000000000004;329.36;273.16;241.92719264551067;268.43790593516167;274.1680685717883;290.86;6190000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3070000.0;6210000.0;0.20933333333333334;0.0;0.223;0.026833333333333334;0.0;0.20933333333333334;0.0;8323.634765625;3159.6962890625;2382.93530273438;16484.72265625;479391.67914746865;479451.1513625066;251389.12906854425;251754.82419101114;244141.35979781003;430280.9020939914;435252.3847646943;442550.7883978828;472882.9073446267;525187.883676963;468467.74989676406;442253.9184824793;446183.8831362822;464518.1588243853;453109.7795175533;400895.7575861719;473750.129691009;437003.68543558475;435252.3847646943;213234.55432191002;235813.6939595721;469154.1284428507;202278.51604279154;202278.51604279154;274.08338371646266;622086.8460948917;356988.08959206945;85371.9051265289;68483.46601717662;0;2;3;2;0;0;0;8;40;38;523777475139.7332;199763549600.0375;440147563479.7019;53580.71673518535;7161.162266068255;-0.0;48769.19651911832;1485127.1049257705;342307.08576371206;0.0;374439.77495625516;7.8976613240777995;0.23472464084278755
2414;2019-06-15 09:14:45.105;590;590;196;196;176;40;46;33;13;38;733;210;12;37;239;150;236;555;180;56;46;0;623;359;364;135;363;308;625;1221.0;-1.0;1269.0;207.0;0.0;11;0;48;1;0;0;1;0;0;0;1;1;0;0;0;17338.513671875;8702.517578125;3379.55615234375;2395.90478515625;554.0;248161;531.0;0.0;Calculated values ==>;1560582885.105;332.16;332.16;292.76000000000005;292.76000000000005;290.76000000000005;277.16;274.27422755570615;277.76000000000005;276.46000000000004;274.46000000000004;276.96000000000004;346.46000000000004;294.16;274.36;276.86;297.06;288.16;296.76000000000005;328.66;278.76000000000005;277.76000000000005;326.26000000000005;328.56;273.16;241.49495122638035;268.5567601203482;274.27422755570615;291.16;6230000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;3080000.0;6250000.0;0.20350000000000001;0.0;0.2115;0.034499999999999996;0.0;0.20350000000000001;0.0;8702.517578125;3379.55615234375;2395.90478515625;17338.513671875;479363.65222473396;479128.4011575677;251573.91940603533;251573.91940603533;244663.94214148205;430214.79039162316;435366.92532215983;442491.83973573893;473143.78782676667;526474.6484863175;468571.3559037268;442343.2040964072;445989.41915652953;464371.1518808695;452792.59228542744;398972.32193343085;473860.7946654777;437117.7862642755;435366.92532215983;222850.3779558165;232467.98657752166;469426.83520598995;202472.79781036265;202472.79781036265;274.1634853971089;622368.6594209537;357129.95054752275;85411.72215665643;68537.95070523527;0;2;3;2;0;0;0;8;40;38;523995538789.7679;199845136000.05048;440332032729.7312;50764.02736721708;9209.914290149141;-0.0;47393.95494865073;1485996.4995368398;342443.4886640959;0.0;375241.00099201465;7.415945291681626;0.24509354820199927
2415;2019-06-15 09:15:45.116;594;593;196;196;176;41;48;33;8;38;747;211;7;37;239;150;237;560;181;58;48;-2;632;359;364;134;364;307;633;1191.0;-1.0;1333.0;247.0;0.0;14;0;51;1;0;0;1;0;0;0;1;1;0;0;0;17951.61328125;9132.517578125;3593.74169921875;2389.4072265625;545.0;248162;548.0;0.0;Calculated values ==>;1560582945.116;332.56;332.46000000000004;292.76000000000005;292.76000000000005;290.76000000000005;277.26000000000005;274.27422755570615;277.96000000000004;276.46000000000004;273.96000000000004;276.96000000000004;347.86;294.26000000000005;273.86;276.86;297.06;288.16;296.86;329.16;278.96000000000004;277.96000000000004;327.96000000000004;327.66;272.96000000000004;241.2770596917726;268.43790593516167;274.27422755570615;291.26000000000005;6320000.0;3590000.0;3640000.0;1340000.0;3640000.0;3070000.0;6330000.0;0.1985;0.0;0.22216666666666668;0.04116666666666667;0.0;0.1985;0.0;9132.517578125;3593.74169921875;2389.4072265625;17951.61328125;478897.29421504773;478630.29348258564;251221.5883650712;251221.5883650712;244395.61095535682;430214.79039162316;435720.79255775904;441956.0545109249;473273.9119493556;528020.7248614025;468831.72426356655;441806.74464207777;446183.8831362822;464223.8542375998;452792.59228542744;268653.036028318;473627.0058587798;437462.6136341284;435720.79255775904;229958.8627652946;228704.35009887922;469366.78838317865;202409.8099501995;202409.8099501995;274.13900682294434;622662.7977272995;357278.6030882587;85451.60706759292;68596.07217423501;0;2;3;2;0;0;0;8;40;38;524213978829.46936;199925850794.94016;440516566554.479;53219.1906665745;10989.728945490975;-0.0;46312.23004760057;1486863.1852158534;342611.84988472884;0.0;376022.0290281431;7.311695427462939;0.268734998699039
2416;2019-06-15 09:16:48.096;600;598;195;195;175;42;50;33;-6;38;759;212;-4;33;240;148;238;564;180;59;50;-4;630;361;365;134;365;307;631;1154.0;-1.0;1144.0;223.0;0.0;27;0;53;1;0;0;1;0;0;0;1;1;0;0;0;18362.443359375;9118.3984375;3960.65161132812;2392.46533203125;533.0;248163;562.0;0.0;Calculated values ==>;1560583008.096;333.16;332.96000000000004;292.66;292.66;290.66;277.36;274.4858918419099;278.16;276.46000000000004;272.56;276.96000000000004;349.06000000000006;294.36;272.76000000000005;276.46000000000004;297.16;287.96000000000004;296.96000000000004;329.56;279.06;278.16;329.36;326.46000000000004;272.76000000000005;241.2770596917726;268.43790593516167;274.4858918419099;291.16;6300000.0;3610000.0;3650000.0;1340000.0;3650000.0;3070000.0;6310000.0;0.19233333333333333;0.0;0.19066666666666665;0.03716666666666667;0.0;0.19233333333333333;0.0;9118.3984375;3960.65161132812;2392.46533203125;18362.443359375;480020.73940149223;479608.41360747296;250949.53215259366;250949.53215259366;244135.7502069561;430081.6785162784;435835.70984594146;439841.7392340246;473273.9119493556;529277.3755970554;468952.8999214148;440147.045952615;445611.7091226259;464208.71106282185;452153.818075147;269405.1570934718;474491.1022475645;437404.9428379243;435835.70984594146;235813.6939595721;223686.61821467688;469170.6710693494;202917.60181746702;202917.60181746702;274.3453473523265;622980.4448506216;357438.24790645484;85493.43516951395;68662.15213129645;0;2;3;2;0;0;0;8;40;38;524443540929.5389;200010243994.9657;440709915154.53754;45173.53553409031;9895.739073861629;-0.0;44797.916110809914;1487723.8482572415;342794.53971476457;0.0;376818.98972353124;6.454906856914148;0.21707294842386504
2417;2019-06-15 09:17:45.117;604;601;194;194;174;43;52;33;-19;39;768;212;-20;26;240;145;239;566;184;61;52;-7;638;361;366;134;366;305;634;1148.0;-2.0;994.0;208.0;0.0;36;0;54;1;0;0;1;0;0;0;1;1;0;0;0;18720.27734375;9347.58984375;4286.40869140625;2371.39868164062;521.0;248164;570.0;0.0;Calculated values ==>;1560583065.117;333.56;333.26000000000005;292.56;292.56;290.56;277.46000000000004;274.4858918419099;278.36;276.46000000000004;271.26000000000005;277.06;349.96000000000004;294.36;271.16;275.76000000000005;297.16;287.66;297.06;329.76000000000005;279.26000000000005;278.36;330.16;325.26000000000005;272.46000000000004;241.2770596917726;268.19934244402924;274.4858918419099;291.56;6380000.0;3610000.0;3660000.0;1340000.0;3660000.0;3050000.0;6340000.0;0.19133333333333333;0.0;0.16566666666666666;0.034666666666666665;0.0;0.19133333333333333;0.0;9347.58984375;4286.40869140625;2371.39868164062;18720.27734375;479680.93362204725;479702.36806999485;250466.1655148715;250466.1655148715;243713.77460571055;430081.6785162784;435951.10114504345;438280.32711488655;473371.24222306634;530370.6903498329;469229.53360190673;438124.7295301388;445000.09919413156;464061.0944748599;451718.7949141741;269100.1284916305;474425.3391962131;437519.93375924113;435951.10114504345;239159.6471344744;218669.37671819705;468876.34964723146;202882.71622714264;202882.71622714264;274.33182136659696;623274.1245482132;357584.4908398572;85531.16298765606;68727.4654127872;0;2;3;2;0;0;0;8;40;38;524651952685.0757;200086652135.1625;440884399414.98694;38997.53753706957;9221.112625229744;-0.0;44593.75098095836;1488390.4480864017;342945.93721525645;0.0;377526.9344821935;5.798818978753971;0.18622704928818418
2418;2019-06-15 09:18:45.117;604;600;192;191;174;49;42;35;-20;39;773;213;-22;19;240;142;239;546;184;45;42;-10;604;367;372;132;371;307;603;192.0;-1.0;1211.0;164.0;0.0;87;0;58;1;0;0;1;0;0;0;1;1;0;1;0;19365.185546875;9032.6240234375;5425.95947265625;2393.64453125;504.0;248165;575.0;0.0;Calculated values ==>;1560583125.117;333.56;333.16;292.36;292.26000000000005;290.56;278.06;275.1157276137837;277.36;276.66;271.16;277.06;350.46000000000004;294.46000000000004;270.96000000000004;275.06;297.16;287.36;297.06;327.76000000000005;277.66;277.36;330.66;323.56;272.16;240.83765695389522;268.43790593516167;275.1157276137837;291.56;6040000.0;3670000.0000000005;3720000.0000000005;1320000.0;3710000.0;3070000.0;6030000.0;0.032;0.0;0.20183333333333334;0.02733333333333333;0.0;0.032;0.0;9032.6240234375;5425.95947265625;2393.64453125;19365.185546875;483576.61652647227;483119.80126456183;251109.4010582473;250739.78717425346;244765.9306081081;429675.2189834977;432659.6470710406;437671.5478804793;473630.5699406402;530741.7249773676;469074.0015960416;437356.53477473935;443582.2324138357;463318.56813207973;450200.6593245587;410501.3334954895;475238.62160706014;433219.5959970978;432659.6470710406;241250.99604349316;211562.405474017;468856.36815770314;204341.82829000417;204341.82829000417;274.92377013048434;623591.5034056351;357737.65928875044;85570.87168109682;68808.4018141544;0;2;3;2;0;0;0;8;40;38;524873352685.0757;200166452135.1625;441067999414.98694;47093.715070677565;7230.064089717104;-0.0;7306.170200993166;1489107.8751914662;343083.03035454766;0.0;377959.43382537644;3.657080195057268;0.24637738829762137
2419;2019-06-15 09:19:45.118;593;591;206;205;177;44;40;37;-20;41;779;215;-22;14;240;140;239;521;184;47;40;-13;605;359;364;131;364;306;605;3483.0;-1.0;511.0;57.0;0.0;67;100;60;1;0;0;1;0;0;0;1;0;0;1;0;18675.140625;9231.318359375;5016.126953125;1264.26159667969;484.0;248166;578.0;0.0;Calculated values ==>;1560583185.118;332.46000000000004;332.26000000000005;293.76000000000005;293.66;290.86;277.56;274.27422755570615;277.16;276.86;271.16;277.26000000000005;351.06000000000006;294.66;270.96000000000004;274.56;297.16;287.16;297.06;325.26000000000005;277.86;277.16;330.96000000000004;321.56;271.86;240.61611355647437;268.3187672390254;274.27422755570615;291.56;6050000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;6050000.0;0.5805;0.0;0.08516666666666667;0.0095;0.0;0.5805;0.0;9231.318359375;5016.126953125;1264.26159667969;18675.140625;481889.8923861458;481602.15603243595;256445.9677002048;256038.62679152194;245708.0172268699;430214.79039162316;434293.55171347444;437898.67151236854;473953.66127806285;531443.9651793439;469453.78611262445;437585.1090581189;443052.3292051162;464356.0352725641;451347.78323759936;410066.5607873227;471188.83820309286;435544.0976640484;434293.55171347444;242505.85365607988;203202.34940748036;468700.0606696762;202684.1598475123;202684.1598475123;274.24555235915193;623908.5114067298;357889.861345082;85601.3547401686;68895.42065122057;0;2;3;2;0;0;0;8;40;38;525094156364.80896;200245353450.0672;441251902479.7648;20032.43591012359;2527.151057810557;-0.0;134449.25197819102;1489667.2691053736;343164.3418358476;0.0;379140.7486970291;10.121957555374435;-0.10665812224839
2420;2019-06-15 09:20:45.118;582;581;212;212;185;38;41;33;-23;41;786;215;-25;2;239;143;238;504;179;50;41;-12;597;354;359;137;359;304;598;3114.0;-2.0;593.0;0.0;0.0;38;100;57;1;0;0;1;0;0;0;1;0;0;0;0;19188.912109375;8881.8447265625;3953.8193359375;1375.6867675781198;465.0;248167;578.0;0.0;Calculated values ==>;1560583245.118;331.36;331.26000000000005;294.36;294.36;291.66;276.96000000000004;273.7412296467126;277.26000000000005;276.46000000000004;270.86;277.26000000000005;351.76;294.66;270.66;273.36;297.06;287.46000000000004;296.96000000000004;323.56;278.16;277.26000000000005;330.96000000000004;319.66;271.96000000000004;241.92719264551067;268.0796299477929;273.7412296467126;291.06;5970000.0;3540000.0;3590000.0;1370000.0;3590000.0;3040000.0;5980000.0;0.519;0.0;0.09883333333333333;0.0;0.0;0.519;0.0;8881.8447265625;3953.8193359375;1375.6867675781198;19188.912109375;481231.2279553621;480971.59078846127;259448.22666387155;259448.22666387155;248779.49831369572;430542.39183029096;435681.3269337161;437883.18805776763;473176.1828425327;532324.1359750484;469728.66306488344;437570.5891863215;441691.54992388893;464957.45143190527;452663.0308660199;413011.6900792812;469479.17570162914;437240.5822781351;435681.3269337161;242505.85365607988;195261.2709748474;467970.7931639327;201446.94854128102;201446.94854128102;273.7412296467126;624224.0451795163;358040.80437079817;85623.35430987075;68970.17020362943;0;2;3;2;0;0;0;8;40;38;525311056364.80896;200325753450.0672;441434902479.7648;23367.78167221276;0.0;-0.0;121567.6423856738;1490028.9375852265;343185.401427996;0.0;381274.22281672794;10.198567735808254;-0.12352109337766458
2421;2019-06-15 09:21:45.098;574;573;209;210;187;34;41;29;-16;41;790;214;-23;-2;238;146;237;487;173;52;41;-12;593;350;355;138;355;303;595;1837.0;-1.0;611.0;0.0;0.0;6;100;54;1;0;0;1;0;0;0;1;0;0;0;0;18605.4609375;8668.47265625;3015.79296875;1381.12609863281;455.0;248168;576.0;0.0;Calculated values ==>;1560583305.098;330.56;330.46000000000004;294.06;294.16;291.86;276.56;273.3108153835814;277.26000000000005;276.06;271.56;277.26000000000005;352.16;294.56;270.86;272.96000000000004;296.96000000000004;287.76000000000005;296.86;321.86;278.36;277.26000000000005;330.76000000000005;318.66;271.96000000000004;242.14157278889297;267.9596281332873;273.3108153835814;290.46000000000004;5930000.0;3500000.0;3550000.0;1380000.0;3550000.0;3030000.0;5950000.0;0.3061666666666667;0.0;0.10183333333333335;0.0;0.0;0.3061666666666667;0.0;8668.47265625;3015.79296875;1381.12609863281;18605.4609375;480546.63046124653;480168.64010816644;258337.90303957468;258774.35026659418;249634.336615506;430799.1582183253;436625.3330949991;439188.78863478545;473045.8727645816;532815.4507467038;469745.62710042845;438109.25301780854;441306.1226980395;465409.2384259755;453781.1667470508;414210.96885686315;467222.9638647303;438490.27250877686;436625.3330949991;241669.27786274583;191082.09718829524;467832.08141530916;200392.8114580023;200392.8114580023;273.3108153835814;624538.8933039708;358187.0082648198;85646.32009261628;69028.23094615278;0;2;3;2;0;0;0;8;40;38;525525184964.8771;200408225950.0934;441616941779.82263;24317.39034250242;0.0;-0.0;72326.52370786051;1490426.1815599976;343185.401427996;0.0;382889.4689397819;7.396939647477423;-0.04285941219629415
2422;2019-06-15 09:22:45.109;568;568;206;207;188;32;42;27;-8;39;789;211;-12;-2;238;148;236;485;174;54;42;-11;604;349;354;139;354;301;606;1297.0;-1.0;756.0;19.0;0.0;1;100;48;1;0;0;1;0;0;0;1;0;0;0;0;18312.48828125;8440.2666015625;3010.876953125;1365.93139648438;456.0;248169;573.0;0.0;Calculated values ==>;1560583365.109;329.96000000000004;329.96000000000004;293.76000000000005;293.86;291.96000000000004;276.36;273.20264511476705;277.36;275.86;272.36;277.06;352.06000000000006;294.26000000000005;271.96000000000004;272.96000000000004;296.96000000000004;287.96000000000004;296.76000000000005;321.66;278.56;277.36;330.46000000000004;318.76000000000005;272.06;242.35481222062532;267.7187500070086;273.20264511476705;290.56;6040000.0;3490000.0;3540000.0;1390000.0;3540000.0;3010000.0;6060000.0;0.21616666666666667;0.0;0.126;0.0031666666666666666;0.0;0.21616666666666667;0.0;8440.2666015625;3010.876953125;1365.93139648438;18312.48828125;478376.5986401401;478137.5653585772;256387.12170336215;256796.80066622642;249514.1645210661;430862.6128555636;437029.1878229431;440834.61030177056;472719.2527797885;532860.189104595;469659.9670484514;440233.639942548;441728.28212843963;465554.2281614293;454233.0602774565;409225.4783459736;465379.3224589103;439047.09918623616;437029.1878229431;240414.4444865203;191500.00471740507;467792.18030986487;200083.34950608024;200083.34950608024;273.1848825501901;624846.5992827956;358329.607230125;85669.21643527102;69078.46240284547;0;2;3;2;0;0;0;8;40;38;525737923959.5863;200491341184.97983;441798174999.57495;30334.65886025698;847.7446308786514;-0.0;51219.79204949519;1490881.6987989177;343192.4672617424;0.0;383919.2103210016;6.429095238543229;0.04647960964225146
2423;2019-06-15 09:23:45.110;567;567;201;203;185;32;44;25;-1;38;783;208;-5;1;238;150;235;504;177;55;43;-10;620;348;353;139;353;299;622;1071.0;1.0;919.0;90.0;0.0;1;100;40;1;0;0;1;0;0;0;1;0;0;0;0;17744.1640625;8230.7978515625;3127.3154296875;1353.42895507812;454.0;248170;569.0;0.0;Calculated values ==>;1560583425.11;329.86;329.86;293.26000000000005;293.46000000000004;291.66;276.36;273.0942459734351;277.56;275.66;273.06;276.96000000000004;351.46000000000004;293.96000000000004;272.66;273.26000000000005;296.96000000000004;288.16;296.66;323.56;278.66;277.46000000000004;330.06;318.56;272.16;242.35481222062532;267.47669482898436;273.0942459734351;290.86;6200000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2990000.0;6220000.0;0.17850000000000002;0.00016666666666666666;0.15316666666666665;0.015000000000000001;0.0;0.17850000000000002;0.0;8230.7978515625;3127.3154296875;1353.42895507812;17744.1640625;476298.6238763961;476054.6739094298;253568.4416060011;254329.1977937017;247804.44746835524;430925.7729439634;437599.0066534678;442293.9462859474;472621.17715536855;532385.2995553889;469575.2152739339;441704.83121573745;442587.06714554323;465698.93970120384;454682.3601576184;400272.78790929285;466227.5376742392;439433.93616883486;437429.86544464197;238741.38928724395;190664.19178205615;467891.2225561129;199659.28364233847;199659.28364233847;273.01363811123366;625147.0763931655;358468.53508249216;85691.8781491956;69129.6148585005;0;2;3;2;0;0;0;8;40;38;525950027494.3301;200574742574.8791;441978177999.35754;37163.54249491276;4023.479083706617;0.0;42442.04885171118;1491444.1931842815;343233.0614692071;0.0;384699.73866949114;6.578986945528005;0.1470755564048338
2424;2019-06-15 09:24:45.120;575;572;197;198;180;32;45;25;6;37;777;206;2;7;238;152;235;521;182;56;45;-9;632;349;354;139;354;298;635;961.0;0.0;1120.0;178.0;0.0;1;100;34;1;0;0;1;0;0;0;1;0;0;0;0;17171.8515625;8095.2490234375;3264.88891601562;1349.01428222656;450.0;248171;566.0;0.0;Calculated values ==>;1560583485.12;330.66;330.36;292.86;292.96000000000004;291.16;276.36;273.20264511476705;277.66;275.66;273.76000000000005;276.86;350.86;293.76000000000005;273.36;273.86;296.96000000000004;288.36;296.66;325.26000000000005;278.76000000000005;277.66;329.76000000000005;318.16;272.26000000000005;242.35481222062532;267.35522164206344;273.20264511476705;291.36;6320000.0;3490000.0;3540000.0;1390000.0;3540000.0;2980000.0;6350000.0;0.16016666666666665;0.0;0.18666666666666665;0.029666666666666668;0.0;0.16016666666666665;0.0;8095.2490234375;3264.88891601562;1349.01428222656;17171.8515625;476043.91946622916;475220.37063907384;251493.83379016203;251854.28980999393;245641.63609817292;430862.6128555636;437539.0193056962;443519.5148697985;472523.0838727012;531836.4111266523;469473.3564276721;442939.1622637686;443664.0442716264;465554.2281614293;454791.9797414716;267606.68305532134;467204.0926413753;439378.06636752916;437539.0193056962;237486.63934987856;188992.59102226305;467990.2428578861;199771.36077840012;199771.36077840012;273.0620898401272;625438.0916844604;358604.6081481606;85714.40226289628;69182.89210610115;0;2;3;2;0;0;0;8;40;38;526162162844.2964;200658156474.86584;442157307849.3291;45499.655430394356;7957.160168358086;-0.0;38082.45330745525;1492133.16797688;343332.91676940187;0.0;385370.88802696386;7.202625895852996;0.26088251552054603
2425;2019-06-15 09:25:45.101;588;580;193;194;176;34;47;25;10;36;770;206;7;13;238;154;237;535;186;58;46;-8;643;349;355;137;354;298;645;853.0;-1.0;951.0;150.0;0.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16266.0361328125;7687.8740234375;3294.12158203125;1349.03430175781;446.0;248172;563.0;0.0;Calculated values ==>;1560583545.101;331.96000000000004;331.16;292.46000000000004;292.56;290.76000000000005;276.56;273.20264511476705;277.86;275.66;274.16;276.76000000000005;350.16;293.76000000000005;273.86;274.46000000000004;296.96000000000004;288.56;296.86;326.66;278.96000000000004;277.76000000000005;329.46000000000004;317.76000000000005;272.36;241.92719264551067;267.35522164206344;273.20264511476705;291.76000000000005;6430000.0;3490000.0;3550000.0;1370000.0;3540000.0;2980000.0;6450000.0;0.14216666666666666;0.0;0.1585;0.025;0.0;0.14216666666666666;0.0;7687.8740234375;3294.12158203125;1349.03430175781;16266.0361328125;476683.9711489546;475218.43095015886;249668.92963494724;250015.90135728725;244006.32431319475;430862.6128555636;437648.64973000437;444096.3187941164;472687.3056196521;531108.5569390481;469473.3564276721;443664.0442716264;444526.6575060108;465554.2281614293;455070.4682098209;267587.34059959813;468125.51342892204;439487.5985244788;437479.1307715476;236231.924509345;187321.02276691253;468365.571043304;199796.76960320538;199796.76960320538;273.07209912021716;625716.6525105769;358736.09252404876;85736.87888131506;69237.53321858682;0;2;3;2;0;0;0;8;40;38;526374795489.9523;200740930255.12115;442336051229.88043;38721.47854675939;6714.220036002465;-0.0;33790.509012765986;1492834.7885119724;343455.13955533964;0.0;385969.63971671753;6.424946512302073;0.23429197902837154
2426;2019-06-15 09:26:45.101;601;590;192;192;172;36;48;27;12;35;766;207;10;18;238;155;239;544;188;59;48;-6;633;353;358;134;358;298;635;898.0;-1.0;1093.0;180.0;0.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14892.314453125;7121.89501953125;3213.12744140625;1362.81225585938;442.0;248173;561.0;0.0;Calculated values ==>;1560583605.101;333.26000000000005;332.16;292.36;292.36;290.36;276.76000000000005;273.6339639331285;277.96000000000004;275.86;274.36;276.66;349.76;293.86;274.16;274.96000000000004;296.96000000000004;288.66;297.06;327.56;279.06;277.96000000000004;329.26000000000005;317.36;272.56;241.2770596917726;267.35522164206344;273.6339639331285;291.96000000000004;6330000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2980000.0;6350000.0;0.14966666666666667;0.0;0.18216666666666667;0.030000000000000002;0.0;0.14966666666666667;0.0;7121.89501953125;3213.12744140625;1362.81225585938;14892.314453125;479819.02848526335;477944.3482508276;249720.9284554094;249720.9284554094;243038.69837161925;430607.02586249536;437128.95628557174;444383.4236514063;472981.82504853373;530692.4565218826;469592.9864530566;444096.3187941164;445239.70399650995;464972.5849072995;454534.2612377077;269627.76608698774;470878.58227633155;438988.9076503805;437128.95628557174;235395.46725036926;185649.48583044452;468974.4762999833;200851.60382160518;200851.60382160518;273.5039172847889;625976.3054321264;358859.5072660735;85759.47760262854;69291.76029378214;0;2;3;2;0;0;0;8;40;38;526588695489.9523;200822230255.12115;442514851229.88043;44363.37984566211;8043.686174351345;-0.0;35362.84375210699;1493527.1623319092;343578.1221070926;0.0;386545.9176564248;7.503090263883788;0.30023576488544185
2427;2019-06-15 09:27:45.131;610;596;190;191;172;39;32;28;15;36;767;209;13;24;239;157;240;539;189;60;32;-4;625;355;360;139;359;301;627;936.0;-1.0;1307.0;255.0;0.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;14041.37109375;7008.89404296875;3052.43432617188;1362.80322265625;439.0;248174;560.0;0.0;Calculated values ==>;1560583665.131;334.16;332.76000000000005;292.16;292.26000000000005;290.36;277.06;273.8482719121499;276.36;275.96000000000004;274.66;276.76000000000005;349.86;294.06;274.46000000000004;275.56;297.06;288.86;297.16;327.06;279.16;276.36;329.16;317.06;272.76000000000005;242.35481222062532;267.7187500070086;273.8482719121499;292.06;6250000.0;3550000.0;3600000.0;1390000.0;3590000.0;3010000.0;6270000.0;0.156;0.0;0.21783333333333335;0.042499999999999996;0.0;0.156;0.0;7008.89404296875;3052.43432617188;1362.80322265625;14041.37109375;482061.1577896799;479780.3366944537;249344.98182433785;249696.7613521269;243292.5459321348;430477.46260093397;433836.9858812755;444213.19900484144;472424.9728513876;530569.4765443322;469419.94234503055;443924.276660834;445502.79210206744;464957.45143190527;454475.8892962338;400257.7021258877;471129.49157035106;438709.7716932626;433836.9858812755;234977.24436692704;184395.8529593127;468485.0186495222;201307.5510738494;201307.5510738494;273.6912363661687;626217.5400352585;358977.32271982596;85782.20242166983;69343.99941499443;0;2;3;2;0;0;0;8;40;38;526804203189.84955;200904171205.0821;442694641079.79474;52912.94697430111;11355.042371966092;-0.0;36274.591829958474;1494338.2037063842;343739.8590062704;0.0;387143.19477530563;8.80089487488226;0.40729878692176613
