;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2428;2019-06-15 09:28:45.152;612;601;193;193;172;41;32;29;21;36;765;210;21;29;239;157;240;540;188;62;32;-2;626;356;361;144;361;304;628;963.0;-1.0;1316.0;240.0;0.0;0;100;26;1;0;0;1;0;0;0;1;0;0;0;0;14376.94140625;7410.4892578125;3152.0830078125;1363.17797851562;437.0;248175;559.0;0.0;Calculated values ==>;1560583725.152;334.36;333.26000000000005;292.46000000000004;292.46000000000004;290.36;277.26000000000005;273.955091788801;276.36;276.06;275.26000000000005;276.76000000000005;349.66;294.16;275.26000000000005;276.06;297.06;288.86;297.16;327.16;279.36;276.36;329.06;316.86;272.96000000000004;243.40439225979637;268.0796299477929;273.955091788801;291.96000000000004;6260000.0;3560000.0;3610000.0;1440000.0;3610000.0;3040000.0;6280000.0;0.1605;0.0;0.21933333333333332;0.04;0.0;0.1605;0.0;7410.4892578125;3152.0830078125;1363.17797851562;14376.94140625;482238.0036033719;480400.46977423434;250363.59593764765;250363.59593764765;243260.45285171486;430412.23801567365;433588.14229367237;444478.12225269125;471765.34391292307;530133.2815370072;469126.3377235128;444478.12225269125;445627.2469483674;464664.8766729168;454305.82633570756;399625.1878497346;471156.58256831684;438822.1517515752;433588.14229367237;234559.02529450474;183560.10687098323;467992.6153874112;201612.8086944176;201612.8086944176;273.81495504784726;626454.4421924753;359097.52630368376;85804.92688242345;69395.72182254096;0;2;3;2;0;0;0;8;40;38;527020578894.51953;200989100919.95255;442876204604.5178;53268.458773781356;10655.192267719745;-0.0;37232.041042680394;1495223.3584487014;343923.3418245056;0.0;387755.9644426555;8.482123976550783;0.37773436219685724
2429;2019-06-15 09:29:45.102;612;603;196;197;175;43;33;30;30;37;757;211;31;35;240;158;240;546;187;59;33;0;625;359;364;150;364;307;627;1048.0;-1.0;1309.0;248.0;0.0;0;100;33;1;0;0;1;0;0;0;1;0;0;0;0;14671.7001953125;7798.7255859375;3086.10888671875;1361.84802246094;434.0;248176;558.0;0.0;Calculated values ==>;1560583785.102;334.36;333.46000000000004;292.76000000000005;292.86;290.66;277.46000000000004;274.27422755570615;276.46000000000004;276.16;276.16;276.86;348.86;294.26000000000005;276.26000000000005;276.66;297.16;288.96000000000004;297.16;327.76000000000005;279.06;276.46000000000004;328.96000000000004;316.56;273.16;244.62907804385475;268.43790593516167;274.27422755570615;291.86;6250000.0;3590000.0;3640000.0;1500000.0;3640000.0;3070000.0;6270000.0;0.17466666666666666;0.0;0.21816666666666668;0.04133333333333333;0.0;0.17466666666666666;0.0;7798.7255859375;3086.10888671875;1361.84802246094;14671.7001953125;482351.62104684766;480809.8861365466;251484.67409977032;251848.3842385489;244268.2577962912;430214.79039162316;433017.6092021058;445180.40119705;471066.29907127173;529068.0314497742;468831.72426356655;445324.3809667724;445898.2057857615;464356.0352725641;453935.118180479;400257.7021258877;472220.1743067513;437634.38984935347;433017.6092021058;234140.81001818314;182306.50109390085;467357.4888617382;202404.99673259683;202404.99673259683;274.1371358806486;626696.3124793363;359224.16414126824;85827.61650865796;69447.66343425965;0;2;3;2;0;0;0;8;40;38;527237897644.6924;201077227420.02264;443059351854.6635;52965.50074066153;10951.369674671176;-0.0;40280.3363113409;1496107.9037095287;344103.2464619329;0.0;388401.36264072073;8.508198589145879;0.3610405099448259
2430;2019-06-15 09:30:45.123;611;604;201;201;178;45;34;31;39;37;724;211;38;48;240;159;240;551;186;38;34;0;628;360;365;141;365;309;629;956.0;0.0;1140.0;152.0;0.0;0;1;41;1;0;0;1;0;0;0;1;0;1;0;0;16296.361328125;8354.5625;3089.07983398438;2361.1494140625;432.0;248177;556.0;0.0;Calculated values ==>;1560583845.123;334.26000000000005;333.56;293.26000000000005;293.26000000000005;290.96000000000004;277.66;274.38016830617;276.56;276.26000000000005;277.06;276.86;345.56000000000006;294.26000000000005;276.96000000000004;277.96000000000004;297.16;289.06;297.16;328.26000000000005;276.96000000000004;276.56;328.76000000000005;316.36;273.16;242.77792619122317;268.67533136820026;274.38016830617;291.76000000000005;6280000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;6290000.0;0.15933333333333335;0.0;0.19;0.025333333333333333;0.0;0.15933333333333335;0.0;8354.5625;3089.07983398438;2361.1494140625;16296.361328125;481864.6994264321;480725.62852816866;253229.76470112384;253229.76470112384;245187.1433539813;430148.3826014536;432949.0678229144;446081.0773258971;472260.1919623333;525450.5152163095;468553.67013221566;445937.77994195605;447361.7092104105;464208.71106282185;453906.01539497345;398305.7052928315;472740.66342780757;433683.32636128634;432949.0678229144;233304.39079467155;181470.77258748977;468605.80246456154;202772.3661261078;202772.3661261078;274.2843940174521;626954.4699818173;359358.8219888692;85858.65234599083;69499.14135115409;0;2;3;2;0;0;0;8;40;39;527456674189.35864;201164557974.88943;443244216534.38153;46228.655127959966;6734.447053907495;-0.0;36674.82113702452;1496934.8109901273;344250.6798514116;0.0;389042.88007102115;6.493247051812577;0.24140544201393693
2431;2019-06-15 09:31:45.123;611;606;203;203;181;46;35;31;33;36;689;213;33;52;240;159;241;556;184;39;36;-2;628;362;367;129;367;309;630;3354.0;0.0;1167.0;147.0;0.0;0;1;46;1;0;0;1;0;0;0;1;0;1;0;0;16745.478515625;8599.1455078125;3081.06127929688;2398.076171875;430.0;248178;554.0;0.0;Calculated values ==>;1560583905.123;334.26000000000005;333.76000000000005;293.46000000000004;293.46000000000004;291.26000000000005;277.76000000000005;274.5913991737795;276.66;276.26000000000005;276.46000000000004;276.76000000000005;342.06000000000006;294.46000000000004;276.46000000000004;278.36;297.16;289.06;297.26000000000005;328.76000000000005;277.06;276.76000000000005;328.56;316.16;272.96000000000004;240.16925963744896;268.67533136820026;274.5913991737795;291.56;6280000.0;3620000.0000000005;3670000.0000000005;1290000.0;3670000.0000000005;3090000.0;6300000.0;0.5589999999999999;0.0;0.1945;0.0245;0.0;0.5589999999999999;0.0;8599.1455078125;3081.06127929688;2398.076171875;16745.478515625;481864.6994264321;480903.9001316118;253930.19215223295;253930.19215223295;246149.5711754375;430014.67791919125;432626.2974239531;445218.16594836477;473728.1634681915;521763.05860644055;468796.8095345991;445218.16594836477;447925.825488537;463913.1838744076;453562.39847631933;398978.1332080588;473386.86515991885;433366.6693374496;432812.2514932043;232467.98657752166;180635.0508419939;470044.8034728446;203425.39670827443;203425.39670827443;274.54658339892967;627229.8186471818;359500.1028889343;85898.31255920698;69550.55919376477;0;2;3;2;0;0;0;8;40;39;527676274189.35864;201245557974.88943;443429616534.38153;47028.69361719757;6532.175465731969;-0.0;128227.2518247758;1497711.9555630037;344361.23503907525;0.0;390417.0640123695;12.912662818138136;0.06871145836496832
2432;2019-06-15 09:32:45.144;612;607;202;203;183;48;37;33;2;37;697;214;5;47;240;159;241;561;181;40;37;-2;632;363;368;129;368;307;634;134.0;-1.0;1134.0;158.0;0.0;0;100;48;1;0;0;1;0;0;0;1;0;0;0;0;16086.1513671875;8864.5859375;3109.88037109375;1407.6513671875;433.0;248179;553.0;0.0;Calculated values ==>;1560583965.144;334.36;333.86;293.36;293.46000000000004;291.46000000000004;277.96000000000004;274.69669130483857;276.86;276.46000000000004;273.36;276.86;342.86;294.56;273.66;277.86;297.16;289.06;297.26000000000005;329.26000000000005;277.16;276.86;328.46000000000004;316.46000000000004;272.96000000000004;240.16925963744896;268.43790593516167;274.69669130483857;291.26000000000005;6320000.0;3629999.9999999995;3679999.9999999995;1290000.0;3679999.9999999995;3070000.0;6340000.0;0.022333333333333334;0.0;0.189;0.026333333333333334;0.0;0.022333333333333334;0.0;8864.5859375;3109.88037109375;1407.6513671875;16086.1513671875;481553.8573012865;480589.3617527139;253364.39891101152;253736.46146533274;246676.3402648941;429947.3805835815;432743.97865350964;441056.33201739576;473824.7944200122;522768.39799654076;469195.0296334487;441507.3586842071;447600.3881133133;463764.977612162;453389.8950399728;270864.5971763918;473655.96648818697;433299.8492016903;432743.97865350964;232049.79005350024;181888.63598580268;470044.8034728446;203383.12366561327;203383.12366561327;274.5349341437993;627503.5113224621;359645.68492055155;85930.03805548212;69602.16843122413;0;2;3;2;0;0;0;8;40;39;527896851364.8984;201322985065.0789;443614481214.83386;44920.236378486894;7022.090901590424;-0.0;5122.392428063019;1498478.4648325557;344474.22679235635;0.0;391528.6999869923;4.264251824015505;0.29626110544814
2433;2019-06-15 09:33:45.114;614;610;201;202;182;48;38;34;-11;39;737;214;-14;29;240;159;241;568;181;40;39;-1;637;363;368;131;368;306;639;331.0;-1.0;1067.0;142.0;0.0;3;92;48;1;0;0;1;0;0;0;1;0;0;0;0;16317.5439453125;8943.427734375;3254.66967773438;1337.5703125;444.0;248180;551.0;0.0;Calculated values ==>;1560584025.114;334.56;334.16;293.26000000000005;293.36;291.36;277.96000000000004;274.69669130483857;276.96000000000004;276.56;272.06;277.06;346.86;294.56;271.76000000000005;276.06;297.16;289.06;297.26000000000005;329.96000000000004;277.16;277.06;328.26000000000005;317.56;273.06;240.61611355647437;268.3187672390254;274.69669130483857;291.26000000000005;6370000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3060000.0;6390000.0;0.05516666666666667;0.0;0.17783333333333334;0.023666666666666666;0.0;0.05516666666666667;0.0;8943.427734375;3254.66967773438;1337.5703125;16317.5439453125;481274.93039296;480454.62533153075;252764.8495114342;253131.0245145336;246165.27917006295;429947.3805835815;432929.84295338165;439294.3313615184;473759.9231585776;527050.2660827636;469333.043314177;438831.83823597094;445233.9253261885;463764.977612162;453389.8950399728;270291.04919717374;474111.7852154623;433299.8492016903;433115.1307267976;231213.40812182956;186485.25045852014;469871.8556297344;203443.43441915797;203443.43441915797;274.55825513875817;627773.4071014646;359794.01083449763;85952.9034644001;69655.17982936445;0;2;3;2;0;0;0;8;40;39;528117540965.00366;201400946065.1161;443798289264.9216;41942.151172916434;6305.472635316975;-0.0;12670.221912971454;1499201.9561358811;344585.2342903688;0.0;391676.8976373452;4.500542341952537;0.2551505089771944
2434;2019-06-15 09:34:45.125;616;612;200;200;181;47;40;36;-15;40;763;212;-22;15;241;158;242;574;183;41;40;0;644;364;369;132;369;304;646;91.0;225.0;978.0;116.0;0.0;19;85;46;1;0;0;1;0;0;0;1;0;0;0;0;16527.87890625;8901.1943359375;3823.62451171875;1283.05078125;455.0;248181;549.0;0.0;Calculated values ==>;1560584085.125;334.76000000000005;334.36;293.16;293.16;291.26000000000005;277.86;274.8017692304317;277.16;276.76000000000005;271.66;277.16;349.46000000000004;294.36;270.96000000000004;274.66;297.26000000000005;288.96000000000004;297.36;330.56;277.26000000000005;277.16;328.06;318.66;273.16;240.83765695389522;268.0796299477929;274.8017692304317;291.46000000000004;6440000.000000001;3640000.0;3690000.0;1320000.0;3690000.0;3040000.0;6459999.999999999;0.015166666666666667;0.0375;0.16299999999999998;0.01933333333333333;0.0;0.015166666666666667;0.0;8901.1943359375;3823.62451171875;1283.05078125;16527.87890625;480766.47290158924;479940.96899873466;252092.25416937316;252092.25416937316;245595.55231095603;429879.7862731237;433047.9251940826;439121.23982878303;473727.59171134117;529924.4241206498;469367.4827915704;438039.0146135774;443607.19622175704;463749.8801673841;453072.97611673607;270079.19223209296;474169.5308922309;433233.1241697373;433047.9251940826;230377.04089860234;191082.09718829524;469834.1033386381;203681.09506057831;203681.09506057831;274.6547899487617;628047.169138694;359942.7432808307;85974.7459772115;69714.1764282565;0;2;3;2;0;0;0;8;40;39;528338681499.7014;201479860530.00824;443981322814.67145;38376.74359721736;5145.624826709155;0.0;3478.7302570248153;1499871.4029674733;344680.67759715416;0.0;391811.4969105881;3.3553352455509136;0.23622121179314942
2435;2019-06-15 09:35:45.095;619;615;200;200;179;46;40;36;-23;41;775;210;-25;6;241;156;242;580;180;40;40;0;649;363;368;134;368;302;651;154.0;124.0;944.0;129.0;0.0;26;81;42;1;0;0;1;0;0;0;1;0;0;0;0;16498.994140625;8775.8369140625;4034.1845703125;1246.97839355469;466.0;248182;547.0;0.0;Calculated values ==>;1560584145.095;335.06;334.66;293.16;293.16;291.06;277.76000000000005;274.69669130483857;277.16;276.76000000000005;270.86;277.26000000000005;350.66;294.16;270.66;273.76000000000005;297.26000000000005;288.76000000000005;297.36;331.16;277.16;277.16;327.86;319.76000000000005;273.16;241.2770596917726;267.8393353686513;274.69669130483857;291.16;6490000.000000001;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3020000.0;6509999.999999999;0.025666666666666667;0.020666666666666667;0.15733333333333333;0.021500000000000002;0.0;0.025666666666666667;0.0;8775.8369140625;4034.1845703125;1246.97839355469;16498.994140625;480636.51154900016;479808.74964535894;251877.44064620952;251877.44064620952;244780.30107525474;429947.3805835815;433299.8492016903;438334.26632045925;473565.85517348704;531327.671585697;469402.34944199485;438024.4983934438;442699.92918233894;463898.11279319227;452958.6785604905;269565.5970785653;474480.35897161474;433299.8492016903;433299.8492016903;229540.68826423294;195679.20071851107;469562.8289471395;203381.08848392067;203381.08848392067;274.53414701622336;628322.2554689115;360089.97822035407;85995.81901189002;69779.6254297668;0;2;3;2;0;0;0;8;40;39;528559670949.8068;201559620630.0463;444163031914.7581;36965.96664628207;5722.907419959205;0.0;5901.248191756087;1500498.9449585092;344771.2034137019;0.0;391889.624314455;3.4566495468415486;0.22703387447606738
2436;2019-06-15 09:36:45.126;622;618;198;199;177;44;41;37;-18;42;778;209;-26;1;241;150;243;582;182;42;40;2;643;363;368;134;368;301;645;229.0;-1.0;991.0;84.0;0.0;37;78;38;1;0;0;1;0;0;0;1;0;0;0;0;16294.138671875;8431.8720703125;4376.90185546875;1214.1943359375;480.0;248183;546.0;0.0;Calculated values ==>;1560584205.126;335.36;334.96000000000004;292.96000000000004;293.06;290.86;277.56;274.69669130483857;277.26000000000005;276.86;271.36;277.36;350.96000000000004;294.06;270.56;273.26000000000005;297.26000000000005;288.16;297.46000000000004;331.36;277.36;277.16;327.76000000000005;321.16;273.36;241.2770596917726;267.7187500070086;274.69669130483857;291.36;6430000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3010000.0;6450000.0;0.03816666666666667;0.0;0.16516666666666666;0.014;0.0;0.03816666666666667;0.0;8431.8720703125;4376.90185546875;1214.1943359375;16294.138671875;481766.7830927772;480947.7783650055;251421.6319982547;251777.72461394186;244328.35388739876;429947.3805835815;433484.00545957795;439324.04009634076;473663.1379967309;531715.34125538;469419.94234503055;438095.2167564963;442171.7392844028;463898.11279319227;452091.1990755426;270732.4654684806;475525.4241066563;433667.60643972526;433299.8492016903;229122.51738040973;201530.46850934727;469758.79346066975;203550.43768533;203550.43768533;274.59960827851097;628595.6727678771;360233.4498837293;86016.33938131716;69849.75403093011;0;2;3;2;0;0;0;8;40;39;528780585029.4348;201640062169.91083;444344025379.4533;38941.93999821861;3726.9169808547567;-0.0;8768.769206207751;1501131.8376718569;344849.9926369866;0.0;392011.937621807;3.668098310234396;0.21140169052807312
2437;2019-06-15 09:37:45.136;622;619;199;199;176;43;39;37;0;43;777;208;-7;0;241;145;244;581;187;44;39;3;644;361;366;135;366;301;646;209.0;-1.0;614.0;17.0;0.0;44;74;33;1;0;0;1;0;0;0;1;0;0;0;0;16079.5625;8146.79833984375;4622.8154296875;1199.34484863281;493.0;248184;544.0;0.0;Calculated values ==>;1560584265.136;335.36;335.06;293.06;293.06;290.76000000000005;277.46000000000004;274.4858918419099;277.06;276.86;273.16;277.46000000000004;350.86;293.96000000000004;272.46000000000004;273.16;297.26000000000005;287.66;297.56;331.26000000000005;277.56;277.06;327.56;322.46000000000004;273.46000000000004;241.49495122638035;267.7187500070086;274.4858918419099;291.86;6440000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;3010000.0;6459999.999999999;0.034833333333333334;0.0;0.10233333333333333;0.0028333333333333335;0.0;0.034833333333333334;0.0;8146.79833984375;4622.8154296875;1199.34484863281;16079.5625;481652.93805621867;480981.1367677136;251734.84239898025;251734.84239898025;243974.56659840565;430081.6785162784;433616.79160117084;442024.1650760851;473631.01605711324;531611.214390621;469299.82431381487;440984.1951948389;442024.1650760851;464193.69253965805;451718.7949141741;271176.14200945914;475249.57936097425;434524.77317851107;433616.79160117084;228286.1864045524;206964.23671620517;469721.2362203577;203201.43554141393;203201.43554141393;274.45528136010023;628865.4985744071;360371.6284963897;86036.4555599898;69924.7641745685;0;2;3;2;0;0;0;8;40;39;529000821729.39984;201720775619.898;444524655479.4246;24439.525989048012;755.1394352570073;-0.0;8026.134902748199;1501660.104584814;344887.34933219326;0.0;392151.91848228173;2.37818732484866;0.11460072527711913
2438;2019-06-15 09:38:45.117;622;619;202;202;177;41;40;37;10;43;775;208;6;5;241;143;244;583;190;46;40;5;641;360;365;135;365;300;642;353.0;-1.0;491.0;0.0;0.0;43;72;28;1;0;0;1;0;0;0;1;0;0;0;0;15767.833984375;7784.6650390625;4508.97021484375;1190.72546386719;504.0;248185;543.0;0.0;Calculated values ==>;1560584325.117;335.36;335.06;293.36;293.36;290.86;277.26000000000005;274.38016830617;277.16;276.86;274.16;277.46000000000004;350.66;293.96000000000004;273.76000000000005;273.66;297.26000000000005;287.46000000000004;297.56;331.46000000000004;277.76000000000005;277.16;327.46000000000004;323.56;273.66;241.49495122638035;267.5978703862781;274.38016830617;292.16;6409999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3000000.0;6420000.0;0.05883333333333333;0.0;0.08183333333333334;0.0;0.0;0.05883333333333333;0.0;7784.6650390625;4508.97021484375;1190.72546386719;15767.833984375;481994.12966239336;481438.998547107;252993.5335666189;252993.5335666189;244425.4003893001;430148.3826014536;434047.17992658;443692.3600913442;473631.01605711324;531478.1602889443;469437.6413068544;443111.3028367894;442965.4704623134;464341.04294382274;451605.77516384557;271522.4650385058;476043.79594775627;435126.2553679777;434047.17992658;227868.02628245065;211562.405474017;469917.4077512355;203019.46007791444;203019.46007791444;274.38016830617;629130.8095041878;360504.34865026164;86056.3665055254;70000.8382907399;0;2;3;2;0;0;0;8;40;39;529220052285.07605;201801749970.14777;444704898384.9806;19695.065651099005;0.0;-0.0;13592.130851096488;1502027.7763833324;344893.6401681107;0.0;392332.0136492513;2.468578021523881;0.07809718810150422
2439;2019-06-15 09:39:45.097;621;618;207;207;180;39;41;36;13;44;772;208;10;13;240;145;245;578;190;48;41;6;630;359;364;135;364;300;631;-1.0;-1.0;654.0;0.0;0.0;44;69;23;1;0;0;1;0;0;0;1;0;0;0;0;15372.994140625;7327.87255859375;4461.6796875;1156.69763183594;516.0;248186;541.0;0.0;Calculated values ==>;1560584385.097;335.26000000000005;334.96000000000004;293.86;293.86;291.16;277.06;274.27422755570615;277.26000000000005;276.76000000000005;274.46000000000004;277.56;350.36;293.96000000000004;274.16;274.46000000000004;297.16;287.66;297.66;330.96000000000004;277.96000000000004;277.26000000000005;327.26000000000005;324.76000000000005;273.76000000000005;241.49495122638035;267.5978703862781;274.27422755570615;292.16;6300000.0;3590000.0;3640000.0;1350000.0;3640000.0;3000000.0;6310000.0;0.0;0.0;0.109;0.0;0.0;0.0;0.0;7327.87255859375;4461.6796875;1156.69763183594;15372.994140625;483091.580869867;482543.19379662;255403.79008890144;255403.79008890144;245780.77516780747;430214.79039162316;434473.7075064044;444125.8159805091;473728.41363301896;531165.8598595021;469437.6413068544;443692.3600913442;444125.8159805091;464356.0352725641;452072.5685621261;400265.8854659692;476619.11107607064;435720.79255775904;434473.7075064044;227031.71669481136;216578.99785978085;470015.4650346389;202758.08115945454;203019.46007791444;274.27422755570615;629390.2299019804;360630.24448384397;86075.92184396503;70075.56878784753;0;2;3;2;0;0;0;8;40;39;529438679384.27655;201882722969.85165;444884838384.3226;26309.08309549495;0.0;-0.0;0.0;1502411.0164988504;344893.6401681107;0.0;392445.24365001067;2.0321779158878854;0.14143035760947759
2440;2019-06-15 09:40:45.118;618;616;209;209;184;38;42;34;16;44;768;210;14;18;240;147;245;565;192;50;42;8;624;357;362;135;362;300;626;166.0;78.0;931.0;46.0;0.0;35;65;19;1;0;0;1;0;0;0;1;0;0;0;0;14861.9130859375;6986.65673828125;4147.0078125;1137.5859375;528.0;248187;539.0;0.0;Calculated values ==>;1560584445.118;334.96000000000004;334.76000000000005;294.06;294.06;291.56;276.96000000000004;274.0616903277293;277.36;276.56;274.76000000000005;277.56;349.96000000000004;294.16;274.56;274.96000000000004;297.16;287.86;297.66;329.66;278.16;277.36;327.06;325.96000000000004;273.96000000000004;241.49495122638035;267.5978703862781;274.0616903277293;292.36;6240000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3000000.0;6260000.0;0.027666666666666666;0.013000000000000001;0.15516666666666667;0.007666666666666667;0.0;0.027666666666666666;0.0;6986.65673828125;4147.0078125;1137.5859375;14861.9130859375;483332.4960281393;482818.1848662745;256453.83271006795;256453.83271006795;247308.99091448757;430346.717906069;435138.326120535;444557.31930295983;473728.41363301896;530749.3400941265;469677.38814470253;444269.86517575267;444843.92514786584;464649.81302044657;452711.3097642865;403717.31698104675;475261.6932623994;436543.3446468343;435138.326120535;226195.42121513622;221596.04284303306;470211.52306949627;202092.94576918427;202092.94576918427;274.0066235406408;629642.2756479646;360749.57397898706;86095.04756541671;70147.332959195;0;2;3;2;0;0;0;8;40;39;529656555614.8097;201963751320.04993;445064901384.7632;37622.388626657514;2055.5757593023923;0.0;6447.5888563873705;1502943.9652312982;344910.77596157615;0.0;392498.99236274627;3.758830714636302;0.2311776633585088
2441;2019-06-15 09:41:45.108;615;611;211;211;186;36;43;33;20;43;765;211;21;24;240;149;245;534;194;52;43;9;618;356;361;135;361;302;620;199.0;0.0;1219.0;14.0;0.0;27;62;19;1;0;0;1;0;0;0;1;0;0;0;0;14686.0;6875.61181640625;3847.08764648438;1129.69482421875;537.0;248188;537.0;0.0;Calculated values ==>;1560584505.108;334.66;334.26000000000005;294.26000000000005;294.26000000000005;291.76000000000005;276.76000000000005;273.955091788801;277.46000000000004;276.46000000000004;275.16;277.46000000000004;349.66;294.26000000000005;275.26000000000005;275.56;297.16;288.06;297.66;326.56;278.36;277.46000000000004;326.86;326.86;274.06;241.49495122638035;267.8393353686513;273.955091788801;292.56;6180000.0;3560000.0;3610000.0;1350000.0;3610000.0;3020000.0;6200000.0;0.033166666666666664;0.0;0.20316666666666666;0.0023333333333333335;0.0;0.033166666666666664;0.0;6875.61181640625;3847.08764648438;1129.69482421875;14686.0;483574.72201058775;482773.71876278083;257603.01373285204;257603.01373285204;248228.8717499281;430412.23801567365;435555.27144483227;444733.05781294516;473631.01605711324;530285.1503133504;469522.5360214822;444876.6353584544;445306.1102701376;464796.26975366054;453171.10944888456;406776.52810678474;471255.5214121805;437121.9238134391;435555.27144483227;225359.1397227605;225359.1397227605;470309.5239926605;201939.78612419232;201939.78612419232;273.9424451506067;629888.467218285;360865.07363047707;86113.93842276631;70213.93931845343;0;2;3;2;0;0;0;8;40;39;529873419464.8442;202044737820.0628;445245471284.7919;49327.49969809828;626.1960550264257;-0.0;7748.246929801224;1503668.4268703859;344933.12033534935;0.0;392617.271277878;4.868378598042621;0.290048272546554
2442;2019-06-15 09:42:45.109;611;604;213;212;189;36;44;32;24;43;764;212;25;28;240;152;244;475;198;54;44;10;619;356;361;136;361;303;621;208.0;-1.0;1049.0;12.0;0.0;26;59;20;1;0;0;1;0;0;0;1;0;0;0;0;14959.42578125;6963.41015625;3822.33862304688;1112.20495605469;545.0;248189;534.0;0.0;Calculated values ==>;1560584565.109;334.26000000000005;333.56;294.46000000000004;294.36;292.06;276.76000000000005;273.955091788801;277.56;276.36;275.56;277.46000000000004;349.56000000000006;294.36;275.66;275.96000000000004;297.16;288.36;297.56;320.66;278.56;277.56;326.56;327.66;274.16;241.71165711629368;267.9596281332873;273.955091788801;292.96000000000004;6190000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;6210000.0;0.034666666666666665;0.0;0.17483333333333334;0.002;0.0;0.034666666666666665;0.0;6963.41015625;3822.33862304688;1112.20495605469;14959.42578125;482886.8268781549;481645.9847242321;258366.79794718907;257953.4957587841;249238.65485033207;430412.23801567365;435731.16137290135;445108.7251088686;473501.42000396166;530104.8735352602;469505.18851112365;445251.96559515793;445680.44742188096;464796.26975366054;453597.93676159094;405800.1106991714;461580.2483412988;437465.24820655317;435731.16137290135;224104.74344509715;228704.35009887922;470272.87658027647;201941.72885052;201941.72885052;273.94320182880546;630135.5165502506;360980.4007355296;86132.62123228765;70277.85226915374;0;2;3;2;0;0;0;8;40;39;530090023074.5825;202126039174.9646;445426974309.57263;42513.69651250128;536.6622954595128;-0.0;8104.700327442552;1504433.782926938;344942.8109830998;0.0;392749.38137332705;4.29948378294747;0.2525570775520433
2443;2019-06-15 09:43:45.109;608;603;215;215;190;37;45;32;28;43;763;213;27;32;240;155;243;460;197;55;45;11;615;356;361;136;360;305;617;-3.0;0.0;1093.0;129.0;0.0;21;57;26;1;0;0;1;0;0;0;1;0;0;0;0;15564.6298828125;7262.3203125;3654.60888671875;1101.91516113281;552.0;248190;533.0;0.0;Calculated values ==>;1560584625.109;333.96000000000004;333.46000000000004;294.66;294.66;292.16;276.86;273.955091788801;277.66;276.36;275.96000000000004;277.46000000000004;349.46000000000004;294.46000000000004;275.86;276.36;297.16;288.66;297.46000000000004;319.16;278.66;277.66;326.46000000000004;328.36;274.26000000000005;241.71165711629368;268.19934244402924;273.955091788801;292.86;6150000.0;3560000.0;3610000.0;1360000.0;3600000.0;3050000.0;6170000.0;0.0;0.0;0.18216666666666667;0.021500000000000002;0.0;0.0;0.0;7262.3203125;3654.60888671875;1101.91516113281;15564.6298828125;482907.31141973444;481958.6113254532;259464.0010260237;259464.0010260237;249760.316773603;430412.23801567365;435906.5852007355;445287.5332964052;473501.42000396166;529848.3059433332;469350.2095338345;445143.9216850511;445859.90203062753;464942.4404991662;454023.1870881385;407275.07225942763;459628.91886392917;437636.28072910535;435906.5852007355;223686.61821467688;231631.59724164338;470370.9986153779;201641.7969796269;201941.72885052;273.82626852032837;630389.8836807845;361098.94848943583;86151.07223326422;70340.16016506845;0;2;3;2;0;0;0;8;40;39;530306623074.5825;202207639174.9646;445609374309.57263;44384.131632373115;5777.677835168645;-0.0;0.0;1505157.931494812;344995.4304841884;0.0;392816.9205427224;4.17359672557358;0.3463070851802984
2444;2019-06-15 09:44:45.100;604;601;215;216;193;37;47;32;32;42;764;215;29;33;240;156;242;461;192;57;47;11;611;355;361;136;360;307;613;-1.0;-1.0;932.0;60.0;0.0;17;54;31;1;0;0;1;0;0;0;1;0;0;0;0;15930.6162109375;7478.5068359375;3448.68823242188;1089.47009277344;557.0;248191;531.0;0.0;Calculated values ==>;1560584685.1;333.56;333.26000000000005;294.66;294.76000000000005;292.46000000000004;276.86;273.8482719121499;277.86;276.36;276.36;277.36;349.56000000000006;294.66;276.06;276.46000000000004;297.16;288.76000000000005;297.36;319.26000000000005;278.86;277.86;326.26000000000005;328.86;274.26000000000005;241.71165711629368;268.43790593516167;273.8482719121499;292.36;6110000.0;3550000.0;3610000.0;1360000.0;3600000.0;3070000.0;6130000.0;0.0;0.0;0.15533333333333335;0.01;0.0;0.0;0.0;7478.5068359375;3448.68823242188;1089.47009277344;15930.6162109375;482785.72971976816;482126.500114509;259730.5526216821;260166.73366277537;251019.13048136438;430477.46260093397;436256.0551253566;445468.1497532969;473403.85947104497;529800.5685820328;469315.984377403;445036.2088601978;445611.7091226259;464942.4404991662;454335.0270582032;408684.9261007954;460400.33598118165;437977.1081470654;436256.0551253566;222850.3779558165;233722.59852315116;470370.9986153779;201526.3089954514;201941.72885052;273.7766991562003;630652.3046955662;361221.77028951;86169.33103779604;70399.34542854446;0;2;3;2;0;0;0;8;40;39;530523190584.3553;202289226934.879;445792946769.38;37892.29926438534;2688.446896199265;-0.0;0.0;1505843.4655726939;345065.97094088653;0.0;392816.9205427224;3.3770389385434982;0.258475294124494
2445;2019-06-15 09:45:45.110;600;599;213;214;192;37;48;31;31;42;765;216;29;35;240;158;241;475;191;58;48;12;615;354;359;136;359;307;617;344.0;-1.0;600.0;50.0;0.0;4;53;34;1;0;0;1;0;0;0;1;0;0;0;0;15870.8623046875;7760.25341796875;3110.08154296875;1085.38342285156;561.0;248192;529.0;0.0;Calculated values ==>;1560584745.11;333.16;333.06;294.46000000000004;294.56;292.36;276.86;273.7412296467126;277.96000000000004;276.26000000000005;276.26000000000005;277.36;349.66;294.76000000000005;276.06;276.66;297.16;288.96000000000004;297.26000000000005;320.66;278.96000000000004;277.96000000000004;326.06;329.26000000000005;274.36;241.71165711629368;268.43790593516167;273.7412296467126;292.26000000000005;6150000.0;3540000.0;3590000.0;1360000.0;3590000.0;3070000.0;6170000.0;0.05733333333333333;0.0;0.1;0.008333333333333333;0.0;0.05733333333333333;0.0;7760.25341796875;3110.08154296875;1085.38342285156;15870.8623046875;481753.24195624294;481378.6408311369;258615.7786410151;259037.8863658239;250478.09393852632;430542.39183029096;436897.1440491649;445324.3809667724;473403.85947104497;529905.1787626159;469436.86616945645;445036.2088601978;445898.2057857615;465088.32681886124;454785.8334167292;406324.6507436913;462165.44273932;438597.85071237903;436897.1440491649;222014.15119762826;235395.46725036926;470469.1018322894;201299.32491760116;201299.32491760116;273.68355994526746;630917.3611852077;361348.7811232172;86187.45783771992;70454.01095273317;0;2;3;2;0;0;0;8;40;39;530739226584.3209;202370840534.86603;445977177469.3507;24402.505604917125;2243.081474289069;-0.0;13507.60829687632;1506362.6754670844;345107.07385997905;0.0;392929.5027057456;3.3584929058321444;0.1474854504422308
2446;2019-06-15 09:46:45.111;598;599;211;213;191;36;50;30;17;42;765;215;18;34;240;159;241;501;189;59;50;12;623;353;358;137;358;306;626;233.0;0.0;818.0;55.0;0.0;1;53;36;1;0;0;1;0;0;0;1;0;0;0;0;16031.998046875;7996.955078125;3154.87524414062;1081.21423339844;565.0;248193;528.0;0.0;Calculated values ==>;1560584805.111;332.96000000000004;333.06;294.26000000000005;294.46000000000004;292.26000000000005;276.76000000000005;273.6339639331285;278.16;276.16;274.86;277.36;349.66;294.66;274.96000000000004;276.56;297.16;289.06;297.26000000000005;323.26000000000005;279.06;278.16;325.96000000000004;329.66;274.36;241.92719264551067;268.3187672390254;273.6339639331285;292.06;6230000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;6260000.0;0.03883333333333334;0.0;0.13633333333333333;0.009166666666666667;0.0;0.03883333333333334;0.0;7996.955078125;3154.87524414062;1081.21423339844;16031.998046875;480539.9054651404;480338.5454094274;257252.53033752416;258064.13918994225;249738.11526704294;430607.02586249536;437470.7598859434;443492.7161922392;473273.90776018414;529981.2530329811;469453.78611262445;443639.0469653982;445950.30100830784;465233.93026070396;455094.4432237686;402057.32540475955;465183.6807639283;438988.9076503805;437470.7598859434;221596.04284303306;237068.3971897606;470334.5574354778;201037.6872938344;201037.6872938344;273.57678544859715;631183.2227864922;361480.0933828823;86205.51311915494;70506.21979623636;0;2;3;2;0;0;0;8;40;39;530954330169.91583;202452741900.09253;446161080534.8593;33054.70227314919;2468.5546429650644;-0.0;9181.484318993565;1506841.493514227;345146.338148792;0.0;393118.5816293303;3.6544247862163584;0.20214549879825053
2447;2019-06-15 09:47:48.121;600;600;208;210;191;36;52;30;-10;41;765;214;-9;29;240;160;241;526;187;61;52;13;637;353;358;137;358;306;639;341.0;-1.0;754.0;68.0;0.0;1;53;37;1;0;0;1;0;0;0;1;0;0;0;0;16124.01171875;8271.857421875;3232.564453125;1082.33703613281;569.0;248194;526.0;0.0;Calculated values ==>;1560584868.121;333.16;333.16;293.96000000000004;294.16;292.26000000000005;276.76000000000005;273.6339639331285;278.36;276.16;272.16;277.26000000000005;349.66;294.56;272.26000000000005;276.06;297.16;289.16;297.26000000000005;325.76000000000005;279.26000000000005;278.36;325.76000000000005;330.06;274.46000000000004;241.92719264551067;268.3187672390254;273.6339639331285;291.86;6370000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;6390000.0;0.05683333333333333;0.0;0.12566666666666668;0.011333333333333334;0.0;0.05683333333333333;0.0;8271.857421875;3232.564453125;1082.33703613281;16124.01171875;479202.7381950651;478967.8911771118;255376.30177291628;256144.59824798984;249213.35133529434;430607.02586249536;437810.91113443754;439447.9078533812;473176.1828425327;529981.2530329811;469333.043314177;439601.1947501439;445233.9253261885;465233.93026070396;455234.082041154;270291.04919717374;467473.29266179627;439322.02721664915;437810.91113443754;220759.83610629753;238741.38928724395;470432.8002255166;201023.45337524082;201023.45337524082;273.5712146327954;631464.6325330235;361622.4680878087;86224.44719769279;70562.118765023;0;2;3;2;0;0;0;8;40;39;531179905969.8817;202539065600.07947;446353891134.83014;29962.006446086307;3053.3059309697924;-0.0;13457.420515981014;1507392.9772386434;345194.6620980574;0.0;393316.7034895297;3.692192185546085;0.17631954669037364
2448;2019-06-15 09:48:45.132;606;605;205;207;187;36;54;29;-12;41;763;213;-18;19;240;160;241;546;188;62;53;14;653;353;358;138;358;306;655;281.0;169.0;828.0;184.0;0.0;1;54;40;1;0;0;1;0;0;0;1;0;0;0;0;16518.837890625;8651.2060546875;3422.92651367188;1086.51171875;572.0;248195;524.0;0.0;Calculated values ==>;1560584925.132;333.76000000000005;333.66;293.66;293.86;291.86;276.76000000000005;273.6339639331285;278.56;276.06;271.96000000000004;277.26000000000005;349.46000000000004;294.46000000000004;271.36;275.06;297.16;289.16;297.26000000000005;327.76000000000005;279.36;278.46000000000004;325.56;330.36;274.56;242.14157278889297;268.3187672390254;273.6339639331285;291.96000000000004;6530000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3060000.0;6550000.0;0.04683333333333333;0.028166666666666666;0.13799999999999998;0.03066666666666667;0.0;0.04683333333333333;0.0;8651.2060546875;3422.92651367188;1086.51171875;16518.837890625;478220.2966774355;477831.9905327343;253497.10909674197;254226.55044683395;247263.68971428648;430607.02586249536;438149.4439138761;439140.46268488537;473045.8727645816;529772.1475778342;469212.22796372406;438210.9650467479;443785.1483169292;465233.93026070396;455234.082041154;268668.01806714677;468578.1010712977;439488.030622605;437980.377758568;219923.6425635755;239996.17471937067;470396.5654319022;200806.84858583228;200806.84858583228;273.4863788899504;631723.1049630794;361756.468194819;86241.62056382984;70614.81823654553;0;2;3;2;0;0;0;8;40;39;531384005349.5881;202617455724.9667;446528344794.57916;32890.03874566932;8267.417983279478;0.0;11107.626949589789;1507890.6519529868;345284.30179113336;0.0;393511.2143116193;3.9713164901608438;0.25388877442913294
2449;2019-06-15 09:49:45.112;615;612;201;202;183;38;40;31;-17;41;763;212;-21;10;240;162;243;560;189;63;41;16;649;358;363;138;363;306;651;200.0;0.0;1330.0;205.0;0.0;1;54;41;1;0;0;1;0;0;0;1;0;0;0;0;15855.3291015625;8670.158203125;3317.60034179688;1083.22229003906;575.0;248196;521.0;0.0;Calculated values ==>;1560584985.112;334.66;334.36;293.26000000000005;293.36;291.46000000000004;276.96000000000004;274.1680685717883;277.16;276.26000000000005;271.46000000000004;277.26000000000005;349.46000000000004;294.36;271.06;274.16;297.16;289.36;297.46000000000004;329.16;279.46000000000004;277.26000000000005;325.26000000000005;330.66;274.76000000000005;242.14157278889297;268.3187672390254;274.1680685717883;292.06;6490000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;6509999.999999999;0.03333333333333333;0.0;0.22166666666666668;0.034166666666666665;0.0;0.03333333333333333;0.0;8670.158203125;3317.60034179688;1083.22229003906;15855.3291015625;480040.63952595385;479359.2123160771;252233.6811384052;252591.8648698536;246082.03850713352;430280.9020939914;434538.5910328508;438366.6433039444;473045.8727645816;529772.1475778342;469091.33972194145;437742.05038880615;442461.82273329195;464503.06872351485;454671.7010468359;270091.8232698488;471345.3984893724;438542.5783408282;434717.7860891638;218669.37671819705;241250.99604349316;470593.2725848416;202206.6344103423;202206.6344103423;274.0554221769786;631992.7997598584;361900.7647821126;86259.69565353659;70670.97057000658;0;2;3;2;0;0;0;8;40;39;531600233249.65686;202700228124.99304;446711883594.6375;52348.80197141513;9169.87680429539;-0.0;7750.371722627384;1508600.7388512974;345429.56414414605;0.0;393668.3119172747;5.299453145326634;0.37748308949160314
2450;2019-06-15 09:50:45.123;621;617;195;197;180;42;35;32;-20;41;762;211;-22;3;241;162;244;567;188;64;35;16;658;360;365;138;365;306;660;79.0;143.0;1099.0;221.0;0.0;2;55;44;1;0;0;1;0;0;0;1;0;0;0;0;15528.328125;8999.630859375;3449.70532226562;1095.40661621094;579.0;248197;519.0;0.0;Calculated values ==>;1560585045.123;335.26000000000005;334.86;292.66;292.86;291.16;277.36;274.38016830617;276.66;276.36;271.16;277.26000000000005;349.36;294.26000000000005;270.96000000000004;273.46000000000004;297.26000000000005;289.36;297.56;329.86;279.56;276.66;325.06;331.06;274.76000000000005;242.14157278889297;268.3187672390254;274.38016830617;291.96000000000004;6580000.0;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;6600000.0;0.013166666666666667;0.02383333333333333;0.18316666666666667;0.036833333333333336;0.0;0.013166666666666667;0.0;8999.630859375;3449.70532226562;1095.40661621094;15528.328125;479896.840823056;479061.7794905832;249773.26211415927;250459.65091504066;244813.5755173211;430148.3826014536;433133.46834165603;437898.67151236854;473045.8727645816;529667.5808205553;468970.37824730924;437585.1090581189;441418.9449877505;464341.04294382274;454332.15923965833;269714.6168473111;471305.9453358298;438261.5809124647;433133.46834165603;217833.21561994078;242924.1476594651;470593.2725848416;202632.0228801142;202632.0228801142;274.22992753426377;632254.378183643;362048.0400196099;86277.85422285802;70727.37512273589;0;2;3;2;0;0;0;8;40;39;531818673289.35834;202783043304.87985;446895517254.38654;43093.00780780792;9869.906030790793;0.0;3034.9356985769673;1509396.233078913;345588.2580894453;0.0;393758.2059565482;4.134286665528854;0.3321116708973259
2451;2019-06-15 09:51:45.123;625;622;196;195;176;45;35;34;-20;41;761;210;-21;0;241;160;245;577;185;40;35;17;694;357;362;139;362;307;695;-1.0;195.0;288.0;35.0;0.0;1;60;50;1;0;0;1;0;0;0;1;0;0;0;0;16572.046875;9965.73828125;3675.53637695312;1126.50756835938;582.0;248198;516.0;0.0;Calculated values ==>;1560585105.123;335.66;335.36;292.76000000000005;292.66;290.76000000000005;277.66;274.0616903277293;276.66;276.56;271.16;277.26000000000005;349.26;294.16;271.06;273.16;297.26000000000005;289.16;297.66;330.86;277.16;276.66;324.76000000000005;331.36;274.86;242.35481222062532;268.43790593516167;274.0616903277293;291.66;6940000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;6950000.0;0.0;0.0325;0.048;0.005833333333333333;0.0;0.0;0.0;9965.73828125;3675.53637695312;1126.50756835938;16572.046875;476280.23258227797;475688.607028662;248840.32135136655;248513.8780770532;242531.861238234;430346.717906069;433883.48505660606;437671.5478804793;472915.35137376806;529486.681345978;468710.474274242;437514.20447033056;440754.3233983486;464781.3556694665;454559.116067804;267176.5271730811;468403.0160796383;434782.31747122854;433883.48505660606;216578.99785978085;244179.05427248686;470557.3835890923;201978.97557713324;202632.0228801142;273.96224540393996;632521.881308643;362206.08476244844;86296.3701743961;70786.75213689604;0;2;3;2;0;0;0;8;40;39;532036773289.35834;202866143304.87985;447079417254.38654;11313.243470560612;1566.707380069761;0.0;0.0;1509849.6185062327;345683.5632012025;0.0;393783.4970873697;0.8721655461213043;0.0690251479098468
2452;2019-06-15 09:52:45.134;636;630;201;201;175;46;36;35;-17;42;760;209;-24;-1;241;155;246;589;185;40;36;18;689;365;370;139;370;303;690;397.0;-1.0;1175.0;264.0;0.0;46;63;44;1;0;0;1;0;0;0;1;0;0;0;0;17526.865234375;9473.6484375;5140.92333984375;1130.40661621094;584.0;248199;512.0;0.0;Calculated values ==>;1560585165.134;336.76000000000005;336.16;293.26000000000005;293.26000000000005;290.66;277.76000000000005;274.9066339382667;276.76000000000005;276.66;271.46000000000004;277.36;349.16;294.06;270.76000000000005;273.06;297.26000000000005;288.66;297.76000000000005;332.06;277.16;276.76000000000005;324.36;331.56;274.96000000000004;242.35481222062532;267.9596281332873;274.9066339382667;291.66;6890000.000000001;3650000.0;3700000.0;1390000.0;3700000.0;3030000.0;6900000.0;0.06616666666666667;0.0;0.19583333333333333;0.044000000000000004;0.0;0.06616666666666667;0.0;9473.6484375;5140.92333984375;1130.40661621094;17526.865234375;478580.07675759477;477534.8999007354;250676.1318688399;250676.1318688399;242363.86000233665;429811.8947417682;432043.5753533974;439035.45894700487;473013.37450241524;529687.3334219017;469143.99710481934;437953.82195464283;441455.363107709;463601.3501589486;452464.97844290547;268001.6608552626;471023.1380455821;432794.5550643631;432043.5753533974;214906.75144652807;245015.67932991832;470655.8473927239;203983.25665219646;203983.25665219646;274.7761074460298;632806.0910058554;362368.1093512567;86315.18124071321;70860.23610431877;0;2;3;2;0;0;0;8;40;39;532256413549.9308;202949558595.09726;447262450804.8636;46031.05628273331;11733.593992583208;-0.0;15089.991087396129;1510327.575281436;345794.4193661684;0.0;393909.2700675788;4.627166804657933;0.2943212175497708
2453;2019-06-15 09:53:45.114;648;638;204;203;179;50;38;36;-7;42;758;209;-11;-1;240;149;249;588;190;41;38;18;669;367;372;140;371;305;670;279.0;-1.0;1220.0;203.0;0.0;75;68;44;1;0;0;1;0;0;0;1;0;0;0;0;17958.431640625;9135.4892578125;6033.306640625;1170.50207519531;588.0;248200;509.0;0.0;Calculated values ==>;1560585225.114;337.96000000000004;336.96000000000004;293.56;293.46000000000004;291.06;278.16;275.1157276137837;276.96000000000004;276.76000000000005;272.46000000000004;277.36;348.96000000000004;294.06;272.06;273.06;297.16;288.06;298.06;331.96000000000004;277.26000000000005;276.96000000000004;324.06;331.96000000000004;274.96000000000004;242.56692532238324;268.19934244402924;275.1157276137837;292.16;6690000.000000001;3670000.0000000005;3720000.0000000005;1400000.0;3710000.0;3050000.0;6700000.0;0.0465;0.0;0.2033333333333333;0.03383333333333333;0.0;0.0465;0.0;9135.4892578125;6033.306640625;1170.50207519531;17958.431640625;482677.4654238587;481071.52674666094;252491.66894332212;252141.1616133279;244184.27088148065;429675.2189834977;431904.6589097521;440124.2130485236;472882.7909566239;529325.6898092299;468867.069507884;439514.2332620205;441030.91413852724;463318.56813207973;451234.9213390781;271209.94887176063;473377.9136800967;432471.8144565848;431904.6589097521;213652.59903751023;246688.97952812296;470521.56202125014;204559.86229695583;204559.86229695583;275.00761343135946;633101.7032429719;362523.13380671776;86334.34908840133;70953.32364799122;0;2;3;2;0;0;0;8;40;39;532478939350.0015;203033230695.12387;447444790004.9216;47898.08465281877;8998.370840671958;-0.0;10571.533042495026;1511110.057208534;345967.12815104256;0.0;394123.0448200511;4.129185271292608;0.2788251047555374
2454;2019-06-15 09:54:45.145;648;641;211;210;183;49;40;39;1;43;757;209;-2;2;240;145;251;580;196;42;40;19;657;367;372;140;372;305;657;135.0;-1.0;1217.0;139.0;0.0;99;71;48;1;0;0;1;0;0;0;1;0;0;0;0;19008.5546875;9226.9326171875;6616.35888671875;1192.96545410156;593.0;248201;504.0;0.0;Calculated values ==>;1560585285.145;337.96000000000004;337.26;294.26000000000005;294.16;291.46000000000004;278.06;275.1157276137837;277.16;277.06;273.26000000000005;277.46000000000004;348.86;294.06;272.96000000000004;273.36;297.16;287.66;298.26000000000005;331.16;277.36;277.16;323.56;332.46000000000004;275.06;242.56692532238324;268.19934244402924;275.1157276137837;292.76000000000005;6570000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3050000.0;6570000.0;0.022500000000000003;0.0;0.20283333333333334;0.023166666666666665;0.0;0.022500000000000003;0.0;9226.9326171875;6616.35888671875;1192.96545410156;19008.5546875;484012.3863065535;482984.52432420116;255613.68044396455;255240.46303018814;245880.45345118362;429675.2189834977;432283.37754313025;441331.01728135947;472980.94656883925;529221.1383985593;468867.069507884;440880.4687282554;441480.6793942096;463169.1624221676;450645.1742344354;273640.0731436588;473737.03545800573;432659.6470710406;432283.37754313025;211562.405474017;248780.69988749037;470620.16492588987;204621.4032016203;204621.4032016203;275.03125612312635;633409.9206252673;362676.23304917914;86354.05482715304;71058.79199104583;0;2;3;2;0;0;0;8;40;39;532702254669.6255;203117274094.98236;447627884554.6132;48012.60005584043;6162.304646612245;-0.0;5122.394422683975;1511909.7258618744;346093.5323883543;0.0;394253.8951197839;3.480653013822044;0.25583459031773803
2455;2019-06-15 09:55:45.155;642;636;220;219;191;45;40;40;0;44;757;210;0;6;240;149;253;569;199;42;40;19;646;363;368;139;368;305;646;129.0;0.0;1101.0;78.0;0.0;98;71;49;1;0;0;1;0;0;0;1;0;0;0;0;19472.796875;9137.1787109375;6518.89111328125;1199.44665527344;601.0;248202;499.0;0.0;Calculated values ==>;1560585345.155;337.36;336.76000000000005;295.16;295.06;292.26000000000005;277.66;274.69669130483857;277.16;277.16;273.16;277.56;348.86;294.16;273.16;273.76000000000005;297.16;288.06;298.46000000000004;330.06;277.36;277.16;323.06;333.26000000000005;275.06;242.35481222062532;268.19934244402924;274.69669130483857;293.06;6459999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3050000.0;6459999.999999999;0.021500000000000002;0.0;0.1835;0.013000000000000001;0.0;0.021500000000000002;0.0;9137.1787109375;6518.89111328125;1199.44665527344;19472.796875;484353.8153611519;483480.3914470546;259730.6118296833;259322.17222896067;248941.7198415432;429947.3805835815;433299.8492016903;441181.0962547605;473209.3688182048;529221.1383985593;468987.9639293095;441181.0962547605;442076.7812560851;463764.977612162;451945.9500721777;394933.61730249005;473393.0368073843;433667.60643972526;433299.8492016903;209472.28574929133;252127.67657613798;470754.2918620804;203655.54087025192;203655.54087025192;274.6401984836621;633730.6520012255;362829.2928159327;86373.99491752259;71168.27065109788;0;2;3;2;0;0;0;8;40;39;532924291669.5902;203200988044.96906;447810915054.5841;43585.93941305733;3472.283762893771;-0.0;4937.352629125925;1512673.1742441875;346173.8340064602;0.0;394337.7403170732;3.084780930227746;0.21689692873828834
