;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2456;2019-06-15 09:56:45.115;634;628;223;222;195;41;40;39;-8;45;758;212;-8;8;240;153;253;545;201;45;41;20;634;361;366;139;365;305;634;-3.0;-1.0;831.0;0.0;0.0;99;71;50;1;0;0;1;0;0;0;1;0;0;0;0;20208.765625;9033.59765625;6368.27783203125;1192.84008789062;610.0;248203;493.0;0.0;Calculated values ==>;1560585405.115;336.56;335.96000000000004;295.46000000000004;295.36;292.66;277.26000000000005;274.4858918419099;277.16;277.06;272.36;277.66;348.96000000000004;294.36;272.36;273.96000000000004;297.16;288.46000000000004;298.46000000000004;327.66;277.66;277.26000000000005;322.46000000000004;334.16;275.16;242.35481222062532;268.19934244402924;274.4858918419099;293.26000000000005;6340000.0;3610000.0;3660000.0;1390000.0;3650000.0;3050000.0;6340000.0;0.0;0.0;0.1385;0.0;0.0;0.0;0.0;9033.59765625;6368.27783203125;1192.84008789062;20208.765625;484523.68741003866;483657.1355089854;261777.954481032;261342.42918333175;250821.31148221518;430081.6785162784;433799.4536676275;439972.1399166299;473307.3401624125;529325.6898092299;469229.53360190673;439972.1399166299;442373.3332657317;464208.71106282185;452875.0488804389;402632.3689035396;471165.218257365;434704.8021103697;433981.5763581648;206964.23671620517;255893.36323571714;470852.7170844846;203280.56203811016;203655.54087025192;274.4858918419099;634061.1112358108;362980.6150036646;86393.91734991306;71275.5921303274;0;2;3;2;0;0;0;8;40;39;533144344869.7302;203284332445.0221;447993793054.70044;32781.78353617498;0.0;-0.0;0.0;1513309.1476707084;346202.7504140374;0.0;394378.8574926052;1.9754350947265347;0.1454365724142441
2457;2019-06-15 09:57:45.086;624;617;220;220;195;38;41;37;-6;45;758;214;-8;6;240;157;253;495;196;47;41;20;623;358;363;138;363;303;623;-2.0;-1.0;783.0;0.0;0.0;92;72;49;1;0;0;1;0;0;0;1;0;0;0;0;19774.5625;8803.62890625;6014.69482421875;1192.54968261719;620.0;248204;487.0;0.0;Calculated values ==>;1560585465.086;335.56;334.86;295.16;295.16;292.66;276.96000000000004;274.1680685717883;277.26000000000005;276.86;272.56;277.66;348.96000000000004;294.56;272.36;273.76000000000005;297.16;288.86;298.46000000000004;322.66;277.86;277.26000000000005;321.86;335.16;275.16;242.14157278889297;267.9596281332873;274.1680685717883;292.76000000000005;6230000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;6230000.0;0.0;0.0;0.1305;0.0;0.0;0.0;0.0;8803.62890625;6014.69482421875;1192.54968261719;19774.5625;484306.8382914382;483300.72028260224;261228.89106889933;261228.89106889933;251299.65743564483;430280.9020939914;434717.7860891638;440706.57273408404;473437.2657590101;529478.5084212946;469745.62710042845;440405.2139601131;442493.0341924577;464503.06872351485;453964.3480236113;408136.1418265273;464619.9606600274;435782.62218529254;434717.7860891638;204456.2876039246;260077.89159075968;470986.4579689568;202496.42290420205;203655.54087025192;274.1680685717883;634394.1445926484;363129.1867138587;86413.78599016617;71378.73369319194;0;2;3;2;0;0;0;8;40;39;533362939164.5703;203367392279.96133;448176104894.5671;31086.424552799603;0.0;-0.0;0.0;1513841.1254907781;346202.7504140374;0.0;394378.8574926052;1.9415820580651257;0.13939016715598473
2458;2019-06-15 09:58:45.086;615;609;215;214;192;35;42;34;0;44;758;215;-2;6;239;158;251;464;192;48;42;20;618;355;360;137;360;302;619;-1.0;-1.0;931.0;0.0;0.0;76;70;46;1;0;0;1;0;0;0;1;0;0;0;0;18481.396484375;8518.6103515625;5412.4462890625;1181.55603027344;624.0;248205;481.0;0.0;Calculated values ==>;1560585525.086;334.66;334.06;294.66;294.56;292.36;276.66;273.8482719121499;277.36;276.56;273.16;277.56;348.96000000000004;294.66;272.96000000000004;273.76000000000005;297.06;288.96000000000004;298.26000000000005;319.56;277.96000000000004;277.36;321.26000000000005;335.56;275.16;241.92719264551067;267.8393353686513;273.8482719121499;292.36;6180000.0;3550000.0;3600000.0;1370000.0;3600000.0;3020000.0;6190000.0;0.0;0.0;0.15516666666666667;0.0;0.0;0.0;0.0;8518.6103515625;5412.4462890625;1181.55603027344;18481.396484375;483574.72201058775;482598.3044311448;259333.40873273887;258910.0049131236;250391.08451016987;430477.46260093397;435618.25068350555;441814.68150891823;473469.3076824459;529554.8567808631;470002.5792903727;441517.6339936506;442699.92918233894;464811.3070167571;454616.58392338036;409491.21503688185;460011.4546619394;436664.20111153496;435618.25068350555;201948.4348523538;261751.83340796042;471119.972000508;201709.7481601087;203655.54087025192;273.8482719121499;634712.9442508515;363273.5387076738;86433.57020444026;71473.95986913596;0;2;3;2;0;0;0;8;40;39;533579839164.5703;203449892279.96133;448357604894.5671;37256.28215795695;0.0;-0.0;0.0;1514410.648046701;346202.7504140374;0.0;394378.8574926052;2.4652442942377135;0.17337485957278623
2459;2019-06-15 09:59:45.107;607;604;213;212;188;34;43;32;6;44;758;215;3;8;239;158;249;473;196;49;43;21;616;355;360;137;359;302;617;291.0;0.0;1158.0;77.0;0.0;69;68;43;1;0;0;1;0;0;0;1;0;0;0;0;17842.625;8312.56640625;5061.8916015625;1160.01647949219;626.0;248206;477.0;0.0;Calculated values ==>;1560585585.107;333.86;333.56;294.46000000000004;294.36;291.96000000000004;276.56;273.8482719121499;277.46000000000004;276.36;273.76000000000005;277.56;348.96000000000004;294.66;273.46000000000004;273.96000000000004;297.06;288.96000000000004;298.06;320.46000000000004;278.06;277.46000000000004;320.86;335.76000000000005;275.26000000000005;241.92719264551067;267.8393353686513;273.8482719121499;292.76000000000005;6160000.0;3550000.0;3600000.0;1370000.0;3590000.0;3020000.0;6170000.0;0.0485;0.0;0.193;0.012833333333333334;0.0;0.0485;0.0;8312.56640625;5061.8916015625;1160.01647949219;17842.625;482650.10404925724;482103.2957875994;258615.7786410151;258197.53246694445;249050.48056010873;430477.46260093397;435793.71486953663;442699.92918233894;473469.3076824459;529554.8567808631;470002.5792903727;442258.39573455596;442993.0989471373;464957.45143190527;454616.58392338036;409507.25410964293;461830.61205751036;436836.9659171394;435793.71486953663;200276.58477070546;262588.8327430989;471218.06502558704;201596.15334714792;201596.15334714792;273.80396034686214;635015.7503756916;363413.8476052644;86453.09013832256;71561.27656859033;0;2;3;2;0;0;0;8;40;39;533795914765.099;203532121050.16254;448538868315.0106;46533.02873619187;3460.147866539969;-0.0;11358.581733835854;1515109.1366913514;346231.5950717604;0.0;394473.5454698156;4.221119820338611;0.2525957530581648
2460;2019-06-15 10:00:45.097;603;601;215;214;188;33;44;31;10;43;758;215;7;11;239;158;247;491;195;51;44;21;620;353;358;137;358;301;621;-2.0;-1.0;1140.0;70.0;0.0;53;66;40;1;0;0;1;0;0;0;1;0;0;0;0;17262.90625;8206.072265625;4677.146484375;1142.50061035156;625.0;248207;473.0;0.0;Calculated values ==>;1560585645.097;333.46000000000004;333.26000000000005;294.66;294.56;291.96000000000004;276.46000000000004;273.6339639331285;277.56;276.26000000000005;274.16;277.46000000000004;348.96000000000004;294.66;273.86;274.26000000000005;297.06;288.96000000000004;297.86;322.26000000000005;278.26000000000005;277.56;320.46000000000004;335.66;275.26000000000005;241.92719264551067;267.7187500070086;273.6339639331285;292.66;6200000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3010000.0;6210000.0;0.0;0.0;0.19;0.011666666666666665;0.0;0.0;0.0;8206.072265625;4677.146484375;1142.50061035156;17262.90625;481615.25131280796;481209.33222231636;259204.53384827782;258783.76641769515;248887.08040943052;430607.02586249536;436440.2506915519;443489.2359988558;473371.616014766;529631.1645758075;470139.18008100917;443052.165307785;443634.4727813241;465103.311480244;454954.6427659729;406761.6995947375;464244.5866433871;437641.0399101803;436440.2506915519;198604.77482894104;262170.3306944222;471218.06502558704;201059.27192352293;201596.15334714792;273.5852322000216;635308.2477106433;363551.4799844512;86472.27458272432;71642.42169255509;0;2;3;2;0;0;0;8;40;39;534011278864.27734;203614307349.84897;448719738164.32056;46061.693174313245;3151.852586190748;-0.0;0.0;1515880.630767215;346286.68589198904;0.0;394568.1845414285;3.5088072487478055;0.27171068263315795
2461;2019-06-15 10:01:45.108;602;600;217;216;190;34;43;30;12;42;757;215;10;14;239;158;245;507;200;53;44;22;606;357;362;137;362;301;606;136.0;-2.0;1853.0;317.0;0.0;58;63;35;1;0;0;1;0;0;0;1;0;0;0;0;17011.953125;7710.349609375;4631.66015625;1119.94360351562;623.0;248208;468.0;0.0;Calculated values ==>;1560585705.108;333.36;333.16;294.86;294.76000000000005;292.16;276.56;274.0616903277293;277.46000000000004;276.16;274.36;277.36;348.86;294.66;274.16;274.56;297.06;288.96000000000004;297.66;323.86;278.46000000000004;277.56;319.96000000000004;335.46000000000004;275.36;241.92719264551067;267.7187500070086;274.0616903277293;293.16;6060000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;6060000.0;0.02266666666666667;0.0;0.30883333333333335;0.05283333333333333;0.0;0.02266666666666667;0.0;7710.349609375;4631.66015625;1119.94360351562;17011.953125;483065.7191481619;482779.75046920107;261115.4618098223;260662.9074279315;250238.0801531924;430346.717906069;435315.5984456732;443779.4857613598;473273.90776018414;529526.8628537641;470139.18008100917;443489.2359988558;444068.8471814032;464518.1588243853;454276.7513207329;412093.57692494575;468879.6545851949;437062.7516608749;435492.39016710146;196515.0671798046;261333.34086894934;471316.13971061294;201965.35348956188;201965.35348956188;273.95693900310425;635593.9239038813;363684.1411505109;86491.13174106769;71720.0093032171;0;2;3;2;0;0;0;8;40;39;534227318464.8404;203696522420.06323;448900371274.7913;74680.26451660693;14230.699872012197;-0.0;5293.279498024231;1516886.9982174754;346431.5670528624;0.0;394612.3032909818;6.99781386129234;0.5753398974853023
2462;2019-06-15 10:02:45.108;598;595;213;212;193;38;34;32;12;42;756;215;11;17;239;160;243;482;199;54;34;22;596;355;360;137;360;303;597;162.0;0.0;1151.0;48.0;0.0;56;62;38;1;0;0;1;0;0;0;1;0;0;0;0;16658.75;7725.9892578125;4500.07763671875;1136.5361328125;621.0;248209;463.0;0.0;Calculated values ==>;1560585765.108;332.96000000000004;332.66;294.46000000000004;294.36;292.46000000000004;276.96000000000004;273.8482719121499;276.56;276.36;274.36;277.36;348.76;294.66;274.26000000000005;274.86;297.06;289.16;297.46000000000004;321.36;278.56;276.56;319.46000000000004;335.26000000000005;275.36;241.92719264551067;267.9596281332873;273.8482719121499;293.06;5960000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;5970000.0;0.027000000000000003;0.0;0.19183333333333333;0.008;0.0;0.027000000000000003;0.0;7725.9892578125;4500.07763671875;1136.5361328125;16658.75;483626.3177599472;483087.85715085466;259966.4651686783;259518.7918177467;251769.42727736005;430477.46260093397;434197.24731978856;443373.06176112994;473273.90776018414;529269.6464291925;469865.74067600165;443226.97429043637;444100.09568505123;464811.3070167571;454897.47462011676;415246.3347277511;466154.0328779941;437694.3850122894;434197.24731978856;194425.4183739577;260496.36997498586;471316.13971061294;201640.70123404005;201640.70123404005;273.82134162652187;635874.5130965897;363812.7773077375;86509.93573887042;71796.1071181585;0;2;3;2;0;0;0;8;40;39;534443918464.8404;203778722420.06323;449081571274.7913;46372.324494446744;2157.403507812583;-0.0;6279.026744315211;1517895.7697925675;346568.13458102755;0.0;394708.73917633464;4.101652547368202;0.27032755242694234
2463;2019-06-15 10:03:45.119;591;591;213;213;191;36;35;31;4;42;757;215;5;19;239;160;240;477;205;55;35;23;602;353;359;137;358;304;603;-1.0;-1.0;1027.0;48.0;0.0;40;60;38;1;0;0;1;0;0;0;1;0;0;0;0;16201.7431640625;7825.47705078125;4054.48071289062;1126.91796875;620.0;248210;459.0;0.0;Calculated values ==>;1560585825.119;332.26000000000005;332.26000000000005;294.46000000000004;294.46000000000004;292.26000000000005;276.76000000000005;273.6339639331285;276.66;276.26000000000005;273.56;277.36;348.86;294.66;273.66;275.06;297.06;289.16;297.16;320.86;278.66;276.66;319.06;335.16;275.46000000000004;241.92719264551067;268.0796299477929;273.6339639331285;293.66;6020000.0;3529999.9999999995;3590000.0;1370000.0;3579999.9999999995;3040000.0;6030000.0;0.0;0.0;0.17116666666666666;0.008;0.0;0.0;0.0;7825.47705078125;4054.48071289062;1126.91796875;16201.7431640625;481946.76202328986;481832.01495715464;259540.9402046346;259540.9402046346;250739.78717425346;430607.02586249536;434621.1652425816;441988.93246200663;473273.90776018414;529297.6306174517;469728.66306488344;442137.2501143532;444188.7006036905;465103.311480244;455234.082041154;411755.13212232594;464507.8004713624;438091.89182571816;434621.1652425816;192753.74022246967;260077.89159075968;471414.1961389312;201100.81923159392;201640.70123404005;273.60148773289;636148.4007427804;363942.3966193166;86528.80131441254;71867.40817377194;0;2;3;2;0;0;0;8;40;39;534659658009.54553;203860937489.95087;449263704659.5424;41232.01538127231;2162.507015258698;-0.0;0.0;1518625.9397971642;346604.1404352006;0.0;394761.07399208995;3.336275619852561;0.2661680828636972
2464;2019-06-15 10:04:45.129;586;588;216;216;192;34;37;30;-11;41;757;216;-9;16;239;159;238;492;204;56;37;23;606;352;357;137;357;304;608;145.0;-2.0;1101.0;0.0;0.0;22;59;40;1;0;0;1;0;0;0;1;0;0;0;0;16113.56640625;8044.78125;3608.41552734375;1114.07531738281;619.0;248211;454.0;0.0;Calculated values ==>;1560585885.129;331.76000000000005;331.96000000000004;294.76000000000005;294.76000000000005;292.36;276.56;273.5264737036516;276.86;276.16;272.06;277.26000000000005;348.86;294.76000000000005;272.26000000000005;274.76000000000005;297.06;289.06;296.96000000000004;322.36;278.76000000000005;276.86;318.56;335.06;275.46000000000004;241.92719264551067;268.0796299477929;273.5264737036516;293.56;6060000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3040000.0;6080000.0;0.024166666666666666;0.0;0.1835;0.0;0.0;0.024166666666666666;0.0;8044.78125;3608.41552734375;1114.07531738281;16113.56640625;480764.6333432776;480822.2477662644;260518.49766711358;260518.49766711358;250879.30709503635;430671.36484660726;435458.00827567605;439733.1669821983;473176.1828425327;529297.6306174517;469848.9145262994;440037.4285321836;443752.90924145415;465248.88870971405;455262.4560349168;409193.5342113615;466227.27024446486;438710.81654749776;435458.00827567605;190664.19178205615;259659.41789560125;471414.1961389312;200920.47264012235;200920.47264012235;273.5264737036516;636417.7398715313;364074.6708138275;86547.47937095136;71931.27628534185;0;2;3;2;0;0;0;8;40;39;534874493809.5114;203943151189.9378;449446135059.5134;43822.12941177094;0.0;-0.0;5667.990444525881;1519334.8424677502;346622.1643304735;0.0;394808.3151179958;3.8763268683478906;0.2481746345289118
2465;2019-06-15 10:05:45.100;584;587;218;219;194;33;39;28;-15;41;757;217;-15;10;239;160;237;512;202;57;39;24;614;350;355;137;355;304;616;313.0;-1.0;922.0;2.0;0.0;1;57;41;1;0;0;1;0;0;0;1;0;0;0;0;16015.57421875;8175.76611328125;3099.70678710938;1094.25756835938;616.0;248212;449.0;0.0;Calculated values ==>;1560585945.1;331.56;331.86;294.96000000000004;295.06;292.56;276.46000000000004;273.3108153835814;277.06;275.96000000000004;271.66;277.26000000000005;348.86;294.86;271.66;274.16;297.06;289.16;296.86;324.36;278.86;277.06;318.06;334.76000000000005;275.56;241.92719264551067;268.0796299477929;273.3108153835814;293.36;6140000.0;3500000.0;3550000.0;1370000.0;3550000.0;3040000.0;6160000.0;0.05216666666666667;0.0;0.15366666666666667;0.0003333333333333333;0.0;0.05216666666666667;0.0;8175.76611328125;3099.70678710938;1094.25756835938;16015.57421875;479538.75693622004;479743.8236716546;260838.46835092903;261283.91469559207;251249.35246882137;430799.1582183253;436280.8366206006;439121.23982878303;473176.1828425327;529297.6306174517;469969.09555200214;439121.23982878303;442875.1821116291;465539.2008351387;455735.7655689885;404841.35005427233;468327.0098159365;439322.30243965215;436280.8366206006;188574.69595719432;258404.02479325983;471512.23439352604;200390.12116139923;200390.12116139923;273.3097592500251;636685.3533008385;364209.7767089958;86565.87325031163;71987.15028576211;0;2;3;2;0;0;0;8;40;39;535087990569.3552;204025311459.87772;449628446899.38007;36685.01523522131;90.37403774404227;-0.0;12305.632323121672;1520005.4110744298;346622.9170834476;0.0;394958.0229138583;3.9678327446246104;0.20140213624881653
2466;2019-06-15 10:06:45.120;585;588;220;221;196;32;41;27;0;40;758;218;-4;6;239;161;237;527;208;57;41;24;624;350;355;137;355;303;626;438.0;-1.0;835.0;53.0;0.0;1;56;39;1;0;0;1;0;0;0;1;0;0;0;0;16520.041015625;8216.4833984375;3172.53735351562;1089.88513183594;614.0;248213;444.0;0.0;Calculated values ==>;1560586005.12;331.66;331.96000000000004;295.16;295.26000000000005;292.76000000000005;276.36;273.3108153835814;277.26000000000005;275.86;273.16;277.16;348.96000000000004;294.96000000000004;272.76000000000005;273.76000000000005;297.06;289.26000000000005;296.86;325.86;278.86;277.26000000000005;317.56;334.56;275.56;241.92719264551067;267.9596281332873;273.3108153835814;293.96000000000004;6240000.0;3500000.0;3550000.0;1370000.0;3550000.0;3030000.0;6260000.0;0.073;0.0;0.13916666666666666;0.008833333333333334;0.0;0.073;0.0;8216.4833984375;3172.53735351562;1089.88513183594;16520.041015625;478505.559793367;478713.9830452891;261020.09041875423;261458.89478645695;251529.1977506709;430799.1582183253;436625.3330949991;441604.3489713403;473078.44118532055;529478.5084212946;470225.66241189424;441006.86972331285;442493.0341924577;465539.2008351387;455874.1840987435;398971.5149840705;469371.3121084993;439322.30243965215;436625.3330949991;186485.25045852014;257567.11924055516;471512.23439352604;200330.2104323876;200330.2104323876;273.2862354094864;636956.5738044144;364346.42432224314;86584.0805065372;72039.43640981776;0;2;3;2;0;0;0;8;40;39;535301061569.28754;204107538859.8516;449810607599.3222;33577.31761333758;2395.441211656723;-0.0;17249.543954370638;1520591.125687795;346643.63911556173;0.0;395204.39814713766;4.26498150358713;0.21373254197629837
2467;2019-06-15 10:07:45.121;589;590;220;221;199;34;43;27;11;39;756;219;7;8;239;162;238;539;214;58;43;25;635;351;356;138;355;301;637;287.0;-1.0;767.0;5.0;0.0;1;59;34;1;0;0;1;0;0;0;1;0;0;0;0;16680.23046875;8075.03173828125;3254.70385742188;1096.44787597656;613.0;248214;440.0;0.0;Calculated values ==>;1560586065.121;332.06;332.16;295.16;295.26000000000005;293.06;276.56;273.4187578820637;277.46000000000004;275.86;274.26000000000005;277.06;348.76;295.06;273.86;273.96000000000004;297.06;289.36;296.96000000000004;327.06;278.96000000000004;277.46000000000004;317.16;334.46000000000004;275.66;242.14157278889297;267.7187500070086;273.4187578820637;294.56;6350000.0;3510000.0;3560000.0;1380000.0;3550000.0;3010000.0;6370000.0;0.04783333333333333;0.0;0.12783333333333333;0.0008333333333333334;0.0;0.04783333333333333;0.0;8075.03173828125;3254.70385742188;1096.44787597656;16680.23046875;477794.28943912225;477705.9593610939;260290.32910337552;260713.39108277755;252127.46051748755;430735.4089219946;436735.5502733607;443634.4727813241;472850.0741107318;529422.5520415995;470617.29491098126;443052.165307785;443198.0840360327;465539.2008351387;455846.3461254813;268876.7932094146;469826.61658702476;439266.6452039633;436735.5502733607;184813.72873217988;257148.6733736563;471477.517547777;200650.31100824;200650.31100824;273.41621720589825;637233.2473453648;364482.1892114684;86602.30025197672;72092.99764606277;0;2;3;2;0;0;0;8;40;39;535514365124.87744;204190040235.07977;449991810619.82336;31061.475346659252;225.68933878294746;-0.0;11292.743944848273;1521129.7912748947;346665.48223425506;0.0;395442.2545111623;3.4266280332439676;0.1851248198940647
2468;2019-06-15 10:08:45.131;597;596;219;220;198;34;45;27;14;39;754;220;11;13;239;163;241;551;218;60;44;25;645;351;356;138;356;301;648;309.0;-1.0;934.0;60.0;0.0;1;60;30;1;0;0;1;0;0;0;1;0;0;0;0;16679.927734375;8013.4853515625;3303.31005859375;1101.91748046875;610.0;248215;437.0;0.0;Calculated values ==>;1560586125.131;332.86;332.76000000000005;295.06;295.16;292.96000000000004;276.56;273.4187578820637;277.66;275.86;274.56;277.06;348.56000000000006;295.16;274.26000000000005;274.46000000000004;297.06;289.46000000000004;297.26000000000005;328.26000000000005;279.16;277.56;316.86;334.16;275.66;242.14157278889297;267.7187500070086;273.4187578820637;294.96000000000004;6450000.0;3510000.0;3560000.0;1380000.0;3560000.0;3010000.0;6480000.0;0.0515;0.0;0.15566666666666668;0.01;0.0;0.0515;0.0;8013.4853515625;3303.31005859375;1101.91748046875;16679.927734375;477807.8886301152;477298.77301809733;259204.14056482137;259610.3411977192;251295.35099029914;430735.4089219946;437078.2854679012;444068.8471814032;472850.0741107318;529213.9030116784;470736.65436875983;443634.4727813241;443924.276660834;465394.1846544878;455984.8042817656;269443.8521931809;470301.37535195856;439597.5900049784;436907.12993524404;183560.10687098323;255893.36323571714;471477.517547777;200593.58853369878;200593.58853369878;273.39397456293614;637511.294997233;364616.2825323584;86620.62301656273;72147.65687037354;0;2;3;2;0;0;0;8;40;39;535728000724.8435;204272854035.06662;450172440719.7947;37900.98192949266;2708.8392901407824;-0.0;12170.14738217958;1521704.574199962;346689.9407152264;0.0;395637.8111928722;4.250035335115695;0.26800803715114074
2469;2019-06-15 10:09:45.102;609;604;216;218;196;35;46;28;16;39;752;222;15;19;239;164;243;560;222;61;46;25;652;353;358;138;357;301;655;0.0;-1.0;1078.0;0.0;0.0;1;61;27;1;0;0;1;0;0;0;1;0;0;0;0;16305.98828125;7899.84326171875;3417.83325195312;1109.75830078125;609.0;248216;433.0;0.0;Calculated values ==>;1560586185.102;334.06;333.56;294.76000000000005;294.96000000000004;292.76000000000005;276.66;273.6339639331285;277.76000000000005;275.96000000000004;274.76000000000005;277.06;348.36;295.36;274.66;275.06;297.06;289.56;297.46000000000004;329.16;279.26000000000005;277.76000000000005;316.46000000000004;334.06;275.66;242.14157278889297;267.7187500070086;273.6339639331285;295.36;6520000.0;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;3010000.0;6550000.0;0.0;0.0;0.17966666666666667;0.0;0.0;0.0;0.0;7899.84326171875;3417.83325195312;1109.75830078125;16305.98828125;478791.07536669256;477680.0207575437;257622.71537034505;258405.69929009792;250311.56751829298;430607.02586249536;436785.46530047123;444357.3337933654;472850.0741107318;529005.2172145927;470975.1723353446;444213.19900484144;444788.4522848616;465248.88870971405;455791.0411039191;269787.5076699679;470831.27839601034;439322.02721664915;436785.46530047123;181888.63598580268;255474.93562877487;471477.517547777;201183.85751793825;200593.58853369878;273.6339639331285;637786.044770556;364748.8295086874;86639.04473992111;72203.63932664882;0;2;3;2;0;0;0;8;40;39;535942097194.6869;204355614015.00607;450352953429.66266;43690.16790415174;0.0;-0.0;0.0;1522384.1718170585;346712.5034653584;0.0;395739.18006900034;3.5156223755315965;0.2858574884149985
2470;2019-06-15 10:10:45.132;621;613;214;215;194;36;48;29;21;38;750;223;21;24;240;165;245;570;220;63;48;25;666;353;358;139;358;301;668;-2.0;-1.0;1083.0;81.0;0.0;1;63;24;1;0;0;1;0;0;0;1;0;0;0;0;16041.2919921875;7877.64208984375;3468.3740234375;1122.48950195312;607.0;248217;430.0;0.0;Calculated values ==>;1560586245.132;335.26000000000005;334.46000000000004;294.56;294.66;292.56;276.76000000000005;273.6339639331285;277.96000000000004;276.06;275.26000000000005;276.96000000000004;348.16;295.46000000000004;275.26000000000005;275.56;297.16;289.66;297.66;330.16;279.46000000000004;277.96000000000004;316.16;333.86;275.66;242.35481222062532;267.7187500070086;273.6339639331285;295.16;6659999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;6680000.0;0.0;0.0;0.1805;0.013500000000000002;0.0;0.0;0.0;7877.64208984375;3468.3740234375;1122.48950195312;16041.2919921875;478967.15425065433;477511.49699452333;256198.75721232276;256572.83973175596;249134.50675169905;430607.02586249536;437128.95628557174;445074.8090602398;472621.17715536855;528796.4943772956;471094.33145099954;445074.8090602398;445502.79210206744;465233.93026070396;455929.88678620907;269465.205793756;470760.9855253457;439653.66790258134;437128.95628557174;180635.0508419939;254638.09398592086;471344.5575217925;201095.02058467394;200593.58853369878;273.5992192484017;638055.7402197073;364880.3742927434;86657.65610596754;72261.05307978002;0;2;3;2;0;0;0;8;40;39;536157004594.5845;204438755564.96646;450533643729.57654;44038.35181983964;3648.3687486511003;-0.0;0.0;1523115.6083499086;346742.92173978576;0.0;395739.18006900034;3.824573853519845;0.3358750156630279
2471;2019-06-15 10:11:45.113;634;623;214;214;191;37;50;30;28;39;748;225;28;30;240;166;248;581;224;64;50;25;671;356;361;144;360;303;673;122.0;1.0;1614.0;224.0;0.0;0;87;26;1;0;0;1;0;0;0;1;0;0;0;0;15854.923828125;8024.32470703125;3431.79296875;1268.50231933594;606.0;248218;427.0;0.0;Calculated values ==>;1560586305.113;336.56;335.46000000000004;294.56;294.56;292.26000000000005;276.86;273.955091788801;278.16;276.16;275.96000000000004;277.06;347.96000000000004;295.66;275.96000000000004;276.16;297.16;289.76000000000005;297.96000000000004;331.26000000000005;279.56;278.16;315.86;333.76000000000005;275.66;243.40439225979637;267.9596281332873;273.955091788801;295.56;6709999.999999999;3560000.0;3610000.0;1440000.0;3600000.0;3030000.0;6730000.0;0.02033333333333333;0.00016666666666666666;0.269;0.037333333333333336;0.0;0.02033333333333333;0.0;8024.32470703125;3431.79296875;1268.50231933594;15854.923828125;480355.39976960147;478453.3328867179;255958.57160639158;255958.57160639158;247957.46515891262;430412.23801567365;436776.8904632732;445680.44742188096;472061.9191754798;528433.8230485279;471063.0763921026;445680.44742188096;445965.0840659671;464942.4404991662;455569.43109120143;270502.23976979795;471888.6055405955;439157.44328511844;436776.8904632732;179381.48055642567;254219.67992080047;470676.3731168869;201813.91069099124;201813.91069099124;273.8933973803328;638321.4578474037;365012.8487190759;86677.57472823214;72318.53626255639;0;2;3;2;0;0;0;8;40;39;536372636289.39246;204523628679.8909;450714786349.4153;65600.09838060934;10037.53193056677;0.0;4777.5805887030665;1524028.9727770777;346856.93479643983;0.0;395778.9806330331;6.319655198405679;0.5579409379417507
2472;2019-06-15 10:12:45.123;645;632;214;213;192;42;35;31;37;39;746;227;35;36;240;168;249;585;219;53;35;24;659;360;365;140;365;305;661;156.0;-1.0;1458.0;56.0;0.0;0;84;31;1;0;0;1;0;0;0;1;0;0;0;0;15502.6455078125;8159.46142578125;3333.74096679688;1258.57788085938;603.0;248219;424.0;0.0;Calculated values ==>;1560586365.123;337.66;336.36;294.56;294.46000000000004;292.36;277.36;274.38016830617;276.66;276.26000000000005;276.86;277.06;347.76;295.86;276.66;276.76000000000005;297.16;289.96000000000004;298.06;331.66;278.46000000000004;276.66;315.56;333.46000000000004;275.56;242.56692532238324;268.19934244402924;274.38016830617;295.06;6590000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3050000.0;6609999.999999999;0.026000000000000002;0.0;0.243;0.009333333333333334;0.0;0.026000000000000002;0.0;8159.46142578125;3333.74096679688;1258.57788085938;15502.6455078125;483350.1265356077;481198.7939907183;256544.6577875932;256167.4690935618;248718.8387013257;430148.3826014536;433133.46834165603;446570.8011300101;472588.21769833704;528070.4398255501;471032.2460748457;446287.039416296;446429.01896656933;464208.71106282185;455179.82818666805;272267.6968568707;474022.9105269414;436362.84056435304;433133.46834165603;178127.92459426197;252964.46457616048;471112.8868819084;202969.98790682462;202969.98790682462;274.3610052024054;638582.8144773412;365147.73608097533;86698.6372397307;72374.92510858523;0;2;3;2;0;0;0;8;40;39;536590472589.35785;204608842879.87735;450897216749.3863;59194.997613234074;2502.667057100782;-0.0;5984.250491305617;1525069.1052367166;346961.45387159684;0.0;395868.6775056732;5.30764440025874;0.40025060100968873
2473;2019-06-15 10:13:45.124;651;639;213;213;192;45;35;33;45;39;747;228;42;41;240;169;250;587;217;40;35;23;662;362;367;140;367;308;664;335.0;0.0;1709.0;33.0;0.0;0;84;38;1;0;0;1;0;0;0;1;0;0;0;0;15577.4990234375;8706.6513671875;3359.89721679688;1281.90600585938;604.0;248220;422.0;0.0;Calculated values ==>;1560586425.124;338.26;337.06;294.46000000000004;294.46000000000004;292.36;277.66;274.5913991737795;276.66;276.46000000000004;277.66;277.06;347.86;295.96000000000004;277.36;277.26000000000005;297.16;290.06;298.16;331.86;277.16;276.66;315.36;333.56;275.46000000000004;242.56692532238324;268.5567601203482;274.5913991737795;294.86;6620000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;6640000.000000001;0.05583333333333333;0.0;0.2848333333333333;0.0055000000000000005;0.0;0.05583333333333333;0.0;8706.6513671875;3359.89721679688;1281.90600585938;15577.4990234375;483899.29173230985;481901.4690286378;256020.1617551177;256020.1617551177;248609.34611643935;430014.67791919125;432626.2974239531;447127.94237806095;472588.21769833704;527943.4756142988;470746.5369581862;446702.48507869197;446560.2727653208;463913.1838744076;454984.3640256855;272484.71732924454;473964.88112907705;433550.350954743;432626.2974239531;177292.22831007556;253382.8652305231;471014.3812069224;203516.3838203482;203516.3838203482;274.5817407562632;638841.8199991714;365288.2893638211;86719.80829169022;72430.70635660809;0;2;3;2;0;0;0;8;40;39;536810076249.9652;204692844280.10968;451081119814.8949;69388.69226252186;1471.2389856261584;-0.0;12791.970176201272;1526140.6538474904;346994.5703073092;0.0;396025.14861947694;6.266785481519056;0.41859763766919755
2474;2019-06-15 10:14:45.124;653;643;214;214;193;48;37;34;50;40;751;228;47;46;241;169;252;595;223;40;37;23;677;365;370;139;370;309;680;-1.0;0.0;1629.0;36.0;3.0;20;85;45;1;0;0;1;0;0;0;1;0;0;0;0;16799.51953125;9393.6845703125;4138.0859375;1275.81506347656;601.0;248221;419.0;0.0;Calculated values ==>;1560586485.124;338.46000000000004;337.46000000000004;294.56;294.56;292.46000000000004;277.96000000000004;274.9066339382667;276.86;276.56;278.16;277.16;348.26;295.96000000000004;277.86;277.76000000000005;297.26000000000005;290.06;298.36;332.66;277.16;276.86;315.06;333.26000000000005;275.46000000000004;242.35481222062532;268.67533136820026;274.9066339382667;295.46000000000004;6770000.0;3650000.0;3700000.0;1390000.0;3700000.0;3090000.0;6800000.0;0.0;0.0;0.27149999999999996;0.006;0.0005;0.0005;0.0;9393.6845703125;4138.0859375;1275.81506347656;16799.51953125;482527.41162577155;480685.6791338722;255631.36836977667;255631.36836977667;248373.23562397092;429811.8947417682;432232.2269198731;447644.1459968097;472817.310826017;528285.7356010654;470610.96411624;447220.2034694722;447078.50434123585;463601.3501589486;454476.85857668356;271965.6600918635;473244.7766219025;432794.5550643631;432232.2269198731;176038.69501535743;252127.67657613798;471147.87813747115;204286.15163651208;255631.36836977667;274.8927496172849;639111.6284871271;365439.1254966336;86741.12263393469;72493.18954956057;0;2;3;2;0;0;0;8;40;39;537031176249.9652;204776544280.10968;451266219814.8949;66071.69546882079;1601.1703590057546;-0.0;88.30042927504822;1527269.4904119184;347020.1737185145;0.0;396132.4842078559;4.576111745623544;0.3834469221581199
2475;2019-06-15 10:15:45.115;660;650;220;219;193;51;40;36;49;40;754;228;47;48;241;166;252;606;227;41;40;23;684;368;373;139;373;308;686;221.0;-1.0;1557.0;-1.0;0.0;62;86;48;1;0;0;1;0;0;0;1;0;0;0;0;18679.79296875;9667.1767578125;5679.1640625;1282.85925292969;599.0;248222;416.0;0.0;Calculated values ==>;1560586545.115;339.16;338.16;295.16;295.06;292.46000000000004;278.26000000000005;275.2199585193972;277.16;276.76000000000005;278.06;277.16;348.56000000000006;295.96000000000004;277.86;277.96000000000004;297.26000000000005;289.76000000000005;298.36;333.76000000000005;277.26000000000005;277.16;314.76000000000005;333.06;275.46000000000004;242.35481222062532;268.5567601203482;275.2199585193972;295.86;6840000.000000001;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3080000.0;6859999.999999999;0.036833333333333336;0.0;0.2595;0.0;0.0;0.036833333333333336;0.0;9667.1767578125;5679.1640625;1282.85925292969;18679.79296875;482793.1623622743;481063.1521025395;257558.0202880768;257186.15977071485;248166.802726848;429606.4342157736;432025.51890659845;447692.51816426485;472817.310826017;528677.1384999253;470746.5369581862;447410.61151515384;447551.6594779637;463153.95896055066;453533.7828092065;271285.3755128745;474251.21325631114;432215.0735299409;432025.51890659845;174785.17458790913;251290.9062238717;471147.87813747115;205100.7184185534;205100.7184185534;275.2199585193972;639407.2450751764;365597.942181458;86762.44172153948;72574.98769457891;0;2;3;2;0;0;0;8;40;39;537254042814.7314;204859931770.0222;451451292049.70074;62952.57203401212;0.0;-0.0;8358.396817976325;1528344.5313596462;347033.5148033626;0.0;396202.8627931376;4.288298206642778;0.3092165484485259
2476;2019-06-15 10:16:45.095;672;661;226;225;193;45;38;38;3;42;758;229;6;49;240;156;253;618;230;39;38;23;714;361;366;141;366;308;715;266.0;82.0;1628.0;120.0;0.0;32;96;56;1;0;0;1;0;0;0;1;0;0;0;0;19132.916015625;10710.0654296875;4931.28564453125;1349.21960449219;597.0;248223;413.0;0.0;Calculated values ==>;1560586605.095;340.36;339.26;295.76000000000005;295.66;292.46000000000004;277.66;274.4858918419099;276.96000000000004;276.96000000000004;273.46000000000004;277.36;348.96000000000004;296.06;273.76000000000005;278.06;297.16;288.76000000000005;298.46000000000004;334.96000000000004;277.06;276.96000000000004;314.46000000000004;332.86;275.46000000000004;242.77792619122317;268.5567601203482;274.4858918419099;296.16;7140000.000000001;3610000.0;3660000.0;1410000.0;3660000.0;3080000.0;7150000.0;0.044333333333333336;0.013666666666666666;0.27133333333333337;0.02;0.0;0.044333333333333336;0.0;10710.0654296875;4931.28564453125;1349.21960449219;19132.916015625;481260.8991758079;479448.6968872393;258380.19404176428;258016.1409201753;247224.13481217876;430081.6785162784;433433.583526483;440994.04979356076;472751.9947874012;529096.1564102576;470866.703515438;441446.09905818984;447692.51816426485;464061.0944748599;453305.55865111935;269243.4510369995;472609.7401735942;433616.79160117084;433433.583526483;173531.66647045466;250454.15340279948;470880.6574889378;203169.06229838045;203169.06229838045;274.44275299343485;639722.245948177;365767.69592962397;86784.3684006948;72663.37863536087;0;2;3;2;0;0;0;8;40;39;537475668914.8019;204943903770.0489;451636030449.7595;64529.846607025596;5354.231903811146;0.0;10208.39377444588;1529406.5307308298;347078.1185297088;0.0;396357.53447370534;4.71393655927272;0.37041054827338227
2477;2019-06-15 10:17:45.126;688;673;227;227;201;45;39;37;-11;43;757;229;-16;35;240;155;254;625;218;41;39;23;699;365;370;148;370;306;701;-2.0;-1.0;1621.0;151.0;0.0;64;99;54;1;0;0;1;0;0;0;1;0;0;0;0;19929.623046875;10376.6943359375;5840.88916015625;1336.56750488281;596.0;248224;408.0;0.0;Calculated values ==>;1560586665.126;341.96000000000004;340.46000000000004;295.86;295.86;293.26000000000005;277.66;274.9066339382667;277.06;276.86;272.06;277.46000000000004;348.86;296.06;271.56;276.66;297.16;288.66;298.56;335.66;277.26000000000005;277.06;313.96000000000004;332.76000000000005;275.46000000000004;244.22491754036054;268.3187672390254;274.9066339382667;294.96000000000004;6990000.000000001;3650000.0;3700000.0;1480000.0;3700000.0;3060000.0;7009999.999999999;0.0;0.0;0.27016666666666667;0.025166666666666667;0.0;0.0;0.0;10376.6943359375;5840.88916015625;1336.56750488281;19929.623046875;485326.47033108724;482861.1549988462;259435.55972600158;259435.55972600158;250276.3046223637;429811.8947417682;432607.708960572;439294.3313615184;471929.76187575347;529144.6053594125;471136.75227866956;438522.0130485024;446092.96027638344;463467.6714287577;452464.97844290547;270912.5702070701;475441.7780772193;432980.8147056428;432607.708960572;171442.51209473662;250035.78352995744;469938.1447158781;204152.53292360652;203169.06229838045;274.8413235347429;640047.9352924147;365943.5097175904;86806.7615237075;72753.1931387791;0;2;3;2;0;0;0;8;40;39;537696582994.4299;205030648564.9028;451820325619.44916;63527.47587797586;6688.937896772169;-0.0;0.0;1530474.2264409899;347178.5301304146;0.0;396442.6483744889;3.99998916329487;0.35542773707009373
2478;2019-06-15 10:18:45.106;695;682;219;218;195;48;40;38;-15;43;746;227;-22;22;240;157;256;628;224;44;40;23;700;368;373;153;373;304;701;-1.0;-1.0;1593.0;150.0;0.0;99;99;52;1;0;0;1;0;0;0;1;0;0;0;0;20640.994140625;10208.58984375;7217.8662109375;1305.11535644531;600.0;248225;404.0;0.0;Calculated values ==>;1560586725.106;342.66;341.36;295.06;294.96000000000004;292.66;277.96000000000004;275.2199585193972;277.16;276.96000000000004;271.66;277.46000000000004;347.76;295.86;270.96000000000004;275.36;297.16;288.86;298.76000000000005;335.96000000000004;277.56;277.16;313.56;333.16;275.46000000000004;245.2279566241654;268.0796299477929;275.2199585193972;295.56;7000000.0;3679999.9999999995;3729999.9999999995;1530000.0;3729999.9999999995;3040000.0;7009999.999999999;0.0;0.0;0.2655;0.025;0.0;0.0;0.0;10208.58984375;7217.8662109375;1305.11535644531;20640.994140625;486257.1570953379;484214.4480480836;256485.960092103;256126.46351102926;248312.76179668028;429606.4342157736;432025.51890659845;439121.23982878303;471265.64740027377;528147.6268721176;471167.1022015707;438039.0146135774;444622.5063410642;463019.4525715984;452228.9918713485;271790.20888029895;475916.38287720835;432780.064257215;432025.51890659845;169771.2103021376;251709.28920128586;469257.8600436114;204927.93121057903;203169.06229838045;275.1537452176427;640385.9110729259;366114.9965711307;86828.76820955094;72861.979825919;0;2;3;2;0;0;0;8;40;39;537919408694.50073;205120918464.93152;452003264619.5073;62178.323438133164;6608.24822082581;-0.0;0.0;1531521.4255861812;347289.303078135;0.0;396442.6483744889;3.6722264325392784;0.3347183082273438
2479;2019-06-15 10:19:45.107;695;683;224;223;198;53;43;40;-20;43;705;228;-22;23;240;160;256;627;239;45;42;21;679;374;379;143;378;307;679;-1.0;-1.0;1568.0;134.0;0.0;99;0;56;1;0;0;1;0;0;0;1;1;0;1;0;21132.2890625;10225.171875;6928.14501953125;2345.38256835938;612.0;248226;398.0;0.0;Calculated values ==>;1560586785.107;342.66;341.46000000000004;295.56;295.46000000000004;292.96000000000004;278.46000000000004;275.84098080016133;277.46000000000004;277.16;271.16;277.46000000000004;343.66;295.96000000000004;270.96000000000004;275.46000000000004;297.16;289.16;298.76000000000005;335.86;277.66;277.36;312.96000000000004;334.36;275.26000000000005;243.1966462407574;268.43790593516167;275.84098080016133;297.06;6790000.000000001;3740000.0;3790000.0;1430000.0;3779999.9999999995;3070000.0;6790000.000000001;0.0;0.0;0.2613333333333333;0.022333333333333334;0.0;0.0;0.0;10225.171875;6928.14501953125;2345.38256835938;21132.2890625;488478.9361977702;486736.41772702907;259440.41968706262;259053.19379886336;250074.5333646821;429187.4505931623;431032.86100026505;437671.5478804793;472588.3698738022;523610.651506879;470881.87880656944;437356.53477473935;444166.49989544915;462266.2796003341;451608.4830391295;273888.8885273714;478363.38895066053;431421.4179086137;430837.5572292263;167264.2905471822;256730.23209357203;470414.5036688096;206479.59653139155;203169.06229838045;275.7759558328324;640734.0275690929;366285.28075728036;86859.18953268872;72979.86521788938;0;2;3;2;0;0;0;8;41;39;538145012455.12463;205209719945.17712;452186567675.0143;60418.16328589493;5894.546259402337;-0.0;0.0;1532543.0800056634;347393.4947689243;0.0;396442.6483744889;3.40087859046711;0.32649258749750476
2480;2019-06-15 10:20:45.127;687;675;241;240;211;54;45;44;-19;45;681;234;-21;22;240;163;257;603;252;47;44;20;664;369;374;140;374;307;665;97.0;-1.0;1520.0;81.0;0.0;99;0;62;1;0;0;1;0;0;0;1;1;0;0;0;21950.82421875;10362.857421875;6682.43603515625;2341.62329101562;630.0;248227;392.0;0.0;Calculated values ==>;1560586845.127;341.86;340.66;297.26000000000005;297.16;294.26000000000005;278.56;275.3239800832674;277.66;277.56;271.26000000000005;277.66;341.26;296.56;271.06;275.36;297.16;289.46000000000004;298.86;333.46000000000004;277.86;277.56;312.36;336.16;275.16;242.56692532238324;268.43790593516167;275.3239800832674;298.36;6640000.000000001;3690000.0;3740000.0;1400000.0;3740000.0;3070000.0;6650000.0;0.016166666666666666;0.0;0.2533333333333333;0.013500000000000002;0.0;0.016166666666666666;0.0;10362.857421875;6682.43603515625;2341.62329101562;21950.82421875;488901.48071201926;487070.15003219026;267610.99340270006;267139.7124427751;255230.21683038172;429537.3511455088;432713.3447351209;437828.56808052456;473177.20506292465;521081.56835703773;471600.6402381309;437514.20447033056;444020.7736698696;462869.43683671043;452926.8001371487;276360.5828658218;476331.4126208629;433087.9896842777;432525.12768426974;164757.40606591295;264262.8888514036;470718.74820856744;205242.4128243772;205242.4128243772;275.27911125330047;641093.1731883038;366456.90485700336;86898.26093429848;73093.32453381199;0;2;3;2;0;0;0;8;41;39;538370987755.0528;205294648245.15015;452370829074.95575;58921.82599822399;3583.930527686568;-0.0;3674.403890234929;1533537.9114160186;347472.50840456045;0.0;396473.27861357527;3.4136506220264646;0.31475325562788115
2481;2019-06-15 10:21:45.108;673;662;246;245;220;47;44;44;-20;46;692;239;-22;19;239;168;257;580;258;44;44;21;652;366;371;138;371;306;652;184.0;-1.0;722.0;8.0;0.0;99;0;63;1;0;0;1;0;0;0;1;1;0;1;0;23172.45703125;10173.54296875;6531.13818359375;2345.85522460938;649.0;248228;385.0;0.0;Calculated values ==>;1560586905.108;340.46000000000004;339.36;297.76000000000005;297.66;295.16;277.86;275.0112864084945;277.56;277.56;271.16;277.76000000000005;342.36;297.06;270.96000000000004;275.06;297.06;289.96000000000004;298.86;331.16;277.56;277.56;311.66;338.06000000000006;275.26000000000005;242.14157278889297;268.3187672390254;275.0112864084945;298.96000000000004;6520000.0;3660000.0;3710000.0;1380000.0;3710000.0;3060000.0;6520000.0;0.03066666666666667;0.0;0.12033333333333333;0.0013333333333333333;0.0;0.03066666666666667;0.0;10173.54296875;6531.13818359375;2345.85522460938;23172.45703125;488166.0603062838;486589.982855326;271391.3362836203;270847.33783594985;259373.9931021499;429743.705733735;433285.5503662649;437898.67151236854;473535.07189352607;522322.47768815904;472330.6931117105;437585.1090581189;443785.1483169292;463184.4932147605;454163.89433490037;393519.7917151884;474356.83874505194;433285.5503662649;433285.5503662649;161832.74555500393;272215.72791638016;471084.70712553355;204560.5525455259;204560.5525455259;275.0030486285261;641469.0814563936;366627.9873334941;86937.31088549228;73203.40278304937;0;2;3;2;0;0;0;8;41;39;538594416979.8539;205378021835.07593;452554670839.79205;28078.353649010067;355.3655394400102;-0.0;7014.233266502662;1534262.6833286262;347505.32547639264;0.0;396562.3223836763;1.8607325144837814;0.14258513991522495
2482;2019-06-15 10:22:45.098;661;649;242;241;218;43;44;41;-21;46;713;240;-23;16;239;172;257;545;264;42;44;22;644;363;369;131;368;305;645;587.0;-1.0;377.0;46.0;0.0;99;0;64;1;0;0;1;0;0;0;1;1;0;0;0;23006.67578125;10152.8125;6456.796875;2362.5029296875;659.0;248229;379.0;0.0;Calculated values ==>;1560586965.098;339.26;338.06000000000006;297.36;297.26000000000005;294.96000000000004;277.46000000000004;274.69669130483857;277.56;277.26000000000005;271.06;277.76000000000005;344.46000000000004;297.16;270.86;274.76000000000005;297.06;290.36;298.86;327.66;277.36;277.56;311.06;339.06000000000006;275.36;240.61611355647437;268.19934244402924;274.69669130483857;299.56;6440000.000000001;3629999.9999999995;3690000.0;1310000.0;3679999.9999999995;3050000.0;6450000.0;0.09783333333333334;0.0;0.06283333333333334;0.007666666666666667;0.0;0.09783333333333334;0.0;10152.8125;6456.796875;2362.5029296875;23006.67578125;487306.15247518837;485476.6212355115;269974.1510768876;269443.8521931809;258975.46888460327;429947.3805835815;433785.3471561017;437968.82056851813;474437.7492251421;524610.9872251893;472582.2410920194;437656.05685647397;443549.91784386104;463631.7240545723;455239.982138536;399155.9711211383;469734.6001297745;433417.75616050424;433785.3471561017;159325.9205505338;276402.16793126165;472110.68294196425;203695.9593448918;203695.9593448918;274.65580028771035;641853.8434255411;366797.3453980447;86976.54066406465;73311.61753642283;0;2;3;2;0;0;0;8;41;39;538816379979.88916;205458708385.08875;452737940289.82117;14720.144780217855;2057.8462142442218;-0.0;22510.411774196706;1534619.2780399008;347525.4322226602;0.0;396808.32008593646;2.0708502109673717;0.097551187674598
2483;2019-06-15 10:23:45.108;651;639;236;235;213;39;44;39;-22;45;735;240;-25;12;239;172;257;493;276;41;44;23;659;359;365;128;364;303;660;-1.0;0.0;427.0;71.0;0.0;99;0;59;1;0;0;1;0;0;0;1;1;0;0;0;22614.060546875;10004.2783203125;6732.63427734375;2356.49780273438;665.0;248230;374.0;0.0;Calculated values ==>;1560587025.108;338.26;337.06;296.76000000000005;296.66;294.46000000000004;277.06;274.27422755570615;277.56;277.06;270.96000000000004;277.66;346.66;297.16;270.66;274.36;297.06;290.36;298.86;322.46000000000004;277.26000000000005;277.56;310.56;339.66;275.46000000000004;239.943914813709;267.9596281332873;274.27422755570615;300.76000000000005;6590000.000000001;3590000.0;3650000.0;1280000.0;3640000.0;3030000.0;6600000.0;0.0;0.0;0.07116666666666666;0.011833333333333333;0.0;0.0;0.0;10004.2783203125;6732.63427734375;2356.49780273438;22614.060546875;484230.64335194026;482352.5468548491;265686.0013282659;265231.9430321583;256217.04261566597;430214.79039162316;434768.59577993193;438264.37560948916;474725.2124086044;527074.2923343037;472846.6234936899;437798.07955487026;443373.06176112994;464223.8542375998;455907.9783805216;277105.72180026036;458896.0749565968;434228.3108271235;434768.59577993193;157236.91470761524;278914.2836208781;472601.6926398898;202455.33034905547;203695.9593448918;274.1566981320009;642234.0795903488;366965.3491508134;87015.8722243296;73421.54778132927;0;2;3;2;0;0;0;8;41;39;539036616679.8542;205536421335.0764;452920370689.7922;16781.743721034196;3196.7319537748726;-0.0;0.0;1534881.8375299925;347569.22767207865;0.0;396995.9381151524;1.046354488583157;0.1219139630100062
2484;2019-06-15 10:24:45.129;650;641;234;233;206;37;43;36;-15;45;753;239;-21;4;239;171;257;517;287;41;43;25;661;358;363;135;363;299;662;-1.0;-1.0;700.0;0.0;0.0;100;100;47;1;0;0;1;0;0;0;1;0;0;0;0;20787.4609375;9255.77734375;6832.5400390625;1349.00463867188;666.0;248231;369.0;0.0;Calculated values ==>;1560587085.129;338.16;337.26;296.56;296.46000000000004;293.76000000000005;276.86;274.1680685717883;277.46000000000004;276.76000000000005;271.66;277.66;348.46000000000004;297.06;271.06;273.56;297.06;290.26000000000005;298.86;324.86;277.26000000000005;277.46000000000004;310.06;339.76;275.66;241.49495122638035;267.47669482898436;274.1680685717883;301.86;6609999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2990000.0;6620000.0;0.0;0.0;0.11666666666666667;0.0;0.0;0.0;0.0;9255.77734375;6832.5400390625;1349.00463867188;20787.4609375;483863.053122443;482423.8685550307;264636.674116081;264195.36788907246;253546.20641710615;430280.9020939914;435074.67720794375;440214.53273417184;473825.7953575257;529262.6817932395;473255.13108679774;439307.656594583;443024.9951484293;464371.1518808695;455934.4302543628;276799.7350364308;462784.1475031223;434717.7860891638;435074.67720794375;155147.91922209063;279332.9882161641;471875.0639052514;202496.42290420205;203695.9593448918;274.1680685717883;642595.885523271;367125.90578959807;87046.76221900966;73534.63046555192;0;2;3;2;0;0;0;8;41;39;539255093119.52094;205615348949.956;453101033899.5166;27733.779480163143;0.0;-0.0;0.0;1535252.9300597124;347595.87642878765;0.0;396995.9381151524;1.5904838739568257;0.16717112217206842
