;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2485;2019-06-15 10:25:45.099;654;644;232;231;204;36;42;34;-4;44;763;240;-8;2;239;170;257;536;293;41;42;27;659;356;361;130;361;297;660;-1.0;-1.0;925.0;63.0;0.0;100;98;37;1;0;0;1;0;0;0;1;0;0;0;0;19854.51953125;8638.3408203125;6858.78369140625;1343.85705566406;665.0;248232;365.0;0.0;Calculated values ==>;1560587145.099;338.56000000000006;337.56000000000006;296.36;296.26000000000005;293.56;276.76000000000005;273.955091788801;277.36;276.56;272.76000000000005;277.56;349.46000000000004;297.16;272.36;273.36;297.06;290.16;298.86;326.76000000000005;277.26000000000005;277.36;309.66;339.66;275.86;240.39332010688793;267.23344911666527;273.955091788801;302.46000000000004;6590000.000000001;3560000.0;3610000.0;1300000.0;3610000.0;2970000.0;6600000.0;0.0;0.0;0.15416666666666667;0.0105;0.0;0.0;0.0;8638.3408203125;6858.78369140625;1343.85705566406;19854.51953125;484669.2285966193;483091.3443513548;263898.3260232928;263462.69507980574;252916.38083962642;430412.23801567365;435378.9101572175;442270.1541372306;474372.5853179056;530456.1301704913;473634.6637870863;441682.72606728855;443144.2518856147;464664.8766729168;456126.82417621085;277105.72180026036;466264.93325877585;435202.0721543156;435378.9101572175;153476.72818028802;278914.2836208781;472727.1298661593;201867.33604531336;203695.9593448918;273.9142195945185;642934.3993524201;367274.94888221065;87069.19151288277;73648.66778284468;0;2;3;2;0;0;0;8;41;39;539472184519.6245;205694809199.9939;453279744499.60187;37062.10112250391;2844.027835118882;-0.0;0.0;1535792.625748823;347619.5648106423;0.0;396995.9381151524;2.369584504202058;0.27064546708424053
2486;2019-06-15 10:26:45.100;658;648;231;231;202;35;42;32;6;43;770;240;1;5;239;168;258;550;292;42;42;29;659;354;359;133;359;296;660;-1.0;-1.0;1157.0;25.0;0.0;100;80;27;1;0;0;1;0;0;0;1;0;0;0;0;18796.76953125;8014.80908203125;6869.26123046875;1207.83764648438;662.0;248233;360.0;0.0;Calculated values ==>;1560587205.1;338.96000000000004;337.96000000000004;296.26000000000005;296.26000000000005;293.36;276.66;273.7412296467126;277.36;276.36;273.76000000000005;277.46000000000004;350.16;297.16;273.26000000000005;273.66;297.06;289.96000000000004;298.96000000000004;328.16;277.36;277.36;309.16;339.36;276.06;241.05796691057077;267.1113755279542;273.7412296467126;302.36;6590000.000000001;3540000.0;3590000.0;1330000.0;3590000.0;2960000.0;6600000.0;0.0;0.0;0.19283333333333333;0.004166666666666667;0.0;0.0;0.0;8014.80908203125;6869.26123046875;1207.83764648438;18796.76953125;485252.3081583255;483680.07232490997;263462.69507980574;263462.69507980574;252205.39571508695;430542.39183029096;435856.36625110224;443924.6351342377;473889.5882477202;531259.340214262;473765.2691184912;443203.9827721329;443780.9409385016;464957.45143190527;456180.22461298853;277785.33305053384;468566.43871052517;435856.36625110224;435856.36625110224;151387.74336342167;277658.20189090865;472528.46462518856;201418.1599705845;203695.9593448918;273.72998754636984;643256.4987957864;367413.72744416667;87090.45598977702;73763.07006372836;0;2;3;2;0;0;0;8;41;39;539688188119.3636;205773710514.8986;453457647464.38696;46763.331960724456;1129.6262693941835;-0.0;0.0;1536491.182666094;347652.6791467029;0.0;396995.9381151524;2.976213781000357;0.3250758507065533
2487;2019-06-15 10:27:45.120;661;650;236;235;205;34;42;31;11;43;773;240;8;13;239;167;258;562;279;43;42;31;652;352;357;137;357;297;654;9.0;0.0;1099.0;64.0;0.0;100;94;19;1;0;0;1;0;0;0;1;0;0;0;0;18198.767578125;7325.068359375;6723.658203125;1287.90454101562;659.0;248234;356.0;0.0;Calculated values ==>;1560587265.12;339.26;338.16;296.76000000000005;296.66;293.66;276.56;273.5264737036516;277.36;276.26000000000005;274.26000000000005;277.46000000000004;350.46000000000004;297.16;273.96000000000004;274.46000000000004;297.06;289.86;298.96000000000004;329.36;277.46000000000004;277.36;308.76000000000005;339.06000000000006;276.26000000000005;241.92719264551067;267.23344911666527;273.5264737036516;301.06;6520000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2970000.0;6540000.000000001;0.0015;0.0;0.18316666666666667;0.010666666666666666;0.0;0.0015;0.0;7325.068359375;6723.658203125;1287.90454101562;18198.767578125;486446.0341069497;484635.2719462447;266159.2775681418;265694.11487056344;253542.16440422903;430671.36484660726;436328.9944427473;444440.31481115596;473371.616014766;531495.7736613608;473634.6637870863;444010.2435086417;444725.97564661124;465248.88870971405;456372.3140648671;394348.574548163;471278.286880976;436501.8475060906;436328.9944427473;149716.55665059228;276402.16793126165;472198.00020708365;200856.38440489056;200856.38440489056;273.5013767222655;643564.8977036474;367541.6023669084;87111.2607739501;73876.38215041517;0;2;3;2;0;0;0;8;41;39;539903059719.2953;205854737514.87283;453635606764.3304;44616.456586080945;2894.3105685567257;-0.0;353.20891505678514;1537252.934736488;347686.22313127754;0.0;396998.88250391284;3.120892440238886;0.3349016307534456
2488;2019-06-15 10:28:45.111;663;650;237;237;207;32;42;28;13;42;768;239;11;21;238;167;258;556;273;44;42;33;638;352;357;140;357;296;638;224.0;-1.0;1736.0;174.0;0.0;100;99;13;1;0;0;1;0;0;0;1;0;0;0;0;17654.369140625;6807.083984375;6529.85205078125;1318.95764160156;656.0;248235;351.0;0.0;Calculated values ==>;1560587325.111;339.46000000000004;338.16;296.86;296.86;293.86;276.36;273.5264737036516;277.36;275.96000000000004;274.46000000000004;277.36;349.96000000000004;297.06;274.26000000000005;275.26000000000005;296.96000000000004;289.86;298.96000000000004;328.76000000000005;277.56;277.36;308.26000000000005;338.76;276.46000000000004;242.56692532238324;267.1113755279542;273.5264737036516;300.46000000000004;6380000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2960000.0;6380000.0;0.037333333333333336;0.0;0.28933333333333333;0.029;0.0;0.037333333333333336;0.0;6807.083984375;6529.85205078125;1318.95764160156;17654.369140625;488230.5007081749;486381.64644837345;268056.56876077614;268056.56876077614;255046.12479761173;430671.36484660726;436328.9944427473;444924.569094875;472882.7909566239;531051.549796409;473648.1325311613;444639.9159599528;446055.1459418063;465118.4183262364;456372.3140648671;403208.697835642;472375.3919304411;436674.2638054423;436328.9944427473;147627.5718731643;275146.1813398168;471998.58498376724;200848.37712031117;200848.37712031117;273.4982403527643;643863.6290274232;367659.3526382603;87132.98136695771;73986.81150263292;0;2;3;2;0;0;0;8;41;39;540117227589.92175;205937825050.11588;453813480079.85065;70619.37821130714;7863.356028040227;-0.0;8791.276380037618;1538213.0893178144;347775.85690609476;0.0;397075.07511765487;5.954874710764947;0.5897292607212018
2489;2019-06-15 10:29:45.131;660;642;231;230;208;34;31;29;18;41;761;238;16;29;239;168;257;494;260;46;32;34;628;352;357;142;357;301;629;94.0;0.0;1084.0;47.0;0.0;100;99;13;1;0;0;1;0;0;0;1;0;0;0;0;16925.0859375;6640.0869140625;6416.26025390625;1317.57458496094;654.0;248236;347.0;0.0;Calculated values ==>;1560587385.131;339.16;337.36;296.26000000000005;296.16;293.96000000000004;276.56;273.5264737036516;276.26000000000005;276.06;274.96000000000004;277.26000000000005;349.26;296.96000000000004;274.76000000000005;276.06;297.06;289.96000000000004;298.86;322.56;277.76000000000005;276.36;307.86;338.56000000000006;276.56;242.98782864720522;267.7187500070086;273.5264737036516;299.16;6280000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3010000.0;6290000.0;0.015666666666666666;0.0;0.18066666666666667;0.007833333333333333;0.0;0.015666666666666666;0.0;6640.0869140625;6416.26025390625;1317.57458496094;16925.0859375;488867.9954427568;486217.69786237506;265871.2556230932;265382.5986365867;255897.35740265725;430671.36484660726;434397.36110999016;444644.95881864097;472522.5091947854;529944.0155375585;472873.94095227536;444357.3337933654;446212.05846747686;465248.88870971405;456510.3522854336;407666.01651130075;463604.7472187822;437017.80472393817;434575.35254931415;145956.38079337095;274308.8830629234;471832.65708311246;200894.00484481733;200894.00484481733;273.51611013394574;644151.8872070245;367771.44974896417;87154.95979253938;74094.73173322743;0;2;3;2;0;0;0;8;41;39;540331498989.85364;206022453250.089;453992639779.7937;44037.672351270805;2122.352775866645;-0.0;3661.0077807037833;1539168.8832306727;347859.0988841809;0.0;397178.87874197296;3.4660709696493734;0.31996875332122726
2490;2019-06-15 10:30:45.122;652;635;233;232;203;31;34;28;24;40;753;236;25;35;239;167;255;443;240;47;34;34;635;348;353;144;353;302;636;259.0;-1.0;980.0;41.0;0.0;100;99;15;1;0;0;1;0;0;0;1;0;0;0;0;17029.716796875;6860.033203125;6538.677734375;1335.58117675781;653.0;248237;343.0;0.0;Calculated values ==>;1560587445.122;338.36;336.66;296.46000000000004;296.36;293.46000000000004;276.26000000000005;273.0942459734351;276.56;275.96000000000004;275.56;277.16;348.46000000000004;296.76000000000005;275.66;276.66;297.06;289.86;298.66;317.46000000000004;277.86;276.56;307.46000000000004;338.46000000000004;276.56;243.40439225979637;267.8393353686513;273.0942459734351;297.16;6350000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3020000.0;6360000.0;0.043166666666666666;0.0;0.16333333333333336;0.006833333333333333;0.0;0.043166666666666666;0.0;6860.033203125;6538.677734375;1335.58117675781;17029.716796875;486990.894632521;484446.5476550089;266237.2090732485;265751.7318009714;253640.970235692;430925.7729439634;435888.81895161734;445306.1102701376;472160.7387857882;529032.944651942;472505.06422385294;445448.85450290097;446865.2917148446;465828.39991936815;457029.0511715114;403188.48577885784;453627.4380715011;438104.03806727275;435888.81895161734;144285.1848809924;273890.2417152289;471567.5291714911;199844.9438939637;199844.9438939637;273.086766443308;644434.8014526773;367883.93387467257;87177.06610741913;74202.6733560107;0;2;3;2;0;0;0;8;41;39;540544467039.6302;206108240379.999;454173512644.60394;40091.99050810841;1856.770999396437;-0.0;10189.227273322049;1539869.8585916867;347892.25327503524;0.0;397294.2800545083;3.5385472458751486;0.2576627129017985
2491;2019-06-15 10:31:45.142;649;636;237;236;204;28;36;25;30;38;747;234;30;41;238;166;253;469;224;47;36;35;638;345;350;145;349;304;640;-1.0;0.0;470.0;44.0;0.0;57;99;19;1;0;0;1;0;0;0;1;0;0;0;0;16166.28515625;7125.4248046875;5107.17236328125;1340.05700683594;653.0;248238;340.0;0.0;Calculated values ==>;1560587505.142;338.06000000000006;336.76000000000005;296.86;296.76000000000005;293.56;275.96000000000004;272.7676641592781;276.76000000000005;275.66;276.16;276.96000000000004;347.86;296.56;276.16;277.26000000000005;296.96000000000004;289.76000000000005;298.46000000000004;320.06;277.86;276.76000000000005;307.16;338.46000000000004;276.66;243.61107973660833;268.0796299477929;272.7676641592781;295.56;6380000.0;3450000.0;3500000.0;1450000.0;3490000.0;3040000.0;6400000.0;0.0;0.0;0.07833333333333334;0.007333333333333333;0.0;0.0;0.0;7125.4248046875;5107.17236328125;1340.05700683594;16166.28515625;486238.66371441697;484147.9077131534;267866.03963574115;267362.3007158811;253822.53801246476;431113.4868728058;436935.70826570195;445769.9504256632;471830.8059033014;528252.2207789605;472001.7028667551;445769.9504256632;447326.59894302575;466275.0335842283;457381.5641334785;400326.0158656782;457687.2290249034;438779.2676061731;436935.70826570195;143031.78367518025;273890.2417152289;471533.705207396;199042.90932998896;199844.9438939637;272.75761322834666;644711.5270133154;368000.51820652845;87199.37052460361;74299.75445637725;0;2;3;2;0;0;0;8;41;39;540755437339.5632;206194969279.97144;454355373244.54614;19326.951552494484;1998.2658364343185;-0.0;0.0;1540365.1814946511;347924.3892904259;0.0;397379.21858516807;1.5711899171877097;0.14285963485515718
2492;2019-06-15 10:32:45.103;649;637;238;237;207;26;37;21;36;36;742;232;33;44;238;165;252;500;210;47;37;35;636;341;346;147;346;307;638;81.0;-1.0;285.0;191.0;0.0;1;99;27;1;0;0;1;0;0;0;1;0;0;0;0;14893.8505859375;7606.4599609375;3326.03735351562;1345.29797363281;653.0;248239;337.0;0.0;Calculated values ==>;1560587565.103;338.06000000000006;336.86;296.96000000000004;296.86;293.86;275.76000000000005;272.3289490889957;276.86;275.26000000000005;276.76000000000005;276.76000000000005;347.36;296.36;276.46000000000004;277.56;296.96000000000004;289.66;298.36;323.16;277.86;276.86;306.86;338.46000000000004;276.66;244.02132995426717;268.43790593516167;272.3289490889957;294.16;6360000.0;3410000.0;3460000.0;1470000.0;3460000.0;3070000.0;6380000.0;0.013500000000000002;0.0;0.0475;0.03183333333333333;0.0;0.013500000000000002;0.0;7606.4599609375;3326.03735351562;1345.29797363281;14893.8505859375;486455.491920997;484514.03214517777;268574.0143988193;268056.56876077614;255046.12479761173;431359.6534126046;438021.61271923;446041.1461244584;471366.9202731048;527496.6978078819;471361.323784871;445611.7091226259;447177.4714065356;466704.25484967197;457893.8503279882;400913.11966079066;463324.4083538102;439665.4849457062;438021.61271923;141778.3779354161;273890.2417152289;471267.55247380707;197969.05681079696;197969.05681079696;272.31541266945885;644970.1932352835;368123.20411512925;87221.73393708857;74369.98552409105;0;2;3;2;0;0;0;8;41;39;540964101619.4437;206282512339.92133;454538554099.4413;11783.424242398918;8700.002111939155;-0.0;3240.7095047638463;1540624.2661115914;348013.4835743266;0.0;397406.20694384916;1.932279802883115;0.19076623375350707
2493;2019-06-15 10:33:45.123;648;638;239;239;211;23;39;17;40;34;738;229;37;47;237;164;252;530;219;46;39;35;663;337;342;149;342;306;665;223.0;-1.0;363.0;144.0;0.0;1;100;30;1;0;0;1;0;0;0;1;0;1;0;0;15778.23046875;8140.513671875;3557.201171875;4458.47412109375;652.0;248240;335.0;0.0;Calculated values ==>;1560587625.123;337.96000000000004;336.96000000000004;297.06;297.06;294.26000000000005;275.46000000000004;271.8864255623528;277.06;274.86;277.16;276.56;346.96000000000004;296.06;276.86;277.86;296.86;289.56;298.36;326.16;277.76000000000005;277.06;306.66;338.36;276.66;244.42749628697553;268.3187672390254;271.8864255623528;295.06;6630000.0;3370000.0000000005;3420000.0000000005;1490000.0;3420000.0000000005;3060000.0;6650000.0;0.03716666666666667;0.0;0.0605;0.024;0.0;0.03716666666666667;0.0;8140.513671875;3557.201171875;4458.47412109375;15778.23046875;483346.81802002806;481639.34849745367;266674.01883758174;266674.01883758174;255230.21683038172;431601.1154718507;439246.7956858887;446803.2587583881;470900.7917309485;527155.0783913296;471136.75227866956;446377.6748942886;447789.5392935794;467145.9342378612;458402.4075775136;273491.3061305736;464572.2989309486;440376.30863671866;439246.7956858887;140942.77119623325;273471.60554148915;471000.4985150058;196952.39879607924;196952.39879607924;271.8864255623528;645225.8791108831;368254.4726369544;87270.11482611841;74427.36496522475;0;2;3;2;0;0;0;8;41;40;541170570419.3781;206371341939.8931;454722515399.3828;15115.977027719686;6577.154393254238;-0.0;9005.275084404584;1540848.5025093302;348140.8356483753;0.0;397508.29083201697;1.900101971583705;0.13860254141190925
2494;2019-06-15 10:34:45.124;654;642;237;239;210;23;40;15;34;29;703;227;33;57;237;162;253;566;214;46;40;32;695;338;343;124;342;306;697;186.0;-1.0;990.0;113.0;2.0;1;0;31;1;0;0;1;0;0;0;1;0;1;0;0;17478.7421875;8677.4609375;3757.66381835938;2377.04174804688;652.0;248241;333.0;0.0;Calculated values ==>;1560587685.124;338.56000000000006;337.36;296.86;297.06;294.16;275.46000000000004;271.99741764416325;277.16;274.66;276.56;276.06;343.46000000000004;295.86;276.46000000000004;278.86;296.86;289.36;298.46000000000004;329.76000000000005;277.76000000000005;277.16;306.46000000000004;338.36;276.36;239.02933182858504;268.3187672390254;271.99741764416325;294.56;6950000.0;3379999.9999999995;3429999.9999999995;1240000.0;3420000.0000000005;3060000.0;6970000.0;0.031000000000000003;0.0;0.165;0.01883333333333333;0.0003333333333333333;0.03133333333333334;0.0;8677.4609375;3757.66381835938;2377.04174804688;17478.7421875;480650.13265487744;478576.48836221517;263580.29161436495;264403.7116936327;253476.60568471267;431541.1909327263;439188.02034516167;445950.30100830784;473700.1958739184;523480.2749427577;470897.161232346;445807.4384647189;449182.8699582856;467145.9342378612;457973.9859292704;270780.4815557867;466288.89931630477;440159.31854726805;439188.02034516167;140107.1618478268;273471.60554148915;473988.1805627707;197226.07250319907;197931.9684511902;271.99741764416325;645503.0251694757;368394.6247615833;87327.078407896;74488.32318959877;0;2;3;2;0;0;0;8;41;40;541376073844.9465;206453243305.1196;454906118459.89056;41039.497703342946;5212.353035121931;-0.0;7559.356292677774;1541316.4725994214;348239.08318131504;0.0;397646.331727851;3.6329058964434116;0.2701625944304351
2495;2019-06-15 10:35:45.144;670;652;230;232;208;26;23;17;20;29;701;226;20;48;237;163;254;590;214;48;24;32;696;343;348;130;348;301;699;-1.0;-1.0;1419.0;259.0;0.0;1;86;22;1;0;0;1;0;0;0;1;0;0;0;0;15616.8701171875;8092.275390625;3787.80737304688;1285.71032714844;652.0;248242;330.0;0.0;Calculated values ==>;1560587745.144;340.16;338.36;296.16;296.36;293.96000000000004;275.76000000000005;272.5487779782249;275.46000000000004;274.86;275.16;276.06;343.26;295.76000000000005;275.16;277.96000000000004;296.86;289.46000000000004;298.56;332.16;277.96000000000004;275.56;306.16;338.36;276.36;240.39332010688793;267.7187500070086;272.5487779782249;294.56;6959999.999999999;3429999.9999999995;3479999.9999999995;1300000.0;3479999.9999999995;3010000.0;6990000.000000001;0.0;0.0;0.2365;0.043166666666666666;0.0;0.0;0.0;8092.275390625;3787.80737304688;1285.71032714844;15616.8701171875;482962.2557004835;479888.06879637286;260685.9232361565;261464.07525910196;252707.79888895026;431237.1583312671;435176.203609034;444931.73517570685;472920.9377354816;523670.4293094488;471451.41292914946;444931.73517570685;448864.0834710752;466290.04874631483;457299.4093329457;271175.2438439078;470037.3667661422;439388.197291209;435349.6932810791;138853.74240256494;273471.60554148915;473211.5349843978;198581.22844826666;197931.9684511902;272.5487779782249;645778.9138708501;368534.41914687416;87357.61151615757;74551.22307581603;0;2;3;2;0;0;0;8;41;40;541583442944.88055;206529468705.09537;455088279159.8327;58261.894841039604;11854.874898809663;-0.0;0.0;1542144.2600408965;348381.35748968576;0.0;397709.3473618152;5.325677629609513;0.5024938023327198
2496;2019-06-15 10:36:45.145;687;663;216;217;200;33;21;19;13;29;730;226;13;43;237;165;255;600;216;27;21;33;683;351;356;135;356;301;686;160.0;0.0;1556.0;286.0;0.0;1;91;16;1;0;0;1;0;0;0;1;0;0;0;0;14124.7294921875;7539.82763671875;3605.7509765625;1306.35046386719;650.0;248243;328.0;0.0;Calculated values ==>;1560587805.145;341.86;339.46000000000004;294.76000000000005;294.86;293.16;276.46000000000004;273.4187578820637;275.26000000000005;275.06;274.46000000000004;276.06;346.16;295.76000000000005;274.46000000000004;277.46000000000004;296.86;289.66;298.66;333.16;275.86;275.26000000000005;305.96000000000004;338.16;276.46000000000004;241.49495122638035;267.7187500070086;273.4187578820637;294.76000000000005;6830000.0;3510000.0;3560000.0;1350000.0;3560000.0;3010000.0;6859999.999999999;0.02666666666666667;0.0;0.25933333333333336;0.04766666666666666;0.0;0.02666666666666667;0.0;7539.82763671875;3605.7509765625;1306.35046386719;14124.7294921875;486893.7468660634;483019.91362483916;256083.57287423237;256448.98659252413;250488.13842219152;430735.4089219946;432843.37770832406;443924.276660834;472265.74392498133;526707.167555345;471451.41292914946;443924.276660834;448172.5211863176;465133.64708331646;456261.25946858723;272922.4050649901;473297.1319656155;433928.6309241585;432843.37770832406;138018.12546615323;272634.34865687083;472656.1521691498;200712.56405157977;200712.56405157977;273.4187578820637;646026.76466474;368664.68884307006;87379.21238273173;74612.83708887146;0;2;3;2;0;0;0;8;41;40;541794646464.6254;206608970029.99933;455268882169.61456;63072.9041366666;12962.644366937504;-0.0;6190.155030846515;1543155.4002165447;348588.1735968615;0.0;397760.93284675374;6.603451001447621;0.5742051695755697
2497;2019-06-15 10:37:45.125;697;671;209;209;192;43;26;22;9;30;746;225;9;40;236;169;256;604;215;28;26;34;692;366;371;140;371;299;692;662.0;-1.0;1584.0;384.0;0.0;1;99;11;1;0;0;1;0;0;0;1;0;0;0;0;13406.78125;7255.9921875;3589.44580078125;1334.45446777344;649.0;248244;325.0;0.0;Calculated values ==>;1560587865.125;342.86;340.26;294.06;294.06;292.36;277.46000000000004;275.0112864084945;275.76000000000005;275.36;274.06;276.16;347.76;295.66;274.06;277.16;296.76000000000005;290.06;298.76000000000005;333.56;275.96000000000004;275.76000000000005;305.66;338.06000000000006;276.56;242.56692532238324;267.47669482898436;275.0112864084945;294.66;6920000.0;3660000.0;3710000.0;1400000.0;3710000.0;2990000.0;6920000.0;0.11033333333333334;0.0;0.264;0.064;0.0;0.11033333333333334;0.0;7255.9921875;3589.44580078125;1334.45446777344;13406.78125;487401.10640923254;483553.8772974522;253332.84506948534;253332.84506948534;247640.63467492288;429743.705733735;429850.2501550332;443750.3205605084;471703.5210853088;528532.9338081871;471600.92092787044;443750.3205605084;448131.96318365866;462781.5299744728;454306.80485811527;272537.99599930854;473193.6670042926;430242.54763366753;429850.2501550332;136764.69348131408;272215.72791638016;472096.9026672395;204639.43664201326;204639.43664201326;275.0112864084945;646256.117444579;368787.9462421449;87401.21175493315;74672.77707537734;0;2;3;2;0;0;0;8;41;40;542012673764.69476;206691442530.02554;455448822169.67175;63125.27335448272;17117.277825614477;-0.0;24848.259757603202;1544206.701145479;348838.75605987303;0.0;398019.5000855875;8.628221580516435;0.6209810926683802
2498;2019-06-15 10:38:45.116;703;679;225;223;193;53;33;27;15;31;749;224;13;41;235;171;256;620;217;36;33;34;749;368;373;144;373;303;751;187.0;-1.0;1753.0;252.0;0.0;14;99;21;1;0;0;1;0;0;0;1;0;0;0;0;15819.0615234375;8636.3125;4568.93017578125;1344.1982421875;647.0;248245;323.0;0.0;Calculated values ==>;1560587925.116;343.46000000000004;341.06000000000006;295.66;295.46000000000004;292.46000000000004;278.46000000000004;275.2199585193972;276.46000000000004;275.86;274.66;276.26000000000005;348.06000000000006;295.56;274.46000000000004;277.26000000000005;296.66;290.26000000000005;298.76000000000005;335.16;276.76000000000005;276.46000000000004;305.46000000000004;337.86;276.56;243.40439225979637;267.9596281332873;275.2199585193972;294.86;7490000.000000001;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3030000.0;7509999.999999999;0.03116666666666667;0.0;0.2921666666666667;0.042;0.0;0.03116666666666667;0.0;8636.3125;4568.93017578125;1344.1982421875;15819.0615234375;482165.1997037173;478161.5790897557;256466.10393782106;255784.44539592296;246163.87409414037;429606.4342157736;430680.6327471655;443809.95577213913;471270.65844568226;528538.3341833716;470943.6490191738;443518.9199794291;447516.57979027147;462345.0405186348;454252.1552922749;268106.58223352727;468407.88939389173;431260.9582334311;430680.6327471655;135929.0674039598;271378.50176498963;471567.5291714911;205134.8477173234;205134.8477173234;275.21995851939727;646499.6296017987;368920.36224902095;87423.53051251019;74740.7533438074;0;2;3;2;0;0;0;8;41;40;542235840284.46063;206776629749.93616;455629395079.4823;69732.910736682;11190.172621075044;-0.0;7029.5103000967465;1545313.6866056805;349074.6160957016;0.0;398285.10832191043;6.045084079432303;0.5078617801914709
2499;2019-06-15 10:39:45.106;715;685;265;265;233;63;38;33;28;33;743;224;24;40;233;169;257;613;219;39;38;33;651;373;378;147;378;309;651;86.0;-1.0;1482.0;215.0;0.0;99;99;30;1;0;0;1;0;0;0;1;0;0;0;0;21404.25390625;7957.4990234375;6474.71435546875;1371.07434082031;646.0;248246;320.0;0.0;Calculated values ==>;1560587985.106;344.66;341.66;299.66;299.66;296.46000000000004;279.46000000000004;275.73799182748917;276.96000000000004;276.46000000000004;275.96000000000004;276.46000000000004;347.46000000000004;295.56;275.56;277.16;296.46000000000004;290.06;298.86;334.46000000000004;277.06;276.96000000000004;305.16;337.76;276.46000000000004;244.02132995426717;268.67533136820026;275.73799182748917;295.06;6509999.999999999;3729999.9999999995;3779999.9999999995;1470000.0;3779999.9999999995;3090000.0;6509999.999999999;0.014333333333333333;0.0;0.247;0.035833333333333335;0.0;0.014333333333333333;0.0;7957.4990234375;6474.71435546875;1371.07434082031;21404.25390625;494168.59524367936;489974.6110453447;399931.76905950933;399931.76905950933;265008.01251188753;429258.0297950786;430319.4049943128;444493.19508952065;471068.7543314603;527446.4693743654;470128.7774901827;443909.2226389365;446224.1698070488;461311.13684912847;453103.6889472856;394308.47133648506;479509.19951822923;430516.27345800906;430319.4049943128;134675.62051926117;270959.89632461156;471068.7543314603;206393.0338745911;206393.0338745911;275.73799182748917;646809.7721980462;369058.6209647778;87446.15401282693;74832.7683765206;0;2;3;2;0;0;0;8;41;40;542461102734.49646;206863915199.95004;455812964479.5115;58810.7398200876;9484.213316371146;-0.0;3209.6113193826773;1546384.705160976;349246.8739307828;0.0;398370.4201144174;4.524663837296676;0.4006536230454949
2500;2019-06-15 10:40:45.137;704;669;243;241;230;51;40;38;39;36;737;225;35;43;233;170;257;517;211;40;40;32;628;361;366;147;366;310;628;-1.0;-1.0;1011.0;130.0;0.0;73;99;39;1;0;0;1;0;0;0;1;0;0;0;0;18969.525390625;8228.8671875;5393.7060546875;1377.05725097656;648.0;248247;318.0;0.0;Calculated values ==>;1560588045.137;343.56000000000006;340.06000000000006;297.46000000000004;297.26000000000005;296.16;278.26000000000005;274.4858918419099;277.16;276.96000000000004;277.06;276.76000000000005;346.86;295.66;276.66;277.46000000000004;296.46000000000004;290.16;298.86;324.86;277.16;277.16;304.96000000000004;337.96000000000004;276.36;244.02132995426717;268.7936212382143;274.4858918419099;294.26000000000005;6280000.0;3610000.0;3660000.0;1470000.0;3660000.0;3100000.0;6280000.0;0.0;0.0;0.16849999999999998;0.021666666666666667;0.0;0.0;0.0;8228.8671875;5393.7060546875;1377.05725097656;18969.525390625;494947.93909782637;490126.3716728134;400259.8528519593;398978.1332080588;265468.8569949279;430081.6785162784;433799.4536676275;445886.2290529011;471366.9202731048;526738.6048595521;470113.00592600234;445309.8209470371;446459.3092807162;463129.6232463674;455293.5464013049;407666.01651130075;467506.80335181963;433799.4536676275;433799.4536676275;133839.98370669005;271797.11229066993;470969.3238023553;203235.2618267189;206393.0338745911;274.46836918823794;647146.3941911734;369193.5770414766;87469.06694171089;74931.72298030838;0;2;3;2;0;0;0;8;41;40;542684418055.0073;206952160770.15192;455998760424.9365;40886.6879776117;5800.904676138789;-0.0;0.0;1547215.9463140059;349374.3157252699;0.0;398397.1806946333;3.112582851626106;0.27704654456917016
2501;2019-06-15 10:41:45.107;678;660;229;228;213;42;38;37;34;38;734;225;33;45;232;172;255;511;209;39;38;31;634;359;364;147;364;309;635;-1.0;-1.0;1144.0;165.0;0.0;61;99;41;1;0;0;1;0;0;0;1;0;0;0;0;17579.888671875;8446.7900390625;5116.841796875;1364.02258300781;653.0;248248;316.0;0.0;Calculated values ==>;1560588105.107;340.96000000000004;339.16;296.06;295.96000000000004;294.46000000000004;277.36;274.27422755570615;276.96000000000004;276.86;276.56;276.96000000000004;346.56000000000006;295.66;276.46000000000004;277.66;296.36;290.36;298.66;324.26000000000005;277.06;276.96000000000004;304.76000000000005;338.46000000000004;276.26000000000005;244.02132995426717;268.67533136820026;274.27422755570615;294.06;6340000.0;3590000.0;3640000.0;1470000.0;3640000.0;3090000.0;6350000.0;0.0;0.0;0.19066666666666665;0.0275;0.0;0.0;0.0;8446.7900390625;5116.841796875;1364.02258300781;17579.888671875;490756.89622680214;488125.19853733294;264411.9052951616;263948.54963704065;257541.4783760783;430214.79039162316;433931.68165179034;445362.51087543863;471565.593789997;526501.500163964;470249.4304168497;445218.16594836477;446936.61044061894;463295.34959360014;455907.9783805216;403722.123846155;465572.32899621007;434112.87870749587;433931.68165179034;133004.34214408207;273890.2417152289;470869.87217656494;202670.38515776143;206393.0338745911;274.24020741529665;647450.8203526142;369332.4713698591;87491.89785250567;75019.26708516378;0;2;3;2;0;0;0;8;41;40;542903308555.11176;207040316670.19397;456184367575.0251;46273.29863683711;7375.485893017096;-0.0;0.0;1547941.9163695285;349484.06407843786;0.0;398397.1806946333;3.593919247069807;0.3217126364982779
2502;2019-06-15 10:42:45.108;661;653;223;223;201;40;37;35;22;38;718;225;22;46;233;173;253;545;211;40;38;27;650;359;364;132;364;308;652;-1.0;-1.0;1222.0;75.0;0.0;68;0;47;1;0;0;1;0;0;0;1;0;1;0;0;19142.078125;9087.1552734375;5520.09814453125;2359.80029296875;659.0;248249;314.0;0.0;Calculated values ==>;1560588165.108;339.26;338.46000000000004;295.46000000000004;295.46000000000004;293.26000000000005;277.16;274.27422755570615;276.86;276.66;275.36;276.96000000000004;344.96000000000004;295.66;275.36;277.76000000000005;296.46000000000004;290.46000000000004;298.46000000000004;327.66;277.16;276.96000000000004;304.56;339.06000000000006;275.86;240.83765695389522;268.5567601203482;274.27422755570615;294.26000000000005;6500000.0;3590000.0;3640000.0;1320000.0;3640000.0;3080000.0;6520000.0;0.0;0.0;0.2036666666666667;0.0125;0.0;0.0;0.0;9087.1552734375;5520.09814453125;2359.80029296875;19142.078125;486661.639693011;485290.30927955825;260599.11765613765;260599.11765613765;252190.64189852722;430214.79039162316;433749.95420475816;443818.7007049837;473533.532933398;524898.5859076738;470385.6196433989;443818.7007049837;447269.37293394975;463428.3443550566;456047.6658887129;275831.2361244103;468813.20008124923;434293.55171347444;433931.68165179034;132168.69556656037;276402.16793126165;472465.0996282349;202696.29820040503;206393.0338745911;274.25026196201145;647756.8418424916;369478.5900158903;87522.93022696562;75107.90972858785;0;2;3;2;0;0;0;8;41;41;543121712194.8479;207124018065.09286;456369470659.8015;49108.595976765864;3372.1100178478737;-0.0;0.0;1548736.7787378337;349573.6288703085;0.0;398397.1806946333;3.093094822985267;0.2578002324639467
2503;2019-06-15 10:43:45.128;658;651;223;223;196;41;38;35;9;38;699;225;9;47;233;171;253;575;208;41;39;24;660;360;365;128;365;307;662;-1.0;-1.0;1391.0;59.0;0.0;75;100;47;1;0;0;1;0;0;0;1;0;0;0;0;18522.79296875;9296.5341796875;5994.69775390625;1402.5861816406198;664.0;248250;313.0;0.0;Calculated values ==>;1560588225.128;338.96000000000004;338.26;295.46000000000004;295.46000000000004;292.76000000000005;277.26000000000005;274.38016830617;276.96000000000004;276.66;274.06;276.96000000000004;343.06000000000006;295.66;274.06;277.86;296.46000000000004;290.26000000000005;298.46000000000004;330.66;277.26000000000005;277.06;304.46000000000004;339.56000000000006;275.56;239.943914813709;268.43790593516167;274.38016830617;293.96000000000004;6600000.0;3600000.0;3650000.0;1280000.0;3650000.0;3070000.0;6620000.0;0.0;0.0;0.23183333333333334;0.009833333333333333;0.0;0.0;0.0;9296.5341796875;5994.69775390625;1402.5861816406198;18522.79296875;485143.1701215245;483899.29173230985;259999.16158445727;259999.16158445727;250038.31268333454;430148.3826014536;433683.32636128634;442105.1117696454;474050.2932466569;522979.0324292006;470521.57474549004;442105.1117696454;447600.3881133133;463279.1356354856;455601.41187188966;274443.53988231847;472323.48826670565;434228.3108271235;433865.5205784961;131750.87031387739;278495.58437821403;472698.3688610173;202964.45074084357;206393.0338745911;274.3588599864465;648070.820392815;369631.838493755;87554.29389865094;75203.8983465885;0;2;3;2;0;0;0;8;41;41;543340485094.7784;207202044065.06805;456554032159.74286;55440.77658184389;2652.3835281817082;-0.0;0.0;1549608.3139238022;349623.8497178804;0.0;398397.1806946333;3.479920513630803;0.28009671665391855
2504;2019-06-15 10:44:45.108;662;655;224;224;196;41;39;35;4;39;724;225;4;34;233;169;254;594;210;42;40;23;664;360;366;131;365;306;665;-2.0;-1.0;1364.0;58.0;0.0;86;98;47;1;0;0;1;0;0;0;1;0;0;0;0;19078.86328125;9328.6591796875;6293.2099609375;1378.3308105468802;667.0;248251;312.0;0.0;Calculated values ==>;1560588285.108;339.36;338.66;295.56;295.56;292.76000000000005;277.26000000000005;274.38016830617;277.06;276.66;273.56;277.06;345.56000000000006;295.66;273.56;276.56;296.46000000000004;290.06;298.56;332.56;277.36;277.16;304.36;339.86;275.46000000000004;240.61611355647437;268.3187672390254;274.38016830617;294.16;6640000.000000001;3600000.0;3660000.0;1310000.0;3650000.0;3060000.0;6650000.0;0.0;0.0;0.22733333333333333;0.009666666666666665;0.0;0.0;0.0;9328.6591796875;6293.2099609375;1378.3308105468802;19078.86328125;485290.1947110966;484155.74552883924;260226.47511572036;260226.47511572036;249923.40966499876;430148.3826014536;433616.79160117084;441568.68745396176;473759.9231585776;525686.7558823685;470657.2968539335;441568.68745396176;445950.30100830784;463279.1356354856;455320.5203350088;274528.2857971796;474935.9089992343;434163.16617520025;433799.4536676275;131333.04370675585;279751.69817897916;472207.82270811964;202956.15358978044;206393.0338745911;274.3556453472868;648384.0630792861;369786.9967018176;87577.46048215711;75306.26344450109;0;2;3;2;0;0;0;8;41;41;543559711994.8481;207279718165.09274;456737870859.80133;54244.58269845722;2602.7661348106117;-0.0;0.0;1550522.0539032083;349667.62803411466;0.0;398397.1806946333;3.3439223654160113;0.2716488176203256
2505;2019-06-15 10:45:45.109;666;660;226;225;197;41;41;36;0;40;751;225;0;26;234;167;255;606;210;42;41;22;668;359;364;131;364;305;670;-1.0;0.0;1122.0;0.0;0.0;85;74;47;1;0;0;1;0;0;0;1;0;0;0;0;19013.123046875;9443.814453125;6355.54296875;1213.49951171875;669.0;248252;311.0;0.0;Calculated values ==>;1560588345.109;339.76;339.16;295.76000000000005;295.66;292.86;277.26000000000005;274.27422755570615;277.26000000000005;276.76000000000005;273.16;277.16;348.26;295.66;273.16;275.76000000000005;296.56;289.86;298.66;333.76000000000005;277.36;277.26000000000005;304.26000000000005;340.06000000000006;275.36;240.61611355647437;268.19934244402924;274.27422755570615;294.16;6680000.0;3590000.0;3640000.0;1310000.0;3640000.0;3050000.0;6700000.0;0.0;0.0;0.187;0.0;0.0;0.0;0.0;9443.814453125;6355.54296875;1213.49951171875;19013.123046875;485439.1665138393;484340.8966385318;260738.9846338438;260337.40779075283;250073.69337512675;430214.79039162316;434473.7075064044;441181.0962547605;473856.7996405058;528593.6297361357;470792.78709060856;441181.0962547605;445000.09919413156;463561.2209818517;455207.12558952876;274615.2323832885;476193.66375090915;434653.35091899;434473.7075064044;130915.21571166244;280589.13426710566;472110.68294196425;202758.08115945454;206393.0338745911;274.27422755570615;648701.5015888574;369943.4365891901;87599.05942812633;75411.67147555907;0;2;3;2;0;0;0;8;41;41;543778715644.58356;207358319474.9978;456921173914.5799;44585.10382282222;0.0;-0.0;0.0;1551345.6483495694;349689.3181133738;0.0;398397.1806946333;2.6206711780890863;0.2015753302275375
2506;2019-06-15 10:46:45.120;671;665;226;225;197;40;41;36;-3;41;764;225;-4;20;234;166;256;616;212;43;42;22;670;358;364;137;363;304;671;-2.0;-1.0;1393.0;129.0;0.0;85;86;47;1;0;0;1;0;0;0;1;0;0;0;0;19088.484375;9393.1728515625;6344.0537109375;1279.8193359375;670.0;248253;310.0;0.0;Calculated values ==>;1560588405.12;340.26;339.66;295.76000000000005;295.66;292.86;277.16;274.1680685717883;277.26000000000005;276.76000000000005;272.86;277.26000000000005;349.56000000000006;295.66;272.76000000000005;275.16;296.56;289.76000000000005;298.76000000000005;334.76000000000005;277.46000000000004;277.36;304.16;340.16;275.36;241.92719264551067;268.0796299477929;274.1680685717883;294.36;6700000.0;3579999.9999999995;3640000.0;1370000.0;3629999.9999999995;3040000.0;6709999.999999999;0.0;0.0;0.23216666666666666;0.021500000000000002;0.0;0.0;0.0;9393.1728515625;6344.0537109375;1279.8193359375;19088.484375;485952.4291621526;484966.21785231726;260680.36402756575;260279.82558724357;250035.88744439202;430280.9020939914;434473.7075064044;440943.6375800933;473176.1828425327;530028.8573987164;470928.0465685615;440793.27408520976;444333.52089386596;463709.8566730499;455234.54990057624;274951.0725846754;477616.4701188883;434832.48858899495;434653.35091899;130497.3862941446;281007.8604223974;471316.13971061294;202338.77141667402;206393.0338745911;274.10681267556197;649019.0731943948;370100.44026191183;87619.84089439886;75517.52084990672;0;2;3;2;0;0;0;8;41;41;543997155684.28503;207438734214.8879;457103907409.33014;55396.096427607175;5783.013418319687;-0.0;0.0;1552178.97776624;349737.51872695336;0.0;398397.1806946333;3.595166294494411;0.3112435832011007
2507;2019-06-15 10:47:45.130;673;668;226;225;198;40;42;35;-2;42;767;224;-6;16;234;165;256;622;211;44;42;21;673;358;363;141;363;305;674;-3.0;-1.0;1231.0;78.0;0.0;88;99;48;1;0;0;1;0;0;0;1;0;0;0;0;19421.28515625;9565.2578125;6498.96826171875;1348.41198730469;668.0;248254;309.0;0.0;Calculated values ==>;1560588465.13;340.46000000000004;339.96000000000004;295.76000000000005;295.66;292.96000000000004;277.16;274.1680685717883;277.36;276.66;272.96000000000004;277.36;349.86;295.56;272.56;274.76000000000005;296.56;289.66;298.76000000000005;335.36;277.56;277.36;304.06;339.96000000000004;275.26000000000005;242.77792619122317;268.19934244402924;274.1680685717883;294.26000000000005;6730000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6740000.000000001;0.0;0.0;0.20516666666666666;0.013000000000000001;0.0;0.0;0.0;9565.2578125;6498.96826171875;1348.41198730469;19421.28515625;485920.5523887633;485079.7339881991;260506.46697699072;260108.9736282785;250261.84809018913;430280.9020939914;434896.4795471851;440880.4687282554;472751.9947874012;530266.2318028542;470672.95534737513;440276.00903072825;443549.91784386104;463709.8566730499;455094.08618658455;274583.2989106093;478182.99209461716;435252.3847646943;434896.4795471851;130079.55542013377;280170.41352433193;470683.2724168255;202373.15296920977;206393.0338745911;274.12017707137426;649340.0414275038;370258.45351586875;87641.74647249738;75624.56387095098;0;2;3;2;0;0;0;8;41;41;544215292035.117;207522148115.20605;457286637860.0271;48933.750949897534;3488.031552819005;-0.0;0.0;1553048.538066935;349814.7903117922;0.0;398397.1806946333;3.0105594751063314;0.25156990634728965
2508;2019-06-15 10:48:45.110;675;671;226;225;197;39;43;34;-13;42;763;223;-16;14;234;165;257;627;211;46;43;18;675;357;363;145;362;304;676;-2.0;-1.0;1419.0;185.0;0.0;87;99;48;1;0;0;1;0;0;0;1;0;0;0;0;19573.541015625;9583.9208984375;6553.89208984375;1350.32067871094;668.0;248255;309.0;0.0;Calculated values ==>;1560588525.11;340.66;340.26;295.76000000000005;295.66;292.86;277.06;274.0616903277293;277.46000000000004;276.56;271.86;277.36;349.46000000000004;295.46000000000004;271.56;274.56;296.56;289.66;298.86;335.86;277.76000000000005;277.46000000000004;304.06;339.96000000000004;274.96000000000004;243.61107973660833;268.0796299477929;274.0616903277293;294.26000000000005;6750000.0;3570000.0000000005;3629999.9999999995;1450000.0;3620000.0000000005;3040000.0;6759999.999999999;0.0;0.0;0.2365;0.030833333333333334;0.0;0.0;0.0;9583.9208984375;6553.89208984375;1350.32067871094;19573.541015625;485997.16803470376;485302.931534715;260392.1333626708;259996.61384206126;249848.92575742153;430346.717906069;435074.67720794375;439427.7774279336;472226.6633779048;529924.4241206498;470688.72057778685;438967.53409683413;443461.255666955;463858.19375264365;455262.1006954997;274915.8251144603;478714.01311470446;435606.35181711527;435074.67720794375;130079.55542013377;280170.41352433193;469846.65071908804;201959.98021531352;206393.0338745911;273.95484574899547;649664.8899921199;370417.97681238013;87664.22841481901;75733.30144887093;0;2;3;2;0;0;0;8;41;41;544433019434.3208;207607919514.8924;457469276959.3592;56161.134040784644;8259.839007199715;-0.0;0.0;1553924.036841753;349912.65659979405;0.0;398397.1806946333;3.6836962865611613;0.329259617465512
2509;2019-06-15 10:49:45.111;677;673;226;225;197;39;43;34;-21;42;752;223;-23;12;234;165;258;632;210;47;43;16;674;358;363;155;363;304;675;-2.0;-1.0;1167.0;207.0;0.0;87;99;48;1;0;0;1;0;0;0;1;0;0;0;0;19443.27734375;9507.4375;6524.2275390625;1303.26477050781;667.0;248256;308.0;0.0;Calculated values ==>;1560588585.111;340.86;340.46000000000004;295.76000000000005;295.66;292.86;277.06;274.1680685717883;277.46000000000004;276.56;271.06;277.36;348.36;295.46000000000004;270.86;274.36;296.56;289.66;298.96000000000004;336.36;277.86;277.46000000000004;303.96000000000004;339.86;274.76000000000005;245.62243170879464;268.0796299477929;274.1680685717883;294.16;6740000.000000001;3579999.9999999995;3629999.9999999995;1550000.0;3629999.9999999995;3040000.0;6750000.0;0.0;0.0;0.1945;0.034499999999999996;0.0;0.0;0.0;9507.4375;6524.2275390625;1303.26477050781;19443.27734375;486396.7061131828;485704.5367324348;260449.14296634978;260052.64201338426;249886.04579041246;430280.9020939914;435074.67720794375;438194.52980446257;470897.9374988575;528775.0450999481;470688.72057778685;437883.18805776763;443168.68479859125;463709.8566730499;455094.08618658455;275624.12630994775;479592.0577943845;435782.62218529254;435074.67720794375;129661.7230551523;279751.69817897916;468276.6853851725;202101.51810978225;206393.0338745911;274.0145091348278;649990.0355650164;370577.074117718;87686.34199551052;75842.28759581874;0;2;3;2;0;0;0;8;41;41;544650823064.92316;207697921015.1413;457651679999.86365;45920.090774615324;9183.043271000963;-0.0;0.0;1554774.7278955153;350058.0163751369;0.0;398397.1806946333;3.1787341887703993;0.29447322965361905
2510;2019-06-15 10:50:45.121;677;675;226;226;197;39;45;33;-22;41;721;224;-24;20;235;166;258;634;210;48;45;11;673;358;363;149;363;304;674;-3.0;0.0;1283.0;237.0;0.0;88;18;49;1;0;0;1;0;0;0;1;0;1;0;0;20448.8125;9606.2451171875;6496.15380859375;2345.53955078125;666.0;248257;308.0;0.0;Calculated values ==>;1560588645.121;340.86;340.66;295.76000000000005;295.76000000000005;292.86;277.06;274.1680685717883;277.66;276.46000000000004;270.96000000000004;277.26000000000005;345.26;295.56;270.76000000000005;275.16;296.66;289.76000000000005;298.96000000000004;336.56;277.96000000000004;277.66;303.96000000000004;339.76;274.26000000000005;244.42749628697553;268.0796299477929;274.1680685717883;294.16;6730000.0;3579999.9999999995;3629999.9999999995;1490000.0;3629999.9999999995;3040000.0;6740000.000000001;0.0;0.0;0.21383333333333335;0.0395;0.0;0.0;0.0;9606.2451171875;6496.15380859375;2345.53955078125;20448.8125;486503.99971213477;486104.88794189424;260506.46697699072;260506.46697699072;249923.30096067046;430280.9020939914;435429.60780573246;438039.0146135774;471598.2893264998;525529.5117885234;470808.41752185574;437727.04723144654;444333.52089386596;463842.3458870584;455234.54990057624;275752.7603398169;480010.7128848175;435958.4241996531;435429.60780573246;129661.7230551523;279332.9882161641;468601.3529771432;202029.13743394052;206393.0338745911;273.98632121335925;650322.5250526752;370736.38135295064;87716.75376596687;75950.80885756161;0;2;3;2;0;0;0;8;41;42;544868659364.88855;207789136215.1268;457834110399.83466;50466.778736912354;10529.602513956506;-0.0;0.0;1555578.0856786359;350222.3158019935;0.0;398397.1806946333;3.306406367755549;0.3081641712913018
2511;2019-06-15 10:51:45.112;678;675;224;224;198;40;47;34;-23;40;700;227;-24;21;235;166;258;634;212;50;47;7;666;359;364;147;364;304;667;-2.0;-2.0;1465.0;222.0;0.0;94;43;49;1;0;0;1;0;0;0;1;0;1;0;0;20734.025390625;9468.302734375;6648.23291015625;2523.35961914062;663.0;248258;307.0;0.0;Calculated values ==>;1560588705.112;340.96000000000004;340.66;295.56;295.56;292.96000000000004;277.16;274.27422755570615;277.86;276.56;270.86;277.16;343.16;295.86;270.76000000000005;275.26000000000005;296.66;289.76000000000005;298.96000000000004;336.56;278.16;277.86;303.86;339.46000000000004;273.86;244.02132995426717;268.0796299477929;274.27422755570615;294.36;6659999.999999999;3590000.0;3640000.0;1470000.0;3640000.0;3040000.0;6670000.0;0.0;0.0;0.24416666666666667;0.037000000000000005;0.0;0.0;0.0;9468.302734375;6648.23291015625;2523.35961914062;20734.025390625;487396.8794449989;486856.30019166396;260110.46285327457;260110.46285327457;250529.97927392408;430214.79039162316;435544.0976640484;437883.18805776763;471764.18514258164;523325.15538156364;471167.1022015707;437727.04723144654;444478.12225269125;463693.98011157714;455066.4648223092;276709.21295550745;480813.3774210198;436072.7713138505;435544.0976640484;129243.88916455513;278076.8904731985;468476.4530917251;202325.43355110235;206393.0338745911;274.1062004683724;650665.663889523;370895.3120750288;87757.3218395497;76060.3289829529;0;2;3;2;0;0;0;8;41;42;545086726649.6597;207877922895.03363;458016483039.6433;57515.35172537744;9847.587723003044;-0.0;0.0;1556477.8017872146;350392.10024896887;0.0;398397.1806946333;3.613911907523812;0.33049058991966834
2512;2019-06-15 10:52:45.122;675;674;225;224;196;40;49;34;-23;39;703;231;-24;27;235;166;259;630;210;52;49;7;663;359;364;145;364;305;664;-3.0;-2.0;1124.0;233.0;0.0;99;57;49;1;0;0;1;0;0;0;1;0;1;0;0;20893.43359375;9423.1650390625;6775.94189453125;2627.00561523438;662.0;248259;307.0;0.0;Calculated values ==>;1560588765.122;340.66;340.56000000000006;295.66;295.56;292.76000000000005;277.16;274.27422755570615;278.06;276.56;270.86;277.06;343.46000000000004;296.26000000000005;270.76000000000005;275.86;296.66;289.76000000000005;299.06;336.16;278.36;278.06;303.86;339.36;273.86;243.61107973660833;268.19934244402924;274.27422755570615;294.16;6630000.0;3590000.0;3640000.0;1450000.0;3640000.0;3050000.0;6640000.000000001;0.0;0.0;0.18733333333333332;0.03883333333333334;0.0;0.0;0.0;9423.1650390625;6775.94189453125;2627.00561523438;20893.43359375;487283.6292737216;487032.49760683504;260689.80993674006;260284.97475781885;249961.56701061997;430214.79039162316;435897.0153556221;437656.05685647397;471929.7997510953;523560.3438918314;471510.35465777136;437499.1961693786;445143.9216850511;463693.98011157714;455066.4648223092;277821.9035980958;480556.5553637431;436422.9032701672;435897.0153556221;129243.88916455513;277658.20189090865;468751.72169904737;202212.39789775433;206393.0338745911;274.0622230143568;651012.6171969196;371052.7672112654;87800.24870311438;76172.21575099474;0;2;3;2;0;0;0;8;41;42;545305163049.625;207965537495.0197;458199213489.61426;44106.44544493347;10350.610407616881;-0.0;0.0;1557324.7912382176;350560.44661975023;0.0;398397.1806946333;2.892634138423875;0.27435936528953286
2513;2019-06-15 10:53:45.083;672;671;226;225;197;39;51;34;-21;39;713;234;-24;18;236;165;259;629;213;54;51;9;660;358;363;143;363;304;661;-1.0;0.0;939.0;238.0;0.0;99;67;50;1;0;0;1;0;0;0;1;0;1;0;0;21049.02734375;9429.46484375;6724.0830078125;2701.29833984375;660.0;248260;307.0;0.0;Calculated values ==>;1560588825.083;340.36;340.26;295.76000000000005;295.66;292.86;277.06;274.1680685717883;278.26000000000005;276.56;271.06;277.06;344.46000000000004;296.56;270.76000000000005;274.96000000000004;296.76000000000005;289.66;299.06;336.06;278.56;278.26000000000005;303.86;339.16;274.06;243.1966462407574;268.0796299477929;274.1680685717883;294.46000000000004;6600000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3040000.0;6609999.999999999;0.0;0.0;0.1565;0.03966666666666666;0.0;0.0;0.0;9429.46484375;6724.0830078125;2701.29833984375;21049.02734375;487171.44823417236;486920.2554318762;261282.13916157722;260870.64319417553;250420.3920295088;430280.9020939914;436483.0716089266;438194.52980446257;472193.81962526246;524690.3323284558;472001.7028667551;437727.04723144654;444043.6597017553;463974.7193981239;455094.08618658455;278316.0114445424;480750.55468289;437003.68543558475;436483.0716089266;129243.88916455513;276820.84063482966;469224.6196281288;201896.02392432286;206393.0338745911;273.9344472129555;651361.9105162021;371209.7703417871;87844.62237440153;76284.64283331501;0;2;3;2;0;0;0;8;41;42;545523121284.5002;208051881334.97028;458381794734.5097;36980.71617024187;10604.03429625097;-0.0;0.0;1558000.0783624987;350734.9551545237;0.0;398397.1806946333;2.523741110557626;0.2499998765132159
