;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2514;2019-06-15 10:54:45.143;669;669;226;225;198;39;52;33;-17;39;724;235;-21;28;236;165;259;625;209;55;53;10;654;358;363;141;363;304;654;-1.0;-2.0;1022.0;268.0;0.0;99;70;49;1;0;0;1;0;0;0;1;0;1;0;0;20887.4296875;9306.4423828125;6713.427734375;2719.4765625;658.0;248261;306.0;0.0;Calculated values ==>;1560588885.143;340.06000000000006;340.06000000000006;295.76000000000005;295.66;292.96000000000004;277.06;274.1680685717883;278.36;276.46000000000004;271.46000000000004;277.06;345.56000000000006;296.66;271.06;275.96000000000004;296.76000000000005;289.66;299.06;335.66;278.66;278.46000000000004;303.76000000000005;338.96000000000004;274.16;242.77792619122317;268.0796299477929;274.1680685717883;294.06;6540000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6540000.000000001;0.0;0.0;0.17033333333333334;0.04466666666666667;0.0;0.0;0.0;9306.4423828125;6713.427734375;2719.4765625;20887.4296875;487381.1060546283;487381.1060546283;261725.47701713265;261305.46276440012;251047.39495408913;430280.9020939914;436657.0512451711;438813.5335829557;472456.96783784614;525844.026684694;472120.66958987404;438194.52980446257;445484.3388220789;463974.7193981239;455094.08618658455;393610.14392345597;480955.24189384666;437176.3494204144;436830.5876020472;128826.0537135997;275983.5004908252;469596.2179012159;201902.0965607781;206393.0338745911;273.9368146700193;651711.7304616045;371366.05903441977;87889.84067166883;76396.7340686493;0;2;3;2;0;0;0;8;41;42;545741139084.2925;208137166534.88904;458564377134.33575;40353.914772777585;11957.004086539555;-0.0;0.0;1558645.1780750004;350923.15181618754;0.0;398397.1806946333;2.7915017398135613;0.27386489960017657
2515;2019-06-15 10:55:45.124;665;666;225;225;198;38;54;33;-9;38;733;234;-13;19;236;165;259;621;209;56;54;10;655;357;362;134;362;303;655;83.0;-1.0;991.0;204.0;0.0;96;49;49;1;0;0;1;0;0;0;1;0;1;0;0;20661.873046875;9322.2900390625;6563.00830078125;2606.61059570312;657.0;248262;307.0;0.0;Calculated values ==>;1560588945.124;339.66;339.76;295.66;295.66;292.96000000000004;276.96000000000004;274.0616903277293;278.56;276.46000000000004;272.26000000000005;276.96000000000004;346.46000000000004;296.56;271.86;275.06;296.76000000000005;289.66;299.06;335.26000000000005;278.76000000000005;278.56;303.86;338.86;274.16;241.2770596917726;267.9596281332873;274.0616903277293;294.06;6550000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3030000.0;6550000.0;0.013833333333333333;0.0;0.16516666666666666;0.034;0.0;0.013833333333333333;0.0;9322.2900390625;6563.00830078125;2606.61059570312;20661.873046875;486698.99601631146;486842.98511840316;261242.19683570904;261242.19683570904;251006.64932183162;430346.717906069;437235.0200923345;440254.13072146993;473273.9119493556;526864.984858283;472134.9475680409;439647.05077244143;444389.3534062185;464122.52100971725;455262.1006954997;392800.14983344934;480243.49953063723;437578.2834772544;437235.0200923345;129243.88916455513;275564.83829863765;470541.90478511597;201798.3878819208;201798.3878819208;273.891860795386;652057.865008132;371521.24931259244;87934.21067650516;76507.33600091055;0;2;3;2;0;0;0;8;41;42;545958570209.96313;208219640410.14343;458746419469.8973;39384.9401923322;9137.279574708637;-0.0;3256.873412244056;1559309.4581131137;351098.8818484359;0.0;398424.3127119586;2.8000945364678005;0.24446888077803636
2516;2019-06-15 10:56:45.134;662;664;226;225;198;37;55;32;-1;38;743;234;-4;26;236;165;259;618;208;57;55;9;653;357;362;130;362;302;653;275.0;-1.0;1067.0;201.0;0.0;93;24;46;1;0;0;1;0;0;0;1;0;1;0;0;20279.451171875;9090.494140625;6439.54052734375;2450.27197265625;654.0;248263;307.0;0.0;Calculated values ==>;1560589005.134;339.36;339.56000000000006;295.76000000000005;295.66;292.96000000000004;276.86;274.0616903277293;278.66;276.36;273.06;276.96000000000004;347.46000000000004;296.56;272.76000000000005;275.76000000000005;296.76000000000005;289.66;299.06;334.96000000000004;278.86;278.66;303.86;338.56000000000006;274.06;240.39332010688793;267.8393353686513;274.0616903277293;293.96000000000004;6530000.0;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3020000.0;6530000.0;0.04583333333333333;0.0;0.17783333333333334;0.033499999999999995;0.0;0.04583333333333333;0.0;9090.494140625;6439.54052734375;2450.27197265625;20279.451171875;486482.2004292164;486770.0876112684;261790.42176178924;261369.12589282452;251088.30408733763;430346.717906069;437406.86254204705;441666.2829081751;473792.32411537116;527988.4168575022;472267.9725619202;441219.5769185515;445591.39424184;464122.52100971725;455262.1006954997;394389.54998668865;480025.82352164993;437749.2872906415;437406.86254204705;129243.88916455513;274308.8830629234;470980.00866618974;201868.13463623007;201868.13463623007;273.9190544867557;652399.099572851;371674.7147540435;87976.35838801613;76615.70863355663;0;2;3;2;0;0;0;8;41;42;546175806409.9286;208298853610.13086;458927949719.8684;42644.10403436089;9015.247780003647;-0.0;10795.525029016611;1559993.1474107888;351250.17812154465;0.0;398541.4355495039;3.473515668652145;0.255738715103272
2517;2019-06-15 10:57:45.115;660;662;227;227;199;37;57;32;5;38;754;233;2;26;236;165;259;614;208;58;57;7;650;356;361;133;361;303;651;-2.0;-1.0;936.0;324.0;0.0;90;10;45;1;0;0;1;0;0;0;1;0;1;0;0;20004.662109375;8990.31640625;6281.4970703125;2371.048828125;652.0;248264;308.0;0.0;Calculated values ==>;1560589065.115;339.16;339.36;295.86;295.86;293.06;276.86;273.955091788801;278.86;276.36;273.66;276.96000000000004;348.56000000000006;296.46000000000004;273.36;275.76000000000005;296.76000000000005;289.66;299.06;334.56;278.96000000000004;278.86;303.96000000000004;338.36;273.86;241.05796691057077;267.9596281332873;273.955091788801;293.96000000000004;6500000.0;3560000.0;3610000.0;1330000.0;3610000.0;3030000.0;6509999.999999999;0.0;0.0;0.156;0.054000000000000006;0.0;0.0;0.0;8990.31640625;6281.4970703125;2371.048828125;20004.662109375;486517.9074807622;486697.6691243058;262349.42354839726;262349.42354839726;251523.100256428;430412.23801567365;437977.1081470654;442345.5325163701;473403.82665571757;529060.7471719419;472016.1116773257;441901.5654153896;445394.99845677166;464270.0288607765;455429.6849068524;396572.2497804263;479659.0450616979;438146.9115166479;437977.1081470654;129661.7230551523;273471.60554148915;470383.01723186334;201195.47924583935;201868.13463623007;273.65184908274006;652734.6942112637;371825.3404618833;88016.52333839033;76721.68371070463;0;2;3;2;0;0;0;8;41;42;546392637724.73553;208377728625.06064;459109392244.70685;37619.4083102028;14536.127051245297;-0.0;0.0;1560661.7982065738;351446.37742883567;0.0;398631.3697698079;2.9561833256268732;0.30288807179963123
2518;2019-06-15 10:58:45.135;658;660;228;227;200;36;58;32;9;38;761;231;6;32;236;165;258;605;211;59;58;5;644;355;360;138;360;304;645;-2.0;0.0;1126.0;307.0;0.0;83;24;46;1;0;0;1;0;0;0;1;0;1;0;0;19754.931640625;8927.05078125;5975.7568359375;2440.62817382812;648.0;248265;308.0;0.0;Calculated values ==>;1560589125.135;338.96000000000004;339.16;295.96000000000004;295.86;293.16;276.76000000000005;273.8482719121499;278.96000000000004;276.36;274.06;276.96000000000004;349.26;296.26000000000005;273.76000000000005;276.36;296.76000000000005;289.66;298.96000000000004;333.66;279.06;278.96000000000004;303.96000000000004;337.96000000000004;273.66;242.14157278889297;268.0796299477929;273.8482719121499;294.26000000000005;6440000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;3040000.0;6450000.0;0.0;0.0;0.18766666666666668;0.051166666666666666;0.0;0.0;0.0;8927.05078125;5975.7568359375;2440.62817382812;19754.931640625;486877.5659570329;487056.05795904243;263203.0472233071;262762.12201179645;252135.76595087204;430477.46260093397;438372.8976915478;442728.0766999201;472752.1489716358;529715.5300099069;471644.4121410099;442285.3213856606;446054.7494118788;464417.2445854314;455596.8419422081;399790.7171095812;479011.3875478676;438541.5298815537;438372.8976915478;129661.7230551523;271797.11229066993;469510.4172373617;201015.25294557825;201868.13463623007;273.5768580652567;653066.134602391;371974.7016255294;88056.63401249664;76823.86154115177;0;2;3;2;0;0;0;8;41;42;546609009824.66675;208459055725.0348;459291552944.649;45361.439924564824;13738.002572929587;-0.0;0.0;1561353.5357773332;351682.0737148778;0.0;398631.3697698079;3.4075971571970505;0.3381006307033883
2519;2019-06-15 10:59:45.136;655;657;227;226;201;36;59;31;11;38;764;231;9;37;237;166;258;581;211;60;60;0;639;355;361;139;360;305;640;304.0;-1.0;1189.0;320.0;0.0;79;31;47;1;0;0;1;0;0;0;1;0;1;0;0;19722.560546875;8993.509765625;5850.30615234375;2483.52392578125;643.0;248266;313.0;0.0;Calculated values ==>;1560589185.136;338.66;338.86;295.86;295.76000000000005;293.26000000000005;276.76000000000005;273.8482719121499;279.06;276.26000000000005;274.26000000000005;276.96000000000004;349.56000000000006;296.26000000000005;274.06;276.86;296.86;289.76000000000005;298.96000000000004;331.26000000000005;279.16;279.16;304.46000000000004;337.46000000000004;273.16;242.35481222062532;268.19934244402924;273.8482719121499;294.26000000000005;6390000.0;3550000.0;3610000.0;1390000.0;3600000.0;3050000.0;6400000.0;0.050666666666666665;0.0;0.19816666666666669;0.05333333333333334;0.0;0.050666666666666665;0.0;8993.509765625;5850.30615234375;2483.52392578125;19722.560546875;486987.3282937168;487164.8437679613;263119.62654675747;262675.33610781346;252719.5104553868;430477.46260093397;438316.31352762313;442816.332836664;472621.17715536855;529952.8012266188;471510.35465777136;442521.2416164823;446570.8011300101;464548.7096429471;455736.23341735575;402668.30721999775;475982.0188042618;438485.31824677397;438485.31824677397;131750.87031387739;269704.110367413;468880.45426275564;201049.4992215339;201049.4992215339;273.5902698037431;653395.1191865412;372124.04211887304;88097.66929718717;76922.41370844381;0;2;3;2;0;0;0;8;41;42;546825313429.40546;208542157109.93442;459474255989.4283;47910.12752806496;14284.317602198495;-0.0;12030.08149727883;1562130.8117928838;351915.5969413774;0.0;398731.62211967545;4.283665426826334;0.3438453879705804
2520;2019-06-15 11:00:45.116;650;652;225;225;199;36;61;31;12;37;763;232;10;42;237;167;257;558;212;61;61;-2;639;355;360;140;360;306;640;163.0;-1.0;1401.0;326.0;0.0;74;38;52;1;0;0;1;0;0;0;1;0;1;0;0;20198.65625;9291.45703125;5618.705078125;2542.8779296875;627.0;248267;351.0;0.0;Calculated values ==>;1560589245.116;338.16;338.36;295.66;295.66;293.06;276.76000000000005;273.8482719121499;279.26000000000005;276.26000000000005;274.36;276.86;349.46000000000004;296.36;274.16;277.36;296.86;289.86;298.86;328.96000000000004;279.26000000000005;279.26000000000005;308.26000000000005;335.86;272.96000000000004;242.56692532238324;268.3187672390254;273.8482719121499;294.36;6390000.0;3550000.0;3600000.0;1400000.0;3600000.0;3060000.0;6400000.0;0.027166666666666665;0.0;0.23349999999999999;0.05433333333333333;0.0;0.027166666666666665;0.0;9291.45703125;5618.705078125;2542.8779296875;20198.65625;486273.24902878306;486451.0460495594;262235.64496034913;262235.64496034913;251994.89286844287;430477.46260093397;438877.6270218307;442757.55712985963;472391.7460337592;529772.1475778342;471495.631757634;442461.82273329195;447086.0058300499;464548.7096429471;455875.4665706301;402106.9466044013;472433.7314197082;438877.6270218307;438877.6270218307;147627.5718731643;263007.33956846996;468545.2436277732;201046.27737473755;201046.27737473755;273.5890081675961;653727.6851010186;372276.3660506543;88139.54201710201;77017.9569436969;0;2;3;2;0;0;0;8;41;42;547041541329.47424;208625829209.96103;459657494889.4866;56439.583822821005;14534.110499748269;-0.0;6461.084998746031;1563000.102860775;352155.67045778077;0.0;398885.6638095066;4.436750225061349;0.3884498879457958
2521;2019-06-15 11:01:45.087;647;649;223;223;197;36;62;31;12;37;762;233;10;44;237;167;256;551;211;62;62;-5;638;356;361;141;361;306;639;311.0;-1.0;1316.0;327.0;0.0;74;43;55;1;0;0;1;0;0;0;1;0;1;0;0;20124.279296875;9413.982421875;5522.0703125;2572.32958984375;618.0;248268;438.0;0.0;Calculated values ==>;1560589305.087;337.86;338.06000000000006;295.46000000000004;295.46000000000004;292.86;276.76000000000005;273.955091788801;279.36;276.26000000000005;274.36;276.86;349.36;296.46000000000004;274.16;277.56;296.86;289.86;298.76000000000005;328.26000000000005;279.36;279.36;316.96000000000004;334.96000000000004;272.66;242.77792619122317;268.3187672390254;273.955091788801;294.26000000000005;6380000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;6390000.0;0.05183333333333333;0.0;0.21933333333333332;0.0545;0.0;0.05183333333333333;0.0;9413.982421875;5522.0703125;2572.32958984375;20124.279296875;485952.36337556905;486130.10050829273;261436.29452847817;261436.29452847817;251321.118473622;430412.23801567365;438822.1517515752;442757.55712985963;472260.1919623333;529667.5808205553;471615.1242470439;442461.82273329195;447367.9854087869;464401.7568174532;455709.01711372373;402097.6065698708;471464.29776009975;438822.1517515752;438822.1517515752;183977.97901196036;259240.94887492666;468109.78375237755;201277.6920337463;201277.6920337463;273.6840147162622;654063.5471518398;372432.16937129636;88182.1481434811;77110.75186598336;0;2;3;2;0;0;0;8;41;42;547257736784.3161;208710088464.89938;459841006149.35236;52964.58374441419;14542.3489986654;-0.0;12312.721162040794;1563911.3636008273;352397.85717323964;0.0;399042.03657734615;4.558939394115729;0.3648665615707095
2522;2019-06-15 11:02:45.117;645;648;222;221;197;38;64;31;12;37;761;233;11;41;237;166;255;554;212;64;64;0;642;357;362;141;362;306;643;245.0;-2.0;1292.0;311.0;0.0;77;47;58;1;0;0;1;0;0;0;1;0;1;0;0;20397.345703125;9671.9052734375;5678.6689453125;2603.3193359375;611.0;248269;517.0;0.0;Calculated values ==>;1560589365.117;337.66;337.96000000000004;295.36;295.26000000000005;292.86;276.96000000000004;274.0616903277293;279.56;276.26000000000005;274.36;276.86;349.26;296.46000000000004;274.26000000000005;277.26000000000005;296.86;289.76000000000005;298.66;328.56;279.56;279.56;324.86;334.26000000000005;273.16;242.77792619122317;268.3187672390254;274.0616903277293;294.36;6420000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3060000.0;6430000.0;0.04083333333333334;0.0;0.21533333333333332;0.05183333333333333;0.0;0.04083333333333334;0.0;9671.9052734375;5678.6689453125;2603.3193359375;20397.345703125;485228.07380657154;485550.91820371326;260748.28926114526;260329.18611896783;251151.29952738635;430346.717906069;438934.9886892516;442757.55712985963;472260.1919623333;529563.0046643513;471615.1242470439;442609.8111887139;446944.7289150091;464254.5134180436;455402.2042817116;399120.99230070197;471423.00910858857;438934.9886892516;438934.9886892516;216997.06728235667;256311.7953858065;468605.80246456154;201619.48555544324;201619.48555544324;273.82205266640443;654401.3962014582;372591.29796051217;88225.30011655061;77204.13802987176;0;2;3;2;0;0;0;8;41;42;547474745235.0746;208794730765.19522;460024697949.9944;51925.064745690994;13838.790759789299;-0.0;9690.38304463051;1564785.88104817;352634.4849268028;0.0;399225.48745931045;4.20266714405304;0.3485452462779477
2523;2019-06-15 11:03:45.118;644;647;222;221;195;38;66;31;7;37;760;232;8;43;238;166;254;570;210;65;66;-6;644;357;362;133;362;305;645;164.0;-1.0;1344.0;206.0;0.0;78;23;58;1;0;0;1;0;0;0;1;0;1;0;0;20393.01171875;9775.8505859375;5782.80224609375;2468.34204101562;604.0;248270;557.0;0.0;Calculated values ==>;1560589425.118;337.56000000000006;337.86;295.36;295.26000000000005;292.66;276.96000000000004;274.0616903277293;279.76000000000005;276.26000000000005;273.86;276.86;349.16;296.36;273.96000000000004;277.46000000000004;296.96000000000004;289.76000000000005;298.56;330.16;279.66;279.76000000000005;328.86;333.56;272.56;241.05796691057077;268.19934244402924;274.0616903277293;294.16;6440000.000000001;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3050000.0;6450000.0;0.02733333333333333;0.0;0.224;0.034333333333333334;0.0;0.02733333333333333;0.0;9775.8505859375;5782.80224609375;2468.34204101562;20393.01171875;484864.12681581115;485187.96749759937;260620.92219413788;260204.31983405654;250364.61904367222;430346.717906069;439270.2411883451;442225.1804755989;473306.6277234293;529534.7643434273;471629.7149557634;442373.3332657317;447417.42732394347;464386.3924891542;455402.2042817116;397129.3261205862;473673.6055467578;439102.8052736417;439270.2411883451;233722.59852315116;253382.8652305231;469111.20244295575;201730.24861196667;201730.24861196667;273.8652821038913;654741.3215115573;372753.3652935551;88267.56466570492;77299.65188155576;0;2;3;2;0;0;0;8;41;42;547691948854.8122;208876932135.09592;460208001004.77295;53870.86473745362;9180.079414863958;-0.0;6492.759797087677;1565667.528486677;352826.3120417585;0.0;399360.34923048725;3.857753576741944;0.3110565770185774
2524;2019-06-15 11:04:45.108;646;648;222;221;196;38;67;32;-14;37;762;232;-16;36;238;165;254;579;206;65;67;-8;643;357;362;136;362;305;643;267.0;0.0;1348.0;318.0;0.0;80;23;58;1;0;0;1;0;0;0;1;0;1;0;0;20466.13671875;9748.373046875;5737.6689453125;2455.92016601562;596.0;248271;581.0;0.0;Calculated values ==>;1560589485.108;337.76;337.96000000000004;295.36;295.26000000000005;292.76000000000005;276.96000000000004;274.0616903277293;279.86;276.36;271.76000000000005;276.86;349.36;296.36;271.56;276.76000000000005;296.96000000000004;289.66;298.56;331.06;279.66;279.86;331.26000000000005;332.76000000000005;272.36;241.71165711629368;268.19934244402924;274.0616903277293;293.76000000000005;6430000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3050000.0;6430000.0;0.0445;0.0;0.22466666666666668;0.053000000000000005;0.0;0.0445;0.0;9748.373046875;5737.6689453125;2455.92016601562;20466.13671875;485262.71121985855;485550.91820371326;260748.28926114526;260329.18611896783;250797.79203396098;430346.717906069;439437.3001688844;439053.74313918926;472915.8103579757;529743.8013911427;471629.7149557634;438745.2800241919;446429.01896656933;464386.3924891542;455262.1006954997;397806.431568338;475310.0076278164;439102.8052736417;439437.3001688844;243760.74795305103;250035.78352995744;468503.3621329318;201508.58611127318;201508.58611127318;273.77873937521355;655081.75766644;372916.0400402104;88308.5933448503;77395.63980751164;0;2;3;2;0;0;0;8;41;42;547909112654.84674;208957618685.10873;460390970504.80206;53368.478612271814;14150.723129147911;-0.0;10587.8277755637;1566561.0407378676;353020.7029924304;0.0;399502.6637372437;4.353315920983182;0.34761256171566
2525;2019-06-15 11:05:48.099;646;649;222;221;196;38;68;32;-22;38;765;230;-23;28;238;165;254;587;212;66;68;-11;648;357;362;139;362;304;649;144.0;-1.0;1437.0;289.0;0.0;79;32;58;1;0;0;1;0;0;0;1;0;1;0;0;20546.5859375;9827.77734375;5814.95361328125;2493.94262695312;587.0;248272;600.0;0.0;Calculated values ==>;1560589548.099;337.76;338.06000000000006;295.36;295.26000000000005;292.76000000000005;276.96000000000004;274.0616903277293;279.96000000000004;276.36;270.96000000000004;276.96000000000004;349.66;296.16;270.86;275.96000000000004;296.96000000000004;289.66;298.56;331.86;279.76000000000005;279.96000000000004;333.16;331.86;272.06;242.35481222062532;268.0796299477929;274.0616903277293;294.36;6480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;6490000.000000001;0.024;0.0;0.2395;0.04816666666666667;0.0;0.024;0.0;9827.77734375;5814.95361328125;2493.94262695312;20546.5859375;484713.8297662812;485038.9535742223;260370.92033943805;259959.1290863666;250551.77089539912;430346.717906069;439603.98589291424;438039.0146135774;472621.17715536855;530133.2815370072;471525.1840687706;437883.18805776763;445484.3388220789;464386.3924891542;455262.1006954997;394193.50556908397;475804.8223176111;439270.2411883451;439603.98589291424;251709.28920128586;246270.64818160105;467792.18030986487;201488.183409735;201488.183409735;273.77076748967727;655440.5677234203;373087.30688576924;88351.89845691701;77496.71081402015;0;2;3;2;0;0;0;8;41;42;548137140074.6189;209044231310.0222;460582778099.6104;56653.92407332025;12826.975850689587;-0.0;5714.779259596302;1567523.5992324012;353256.72413614445;0.0;399645.29117040004;4.146056818820836;0.3591901595328283
2526;2019-06-15 11:06:45.109;647;649;224;223;197;38;69;31;-23;38;763;232;-24;22;239;165;254;595;213;67;69;-13;647;358;363;138;362;305;648;173.0;0.0;1443.0;278.0;0.0;79;31;58;1;0;0;1;0;0;0;1;0;1;1;0;20477.7890625;9833.8203125;5876.32666015625;2486.88842773438;576.0;248273;611.0;0.0;Calculated values ==>;1560589605.109;337.86;338.06000000000006;295.56;295.46000000000004;292.86;276.96000000000004;274.1680685717883;280.06;276.26000000000005;270.86;276.96000000000004;349.46000000000004;296.36;270.76000000000005;275.36;297.06;289.66;298.56;332.66;279.86;280.06;334.26000000000005;330.76000000000005;271.86;242.14157278889297;268.19934244402924;274.1680685717883;294.46000000000004;6470000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;3050000.0;6480000.0;0.028833333333333332;0.0;0.2405;0.04633333333333333;0.0;0.028833333333333332;0.0;9833.8203125;5876.32666015625;2486.88842773438;20477.7890625;484968.6551777477;485148.5225128534;261269.58033749028;260849.37121807804;250942.9464678136;430280.9020939914;439550.530927348;437656.05685647397;472752.1489716358;529848.3059433332;471629.7149557634;437499.1961693786;444422.66845152143;464518.1588243853;455094.08618658455;394965.9607838883;477146.89939881815;439216.07561312395;439550.530927348;256311.7953858065;241669.27786274583;467733.16490160144;201759.73992032162;201759.73992032162;273.8812917543241;655765.401003748;373242.9885082964;88391.33695391427;77589.28302072531;0;2;3;2;0;0;0;8;41;42;548343801324.58435;209123190160.00897;460756373549.58136;56733.06422314464;12323.435357465964;-0.0;6856.301140702594;1568421.4037048595;353455.86648930237;0.0;399744.8296833863;4.171712537289651;0.3541080669883212
2527;2019-06-15 11:07:45.130;647;648;224;224;198;39;71;32;-23;38;762;234;-24;20;239;166;254;598;217;68;71;-15;644;359;364;136;364;305;645;137.0;-1.0;1393.0;334.0;0.0;88;25;59;1;0;0;1;0;0;0;1;0;1;0;0;20946.470703125;9835.029296875;6116.4853515625;2474.3720703125;554.0;248274;618.0;0.0;Calculated values ==>;1560589665.13;337.86;337.96000000000004;295.56;295.56;292.96000000000004;277.06;274.27422755570615;280.26000000000005;276.36;270.86;276.96000000000004;349.36;296.56;270.76000000000005;275.16;297.06;289.76000000000005;298.56;332.96000000000004;279.96000000000004;280.26000000000005;334.96000000000004;328.56;271.66;241.71165711629368;268.19934244402924;274.27422755570615;294.86;6440000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3050000.0;6450000.0;0.022833333333333334;0.0;0.23216666666666666;0.05566666666666666;0.0;0.022833333333333334;0.0;9835.029296875;6116.4853515625;2474.3720703125;20946.470703125;485297.47079116333;485332.3524536733;261465.34307963337;261465.34307963337;251421.6319982547;430214.79039162316;439664.2104404854;437656.05685647397;473013.45329280203;529743.8013911427;471868.2374339624;437499.1961693786;444132.64570135507;464223.8542375998;455066.4648223092;397129.3261205862;477958.8373635323;439162.0244259253;439664.2104404854;259240.94887492666;232467.98657752166;467813.4514219761;201826.32116757907;201826.32116757907;273.9117748835486;656110.7239900641;373406.9529562537;88432.69526184231;77689.25810010264;0;2;3;2;0;0;0;8;41;42;548561977660.1182;209205418930.21017;460939437600.0293;54751.803635771765;14806.616917494768;-0.0;5430.631805064694;1569350.7694368225;353682.0293881329;0.0;399847.2566284061;4.069766275184093;0.3717995982625867
2528;2019-06-15 11:08:45.110;646;647;225;224;198;38;71;32;-23;38;763;234;-24;15;239;166;254;600;215;69;71;-15;648;357;362;135;362;304;649;-1.0;-1.0;1267.0;277.0;0.0;85;16;60;1;0;0;1;0;0;0;1;0;1;0;0;21024.947265625;9895.6640625;6087.62841796875;2413.11962890625;527.0;248275;622.0;0.0;Calculated values ==>;1560589725.11;337.76;337.86;295.66;295.56;292.96000000000004;276.96000000000004;274.0616903277293;280.26000000000005;276.36;270.86;276.96000000000004;349.46000000000004;296.56;270.76000000000005;274.66;297.06;289.76000000000005;298.56;333.16;280.06;280.26000000000005;335.36;325.86;271.66;241.49495122638035;268.0796299477929;274.0616903277293;294.66;6480000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;6490000.000000001;0.0;0.0;0.21116666666666667;0.04616666666666667;0.0;0.0;0.0;9895.6640625;6087.62841796875;2413.11962890625;21024.947265625;484713.8297662812;484748.93383441796;261627.865040652;261205.16383964338;251253.6033748884;430346.717906069;440101.83946078573;437883.18805776763;473143.78782676667;529924.4241206498;472001.7028667551;437727.04723144654;443607.19622175704;464518.1588243853;455402.2042817116;394193.50556908397;477785.9873992859;439770.3019814846;440101.83946078573;260914.8530628454;221177.93781777218;467952.1628762374;201303.08388640807;201826.32116757907;273.6983968999603;656460.3692179195;373571.3205928325;88473.41078282107;77790.92514749424;0;2;3;2;0;0;0;8;41;42;548779705059.322;209286691829.91296;461122076699.3614;49957.83199751876;12310.299146697122;-0.0;0.0;1570223.0588704776;353907.9283630749;0.0;399892.49680819456;3.3847975775930466;0.3297790089454778
2529;2019-06-15 11:09:45.110;645;645;225;224;198;37;72;32;-22;38;764;233;-25;13;239;166;254;601;213;69;72;-16;644;358;363;133;362;304;644;290.0;-1.0;1367.0;299.0;0.0;85;5;58;1;0;0;1;0;0;0;1;0;1;0;0;20765.427734375;9761.2724609375;6019.12890625;2354.16625976562;503.0;248276;623.0;0.0;Calculated values ==>;1560589785.11;337.66;337.66;295.66;295.56;292.96000000000004;276.86;274.1680685717883;280.36;276.36;270.96000000000004;276.96000000000004;349.56000000000006;296.46000000000004;270.66;274.46000000000004;297.06;289.76000000000005;298.56;333.26000000000005;280.06;280.36;335.46000000000004;323.46000000000004;271.56;241.05796691057077;268.0796299477929;274.1680685717883;294.46000000000004;6440000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3040000.0;6440000.000000001;0.04833333333333333;0.0;0.22783333333333333;0.049833333333333334;0.0;0.04833333333333333;0.0;9761.2724609375;6019.12890625;2354.16625976562;20765.427734375;485008.69177614426;485008.69177614426;261960.94164780827;261531.45575083245;251464.07676474427;430280.9020939914;440049.43056880176;438039.0146135774;473403.82665571757;530028.8573987164;471882.6712456403;437570.5891863215;443315.08579407755;464518.1588243853;455234.54990057624;397129.3261205862;478528.8509210396;439550.530927348;440049.43056880176;261333.34086894934;211144.3756859795;468130.6904777424;201690.3555641128;201690.3555641128;273.85421165322805;656808.6223429196;373735.1283971945;88513.13816522667;77891.81479186274;0;2;3;2;0;0;0;8;41;42;548997205059.322;209367091829.91296;461304476699.3614;53848.10282010301;13277.610023195874;-0.0;11520.688625226632;1571088.1083272912;354121.16093949066;0.0;399988.50254673813;4.336822530669802;0.34795766585045756
2530;2019-06-15 11:10:45.141;643;643;223;222;197;37;73;31;-24;38;765;232;-26;11;240;165;254;600;216;69;73;-16;647;357;362;131;362;302;648;-2.0;-1.0;1311.0;292.0;0.0;81;1;55;1;0;0;1;0;0;0;1;0;1;0;0;20448.9375;9607.7353515625;5939.0849609375;2317.43676757812;493.0;248277;622.0;0.0;Calculated values ==>;1560589845.141;337.46000000000004;337.46000000000004;295.46000000000004;295.36;292.86;276.86;274.0616903277293;280.46000000000004;276.26000000000005;270.76000000000005;276.96000000000004;349.66;296.36;270.56;274.26000000000005;297.16;289.66;298.56;333.16;280.06;280.46000000000004;335.36;322.46000000000004;271.56;240.61611355647437;267.8393353686513;274.0616903277293;294.76000000000005;6470000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3020000.0;6480000.0;0.0;0.0;0.2185;0.048666666666666664;0.0;0.0;0.0;9607.7353515625;5939.0849609375;2317.43676757812;20448.9375;484388.5659368601;484278.0649870175;260849.37121807804;260432.8428998309;250942.9464678136;430346.717906069;440431.9404890446;438179.53515710204;473663.03176242136;530285.1503133504;472030.6264180923;437869.15320432716;443431.1120271193;464649.81302044657;455262.1006954997;394965.9607838883;477904.7581933911;439770.3019814846;440431.9404890446;260914.8530628454;206964.23671620517;468406.69053229276;201276.99593582298;201690.3555641128;273.68819015125877;657152.2528380647;373896.6201903406;88552.08830439001;77991.51806107153;0;2;3;2;0;0;0;8;41;42;549214817434.8198;209446332750.09424;461486370629.77747;51763.204819849474;13000.31180369486;-0.0;0.0;1571968.6572749908;354340.2567629349;0.0;400084.55788846634;3.6253126191162672;0.3556031811712712
2531;2019-06-15 11:11:45.122;641;641;222;222;196;36;73;31;-23;38;768;231;-26;10;240;165;254;601;211;70;73;-15;645;357;362;132;362;303;646;179.0;-1.0;1367.0;306.0;0.0;79;1;54;1;0;0;1;0;0;0;1;0;1;0;0;20150.60546875;9499.0234375;5905.2919921875;2329.15673828125;496.0;248278;620.0;0.0;Calculated values ==>;1560589905.122;337.26;337.26;295.36;295.36;292.76000000000005;276.76000000000005;274.0616903277293;280.46000000000004;276.26000000000005;270.86;276.96000000000004;349.96000000000004;296.26000000000005;270.56;274.16;297.16;289.66;298.56;333.26000000000005;280.16;280.46000000000004;335.16;322.76000000000005;271.66;240.83765695389522;267.9596281332873;274.0616903277293;294.26000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6459999.999999999;0.029833333333333333;0.0;0.22783333333333333;0.051000000000000004;0.0;0.029833333333333333;0.0;9499.0234375;5905.2919921875;2329.15673828125;20150.60546875;484319.18828187056;484208.5480461535;260557.83846862864;260557.83846862864;250674.0359409284;430346.717906069;440431.9404890446;438109.25301780854;473533.532933398;530522.2689267418;471778.24597371457;437642.0229114993;443080.6557621375;464649.81302044657;455262.1006954997;396431.51161684684;478292.6229861941;439936.2520002742;440431.9404890446;260077.89159075968;208218.24852204052;468366.78916821175;201380.79847721817;201380.79847721817;273.7287922597276;657490.4752248203;374055.7927594943;88590.79765506039;78090.18994626497;0;2;3;2;0;0;0;8;41;42;549431948654.6265;209525207765.02402;461667813154.6159;53934.63289283117;13616.285525240675;-0.0;7131.692403352821;1572849.1936636297;354561.99150223564;0.0;400143.9698386975;4.211392451181717;0.36027482860319004
2532;2019-06-15 11:12:45.122;640;640;222;222;196;37;74;32;-17;38;771;230;-21;9;240;165;254;599;206;70;75;-15;643;357;362;132;361;304;644;145.0;-1.0;1376.0;272.0;0.0;79;1;54;1;0;0;1;0;0;0;1;0;1;0;0;19991.9375;9456.93359375;5841.517578125;2330.85009765625;489.0;248279;617.0;0.0;Calculated values ==>;1560589965.122;337.16;337.16;295.36;295.36;292.76000000000005;276.86;274.0616903277293;280.56;276.36;271.46000000000004;276.96000000000004;350.26;296.16;271.06;274.06;297.16;289.66;298.56;333.06;280.16;280.66;334.86;322.06;271.66;240.83765695389522;268.0796299477929;274.0616903277293;293.76000000000005;6430000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3040000.0;6440000.000000001;0.024166666666666666;0.0;0.22933333333333333;0.04533333333333334;0.0;0.024166666666666666;0.0;9456.93359375;5841.517578125;2330.85009765625;19991.9375;484395.2893027543;484284.68476775696;260684.4038995254;260684.4038995254;250756.371985688;430346.717906069;440596.4608192194;438813.5335829557;473533.532933398;530759.6363116737;471525.1840687706;438194.52980446257;442728.0766999201;464796.26975366054;455262.1006954997;397806.431568338;478228.0962325032;439936.2520002742;440760.6321181403;258822.4845140824;205292.2597576877;468366.78916821175;201450.68241796613;201450.68241796613;273.75611214327733;657824.9964162266;374213.759068088;88629.63104535987;78188.08002601757;0;2;3;2;0;0;0;8;41;42;549649148654.6265;209604407765.02402;461849913154.6159;54435.21386717095;12100.19683934447;-0.0;5783.323784420875;1573752.275719963;354776.2955219405;0.0;400251.59497359564;4.102189496070663;0.3435198340408115
2533;2019-06-15 11:13:48.112;638;638;222;221;196;36;75;31;-12;38;773;228;-15;11;240;164;254;595;208;70;75;-15;641;356;361;131;361;304;642;123.0;-1.0;1437.0;288.0;7.0;76;1;55;1;0;0;1;0;0;0;1;0;1;0;0;19945.294921875;9485.0;5761.3486328125;2334.73852539062;481.0;248280;614.0;0.0;Calculated values ==>;1560590028.112;336.96000000000004;336.96000000000004;295.36;295.26000000000005;292.76000000000005;276.76000000000005;273.955091788801;280.66;276.26000000000005;271.96000000000004;276.96000000000004;350.46000000000004;295.96000000000004;271.66;274.26000000000005;297.16;289.56;298.56;332.66;280.16;280.66;334.56;321.26000000000005;271.66;240.61611355647437;268.0796299477929;273.955091788801;293.96000000000004;6409999.999999999;3560000.0;3610000.0;1310000.0;3610000.0;3040000.0;6420000.0;0.0205;0.0;0.2395;0.048;0.0011666666666666668;0.021666666666666667;0.0;9485.0;5761.3486328125;2334.73852539062;19945.294921875;484326.79101784993;484216.04870648106;260812.58409015197;260392.2054844911;250839.38202154957;430412.23801567365;440975.2914610382;439580.6144452378;473663.03176242136;530968.349634598;471286.5293989272;439121.23982878303;443022.0508540321;464796.26975366054;455289.7775501878;399104.82862787246;477863.00052149314;440154.36420568853;440975.2914610382;257567.11924055516;201948.4348523538;468504.4997121543;201168.3317392044;204379.94532733233;273.6412239861927;658174.3917315926;374379.4746788173;88670.44846583351;78289.58899028669;0;2;3;2;0;0;0;8;41;42;549876857504.661;209687239615.03656;462041402754.6449;57099.74170809499;12832.136062701597;-0.0;5126.232499563628;1574728.0516717338;354994.4188066263;0.0;400347.03843893344;4.2692530669435325;0.3667882055900151
2534;2019-06-15 11:14:45.123;635;636;221;220;195;37;77;31;-8;38;776;227;-11;13;240;164;253;595;212;71;77;-15;643;357;362;132;362;304;644;212.0;0.0;1524.0;296.0;0.0;80;1;55;1;0;0;1;0;0;0;1;0;1;0;0;20088.076171875;9518.2021484375;5885.12451171875;2330.76489257812;475.0;248281;611.0;0.0;Calculated values ==>;1560590085.123;336.66;336.76000000000005;295.26000000000005;295.16;292.66;276.86;274.0616903277293;280.86;276.26000000000005;272.36;276.96000000000004;350.76;295.86;272.06;274.46000000000004;297.16;289.56;298.46000000000004;332.66;280.26000000000005;280.86;334.26000000000005;320.66;271.66;240.83765695389522;268.0796299477929;274.0616903277293;294.36;6430000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3040000.0;6440000.000000001;0.035333333333333335;0.0;0.254;0.04933333333333333;0.0;0.035333333333333335;0.0;9518.2021484375;5885.12451171875;2330.76489257812;20088.076171875;483669.1640275406;483703.3249537161;260266.5593805527;259852.33006147656;250405.29534486655;430346.717906069;441087.94060429255;440189.142420014;473533.532933398;531281.3534008304;471167.1022015707;439733.1669821983;443315.08579407755;464649.81302044657;455121.83405515505;397106.86315393855;477624.8289915904;440101.83946078573;441087.94060429255;256311.7953858065;199440.67485045042;468366.78916821175;201481.84701941922;201481.84701941922;273.768291480608;658491.3837477235;374529.94572827924;88707.39082902507;78381.80802910442;0;2;3;2;0;0;0;8;41;42;550082952269.3645;209762209079.9287;462214716194.39557;60631.65303175108;13166.323812673767;-0.0;8466.081973332191;1575660.2717461586;355200.27966687945;0.0;400454.66502772504;4.6387523473156405;0.3855689067821501
2535;2019-06-15 11:15:45.143;635;635;223;222;196;37;78;32;-6;38;777;227;-8;16;241;164;253;596;216;72;78;-15;645;357;362;133;362;303;646;256.0;0.0;1381.0;211.0;0.0;79;0;55;1;0;0;1;0;0;0;1;0;1;0;0;19898.822265625;9535.869140625;5769.09814453125;2321.97290039062;469.0;248282;608.0;0.0;Calculated values ==>;1560590145.143;336.66;336.66;295.46000000000004;295.36;292.76000000000005;276.86;274.0616903277293;280.96000000000004;276.36;272.56;276.96000000000004;350.86;295.86;272.36;274.76000000000005;297.26000000000005;289.56;298.46000000000004;332.76000000000005;280.36;280.96000000000004;333.96000000000004;320.06;271.66;241.05796691057077;267.9596281332873;274.0616903277293;294.76000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6459999.999999999;0.042666666666666665;0.0;0.23016666666666669;0.035166666666666666;0.0;0.042666666666666665;0.0;9535.869140625;5769.09814453125;2321.97290039062;19898.822265625;483446.0906375752;483334.39216800866;260976.86264101407;260557.83846862864;250674.0359409284;430346.717906069;441251.0841643921;440706.57273408404;473403.82665571757;531460.8904239582;471301.7307002258;440405.2139601131;443955.1368504969;464781.3556694665;455121.83405515505;395682.44804992276;477537.584118019;440267.06782150705;441251.0841643921;255056.51255035817;196933.003932529;468228.8304024894;201643.61484352543;201643.61484352543;273.83147263255967;658824.7189759813;374688.7825836134;88746.1765682258;78478.95892404967;0;2;3;2;0;0;0;8;41;42;550300224669.2954;209841735579.90344;462396876894.3377;55024.32414114358;9374.913413823566;-0.0;10223.252024356978;1576624.3928222295;355388.1859249217;0.0;400610.46139247296;4.233434095414387;0.3308029002327323
2536;2019-06-15 11:16:45.144;636;636;224;223;197;37;78;31;-4;38;777;228;-6;19;241;164;253;597;221;72;78;-14;645;357;362;133;362;303;646;181.0;-1.0;1198.0;268.0;0.0;78;0;53;1;0;0;1;0;0;0;1;0;1;0;0;20037.455078125;9429.5634765625;5782.23291015625;2323.546875;465.0;248283;605.0;0.0;Calculated values ==>;1560590205.144;336.76000000000005;336.76000000000005;295.56;295.46000000000004;292.86;276.86;274.0616903277293;280.96000000000004;276.26000000000005;272.76000000000005;276.96000000000004;350.86;295.96000000000004;272.56;275.06;297.26000000000005;289.56;298.46000000000004;332.86;280.36;280.96000000000004;333.66;319.66;271.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;295.26000000000005;6450000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6459999.999999999;0.030166666666666668;0.0;0.1996666666666667;0.04466666666666667;0.0;0.030166666666666668;0.0;9429.5634765625;5782.23291015625;2323.546875;20037.455078125;483591.9119005495;483480.3914470546;261399.66383027344;260976.86264101407;251025.7754463127;430346.717906069;441251.0841643921;441006.86972331285;473403.82665571757;531460.8904239582;471420.95823879476;440706.57273408404;444389.3534062185;464781.3556694665;455121.83405515505;395682.44804992276;477688.88876715023;440267.06782150705;441251.0841643921;253801.27034056993;195261.2709748474;468326.9503684106;201408.37311955148;201408.37311955148;273.73957352323316;659157.5268348049;374846.8304899483;88784.88987833887;78575.22162078983;0;2;3;2;0;0;0;8;41;42;550517428289.8961;209921536910.12415;462578679924.8405;47839.83315521769;11922.363117115707;-0.0;7235.255116519358;1577481.6084220917;355565.66618779214;0.0;400755.9513771753;3.8207094317403123;0.33488018320509777
2537;2019-06-15 11:17:45.124;637;637;226;225;199;38;79;32;-4;39;777;229;-6;19;241;165;253;597;236;72;79;-14;648;357;362;135;362;302;649;139.0;-2.0;1055.0;121.0;0.0;80;100;49;1;0;0;1;0;0;0;1;0;0;0;0;19190.47265625;9236.9248046875;5932.94873046875;1366.40832519531;462.0;248284;602.0;0.0;Calculated values ==>;1560590265.124;336.86;336.86;295.76000000000005;295.66;293.06;276.96000000000004;274.0616903277293;281.06;276.36;272.76000000000005;277.06;350.86;296.06;272.56;275.06;297.26000000000005;289.66;298.46000000000004;332.86;280.36;281.06;333.36;319.36;271.76000000000005;241.49495122638035;267.8393353686513;274.0616903277293;296.76000000000005;6480000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3020000.0;6490000.000000001;0.023166666666666665;0.0;0.17583333333333334;0.020166666666666666;0.0;0.023166666666666665;0.0;9236.9248046875;5932.94873046875;1366.40832519531;19190.47265625;483403.259572624;483291.5944775926;262054.4643557639;261627.865040652;251607.2695392406;430346.717906069;441413.8914409164;441219.5769185515;473241.2657668606;531536.0717182884;471674.1250475012;440920.49340534693;444589.26801690354;464781.3556694665;455262.1006954997;393349.4895158611;477331.10030226305;440267.06782150705;441413.8914409164;252546.06836287308;194007.49548133422;468050.61628366343;201756.86422452852;201756.86422452852;273.87566528274704;659484.3172662293;375002.33270765183;88815.62925514138;78672.81559232152;0;2;3;2;0;0;0;8;41;42;550734555889.9652;210001910110.14972;462760119424.8982;42105.52698203238;5370.257333192553;-0.0;5552.054463846319;1578230.9032419177;355709.72332320036;0.0;400862.47677007446;3.2067570707181865;0.2763826158910306
2538;2019-06-15 11:18:45.125;639;640;229;228;200;37;80;32;-7;40;783;232;-8;12;241;166;253;600;240;72;80;-12;648;357;362;140;362;301;649;119.0;-1.0;1293.0;158.0;0.0;78;100;45;1;0;0;1;0;0;0;1;0;0;0;0;18956.55078125;8942.91796875;5837.73095703125;1347.08459472656;459.0;248285;599.0;0.0;Calculated values ==>;1560590325.125;337.06;337.16;296.06;295.96000000000004;293.16;276.86;274.0616903277293;281.16;276.36;272.46000000000004;277.16;351.46000000000004;296.36;272.36;274.36;297.26000000000005;289.76000000000005;298.46000000000004;333.16;280.36;281.16;333.06;319.06;271.96000000000004;242.56692532238324;267.7187500070086;274.0616903277293;297.16;6480000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3010000.0;6490000.000000001;0.01983333333333333;0.0;0.2155;0.026333333333333334;0.0;0.01983333333333333;0.0;8942.91796875;5837.73095703125;1347.08459472656;18956.55078125;483695.3519409777;483730.0810151842;263359.13990700885;262919.94338752516;251962.82347232965;430346.717906069;441576.36550645786;440984.1951948389;472686.4266018815;532235.8501681656;472163.82099325565;440834.61030177056;443779.4857613598;464781.3556694665;455402.2042817116;393349.4895158611;477785.9873992859;440267.06782150705;441576.36550645786;251290.9062238717;192753.74022246967;467553.8956012139;201717.9606941293;201717.9606941293;273.86048779250433;659802.2144260221;375153.83392222563;88838.24207298743;78770.90622441549;0;2;3;2;0;0;0;8;41;42;550951759509.7029;210084411485.05005;462941022439.6797;51561.87353490292;7000.346285886561;-0.0;4757.191695444516;1579011.4779213103;355812.81340470753;0.0;400948.3885864712;3.9261196519472423;0.3585816425719971
2539;2019-06-15 11:19:45.125;641;641;230;229;203;37;80;32;-25;40;784;234;-26;8;241;166;254;597;240;72;80;-10;643;357;362;149;361;301;645;241.0;-1.0;995.0;175.0;0.0;76;100;43;1;0;0;1;0;0;0;1;0;0;0;0;18818.017578125;8739.01171875;5592.71240234375;1320.53112792969;456.0;248286;597.0;0.0;Calculated values ==>;1560590385.125;337.26;337.26;296.16;296.06;293.46000000000004;276.86;274.0616903277293;281.16;276.36;270.66;277.16;351.56000000000006;296.56;270.56;273.96000000000004;297.26000000000005;289.76000000000005;298.56;332.86;280.36;281.16;332.86;318.76000000000005;272.16;244.42749628697553;267.7187500070086;274.0616903277293;297.16;6430000.0;3570000.0000000005;3620000.0000000005;1490000.0;3610000.0;3010000.0;6450000.0;0.04016666666666667;0.0;0.16583333333333333;0.029166666666666667;0.0;0.04016666666666667;0.0;8739.01171875;5592.71240234375;1320.53112792969;18818.017578125;484540.1545025773;484319.18828187056;264098.9646493998;263648.596975133;253222.04262397627;430346.717906069;441576.36550645786;438249.86041294545;471498.710610231;532339.9270891324;472400.7788647263;438095.2167564963;443198.0840360327;464927.5523835209;455402.2042817116;397806.431568338;477807.8886301152;440267.06782150705;441576.36550645786;250454.15340279948;191500.00471740507;466490.7975663747;201613.37393379185;201613.37393379185;273.8196664863774;660117.0024956836;375301.18333628814;88860.47220400957;78866.15991907695;0;2;3;2;0;0;0;8;41;42;551168959509.7029;210171111485.05005;463121622439.6797;39242.21734112631;7725.591522617001;-0.0;9638.513494835419;1579768.1786786106;355935.5295531117;0.0;401068.3527963902;3.616496246578298;0.3067032616652482
2540;2019-06-15 11:20:45.106;640;641;231;230;204;36;81;31;-25;40;765;236;-27;13;242;167;253;596;245;73;81;-9;647;356;361;147;361;303;648;197.0;-1.0;1060.0;186.0;0.0;73;1;42;1;0;0;1;0;0;0;1;1;0;0;0;19521.576171875;8751.8173828125;5689.78466796875;2305.19775390625;453.0;248287;594.0;0.0;Calculated values ==>;1560590445.106;337.16;337.26;296.26000000000005;296.16;293.56;276.76000000000005;273.955091788801;281.26000000000005;276.26000000000005;270.66;277.16;349.66;296.76000000000005;270.46000000000004;274.46000000000004;297.36;289.86;298.46000000000004;332.76000000000005;280.46000000000004;281.26000000000005;332.56;318.46000000000004;272.26000000000005;244.02132995426717;267.9596281332873;273.955091788801;297.66;6470000.0;3560000.0;3610000.0;1470000.0;3610000.0;3030000.0;6480000.0;0.03283333333333333;0.0;0.17666666666666667;0.031000000000000003;0.0;0.03283333333333333;0.0;8751.8173828125;5689.78466796875;2305.19775390625;19521.576171875;483952.23961342155;483986.95223266806;264326.20973361784;263876.0664373248;253450.37566408192;430412.23801567365;441949.20867466513;437798.07955487026;471764.18514258164;530209.2358670825;472372.4268675025;437485.64907481754;443518.9199794291;465058.7251422519;455709.01711372373;394157.0022672768;477298.77301809733;440647.96367074497;441949.20867466513;249199.05678690012;190246.288480595;466873.37848889193;201341.8429855102;201341.8429855102;273.70910204985125;660436.3979360546;375446.89408898354;88890.67704343564;78960.15095465638;0;2;3;2;0;0;0;8;42;42;551385790824.5098;210259883364.971;463302765059.51843;41773.935127253615;8231.477600604834;-0.0;7899.941840127254;1580443.0994892882;356068.4630200878;0.0;401214.4603086832;3.4576967088230046;0.3125037432981243
2541;2019-06-15 11:21:45.116;639;640;233;232;206;36;82;31;-24;39;724;239;-26;20;242;167;254;597;244;73;82;-10;646;357;362;146;362;304;647;140.0;-1.0;1354.0;206.0;0.0;72;17;43;1;0;0;1;0;0;0;1;1;0;1;0;19791.47265625;8804.1787109375;5612.3603515625;2394.212890625;453.0;248288;591.0;0.0;Calculated values ==>;1560590505.116;337.06;337.16;296.46000000000004;296.36;293.76000000000005;276.76000000000005;274.0616903277293;281.36;276.26000000000005;270.76000000000005;277.06;345.56000000000006;297.06;270.56;275.16;297.36;289.86;298.56;332.86;280.46000000000004;281.36;332.26000000000005;318.46000000000004;272.16;243.81672145450628;268.0796299477929;274.0616903277293;297.56;6459999.999999999;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3040000.0;6470000.0;0.02333333333333333;0.0;0.22566666666666665;0.034333333333333334;0.0;0.02333333333333333;0.0;8804.1787109375;5612.3603515625;2394.212890625;19791.47265625;483917.65109463583;483952.23961342155;265320.86494587763;264858.61600950547;254232.50806370802;430346.717906069;441900.3260764663;437727.04723144654;471797.4602824029;525844.026684694;472595.8932732164;437413.810930519;444333.52089386596;464912.7873590418;455542.1458410124;395711.1143480031;477569.75764647557;440431.9404890446;441900.3260764663;247943.99896000302;190246.288480595;466913.66734015994;201642.6821303972;201642.6821303972;273.8311085324848;660764.0612776936;375593.2184397361;88929.84532575974;79054.35119389447;0;2;3;2;0;0;0;8;42;42;551602726974.4753;210347798014.95703;463484895409.4895;53276.37172447013;9107.63715886852;-0.0;5606.011692074945;1581235.3173939083;356212.9797251643;0.0;401327.0286797025;4.044436606107601;0.3815556229224973
