;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2542;2019-06-15 11:22:45.117;639;640;234;233;208;38;83;32;-23;38;714;243;-25;21;242;168;254;594;242;74;83;-11;644;356;361;143;361;304;645;230.0;-1.0;1158.0;142.0;0.0;74;23;45;1;0;0;1;0;0;0;1;1;0;0;0;20257.69921875;8889.4833984375;5692.7626953125;2448.39697265625;463.0;248289;589.0;0.0;Calculated values ==>;1560590565.117;337.06;337.16;296.56;296.46000000000004;293.96000000000004;276.96000000000004;273.955091788801;281.46000000000004;276.36;270.86;276.96000000000004;344.56000000000006;297.46000000000004;270.66;275.26000000000005;297.36;289.96000000000004;298.56;332.56;280.56;281.46000000000004;332.06;319.46000000000004;272.06;243.1966462407574;268.0796299477929;273.955091788801;297.36;6440000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;6450000.0;0.03833333333333333;0.0;0.193;0.023666666666666666;0.0;0.03833333333333333;0.0;8889.4833984375;5692.7626953125;2448.39697265625;20257.69921875;484139.52598498244;484173.97512110654;265953.0015264615;265481.12686884985;255076.05956301195;430412.23801567365;442271.23961105477;437883.18805776763;472095.1348084983;524795.2678431849;473070.1014623026;437570.5891863215;444478.12225269125;465058.7251422519;455848.44397559477;397129.3261205862;477354.14941626415;440811.79925200954;442271.23961105477;247107.31509690773;194425.4183739577;467234.4417300135;201521.13566351263;201521.13566351263;273.7791633464058;661097.8099399599;375740.6680818418;88970.20108065006;79148.56212303496;0;2;3;2;0;0;0;8;42;42;551819630590.0752;210434499460.1968;463667298449.99396;45617.87611209122;6288.548243573854;-0.0;9228.753984655781;1582059.449863471;356341.28340889857;0.0;401450.6537877346;3.589716377822097;0.3021062262968673
2543;2019-06-15 11:23:45.137;638;640;234;233;207;36;83;30;-13;38;722;245;-21;22;242;169;253;596;246;73;82;-12;649;355;361;142;360;304;651;121.0;-1.0;1215.0;179.0;0.0;64;29;45;1;0;0;1;0;0;0;1;1;0;0;0;20054.4296875;8919.1162109375;5341.54443359375;2491.220703125;476.0;248290;587.0;0.0;Calculated values ==>;1560590625.137;336.96000000000004;337.16;296.56;296.46000000000004;293.86;276.76000000000005;273.8482719121499;281.46000000000004;276.16;271.86;276.96000000000004;345.36;297.66;271.06;275.36;297.36;290.06;298.46000000000004;332.76000000000005;280.46000000000004;281.36;331.86;320.76000000000005;271.96000000000004;242.98782864720522;268.0796299477929;273.8482719121499;297.76000000000005;6490000.000000001;3550000.0;3610000.0;1420000.0;3600000.0;3040000.0;6509999.999999999;0.020166666666666666;0.0;0.2025;0.029833333333333333;0.0;0.020166666666666666;0.0;8919.1162109375;5341.54443359375;2491.220703125;20054.4296875;483437.880721082;483507.4975527958;265468.08298564993;265008.01251188753;254413.56034340538;430477.46260093397;442271.23961105477;439427.7774279336;472226.9707426428;525634.3607234177;473306.8303357368;438194.52980446257;444622.5063410642;465204.3799370688;456153.4618424425;275983.4966217642;476939.56080902426;440647.96367074497;442110.38373763114;246270.64818160105;199858.6285646581;467274.6841318862;201124.62650774868;201124.62650774868;273.6196814644621;661433.856325541;375889.12254687166;89011.3782824287;79240.54533326642;0;2;3;2;0;0;0;8;42;42;552036302790.0063;210520027960.16962;463849759249.936;48256.38806133745;7940.1433857867705;-0.0;4859.879437469296;1582841.996159846;356459.89536324894;0.0;401568.0982013079;3.6447494832057115;0.34615556875085096
2544;2019-06-15 11:24:45.128;639;640;233;233;207;36;84;31;3;37;733;246;-2;23;242;169;254;599;247;73;84;-13;650;357;361;141;361;304;651;242.0;-1.0;1323.0;172.0;0.0;65;31;46;1;0;0;1;0;0;0;1;1;0;0;0;20252.91796875;9003.947265625;5421.53857421875;2501.24438476562;486.0;248291;586.0;0.0;Calculated values ==>;1560590685.128;337.06;337.16;296.46000000000004;296.46000000000004;293.86;276.76000000000005;274.0616903277293;281.56;276.26000000000005;273.46000000000004;276.86;346.46000000000004;297.76000000000005;272.96000000000004;275.46000000000004;297.36;290.06;298.56;333.06;280.46000000000004;281.56;331.76000000000005;321.76000000000005;271.86;242.77792619122317;268.0796299477929;274.0616903277293;297.86;6500000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3040000.0;6509999.999999999;0.04033333333333333;0.0;0.2205;0.028666666666666667;0.0;0.04033333333333333;0.0;9003.947265625;5421.53857421875;2501.24438476562;20252.91796875;483472.6267385457;483507.4975527958;265008.01251188753;265008.01251188753;254413.56034340538;430346.717906069;442431.7791291878;441840.366412452;472260.1919623333;526787.0045232807;473425.1019291148;441093.7378204844;444766.67480068695;465058.7251422519;455821.5469402733;276499.578105835;477396.160234502;440647.96367074497;442431.7791291878;245852.32104278926;204038.30555042345;467314.989749377;201744.80256492287;201744.80256492287;273.8709600544089;661769.7005048062;376038.4590051903;89052.97591753613;79330.224237717;0;2;3;2;0;0;0;8;42;42;552252870299.7792;210604915225.08057;464032131889.7446;52941.071828380176;7613.01203262102;-0.0;9707.708054758687;1583685.1818278842;356589.48555015546;0.0;401689.47655413137;4.150937067196116;0.3641137112662357
2545;2019-06-15 11:25:45.138;642;642;231;230;205;37;85;31;8;37;744;246;4;32;242;169;254;603;248;74;85;-15;660;356;361;138;361;303;661;272.0;-1.0;1370.0;160.0;0.0;63;26;46;1;0;0;1;0;0;0;1;1;0;0;0;20264.349609375;9150.4775390625;5575.53759765625;2478.08984375;497.0;248292;584.0;0.0;Calculated values ==>;1560590745.138;337.36;337.36;296.26000000000005;296.16;293.66;276.86;273.955091788801;281.66;276.26000000000005;273.96000000000004;276.86;347.56000000000006;297.76000000000005;273.56;276.36;297.36;290.06;298.56;333.46000000000004;280.56;281.66;331.56;322.86;271.66;242.14157278889297;267.9596281332873;273.955091788801;297.96000000000004;6600000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6609999.999999999;0.04533333333333334;0.0;0.22833333333333333;0.02666666666666667;0.0;0.04533333333333334;0.0;9150.4775390625;5575.53759765625;2478.08984375;20264.349609375;482796.21399051294;482684.1568286469;263393.9804017853;262963.9388842119;253230.85441913392;430412.23801567365;442592.00508711144;442787.31820175383;472654.2065195329;528015.6822171278;473556.0469295574;442197.7884769968;446248.92018464074;465058.7251422519;455987.71266879217;275046.9199395058;476811.58851883264;440811.79925200954;442592.00508711144;245015.67932991832;208636.25808486674;467535.2663083479;201517.74691752845;201517.74691752845;273.77783988443247;662107.4006752197;376189.77109301754;89094.47728517582;79421.88181285163;0;2;3;2;0;0;0;8;42;42;552469506399.7448;210688629175.06726;464214262239.7157;55089.88544323146;7093.80051708852;-0.0;10928.699703687764;1584585.5898480008;356712.0627475121;0.0;401861.4752804352;4.24970585491136;0.3651720693130493
2546;2019-06-15 11:26:45.109;648;647;232;231;204;38;87;31;7;37;753;246;5;33;243;169;254;609;246;74;86;-16;665;358;363;135;363;304;666;83.0;-1.0;1263.0;141.0;0.0;69;12;44;1;0;0;1;0;0;0;1;1;0;0;0;20272.3359375;9130.4091796875;5703.6025390625;2412.03564453125;506.0;248293;582.0;0.0;Calculated values ==>;1560590805.109;337.96000000000004;337.86;296.36;296.26000000000005;293.56;276.96000000000004;274.1680685717883;281.86;276.26000000000005;273.86;276.86;348.46000000000004;297.76000000000005;273.66;276.46000000000004;297.46000000000004;290.06;298.56;334.06;280.56;281.76000000000005;331.36;323.76000000000005;271.56;241.49495122638035;268.0796299477929;274.1680685717883;297.76000000000005;6650000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;6659999.999999999;0.013833333333333333;0.0;0.21050000000000002;0.0235;0.0;0.013833333333333333;0.0;9130.4091796875;5703.6025390625;2412.03564453125;20272.3359375;483124.1232468029;482864.5509475682;263484.335799074;263057.21884334966;252659.45639085153;430280.9020939914;442496.8743120531;442433.1482669151;473046.2935902154;528879.5811680062;473425.1019291148;442137.2501143532;446196.8478688148;464898.1456994284;455654.961665661;274403.21475726384;477135.3495052049;440380.2161781285;442336.0261245639;244179.05427248686;212398.47392691602;467853.6886979931;202004.05081959994;202004.05081959994;273.9765484179621;662445.0431151021;376342.0381842131;89135.20863454293;79515.82921738557;0;2;3;2;0;0;0;8;42;42;552686601419.5859;210770489590.0074;464396274224.5826;50610.32501265985;6247.466490142239;-0.0;3324.592325052001;1585465.9991975303;356823.18623683223;0.0;401980.1953048283;3.489633453981407;0.3307329298784436
2547;2019-06-15 11:27:45.119;655;653;234;233;205;39;88;32;7;38;762;247;5;36;243;168;255;614;251;76;88;-17;674;359;364;135;363;304;675;131.0;-1.0;1264.0;143.0;0.0;77;9;45;1;0;0;1;0;0;0;1;1;0;0;0;20634.93359375;9279.6455078125;6029.4150390625;2393.48168945312;517.0;248294;580.0;0.0;Calculated values ==>;1560590865.119;338.66;338.46000000000004;296.56;296.46000000000004;293.66;277.06;274.27422755570615;281.96000000000004;276.36;273.86;276.96000000000004;349.36;297.86;273.66;276.76000000000005;297.46000000000004;289.96000000000004;298.66;334.56;280.76000000000005;281.96000000000004;331.16;324.86;271.46000000000004;241.49495122638035;268.0796299477929;274.27422755570615;298.26000000000005;6740000.000000001;3590000.0;3640000.0;1350000.0;3629999.9999999995;3040000.0;6750000.0;0.021833333333333333;0.0;0.21066666666666667;0.02383333333333333;0.0;0.021833333333333333;0.0;9279.6455078125;6029.4150390625;2393.48168945312;20634.93359375;483159.69743354316;482750.8262604496;263735.19055537164;263312.3844342415;252635.1379132891;430214.79039162316;442449.4914136299;442433.1482669151;473143.78782676667;529819.9816690114;473543.3119889892;442137.2501143532;446621.9564447741;464898.1456994284;455347.6215741906;273901.00902195764;476833.0760566677;440493.80720142537;442449.4914136299;243342.44575359824;216997.06728235667;467755.1936540038;202257.0610250559;202257.0610250559;274.0796034151916;662785.9938434605;376495.48087610496;89175.2612866494;79613.62065971215;0;2;3;2;0;0;0;8;42;42;552904737769.5513;210851503089.9945;464578704624.5536;50597.09571228501;6327.705494323256;-0.0;5244.201396817199;1586309.5349359664;356927.9968022028;0.0;402051.61382026825;3.511868621663044;0.32891298844203465
2548;2019-06-15 11:28:45.130;664;661;236;235;206;39;90;33;8;39;769;247;6;37;244;168;255;621;242;76;89;-18;674;359;364;135;363;303;676;-2.0;-1.0;1157.0;122.0;0.0;80;6;45;1;0;0;1;0;0;0;1;1;0;0;0;20792.419921875;9346.94140625;6112.7109375;2378.5625;528.0;248295;579.0;0.0;Calculated values ==>;1560590925.13;339.56000000000006;339.26;296.76000000000005;296.66;293.76000000000005;277.06;274.27422755570615;282.16;276.46000000000004;273.96000000000004;277.06;350.06000000000006;297.86;273.76000000000005;276.86;297.56;289.96000000000004;298.66;335.26000000000005;280.76000000000005;282.06;331.06;325.96000000000004;271.36;241.49495122638035;267.9596281332873;274.27422755570615;297.36;6740000.000000001;3590000.0;3640000.0;1350000.0;3629999.9999999995;3030000.0;6759999.999999999;0.0;0.0;0.19283333333333333;0.02033333333333333;0.0;0.0;0.0;9346.94140625;6112.7109375;2378.5625;20792.419921875;484491.2316639237;483828.196311176;264523.43766678264;264094.29410212266;252944.49641434444;430214.79039162316;442770.8624740845;442787.31820175383;473241.2657668606;530626.595412262;473674.0693322382;442493.0341924577;446955.08328484115;465029.61547741666;455347.6215741906;273901.00902195764;477794.1054206817;440493.80720142537;442610.33407865284;242924.1476594651;221596.04284303306;467656.67764891183;202225.38393475575;202257.0610250559;274.0672769737433;663131.285082114;376650.73089141236;89215.03561228824;79714.82359358417;0;2;3;2;0;0;0;8;42;42;553123177810.1206;210932517940.20566;464760838010.02826;46388.35965781946;5397.10297218784;-0.0;0.0;1587117.8952383809;357025.72145258024;0.0;402095.32351066335;2.9030630634068992;0.2861583648526604
2549;2019-06-15 11:29:45.120;671;667;235;234;207;39;91;33;8;39;773;247;6;40;244;168;256;625;233;77;90;-19;668;359;364;134;364;304;670;88.0;-1.0;1242.0;158.0;0.0;86;1;44;1;0;0;1;0;0;0;1;1;0;0;0;20627.263671875;9223.7919921875;6354.212890625;2354.53686523438;536.0;248296;576.0;0.0;Calculated values ==>;1560590985.12;340.26;339.86;296.66;296.56;293.86;277.06;274.27422755570615;282.26000000000005;276.46000000000004;273.96000000000004;277.06;350.46000000000004;297.86;273.76000000000005;277.16;297.56;289.96000000000004;298.76000000000005;335.66;280.86;282.16;330.76000000000005;326.76000000000005;271.26000000000005;241.2770596917726;268.0796299477929;274.27422755570615;296.46000000000004;6680000.0;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;6700000.0;0.014666666666666666;0.0;0.207;0.026333333333333334;0.0;0.014666666666666666;0.0;9223.7919921875;6354.212890625;2354.53686523438;20627.263671875;486168.1642090621;485368.12406578026;264506.1241959795;264072.5421994405;253554.08357470468;430214.79039162316;442931.079359405;442580.7327243594;473371.24222306634;530968.349634598;473543.3119889892;442285.3213856606;447186.0512154405;464883.6276779939;455347.6215741906;275204.79538912134;479108.411239593;440658.6511082535;442770.8624740845;241669.27786274583;224941.0041839467;467697.2725385267;202155.60319563918;202155.60319563918;274.0401144378613;663476.391583407;376805.4612097904;89254.47153309894;79818.69730991691;0;2;3;2;0;0;0;8;42;42;553341541409.2875;211013204489.89783;464942907659.3336;49768.00181244508;6992.597292696037;-0.0;3529.023802750531;1587919.0646970742;357128.9517464767;0.0;402124.7271408188;3.3620232845384614;0.3054162641685129
2550;2019-06-15 11:30:45.141;675;671;232;232;205;38;91;33;1;39;777;244;1;39;244;167;256;628;239;77;91;-20;681;358;363;134;363;304;682;292.0;-1.0;1332.0;136.0;0.0;84;1;45;1;0;0;1;0;0;0;1;1;0;0;0;20670.44140625;9495.6171875;6433.82666015625;2360.06372070312;548.0;248297;574.0;0.0;Calculated values ==>;1560591045.141;340.66;340.26;296.36;296.36;293.66;276.96000000000004;274.1680685717883;282.26000000000005;276.46000000000004;273.26000000000005;277.06;350.86;297.56;273.26000000000005;277.06;297.56;289.86;298.76000000000005;335.96000000000004;280.86;282.26000000000005;330.56;327.96000000000004;271.16;241.2770596917726;268.0796299477929;274.1680685717883;297.06;6809999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6820000.0;0.048666666666666664;0.0;0.222;0.02266666666666667;0.0;0.048666666666666664;0.0;9495.6171875;6433.82666015625;2360.06372070312;20670.44140625;485348.86164377054;484649.9656062366;262455.847436918;262455.847436918;252349.68961448473;430280.9020939914;443137.14487336105;441542.48092842754;473371.24222306634;531385.6704624288;473188.49693772214;441542.48092842754;447045.31445274205;465029.61547741666;455374.8496969889;273668.352726053;478165.6780753759;440873.7416961306;443137.14487336105;240832.718256323;229958.8627652946;467598.8835416802;202050.37700609493;202050.37700609493;273.99459411278514;663820.6595782068;376961.5108849464;89293.77362232964;79925.30160488296;0;2;3;2;0;0;0;8;42;42;553559717744.8213;211093632630.09464;465125371499.7801;53167.24707075784;6019.099481473267;-0.0;11732.889369540284;1588777.1586676766;357237.42050397577;0.0;402251.9542648126;3.8775913269781426;0.31013812834012167
2551;2019-06-15 11:31:45.111;680;676;233;232;203;39;93;33;-8;39;780;244;-7;38;244;167;257;636;236;77;92;-20;687;359;364;135;364;304;688;283.0;0.0;1340.0;125.0;0.0;90;1;45;1;0;0;1;0;0;0;1;1;0;0;0;20779.779296875;9541.8271484375;6750.5458984375;2349.25341796875;564.0;248298;571.0;0.0;Calculated values ==>;1560591105.111;341.16;340.76;296.46000000000004;296.36;293.46000000000004;277.06;274.27422755570615;282.46000000000004;276.46000000000004;272.36;277.06;351.16;297.56;272.46000000000004;276.96000000000004;297.56;289.86;298.86;336.76000000000005;280.86;282.36;330.26000000000005;329.56;271.16;241.49495122638035;268.0796299477929;274.27422755570615;296.76000000000005;6870000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;6880000.0;0.04716666666666667;0.0;0.22333333333333333;0.020833333333333332;0.0;0.04716666666666667;0.0;9541.8271484375;6750.5458984375;2349.25341796875;20779.779296875;485436.7228292038;484736.50834779884;262499.1505996063;262095.02338773917;251427.74343169222;430214.79039162316;443250.5894502554;440189.142420014;473241.2657668606;531698.5695214175;473188.49693772214;440340.5815783672;446904.3873112669;464883.6276779939;455207.12558952876;273561.82994718524;478696.4397727982;440658.6511082535;443090.9874564743;239577.9089402584;236650.15891445865;467459.58237182215;202344.63125992374;202344.63125992374;274.1136662993816;664165.905374978;377120.0769318034;89332.99830968255;80035.1164413713;0;2;3;2;0;0;0;8;42;42;553777708694.9253;211174292280.13312;465307680299.86707;53118.60749242016;5523.22814816455;-0.0;11355.2031339373;1589662.4312650647;357333.55847457016;0.0;402444.2588353812;3.75487830455832;0.295236300033278
2552;2019-06-15 11:32:45.122;686;681;234;234;204;39;94;33;-13;40;783;244;-14;33;245;167;257;641;232;78;93;-20;691;359;364;134;364;303;693;254.0;-1.0;1346.0;142.0;0.0;97;1;45;1;0;0;1;0;0;0;1;1;0;0;0;21106.78515625;9600.701171875;7145.359375;2340.86254882812;580.0;248299;568.0;0.0;Calculated values ==>;1560591165.122;341.76;341.26;296.56;296.56;293.56;277.06;274.27422755570615;282.56;276.46000000000004;271.86;277.16;351.46000000000004;297.56;271.76000000000005;276.46000000000004;297.66;289.86;298.86;337.26;280.96000000000004;282.46000000000004;329.96000000000004;331.16;271.16;241.2770596917726;267.9596281332873;274.27422755570615;296.36;6909999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;6930000.0;0.042333333333333334;0.0;0.22433333333333336;0.023666666666666666;0.0;0.042333333333333334;0.0;9600.701171875;7145.359375;2340.86254882812;21106.78515625;485891.2140237599;484935.2629171397;262604.39908195473;262604.39908195473;251576.46597036082;430214.79039162316;443409.88798951905;439647.05077244143;473468.5566066367;532086.2488302357;473319.81905798696;439494.5820066302;446390.54166232125;465015.24582933175;455207.12558952876;273149.8597721317;478886.07604498416;440823.14440679894;443250.5894502554;238323.1353838712;243342.44575359824;467598.8835416802;202279.61182809758;202279.61182809758;274.08837702470845;664515.0240716393;377279.6272464507;89372.08977480738;80150.93688168026;0;2;3;2;0;0;0;8;42;42;553996148734.6267;211255007075.0228;465489813684.61816;53249.428803181145;6279.22276388812;-0.0;10201.104719338015;1590548.9940730385;357431.9302635584;0.0;402623.92766716104;3.6532738114350636;0.2912929369126894
2553;2019-06-15 11:33:45.122;692;687;236;236;205;39;95;33;-24;40;784;243;-25;30;245;167;258;646;233;78;94;-20;692;358;363;134;363;303;693;87.0;-1.0;1470.0;130.0;0.0;97;1;43;1;0;0;1;0;0;0;1;1;0;0;0;21024.42578125;9464.388671875;7134.708984375;2347.81005859375;598.0;248300;565.0;0.0;Calculated values ==>;1560591225.122;342.36;341.86;296.76000000000005;296.76000000000005;293.66;277.06;274.1680685717883;282.66;276.46000000000004;270.76000000000005;277.16;351.56000000000006;297.46000000000004;270.66;276.16;297.66;289.86;298.96000000000004;337.76;280.96000000000004;282.56;329.66;332.96000000000004;271.16;241.2770596917726;267.9596281332873;274.1680685717883;296.46000000000004;6920000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;6930000.0;0.0145;0.0;0.245;0.021666666666666667;0.0;0.0145;0.0;9464.388671875;7134.708984375;2347.81005859375;21024.42578125;486667.76320672466;485824.0114504555;263417.4757668199;263417.4757668199;251916.43954581115;430280.9020939914;443772.5489559649;437953.82195464283;473468.5566066367;532190.4455563852;473201.6130517945;437798.07955487026;445965.0840659671;465160.9749554807;455374.8496969889;273568.71013416816;479654.83386018174;441037.5559757664;443614.1450120138;237068.3971897606;250872.52762923925;467598.8835416802;202044.10666327475;202044.10666327475;273.9921519065866;664866.1174961184;377438.5029951486;89411.16204653589;80269.93745134171;0;2;3;2;0;0;0;8;42;42;554214248734.6267;211335407075.0228;465671613684.61816;57797.880246385175;5753.686832365451;-0.0;3502.7655560567164;1591474.3883151182;357532.20451019384;0.0;402738.1265861227;3.539064719372352;0.31344775137666175
2554;2019-06-15 11:34:45.152;697;691;237;236;206;38;95;33;-25;40;784;243;-26;25;245;167;258;650;221;78;95;-20;691;359;364;134;364;303;692;264.0;-1.0;1391.0;166.0;0.0;99;1;41;1;0;0;1;0;0;0;1;1;0;0;0;20800.939453125;9319.291015625;7181.931640625;2347.52685546875;619.0;248301;560.0;0.0;Calculated values ==>;1560591285.152;342.86;342.26;296.86;296.76000000000005;293.76000000000005;276.96000000000004;274.27422755570615;282.66;276.46000000000004;270.66;277.16;351.56000000000006;297.46000000000004;270.56;275.66;297.66;289.86;298.96000000000004;338.16;280.96000000000004;282.66;329.16;335.06;271.16;241.2770596917726;267.9596281332873;274.27422755570615;295.26000000000005;6909999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;6920000.0;0.044000000000000004;0.0;0.23183333333333334;0.027666666666666666;0.0;0.044000000000000004;0.0;9319.291015625;7181.931640625;2347.52685546875;20800.939453125;487506.75473343674;486520.7338605798;263891.89432915143;263479.3848219891;252297.11220743967;430214.79039162316;443568.8856875325;437798.07955487026;473468.5566066367;532190.4455563852;473201.6130517945;437642.0229114993;445251.96559515793;465015.24582933175;455207.12558952876;273672.03090120637;480381.16358398506;440823.14440679894;443568.8856875325;234977.24436692704;259659.41789560125;467598.8835416802;202223.00936989783;202223.00936989783;274.06635286248417;665214.8364785939;377595.1119244685;89450.30941803823;80389.30244249575;0;2;3;2;0;0;0;8;42;42;554432457784.5227;211415847274.98447;465853504584.5315;54614.15377121611;7342.065852085978;-0.0;10619.218557975926;1592411.6236482933;357641.3903481484;0.0;402855.8686286173;3.8504113037395937;0.29562346322933764
2555;2019-06-15 11:35:45.123;700;693;238;237;207;38;96;33;-25;40;784;242;-26;22;245;169;258;653;225;78;95;-20;696;358;364;134;363;303;697;126.0;0.0;1444.0;130.0;0.0;99;0;40;1;0;0;1;0;0;0;1;1;0;1;0;20853.763671875;9273.3974609375;7250.767578125;2339.390625;639.0;248302;556.0;0.0;Calculated values ==>;1560591345.123;343.16;342.46000000000004;296.96000000000004;296.86;293.86;276.96000000000004;274.1680685717883;282.76000000000005;276.46000000000004;270.66;277.16;351.56000000000006;297.36;270.56;275.36;297.66;290.06;298.96000000000004;338.46000000000004;280.96000000000004;282.66;328.76000000000005;337.06;271.16;241.2770596917726;267.9596281332873;274.1680685717883;295.66;6959999.999999999;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;3030000.0;6970000.0;0.021;0.0;0.24066666666666667;0.021666666666666667;0.0;0.021;0.0;9273.3974609375;7250.767578125;2339.390625;20853.763671875;487418.1597707454;486281.8365870455;263990.35608507704;263580.29161436495;252443.8833161264;430280.9020939914;443727.5851227284;437798.07955487026;473468.5566066367;532190.4455563852;473083.3453044321;437642.0229114993;444821.6150417089;465160.9749554807;455654.961665661;273165.93544287304;480269.78216901876;440823.14440679894;443568.8856875325;233304.39079467155;268029.79939014546;467598.8835416802;202047.56555217595;202047.56555217595;273.99349910508096;665561.7912284941;377749.97610777576;89489.34818581818;80509.51680419222;0;2;3;2;0;0;0;8;42;42;554650752224.363;211496208414.9257;466035216714.39856;56737.29036998176;5753.611889772591;-0.0;5071.947722842488;1593339.1038499193;357750.46824943763;0.0;402986.5651469977;3.5816603818395047;0.2987862342396595
2556;2019-06-15 11:36:45.153;703;695;240;239;208;39;97;34;-24;40;784;243;-26;21;245;169;258;655;236;79;96;-20;692;360;364;135;364;303;693;284.0;-2.0;1578.0;194.0;0.0;99;0;40;1;0;0;1;0;0;0;1;1;0;1;0;20786.6171875;9217.544921875;7175.6044921875;2340.548828125;658.0;248303;550.0;0.0;Calculated values ==>;1560591405.153;343.46000000000004;342.66;297.16;297.06;293.96000000000004;277.06;274.38016830617;282.86;276.56;270.76000000000005;277.16;351.56000000000006;297.46000000000004;270.56;275.26000000000005;297.66;290.06;298.96000000000004;338.66;281.06;282.76000000000005;328.16;338.96000000000004;271.16;241.49495122638035;267.9596281332873;274.38016830617;296.76000000000005;6920000.0;3600000.0;3640000.0;1350000.0;3640000.0;3030000.0;6930000.0;0.04733333333333333;0.0;0.263;0.03233333333333333;0.0;0.04733333333333333;0.0;9217.544921875;7175.6044921875;2340.548828125;20786.6171875;488277.2206611783;487002.06688344665;265083.405580201;264661.6845294104;252945.76515728564;430148.3826014536;443885.98883935984;437953.82195464283;473338.7274854557;532190.4455563852;473201.6130517945;437642.0229114993;444677.7423059734;465015.24582933175;455320.5203350088;273568.71013416816;481029.1341773025;440987.2903718098;443727.5851227284;230795.22267914342;275983.5004908252;467459.58237182215;202464.7158405385;202464.7158405385;274.1649314057101;665908.9679051226;377904.14434043126;89528.36718114497;80629.79668174883;0;2;3;2;0;0;0;8;42;42;554869261425.1267;211576948765.2079;466217107615.0343;61933.634908009444;8568.167351178172;-0.0;11419.77581269032;1594328.5226928827;357869.8760842764;0.0;403124.06489245576;4.37295279409348;0.36394735257399163
2557;2019-06-15 11:37:45.124;704;695;243;242;212;40;98;34;-23;40;784;244;-25;20;245;170;259;655;241;80;98;-20;698;360;365;134;364;304;699;251.0;-1.0;1383.0;175.0;0.0;99;0;41;1;0;0;1;0;0;0;1;1;0;0;0;21078.966796875;9455.544921875;7300.86083984375;2343.34545898438;672.0;248304;543.0;0.0;Calculated values ==>;1560591465.124;343.56000000000006;342.66;297.46000000000004;297.36;294.36;277.16;274.38016830617;282.96000000000004;276.56;270.86;277.16;351.56000000000006;297.56;270.66;275.16;297.66;290.16;299.06;338.66;281.16;282.96000000000004;327.46000000000004;340.36;271.16;241.2770596917726;268.0796299477929;274.38016830617;297.26000000000005;6980000.0;3600000.0;3650000.0;1340000.0;3640000.0;3040000.0;6990000.000000001;0.04183333333333333;0.0;0.2305;0.029166666666666667;0.0;0.04183333333333333;0.0;9455.544921875;7300.86083984375;2343.34545898438;21078.966796875;487793.8625851656;486363.83996123006;265955.476605432;265530.51337969734;254090.3244981736;430148.3826014536;443841.44342435757;437883.18805776763;473468.5566066367;532115.6478452821;473188.49693772214;437570.5891863215;444333.52089386596;465015.24582933175;455461.04788358515;273480.29862037697;480348.3103604238;440937.14457736025;443841.44342435757;227868.02628245065;281845.32903042674;467598.8835416802;202451.6365365284;202451.6365365284;274.1598473242668;666257.6791461351;378059.6782112924;89567.38076782369;80750.37558477552;0;2;3;2;0;0;0;8;42;42;555087855719.9668;211657609760.1489;466399119599.9012;54266.97262564565;7733.461370983595;-0.0;10098.140254807518;1595296.3930580637;358005.6573308572;0.0;403303.29419016966;3.7748436311194298;0.3217835731434196
2558;2019-06-15 11:38:45.114;704;695;246;245;213;39;99;34;-18;41;784;246;-25;19;246;171;259;657;242;80;98;-20;695;359;364;135;364;303;696;-1.0;-2.0;1334.0;163.0;0.0;99;0;40;1;0;0;1;0;0;0;1;1;0;0;0;21115.08203125;9352.7734375;7296.125;2340.01196289062;682.0;248305;535.0;0.0;Calculated values ==>;1560591525.114;343.56000000000006;342.66;297.76000000000005;297.66;294.46000000000004;277.06;274.27422755570615;283.06;276.56;271.36;277.26000000000005;351.56000000000006;297.76000000000005;270.66;275.06;297.76000000000005;290.26000000000005;299.06;338.86;281.16;282.96000000000004;326.66;341.36;271.16;241.49495122638035;267.9596281332873;274.27422755570615;297.36;6950000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;6959999.999999999;0.0;0.0;0.22233333333333333;0.027166666666666665;0.0;0.0;0.0;9352.7734375;7296.125;2340.01196289062;21115.08203125;488108.730674942;486683.3533231078;267472.3626832125;267031.1653122701;254566.57794588892;430214.79039162316;444201.9191268611;438881.8371443283;473436.17305719486;532190.4455563852;473556.0469295574;437798.07955487026;444389.3534062185;465146.75317812245;455768.1312034748;273783.3494150541;480994.14071765787;441151.0922300985;444044.0993481398;224522.8720964353;286033.001929769;467459.58237182215;202107.32345623762;202451.6365365284;274.02131412626187;666609.2376169132;378216.38807498105;89606.40224168243;80871.99685986878;0;2;3;2;0;0;0;8;42;42;555306519270.0016;211738296310.1617;466581189249.9301;52642.86687665216;7208.736367206713;-0.0;0.0;1596187.159901503;358130.15489230945;0.0;403387.4313337783;3.151924043131388;0.31556506543342333
2559;2019-06-15 11:39:45.115;705;694;244;243;214;39;99;33;-7;40;783;246;-11;20;246;171;259;655;231;80;99;-20;687;359;364;136;363;303;688;280.0;0.0;1220.0;212.0;0.0;99;0;39;1;0;0;1;0;0;0;1;1;0;0;0;20719.451171875;9127.8955078125;7109.81396484375;2334.2001953125;690.0;248306;524.0;0.0;Calculated values ==>;1560591585.115;343.66;342.56000000000006;297.56;297.46000000000004;294.56;277.06;274.27422755570615;283.06;276.46000000000004;272.46000000000004;277.16;351.46000000000004;297.76000000000005;272.06;275.16;297.76000000000005;290.26000000000005;299.06;338.66;281.16;283.06;325.56;342.16;271.16;241.71165711629368;267.9596281332873;274.27422755570615;296.26000000000005;6870000.0;3590000.0;3640000.0;1360000.0;3629999.9999999995;3030000.0;6880000.0;0.04666666666666666;0.0;0.2033333333333333;0.035333333333333335;0.0;0.04666666666666666;0.0;9127.8955078125;7109.81396484375;2334.2001953125;20719.451171875;489089.3635375592;487385.4706586072;267175.7662100346;266730.81185484224;255269.56983177696;430214.79039162316;444201.9191268611;440556.0271991494;473208.68934220774;532086.2488302357;473556.0469295574;439951.1449090409;444533.65563525405;465292.22471119097;455768.1312034748;274640.5194759865;481593.5216423802;441151.0922300985;444201.9191268611;219923.6425635755;289383.54333396035;467320.024447796;202028.87732907178;202028.87732907178;273.99075444197115;666957.8645368699;378370.39621609886;89645.35465881653;80992.04835192232;0;2;3;2;0;0;0;8;42;42;555524922909.7378;211819597665.0635;466762992279.7105;48500.52047358245;9373.620531528255;-0.0;11301.408617230167;1597030.0355094294;358268.3435027371;0.0;403481.6113084482;3.724740797207784;0.3057232161402088
2560;2019-06-15 11:40:45.105;704;693;240;239;210;38;100;33;-9;40;782;245;-10;25;246;171;259;653;232;79;99;-20;694;358;363;135;362;303;696;90.0;-1.0;1349.0;176.0;2.0;100;0;38;1;0;0;1;0;0;0;1;1;0;0;0;20700.220703125;9186.3369140625;7286.7666015625;2336.70703125;695.0;248307;514.0;0.0;Calculated values ==>;1560591645.105;343.56000000000006;342.46000000000004;297.16;297.06;294.16;276.96000000000004;274.1680685717883;283.16;276.46000000000004;272.26000000000005;277.16;351.36;297.66;272.16;275.66;297.76000000000005;290.26000000000005;299.06;338.46000000000004;281.06;283.06;324.56;342.66;271.16;241.49495122638035;267.9596281332873;274.1680685717883;296.36;6940000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;6959999.999999999;0.015000000000000001;0.0;0.22483333333333333;0.029333333333333333;0.0003333333333333333;0.015333333333333334;0.0;9186.3369140625;7286.7666015625;2336.70703125;20700.220703125;488213.5164930225;486388.5827390979;264885.5833551871;264467.6133732591;253517.2478892053;430280.9020939914;444560.2106271954;440254.13072146993;473338.7274854557;531982.0436786455;473437.96359408915;440102.7751569699;445251.96559515793;465437.41611875535;455934.4302543628;273886.46726595407;480383.6919459116;441201.0285065325;444403.25123426295;215742.86842915416;291477.81744585035;467459.58237182215;201855.7234986296;203225.9378433374;273.91873349106316;667302.9709418945;378522.98938320484;89684.2723983396;81111.99986141066;0;2;3;2;0;0;0;8;42;42;555742986559.7725;211900884115.07642;466944761979.7394;53599.9085572686;7791.046526946982;-0.0;3698.052138660859;1597880.7306120037;358411.3585550985;0.0;403606.58598218276;3.460375481224085;0.314860337000571
2561;2019-06-15 11:41:45.106;705;695;239;238;208;37;100;33;-14;40;781;244;-15;25;246;171;259;656;236;79;100;-20;701;358;363;135;363;302;702;301.0;-1.0;1410.0;245.0;0.0;100;0;35;1;0;0;1;0;0;0;1;1;0;0;0;20554.865234375;9038.017578125;7388.302734375;2341.474609375;697.0;248308;504.0;0.0;Calculated values ==>;1560591705.106;343.66;342.66;297.06;296.96000000000004;293.96000000000004;276.86;274.1680685717883;283.16;276.46000000000004;271.76000000000005;277.16;351.26;297.56;271.66;275.66;297.76000000000005;290.26000000000005;299.06;338.76;281.06;283.16;323.56;342.86;271.16;241.49495122638035;267.8393353686513;274.1680685717883;296.76000000000005;7009999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3020000.0;7020000.0;0.050166666666666665;0.0;0.235;0.04083333333333334;0.0;0.050166666666666665;0.0;9038.017578125;7388.302734375;2341.474609375;20554.865234375;487625.15773096506;486043.5228711361;264089.88661248254;263682.2055796496;252590.8207188202;430280.9020939914;444560.2106271954;439713.54161806765;473338.7274854557;531952.7699279393;473450.9307491817;439561.4401127939;445448.85450290097;465292.22471119097;455934.4302543628;273186.200891747;480160.1246069232;441201.0285065325;444560.2106271954;211562.405474017;292315.56762988004;467459.58237182215;201760.02691604244;201760.02691604244;273.8814037412811;667646.7690541648;378674.86153495;89723.25789504516;81234.29414393315;0;2;3;2;0;0;0;8;42;42;555960790189.5094;211981885464.97858;467126265004.52014;55919.075954975924;10849.39851444434;-0.0;12180.475882842842;1598793.40402614;358566.6981858731;0.0;403738.9092542199;4.206618341734081;0.3573360640614363
2562;2019-06-15 11:42:45.116;710;699;243;242;210;39;102;34;-9;40;781;245;-11;27;246;171;259;660;234;80;101;-20;709;359;364;136;364;303;710;155.0;-1.0;1367.0;255.0;0.0;100;0;35;1;0;0;1;0;0;0;1;1;0;0;0;20788.166015625;9146.2216796875;7491.240234375;2339.40625;698.0;248309;495.0;0.0;Calculated values ==>;1560591765.116;344.16;343.06000000000006;297.46000000000004;297.36;294.16;277.06;274.27422755570615;283.36;276.56;272.26000000000005;277.16;351.26;297.66;272.06;275.86;297.76000000000005;290.26000000000005;299.06;339.16;281.16;283.26000000000005;322.66;342.96000000000004;271.16;241.71165711629368;267.9596281332873;274.27422755570615;296.56;7090000.000000001;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;7100000.0;0.025833333333333333;0.0;0.22783333333333333;0.042499999999999996;0.0;0.025833333333333333;0.0;9146.2216796875;7491.240234375;2339.40625;20788.166015625;487520.2987984972;485782.78695889603;265233.52157744;264822.0251026151;252962.13497682798;430214.79039162316;444673.65837948915;440254.13072146993;473208.68934220774;531877.8300698457;473437.96359408915;439951.1449090409;445537.8252269786;465146.75317812245;455768.1312034748;272441.431469336;479864.6904358598;441151.0922300985;444516.696244341;207800.24178383037;292734.4514702754;467320.024447796;201913.05609019456;201913.05609019456;273.94560663313496;667991.3517354034;378826.4221179622;89762.27173675716;81358.31100135158;0;2;3;2;0;0;0;8;42;42;556178926539.4747;212063199014.96567;467307795254.4913;54302.04150349224;11279.79615519806;-0.0;6267.260703982116;1599712.0664230334;358751.1388764167;0.0;403892.6660142754;3.7861409870959033;0.3498528902297295
2563;2019-06-15 11:43:45.107;714;703;248;247;214;39;103;34;-3;40;780;247;-6;29;247;171;259;664;233;81;103;-20;703;360;365;137;364;304;704;157.0;-1.0;1341.0;227.0;0.0;100;0;35;1;0;0;1;0;0;0;1;1;0;0;0;20779.541015625;9063.8134765625;7370.31201171875;2345.68237304688;698.0;248310;486.0;0.0;Calculated values ==>;1560591825.107;344.56000000000006;343.46000000000004;297.96000000000004;297.86;294.56;277.06;274.38016830617;283.46000000000004;276.56;272.86;277.16;351.16;297.86;272.56;276.06;297.86;290.26000000000005;299.06;339.56000000000006;281.26000000000005;283.46000000000004;321.76000000000005;342.96000000000004;271.16;241.92719264551067;268.0796299477929;274.38016830617;296.46000000000004;7030000.0;3600000.0;3650000.0;1370000.0;3640000.0;3040000.0;7040000.000000001;0.026166666666666668;0.0;0.2235;0.03783333333333334;0.0;0.026166666666666668;0.0;9063.8134765625;7370.31201171875;2345.68237304688;20779.541015625;488734.57048590283;487014.2779119074;267769.8054145727;267332.2458617195;254581.41548308538;430148.3826014536;444630.5542385105;440943.6375800933;473078.44118532055;531698.5695214175;473543.3119889892;440491.74836370035;445627.2469483674;465278.15030523995;455601.41187188966;272994.8171051392;481159.30887424515;441101.27611480997;444630.5542385105;204038.30555042345;292734.4514702754;467180.2083635494;202243.28683122338;202243.28683122338;274.0788011943979;668337.6973353764;378978.1496488308;89801.30828570262;81482.13869349092;0;2;3;2;0;0;0;8;42;42;556397593735.1144;212145086730.2052;467489867940.02386;53349.52839237243;10023.446864639669;-0.0;6342.46683049068;1600609.0282769934;358928.63927304745;0.0;403997.7313152106;3.7122553437334487;0.33568108466904956
2564;2019-06-15 11:44:45.137;718;707;249;249;217;39;104;34;0;40;779;248;-2;33;247;172;259;664;226;81;104;-20;703;360;365;138;364;305;704;257.0;0.0;1319.0;246.0;0.0;100;0;37;1;0;0;1;0;0;0;1;1;0;0;0;21002.142578125;9208.84375;7421.705078125;2337.2412109375;699.0;248311;475.0;0.0;Calculated values ==>;1560591885.137;344.96000000000004;343.86;298.06;298.06;294.86;277.06;274.38016830617;283.56;276.56;273.16;277.16;351.06000000000006;297.96000000000004;272.96000000000004;276.46000000000004;297.86;290.36;299.06;339.56000000000006;281.26000000000005;283.56;320.66;343.06000000000006;271.16;242.14157278889297;268.19934244402924;274.38016830617;295.76000000000005;7030000.0;3600000.0;3650000.0;1380000.0;3640000.0;3050000.0;7040000.000000001;0.04283333333333333;0.0;0.21983333333333333;0.041;0.0;0.04283333333333333;0.0;9208.84375;7421.705078125;2337.2412109375;21002.142578125;489318.18265430105;487603.7057615558;268211.56662623223;268211.56662623223;255637.95488762524;430148.3826014536;444787.5180924879;441181.0962547605;472947.9820155742;531519.1411140322;473530.68270583387;440880.4687282554;446002.4824056516;465278.15030523995;455741.6133297435;272994.8171051392;481159.30887424515;441101.27611480997;444787.5180924879;199440.67485045042;293153.3411634106;467040.13270053716;202221.80314514873;202221.80314514873;274.07043802691186;668686.0521221732;379130.4979283847;89840.35216106547;81605.46713591872;0;2;3;2;0;0;0;8;42;42;556616703235.01;212227627980.16586;467672659289.93677;52531.21793526299;10857.551511770926;-0.0;10389.898123577692;1601491.8089990793;359102.7345969278;0.0;404137.23740794865;3.889681793117222;0.32471278687753663
2565;2019-06-15 11:45:45.138;719;709;250;249;218;39;105;34;1;41;777;249;0;34;247;172;259;666;227;82;104;-20;708;360;365;138;364;305;709;199.0;-1.0;1547.0;230.0;0.0;100;0;40;1;0;0;1;0;0;0;1;1;0;0;0;21467.384765625;9464.1796875;7512.12939453125;2345.23828125;700.0;248312;466.0;0.0;Calculated values ==>;1560591945.138;345.06000000000006;344.06000000000006;298.16;298.06;294.96000000000004;277.06;274.38016830617;283.66;276.56;273.26000000000005;277.26000000000005;350.86;298.06;273.16;276.56;297.86;290.36;299.06;339.76;281.36;283.56;319.76000000000005;343.16;271.16;242.14157278889297;268.19934244402924;274.38016830617;295.86;7080000.0;3600000.0;3650000.0;1380000.0;3640000.0;3050000.0;7090000.000000001;0.033166666666666664;0.0;0.25783333333333336;0.03833333333333333;0.0;0.033166666666666664;0.0;9464.1796875;7512.12939453125;2345.23828125;21467.384765625;488947.08103207895;487372.6785583494;268285.3033345494;267846.90054176183;255776.10500469396;430148.3826014536;444944.20138177706;441331.01728135947;473045.8727645816;531310.4117884313;473648.9578539646;441181.0962547605;446144.86104575056;465278.15030523995;455741.6133297435;272531.60290948517;480902.1679044164;441265.06438923226;444787.5180924879;195679.20071851107;293572.2367247113;467040.13270053716;202320.41138624935;202320.41138624935;274.1088146778138;669039.9707481557;379286.109050318;89879.3734737976;81729.91783051753;0;2;3;2;0;0;0;8;42;42;556835706884.7455;212310429360.06586;467855662339.7157;61624.9012199559;10147.589317047697;-0.0;8041.825705756911;1602443.1258459068;359277.7803543372;0.0;404290.8376663025;4.1308449443567845;0.35409205612351013
2566;2019-06-15 11:46:45.118;722;712;249;249;218;40;106;34;3;41;776;250;1;36;247;173;259;669;227;82;105;-21;711;360;365;138;365;306;712;295.0;0.0;1539.0;284.0;0.0;100;0;42;1;0;0;1;0;0;0;1;1;0;0;0;21643.66796875;9627.4482421875;7545.3818359375;2355.71923828125;702.0;248313;457.0;0.0;Calculated values ==>;1560592005.118;345.36;344.36;298.06;298.06;294.96000000000004;277.16;274.38016830617;283.76000000000005;276.56;273.46000000000004;277.26000000000005;350.76;298.16;273.26000000000005;276.76000000000005;297.86;290.46000000000004;299.06;340.06000000000006;281.36;283.66;318.86;343.36;271.06;242.14157278889297;268.3187672390254;274.38016830617;295.86;7109999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3060000.0;7120000.0;0.04916666666666667;0.0;0.2565;0.04733333333333333;0.0;0.04916666666666667;0.0;9627.4482421875;7545.3818359375;2355.71923828125;21643.66796875;489075.9669969204;487500.60106129985;267634.0111046853;267634.0111046853;255647.65388504745;430148.3826014536;445100.6064193678;441418.9449877505;473045.8727645816;531130.6756210164;473636.56074520265;441118.68104791886;446235.4177501;465132.6551254336;455881.6532774192;272263.42932171596;481024.8687776024;441265.06438923226;444944.20138177706;191917.91438739494;294410.04551340896;466941.0388080672;202200.87044446304;202200.87044446304;274.06228823209165;669399.1097681321;379445.15291748283;89918.53506159082;81855.35526439124;0;2;3;2;0;0;0;8;42;42;557054633884.8151;212393201760.09216;468038901239.774;61359.43612035323;12531.034635877264;-0.0;11934.880437751273;1603467.653700909;359466.70589116064;0.0;404457.25472670095;4.394865681183933;0.3687434058353197
2567;2019-06-15 11:47:45.139;724;715;248;248;218;41;108;35;0;41;776;249;0;36;248;173;259;672;225;83;107;-22;709;361;366;128;366;306;711;253.0;0.0;1481.0;157.0;0.0;100;0;46;1;0;0;1;0;0;0;1;1;0;0;0;21889.44140625;9888.513671875;7475.0986328125;2389.14965820312;704.0;248314;448.0;0.0;Calculated values ==>;1560592065.139;345.56000000000006;344.66;297.96000000000004;297.96000000000004;294.96000000000004;277.26000000000005;274.4858918419099;283.96000000000004;276.66;273.16;277.26000000000005;350.76;298.06;273.16;276.76000000000005;297.96000000000004;290.46000000000004;299.06;340.36;281.46000000000004;283.86;317.96000000000004;343.56000000000006;270.96000000000004;239.943914813709;268.3187672390254;274.4858918419099;295.66;7090000.000000001;3610000.0;3660000.0;1280000.0;3660000.0;3060000.0;7109999.999999999;0.042166666666666665;0.0;0.24683333333333335;0.026166666666666668;0.0;0.042166666666666665;0.0;9888.513671875;7475.0986328125;2389.14965820312;21889.44140625;489574.5068095456;488047.91857396084;267272.981228454;267272.981228454;255690.2981352097;430081.6785162784;445214.8794722161;440968.15519671026;474339.62717879337;531130.6756210164;473518.15928677574;440968.15519671026;446235.4177501;465118.6810666539;455715.22267118655;272441.431469336;481596.8582386084;441215.6968974505;445058.47258324415;188156.80290529504;295247.87795992935;468234.5358706165;202773.68772008596;202773.68772008596;274.28952845941035;669762.0126506059;379607.8428547408;89958.08947486882;81980.56974450787;0;2;3;2;0;0;0;8;42;42;557274010639.4805;212473029689.9704;468222565499.49384;58794.33438881343;6946.225526605549;-0.0;10216.341761729836;1604469.2855687884;359629.0732009425;0.0;404641.9128524797;3.845381310211126;0.30157978667469443
2568;2019-06-15 11:48:45.099;725;718;246;246;216;41;108;35;-17;41;782;246;-18;33;248;174;259;674;235;83;108;-22;713;361;366;131;366;306;714;294.0;-1.0;1548.0;259.0;0.0;100;0;48;1;0;0;1;0;0;0;1;1;0;0;0;22079.181640625;10102.705078125;7587.357421875;2380.7529296875;704.0;248315;440.0;0.0;Calculated values ==>;1560592125.099;345.66;344.96000000000004;297.76000000000005;297.76000000000005;294.76000000000005;277.26000000000005;274.4858918419099;283.96000000000004;276.66;271.46000000000004;277.26000000000005;351.36;297.76000000000005;271.36;276.46000000000004;297.96000000000004;290.56;299.06;340.56000000000006;281.46000000000004;283.96000000000004;317.16;343.56000000000006;270.96000000000004;240.61611355647437;268.3187672390254;274.4858918419099;296.66;7130000.0;3610000.0;3660000.0;1310000.0;3660000.0;3060000.0;7140000.000000001;0.049;0.0;0.258;0.043166666666666666;0.0;0.049;0.0;10102.705078125;7587.357421875;2380.7529296875;22079.181640625;489308.938584621;488177.01361639495;266223.05216372985;266223.05216372985;254864.69090408256;430081.6785162784;445214.8794722161;438366.6433039444;473953.66127806285;531757.1752841944;473162.58225261164;438210.9650467479;445807.4384647189;465118.6810666539;455855.4553565791;272088.4477787837;481567.65006973565;441215.6968974505;445214.8794722161;184813.72873217988;295247.87795992935;467819.4280374653;202524.36669812218;202524.36669812218;274.19270197184795;670128.1735727681;379774.3252821037;89997.81216366768;82106.00653139866;0;2;3;2;0;0;0;8;42;42;557493464239.6201;212550677890.0198;468406043099.6106;60847.30736430213;11451.903481148312;-0.0;11891.835125930604;1605465.6345749109;359782.2887309434;0.0;404826.0248367891;4.194699825043027;0.3593924372603937
2569;2019-06-15 11:49:45.130;727;720;245;244;214;42;109;36;-20;42;789;246;-22;27;248;174;259;679;249;84;109;-21;722;364;369;132;369;307;723;-1.0;-1.0;1775.0;299.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;0;1;0;22361.775390625;10519.1171875;7642.35009765625;2373.94848632812;706.0;248316;434.0;0.0;Calculated values ==>;1560592185.13;345.86;345.16;297.66;297.56;294.56;277.36;274.8017692304317;284.06;276.76000000000005;271.16;277.36;352.06000000000006;297.76000000000005;270.96000000000004;275.86;297.96000000000004;290.56;299.06;341.06000000000006;281.56;284.06;316.56;343.76;271.06;240.83765695389522;268.43790593516167;274.8017692304317;298.06;7220000.0;3640000.0;3690000.0;1320000.0;3690000.0;3070000.0;7230000.0;0.0;0.0;0.29583333333333334;0.049833333333333334;0.0;0.0;0.0;10519.1171875;7642.35009765625;2373.94848632812;22361.775390625;488673.9904545076;487533.3963587732;265243.01673815015;264839.5251568372;253818.6792257107;429879.7862731237;444775.3154389649;437671.5478804793;473921.58982693544;532413.0832545107;473031.0056810104;437356.53477473935;444747.180057976;464680.42916884983;455354.70110775536;271335.50687978114;481330.3831654575;440737.7752982879;444775.3154389649;182306.50109390085;296085.73418796173;467778.64790938713;203176.62726404672;202524.36669812218;274.45967520850843;670498.706225219;379946.26258977863;90037.4551471896;82232.98633337038;0;2;3;2;0;0;0;8;42;42;557714078165.1248;212629618655.20038;468590038115.0315;69371.41401569464;13186.0006954928;-0.0;0.0;1606551.3512528338;359987.7106794172;0.0;404925.17466402217;4.020245590830806;0.4280039831990729
