;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2570;2019-06-15 11:50:45.130;730;723;248;247;217;47;48;37;-20;42;793;249;-22;21;249;176;259;682;268;87;49;-20;717;369;374;133;374;306;717;-1.0;-1.0;1700.0;329.0;0.0;100;0;55;1;0;0;1;0;0;0;1;1;0;1;0;22438.93359375;10650.5029296875;7531.556640625;2372.52905273438;706.0;248317;427.0;0.0;Calculated values ==>;1560592245.13;346.16;345.46000000000004;297.96000000000004;297.86;294.86;277.86;275.3239800832674;277.96000000000004;276.86;271.16;277.36;352.46000000000004;298.06;270.96000000000004;275.26000000000005;298.06;290.76000000000005;299.06;341.36;281.86;278.06;315.86;343.76;271.16;241.05796691057077;268.3187672390254;275.3239800832674;299.96000000000004;7170000.0;3690000.0;3740000.0;1330000.0;3740000.0;3060000.0;7170000.0;0.0;0.0;0.2833333333333333;0.05483333333333333;0.0;0.0;0.0;10650.5029296875;7531.556640625;2372.52905273438;22438.93359375;489629.9716918798;488601.93501485605;266864.93318508664;266444.97555240453;255088.6953449406;429537.3511455088;433274.43270394905;437898.67151236854;473792.46676502546;532904.9467167516;473518.15928677574;437585.1090581189;444076.66985911725;464078.0653840073;454797.30292845506;271747.09722538106;482457.5213980271;440156.01944830926;433460.29924316454;179381.48055642567;296085.73418796173;467737.9293510871;204377.9528054756;202524.36669812218;274.9472644296225;670872.0454667554;380122.6760907552;90077.00912668179;82359.43555618939;0;2;3;2;0;0;0;8;42;42;557936978165.1248;212709118655.20038;468773938115.0315;66164.20363361966;14440.905380584363;-0.0;0.0;1607680.8147332447;360217.93489671784;0.0;404925.17466402217;3.9215140955837646;0.45248427999554086
2571;2019-06-15 11:51:45.121;728;724;255;254;224;52;46;39;-21;43;795;254;-22;19;249;180;259;678;280;75;46;-19;708;372;377;135;377;306;708;-1.0;0.0;1471.0;270.0;0.0;100;0;56;1;0;0;1;0;0;0;1;1;0;1;0;22502.662109375;10626.13671875;7365.6064453125;2377.17456054688;707.0;248318;421.0;0.0;Calculated values ==>;1560592305.121;345.96000000000004;345.56000000000006;298.66;298.56;295.56;278.36;275.63479819532273;277.76000000000005;277.06;271.06;277.46000000000004;352.66;298.56;270.96000000000004;275.06;298.06;291.16;299.06;340.96000000000004;280.66;277.76000000000005;315.26000000000005;343.86;271.26000000000005;241.49495122638035;268.3187672390254;275.63479819532273;301.16;7080000.0;3720000.0000000005;3770000.0000000005;1350000.0;3770000.0000000005;3060000.0;7080000.0;0.0;0.0;0.24516666666666667;0.045000000000000005;0.0;0.0;0.0;10626.13671875;7365.6064453125;2377.17456054688;22502.662109375;490259.4673215595;489677.3195600458;270625.6410814863;270162.6826432039;257978.6309814485;429328.3091220336;432133.7774447223;437742.05038880615;473631.01605711324;533113.5222726;474109.5527026;437585.1090581189;443785.1483169292;463633.66286096745;454862.3128419118;272531.60290948517;482843.7450866832;437426.45732922055;432133.7774447223;176874.38241465177;296504.67125881097;467558.1405869268;205193.2722965956;202524.36669812218;275.27498567669943;671246.502586894;380299.9548251733;90116.58405295476;82483.55996032145;0;2;3;2;0;0;0;8;42;42;558162244369.8884;212789506595.11603;468957510574.83887;57013.20876227362;11806.419073064906;-0.0;0.0;1608707.1391970348;360436.6297911132;0.0;404925.17466402217;3.378659031657427;0.40244290530565496
2572;2019-06-15 11:52:45.141;722;720;262;262;233;52;48;42;-20;45;795;258;-22;17;249;184;259;670;288;52;47;-19;694;371;376;137;376;307;695;88.0;0.0;1405.0;220.0;0.0;100;0;60;1;0;0;1;0;0;0;1;1;0;1;0;22998.330078125;10665.296875;7201.720703125;2360.03564453125;706.0;248319;416.0;0.0;Calculated values ==>;1560592365.141;345.36;345.16;299.36;299.36;296.46000000000004;278.36;275.5313989812953;277.96000000000004;277.36;271.16;277.66;352.66;298.96000000000004;270.96000000000004;274.86;298.06;291.56;299.06;340.16;278.36;277.86;314.76000000000005;343.76;271.26000000000005;241.92719264551067;268.43790593516167;275.5313989812953;301.96000000000004;6940000.000000001;3710000.0;3760000.0;1370000.0;3760000.0;3070000.0;6950000.0;0.014666666666666666;0.0;0.2341666666666667;0.03666666666666667;0.0;0.014666666666666666;0.0;10665.296875;7201.720703125;2360.03564453125;22998.330078125;490820.93735836435;490430.67281682906;275388.0769712617;275388.0769712617;262086.1243805315;429398.2889081932;432768.80165683676;437671.5478804793;473566.98283907154;533039.2681705592;474452.24318024167;437356.53477473935;443288.7182359786;463782.0925574756;455600.56176403566;273886.46726595407;483072.88593250234;433517.2389518301;432580.2082311059;174785.17458790913;296085.73418796173;467279.10775515344;205069.31481211208;205069.31481211208;275.22258120264775;671625.8039133142;380477.44258126925;90156.07396356843;82604.99481798414;0;2;3;2;0;0;0;8;42;42;558388219669.8167;212871133795.0901;469141471874.7804;54467.68957684267;9614.359074578184;-0.0;3336.826436811909;1609636.456352061;360615.19577778166;0.0;404952.9908199491;3.3331041524485197;0.3817313011240745
2573;2019-06-15 11:53:45.121;713;711;258;258;235;48;47;42;-20;46;792;260;-21;16;249;186;259;649;293;59;47;-20;689;367;372;138;372;307;689;-1.0;-1.0;993.0;198.0;0.0;100;0;65;1;0;0;1;0;0;0;1;1;0;0;0;23307.466796875;10962.966796875;7162.65185546875;2363.49755859375;706.0;248320;412.0;0.0;Calculated values ==>;1560592425.121;344.46000000000004;344.26;298.96000000000004;298.96000000000004;296.66;277.96000000000004;275.1157276137837;277.86;277.36;271.16;277.76000000000005;352.36;299.16;271.06;274.76000000000005;298.06;291.76000000000005;299.06;338.06000000000006;279.06;277.86;314.36;343.76;271.16;242.14157278889297;268.43790593516167;275.1157276137837;302.46000000000004;6890000.000000001;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3070000.0;6890000.000000001;0.0;0.0;0.1655;0.033;0.0;0.0;0.0;10962.966796875;7162.65185546875;2363.49755859375;23307.466796875;490037.41229257383;489749.02151203307;273882.00836314;273882.00836314;263254.6753521707;429675.2189834977;433590.0119802689;437671.5478804793;473535.07189352607;532726.2139607823;474688.26198482275;437514.20447033056;443141.609673585;464372.8670338842;456545.83446345694;274419.0209339478;480570.57755287044;435767.2955060625;433590.0119802689;173113.83306960555;296085.73418796173;467040.13270053716;203761.72629412595;205069.31481211208;274.70009722896805;672011.5569268484;380657.6180334153;90195.42361934809;82724.65802164226;0;2;3;2;0;0;0;8;42;42;558612544869.888;212953606295.1163;469325610474.8389;38712.07547254148;8688.18741141157;-0.0;0.0;1610412.6955617052;360767.6661581398;0.0;404980.78843796905;2.3134361870938016;0.2893705448879131
2574;2019-06-15 11:54:45.132;704;704;253;253;228;44;49;41;-21;47;789;258;-23;15;249;186;259;646;267;63;48;-22;690;366;371;139;371;305;690;239.0;-1.0;1059.0;194.0;0.0;100;0;64;1;0;0;1;0;0;0;1;1;0;1;0;22932.9765625;10901.1767578125;7176.82666015625;2339.17993164062;706.0;248321;408.0;0.0;Calculated values ==>;1560592485.132;343.56000000000006;343.56000000000006;298.46000000000004;298.46000000000004;295.96000000000004;277.56;275.0112864084945;278.06;277.26000000000005;271.06;277.86;352.06000000000006;298.96000000000004;270.86;274.66;298.06;291.76000000000005;299.06;337.76;279.46000000000004;277.96000000000004;313.96000000000004;343.76;270.96000000000004;242.35481222062532;268.19934244402924;275.0112864084945;299.86;6900000.0;3660000.0;3710000.0;1390000.0;3710000.0;3050000.0;6900000.0;0.03983333333333334;0.0;0.1765;0.03233333333333333;0.0;0.03983333333333334;0.0;10901.1767578125;7176.82666015625;2339.17993164062;22932.9765625;488631.81225083454;488631.81225083454;271226.4592416592;271226.4592416592;260398.328303579;429743.705733735;434205.081921684;437968.82056851813;473503.23161362135;532562.2687414474;474710.706336001;437656.05685647397;443403.66687243717;464519.832704108;456710.18191563094;274310.1513834162;479998.9853638642;436710.9317686104;434022.2730352581;171442.51209473662;296085.73418796173;466701.2384870821;203697.55847404132;203697.55847404132;274.67058908293217;672396.9645994382;380839.8526330079;90234.61978302598;82844.17558331242;0;2;3;2;0;0;0;8;42;42;558835485734.5833;213036721530.00272;469509244134.58795;41348.87775967515;8503.785653754985;-0.0;9174.601130021803;1611079.9924864068;360910.9588656681;0.0;405057.25746403314;2.8910581608006805;0.2798804230746438
2575;2019-06-15 11:55:45.133;701;702;248;247;221;42;50;38;-23;47;785;254;-25;14;248;183;259;651;248;65;50;-23;706;363;368;138;368;304;707;-2.0;-1.0;1265.0;219.0;0.0;100;0;62;1;0;0;1;0;0;0;1;1;0;0;0;22786.216796875;10927.69921875;7436.814453125;2327.44946289062;706.0;248322;404.0;0.0;Calculated values ==>;1560592545.133;343.26;343.36;297.96000000000004;297.86;295.26000000000005;277.36;274.69669130483857;278.16;276.96000000000004;270.86;277.86;351.66;298.56;270.66;274.56;297.96000000000004;291.46000000000004;299.06;338.26;279.66;278.16;313.56;343.76;270.86;242.14157278889297;268.0796299477929;274.69669130483857;297.96000000000004;7059999.999999999;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3040000.0;7070000.0;0.0;0.0;0.21083333333333334;0.0365;0.0;0.0;0.0;10927.69921875;7436.814453125;2327.44946289062;22786.216796875;486506.4801910543;486548.44908030593;267554.0059469474;267120.79042247176;256935.5263938501;429947.3805835815;435117.21360507864;437883.18805776763;473632.86133578786;532219.8961362846;474369.08190762304;437570.5891863215;443461.255666955;464826.7974263201;456783.2617081229;272714.3661490203;478814.1637544673;437751.2922219514;435117.21360507864;169771.2103021376;296085.73418796173;466742.7830362203;202785.1472726716;203697.55847404132;274.3032063980731;672777.9642268608;381021.7629643812;90273.50900940972;82965.95795544836;0;2;3;2;0;0;0;8;42;42;559057189429.3154;213119822914.90234;469691947179.36725;49566.50359885775;9634.453705369526;-0.0;0.0;1611837.6332906156;361062.1133793448;0.0;405133.7137476078;2.861060447414036;0.30435882145775106
2576;2019-06-15 11:56:45.123;706;707;245;245;217;41;52;38;-25;46;781;251;-26;12;248;181;259;660;249;67;52;-25;718;364;369;138;368;302;719;258.0;0.0;1292.0;208.0;0.0;100;0;58;1;0;0;1;0;0;0;1;1;0;0;0;22658.251953125;10903.7158203125;7577.53564453125;2335.67456054688;704.0;248323;401.0;0.0;Calculated values ==>;1560592605.123;343.76;343.86;297.66;297.66;294.86;277.26000000000005;274.8017692304317;278.36;276.96000000000004;270.66;277.76000000000005;351.26;298.26000000000005;270.56;274.36;297.96000000000004;291.26000000000005;299.06;339.16;279.86;278.36;313.26000000000005;343.56000000000006;270.66;242.14157278889297;267.8393353686513;274.8017692304317;298.06;7180000.0;3640000.0;3690000.0;1380000.0;3679999.9999999995;3020000.0;7190000.000000001;0.043000000000000003;0.0;0.21533333333333332;0.034666666666666665;0.0;0.043000000000000003;0.0;10903.7158203125;7577.53564453125;2335.67456054688;22658.251953125;485974.253104181;486017.36584507546;265489.72305750666;265489.72305750666;255006.6662476878;429879.7862731237;435234.3717991677;438024.4983934438;473535.07189352607;531952.7699279393;474275.36331429495;437869.15320432716;443576.6592147222;464826.7974263201;456339.24340671574;271663.4774050779;478834.0751496681;437867.65505643206;435234.3717991677;168517.74571465285;295247.87795992935;466544.4359272869;203235.12382548183;203235.12382548183;274.48233344905907;673156.6050158533;381203.6611016592;90312.36189971674;83091.05668635137;0;2;3;2;0;0;0;8;42;42;559278252579.3506;213202609114.9155;469873716879.3961;50557.97865696781;9128.056152862577;-0.0;9975.967662868494;1612671.8649144326;361218.4415691468;0.0;405216.8329559676;3.346411587749862;0.3016414349178766
2577;2019-06-15 11:57:45.103;715;715;249;248;216;42;54;38;-25;45;778;251;-27;13;248;180;259;669;250;69;53;-26;732;364;369;137;369;302;733;325.0;-1.0;1516.0;185.0;0.0;100;0;55;1;0;0;1;0;0;0;1;1;0;0;0;22771.212890625;10883.173828125;7824.12353515625;2327.05493164062;703.0;248324;398.0;0.0;Calculated values ==>;1560592665.103;344.66;344.66;298.06;297.96000000000004;294.76000000000005;277.36;274.8017692304317;278.56;276.96000000000004;270.66;277.66;350.96000000000004;298.26000000000005;270.46000000000004;274.46000000000004;297.96000000000004;291.16;299.06;340.06000000000006;280.06;278.46000000000004;312.96000000000004;343.46000000000004;270.56;241.92719264551067;267.8393353686513;274.8017692304317;298.16;7320000.0;3640000.0;3690000.0;1370000.0;3690000.0;3020000.0;7330000.0;0.05416666666666667;0.0;0.25266666666666665;0.030833333333333334;0.0;0.05416666666666667;0.0;10883.173828125;7824.12353515625;2327.05493164062;22771.212890625;485836.66586288874;485730.4391322126;266251.9751553056;265847.1164536143;254111.03885434786;429879.7862731237;435591.5403624997;438024.4983934438;473566.98283907154;531640.2589796651;474275.36331429495;437713.4967235476;443721.9807720978;464680.42916884983;456199.0819308778;270557.43757679366;478639.1287312575;438211.2482333167;435413.2016470621;167264.2905471822;294828.9587717387;466586.3444640595;203424.80723090298;203424.80723090298;274.55574597645443;673535.0576967137;381385.157996316;90351.20502680428;83219.36106383629;0;2;3;2;0;0;0;8;42;42;559499578779.421;213285081614.9417;470054856479.45374;59275.52196706865;8114.147398022325;-0.0;12566.038030875285;1613586.8389935333;361362.0787037733;0.0;405404.6203867927;3.801196550999539;0.32825173384457
2578;2019-06-15 11:58:45.114;726;724;254;253;220;43;56;38;-25;45;777;252;-27;13;249;180;259;678;245;71;55;-26;728;364;369;136;369;302;729;137.0;-1.0;1387.0;217.0;0.0;100;0;52;1;0;0;1;0;0;0;1;1;0;0;0;22587.8515625;10667.6083984375;7762.01953125;2320.07763671875;703.0;248325;395.0;0.0;Calculated values ==>;1560592725.114;345.76;345.56000000000006;298.56;298.46000000000004;295.16;277.46000000000004;274.8017692304317;278.76000000000005;276.96000000000004;270.66;277.66;350.86;298.36;270.46000000000004;274.46000000000004;298.06;291.16;299.06;340.96000000000004;280.26000000000005;278.66;312.66;343.46000000000004;270.56;241.71165711629368;267.8393353686513;274.8017692304317;297.66;7280000.0;3640000.0;3690000.0;1360000.0;3690000.0;3020000.0;7290000.000000001;0.022833333333333334;0.0;0.23116666666666666;0.036166666666666666;0.0;0.022833333333333334;0.0;10667.6083984375;7762.01953125;2320.07763671875;22587.8515625;487903.4661726409;487501.5011471928;268597.1826124215;268171.20451736095;255636.36276862537;429879.7862731237;435946.76658367296;438024.4983934438;473696.4923814395;531536.0717182884;474392.901173924;437713.4967235476;443721.9807720978;464812.9016813492;456199.0819308778;270861.88224981586;480502.7457071534;438553.1900453467;435769.39351773076;166010.84420003442;294828.9587717387;466727.19582699175;203193.56961945695;203193.56961945695;274.46623860977024;673913.1192000457;381564.7807734783;90389.93823142743;83349.26940189126;0;2;3;2;0;0;0;8;42;42;559721019369.9982;213366996630.1552;470236089699.9261;54285.08303491996;9531.132814505841;-0.0;5310.481312343919;1614533.3508663855;361509.14966399467;0.0;405553.61869305687;3.33145436404099;0.3185419974508631
2579;2019-06-15 11:59:45.134;733;730;252;252;222;43;57;38;-24;45;777;251;-27;14;249;180;259;683;241;72;57;-27;726;363;369;136;368;303;727;88.0;-1.0;1695.0;177.0;0.0;100;0;51;1;0;0;1;0;0;0;1;1;0;0;0;22353.556640625;10497.80078125;7681.3857421875;2330.85498046875;702.0;248326;393.0;0.0;Calculated values ==>;1560592785.134;346.46000000000004;346.16;298.36;298.36;295.36;277.46000000000004;274.69669130483857;278.86;276.96000000000004;270.76000000000005;277.66;350.86;298.26000000000005;270.46000000000004;274.56;298.06;291.16;299.06;341.46000000000004;280.36;278.86;312.46000000000004;343.36;270.46000000000004;241.71165711629368;267.9596281332873;274.69669130483857;297.26000000000005;7259999.999999999;3629999.9999999995;3690000.0;1360000.0;3679999.9999999995;3030000.0;7270000.0;0.014666666666666666;0.0;0.2825;0.029500000000000002;0.0;0.014666666666666666;0.0;10497.80078125;7681.3857421875;2330.85498046875;22353.556640625;489146.7852090389;488600.47296449967;267883.14209985285;267883.14209985285;256415.64913143558;429947.3805835815;436123.66493250796;437953.82195464283;473696.4923814395;531460.8904239582;474145.55491638783;437485.64907481754;443664.5507289629;464959.0081242338;456364.2951047695;271017.4218180259;481501.12551959173;438723.5521982702;436123.66493250796;165175.21790254305;294410.04551340896;466628.313697591;203163.64473223253;203163.64473223253;274.44998741973285;674287.7557721977;381741.2179760563;90428.70892248227;83478.00734414364;0;2;3;2;0;0;0;8;42;42;559942493169.9277;213448623830.12927;470417650199.8684;66328.2250653309;7772.207734478076;-0.0;3416.746962937373;1615538.7968038684;361653.3922333586;0.0;405626.3698376285;3.7794745441145383;0.35396890888492827
2580;2019-06-15 12:00:45.145;736;734;250;249;220;43;59;38;-21;45;778;250;-25;14;249;180;259;687;238;73;59;-27;725;365;370;135;370;304;726;133.0;1.0;1641.0;254.0;0.0;100;0;52;1;0;0;1;0;0;0;1;1;0;0;0;22464.919921875;10587.5146484375;7658.173828125;2337.98022460938;701.0;248327;391.0;0.0;Calculated values ==>;1560592845.145;346.76;346.56000000000006;298.16;298.06;295.16;277.46000000000004;274.9066339382667;279.06;276.96000000000004;271.06;277.66;350.96000000000004;298.16;270.66;274.56;298.06;291.16;299.06;341.86;280.46000000000004;279.06;312.26000000000005;343.26;270.46000000000004;241.49495122638035;268.0796299477929;274.9066339382667;296.96000000000004;7250000.0;3650000.0;3700000.0;1350000.0;3700000.0;3040000.0;7259999.999999999;0.022166666666666668;0.00016666666666666666;0.2735;0.042333333333333334;0.0;0.022166666666666668;0.0;10587.5146484375;7658.173828125;2337.98022460938;22464.919921875;489691.02508502157;489294.21758193045;267109.051952007;266693.2141683124;255759.71801338744;429811.8947417682;436240.9841774817;438194.52980446257;473825.7953575257;531489.9788147744;473897.5756546557;437570.5891863215;443461.255666955;464666.51039494085;456033.45726211835;271096.05276051007;482227.8277320719;438669.84247583733;436240.9841774817;164339.59507360373;293991.1381695566;466769.07440306136;203438.41753639802;203438.41753639802;274.5656992374147;674661.3115490472;381916.9611514065;90467.62301541408;83605.86044249308;0;2;3;2;0;0;0;8;42;42;560164233814.6246;213529938735.01813;470599783584.6195;64205.79670531566;11147.664474022084;0.0;5160.456893877355;1616626.7797441145;361811.08674024086;0.0;405697.85964039905;3.911543624321511;0.3688492837529156
2581;2019-06-15 12:01:45.115;737;736;248;247;218;46;57;39;-16;45;780;249;-19;14;249;181;259;688;238;75;57;-28;721;367;372;135;372;305;722;-2.0;-1.0;1683.0;192.0;0.0;100;0;55;1;0;0;1;0;0;0;1;1;0;0;0;22420.072265625;10687.548828125;7620.5078125;2356.03100585938;699.0;248328;389.0;0.0;Calculated values ==>;1560592905.115;346.86;346.76;297.96000000000004;297.86;294.96000000000004;277.76000000000005;275.1157276137837;278.86;277.06;271.56;277.66;351.16;298.06;271.26000000000005;274.56;298.06;291.26000000000005;299.06;341.96000000000004;280.66;278.86;312.06;343.06000000000006;270.36;241.49495122638035;268.19934244402924;275.1157276137837;296.96000000000004;7209999.999999999;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3050000.0;7220000.0;0.0;0.0;0.28049999999999997;0.032;0.0;0.0;0.0;10687.548828125;7620.5078125;2356.03100585938;22420.072265625;490245.76523252984;489997.4546495962;266536.41510393575;266122.46961724554;255230.38265686555;429675.2189834977;435409.5456851056;438745.2800241919;473825.7953575257;531623.4926563593;473648.9578539646;438280.32711488655;443257.1847228264;464372.8670338842;455842.18364190205;271416.5459939395;482821.9929036563;438562.7836759754;435409.5456851056;163503.975529645;293153.3411634106;466670.3434457354;204108.77120913262;203438.41753639802;274.8340134712227;675035.1661299873;382094.1647010313;90506.72021730652;83733.1191283855;0;2;3;2;0;0;0;8;42;42;560386722514.7308;213610898235.05676;470782392234.7066;65815.54072262412;8401.97031157129;-0.0;0.0;1617709.7491342914;361973.91890672024;0.0;405740.8419459648;3.591618091439047;0.35179637454287155
2582;2019-06-15 12:02:45.116;734;735;249;248;219;48;45;40;-21;46;782;249;-23;15;250;181;259;689;241;76;45;-28;721;368;373;135;373;305;721;-1.0;-1.0;1534.0;146.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;0;0;0;22565.23046875;10841.6357421875;7594.79833984375;2355.30688476562;697.0;248329;387.0;0.0;Calculated values ==>;1560592965.116;346.56000000000006;346.66;298.06;297.96000000000004;295.06;277.96000000000004;275.2199585193972;277.66;277.16;271.06;277.76000000000005;351.36;298.06;270.86;274.66;298.16;291.26000000000005;299.06;342.06000000000006;280.76000000000005;277.66;311.86;342.86;270.36;241.49495122638035;268.19934244402924;275.2199585193972;297.26000000000005;7209999.999999999;3679999.9999999995;3729999.9999999995;1350000.0;3729999.9999999995;3050000.0;7209999.999999999;0.0;0.0;0.25566666666666665;0.024333333333333332;0.0;0.0;0.0;10841.6357421875;7594.79833984375;2355.30688476562;22565.23046875;489806.4628599607;489953.01153648866;267019.8034194351;266601.3184860752;255619.12510894667;429606.4342157736;432967.19635037374;437968.82056851813;473923.1613037276;531832.1696625018;473648.9578539646;437656.05685647397;443403.66687243717;464359.0284904317;455675.6656004823;271416.5459939395;483084.34663737396;438509.43635521457;432967.19635037374;162668.35908569003;292315.56762988004;466670.3434457354;204470.414009466;203438.41753639802;274.9780441353002;675410.0499002796;382273.57756239834;90545.98202070012;83859.9154594055;0;2;3;2;0;0;0;8;42;42;560610226239.4608;213691899584.95892;470965395284.48553;59697.75927693099;6380.198282949222;-0.0;0.0;1618755.7107320938;362097.10569793807;0.0;405740.8419459648;3.1780868021298767;0.3097715064492021
2583;2019-06-15 12:03:45.116;731;733;252;252;222;47;45;40;-22;46;784;249;-24;14;250;182;259;689;257;77;45;-28;715;369;374;136;374;304;715;-2.0;-1.0;1607.0;208.0;0.0;100;0;58;1;0;0;1;0;0;0;1;1;0;1;0;22523.12109375;10798.4208984375;7502.13427734375;2340.37353515625;695.0;248330;386.0;0.0;Calculated values ==>;1560593025.116;346.26;346.46000000000004;298.36;298.36;295.36;277.86;275.3239800832674;277.66;277.16;270.96000000000004;277.76000000000005;351.56000000000006;298.06;270.76000000000005;274.56;298.16;291.36;299.06;342.06000000000006;280.86;277.66;311.76000000000005;342.66;270.36;241.71165711629368;268.0796299477929;275.3239800832674;298.86;7150000.0;3690000.0;3740000.0;1360000.0;3740000.0;3040000.0;7150000.0;0.0;0.0;0.2678333333333333;0.034666666666666665;0.0;0.0;0.0;10798.4208984375;7502.13427734375;2340.37353515625;22523.12109375;489981.0279433712;490272.8732155979;268726.6158620864;268726.6158620864;256935.6511453115;429537.3511455088;432713.3447351209;438039.0146135774;473794.00437491824;532115.6478452821;473779.54858465784;437727.04723144654;443461.255666955;464211.7504960622;455650.499962124;271916.37282047333;483740.86245071143;438456.2115979434;432713.3447351209;162250.55196795813;291477.81744585035;466529.40919620165;204527.1624247314;203438.41753639802;275.0046817491454;675785.7861633004;382453.9113677369;90585.11269086614;83985.7232312154;0;2;3;2;0;0;0;8;42;42;560834326239.4608;213773199584.95892;471148095284.48553;62542.25774457925;9082.744554744302;-0.0;0.0;1619774.3775406063;362225.9635549188;0.0;405740.8419459648;3.4700474626110163;0.36878903911245825
2584;2019-06-15 12:04:45.097;727;729;253;252;224;48;46;41;-24;47;784;250;-26;13;250;183;259;683;253;78;46;-29;703;369;374;137;374;303;704;-1.0;-2.0;1420.0;154.0;0.0;100;0;55;1;0;0;1;0;0;0;1;1;0;1;0;22026.3671875;10482.90625;7387.05908203125;2337.01440429688;692.0;248331;385.0;0.0;Calculated values ==>;1560593085.097;345.86;346.06000000000006;298.46000000000004;298.36;295.56;277.96000000000004;275.3239800832674;277.76000000000005;277.26000000000005;270.76000000000005;277.86;351.56000000000006;298.16;270.56;274.46000000000004;298.16;291.46000000000004;299.06;341.46000000000004;280.96000000000004;277.76000000000005;311.66;342.36;270.26000000000005;241.92719264551067;267.9596281332873;275.3239800832674;298.46000000000004;7030000.0;3690000.0;3740000.0;1370000.0;3740000.0;3030000.0;7040000.000000001;0.0;0.0;0.23666666666666666;0.025666666666666667;0.0;0.0;0.0;10482.90625;7387.05908203125;2337.01440429688;22026.3671875;490624.7092738376;490812.165686858;270023.9184991458;269563.67888319795;258168.64082503927;429537.3511455088;432900.96285529673;437953.82195464283;473762.2839209553;532190.4455563852;474027.77359814296;437642.0229114993;443518.9199794291;464211.7504960622;455792.1050209973;272994.8171051392;484037.1280134287;438627.99145829555;432900.96285529673;161832.74555500393;290221.2356813373;466289.1073576551;204628.51419945294;203438.41753639802;275.04364993851374;676156.9143374974;382631.1996014249;90624.07858055316;84109.76055150616;0;2;3;2;0;0;0;8;42;42;561058655179.2611;213855073649.88602;471330137619.3234;55220.32283539494;6715.955224393856;-0.0;0.0;1620755.4216155338;362357.5776952811;0.0;405740.8419459648;3.0650932929100576;0.31582191385991504
2585;2019-06-15 12:05:45.097;721;724;254;253;227;48;46;41;-24;48;783;250;-26;13;251;185;259;669;261;79;46;-30;697;368;373;137;373;303;698;-2.0;-1.0;1338.0;128.0;0.0;100;0;55;1;0;0;1;0;0;0;1;1;0;0;0;21883.953125;10356.1552734375;7257.4013671875;2343.3974609375;689.0;248332;386.0;0.0;Calculated values ==>;1560593145.097;345.26;345.56000000000006;298.56;298.46000000000004;295.86;277.96000000000004;275.2199585193972;277.76000000000005;277.26000000000005;270.76000000000005;277.96000000000004;351.46000000000004;298.16;270.56;274.46000000000004;298.26000000000005;291.66;299.06;340.06000000000006;281.06;277.76000000000005;311.76000000000005;342.06000000000006;270.16;241.92719264551067;267.9596281332873;275.2199585193972;299.26000000000005;6970000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3030000.0;6980000.0;0.0;0.0;0.223;0.021333333333333333;0.0;0.0;0.0;10356.1552734375;7257.4013671875;2343.3974609375;21883.953125;490370.28660861205;490701.12323009106;270999.37637727935;270522.0312100882;259589.2601815996;429606.4342157736;433153.7420760326;437953.82195464283;473859.9099963197;532086.2488302357;474027.77359814296;437642.0229114993;443518.9199794291;464492.32735319476;456240.3270666567;273580.28985937574;482589.77564550843;439022.463407612;433153.7420760326;162250.55196795813;288964.7057630673;466189.98242528416;204431.03852149166;203438.41753639802;274.9628972225844;676522.8336734349;382804.8584474536;90663.08201276345;84231.79772191631;0;2;3;2;0;0;0;8;42;42;561282755179.2611;213937273649.88602;471511937619.3234;52075.580705592714;5584.190803280907;-0.0;0.0;1621649.554145042;362460.0789121784;0.0;405740.8419459648;2.8892070010001794;0.30302860358261074
2586;2019-06-15 12:06:45.098;714;718;258;257;228;45;49;41;-24;48;781;251;-26;14;250;185;258;662;257;79;49;-31;690;367;372;135;372;304;690;257.0;-1.0;1424.0;57.0;3.0;100;0;54;1;0;0;1;0;0;0;1;1;0;1;0;21792.708984375;10214.501953125;7161.2958984375;2334.80810546875;681.0;248333;392.0;0.0;Calculated values ==>;1560593205.098;344.56000000000006;344.96000000000004;298.96000000000004;298.86;295.96000000000004;277.66;275.1157276137837;278.06;277.26000000000005;270.76000000000005;277.96000000000004;351.26;298.26000000000005;270.56;274.56;298.16;291.66;298.96000000000004;339.36;281.06;278.06;312.36;341.26;270.06;241.49495122638035;268.0796299477929;275.1157276137837;298.86;6900000.0;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3040000.0;6900000.0;0.04283333333333333;0.0;0.23733333333333334;0.0095;0.0005;0.04333333333333333;0.0;10214.501953125;7161.2958984375;2334.80810546875;21792.708984375;490078.6229226386;490654.27554392494;273776.45438037615;273251.2376624108;260398.328303579;429675.2189834977;433958.1877312574;437727.04723144654;474117.84615207044;531802.8519403378;474015.5422595829;437413.810930519;443461.255666955;464506.01688324887;456405.4287182841;273776.45438037615;482424.9460165535;439244.5759933897;433958.1877312574;164757.40606591295;285614.20965156396;466374.01793533214;204587.52043521404;205385.85428842748;275.0182403146222;676886.8119248895;382976.2834485181;90702.06770900876;84351.95553539234;0;2;3;2;0;0;0;8;42;42;561506258904.8793;214018875010.1117;471694040654.827;55331.78102630585;2486.9717262511217;-0.0;9904.801115855962;1622544.6304129725;362527.3397211053;0.0;405823.38333115866;3.435894057039596;0.28770770097265735
2587;2019-06-15 12:07:45.108;707;712;254;253;229;44;51;39;-24;48;781;251;-26;12;250;185;258;649;260;79;51;-32;688;365;370;131;370;303;689;178.0;0.0;1306.0;76.0;2.0;100;0;53;1;0;0;1;0;0;0;1;1;0;1;0;21760.041015625;10096.7451171875;7130.3828125;2351.10986328125;661.0;248334;431.0;0.0;Calculated values ==>;1560593265.108;343.86;344.36;298.56;298.46000000000004;296.06;277.56;274.9066339382667;278.26000000000005;277.06;270.76000000000005;277.96000000000004;351.26;298.26000000000005;270.56;274.36;298.16;291.66;298.96000000000004;338.06000000000006;281.06;278.26000000000005;316.26000000000005;339.26;269.96000000000004;240.61611355647437;267.9596281332873;274.9066339382667;299.16;6880000.0;3650000.0;3700000.0;1310000.0;3700000.0;3030000.0;6890000.000000001;0.029666666666666668;0.0;0.21766666666666667;0.012666666666666666;0.0003333333333333333;0.030000000000000002;0.0;10096.7451171875;7130.3828125;2351.10986328125;21760.041015625;489274.73216226575;489893.2714868055;271816.12682458374;271318.08111051447;260844.59616340793;429811.8947417682;434812.71584277897;437953.82195464283;474631.2829063033;531877.8300698457;474145.55491638783;437642.0229114993;443373.06176112994;464799.13120582135;456734.413091994;273988.7217989161;480570.57755287044;439685.88096119603;434812.71584277897;181052.91087944093;277239.5186164033;466839.06398717134;203942.62655672527;204696.77655970145;274.7604431020612;677249.8119980956;383145.57205080916;90741.1235336282;84471.07270751831;0;2;3;2;0;0;0;8;42;42;561728896004.8439;214098688310.099;471876171004.7981;50936.43686494672;3330.02154078565;-0.0;6903.478178492326;1623430.346490006;362575.82274414686;0.0;405963.4756700883;3.124384187743037;0.28026475011764096
2588;2019-06-15 12:08:45.109;702;707;253;252;227;43;53;39;-26;48;790;251;-28;4;250;185;258;646;268;79;53;-31;693;364;369;137;368;301;694;-2.0;0.0;1231.0;7.0;3.0;100;100;47;1;0;0;1;0;0;0;1;0;0;1;0;20533.060546875;9815.2666015625;7239.193359375;1349.95129394531;644.0;248335;526.0;0.0;Calculated values ==>;1560593325.109;343.36;343.86;298.46000000000004;298.36;295.86;277.46000000000004;274.8017692304317;278.46000000000004;277.06;270.56;277.96000000000004;352.16;298.26000000000005;270.36;273.56;298.16;291.66;298.96000000000004;337.76;281.06;278.46000000000004;325.76000000000005;337.56000000000006;270.06;241.92719264551067;267.7187500070086;274.8017692304317;299.96000000000004;6930000.0;3640000.0;3690000.0;1370000.0;3679999.9999999995;3010000.0;6940000.000000001;0.0;0.0;0.20516666666666666;0.0011666666666666668;0.0005;0.0005;0.0;9815.2666015625;7239.193359375;1349.95129394531;20533.060546875;488026.5592853457;488650.6134625569;270868.1139449573;270388.0543770136;259797.7258246524;429879.7862731237;435413.2016470621;438095.2167564963;473859.9099963197;532964.2172066756;474404.96835067665;437785.01000687695;442613.016394442;465091.1060056729;456898.30145361554;273466.465382089;479539.8911516229;439905.0977393352;435413.2016470621;220759.83610629753;270122.7006405761;466090.83437013585;204018.30124989137;270868.1139449573;274.78484793335775;677602.2603847326;383311.50824715546;90771.96622393743;84590.82117124708;0;2;3;2;0;0;0;8;42;42;561950599699.576;214179089650.0019;472057374024.5792;48024.78049810511;305.7512886402852;-0.0;82.27254385105239;1624255.037044982;362606.1213559906;0.0;406021.691229614;2.630500028505515;0.2593581522294232
2589;2019-06-15 12:09:45.109;700;704;256;255;227;42;56;39;-27;48;809;251;-29;-1;250;185;258;647;269;79;55;-29;688;362;367;140;367;301;689;-2.0;0.0;698.0;0.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;0;0;20209.78515625;9421.7080078125;7216.17724609375;1345.74426269531;634.0;248336;602.0;0.0;Calculated values ==>;1560593385.109;343.16;343.56000000000006;298.76000000000005;298.66;295.86;277.36;274.5913991737795;278.76000000000005;277.06;270.46000000000004;277.96000000000004;354.06000000000006;298.26000000000005;270.26000000000005;273.06;298.16;291.66;298.96000000000004;337.86;281.06;278.66;333.36;336.56;270.26000000000005;242.56692532238324;267.7187500070086;274.5913991737795;300.06;6880000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3010000.0;6890000.000000001;0.0;0.0;0.11633333333333334;0.0;0.0;0.0;0.0;9421.7080078125;7216.17724609375;1345.74426269531;20209.78515625;488259.8381352425;488736.1749745934;272833.5368424582;272321.1553548061;260064.2302147662;430014.67791919125;436418.6454459975;437940.2675631159;473471.4621678974;534939.2602406043;474404.96835067665;437629.4412208045;441876.3466884435;465236.6699430183;457224.88438570796;273988.7217989161;480265.9914105133;440340.71899911173;436243.03581333655;252546.06836287308;265937.0223246507;465863.36791085225;203541.3894073567;270868.1139449573;274.5913991737795;677941.7840989253;383471.81636890024;90794.4303535761;84711.28259295932;0;2;3;2;0;0;0;8;42;42;562171399699.576;214262189650.0019;472237974024.5792;27268.402825453326;0.0;-0.0;0.0;1624882.480239345;362608.6692833959;0.0;406022.3768341461;1.5162902905823623;0.14938082269658223
2590;2019-06-15 12:10:45.110;699;702;257;256;226;39;59;37;-28;48;816;251;-29;-3;250;184;258;647;262;78;58;-27;686;360;365;141;365;300;687;0.0;-1.0;879.0;0.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;19891.818359375;9009.1005859375;7200.8720703125;1341.7998046875;623.0;248337;634.0;0.0;Calculated values ==>;1560593445.11;343.06000000000006;343.36;298.86;298.76000000000005;295.76000000000005;277.06;274.38016830617;279.06;276.86;270.36;277.96000000000004;354.76;298.26000000000005;270.26000000000005;272.86;298.16;291.56;298.96000000000004;337.86;280.96000000000004;278.96000000000004;336.56;335.46000000000004;270.46000000000004;242.77792619122317;267.5978703862781;274.38016830617;299.36;6859999.999999999;3600000.0;3650000.0;1410000.0;3650000.0;3000000.0;6870000.0;0.0;0.0;0.1465;0.0;0.0;0.0;0.0;9009.1005859375;7200.8720703125;1341.7998046875;19891.818359375;488324.276030614;488654.88027474214;273561.82994718524;273035.61341906653;259784.75687096792;430148.3826014536;437404.9428379243;438011.42202021845;473341.5640613463;535739.035725749;474534.3709164671;437856.56215164;441790.34602590936;465526.9584903107;457411.71562222653;274205.74903354875;480494.25331112614;440607.8388199888;437232.3528014014;265937.0223246507;261333.34086894934;465920.50958046236;203019.46007791444;270868.1139449573;274.38016830617;678275.9696974857;383625.40900016384;90816.82692738058;84831.42667281887;0;2;3;2;0;0;0;8;42;42;562391003359.3108;214346491054.90005;472418277029.36145;34426.322424547536;0.0;-0.0;0.0;1625396.6115178524;362608.6692833959;0.0;406022.3768341461;1.9614157203305442;0.1882068681305644
2591;2019-06-15 12:11:45.130;699;701;253;252;225;37;61;35;-29;47;813;250;-30;-2;249;182;258;647;249;77;61;-25;696;357;362;142;362;299;697;137.0;-1.0;997.0;40.0;3.0;100;100;31;1;0;0;1;0;0;0;1;0;0;0;0;19677.798828125;8733.9052734375;7295.14599609375;1328.28369140625;611.0;248338;649.0;0.0;Calculated values ==>;1560593505.13;343.06000000000006;343.26;298.46000000000004;298.36;295.66;276.86;274.0616903277293;279.26000000000005;276.66;270.26000000000005;277.86;354.46000000000004;298.16;270.16;272.96000000000004;298.06;291.36;298.96000000000004;337.86;280.86;279.26000000000005;338.06000000000006;334.26000000000005;270.66;242.98782864720522;267.47669482898436;274.0616903277293;298.06;6959999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2990000.0;6970000.0;0.022833333333333334;0.0;0.16616666666666668;0.006666666666666667;0.0005;0.023333333333333334;0.0;8733.9052734375;7295.14599609375;1328.28369140625;19677.798828125;487271.43859960313;487459.32468700246;270607.4545149904;270133.7104030175;258884.3861836421;430346.717906069;438429.2166670595;438082.61597026663;473113.08983516775;535500.6516395104;474546.52313170803;437928.15255369636;442147.02957710525;465829.7507489795;457622.4963666442;273165.93544287304;479348.46875493776;441087.94060429255;438429.2166670595;272215.72791638016;256311.7953858065;465977.9952887453;201991.3791898055;203461.72366105948;273.96707675038226;678605.8264241903;383773.3166689932;90839.0850401613;84952.26709053072;0;2;3;2;0;0;0;8;42;42;562609176060.1082;214431419355.21042;472598036930.0184;39230.49384501996;1759.910773992932;-0.0;5482.574836806668;1626010.62292461;362623.3400952072;0.0;406068.0801873277;2.6774259735383636;0.22390408119150446
2592;2019-06-15 12:12:45.141;703;703;251;251;220;36;63;34;-28;46;806;249;-30;0;249;181;258;653;243;77;62;-22;696;357;362;142;361;299;697;-2.0;-1.0;1023.0;121.0;0.0;100;100;26;1;0;0;1;0;0;0;1;0;0;0;0;19195.125;8403.056640625;7320.2890625;1323.78063964844;598.0;248339;656.0;0.0;Calculated values ==>;1560593565.141;343.46000000000004;343.46000000000004;298.26000000000005;298.26000000000005;295.16;276.76000000000005;274.0616903277293;279.46000000000004;276.56;270.36;277.76000000000005;353.76;298.06;270.16;273.16;298.06;291.26000000000005;298.96000000000004;338.46000000000004;280.86;279.36;338.76;332.96000000000004;270.96000000000004;242.98782864720522;267.47669482898436;274.0616903277293;297.46000000000004;6959999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;2990000.0;6970000.0;0.0;0.0;0.1705;0.020166666666666666;0.0;0.0;0.0;8403.056640625;7320.2890625;1323.78063964844;19195.125;487857.6114634968;487752.49561848823;269665.450982454;269665.450982454;257032.26303818572;430346.717906069;438766.78764047986;438236.7768127522;473014.70512905536;534774.342822962;474429.4167902595;437928.15255369636;442440.624843124;465973.9058467576;457484.8681455614;273165.93544287304;480269.78216901876;441087.94060429255;438598.19827211706;275146.1813398168;250872.52762923925;466277.59502705414;201521.90396912565;203461.72366105948;273.783942463097;678929.8268448377;383916.1508662181;90861.18962798816;85074.08471165608;0;2;3;2;0;0;0;8;42;42;562826415879.8113;214516634975.09396;472777469819.77313;40359.885819838324;5339.239769668225;-0.0;0.0;1626673.9976839905;362682.51052891463;0.0;406113.7766870613;2.680752442999237;0.2684610913627769
2593;2019-06-15 12:13:45.121;707;705;250;249;219;36;64;33;-28;45;799;248;-30;1;249;179;258;657;247;78;64;-19;695;356;361;143;360;299;697;39.0;-1.0;1012.0;112.0;0.0;100;100;22;1;0;0;1;0;0;0;1;0;0;0;0;18794.005859375;8129.4658203125;7349.5615234375;1331.52294921875;579.0;248340;661.0;0.0;Calculated values ==>;1560593625.121;343.86;343.66;298.16;298.06;295.06;276.76000000000005;273.955091788801;279.56;276.46000000000004;270.36;277.66;353.06000000000006;297.96000000000004;270.16;273.26000000000005;298.06;291.06;298.96000000000004;338.86;280.96000000000004;279.56;339.26;331.06;271.26000000000005;243.1966462407574;267.47669482898436;273.955091788801;297.86;6950000.0;3560000.0;3610000.0;1430000.0;3600000.0;2990000.0;6970000.0;0.006500000000000001;0.0;0.16866666666666666;0.018666666666666668;0.0;0.006500000000000001;0.0;8129.4658203125;7349.5615234375;1331.52294921875;18794.005859375;488546.30148052046;488045.19463405985;269202.4470991726;268744.4848989528;256668.17892854605;430412.23801567365;439157.44328511844;438236.7768127522;472785.5327691947;534047.6724112337;474312.25262268167;437928.15255369636;442587.06714554323;466117.788102169;457371.91220730933;273265.10225435154;480880.9983044682;441463.73940184334;439157.44328511844;277239.5186164033;242924.1476594651;466435.7556210952;201360.75834715203;201360.75834715203;273.7164972787851;679246.2974100697;384053.8759630962;90883.30978205912;85196.29271699279;0;2;3;2;0;0;0;8;42;42;563043243579.8802;214602106475.12115;472956810019.83014;39953.08844786456;4948.0666157802725;-0.0;1545.6784520967817;1627343.0493781723;362768.2095063029;0.0;406126.6530472816;2.7629573515608623;0.26934746500729045
2594;2019-06-15 12:14:45.112;710;707;249;248;218;37;66;32;-28;44;791;247;-30;2;249;178;258;659;237;78;65;-16;693;356;361;142;361;300;694;181.0;0.0;925.0;184.0;1.0;100;100;18;1;0;0;1;0;0;0;1;0;0;0;0;18383.7890625;7805.41357421875;7319.12158203125;1336.25891113281;553.0;248341;664.0;0.0;Calculated values ==>;1560593685.112;344.16;343.86;298.06;297.96000000000004;294.96000000000004;276.86;273.955091788801;279.76000000000005;276.36;270.36;277.56;352.26;297.86;270.16;273.36;298.06;290.96000000000004;298.96000000000004;339.06000000000006;280.96000000000004;279.66;339.56000000000006;328.46000000000004;271.56;242.98782864720522;267.5978703862781;273.955091788801;296.86;6930000.0;3560000.0;3610000.0;1420000.0;3610000.0;3000000.0;6940000.000000001;0.030166666666666668;0.0;0.15416666666666667;0.03066666666666667;0.00016666666666666666;0.030333333333333334;0.0;7805.41357421875;7319.12158203125;1336.25891113281;18383.7890625;489190.44262741384;488650.6134625569;268981.556423469;268523.1735652334;256442.8608956148;430412.23801567365;439491.22312496265;438011.42202021845;472817.88148187683;533142.5053834515;474065.0985316825;437701.3939996297;442526.58117228496;465973.9058467576;457234.1725856539;273466.465382089;481523.69764827244;441463.73940184334;439324.5203113631;278495.58437821403;232049.79005350024;466876.1356519683;201124.75398042044;201497.59355428335;273.62416454332157;679556.0658951834;384186.6467059788;90905.5379628114;85318.51340688957;0;2;3;2;0;0;0;8;42;42;563259811089.6531;214687593650.03146;473136483064.6416;36520.027989468865;8149.709037927469;-0.0;7214.083444964753;1627980.2297564193;362877.3412644164;0.0;406199.6401133115;3.15196340224979;0.27933414053083333
2595;2019-06-15 12:15:45.122;710;707;249;249;218;36;67;32;-27;43;785;246;-28;4;249;177;258;660;235;79;67;-13;692;355;360;142;360;301;694;0.0;0.0;910.0;111.0;3.0;100;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18251.59765625;7703.72509765625;7343.84765625;1347.13354492188;553.0;248342;664.0;0.0;Calculated values ==>;1560593745.122;344.16;343.86;298.06;298.06;294.96000000000004;276.76000000000005;273.8482719121499;279.86;276.36;270.46000000000004;277.46000000000004;351.66;297.76000000000005;270.36;273.56;298.06;290.86;298.96000000000004;339.16;281.06;279.86;339.56000000000006;328.46000000000004;271.86;242.98782864720522;267.7187500070086;273.8482719121499;296.66;6920000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;6940000.000000001;0.0;0.0;0.15166666666666667;0.018500000000000003;0.0005;0.0005;0.0;7703.72509765625;7343.84765625;1347.13354492188;18251.59765625;489294.1207515718;488650.6134625569;268981.556423469;268981.556423469;256442.8608956148;430477.46260093397;439876.853395306;437940.2675631159;472719.4423773052;532443.99579602;473817.3119416779;437785.01000687695;442613.016394442;466117.788102169;457259.30272698647;273568.71013416816;481675.2803551959;441837.03258069186;439876.853395306;278495.58437821403;232049.79005350024;467175.08242409886;201106.98228860437;268981.556423469;273.6127751642816;679861.4116669393;384315.91106869426;90927.90329354227;85440.72518242421;0;2;3;2;0;0;0;8;42;42;563476147139.6187;214772807850.0179;473316813114.6129;35919.71493330092;4922.259852506649;-0.0;85.4476484859185;1628583.9948914337;362986.29249399836;0.0;406260.47967731825;2.4963803369395476;0.2429345851494999
2596;2019-06-15 12:16:45.123;710;707;250;249;218;36;69;31;-26;42;781;244;-28;5;249;177;258;659;232;79;68;-11;690;355;360;142;360;301;692;-2.0;-1.0;831.0;213.0;3.0;100;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18222.173828125;7724.5703125;7236.5390625;1349.98120117188;547.0;248343;662.0;0.0;Calculated values ==>;1560593805.123;344.16;343.86;298.16;298.06;294.96000000000004;276.76000000000005;273.8482719121499;280.06;276.26000000000005;270.56;277.36;351.26;297.56;270.36;273.66;298.06;290.86;298.96000000000004;339.06000000000006;281.06;279.96000000000004;339.36;327.86;272.06;242.98782864720522;267.7187500070086;273.8482719121499;296.36;6900000.0;3550000.0;3600000.0;1420000.0;3600000.0;3010000.0;6920000.0;0.0;0.0;0.1385;0.0355;0.0005;0.0005;0.0;7724.5703125;7236.5390625;1349.98120117188;18222.173828125;489501.2302610844;488858.98645489087;269609.9842653149;269142.70108246675;256535.03291910933;430477.46260093397;440207.0039935974;438095.2167564963;472620.9849758201;532027.6715589184;473581.8329554858;437785.01000687695;442759.63332633115;466117.788102169;457259.30272698647;273776.45438037615;481748.4826819379;441837.03258069186;440042.10740737274;277658.20189090865;229540.68826423294;467374.2624081749;200639.29614199718;269609.9842653149;273.4294335937784;680165.3648280768;384444.4823397757;90950.37962433184;85562.2304299874;0;2;3;2;0;0;0;8;42;42;563692150739.3577;214858009269.91498;473497416124.3948;32887.64500510813;9469.091302449307;-0.0;85.21606157102893;1629157.3991134723;363106.22241894354;0.0;406261.90189860365;2.602030328439838;0.275779934857448
2597;2019-06-15 12:17:45.123;709;706;250;249;218;37;70;32;-24;42;778;243;-25;6;249;177;258;659;231;80;70;-8;690;355;360;139;360;304;691;-2.0;-1.0;1022.0;143.0;3.0;100;100;19;1;0;0;1;0;0;0;1;0;0;0;0;18267.251953125;7811.06494140625;7289.25048828125;1368.46508789062;535.0;248344;659.0;0.0;Calculated values ==>;1560593865.123;344.06000000000006;343.76;298.16;298.06;294.96000000000004;276.86;273.8482719121499;280.16;276.36;270.76000000000005;277.36;350.96000000000004;297.46000000000004;270.66;273.76000000000005;298.06;290.86;298.96000000000004;339.06000000000006;281.16;280.16;339.06000000000006;326.66;272.36;242.35481222062532;268.0796299477929;273.8482719121499;296.26000000000005;6900000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;6909999.999999999;0.0;0.0;0.17033333333333334;0.02383333333333333;0.0005;0.0005;0.0;7811.06494140625;7289.25048828125;1368.46508789062;18267.251953125;489356.60668292013;488817.9334943871;269693.4805143648;269224.2360663341;256581.42349520212;430477.46260093397;440371.54654177895;437727.04723144654;473013.37450241524;531489.9788147744;473070.1014623026;437570.5891863215;442285.3213856606;466117.788102169;457259.30272698647;273776.45438037615;481860.7170230003;441998.2104767617;440371.54654177895;276402.16793126165;224522.8720964353;468089.2413142022;201105.32666146968;269693.4805143648;273.61212707919776;680469.4433762538;384573.9459668916;90973.03334340735;85683.2786762439;0;2;3;2;0;0;0;8;42;42;563908150739.3577;214942309269.91498;473678916124.3948;40304.566403752724;6363.116632556792;-0.0;85.33903301370708;1629767.3342085462;363238.1574850686;0.0;406263.32319105853;2.838887920050966;0.2764058999231892
