;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2598;2019-06-15 12:18:45.154;707;705;250;250;219;37;71;31;-23;41;780;242;-24;5;250;176;258;658;232;81;71;-6;687;356;361;138;361;305;689;262.0;-1.0;1324.0;234.0;3.0;100;100;21;1;0;0;1;0;0;0;1;0;0;1;0;18486.876953125;7909.1708984375;7231.63134765625;1369.94592285156;523.0;248345;655.0;0.0;Calculated values ==>;1560593925.154;343.86;343.66;298.16;298.16;295.06;276.86;273.955091788801;280.26000000000005;276.26000000000005;270.86;277.26000000000005;351.16;297.36;270.76000000000005;273.66;298.16;290.76000000000005;298.96000000000004;338.96000000000004;281.26000000000005;280.26000000000005;338.66;325.46000000000004;272.56;242.14157278889297;268.19934244402924;273.955091788801;296.36;6870000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;6890000.000000001;0.043666666666666666;0.0;0.22066666666666668;0.039;0.0005;0.04416666666666667;0.0;7909.1708984375;7231.63134765625;1369.94592285156;18486.876953125;489378.460948363;488881.2025017757;269862.56242505636;269862.56242505636;257042.3439567032;430412.23801567365;440319.24944479857;437656.05685647397;473045.8727645816;531623.4926563593;472819.72876042995;437499.1961693786;441928.13359203225;466104.2199880029;456958.2462452348;274096.62486362306;481934.07744348794;441949.20867466513;440319.24944479857;274727.5295995403;219505.55070137876;468425.1277242677;201378.1630210758;202153.45810866804;273.72330109840675;680775.8860314508;384705.01561687223;90995.86522559651;85804.34854561715;0;2;3;2;0;0;0;8;42;42;564124562494.8528;215025452205.10516;473861710519.8129;52138.655239677864;10414.831623424483;-0.0;10518.989117345765;1630538.0924100978;363378.04595924343;0.0;406351.7382500378;4.425751954589706;0.37593668404504704
2599;2019-06-15 12:19:45.144;704;703;250;249;218;35;73;31;-21;41;783;242;-22;6;250;175;258;659;230;81;72;-4;695;353;358;137;358;306;696;-1.0;-1.0;944.0;103.0;0.0;100;100;27;1;0;0;1;0;0;0;1;0;0;0;0;19079.306640625;8388.166015625;7420.65625;1379.4599609375;514.0;248346;651.0;0.0;Calculated values ==>;1560593985.144;343.56000000000006;343.46000000000004;298.16;298.06;294.96000000000004;276.66;273.6339639331285;280.46000000000004;276.26000000000005;271.06;277.26000000000005;351.46000000000004;297.36;270.96000000000004;273.76000000000005;298.16;290.66;298.96000000000004;339.06000000000006;281.26000000000005;280.36;338.26;324.56;272.76000000000005;241.92719264551067;268.3187672390254;273.6339639331285;296.16;6950000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3060000.0;6959999.999999999;0.0;0.0;0.15733333333333333;0.017166666666666667;0.0;0.0;0.0;8388.166015625;7420.65625;1379.4599609375;19079.306640625;488108.730674942;487857.6114634968;269282.66841885075;268822.9037320601;256351.48868319023;430607.02586249536;441290.65377167217;437742.05038880615;473176.1828425327;531861.5611485756;472687.5997080909;437585.1090581189;441867.40411234536;466534.3108773681;457309.93726511206;273265.10225435154;481298.48944527423;442576.3078473376;441128.4923144203;273052.9745269728;215742.86842915416;468760.0141276226;200749.41112096046;202153.45810866804;273.46386343099766;681088.8853861935;384840.8041226542;91018.77312267911;85926.43059188424;0;2;3;2;0;0;0;8;42;42;564340226544.8871;215107938455.1183;474044979969.84204;37286.84191147439;4600.848684947699;-0.0;0.0;1631283.1806843965;363503.1557733882;0.0;406439.38188298914;2.436991087549721;0.23071334939727614
2600;2019-06-15 12:20:45.114;704;703;249;249;217;34;74;29;-21;40;787;241;-22;5;249;175;258;662;228;81;74;-2;701;352;357;136;356;306;703;-1.0;0.0;706.0;124.0;0.0;100;100;29;1;0;0;1;0;0;0;1;0;0;0;0;19437.712890625;8585.00390625;7463.6279296875;1378.27502441406;508.0;248347;647.0;0.0;Calculated values ==>;1560594045.114;343.56000000000006;343.46000000000004;298.06;298.06;294.86;276.56;273.5264737036516;280.56;276.06;271.06;277.16;351.86;297.26000000000005;270.96000000000004;273.66;298.06;290.66;298.96000000000004;339.36;281.26000000000005;280.56;337.86;323.96000000000004;272.96000000000004;241.71165711629368;268.3187672390254;273.5264737036516;295.96000000000004;7009999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3060000.0;7030000.0;0.0;0.0;0.11766666666666666;0.020666666666666667;0.0;0.0;0.0;8585.00390625;7463.6279296875;1378.27502441406;19437.712890625;487478.2257420502;487119.99640022445;268286.0474159317;268286.0474159317;255681.41128376653;430671.36484660726;441664.3054848871;437742.05038880615;473208.68934220774;532279.0179507238;472568.6950954637;437585.1090581189;441718.17312246026;466690.6173508106;457472.440607225;272684.357970268;480966.32463304914;442783.7060152053;441664.3054848871;271378.50176498963;213234.55432191002;469093.9126544294;200305.7349180928;202153.45810866804;273.28532533727025;681409.7000615256;384982.17648386257;91041.74275700556;86050.40427559003;0;2;3;2;0;0;0;8;42;42;564554619294.9894;215189797505.15735;474228488169.92957;27938.339787053934;5554.955673217623;-0.0;0.0;1631826.4520938864;363587.7451605618;0.0;406439.38188298914;1.921930020551902;0.19074896936655447
2601;2019-06-15 12:21:45.115;706;704;246;245;215;33;75;29;-21;40;790;240;-23;4;249;174;258;664;226;81;75;0;703;352;357;136;356;305;705;-2.0;-1.0;943.0;163.0;0.0;100;100;30;1;0;0;1;0;0;0;1;0;0;0;0;19509.109375;8738.248046875;7427.814453125;1377.74365234375;504.0;248348;643.0;0.0;Calculated values ==>;1560594105.115;343.76;343.56000000000006;297.76000000000005;297.66;294.66;276.46000000000004;273.5264737036516;280.66;276.06;271.06;277.16;352.16;297.16;270.86;273.56;298.06;290.56;298.96000000000004;339.56000000000006;281.26000000000005;280.66;337.46000000000004;323.56;273.16;241.71165711629368;268.19934244402924;273.5264737036516;295.76000000000005;7030000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3050000.0;7050000.0;0.0;0.0;0.15716666666666665;0.027166666666666665;0.0;0.0;0.0;8738.248046875;7427.814453125;1377.74365234375;19509.109375;487561.76201366197;487056.1745384625;266829.19543442497;266400.9660262524;254889.72877329987;430671.36484660726;441825.1629536205;437968.82056851813;473208.68934220774;532666.5346940202;472582.2410920194;437656.05685647397;441779.2354426769;466690.6173508106;457335.44088390906;272498.00033270835;481046.6449957031;442783.7060152053;441825.1629536205;269704.110367413;211562.405474017;469290.60212070297;200343.03302248646;202153.45810866804;273.29998301175686;681734.2623226279;385126.5393226381;91064.7099620645;86174.50169688612;0;2;3;2;0;0;0;8;42;42;564768822864.7306;215271398865.05878;474411791224.7081;37346.852942651305;7306.408960501547;-0.0;0.0;1632370.5044333646;363694.9249853473;0.0;406439.38188298914;2.5452436897330535;0.25018360957719626
2602;2019-06-15 12:22:45.125;709;707;243;243;212;33;77;28;-22;39;791;240;-24;3;250;173;258;667;223;82;76;1;706;352;357;136;356;305;708;278.0;-1.0;813.0;194.0;0.0;100;100;30;1;0;0;1;0;0;0;1;0;0;0;0;19566.986328125;8783.853515625;7536.27587890625;1375.4013671875;498.0;248349;638.0;0.0;Calculated values ==>;1560594165.125;344.06000000000006;343.86;297.46000000000004;297.46000000000004;294.36;276.46000000000004;273.5264737036516;280.86;275.96000000000004;270.96000000000004;277.06;352.26;297.16;270.76000000000005;273.46000000000004;298.16;290.46000000000004;298.96000000000004;339.86;281.36;280.76000000000005;336.96000000000004;322.96000000000004;273.26000000000005;241.71165711629368;268.19934244402924;273.5264737036516;295.46000000000004;7059999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;3050000.0;7080000.0;0.04633333333333333;0.0;0.1355;0.03233333333333333;0.0;0.04633333333333333;0.0;8783.853515625;7536.27587890625;1375.4013671875;19566.986328125;487687.9439684609;487182.57000381936;265361.1782704217;265361.1782704217;253724.73474709134;430671.36484660726;442145.923611016;437812.597326149;473111.07959547755;532770.7922627424;472582.2410920194;437499.1961693786;441630.0847411902;466819.69984961615;457198.2954874291;272224.72346777125;481168.0760659508;442942.38852583955;441985.7013816811;267611.2341011182;209054.2704885073;469388.9171306721;200358.52748979375;200358.52748979375;273.3060711375319;682059.9507257907;385272.5811718879;91087.65666103615;86299.22323309202;0;2;3;2;0;0;0;8;42;42;564983058564.6965;215353012465.0458;474594821724.679;32175.02646282614;8698.649265055064;-0.0;11195.392390324112;1632949.949986484;363828.32269978663;0.0;406532.69236871647;2.9424982397729385;0.22743287989206307
2603;2019-06-15 12:23:45.106;713;711;243;242;210;33;78;28;-24;39;791;238;-25;3;250;173;258;670;223;82;77;2;713;351;356;135;355;303;715;-2.0;-1.0;913.0;199.0;0.0;100;100;28;1;0;0;1;0;0;0;1;0;0;0;0;19467.736328125;8675.697265625;7659.62744140625;1372.89282226562;492.0;248350;634.0;0.0;Calculated values ==>;1560594225.106;344.46000000000004;344.26;297.46000000000004;297.36;294.16;276.46000000000004;273.4187578820637;280.96000000000004;275.96000000000004;270.76000000000005;277.06;352.26;296.96000000000004;270.66;273.46000000000004;298.16;290.46000000000004;298.96000000000004;340.16;281.36;280.86;336.56;322.36;273.36;241.49495122638035;267.9596281332873;273.4187578820637;295.46000000000004;7130000.0;3510000.0;3560000.0;1350000.0;3550000.0;3030000.0;7150000.0;0.0;0.0;0.15216666666666667;0.033166666666666664;0.0;0.0;0.0;8675.697265625;7659.62744140625;1372.89282226562;19467.736328125;487543.47547192173;487036.92176951934;264920.911614369;264514.9583451711;252770.7978502428;430735.4089219946;442514.2724581907;437953.82195464283;473241.2657668606;532919.5893767184;472609.65142417647;437798.07955487026;442049.80010727816;466961.99702802964;457361.0682173694;271614.04398244387;480840.984732267;443148.37913805177;442354.98786024586;265937.0223246507;206546.2383541025;469623.12179888616;200009.29985387888;200358.52748979375;273.1643975553805;682385.137072674;385418.0313544543;91110.55186015154;86425.81566034815;0;2;3;2;0;0;0;8;42;42;565196890829.5061;215434286719.97345;474777163964.51666;36207.22477966625;8942.191761176075;-0.0;0.0;1633519.6216265012;363975.2831559883;0.0;406625.95776182285;2.549630783908438;0.25609267111525946
2604;2019-06-15 12:24:45.106;715;709;240;238;215;42;40;30;-25;39;790;237;-27;3;249;175;258;645;224;42;41;4;682;358;362;136;362;304;684;-1.0;0.0;1220.0;197.0;0.0;100;100;23;1;0;0;1;0;0;0;1;0;0;1;0;18271.689453125;7974.111328125;7148.72216796875;1370.00378417969;495.0;248351;629.0;0.0;Calculated values ==>;1560594285.106;344.66;344.06000000000006;297.16;296.96000000000004;294.66;277.36;274.1680685717883;277.16;276.16;270.66;277.06;352.16;296.86;270.46000000000004;273.46000000000004;298.06;290.66;298.96000000000004;337.66;277.36;277.26000000000005;336.06;322.66;273.56;241.71165711629368;268.0796299477929;274.1680685717883;295.56;6820000.0;3579999.9999999995;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;6840000.000000001;0.0;0.0;0.2033333333333333;0.03283333333333333;0.0;0.0;0.0;7974.111328125;7148.72216796875;1370.00378417969;18271.689453125;491041.82501033903;489976.88772977644;265700.44670608785;264836.62138799863;255811.5782471607;430280.9020939914;434782.31747122854;437570.5891863215;473111.07959547755;532741.0114406402;472358.4094998168;437256.7094276882;441840.366412452;465829.7507489795;456491.46919281245;274655.13645467674;480532.5702006482;435138.326120535;434960.5676705249;263844.3676079864;207800.24178383037;469683.74434536137;202019.93381156062;200358.52748979375;273.9827360137314;682699.6322875178;385556.7797594022;91133.40933187191;86549.2185737596;0;2;3;2;0;0;0;8;42;42;565412290829.5061;215515586719.97345;474959263964.51666;47895.29992620137;8788.295112526457;-0.0;0.0;1634220.47599905;364123.03721326916;0.0;406625.95776182285;3.436861352323246;0.33247587138351536
2605;2019-06-15 12:25:45.087;707;705;248;247;212;37;38;32;-23;39;788;236;-25;2;249;174;258;635;225;43;38;5;692;354;359;137;358;305;694;139.0;-1.0;765.0;86.0;0.0;100;100;27;1;0;0;1;0;0;0;1;0;0;1;0;18913.255859375;8374.7119140625;7311.96142578125;1370.66101074219;531.0;248352;626.0;0.0;Calculated values ==>;1560594345.087;343.86;343.66;297.96000000000004;297.86;294.36;276.86;273.7412296467126;276.96000000000004;276.36;270.86;277.06;351.96000000000004;296.76000000000005;270.66;273.36;298.06;290.56;298.96000000000004;336.66;277.46000000000004;276.96000000000004;335.76000000000005;326.26000000000005;273.66;241.92719264551067;268.19934244402924;273.7412296467126;295.66;6920000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;3050000.0;6940000.000000001;0.023166666666666665;0.0;0.1275;0.014333333333333333;0.0;0.023166666666666665;0.0;8374.7119140625;7311.96142578125;1370.66101074219;18913.255859375;488858.98645489087;488359.3305805781;268523.1735652334;268069.6655812422;254299.07303011566;430542.39183029096;435153.4052875198;437656.05685647397;472980.6827117325;532457.9943734562;472106.49772695394;437342.01223029394;441480.6793942096;466404.73984073254;457009.37578815996;273568.71013416816;477841.279221515;436030.9469220937;435153.4052875198;262588.8327430989;222850.3779558165;469646.3180116958;201157.29665824753;201157.29665824753;273.6280249681305;683009.4087045738;385692.97681023786;91156.24097283272;86669.68611012967;0;2;3;2;0;0;0;8;42;42;565628522334.3136;215597460784.90054;475141906109.35406;30153.59192527387;3848.3426393994255;-0.0;5420.909849911473;1634870.6774682133;364228.30918109184;0.0;406671.1177053531;2.3111960875194164;0.1819571835416882
2606;2019-06-15 12:26:45.107;702;702;252;252;221;34;38;30;-22;39;787;236;-24;2;248;174;258;642;226;45;39;6;685;352;357;137;357;305;687;483.0;-1.0;978.0;95.0;2.0;100;100;28;1;0;0;1;0;0;0;1;0;0;0;0;19173.763671875;8344.28125;7196.4296875;1374.24438476562;576.0;248353;622.0;0.0;Calculated values ==>;1560594405.107;343.36;343.36;298.36;298.36;295.26000000000005;276.56;273.5264737036516;276.96000000000004;276.16;270.96000000000004;277.06;351.86;296.76000000000005;270.76000000000005;273.36;297.96000000000004;290.56;298.96000000000004;337.36;277.66;277.06;335.36;330.76000000000005;273.76000000000005;241.92719264551067;268.19934244402924;273.5264737036516;295.76000000000005;6850000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3050000.0;6870000.0;0.0805;0.0;0.16299999999999998;0.01583333333333333;0.0003333333333333333;0.08083333333333334;0.0;8344.28125;7196.4296875;1374.24438476562;19173.763671875;488863.6412321567;488654.88027474214;271007.62999196834;271007.62999196834;257882.4784411298;430671.36484660726;435633.1181867728;437812.597326149;472980.6827117325;532353.7115583889;472106.49772695394;437499.1961693786;441480.6793942096;466418.3847020313;457335.44088390906;274316.12716508383;479732.14893674577;436846.2480136892;435807.7667011844;260914.8530628454;241669.27786274583;469744.696391452;200722.90278123633;201012.7367078785;273.4490727001162;683326.9063324376;385832.3481954287;91179.12280928278;86790.62967093544;0;2;3;2;0;0;0;8;42;42;565843393935.0989;215679688185.20105;475324967110.0231;38645.62021082076;4259.511732161747;-0.0;18979.264924458894;1635444.1953470325;364295.8971562529;0.0;406874.52027414617;3.6585610596311344;0.22113001660594972
2607;2019-06-15 12:27:45.098;699;699;249;249;219;32;39;29;-9;39;786;236;-18;2;248;175;258;643;226;47;40;7;684;351;356;138;355;305;686;166.0;-1.0;1093.0;40.0;2.0;100;100;28;1;0;0;1;0;0;0;1;0;0;0;0;19322.51171875;8329.9501953125;7235.236328125;1365.43664550781;614.0;248354;618.0;0.0;Calculated values ==>;1560594465.098;343.06000000000006;343.06000000000006;298.06;298.06;295.06;276.36;273.4187578820637;277.06;276.06;272.26000000000005;277.06;351.76;296.76000000000005;271.36;273.36;297.96000000000004;290.66;298.96000000000004;337.46000000000004;277.86;277.16;334.96000000000004;334.56;273.86;242.14157278889297;268.19934244402924;273.4187578820637;295.76000000000005;6840000.000000001;3510000.0;3560000.0;1380000.0;3550000.0;3050000.0;6859999.999999999;0.027666666666666666;0.0;0.18216666666666667;0.006666666666666667;0.0003333333333333333;0.028;0.0;8329.9501953125;7235.236328125;1365.43664550781;19322.51171875;488533.8094922856;488324.276030614;269642.02297485614;269642.02297485614;257186.15977071485;430735.4089219946;436044.89835179626;439819.78721557604;472850.0741107318;532249.420264496;472106.49772695394;438435.61618480866;441480.6793942096;466704.2170870103;457634.5535253075;274427.7935808871;479999.6055499823;437419.3419225836;436218.22072168795;259240.94887492666;257567.11924055516;469707.477533517;200560.02172772682;201382.42650447832;273.3808082467427;683647.6605066787;385971.27928120457;91201.95005990982;86910.8755146903;0;2;3;2;0;0;0;8;42;42;566057261849.8745;215762175810.1145;475507939659.8311;43585.153946369865;1794.316372038601;-0.0;6575.40223808187;1636129.3490091558;364346.33815644984;0.0;407087.44389027666;3.068692276595443;0.22751443045919195
2608;2019-06-15 12:28:45.108;697;698;243;243;213;31;40;27;-1;38;783;237;-4;6;248;174;258;646;225;48;41;8;690;349;354;138;354;305;692;147.0;0.0;936.0;76.0;0.0;100;100;30;1;0;0;1;0;0;0;1;0;0;0;0;19524.560546875;8620.197265625;7349.6142578125;1370.95837402344;639.0;248355;615.0;0.0;Calculated values ==>;1560594525.108;342.86;342.96000000000004;297.46000000000004;297.46000000000004;294.46000000000004;276.26000000000005;273.20264511476705;277.16;275.86;273.06;276.96000000000004;351.46000000000004;296.86;272.76000000000005;273.76000000000005;297.96000000000004;290.56;298.96000000000004;337.76;277.96000000000004;277.26000000000005;334.66;337.06;273.96000000000004;242.14157278889297;268.19934244402924;273.20264511476705;295.66;6900000.0;3490000.0;3540000.0;1380000.0;3540000.0;3050000.0;6920000.0;0.0245;0.0;0.156;0.012666666666666666;0.0;0.0245;0.0;8620.197265625;7349.6142578125;1370.95837402344;19524.560546875;487612.3157455593;487547.4180954543;266442.1382984593;266442.1382984593;254737.588429966;430862.6128555636;436687.2200625221;441030.91413852724;472752.1489716358;531936.4951910102;472225.53028662654;440578.77906221413;442076.7812560851;466846.7340063354;457821.5992405219;273776.45438037615;479769.663643127;438045.20909982815;436858.41488472256;257985.5697089033;268029.79939014546;469805.9777390899;199935.33863369355;199935.33863369355;273.12665789878207;683971.4400631079;386112.55405189475;91224.75715228426;87032.43619295738;0;2;3;2;0;0;0;8;42;42;566270297349.8407;215844989610.10135;475690970159.802;37610.90977875405;3418.3614286683537;-0.0;5804.615368150211;1636806.095645735;364389.78437794576;0.0;407190.62789811444;2.7007962652471442;0.20977006025114492
2609;2019-06-15 12:29:45.119;698;699;236;236;208;30;42;26;-12;38;779;236;-12;10;248;172;258;652;225;50;42;8;699;349;354;138;354;304;701;122.0;-1.0;1096.0;87.0;0.0;100;100;30;1;0;0;1;0;0;0;1;0;0;0;0;19486.33203125;8667.53515625;7477.349609375;1361.67980957031;653.0;248356;610.0;0.0;Calculated values ==>;1560594585.119;342.96000000000004;343.06000000000006;296.76000000000005;296.76000000000005;293.96000000000004;276.16;273.20264511476705;277.36;275.76000000000005;271.96000000000004;276.96000000000004;351.06000000000006;296.76000000000005;271.96000000000004;274.16;297.96000000000004;290.36;298.96000000000004;338.36;278.16;277.36;334.16;338.46000000000004;273.96000000000004;242.14157278889297;268.0796299477929;273.20264511476705;295.66;6990000.000000001;3490000.0;3540000.0;1380000.0;3540000.0;3040000.0;7009999.999999999;0.02033333333333333;0.0;0.18266666666666667;0.0145;0.0;0.02033333333333333;0.0;8667.53515625;7477.349609375;1361.67980957031;19486.33203125;486806.5634201549;486741.7590261795;262934.8766185156;262934.8766185156;252629.66796321262;430862.6128555636;437029.1878229431;439580.6144452378;472752.1489716358;531594.2784903181;472239.5717048632;439580.6144452378;442875.1821116291;466846.7340063354;457549.1369847078;272874.2219162439;479659.08734419476;438380.70044030814;437029.1878229431;255893.36323571714;273890.2417152289;469805.9777390899;199932.118774423;199932.118774423;273.1253906740164;684296.5904341226;386256.6449003602;91247.53331198031;87156.01687732096;0;2;3;2;0;0;0;8;42;42;566482736289.5504;215927804789.98816;475873703654.55225;43775.79187586884;3913.170954987671;-0.0;4820.973737319908;1637484.4424993906;364450.89168201166;0.0;407279.1907074112;2.9994426572176627;0.24246811703796903
2610;2019-06-15 12:30:45.089;705;704;236;237;204;25;44;23;-16;37;776;236;-16;10;247;168;258;660;224;50;44;9;752;342;347;138;347;305;754;166.0;0.0;662.0;169.0;0.0;100;100;35;1;0;0;1;0;0;0;1;0;0;0;0;20993.029296875;9664.89453125;8168.12109375;1372.23303222656;664.0;248357;607.0;0.0;Calculated values ==>;1560594645.089;343.66;343.56000000000006;296.76000000000005;296.86;293.56;275.66;272.43898195401505;277.56;275.46000000000004;271.56;276.86;350.76;296.76000000000005;271.56;274.16;297.86;289.96000000000004;298.96000000000004;339.16;278.16;277.56;333.86;339.56000000000006;274.06;242.14157278889297;268.19934244402924;272.43898195401505;295.56;7520000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3050000.0;7540000.000000001;0.027666666666666666;0.0;0.11033333333333334;0.028166666666666666;0.0;0.027666666666666666;0.0;9664.89453125;8168.12109375;1372.23303222656;20993.029296875;482146.9477821369;481771.2670359583;260191.48961984087;260551.29610833395;249480.10541098544;431298.55289687274;438953.8661919454;438745.2800241919;472654.2065195329;531206.0339399034;472106.49772695394;438745.2800241919;442668.9074931304;467709.89306910813;458136.99037431926;268737.17308108043;474739.6276357094;439933.78144173184;438953.8661919454;254638.09398592086;278495.58437821403;469904.45810332865;197803.8077958037;197803.8077958037;272.25381479502863;684633.7497813456;386409.33876270516;91270.30452770264;87286.33061044791;0;2;3;2;0;0;0;8;42;42;566692931139.6506;216010563390.02765;476056312304.63934;26583.875769198832;7664.168316995286;-0.0;6671.818282293253;1638070.4798980972;364547.32127041055;0.0;407374.91608765355;2.130660378254984;0.17996012889414248
2611;2019-06-15 12:31:45.130;722;716;234;234;203;30;25;23;-20;35;774;234;-21;8;247;167;258;667;226;33;25;9;720;351;355;137;355;301;722;-1.0;-1.0;1769.0;276.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;0;0;19186.27734375;8310.994140625;7712.6884765625;1353.65612792969;671.0;248358;602.0;0.0;Calculated values ==>;1560594705.13;345.36;344.76;296.56;296.56;293.46000000000004;276.16;273.4187578820637;275.66;275.46000000000004;271.16;276.66;350.56000000000006;296.56;271.06;273.96000000000004;297.86;289.86;298.96000000000004;339.86;276.46000000000004;275.66;333.36;340.26;274.06;241.92719264551067;267.7187500070086;273.4187578820637;295.76000000000005;7200000.0;3510000.0;3550000.0;1370000.0;3550000.0;3010000.0;7220000.0;0.0;0.0;0.29483333333333334;0.046;0.0;0.0;0.0;8310.994140625;7712.6884765625;1353.65612792969;19186.27734375;488142.8315069003;487043.2533407046;261004.420073448;261004.420073448;250201.23927508097;430735.4089219946;433817.8928731758;439018.5917755428;472589.4791058512;531298.7830605734;472400.7788647263;438865.43479602295;443198.0840360327;466575.1774593809;456537.1061020612;271037.27673358953;479583.28730323724;435236.64933579275;433817.8928731758;252546.06836287308;281426.5920051367;470039.7140759448;200312.66667839754;197803.8077958037;273.2836998435708;684968.8061362267;386559.2401979892;91293.0357931767;87418.76112287022;0;2;3;2;0;0;0;8;42;42;566903675050.0992;216093119765.20337;476238236535.02655;70378.46358280834;12407.444180287175;-0.0;0.0;1638879.051541073;364714.6990049264;0.0;407430.5525657563;4.764015306219273;0.4620630546646859
2612;2019-06-15 12:32:45.140;734;725;232;231;201;38;26;24;-19;35;771;233;-21;9;247;169;258;658;229;30;26;10;707;356;361;138;361;300;708;-1.0;-2.0;1501.0;221.0;0.0;100;100;17;1;0;0;1;0;0;0;1;0;0;0;0;18237.638671875;7852.1123046875;7474.61865234375;1352.77038574219;677.0;248359;597.0;0.0;Calculated values ==>;1560594765.14;346.56000000000006;345.66;296.36;296.26000000000005;293.26000000000005;276.96000000000004;273.955091788801;275.76000000000005;275.56;271.26000000000005;276.66;350.26;296.46000000000004;271.06;274.06;297.86;290.06;298.96000000000004;338.96000000000004;276.16;275.76000000000005;332.86;340.86;274.16;242.14157278889297;267.5978703862781;273.955091788801;296.06;7070000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;7080000.0;0.0;0.0;0.25016666666666665;0.036833333333333336;0.0;0.0;0.0;7852.1123046875;7474.61865234375;1352.77038574219;18237.638671875;491230.5869992065;489823.0252807937;260974.41250293012;260591.88843135053;250029.7013756104;430412.23801567365;432488.3262666401;439391.7415149867;472458.26935960614;531061.7427530512;472415.11305979243;439087.04160892795;443547.43308681657;465712.960854355;455987.71266879217;272135.2331614959;479783.85223179974;433223.753696834;432488.3262666401;250454.15340279948;283939.0963198885;470002.91871598386;201657.14122066056;197803.8077958037;273.8322561819948;685280.7240806352;386693.9552004377;91315.59310637944;87545.3431090731;0;2;3;2;0;0;0;8;42;42;567118510850.0651;216175633515.19025;476418566584.99786;59473.27250696391;9884.069471077744;-0.0;0.0;1639961.3296912825;364900.4925790939;0.0;407430.5525657563;4.158238340146267;0.40502801913756964
2613;2019-06-15 12:33:45.121;733;726;240;238;205;43;29;27;-8;35;767;233;-11;10;247;171;258;651;231;31;29;10;695;359;364;139;364;301;696;-1.0;-1.0;1446.0;176.0;0.0;100;100;14;1;0;0;1;0;0;0;1;0;0;0;0;17984.25;7577.7333984375;7339.74853515625;1356.017578125;683.0;248360;592.0;0.0;Calculated values ==>;1560594825.121;346.46000000000004;345.76;297.16;296.96000000000004;293.66;277.46000000000004;274.27422755570615;276.06;275.86;272.36;276.66;349.86;296.46000000000004;272.06;274.16;297.86;290.26000000000005;298.96000000000004;338.26;276.26000000000005;276.06;332.36;341.46000000000004;274.16;242.35481222062532;267.7187500070086;274.27422755570615;296.26000000000005;6950000.0;3590000.0;3640000.0;1390000.0;3640000.0;3010000.0;6959999.999999999;0.0;0.0;0.24100000000000002;0.029333333333333333;0.0;0.0;0.0;7577.7333984375;7339.74853515625;1356.017578125;17984.25;492296.6984160119;491192.6349507827;264885.5833551871;264053.08066890016;251801.3542096994;430214.79039162316;432276.23642105;440834.61030177056;472326.8440106818;530569.4765443322;472282.3315643699;440384.28162507055;443489.2359988558;465278.15030523995;455768.1312034748;273265.10225435154;480077.5803309996;432648.0798993152;432276.23642105;248362.34728340767;286451.7998164319;469867.5881872505;202491.23219217715;197803.8077958037;274.1706475386889;685582.4775670926;386822.4965302009;91338.15919120112;87668.75707539008;0;2;3;2;0;0;0;8;42;42;567335941974.8715;216258707200.11627;476598809489.8374;57440.754124412015;7843.039775855485;-0.0;0.0;1640935.3047225508;365048.1717094819;0.0;407430.5525657563;4.011662878857484;0.3851982375958543
2614;2019-06-15 12:34:45.121;725;719;250;249;217;43;31;29;-14;36;763;235;-12;14;247;173;258;633;233;33;32;10;667;359;364;141;364;303;669;-1.0;-1.0;1310.0;133.0;0.0;100;100;15;1;0;0;1;0;0;0;1;0;0;0;0;17644.017578125;7280.953125;6869.92724609375;1362.59790039062;690.0;248361;585.0;0.0;Calculated values ==>;1560594885.121;345.66;345.06000000000006;298.16;298.06;294.86;277.46000000000004;274.27422755570615;276.26000000000005;276.06;271.76000000000005;276.76000000000005;349.46000000000004;296.66;271.96000000000004;274.56;297.86;290.46000000000004;298.96000000000004;336.46000000000004;276.46000000000004;276.36;331.66;342.16;274.16;242.77792619122317;267.9596281332873;274.27422755570615;296.46000000000004;6670000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;6690000.000000001;0.0;0.0;0.21833333333333332;0.022166666666666668;0.0;0.0;0.0;7280.953125;6869.92724609375;1362.59790039062;17644.017578125;493965.6686992052;492925.04126587266;271733.4275783089;271209.94887176063;257277.26313149204;430214.79039162316;432648.0798993152;439494.5820066302;472161.77640367835;530000.5021584429;472253.7192026728;439799.2375881988;443664.5507289629;465278.15030523995;456047.6658887129;276566.03815084574;480434.0917151278;433017.6092021058;432833.13015370606;245433.99809710225;289383.54333396035;469596.2179012159;202521.61596137588;197803.8077958037;274.1824503915647;685879.3797969103;386946.3189178962;91360.81432018876;87787.17104023384;0;2;3;2;0;0;0;8;42;42;567554341974.8715;216342707200.11627;476780009489.8374;51739.09758654719;5920.1536763331205;-0.0;0.0;1641845.1368201422;365162.86498825013;0.0;407430.5525657563;3.7167197616065843;0.3534573266568497
2615;2019-06-15 12:35:45.121;709;704;248;248;222;38;32;31;-24;37;758;236;-25;15;247;175;257;588;232;33;32;11;657;354;359;143;359;303;659;-1.0;-1.0;684.0;69.0;0.0;100;100;16;1;0;0;1;0;0;0;1;0;0;0;0;17855.7890625;7196.69189453125;6814.162109375;1355.73315429688;699.0;248362;579.0;0.0;Calculated values ==>;1560594945.121;344.06000000000006;343.56000000000006;297.96000000000004;297.96000000000004;295.36;276.96000000000004;273.7412296467126;276.36;276.26000000000005;270.76000000000005;276.86;348.96000000000004;296.76000000000005;270.66;274.66;297.86;290.66;298.86;331.96000000000004;276.46000000000004;276.36;331.06;343.06000000000006;274.26000000000005;243.1966462407574;267.9596281332873;273.7412296467126;296.36;6570000.0;3540000.0;3590000.0;1430000.0;3590000.0;3030000.0;6590000.000000001;0.0;0.0;0.114;0.0115;0.0;0.0;0.0;7196.69189453125;6814.162109375;1355.73315429688;17855.7890625;492732.15929448936;491828.4820887796;271719.50146299944;271719.50146299944;259771.6030018033;430542.39183029096;434084.4541166122;437953.82195464283;471996.43091952;529478.5084212946;472372.4268675025;437798.07955487026;443809.95577213913;466001.4536310495;457147.0408154334;277423.4510473492;474737.3177481642;434263.8640799596;434084.4541166122;242924.1476594651;293153.3411634106;469423.14637040184;201211.1495586925;197803.8077958037;273.6490880753285;686175.2115189155;387066.9659597256;91383.46707897782;87901.20511819607;0;2;3;2;0;0;0;8;42;42;567771241974.8715;216427907200.11627;476961809489.8374;26988.664653138338;3084.4379633346575;-0.0;0.0;1642501.2015054729;365237.903251914;0.0;407430.5525657563;1.9570450033480011;0.18537014122761097
2616;2019-06-15 12:36:45.112;694;692;242;241;215;35;31;31;-26;37;752;237;-27;13;247;175;257;567;232;34;32;11;641;358;363;144;363;302;642;-2.0;-1.0;1456.0;203.0;0.0;100;100;12;1;0;0;1;0;0;0;1;0;0;0;0;16982.89453125;6814.830078125;6494.05517578125;1344.76977539062;706.0;248363;574.0;0.0;Calculated values ==>;1560595005.112;342.56000000000006;342.36;297.36;297.26000000000005;294.66;276.66;274.1680685717883;276.26000000000005;276.26000000000005;270.56;276.86;348.36;296.86;270.46000000000004;274.46000000000004;297.86;290.66;298.86;329.86;276.56;276.36;330.56;343.76;274.26000000000005;243.40439225979637;267.8393353686513;274.1680685717883;296.36;6409999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;6420000.0;0.0;0.0;0.24266666666666667;0.03383333333333333;0.0;0.0;0.0;6814.830078125;6494.05517578125;1344.76977539062;16982.89453125;492264.4296331681;491884.2499274351;270292.9872750875;269752.3538458507;257943.6470481909;430280.9020939914;432902.2481429067;437869.15320432716;471864.221826097;528928.5343954032;472623.515329904;437713.4967235476;443721.9807720978;465423.3653177346;456491.46919281245;400966.47930707346;473582.8353598963;433452.5470882844;433086.23799672595;240832.718256323;296085.73418796173;469286.7883828044;202181.04075291308;197803.8077958037;274.04546325172896;686465.4903335377;387183.7111283061;91405.96789440628;88012.09029351776;0;2;3;2;0;0;0;8;42;42;567987809484.6443;216513994285.02594;477143282264.647;57193.64862154315;9037.077794811325;-0.0;0.0;1643202.6155541344;365338.90073123126;0.0;407430.5525657563;4.519741066917449;0.4426622118300582
2617;2019-06-15 12:37:45.112;679;674;237;235;212;39;33;31;-24;38;746;237;-25;13;247;176;257;500;233;35;33;11;641;357;362;145;362;304;642;-1.0;-1.0;1199.0;82.0;0.0;100;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16813.03515625;6957.47265625;6458.07373046875;1362.33081054688;709.0;248364;569.0;0.0;Calculated values ==>;1560595065.112;341.06000000000006;340.56000000000006;296.86;296.66;294.36;277.06;274.0616903277293;276.46000000000004;276.26000000000005;270.76000000000005;276.96000000000004;347.76;296.86;270.66;274.46000000000004;297.86;290.76000000000005;298.86;323.16;276.66;276.46000000000004;330.06;344.06000000000006;274.26000000000005;243.61107973660833;268.0796299477929;274.0616903277293;296.46000000000004;6409999.999999999;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3040000.0;6420000.0;0.0;0.0;0.19983333333333334;0.013666666666666666;0.0;0.0;0.0;6957.47265625;6458.07373046875;1362.33081054688;16813.03515625;490170.0407620477;489362.1579261805;267679.3240413645;266689.5313080291;256761.94260381974;430346.717906069;433520.3008126533;437727.04723144654;471830.8059033014;528147.6268721176;472358.4094998168;437570.5891863215;443315.08579407755;465568.3016696177;456794.493534906;400966.47930707346;462752.09517966653;433883.48505660606;433520.3008126533;238741.38928724395;297342.5633918147;469150.18905723805;202062.88996252077;197803.8077958037;273.9949234669879;686747.1230809335;387298.4803177592;91428.52706595576;88120.02470106984;0;2;3;2;0;0;0;8;42;42;568205309484.6443;216600694285.02594;477325082264.647;47093.55409424033;3650.193087627802;-0.0;0.0;1644071.6755767658;365444.6279885849;0.0;407430.5525657563;3.4337643021730697;0.31651288795072857
2618;2019-06-15 12:38:45.143;665;665;241;240;213;37;33;31;-22;38;738;237;-24;14;247;175;256;475;231;34;33;10;644;355;360;137;360;306;646;-2.0;0.0;1036.0;55.0;0.0;100;1;20;1;0;0;1;0;0;0;1;0;1;0;0;18190.001953125;7308.45751953125;6642.23583984375;2348.59497070312;709.0;248365;562.0;0.0;Calculated values ==>;1560595125.143;339.66;339.66;297.26000000000005;297.16;294.46000000000004;276.86;273.8482719121499;276.46000000000004;276.26000000000005;270.96000000000004;276.96000000000004;346.96000000000004;296.86;270.76000000000005;274.56;297.86;290.66;298.76000000000005;320.66;276.56;276.46000000000004;329.36;344.06000000000006;274.16;241.92719264551067;268.3187672390254;273.8482719121499;296.26000000000005;6440000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3060000.0;6459999.999999999;0.0;0.0;0.17266666666666666;0.009166666666666667;0.0;0.0;0.0;7308.45751953125;6642.23583984375;2348.59497070312;18190.001953125;487876.07669319556;487662.90948359226;269343.2750154445;268824.87442830537;256937.4310037329;430477.46260093397;434017.3760585396;437585.1090581189;472882.9073446267;527155.0783913296;472092.43219836877;437270.2536001789;443052.3292051162;465857.34435233945;456983.74854416;398502.0412461422;457828.75294837053;434197.24731978856;434017.3760585396;235813.6939595721;297342.5633918147;470138.0144479632;201571.3713413035;197803.8077958037;273.7942889895628;687038.9657638744;387417.42449177866;91459.46742501119;88229.25035141583;0;2;3;2;0;0;0;8;42;43;568422021394.2793;216685337994.8834;477508176814.3386;40751.705379103456;2461.860895144381;-0.0;0.0;1644804.097627122;365495.58808747685;0.0;407430.5525657563;2.651254790953239;0.23866095308148122
2619;2019-06-15 12:39:45.113;657;661;244;243;213;33;34;31;-21;37;692;237;-22;20;247;172;256;502;230;33;34;8;650;351;356;128;356;307;651;-2.0;-1.0;505.0;66.0;0.0;100;1;24;1;0;0;1;0;0;0;1;0;1;0;0;18859.67578125;7622.87744140625;6776.2314453125;2385.947265625;708.0;248366;556.0;0.0;Calculated values ==>;1560595185.113;338.86;339.26;297.56;297.46000000000004;294.46000000000004;276.46000000000004;273.4187578820637;276.56;276.26000000000005;271.06;276.86;342.36;296.86;270.96000000000004;275.16;297.86;290.36;298.76000000000005;323.36;276.46000000000004;276.56;328.76000000000005;343.96000000000004;273.96000000000004;239.943914813709;268.43790593516167;273.4187578820637;296.16;6500000.0;3510000.0;3560000.0;1280000.0;3560000.0;3070000.0;6509999.999999999;0.0;0.0;0.08416666666666667;0.011000000000000001;0.0;0.0;0.0;7622.87744140625;6776.2314453125;2385.947265625;18859.67578125;486086.0308841228;486553.885113574;270416.47810360236;269887.84389341954;256674.29611524483;430735.4089219946;435171.47162705613;437514.20447033056;473953.8206284208;522241.6014827353;471959.11421823193;437356.53477473935;443728.6416987744;466432.15063586115;457224.1086291105;394269.2513527223;461794.4395649294;434995.3873680092;435171.47162705613;233304.39079467155;296923.61432157;471149.70092277275;200332.67253008127;197803.8077958037;273.29155945869786;687347.5587048174;387541.79006928345;91498.90221640674;88341.01500189843;0;2;3;2;0;0;0;8;42;43;568636713994.3817;216764798244.9213;477691984864.42633;19962.778938304316;2978.987312319607;-0.0;0.0;1645309.7986863237;365540.90581902646;0.0;407430.5525657563;1.3667971106203594;0.13199444193814378
2620;2019-06-15 12:40:45.124;655;660;245;245;214;29;34;28;-22;36;687;237;-23;16;246;171;255;539;233;31;34;6;656;347;352;129;351;305;657;125.0;-1.0;297.0;78.0;0.0;100;100;25;1;0;0;1;0;0;0;1;0;0;0;0;18679.01953125;7789.1875;6873.8681640625;1399.3828125;706.0;248367;549.0;0.0;Calculated values ==>;1560595245.124;338.66;339.16;297.66;297.66;294.56;276.06;272.9856168485579;276.56;275.96000000000004;270.96000000000004;276.76000000000005;341.86;296.86;270.86;274.76000000000005;297.76000000000005;290.26000000000005;298.66;327.06;276.26000000000005;276.56;328.06;343.76;273.76000000000005;240.16925963744896;268.19934244402924;272.9856168485579;296.46000000000004;6559999.999999999;3470000.0000000005;3520000.0000000005;1290000.0;3510000.0;3050000.0;6570000.0;0.020833333333333332;0.0;0.0495;0.013000000000000001;0.0;0.020833333333333332;0.0;7789.1875;6873.8681640625;1399.3828125;18679.01953125;485143.5334447961;485760.430278435;270330.1831780386;270330.1831780386;256747.64818096062;430988.63858405815;436125.4985198589;437812.597326149;473728.1634681915;521876.903457577;472225.53028662654;437656.05685647397;443549.91784386104;467016.45501159295;457736.81442214;276241.7608264308;467167.1033704843;435606.5810759271;436125.4985198589;230377.04089860234;296085.73418796173;470822.182441657;199145.72075129734;199145.72075129734;272.8066960897511;687660.4385173549;387670.24749034026;91530.45241694985;88454.78668659192;0;2;3;2;0;0;0;8;42;43;568849152934.9354;216841912380.12228;477875618524.9049;11814.010390455158;3531.7940019746757;-0.0;4937.078703511699;1645574.6538126261;365595.17227714736;0.0;407471.70243115193;1.2627524224007016;0.09967087016102108
2621;2019-06-15 12:41:45.104;658;663;244;244;212;25;34;23;-22;36;725;238;-24;8;246;168;256;569;231;31;34;5;660;344;349;131;349;305;662;206.0;-1.0;697.0;49.0;0.0;68;94;24;1;0;0;1;0;0;0;1;0;0;0;0;17579.546875;7778.53271484375;5763.38232421875;1354.97106933594;704.0;248368;542.0;0.0;Calculated values ==>;1560595305.104;338.96000000000004;339.46000000000004;297.56;297.56;294.36;275.66;272.6583383277491;276.56;275.46000000000004;270.96000000000004;276.76000000000005;345.66;296.96000000000004;270.76000000000005;273.96000000000004;297.76000000000005;289.96000000000004;298.76000000000005;330.06;276.26000000000005;276.56;327.36;343.56000000000006;273.66;240.61611355647437;268.19934244402924;272.6583383277491;296.26000000000005;6600000.0;3440000.0;3490000.0;1310000.0;3490000.0;3050000.0;6620000.0;0.034333333333333334;0.0;0.11616666666666667;0.008166666666666666;0.0;0.034333333333333334;0.0;7778.53271484375;5763.38232421875;1354.97106933594;17579.546875;485143.1701215245;485653.3034327434;269335.75363966415;269335.75363966415;255744.09262756334;431175.4696738307;436828.4760420118;437812.597326149;473469.2039465459;525870.2965494684;472344.49817556154;437499.1961693786;442373.3332657317;467300.08100781514;457814.78971540614;276299.3564944165;471369.34558617056;436317.22049506055;436828.4760420118;227449.86971758792;295247.87795992935;470456.773871109;198647.46505815073;198647.46505815073;272.5969584071953;687962.4925192631;387799.9352485046;91553.39771498943;88560.06200388749;0;2;3;2;0;0;0;8;42;43;569059382835.0023;216919886380.1471;478058557524.9631;27783.0161984658;2219.776021972493;-0.0;8177.54804377923;1645904.5190425648;365643.08605077874;0.0;407580.95455789537;2.56297456974532;0.17925210750658485
2622;2019-06-15 12:42:45.135;661;665;237;238;211;26;34;22;-19;35;754;237;-25;3;246;166;256;588;228;32;34;5;664;346;351;133;350;304;666;141.0;0.0;1182.0;38.0;0.0;38;88;23;1;0;0;1;0;0;0;1;0;0;0;0;16298.693359375;7778.8515625;4733.6748046875;1299.21936035156;702.0;248369;536.0;0.0;Calculated values ==>;1560595365.135;339.26;339.66;296.86;296.96000000000004;294.26000000000005;275.76000000000005;272.8767566201714;276.56;275.36;271.26000000000005;276.66;348.56000000000006;296.86;270.66;273.46000000000004;297.76000000000005;289.76000000000005;298.76000000000005;331.96000000000004;276.36;276.56;326.76000000000005;343.36;273.66;241.05796691057077;268.0796299477929;272.8767566201714;295.96000000000004;6640000.000000001;3460000.0;3510000.0;1330000.0;3500000.0;3040000.0;6659999.999999999;0.0235;0.0;0.197;0.006333333333333333;0.0;0.0235;0.0;7778.8515625;4733.6748046875;1299.21936035156;16298.693359375;485144.23317855096;485510.37788819085;265682.85909236636;266136.3308025949;255183.27034961578;431051.2098666511;436360.98980129673;438504.63750537357;473112.1826642056;528984.1077190351;472358.4094998168;437570.5891863215;441840.366412452;467158.39877215767;457218.8445397374;275734.9500296795;473874.27059333207;436017.21063027234;436360.98980129673;224941.0041839467;294410.04551340896;470187.556511304;199252.19616407124;199252.19616407124;272.84452257359476;688244.9570520526;387929.64710044634;91575.52739629724;88647.58267547697;0;2;3;2;0;0;0;8;42;43;569269491334.6486;216999127300.01367;478241351919.6553;47132.73094423656;1715.9239488658075;-0.0;5572.056650474799;1646529.13948828;365675.90049585537;0.0;407695.593796508;3.9401761817167262;0.3028335390696454
2623;2019-06-15 12:43:45.115;662;667;232;232;208;29;34;24;-14;35;767;235;-19;2;246;168;256;600;228;34;34;5;669;348;353;133;353;304;672;-2.0;0.0;1320.0;205.0;0.0;25;85;23;1;0;0;1;0;0;0;1;0;0;0;0;15626.0947265625;7817.2353515625;4352.2109375;1286.84936523438;701.0;248370;530.0;0.0;Calculated values ==>;1560595425.115;339.36;339.86;296.36;296.36;293.96000000000004;276.06;273.0942459734351;276.56;275.56;271.76000000000005;276.66;349.86;296.66;271.26000000000005;273.36;297.76000000000005;289.96000000000004;298.76000000000005;333.16;276.56;276.56;326.16;343.26;273.66;241.05796691057077;268.0796299477929;273.0942459734351;295.96000000000004;6690000.000000001;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3040000.0;6720000.0;0.0;0.0;0.22;0.034166666666666665;0.0;0.0;0.0;7817.2353515625;4352.2109375;1286.84936523438;15626.0947265625;484744.4535911181;485150.6544063441;263086.5193719597;263086.5193719597;253824.30202375606;430925.7729439634;435888.81895161734;439274.65340817464;473112.1826642056;530342.1025289536;472120.66958987404;438504.63750537357;441691.54992388893;466731.7774718429;457165.7410571888;275077.0418494517;475017.6626762193;435888.81895161734;435888.81895161734;222432.26289678228;293991.1381695566;470187.556511304;199470.79867296602;199252.19616407124;272.93931163565173;688510.9082728864;388059.5711689745;91597.07078549307;88723.27315144776;0;2;3;2;0;0;0;8;42;43;569480620934.7157;217078900700.03903;478423691119.71326;52756.8480417459;9249.489226143214;-0.0;0.0;1647361.2751757083;365767.24847952847;0.0;407742.0121240082;4.607979704138648;0.45003956151241103
2624;2019-06-15 12:44:45.116;663;668;230;230;205;33;27;25;-10;35;772;235;-13;3;246;170;256;609;232;37;27;6;676;352;357;135;357;305;678;-1.0;0.0;1263.0;284.0;0.0;26;81;25;1;0;0;1;0;0;0;1;0;0;0;0;15688.2548828125;8000.607421875;4420.5263671875;1261.36999511719;698.0;248371;525.0;0.0;Calculated values ==>;1560595485.116;339.46000000000004;339.96000000000004;296.16;296.16;293.66;276.46000000000004;273.5264737036516;275.86;275.66;272.16;276.66;350.36;296.66;271.86;273.46000000000004;297.76000000000005;290.16;298.76000000000005;334.06;276.86;275.86;325.66;342.96000000000004;273.76000000000005;241.49495122638035;268.19934244402924;273.5264737036516;296.36;6759999.999999999;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3050000.0;6780000.0;0.0;0.0;0.21050000000000002;0.04733333333333333;0.0;0.0;0.0;8000.607421875;4420.5263671875;1261.36999511719;15688.2548828125;484124.1537157767;484643.52876227594;261882.76848010853;261882.76848010853;252511.83732385782;430671.36484660726;433680.339460569;439667.1524928011;472851.2559263234;530788.4338752198;471987.4002066322;439207.5311587726;441630.0847411902;466159.22355335305;456785.9764066114;274229.64549655037;475696.00596791756;435458.00827567605;433680.339460569;220341.7376933702;292734.4514702754;470015.4650346389;200399.87495864957;199252.19616407124;273.322314615211;688771.8655351979;388191.3887221832;91618.30630072304;88796.38051400092;0;2;3;2;0;0;0;8;42;43;569693624484.4584;217159302039.9419;478606394164.49255;50365.761920938894;12761.80459693016;-0.0;0.0;1648220.6445802774;365950.67898495664;0.0;407742.0121240082;4.613743764563027;0.480682346067524
2625;2019-06-15 12:45:45.106;665;669;232;231;205;37;28;27;-6;35;774;235;-9;6;247;172;257;618;233;32;28;6;687;354;359;138;359;306;690;-1.0;-1.0;1254.0;179.0;0.0;27;90;29;1;0;0;1;0;0;0;1;0;0;0;0;16142.4755859375;8429.4326171875;4509.03369140625;1316.27990722656;696.0;248372;521.0;0.0;Calculated values ==>;1560595545.106;339.66;340.06000000000006;296.36;296.26000000000005;293.66;276.86;273.7412296467126;275.96000000000004;275.86;272.56;276.66;350.56000000000006;296.66;272.26000000000005;273.76000000000005;297.86;290.36;298.86;334.96000000000004;276.36;275.96000000000004;325.26000000000005;342.76;273.76000000000005;242.14157278889297;268.3187672390254;273.7412296467126;296.46000000000004;6870000.0;3540000.0;3590000.0;1380000.0;3590000.0;3060000.0;6900000.0;0.0;0.0;0.209;0.029833333333333333;0.0;0.0;0.0;8429.4326171875;4509.03369140625;1316.27990722656;16142.4755859375;483208.2827188693;483475.0584906425;261977.45916811627;261578.41721023532;252032.81512210346;430542.39183029096;433361.6067303726;440059.3432352877;472458.26935960614;530921.7713363036;471853.91002867516;439601.1947501439;441867.40411234536;466001.4536310495;456733.5978404523;273561.82994718524;475659.8938333194;434084.4541166122;433361.6067303726;218669.37671819705;291896.6896268761;469608.95739645907;201091.03309019704;199252.19616407124;273.60209790045764;689037.0774131317;388328.2829030304;91639.78313651001;88870.78111233428;0;2;3;2;0;0;0;8;42;43;569908388684.4926;217241188389.95493;478789663614.52167;49944.376820323945;8010.784741803484;-0.0;0.0;1649056.423083617;366123.75504532177;0.0;407742.0121240082;4.065674736306929;0.4003835682799628
