;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2626;2019-06-15 12:46:45.117;669;672;234;234;206;40;30;28;-15;35;772;235;-14;7;247;174;257;625;235;33;30;7;692;358;363;140;362;307;694;-2.0;0.0;1369.0;244.0;0.0;40;99;34;1;0;0;1;0;0;0;1;0;0;0;0;17096.640625;8878.6865234375;5017.94384765625;1368.26220703125;694.0;248373;517.0;0.0;Calculated values ==>;1560595605.117;340.06000000000006;340.36;296.56;296.56;293.76000000000005;277.16;274.1680685717883;276.16;275.96000000000004;271.66;276.66;350.36;296.66;271.76000000000005;273.86;297.86;290.56;298.86;335.66;276.46000000000004;276.16;324.86;342.56000000000006;273.86;242.56692532238324;268.43790593516167;274.1680685717883;296.66;6920000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;3070000.0;6940000.000000001;0.0;0.0;0.22816666666666666;0.04066666666666666;0.0;0.0;0.0;8878.6865234375;5017.94384765625;1368.26220703125;17096.640625;483254.3404843515;483483.3993255375;262545.02339234774;262545.02339234774;252218.95564329842;430280.9020939914;432717.6920543523;438453.4767200345;472195.2020149266;530637.1889749606;471720.1980238826;438608.925445803;441806.74464207777;465568.3016696177;456352.44428569207;273049.51566752355;476280.23258227797;433269.66867335857;432717.6920543523;216997.06728235667;291058.95107146574;469435.60934050113;202078.97677118293;199252.19616407124;274.00573204875246;689314.120830928;388472.5436725381;91662.1584222376;88950.187147138;0;2;3;2;0;0;0;8;42;43;570125028395.0571;217324603680.17233;478973597330.00104;53932.78173832963;10872.503057818938;-0.0;0.0;1649922.2247750766;366281.14462686295;0.0;407742.0121240082;4.245380992003591;0.433161132841047
2627;2019-06-15 12:47:45.097;675;676;236;236;209;43;32;30;-19;36;768;235;-20;7;247;175;257;630;237;34;32;7;695;359;364;149;364;308;696;-2.0;-1.0;1161.0;276.0;0.0;54;99;38;1;0;0;1;0;0;0;1;0;0;0;0;18035.6875;9151.9912109375;5579.83544921875;1350.97045898438;693.0;248374;514.0;0.0;Calculated values ==>;1560595665.097;340.66;340.76;296.76000000000005;296.76000000000005;294.06;277.46000000000004;274.27422755570615;276.36;276.16;271.26000000000005;276.76000000000005;349.96000000000004;296.66;271.16;273.86;297.86;290.66;298.86;336.16;276.56;276.36;324.56;342.46000000000004;273.86;244.42749628697553;268.5567601203482;274.27422755570615;296.86;6950000.0;3590000.0;3640000.0;1490000.0;3640000.0;3080000.0;6959999.999999999;0.0;0.0;0.19349999999999998;0.046;0.0;0.0;0.0;9151.9912109375;5579.83544921875;1350.97045898438;18035.6875;483822.7320975307;483862.74017934356;263233.90532153373;263233.90532153373;253170.85690441125;430214.79039162316;432833.13015370606;437601.09044165985;471100.1837172131;530143.0248383192;471586.2631522003;437443.34373287327;441596.2569172708;465278.15030523995;456326.56586780044;272754.4492404465;476826.038466437;433201.5241952028;432833.13015370606;215742.86842915416;290640.09048841946;468200.1897013154;202201.08857184998;199252.19616407124;274.05782125891864;689606.792641099;388622.7492345593;91684.81114094748;89038.47253601327;0;2;3;2;0;0;0;8;42;43;570343055694.2598;217411274779.85538;479158035829.32654;45549.900361808206;12235.95865195541;-0.0;0.0;1650750.9707820967;366473.65095023566;0.0;407742.0121240082;3.59302294157469;0.38431167188268944
2628;2019-06-15 12:48:48.098;679;679;235;234;211;49;36;32;-20;37;752;236;-22;6;247;174;257;630;238;37;36;7;662;371;376;150;375;308;662;-2.0;-1.0;1454.0;296.0;0.0;99;0;41;1;0;0;1;0;0;0;1;0;1;0;0;19739.171875;8875.1328125;6613.10107421875;2291.77807617188;690.0;248375;511.0;0.0;Calculated values ==>;1560595728.098;341.06000000000006;341.06000000000006;296.66;296.56;294.26000000000005;278.06;275.5313989812953;276.76000000000005;276.36;271.16;276.86;348.36;296.76000000000005;270.96000000000004;273.76000000000005;297.86;290.56;298.86;336.16;276.86;276.76000000000005;324.26000000000005;342.16;273.86;244.62907804385475;268.5567601203482;275.5313989812953;296.96000000000004;6620000.0;3710000.0;3760000.0;1500000.0;3750000.0;3080000.0;6620000.0;0.0;0.0;0.24233333333333332;0.04933333333333333;0.0;0.0;0.0;8875.1328125;6613.10107421875;2291.77807617188;19739.171875;487965.565856055;487965.565856055;265082.5331110067;264636.674116081;255372.3499794756;429398.2889081932;430463.6317435342;437443.34373287327;471066.29907127173;528467.5704421921;471705.9526960388;437126.8590839872;441446.09905818984;463661.9528533436;454171.1642136646;276650.8210275944;480785.7035487703;430659.3954064958;430463.6317435342;214488.6975840042;289383.54333396035;468061.6816396475;205368.65486643225;199252.19616407124;275.33725343158403;689937.327908009;388780.4890739471;91716.68569665134;89145.16242433777;0;2;3;2;0;0;0;8;42;44;570576159394.8738;217505461275.10345;479352078909.83765;56239.43293530087;12959.522654145287;-0.0;0.0;1651641.6415882;366694.11491161713;0.0;407742.0121240082;3.8919521389453533;0.40866793227143783
2629;2019-06-15 12:49:45.128;675;676;237;236;208;49;39;35;-17;38;711;239;-18;16;245;172;257;609;241;41;39;4;687;362;367;147;366;310;688;-2.0;-1.0;1027.0;159.0;0.0;99;27;52;1;0;0;1;0;0;0;1;0;1;1;0;21376.666015625;10013.533203125;7117.37451171875;2464.666015625;687.0;248376;509.0;0.0;Calculated values ==>;1560595785.128;340.66;340.76;296.86;296.76000000000005;293.96000000000004;278.06;274.5913991737795;277.06;276.66;271.46000000000004;276.96000000000004;344.26;297.06;271.36;274.76000000000005;297.66;290.36;298.86;334.06;277.26000000000005;277.06;324.06;341.86;273.56;244.02132995426717;268.7936212382143;274.5913991737795;297.26000000000005;6870000.0;3620000.0000000005;3670000.0000000005;1470000.0;3660000.0;3100000.0;6880000.0;0.0;0.0;0.17116666666666666;0.026500000000000003;0.0;0.0;0.0;10013.533203125;7117.37451171875;2464.666015625;21376.666015625;484697.1223579106;484736.50834779884;264148.01763518085;263730.7425788879;253148.3068707014;430014.67791919125;433366.6693374496;437460.313363465;471565.593789997;524002.8582902164;471797.66889212653;437301.7563972805;442523.2022321763;464722.9366227796;455407.6182641765;273561.82994718524;474481.9232157785;433733.48194404994;433366.6693374496;213652.59903751023;288127.0477506168;468176.3496724134;203087.0135096368;199252.19616407124;274.41564636950267;690262.9996071376;388930.10304927075;91754.36069754288;89253.91923298682;0;2;3;2;0;0;0;8;42;44;570788025844.7675;217590150825.06097;479528301609.74927;40116.89649164693;7024.86740831358;-0.0;0.0;1652404.8640138197;366852.40793449077;0.0;407742.0121240082;2.405735323108236;0.24652060161741512
2630;2019-06-15 12:50:45.109;674;677;248;248;214;40;37;35;-18;39;701;242;-20;20;245;172;257;621;238;37;38;0;692;357;363;140;362;308;692;-1.0;-1.0;1037.0;157.0;0.0;94;14;55;1;0;0;1;0;0;0;1;0;1;0;0;22236.00390625;10290.287109375;7073.6474609375;2418.46166992188;684.0;248377;507.0;0.0;Calculated values ==>;1560595845.109;340.56000000000006;340.86;297.96000000000004;297.96000000000004;294.56;277.16;274.0616903277293;276.86;276.66;271.36;277.06;343.26;297.36;271.16;275.16;297.66;290.36;298.86;335.26000000000005;276.86;276.96000000000004;323.86;341.56000000000006;273.16;242.56692532238324;268.5567601203482;274.0616903277293;296.96000000000004;6920000.0;3570000.0000000005;3629999.9999999995;1400000.0;3620000.0000000005;3080000.0;6920000.0;0.0;0.0;0.1728333333333333;0.026166666666666668;0.0;0.0;0.0;10290.287109375;7073.6474609375;2418.46166992188;22236.00390625;484002.1847927436;484449.3099007137;268680.6638570643;268680.6638570643;255093.25566449037;430346.717906069;433997.93586973246;437758.51091407164;472588.21769833704;523109.318529996;472422.6951439657;437443.34373287327;443525.4963883602;465306.4224800408;456239.458526686;273049.51566752355;475891.2711339821;433997.93586973246;434178.6716885159;212816.51262364245;286870.6033266602;468743.2512102924;201728.9052516834;199252.19616407124;273.8647579905255;690626.3234338397;389099.2479721985;91795.04054218816;89372.14030079015;0;2;3;2;0;0;0;8;42;44;571006956494.5725;217676223559.98434;479713642899.5842;40793.78351198276;6986.8753859169365;-0.0;0.0;1653078.906165622;366969.1354822397;0.0;407742.0121240082;2.4153119934338956;0.2441733695863908
2631;2019-06-15 12:51:45.129;680;682;246;246;217;37;37;33;-19;39;711;244;-21;18;245;173;257;630;240;36;37;-1;689;357;362;140;361;307;690;-1.0;-1.0;1343.0;240.0;0.0;88;17;56;1;0;0;1;0;0;0;1;0;1;0;0;22213.1640625;10349.8876953125;6715.93798828125;2416.07348632812;681.0;248378;505.0;0.0;Calculated values ==>;1560595905.129;341.16;341.36;297.76000000000005;297.76000000000005;294.86;276.86;274.0616903277293;276.86;276.46000000000004;271.26000000000005;277.06;344.26;297.56;271.06;274.96000000000004;297.66;290.46000000000004;298.86;336.16;276.76000000000005;276.86;323.66;341.26;273.06;242.56692532238324;268.43790593516167;274.0616903277293;297.16;6890000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3070000.0;6900000.0;0.0;0.0;0.22383333333333333;0.04;0.0;0.0;0.0;10349.8876953125;6715.93798828125;2416.07348632812;22213.1640625;485220.424704091;485408.11671933555;267924.36109402194;267924.36109402194;256263.27584143658;430346.717906069;434244.55786418;437828.56808052456;472588.21769833704;524241.85121308407;472793.25845539465;437514.20447033056;443435.5918674444;465451.58992337313;456378.44897120155;273353.6744198932;477534.8999007354;434064.28222162405;434244.55786418;211980.4382156667;285614.20965156396;468644.2581567397;201636.5358028389;199252.19616407124;273.8287091571347;690996.8566367059;389271.3067626684;91835.34176440843;89487.09181723447;0;2;3;2;0;0;0;8;42;44;571224528994.5034;217760251559.95764;479898204399.5256;52867.64989148864;10680.30889415603;-0.0;0.0;1653859.678281051;367116.4110933721;0.0;407742.0121240082;3.2618975301831172;0.3389655340005251
2632;2019-06-15 12:52:45.130;685;687;239;239;213;36;37;32;-20;39;724;244;-21;18;245;174;257;637;233;36;37;-3;715;351;356;140;356;310;718;-2.0;-1.0;103.0;70.0;0.0;59;18;64;1;0;0;1;0;0;0;1;0;1;1;0;22160.25;11295.71875;6051.091796875;2450.79321289062;678.0;248379;504.0;0.0;Calculated values ==>;1560595965.13;341.66;341.86;297.06;297.06;294.46000000000004;276.76000000000005;273.4187578820637;276.86;276.36;271.16;277.06;345.56000000000006;297.56;271.06;274.96000000000004;297.66;290.56;298.86;336.86;276.76000000000005;276.86;323.56;340.96000000000004;272.86;242.56692532238324;268.7936212382143;273.4187578820637;296.46000000000004;7150000.0;3510000.0;3560000.0;1400000.0;3560000.0;3100000.0;7180000.0;0.0;0.0;0.017166666666666667;0.011666666666666665;0.0;0.0;0.0;11295.71875;6051.091796875;2450.79321289062;22160.25;483134.63473966013;483109.12533572596;263143.7156557446;263143.7156557446;253672.7508159469;430735.4089219946;435696.9057630792;436983.6325089788;472588.21769833704;525371.6788993448;472396.091441407;436824.05902419396;442820.52857386705;466173.27820480464;457497.8828935947;270980.82191458327;475313.3120263726;435522.2255508693;435696.9057630792;211562.405474017;284357.86631585273;468446.20752626576;198980.83357217757;199252.19616407124;272.758283233554;691366.6412512236;389451.68982321245;91875.89966296779;89593.48550560359;0;2;3;2;0;0;0;8;42;44;571439932585.0991;217844252960.18994;480083307485.0375;4085.714715081754;3143.7626961310284;-0.0;0.0;1654334.2975642746;367231.6136102864;0.0;407742.0121240082;0.3651693153847812;0.04625974945656864
2633;2019-06-15 12:53:45.140;694;696;236;237;207;33;30;29;-21;37;736;242;-22;17;244;172;258;650;246;32;30;-4;738;355;360;139;360;304;739;-1.0;-1.0;1942.0;453.0;0.0;61;17;59;1;0;0;1;0;0;0;1;0;1;0;0;22188.666015625;11288.6572265625;6323.88330078125;2401.50244140625;675.0;248380;503.0;0.0;Calculated values ==>;1560596025.14;342.56000000000006;342.76;296.76000000000005;296.86;293.86;276.46000000000004;273.8482719121499;276.16;276.06;271.06;276.86;346.76;297.36;270.96000000000004;274.86;297.56;290.36;298.96000000000004;338.16;276.36;276.16;323.46000000000004;340.66;272.76000000000005;242.35481222062532;268.0796299477929;273.8482719121499;297.76000000000005;7380000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;7390000.000000001;0.0;0.0;0.3236666666666667;0.0755;0.0;0.0;0.0;11288.6572265625;6323.88330078125;2401.50244140625;22188.666015625;481980.9357944415;482179.9745325476;260900.11708697502;261269.97643714672;250922.45511559045;430477.46260093397;433474.6235842054;438194.52980446257;472523.0838727012;527101.1448942289;472951.6436350606;438039.0146135774;443898.39648781426;465465.8864643596;456569.29167028697;269683.9423725099;474897.55004831555;433836.9858812755;433474.6235842054;211144.3756859795;283101.5729112263;468485.0186495222;200945.97214921095;199252.19616407124;273.5497170398272;691736.2771470118;389639.9243235094;91916.34219938001;89696.62748553308;0;2;3;2;0;0;0;8;42;44;571654768385.065;217927966910.17664;480267538185.0082;76789.44982774978;20199.198010773496;-0.0;0.0;1655008.3695953086;367426.1707035918;0.0;407742.0121240082;4.8460297597023105;0.5329855047930322
2634;2019-06-15 12:54:45.141;711;707;226;225;202;44;32;31;-24;37;744;242;-26;16;244;174;258;655;256;35;32;-5;722;365;370;139;370;302;723;-1.0;-1.0;1543.0;359.0;0.0;99;18;54;1;0;0;1;0;0;0;1;0;1;0;0;22307.216796875;10748.9521484375;7620.75341796875;2396.8154296875;672.0;248381;501.0;0.0;Calculated values ==>;1560596085.141;344.26;343.86;295.76000000000005;295.66;293.36;277.56;274.9066339382667;276.36;276.26000000000005;270.76000000000005;276.86;347.56000000000006;297.36;270.56;274.76000000000005;297.56;290.56;298.96000000000004;338.66;276.66;276.36;323.26000000000005;340.36;272.66;242.35481222062532;267.8393353686513;274.9066339382667;298.76000000000005;7220000.0;3650000.0;3700000.0;1390000.0;3700000.0;3020000.0;7230000.0;0.0;0.0;0.25716666666666665;0.05983333333333333;0.0;0.0;0.0;10748.9521484375;7620.75341796875;2396.8154296875;22307.216796875;486297.03951993433;485591.05538713105;258010.7031193092;257651.83480976435;249843.17673476666;429811.8947417682;431282.7084165847;438179.53515710204;472523.0838727012;528092.9125784225;473214.8347337811;437869.15320432716;444156.6089809168;464001.6683525664;455186.9321635893;270878.1393475258;477585.28123618185;431854.3060553472;431282.7084165847;210308.32490665457;281845.32903042674;468386.10659383785;203541.39845470843;199252.19616407124;274.6055272134652;692107.0823499851;389823.5741288583;91956.32884802387;89812.83472813739;0;2;3;2;0;0;0;8;42;44;571873772034.8004;218011368300.0759;480449341214.7886;60341.107488632224;15846.541703657911;-0.0;0.0;1656151.143284142;367726.55687386857;0.0;407742.0121240082;3.668772887216943;0.41708763260873827
2635;2019-06-15 12:55:45.121;721;717;231;229;202;54;37;35;-24;38;749;246;-26;18;243;175;258;657;252;38;37;-5;709;373;378;141;378;304;709;-2.0;-1.0;1765.0;320.0;0.0;99;26;54;1;0;0;1;0;0;0;1;0;1;0;0;21813.62890625;10513.8193359375;7345.43115234375;2450.2421875;670.0;248382;499.0;0.0;Calculated values ==>;1560596145.121;345.26;344.86;296.26000000000005;296.06;293.36;278.56;275.73799182748917;276.86;276.66;270.76000000000005;276.96000000000004;348.06000000000006;297.76000000000005;270.56;274.96000000000004;297.46000000000004;290.66;298.96000000000004;338.86;276.96000000000004;276.86;323.06;340.16;272.66;242.77792619122317;268.0796299477929;275.73799182748917;298.36;7090000.000000001;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3040000.0;7090000.000000001;0.0;0.0;0.29416666666666663;0.05333333333333334;0.0;0.0;0.0;10513.8193359375;7345.43115234375;2450.2421875;21813.62890625;489136.24543284654;488550.27949015907;260539.67615668694;259783.40330896797;250323.424801635;429258.0297950786;430121.81608707;437727.04723144654;472358.58907936385;528461.3794440429;473425.1019291148;437413.810930519;444043.6597017553;462673.6495054683;453973.51210908045;271958.5610812401;479514.84281421726;430319.4049943128;430121.81608707;209472.28574929133;281007.8604223974;468109.78375237755;205740.93905222393;199252.19616407124;275.48946617631265;692474.63350639;390000.70482803026;91996.70753079766;89937.51136019472;0;2;3;2;0;0;0;8;42;44;572098097234.8717;218095340300.1026;480631080614.8464;68242.58015605464;13993.005050674861;-0.0;0.0;1657222.316837945;367975.13687593717;0.0;407742.0121240082;4.04912060185502;0.4396315476670023
2636;2019-06-15 12:56:45.132;719;718;253;252;220;59;41;40;-21;41;751;249;-23;19;242;176;258;648;249;40;40;-6;686;374;378;141;378;306;686;148.0;-1.0;1592.0;265.0;0.0;99;33;60;1;0;0;1;0;0;0;1;0;1;1;0;22261.255859375;10527.630859375;6988.068359375;2511.00219726562;667.0;248383;497.0;0.0;Calculated values ==>;1560596205.132;345.06000000000006;344.96000000000004;298.46000000000004;298.36;295.16;279.06;275.84098080016133;277.26000000000005;277.16;271.06;277.26000000000005;348.26;298.06;270.86;275.06;297.36;290.76000000000005;298.96000000000004;337.96000000000004;277.16;277.16;322.86;339.86;272.56;242.77792619122317;268.3187672390254;275.84098080016133;298.06;6859999.999999999;3740000.0;3779999.9999999995;1410000.0;3779999.9999999995;3060000.0;6859999.999999999;0.024666666666666667;0.0;0.2653333333333333;0.04416666666666667;0.0;0.024666666666666667;0.0;10527.630859375;6988.068359375;2511.00219726562;22261.255859375;491205.73038943275;491062.6803741139;271598.1138901252;271099.3516191394;257558.0202880768;429187.4505931623;430907.8899269308;437742.05038880615;472653.6706096803;528516.7185281644;473518.15928677574;437427.84448784514;443785.1483169292;462537.98912383954;453946.8439432138;274205.74903354875;480760.00653011753;430712.43175584445;430712.43175584445;208636.25808486674;279751.69817897916;468010.513558456;206037.06288562398;206037.06288562398;275.6074611436608;692841.9915488977;390176.08239274484;92038.05881362646;90056.97908769781;0;2;3;2;0;0;0;8;42;44;572324938814.5616;218179955809.98697;480814114164.59625;61479.05668417767;11570.494071383413;-0.0;5541.992432132105;1658303.5286626366;368188.2050903423;0.0;407788.2038611457;3.9243378904547144;0.3868612623065715
2637;2019-06-15 12:57:45.132;706;705;257;256;234;53;42;43;-19;44;753;250;-21;20;242;180;258;609;243;44;41;-6;662;368;373;142;373;308;662;-2.0;-1.0;1598.0;241.0;0.0;99;41;68;1;0;0;1;0;0;0;1;0;1;0;0;23506.9921875;10692.453125;6640.201171875;2575.77392578125;665.0;248384;496.0;0.0;Calculated values ==>;1560596265.132;343.76;343.66;298.86;298.76000000000005;296.56;278.46000000000004;275.2199585193972;277.36;277.46000000000004;271.26000000000005;277.56;348.46000000000004;298.16;271.06;275.16;297.36;291.16;298.96000000000004;334.06;277.56;277.26000000000005;322.76000000000005;339.66;272.56;242.98782864720522;268.5567601203482;275.2199585193972;297.46000000000004;6620000.0;3679999.9999999995;3729999.9999999995;1420000.0;3729999.9999999995;3080000.0;6620000.0;0.0;0.0;0.26633333333333337;0.04016666666666667;0.0;0.0;0.0;10692.453125;6640.201171875;2575.77392578125;23506.9921875;491804.3535329336;491663.5071789791;276650.8210275944;276012.5352634918;264636.674116081;429606.4342157736;432404.01063279;437601.09044165985;472817.88148187683;528572.3594260238;473374.71432491386;437285.26766895736;443525.4963883602;463288.34161429846;455534.08488986484;277307.1199089268;477610.96398814407;432780.064257215;432215.0735299409;208218.24852204052;278914.2836208781;467871.8059836037;204452.53777957364;206037.06288562398;274.9711680288183;693223.393615955;390352.916425948;92080.44861465185;90170.54800045822;0;2;3;2;0;0;0;8;42;44;572550238814.5616;218264855809.98697;480998314164.59625;62095.23119233563;10580.673939528542;-0.0;0.0;1659333.3143949409;368372.7981570999;0.0;407834.3871314135;3.65050943846774;0.3755889423236495
2638;2019-06-15 12:58:45.113;688;689;250;249;228;44;41;40;-20;45;755;249;-22;18;242;183;258;586;238;41;41;-7;659;364;368;141;368;306;659;-1.0;-1.0;1371.0;186.0;0.0;99;43;69;1;0;0;1;0;0;0;1;0;1;1;0;23392.99609375;10678.474609375;6695.62548828125;2575.3642578125;663.0;248385;495.0;0.0;Calculated values ==>;1560596325.113;341.96000000000004;342.06000000000006;298.16;298.06;295.96000000000004;277.56;274.8017692304317;277.26000000000005;277.16;271.16;277.66;348.66;298.06;270.96000000000004;274.96000000000004;297.36;291.46000000000004;298.96000000000004;331.76000000000005;277.26000000000005;277.26000000000005;322.66;339.46000000000004;272.46000000000004;242.77792619122317;268.3187672390254;274.8017692304317;296.96000000000004;6590000.000000001;3640000.0;3679999.9999999995;1410000.0;3679999.9999999995;3060000.0;6590000.000000001;0.0;0.0;0.2285;0.031000000000000003;0.0;0.0;0.0;10678.474609375;6695.62548828125;2575.3642578125;23392.99609375;489566.76955916954;489708.8926738411;272826.3137185706;272267.6968568707;262245.3195201067;429879.7862731237;433484.00545957795;437898.67151236854;473046.85946660035;528935.3484124116;473518.15928677574;437585.1090581189;443639.0469653982;464031.1302349554;456619.08803079533;277785.33305053384;474426.03875351424;433484.00545957795;433484.00545957795;207800.24178383037;278076.8904731985;467911.2209803193;203448.72384101967;206037.06288562398;274.5649958148304;693614.1030874263;390530.95109473885;92123.36117286226;90281.64469742915;0;2;3;2;0;0;0;8;42;44;572772468419.3638;218349728924.9114;481182455834.4323;53571.81304290322;8198.337411318289;-0.0;0.0;1660296.9011968987;368529.24036249326;0.0;407834.3871314135;3.09633127755074;0.3090380870443762
2639;2019-06-15 12:59:45.113;676;680;240;240;218;41;39;37;-22;44;757;249;-24;19;242;182;257;584;238;40;39;-8;669;362;367;140;367;304;669;-2.0;-1.0;1230.0;207.0;0.0;100;44;67;1;0;0;1;0;0;0;1;0;1;1;0;22846.357421875;10769.2451171875;6911.78271484375;2564.74877929688;660.0;248386;495.0;0.0;Calculated values ==>;1560596385.113;340.76;341.16;297.16;297.16;294.96000000000004;277.26000000000005;274.5913991737795;277.06;276.86;270.96000000000004;277.56;348.86;298.06;270.76000000000005;275.06;297.36;291.36;298.86;331.56;277.16;277.06;322.66;339.16;272.36;242.56692532238324;268.0796299477929;274.5913991737795;296.96000000000004;6690000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3040000.0;6690000.000000001;0.0;0.0;0.20500000000000002;0.034499999999999996;0.0;0.0;0.0;10769.2451171875;6911.78271484375;2564.74877929688;22846.357421875;486787.21954097296;487366.6299647621;266819.1702834141;266819.1702834141;257657.73443389253;430014.67791919125;433366.6693374496;438039.0146135774;473079.08457772195;529297.6306174517;473779.54858465784;437727.04723144654;444188.7006036905;464178.7989486036;456807.87835961964;275674.7839995233;472869.71646722814;433550.350954743;433366.6693374496;207800.24178383037;276820.84063482966;467950.7000000316;202802.64507361842;206037.06288562398;274.3053846460519;693999.4310333899;390709.6820924602;92166.19544817151;90395.03976578852;0;2;3;2;0;0;0;8;42;44;572992968419.3638;218434028924.9114;481365455834.4323;48223.4557556916;9147.607894961255;-0.0;0.0;1661145.1951035536;368673.78990671225;0.0;407834.3871314135;2.8337299552417266;0.29004001474254354
2640;2019-06-15 13:00:45.123;673;678;236;236;210;40;39;36;-24;43;758;248;-26;17;242;180;257;598;240;40;39;-9;676;361;366;139;366;302;677;-2.0;-1.0;1083.0;253.0;0.0;100;43;63;1;0;0;1;0;0;0;1;0;1;0;0;22585.009765625;10688.056640625;7000.3984375;2550.44970703125;656.0;248387;495.0;0.0;Calculated values ==>;1560596445.123;340.46000000000004;340.96000000000004;296.76000000000005;296.76000000000005;294.16;277.16;274.4858918419099;277.06;276.76000000000005;270.76000000000005;277.46000000000004;348.96000000000004;297.96000000000004;270.56;274.86;297.36;291.16;298.86;332.96000000000004;277.16;277.06;322.66;338.76;272.26000000000005;242.35481222062532;267.8393353686513;274.4858918419099;297.16;6759999.999999999;3610000.0;3660000.0;1390000.0;3660000.0;3020000.0;6770000.0;0.0;0.0;0.1805;0.042166666666666665;0.0;0.0;0.0;10688.056640625;7000.3984375;2550.44970703125;22585.009765625;485596.38612716104;486220.49454299966;264455.00683445175;264455.00683445175;254321.13393078328;430081.6785162784;433616.79160117084;438179.53515710204;473111.3802909942;529554.8567808631;473922.394480154;437869.15320432716;444301.04523409;464326.1751738402;456693.4984895324;274795.24060397455;474091.0247469436;433799.4536676275;433616.79160117084;207800.24178383037;275146.1813398168;467990.2428578861;202310.76580264882;206037.06288562398;274.1096230145549;694378.0888590133;390888.52274222154;92208.82920665981;90510.99393118011;0;2;3;2;0;0;0;8;42;44;573212905069.3289;218517742874.8981;481547286134.40344;42574.3128684788;11202.817949162505;-0.0;0.0;1661901.9692833135;368843.4050532;0.0;407834.3871314135;2.6571166468001213;0.28631124081005627
2641;2019-06-15 13:01:45.154;676;680;236;235;208;41;40;36;-26;42;758;248;-28;17;242;178;257;611;242;41;40;-11;678;361;366;138;366;301;679;142.0;-1.0;818.0;208.0;0.0;100;40;57;1;0;0;1;0;0;0;1;0;1;0;0;21929.1328125;10230.15234375;7052.01806640625;2513.85717773438;652.0;248388;497.0;0.0;Calculated values ==>;1560596505.154;340.76;341.16;296.76000000000005;296.66;293.96000000000004;277.26000000000005;274.4858918419099;277.16;276.76000000000005;270.56;277.36;348.96000000000004;297.96000000000004;270.36;274.86;297.36;290.96000000000004;298.86;334.26000000000005;277.26000000000005;277.16;322.86;338.36;272.06;242.14157278889297;267.7187500070086;274.4858918419099;297.36;6780000.0;3610000.0;3660000.0;1380000.0;3660000.0;3010000.0;6790000.000000001;0.023666666666666666;0.0;0.13633333333333333;0.034666666666666665;0.0;0.023666666666666666;0.0;10230.15234375;7052.01806640625;2513.85717773438;21929.1328125;485820.0801506462;486298.16549945954;264319.49593496753;263894.41183196945;253523.1244058075;430081.6785162784;433799.4536676275;438095.2167564963;473143.7464358393;529631.1645758075;474052.55193726526;437785.01000687695;444501.2531899496;464326.1751738402;456414.7828251579;274558.67267746344;475887.61877141305;433981.5763581648;433799.4536676275;208636.25808486674;273471.60554148915;467930.97620543774;202352.26049023043;202352.26049023043;274.1257711436951;694749.2317061273;391062.93121533457;92251.05356878409;90628.15790577397;0;2;3;2;0;0;0;8;42;44;573432618529.8315;218600885810.08832;481728279599.8175;32139.623037634246;9206.728811460518;-0.0;5477.583571865063;1662524.9071022912;369013.57248436526;0.0;407880.0572453239;2.3653197699927615;0.22781452620430248
2642;2019-06-15 13:02:45.144;680;684;239;238;209;41;41;35;-28;42;758;248;-29;18;243;177;257;620;259;42;41;-13;675;361;366;137;366;300;677;-2.0;-1.0;1184.0;240.0;0.0;100;37;51;1;0;0;1;0;0;0;1;0;1;0;0;21404.7421875;9775.029296875;7031.333984375;2493.03881835938;645.0;248389;503.0;0.0;Calculated values ==>;1560596565.144;341.16;341.56000000000006;297.06;296.96000000000004;294.06;277.26000000000005;274.4858918419099;277.26000000000005;276.66;270.36;277.36;348.96000000000004;297.96000000000004;270.26000000000005;274.96000000000004;297.46000000000004;290.86;298.86;335.16;277.36;277.26000000000005;323.46000000000004;337.66;271.86;241.92719264551067;267.5978703862781;274.4858918419099;299.06;6750000.0;3610000.0;3660000.0;1370000.0;3660000.0;3000000.0;6770000.0;0.0;0.0;0.19733333333333333;0.04;0.0;0.0;0.0;9775.029296875;7031.333984375;2493.03881835938;21404.7421875;486726.65532185696;487095.3786259834;265762.70626196696;265322.5925297469;253963.76627415442;430081.6785162784;433981.5763581648;438011.42202021845;473273.90776018414;529707.431855792;474182.5043501532;437856.56215164;444843.92514786584;464458.5429927953;456275.1894504466;274915.8251144603;477522.0533219443;434163.16617520025;433981.5763581648;211144.3756859795;270541.29595472733;467872.0456657565;202370.1358424201;202352.26049023043;274.1327262060387;695110.2871452472;391229.61327739176;92292.77074806929;90745.4996126713;0;2;3;2;0;0;0;8;42;44;573652181929.8665;218683372060.10144;481908549549.8462;46499.880472418874;10620.076392933457;-0.0;0.0;1663180.12707678;369178.76832386537;0.0;407925.6961673417;2.9596749459149536;0.33351909578314737
2643;2019-06-15 13:03:45.105;682;686;242;241;212;40;42;34;-29;42;757;250;-31;17;243;176;257;624;270;42;42;-16;676;359;364;137;364;298;677;-1.0;0.0;948.0;160.0;0.0;100;33;43;1;0;0;1;0;0;0;1;0;1;0;0;20983.828125;9245.7607421875;7055.7646484375;2458.36059570312;638.0;248390;517.0;0.0;Calculated values ==>;1560596625.105;341.36;341.76;297.36;297.26000000000005;294.36;277.16;274.27422755570615;277.36;276.56;270.26000000000005;277.36;348.86;298.16;270.06;274.86;297.46000000000004;290.76000000000005;298.86;335.56;277.36;277.36;324.86;336.96000000000004;271.56;241.92719264551067;267.35522164206344;274.27422755570615;300.16;6759999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;2980000.0;6770000.0;0.0;0.0;0.158;0.02666666666666667;0.0;0.0;0.0;9245.7607421875;7055.7646484375;2458.36059570312;20983.828125;486910.9691858105;487386.06964963087;267110.33880314557;266656.3982969885;255041.70107886766;430214.79039162316;434653.35091899;438307.6172986034;473273.90776018414;529755.7295085861;474675.7044259237;437999.7806145802;445097.5059266029;464751.8981387732;456465.7803006746;274795.24060397455;478137.3878073235;434653.35091899;434653.35091899;216997.06728235667;267611.2341011182;467575.6743535307;201935.2315700461;202352.26049023043;273.95425336480906;695463.2956262267;391388.01683168055;92334.00558974937;90862.8157960933;0;2;3;2;0;0;0;8;42;44;573871039579.7411;218765518630.0544;482087832939.7435;37346.83694511205;7083.745140892923;-0.0;0.0;1663878.3955518068;369326.2042741962;0.0;407925.6961673417;2.3683823088469307;0.27054113029681714
2644;2019-06-15 13:04:45.115;684;687;244;244;215;39;42;33;-30;41;757;251;-32;21;243;176;257;626;264;42;43;-18;670;358;364;136;363;297;671;-2.0;-1.0;338.0;171.0;0.0;100;27;35;1;0;0;1;0;0;0;1;0;1;0;0;20351.1015625;8624.75;6953.67138671875;2416.56494140625;615.0;248391;545.0;0.0;Calculated values ==>;1560596685.115;341.56000000000006;341.86;297.56;297.56;294.66;277.06;274.1680685717883;277.36;276.46000000000004;270.16;277.26000000000005;348.86;298.26000000000005;269.96000000000004;275.26000000000005;297.46000000000004;290.76000000000005;298.86;335.76000000000005;277.36;277.46000000000004;327.66;334.66;271.36;241.71165711629368;267.23344911666527;274.1680685717883;299.56;6700000.0;3579999.9999999995;3640000.0;1360000.0;3629999.9999999995;2970000.0;6709999.999999999;0.0;0.0;0.05633333333333333;0.0285;0.0;0.0;0.0;8624.75;6953.67138671875;2416.56494140625;20351.1015625;487838.4280481451;488165.5175071489;268533.91045793606;268533.91045793606;256425.79600790006;430280.9020939914;434653.35091899;438378.49729393894;473306.2826088756;529831.9373855694;474921.3726043959;438071.4457414646;445860.458780388;464898.1456994284;456630.3391571923;275543.78316049866;479144.05443095375;434653.35091899;434832.48858899495;228704.35009887922;257985.5697089033;467517.45956333395;200551.65131129907;202352.26049023043;273.4080832545273;695807.8107831924;391536.96257466223;92374.63673994874;90979.58055391777;0;2;3;2;0;0;0;8;42;44;574089475979.7064;218847432280.04138;482266362689.71515;13397.57899035538;7608.525535182995;-0.0;0.0;1664301.3361628905;369448.66026907554;0.0;407925.6961673417;1.1673309522167954;0.15348373636786872
2645;2019-06-15 13:05:45.116;685;687;247;246;217;37;42;32;-31;40;756;251;-33;20;243;176;257;620;261;42;43;-20;668;356;361;135;361;297;669;-1.0;-1.0;833.0;152.0;0.0;100;20;25;1;0;0;1;0;0;0;1;0;1;0;0;19844.380859375;7971.529296875;6906.97265625;2361.03466796875;591.0;248392;589.0;0.0;Calculated values ==>;1560596745.116;341.66;341.86;297.86;297.76000000000005;294.86;276.86;273.955091788801;277.36;276.36;270.06;277.16;348.76;298.26000000000005;269.86;275.16;297.46000000000004;290.76000000000005;298.86;335.16;277.36;277.46000000000004;332.06;332.26000000000005;271.16;241.49495122638035;267.23344911666527;273.955091788801;299.26000000000005;6680000.0;3560000.0;3610000.0;1350000.0;3610000.0;2970000.0;6690000.000000001;0.0;0.0;0.13883333333333334;0.025333333333333333;0.0;0.0;0.0;7971.529296875;6906.97265625;2361.03466796875;19844.380859375;488193.8762001881;488376.233018194;270187.0114880049;269686.69843486045;257277.26313149204;430412.23801567365;435378.9101572175;438225.1199557825;473338.7274854557;529727.8749594816;474921.3726043959;437917.4719433092;445719.3467872664;465189.78860520123;456958.2462452348;275807.73743274383;478464.10256580455;435378.9101572175;435555.27144483227;247107.31509690773;247943.99896000302;467459.58237182215;201065.02017514862;202352.26049023043;273.60077284831493;696142.7787190092;391675.2672070079;92414.45073353426;91095.08784589243;0;2;3;2;0;0;0;8;42;44;574306979604.4437;218928733634.94318;482444565659.4999;32925.727186211334;6748.66224231573;-0.0;0.0;1664687.370147688;369568.305494464;0.0;407925.6961673417;2.301360547010454;0.25755256405328997
2646;2019-06-15 13:06:48.106;686;685;247;246;219;35;42;31;-31;40;755;252;-32;25;243;176;257;611;266;43;43;-21;656;354;359;134;359;297;656;85.0;-1.0;421.0;38.0;0.0;100;13;20;1;0;0;1;0;0;0;1;0;1;0;0;19242.078125;7456.4638671875;6671.4443359375;2332.39599609375;577.0;248393;623.0;0.0;Calculated values ==>;1560596808.106;341.76;341.66;297.86;297.76000000000005;295.06;276.66;273.7412296467126;277.36;276.26000000000005;270.06;277.16;348.66;298.36;269.96000000000004;275.66;297.46000000000004;290.76000000000005;298.86;334.26000000000005;277.46000000000004;277.46000000000004;335.46000000000004;330.86;271.06;241.2770596917726;267.23344911666527;273.7412296467126;299.76000000000005;6559999.999999999;3540000.0;3590000.0;1340000.0;3590000.0;2970000.0;6559999.999999999;0.014166666666666666;0.0;0.07016666666666667;0.006333333333333333;0.0;0.014166666666666666;0.0;7456.4638671875;6671.4443359375;2332.39599609375;19242.078125;489595.4643335273;489453.4880502516;271500.955496686;270961.52607244486;258745.24379485205;430542.39183029096;435856.36625110224;438225.1199557825;473468.5566066367;529623.803790322;475038.003943599;438071.4457414646;446422.9685661995;465480.30547409743;457284.55774982076;277587.08350786904;478623.2535657306;436030.9469220937;436030.9469220937;261333.34086894934;242087.5637286956;467500.4737114724;201030.0603978688;201030.0603978688;273.57823140112595;696484.7309484257;391810.24071944563;92455.51173319733;91213.88013567956;0;2;3;2;0;0;0;8;42;44;574533743604.478;219013455184.956;482631645959.5282;16643.186678980277;1687.645950986156;-0.0;3329.179225759852;1665121.0292983605;369642.11147407186;0.0;407954.8218617115;1.3158937765411607;0.11875810272772329
2647;2019-06-15 13:07:45.097;681;675;241;240;219;37;34;31;-30;39;755;252;-31;25;243;177;257;550;273;44;35;-22;639;356;361;134;361;299;640;-2.0;-1.0;902.0;170.0;0.0;100;9;17;1;0;0;1;0;0;0;1;0;1;0;0;18299.90234375;7051.99169921875;6498.16552734375;2324.7509765625;565.0;248394;639.0;0.0;Calculated values ==>;1560596865.097;341.26;340.66;297.26000000000005;297.16;295.06;276.86;273.955091788801;276.56;276.26000000000005;270.16;277.06;348.66;298.36;270.06;275.66;297.46000000000004;290.86;298.86;328.16;277.56;276.66;337.06;329.66;270.96000000000004;241.2770596917726;267.47669482898436;273.955091788801;300.46000000000004;6390000.0;3560000.0;3610000.0;1340000.0;3610000.0;2990000.0;6400000.0;0.0;0.0;0.15033333333333332;0.028333333333333332;0.0;0.0;0.0;7051.99169921875;6498.16552734375;2324.7509765625;18299.90234375;490657.8770109208;489712.43016319355;269963.9782592857;269425.99866461847;259684.7674972503;430412.23801567365;433950.3860404442;437928.15255369636;473371.24222306634;529471.0994095542;474780.5633315583;437773.3837767312;446035.36104078725;465189.78860520123;457096.28423363913;402106.9466044013;471178.1740530732;435731.16137290135;434130.71970383386;268029.79939014546;237068.3971897606;467402.04295249144;201025.65071869182;201030.0603978688;273.5853509955152;696781.8913659996;391925.0811903167;92492.37499192309;91318.12308496975;0;2;3;2;0;0;0;8;42;44;574738911204.2515;219089823124.87164;482801479139.34064;35614.342775862344;7547.3311132909885;-0.0;0.0;1665534.6694175093;369715.210165362;0.0;407981.1737024123;2.7188613210788137;0.31764603072303244
2648;2019-06-15 13:08:48.097;673;666;241;240;213;34;36;29;-29;38;755;250;-30;27;243;177;256;494;279;44;36;-23;648;352;357;134;356;300;649;184.0;-1.0;865.0;102.0;0.0;100;3;14;1;0;0;1;0;0;0;1;0;1;1;0;18179.947265625;7016.2646484375;6711.77490234375;2298.89501953125;554.0;248395;644.0;0.0;Calculated values ==>;1560596928.097;340.46000000000004;339.76;297.26000000000005;297.16;294.46000000000004;276.56;273.5264737036516;276.76000000000005;276.06;270.26000000000005;276.96000000000004;348.66;298.16;270.16;275.86;297.46000000000004;290.86;298.76000000000005;322.56;277.56;276.76000000000005;337.56000000000006;328.56;270.86;241.2770596917726;267.5978703862781;273.5264737036516;301.06;6480000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;3000000.0;6490000.000000001;0.03066666666666667;0.0;0.14416666666666667;0.017;0.0;0.03066666666666667;0.0;7016.2646484375;6711.77490234375;2298.89501953125;18179.947265625;488589.1613136332;487485.46829879045;269047.9145003317;268538.28301340307;256778.73793913043;430671.36484660726;435282.4317724447;437856.56215164;473273.9119493556;529394.6861480676;474417.14028957894;437701.3939996297;446123.4859434057;465913.9958927326;457746.00652100606;395771.23326980416;460708.1617742557;436674.2638054423;435282.4317724447;270122.7006405761;232467.98657752166;467303.591168891;200391.3912156155;200391.3912156155;273.31898209244616;697101.0900500816;392048.17843335867;92532.83189438892;91433.71006372951;0;2;3;2;0;0;0;8;42;44;574965081204.2515;219174243124.87164;482990164139.34064;34234.56214327687;4537.507399205684;-0.0;7203.325243742762;1666145.8473355519;369820.95250234636;0.0;408044.202798295;2.868633086665734;0.27739182155055747
2649;2019-06-15 13:09:45.128;669;665;247;246;213;30;37;25;-28;37;756;251;-29;26;243;174;256;498;290;44;37;-24;663;347;352;133;352;300;665;217.0;-1.0;494.0;2.0;0.0;100;1;12;1;0;0;1;0;0;0;1;0;1;1;0;18569.099609375;7105.7919921875;6975.1015625;2293.22485351562;554.0;248396;643.0;0.0;Calculated values ==>;1560596985.128;340.06000000000006;339.66;297.86;297.76000000000005;294.46000000000004;276.16;272.9856168485579;276.86;275.66;270.36;276.86;348.76;298.26000000000005;270.26000000000005;275.76000000000005;297.46000000000004;290.56;298.76000000000005;322.96000000000004;277.56;276.86;337.46000000000004;328.56;270.76000000000005;241.05796691057077;267.5978703862781;272.9856168485579;302.16;6630000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3000000.0;6650000.0;0.036166666666666666;0.0;0.08233333333333334;0.0003333333333333333;0.0;0.036166666666666666;0.0;7105.7919921875;6975.1015625;2293.22485351562;18569.099609375;486416.2626018042;485618.91713902913;270572.27635379956;270061.1523491968;255971.52245253333;430988.63858405815;436640.4737021287;438011.42202021845;473306.6277234293;529498.9437343386;474534.3709164671;437856.56215164;445982.11402675457;466488.4199259752;458143.7762151463;275872.6336042267;459032.9098726145;437827.4432351541;436640.4737021287;269704.110367413;232467.98657752166;467344.8414755855;199582.3306883572;199582.3306883572;272.9790254312806;697392.1782302726;392160.03885199904;92569.20594843202;91542.12343227759;0;2;3;2;0;0;0;8;42;44;575167256099.7383;219250379510.055;483161257139.7526;19630.66185298991;89.2541702624094;-0.0;8573.60283899807;1666572.5122795976;369857.6009523052;0.0;408169.1714076913;1.7279415084769316;0.13370345491789395
2650;2019-06-15 13:10:45.098;674;670;252;251;217;25;38;22;-27;34;757;253;-28;28;243;171;256;543;295;44;38;-24;681;341;346;132;346;301;682;152.0;0.0;457.0;23.0;0.0;100;1;11;1;0;0;1;0;0;0;1;0;1;0;0;19273.33203125;7170.0625;7228.8935546875;2303.73193359375;552.0;248397;641.0;0.0;Calculated values ==>;1560597045.098;340.56000000000006;340.16;298.36;298.26000000000005;294.86;275.66;272.3289490889957;276.96000000000004;275.36;270.46000000000004;276.56;348.86;298.46000000000004;270.36;275.96000000000004;297.46000000000004;290.26000000000005;298.76000000000005;327.46000000000004;277.56;276.96000000000004;337.26;328.36;270.76000000000005;240.83765695389522;267.7187500070086;272.3289490889957;302.66;6809999.999999999;3410000.0;3460000.0;1320000.0;3460000.0;3010000.0;6820000.0;0.025333333333333333;0.0;0.07616666666666667;0.0038333333333333336;0.0;0.025333333333333333;0.0;7170.0625;7228.8935546875;2303.73193359375;19273.33203125;485201.5921560568;484502.0223916205;271474.9677243858;270972.9209267772;256638.0468402045;431359.6534126046;438187.6485518552;437940.2675631159;473145.2311080622;529526.8628537641;474639.61988472205;437785.01000687695;446070.60221923905;467342.03467306704;458699.98687012156;273668.352726053;464420.9873253428;439176.0954626908;438187.6485518552;268866.9448851554;231631.59724164338;467484.3070888637;197797.11622770852;197797.11622770852;272.2470648326574;697707.3741506297;392278.94482343027;92607.49476768958;91660.4308749976;0;2;3;2;0;0;0;8;42;44;575376551399.8381;219329839760.0929;483341466989.8386;18290.903360046865;1033.8008983010948;-0.0;6089.893485545049;1666888.3673166686;369866.95506515156;0.0;408291.30611255276;1.5215872895263391;0.13528104048100262
2651;2019-06-15 13:11:45.139;685;679;256;255;218;22;39;17;-26;32;760;256;-27;28;242;168;256;579;298;44;39;-25;679;340;345;131;344;303;682;196.0;0.0;1349.0;77.0;0.0;36;1;10;1;0;0;1;0;0;0;1;0;1;0;0;17251.04296875;7112.171875;4833.62744140625;2320.8466796875;544.0;248398;638.0;0.0;Calculated values ==>;1560597105.139;341.66;341.06000000000006;298.76000000000005;298.66;294.96000000000004;275.36;272.21867820750657;277.06;274.86;270.56;276.36;349.16;298.76000000000005;270.46000000000004;275.96000000000004;297.36;289.96000000000004;298.76000000000005;331.06;277.56;277.06;336.96000000000004;327.56;270.66;240.61611355647437;267.9596281332873;272.21867820750657;302.96000000000004;6790000.000000001;3400000.0;3450000.0;1310000.0;3440000.0;3030000.0;6820000.0;0.03266666666666666;0.0;0.22483333333333333;0.012833333333333334;0.0;0.03266666666666666;0.0;7112.171875;4833.62744140625;2320.8466796875;17251.04296875;487027.99440327095;485829.000620102;273559.96829064295;273026.3225556781;257008.42767343528;431420.45991060114;438578.20202464174;437642.0229114993;473081.36623795505;529687.3334219017;474733.57239495445;437485.64907481754;445680.44742188096;467497.5819121511;458457.66969668935;273888.8885273714;470418.79778290953;439397.3371221022;438578.20202464174;267611.2341011182;228286.1864045524;467525.53082582797;197472.27579932212;197472.27579932212;272.1136940761258;698011.9519277596;392398.04477239266;92646.0592571352;91761.02057246873;0;2;3;2;0;0;0;8;42;44;575583993054.4559;219408793674.94742;483522790809.5045;53998.164809054506;3465.6834395068254;-0.0;7876.12692336044;1667491.1878630498;369904.4763899611;0.0;408407.7691444731;4.579911437475357;0.4702083257724487
2652;2019-06-15 13:12:45.099;693;685;252;252;226;25;35;18;-24;30;763;258;-25;30;242;168;257;594;294;46;36;-25;681;343;348;130;348;305;683;-2.0;-1.0;1599.0;246.0;0.0;1;1;14;1;0;0;1;0;0;0;1;0;1;0;0;16090.6025390625;7390.07763671875;3647.56176757812;2343.33471679688;534.0;248399;635.0;0.0;Calculated values ==>;1560597165.099;342.46000000000004;341.66;298.36;298.36;295.76000000000005;275.66;272.5487779782249;276.66;274.96000000000004;270.76000000000005;276.16;349.46000000000004;298.96000000000004;270.66;276.16;297.36;289.96000000000004;298.86;332.56;277.76000000000005;276.76000000000005;336.66;326.56;270.66;240.39332010688793;268.19934244402924;272.5487779782249;302.56;6809999.999999999;3429999.9999999995;3479999.9999999995;1300000.0;3479999.9999999995;3050000.0;6830000.0;0.0;0.0;0.2665;0.041;0.0;0.0;0.0;7390.07763671875;3647.56176757812;2343.33471679688;16090.6025390625;487979.09073463356;486601.33081038133;271379.7156732965;271379.7156732965;260001.56383532277;431237.1583312671;437229.27830592886;437499.1961693786;473017.81868751155;529848.3059433332;474710.706336001;437342.01223029394;445574.1301323474;466930.7095401421;457976.08149584336;274214.6578346936;472711.65673489706;439060.1369577667;437397.6503575355;266355.56789118156;224104.74344509715;467664.65311003575;197822.61923133984;197472.27579932212;272.265384334344;698289.6137424707;392518.81628368096;92684.90152334508;91831.65003153737;0;2;3;2;0;0;0;8;42;44;575791754454.5881;219487041474.9972;483705069209.6205;63873.807753987334;11063.523389026534;-0.0;0.0;1668472.7994574076;370025.4723957935;0.0;408473.3597792821;5.600289669859144;0.6832061737525483
2653;2019-06-15 13:13:45.130;694;687;250;250;226;29;23;19;-21;29;769;260;-22;28;243;170;257;609;292;48;24;-25;694;345;350;130;350;307;697;-2.0;-1.0;1502.0;214.0;0.0;1;1;22;1;0;0;1;0;0;0;1;0;1;0;0;16616.91796875;8015.21484375;3727.9326171875;2366.3291015625;525.0;248400;631.0;0.0;Calculated values ==>;1560597225.13;342.56000000000006;341.86;298.16;298.16;295.76000000000005;276.06;272.7676641592781;275.46000000000004;275.06;271.06;276.06;350.06000000000006;299.16;270.96000000000004;275.96000000000004;297.46000000000004;290.16;298.86;334.06;277.96000000000004;275.56;336.26000000000005;325.66;270.66;240.39332010688793;268.43790593516167;272.7676641592781;302.36;6940000.000000001;3450000.0;3500000.0;1300000.0;3500000.0;3070000.0;6970000.0;0.0;0.0;0.25033333333333335;0.035666666666666666;0.0;0.0;0.0;8015.21484375;3727.9326171875;2366.3291015625;16616.91796875;486748.92236363457;485393.55303992174;269202.4470991726;269202.4470991726;259261.5087803956;431113.4868728058;434691.9584858148;437514.20447033056;472920.9377354816;530323.525911165;474688.26198482275;437356.53477473935;444891.802354063;466774.01648519514;457924.1025524648;272851.8332004709;473377.5852637728;438944.57280826;434867.2671453463;264681.4149301396;220341.7376933702;467664.65311003575;198412.8380476691;197472.27579932212;272.5081163038055;698562.3172380397;392647.26004965464;92724.16899964046;91893.14424048526;0;2;3;2;0;0;0;8;42;44;576001262645.0674;219565081775.17572;483888764070.0407;59855.04206113959;9603.314737224411;-0.0;0.0;1669504.4059296637;370197.78502945945;0.0;408473.3597792821;4.92281598758735;0.592430830725266
2654;2019-06-15 13:14:45.120;696;689;250;251;225;32;23;19;-19;28;774;261;-20;27;243;172;257;625;285;50;23;-25;715;348;353;133;353;309;718;-1.0;-1.0;1404.0;269.0;0.0;1;0;29;1;0;0;1;0;0;0;1;0;1;0;0;17399.775390625;8733.611328125;3900.05004882812;2360.76000976562;517.0;248401;627.0;0.0;Calculated values ==>;1560597285.12;342.76;342.06000000000006;298.16;298.26000000000005;295.66;276.36;273.0942459734351;275.46000000000004;275.06;271.26000000000005;275.96000000000004;350.56000000000006;299.26000000000005;271.16;275.86;297.46000000000004;290.36;298.86;335.66;278.16;275.46000000000004;335.86;324.86;270.66;241.05796691057077;268.67533136820026;273.0942459734351;301.66;7150000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;3090000.0;7180000.0;0.0;0.0;0.23399999999999999;0.04483333333333333;0.0;0.0;0.0;8733.611328125;3900.05004882812;2360.76000976562;17399.775390625;484796.49997733947;483413.0316036546;267646.45925868937;268076.0091323555;257878.0685439719;430925.7729439634;433955.76477348106;437372.52749135875;472431.1216696904;530695.0954061259;474548.01488794945;437214.0438153077;444347.5400751208;466345.2199131555;457711.0656278009;270980.82191458327;473379.06889040826;438605.5651969677;433955.76477348106;263007.33956846996;216997.06728235667;467246.51774670125;199030.31784995119;197472.27579932212;272.76527974209023;698845.7424362124;392786.81033829594;92763.55484334972;91956.7001680392;0;2;3;2;0;0;0;8;42;44;576212127494.2628;219643968624.87476;484073533269.33575;55772.077056089365;12025.026295370959;-0.0;0.0;1670467.804658744;370377.991164681;0.0;408473.3597792821;4.521488465804448;0.5495120864507111
