;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2655;2019-06-15 13:15:45.111;703;694;249;250;225;36;25;20;-19;28;778;260;-20;26;244;174;258;640;287;31;25;-25;741;352;356;136;356;308;743;-1.0;-1.0;1547.0;226.0;0.0;1;0;33;1;0;0;1;0;0;0;1;0;1;1;0;17919.958984375;9391.0966796875;4069.18530273438;2340.81518554688;511.0;248402;624.0;0.0;Calculated values ==>;1560597345.111;343.46000000000004;342.56000000000006;298.06;298.16;295.66;276.76000000000005;273.5264737036516;275.66;275.16;271.26000000000005;275.96000000000004;350.96000000000004;299.16;271.16;275.76000000000005;297.56;290.56;298.96000000000004;337.16;276.26000000000005;275.66;335.56;324.26000000000005;270.66;241.71165711629368;268.5567601203482;273.5264737036516;301.86;7409999.999999999;3520000.0000000005;3560000.0;1360000.0;3560000.0;3080000.0;7430000.0;0.0;0.0;0.25783333333333336;0.03766666666666666;0.0;0.0;0.0;9391.0966796875;4069.18530273438;2340.81518554688;17919.958984375;483040.6362966197;481427.6497907523;265651.14266717166;266048.70779835334;256791.76840668937;430671.36484660726;433569.0011647026;437601.09044165985;472036.2627623985;531188.9547695365;474559.09566832834;437443.34373287327;444402.3695586691;466043.6885466112;457335.44088390906;269474.0444674274;472776.7418325483;434641.7771524699;433569.0011647026;261751.83340796042;214488.6975840042;466826.055685987;200256.34020962656;197472.27579932212;273.2659086203794;699140.0294071969;392937.8269162511;92802.72875978958;92023.10050128559;0;2;3;2;0;0;0;8;42;44;576424795589.8849;219724656520.11078;484258605504.8771;61195.38810149259;10040.79261627624;-0.0;0.0;1671442.3873285765;370561.84540720884;0.0;408473.3597792821;4.508305971447062;0.5353689860735767
2656;2019-06-15 13:16:45.131;715;702;240;241;221;44;28;22;-19;29;777;259;-20;25;243;178;258;650;288;31;28;-25;742;361;366;136;366;308;744;-2.0;-1.0;1550.0;163.0;0.0;1;0;37;1;0;0;1;0;0;0;1;0;1;1;0;17741.91015625;9773.89453125;4023.365234375;2347.55102539062;506.0;248403;620.0;0.0;Calculated values ==>;1560597405.131;344.66;343.36;297.16;297.26000000000005;295.26000000000005;277.56;274.4858918419099;275.96000000000004;275.36;271.26000000000005;276.06;350.86;299.06;271.16;275.66;297.46000000000004;290.96000000000004;298.96000000000004;338.16;276.26000000000005;275.96000000000004;335.16;323.76000000000005;270.66;241.71165711629368;268.5567601203482;274.4858918419099;301.96000000000004;7420000.0;3610000.0;3660000.0;1360000.0;3660000.0;3080000.0;7440000.000000001;0.0;0.0;0.25833333333333336;0.027166666666666665;0.0;0.0;0.0;9773.89453125;4023.365234375;2347.55102539062;17741.91015625;484770.54105083644;482558.4918855682;262136.5050157151;262511.21014260245;255379.18110502532;430081.6785162784;431569.91249995894;437601.09044165985;472134.0588697756;531084.4030379371;474440.9327152737;437443.34373287327;444256.7904090801;464458.5429927953;456414.7828251579;269404.9684751799;474298.8413731513;432135.2526055904;431569.91249995894;260077.89159075968;212398.47392691602;466826.055685987;202775.48059096624;197472.27579932212;274.2902241702307;699437.3107106886;393097.58841237816;92841.81150144112;92090.56090171378;0;2;3;2;0;0;0;8;42;44;576641467789.816;219806283720.08484;484443467104.81836;60663.28254476252;7173.373956748063;-0.0;0.0;1672458.2147466133;370705.34461240115;0.0;408473.3597792821;4.2017622491593904;0.486198967096338
2657;2019-06-15 13:17:45.121;726;711;240;240;216;57;36;26;-20;30;776;260;-22;24;242;183;258;658;294;35;36;-26;743;380;385;135;384;305;742;-2.0;-1.0;1843.0;177.0;0.0;99;0;35;1;0;0;1;0;0;0;1;0;1;0;0;20966.072265625;9554.17578125;7769.697265625;2316.33178710938;502.0;248404;616.0;0.0;Calculated values ==>;1560597465.121;345.76;344.26;297.16;297.16;294.76000000000005;278.86;276.4546675782219;276.76000000000005;275.76000000000005;271.16;276.16;350.76;299.16;270.96000000000004;275.56;297.36;291.46000000000004;298.96000000000004;338.96000000000004;276.66;276.76000000000005;334.76000000000005;323.36;270.56;241.49495122638035;268.19934244402924;276.4546675782219;302.56;7430000.0;3800000.0;3850000.0;1350000.0;3840000.0;3050000.0;7420000.0;0.0;0.0;0.30716666666666664;0.029500000000000002;0.0;0.0;0.0;9554.17578125;7769.697265625;2316.33178710938;20966.072265625;486333.5423154355;484159.8062426911;262238.1334226159;262238.1334226159;253771.9123716088;428757.65804586536;208933.98719277908;438124.7295301388;472363.3712700832;531206.0339399034;474945.9951313645;437812.597326149;444711.81521382625;461627.27121780574;453935.38129860454;269336.3271766623;475836.6340540334;208667.62564466626;208933.98719277908;258404.02479325983;210726.34883551928;466867.78342146956;207710.4196106876;197472.27579932212;276.2731095671403;699759.8234698354;393258.6288204658;92880.67071393644;92188.82004330926;0;2;3;2;0;0;0;8;42;44;576866730239.8518;219887570170.09775;484627336454.8476;70775.59553025808;7645.1422324180685;-0.0;0.0;1673553.3561767486;370828.811666058;0.0;408473.3597792821;3.9928676113897263;0.4676805083680703
2658;2019-06-15 13:18:45.112;736;724;271;269;229;66;43;38;-16;34;774;261;-18;22;239;180;258;670;300;45;43;-27;767;369;374;133;374;311;768;-1.0;-1.0;1387.0;95.0;0.0;99;0;53;1;0;0;1;0;0;0;1;0;1;1;0;23686.26953125;11243.3251953125;8216.123046875;2378.83862304688;495.0;248405;612.0;0.0;Calculated values ==>;1560597525.112;346.76;345.56000000000006;300.26000000000005;300.06;296.06;279.76000000000005;275.3239800832674;277.46000000000004;276.96000000000004;271.56;276.56;350.56000000000006;299.26000000000005;271.36;275.36;297.06;291.16;298.96000000000004;340.16;277.66;277.46000000000004;334.36;322.66;270.46000000000004;241.05796691057077;268.91163127593666;275.3239800832674;303.16;7670000.0;3690000.0;3740000.0;1330000.0;3740000.0;3110000.0;7680000.0;0.0;0.0;0.23116666666666666;0.01583333333333333;0.0;0.0;0.0;11243.3251953125;8216.123046875;2378.83862304688;23686.26953125;485327.58935705153;483364.79203998;273151.4525903728;272283.38747721986;257153.15192159722;429537.3511455088;432336.3039009257;437389.9950341223;473014.93639070686;530543.7819764391;474289.0438646581;437071.7284734032;443207.87997338927;462734.5255418167;455366.78467102646;267805.55328773084;474721.07031092385;432713.3447351209;432336.3039009257;256730.23209357203;207800.24178383037;467049.8075102219;204977.30897830272;197472.27579932212;275.1775515259449;700131.8705023251;393431.9153315458;92919.79126501702;92322.01523016495;0;2;3;2;0;0;0;8;42;44;577094396084.6129;219967958110.0134;484812108734.65375;53726.06592657029;4149.481226755386;-0.0;0.0;1674590.714394057;370927.08545150206;0.0;408473.3597792821;2.6501871465687667;0.3096393665450796
2659;2019-06-15 13:19:45.132;747;733;288;285;241;47;36;38;-15;38;777;262;-17;19;239;178;258;663;288;36;36;-27;752;351;356;135;355;311;755;216.0;-1.0;0.0;78.0;0.0;91;100;60;1;0;0;1;0;0;0;1;0;0;0;0;26046.912109375;11578.58203125;7745.1064453125;1400.9123535156198;517.0;248406;607.0;0.0;Calculated values ==>;1560597585.132;347.86;346.46000000000004;301.96000000000004;301.66;297.26000000000005;277.86;273.4187578820637;276.76000000000005;276.96000000000004;271.66;276.96000000000004;350.86;299.36;271.46000000000004;275.06;297.06;290.96000000000004;298.96000000000004;339.46000000000004;276.76000000000005;276.76000000000005;333.86;324.86;270.46000000000004;241.49495122638035;268.91163127593666;273.4187578820637;301.96000000000004;7520000.0;3510000.0;3560000.0;1350000.0;3550000.0;3110000.0;7550000.0;0.036000000000000004;0.0;0.0;0.013000000000000001;0.0;0.036000000000000004;0.0;11578.58203125;7745.1064453125;1400.9123535156198;26046.912109375;488557.7895041336;486132.65217312734;282812.88475162897;281133.9637658994;261960.57889528867;430735.4089219946;435522.2255508693;437548.62350390764;473143.78782676667;530858.0442391131;474407.638788902;437231.03110804653;442762.7716994148;465539.2008351387;458043.7097154469;268737.17308108043;475111.63129284454;435522.2255508693;435522.2255508693;254638.09398592086;216997.06728235667;466769.07440306136;198965.5409451033;198965.5409451033;272.7522254119001;700546.4518302587;393622.16128589347;92951.29968911996;92455.06981263949;0;2;3;2;0;0;0;8;42;44;577313469084.5433;220048384909.98785;484998770934.5944;0.0;3481.4459349534545;-0.0;8516.040645807578;1675038.5808490415;370990.6977081826;0.0;408544.35044030973;0.5789007315088446;0.03784500973511252
2660;2019-06-15 13:20:45.143;755;741;289;292;250;35;33;28;-19;38;789;261;-21;5;238;178;259;675;282;34;33;-25;785;349;354;138;354;306;788;272.0;-1.0;147.0;98.0;0.0;57;100;56;1;0;0;1;0;0;0;1;0;0;1;0;30411.43359375;11768.9521484375;6644.8212890625;1369.54211425781;606.0;248407;602.0;0.0;Calculated values ==>;1560597645.143;348.66;347.26;302.06;302.36;298.16;276.66;273.20264511476705;276.46000000000004;275.96000000000004;271.26000000000005;276.96000000000004;352.06000000000006;299.26000000000005;271.06;273.66;296.96000000000004;290.96000000000004;299.06;340.66;276.56;276.46000000000004;333.36;333.76000000000005;270.66;242.14157278889297;268.3187672390254;273.20264511476705;301.36;7850000.0;3490000.0;3540000.0;1380000.0;3540000.0;3060000.0;7880000.0;0.04533333333333334;0.0;0.0245;0.01633333333333333;0.0;0.04533333333333334;0.0;11768.9521484375;6644.8212890625;1369.54211425781;30411.43359375;486367.6697250735;483877.95893147547;279765.6929184415;281246.0119695391;263652.67272616096;430862.6128555636;435476.654632479;438054.9754168444;472752.1489716358;532487.6948089948;474934.9659881325;437742.05038880615;441718.17312246026;465554.2281614293;458364.84017575165;267163.8236511832;473174.44143436983;435650.93343008397;435476.654632479;252546.06836287308;254219.67992080047;466544.4359272869;198951.8263633377;198951.8263633377;272.73841479223813;701017.0242996142;393816.7597403021;92974.39104229194;92575.00786154051;0;2;3;2;0;0;0;8;42;44;577526508134.2522;220130299924.87592;485183904869.34143;5858.027151810915;4370.679289544503;-0.0;10722.458881534407;1675087.4066916702;371056.1440812664;0.0;408704.7006616372;1.059032054969585;0.07875313290138475
2661;2019-06-15 13:21:45.123;769;748;251;253;239;40;30;29;-25;38;798;259;-27;0;238;183;259;683;282;35;30;-24;771;358;363;140;363;300;772;0.0;-1.0;1580.0;279.0;0.0;93;100;43;1;0;0;1;0;0;0;1;0;0;0;0;24706.8515625;10497.7724609375;7991.634765625;1331.189453125;682.0;248408;596.0;14.0;Calculated values ==>;1560597705.123;350.06000000000006;347.96000000000004;298.26000000000005;298.46000000000004;297.06;277.16;274.1680685717883;276.16;276.06;270.66;276.96000000000004;352.96000000000004;299.06;270.46000000000004;273.16;296.96000000000004;291.46000000000004;299.06;341.46000000000004;276.66;276.16;332.76000000000005;341.36;270.76000000000005;242.56692532238324;267.5978703862781;274.1680685717883;301.36;7709999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;7720000.0;0.0;0.0;0.26333333333333336;0.0465;0.0;0.0;0.03513561842448185;10497.7724609375;7991.634765625;1331.189453125;24706.8515625;489926.1747065655;486643.64003519586;264822.08005156403;265578.9331651734;260450.14344876495;430280.9020939914;432717.6920543523;438474.17998885084;472489.9908694221;533870.0121665681;475470.15251529927;438165.9764317512;442232.80960689666;464239.1217830999;457598.1694309323;267964.5713370848;476385.44669201307;433634.880018922;432717.6920543523;250035.78352995744;286033.001929769;466361.2893106357;201576.62315438956;198951.8263633377;273.8097969586575;701476.1902363814;394002.25392675976;92996.88963666183;92696.9376718793;0;2;3;2;0;0;0;8;42;44;577741536434.3206;220213672124.90244;485365644269.39923;62383.02329974148;12312.486976265445;-0.0;0.0;1675655.892553807;371195.12412473053;0.0;408794.0247010704;3.7685803047774145;0.44924090042172116
2662;2019-06-15 13:22:45.124;779;753;229;228;207;51;33;31;-28;39;795;258;-30;0;238;185;259;682;287;36;33;-22;743;366;371;143;371;300;745;-1.0;-2.0;1312.0;175.0;0.0;99;100;37;1;0;0;1;0;0;0;1;0;0;1;0;20593.58203125;9711.330078125;7901.0;1327.19555664062;725.0;248409;586.0;14.0;Calculated values ==>;1560597765.124;351.06000000000006;348.46000000000004;296.06;295.96000000000004;293.86;278.26000000000005;275.0112864084945;276.46000000000004;276.26000000000005;270.36;277.06;352.66;298.96000000000004;270.16;273.16;296.96000000000004;291.66;299.06;341.36;276.76000000000005;276.46000000000004;331.76000000000005;345.66;270.96000000000004;243.1966462407574;267.5978703862781;275.0112864084945;301.86;7430000.0;3660000.0;3710000.0;1430000.0;3710000.0;3000000.0;7450000.0;0.0;0.0;0.21866666666666665;0.029166666666666667;0.0;0.0;0.0350471880335494;9711.330078125;7901.0;1327.19555664062;20593.58203125;494169.4845114799;490164.48798681947;258103.9450460758;257752.8478534617;250722.1344777626;429743.705733735;431211.115945236;438011.42202021845;472193.81962526246;533558.2703403217;475353.37813894876;437701.3939996297;442232.80960689666;463050.2956667424;456570.1231147491;269762.0239418364;479322.0153837795;431784.28850342275;431211.115945236;245852.32104278926;304046.57827927166;466135.8448931977;203869.05738534575;198951.8263633377;274.7368103869044;701853.7001424335;394170.66592187085;93019.04321435795;92829.37850260285;0;2;3;2;0;0;0;8;42;44;577961740104.9296;220298573540.13724;485545647269.89703;51199.13040015883;7649.447968979016;-0.0;0.0;1676602.426279223;371361.4763555586;0.0;408794.0247010704;3.10718333204263;0.3656850080405273
2663;2019-06-15 13:23:45.114;779;755;234;232;204;58;37;35;-28;40;785;258;-30;0;238;182;259;677;293;38;37;-21;776;372;377;145;377;298;777;-1.0;-1.0;1613.0;251.0;0.0;99;100;30;1;0;0;1;0;0;0;1;0;0;0;0;20592.80859375;9629.12109375;8320.98828125;1317.45642089844;749.0;248410;571.0;14.0;Calculated values ==>;1560597825.114;351.06000000000006;348.66;296.56;296.36;293.56;278.96000000000004;275.63479819532273;276.86;276.66;270.36;277.16;351.66;298.96000000000004;270.16;273.16;296.96000000000004;291.36;299.06;340.86;276.96000000000004;276.86;330.26000000000005;348.06000000000006;271.06;243.61107973660833;267.35522164206344;275.63479819532273;302.46000000000004;7759999.999999999;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;2980000.0;7770000.0;0.0;0.0;0.2688333333333333;0.04183333333333333;0.0;0.0;0.0349962889380947;9629.12109375;8320.98828125;1317.45642089844;20592.80859375;490924.0565732381;487195.6189052258;258498.2798346072;257815.72881241355;248788.0564117097;429328.3091220336;430391.473514637;438461.08877795865;472028.77388759464;532667.7553128705;475609.07034761744;438153.8488135099;442647.6203394549;462145.8801466078;455148.22427575965;267672.01857698656;474814.3184444016;430587.7888333349;430391.473514637;239577.9089402584;314105.63291466556;465951.8854312021;205316.7803204448;198951.8263633377;275.322304935227;702196.8628610427;394331.809486591;93041.07830771321;92964.53920776214;0;2;3;2;0;0;0;8;42;44;578186102704.9652;220384959140.15097;485725017369.92554;62676.9615903283;10903.235230466678;-0.0;0.0;1677551.2355513892;371516.05628129636;0.0;408794.0247010704;3.818863140275783;0.4646669966490012
2664;2019-06-15 13:24:45.115;778;754;280;282;243;68;44;41;-27;42;772;259;-29;2;237;186;259;682;300;43;43;-19;708;381;386;147;386;304;708;-2.0;-1.0;1260.0;180.0;0.0;99;100;33;1;0;0;1;0;0;0;1;0;0;1;0;20878.861328125;9027.6181640625;7232.419921875;1338.7958984375;762.0;248411;554.0;14.0;Calculated values ==>;1560597885.115;350.96000000000004;348.56000000000006;301.16;301.36;297.46000000000004;279.96000000000004;276.55624918942954;277.56;277.26000000000005;270.46000000000004;277.36;350.36;299.06;270.26000000000005;273.36;296.86;291.76000000000005;299.06;341.36;277.46000000000004;277.46000000000004;328.56;349.36;271.26000000000005;244.02132995426717;268.0796299477929;276.55624918942954;303.16;7080000.0;3810000.0;3860000.0;1470000.0;3860000.0;3040000.0;7080000.0;0.0;0.0;0.21;0.030000000000000002;0.0;0.0;0.034968265993776025;9027.6181640625;7232.419921875;1338.7958984375;20878.861328125;497395.14026052493;494001.3010726621;284888.9904840442;286448.6181585032;265361.1782704217;428684.9695293014;429341.20718544006;437256.7094276882;471962.6950587572;530863.9974095965;474957.12960967503;436941.5243076007;441691.54992388893;460629.05401589134;454201.13794809405;272531.60290948517;483448.84013201226;429137.5036399196;429137.5036399196;232467.98657752166;319555.8750819185;465868.1925781423;207686.19730422887;198951.8263633377;276.2691519010496;702542.4658699284;394487.28490476543;93063.21411260487;93094.15310282719;0;2;3;2;0;0;0;8;42;44;578415006519.6887;220472560600.04517;485905620379.7074;48209.80754592646;7745.459858217403;-0.0;0.0;1678475.307360682;371671.46466361085;0.0;408794.0247010704;3.1794872009033863;0.3921068788020431
2665;2019-06-15 13:25:45.115;760;731;268;265;261;61;46;45;-19;45;745;261;-21;13;237;193;258;588;285;49;46;-18;663;370;375;139;374;308;664;-2.0;-1.0;1270.0;114.0;0.0;99;0;49;1;0;0;1;0;0;0;1;1;0;0;0;21645.33203125;9462.6474609375;6671.10498046875;2361.369140625;767.0;248412;536.0;0.0;Calculated values ==>;1560597945.115;349.16;346.26;299.96000000000004;299.66;299.26000000000005;279.26000000000005;275.4277932560699;277.76000000000005;277.66;271.26000000000005;277.66;347.66;299.26000000000005;271.06;274.46000000000004;296.86;292.46000000000004;298.96000000000004;331.96000000000004;278.06;277.76000000000005;326.76000000000005;349.86;271.36;242.35481222062532;268.5567601203482;275.4277932560699;301.66;6630000.0;3700000.0;3750000.0;1390000.0;3740000.0;3080000.0;6640000.000000001;0.0;0.0;0.21166666666666664;0.019;0.0;0.0;0.0;9462.6474609375;6671.10498046875;2361.369140625;21645.33203125;499179.3023574354;495097.8062742398;393292.45641619834;390589.90293851914;279048.0209247188;429467.9694778635;432646.7256899584;437601.09044165985;473307.3401624125;527733.7670493387;474677.1984412237;437285.26766895736;442491.83973573893;462464.323157529;457036.00486017246;277153.6426965795;474121.5759614288;433209.26022689394;432646.7256899584;224941.0041839467;321652.42942325486;467098.261727355;205106.96218623105;198951.8263633377;275.2321328072451;702896.8341479232;394641.37045164045;93094.04882126371;93210.01581034671;0;2;3;2;0;0;0;8;43;44;578643306519.6887;220558360600.04517;486089220379.7074;49211.25714739909;4977.834691281355;-0.0;0.0;1679287.1495664597;371777.49211819;0.0;408794.0247010704;2.9299127122974586;0.3318462056175971
2666;2019-06-15 13:26:45.136;727;711;256;255;241;48;42;41;-20;46;720;261;-22;16;236;194;258;569;287;43;42;-18;679;360;365;135;365;306;681;-3.0;-1.0;878.0;48.0;0.0;99;0;49;1;0;0;1;0;0;0;1;1;0;1;0;21284.8046875;9642.521484375;6988.0107421875;2353.892578125;769.0;248413;526.0;0.0;Calculated values ==>;1560598005.136;345.86;344.26;298.76000000000005;298.66;297.26000000000005;277.96000000000004;274.38016830617;277.36;277.26000000000005;271.16;277.76000000000005;345.16;299.26000000000005;270.96000000000004;274.76000000000005;296.76000000000005;292.56;298.96000000000004;330.06;277.46000000000004;277.36;325.76000000000005;350.06000000000006;271.36;241.49495122638035;268.3187672390254;274.38016830617;301.86;6790000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;6809999.999999999;0.0;0.0;0.14633333333333332;0.008;0.0;0.0;0.0;9642.521484375;6988.0107421875;2353.892578125;21284.8046875;493048.96855829365;490572.3230855018;273668.352726053;273131.371124479;266357.26718244824;430148.3826014536;434408.92020770046;437898.67151236854;473923.1613037276;525266.8515375701;474934.9659881325;437585.1090581189;443346.1541946438;463678.2282813929;458786.89483575965;275006.7662944062;468912.7525090921;434589.01295012434;434408.92020770046;220759.83610629753;322491.0997442508;467656.67764891183;202694.6315515309;198951.8263633377;274.2542318018922;703254.710499599;394800.63591601787;93133.35642170669;93323.88161361602;0;2;3;2;0;0;0;8;43;44;578865384219.35;220640589369.91974;486273484849.42633;34418.1911809359;2119.6963687790476;-0.0;0.0;1679984.3055540235;371836.65891139914;0.0;408794.0247010704;1.924624418470307;0.21310027610700893
2667;2019-06-15 13:27:45.136;710;704;258;258;228;39;40;34;-21;44;725;261;-23;17;236;190;257;605;299;42;40;-17;720;354;359;132;359;305;722;0.0;-1.0;520.0;0.0;0.0;100;0;49;1;0;0;1;0;0;0;1;1;0;0;0;22543.841796875;10280.4287109375;7725.671875;2355.52783203125;767.0;248414;518.0;0.0;Calculated values ==>;1560598065.136;344.16;343.56000000000006;298.96000000000004;298.96000000000004;295.96000000000004;277.06;273.7412296467126;277.16;276.56;271.06;277.56;345.66;299.26000000000005;270.86;274.86;296.76000000000005;292.16;298.86;333.66;277.36;277.16;324.96000000000004;349.86;271.46000000000004;240.83765695389522;268.19934244402924;273.7412296467126;303.06;7200000.0;3540000.0;3590000.0;1320000.0;3590000.0;3050000.0;7220000.0;0.0;0.0;0.08666666666666667;0.0;0.0;0.0;0.0;10280.4287109375;7725.671875;2355.52783203125;22543.841796875;486359.56744010164;485246.93811028556;270878.1393475258;270878.1393475258;258780.95101258944;430542.39183029096;435505.82383528166;437968.82056851813;474115.52784487547;525870.2965494684;475063.5517061459;437656.05685647397;443695.9394408292;464564.1698029545;459194.73155988165;270581.16914347326;469581.7961020396;435856.36625110224;435505.82383528166;217415.1398638553;321652.42942325486;468170.8212836915;201446.94854128102;198951.8263633377;273.7412296467126;703619.9492203022;394966.6605009788;93172.60159179132;93446.49563542592;0;2;3;2;0;0;0;8;43;44;579082584219.35;220720689369.91974;486456784849.42633;20498.56224236055;0.0;-0.0;0.0;1680441.9451658842;371854.32304780564;0.0;408794.0247010704;1.0067250920005473;0.1102366739950079
2668;2019-06-15 13:28:45.117;716;711;257;256;224;36;38;31;-24;42;742;261;-25;16;237;186;258;637;296;41;39;-17;733;353;359;127;358;304;735;-1.0;-1.0;1475.0;161.0;0.0;100;0;45;1;0;0;1;0;0;0;1;1;0;0;0;22479.44140625;10210.0263671875;7894.9873046875;2361.14282226562;762.0;248415;507.0;0.0;Calculated values ==>;1560598125.117;344.76;344.26;298.86;298.76000000000005;295.56;276.76000000000005;273.6339639331285;276.96000000000004;276.26000000000005;270.76000000000005;277.36;347.36;299.26000000000005;270.66;274.76000000000005;296.86;291.76000000000005;298.96000000000004;336.86;277.26000000000005;277.06;323.86;349.36;271.46000000000004;239.71726792356844;268.0796299477929;273.6339639331285;302.76000000000005;7330000.0;3529999.9999999995;3590000.0;1270000.0;3579999.9999999995;3040000.0;7350000.0;0.0;0.0;0.24583333333333332;0.026833333333333334;0.0;0.0;0.0;10210.0263671875;7894.9873046875;2361.14282226562;22479.44140625;485881.2489435505;484911.80045535386;269465.2117406864;269036.20545803866;256777.5832847331;430607.02586249536;435153.4052875198;437727.04723144654;474564.1528323558;527729.1532524921;475191.939860002;437570.5891863215;443752.90924145415;464841.74997644586;458811.10526195535;270043.0646338525;473259.55044827017;435681.3269337161;435329.8517278034;212816.51262364245;319555.8750819185;468858.5522276678;200622.36503789254;198951.8263633377;273.41403258572785;703995.02443671;395137.3602217888;93211.89473392854;93576.6265744741;0;2;3;2;0;0;0;8;43;44;579297916010.0142;220798364765.15933;486639426994.9897;58288.234372582025;7197.671022925637;-0.0;0.0;1681098.2938967645;371914.2846459942;0.0;408794.0247010704;3.199716830771621;0.3810018389405535
2669;2019-06-15 13:29:45.137;733;726;255;255;222;36;38;29;-25;41;762;262;-27;6;237;183;258;661;287;42;38;-14;742;354;359;135;359;301;743;137.0;-1.0;2119.0;238.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;1;0;21278.15625;9973.953125;7984.482421875;1361.91394042969;757.0;248416;497.0;0.0;Calculated values ==>;1560598185.137;346.46000000000004;345.76;298.66;298.66;295.36;276.76000000000005;273.7412296467126;276.96000000000004;276.06;270.66;277.26000000000005;349.36;299.36;270.46000000000004;273.76000000000005;296.86;291.46000000000004;298.96000000000004;339.26;277.36;276.96000000000004;322.86;348.86;271.76000000000005;241.49495122638035;267.7187500070086;273.7412296467126;301.86;7420000.0;3540000.0;3590000.0;1350000.0;3590000.0;3010000.0;7430000.0;0.022833333333333334;0.0;0.3531666666666667;0.03966666666666666;0.0;0.022833333333333334;0.0;9973.953125;7984.482421875;1361.91394042969;21278.15625;487492.0439032485;486333.5423154355;268079.8665824526;268079.8665824526;255759.4459386961;430542.39183029096;435153.4052875198;438249.86041294545;473436.17305719486;530048.2812349753;475692.7112549988;437940.2675631159;442906.0156806056;464695.37349921046;458243.10377271957;269404.9684751799;476202.85296763346;435856.36625110224;435153.4052875198;208636.25808486674;317459.4925940039;468050.61628366343;200933.0100841437;200933.0100841437;273.54022410831425;704359.7926326119;395305.6161174466;93242.93054876548;93708.99959845818;0;2;3;2;0;0;0;8;43;44;579513387809.9457;220876990965.13434;486820987494.932;83812.40097445516;10595.66504591428;-0.0;5348.032357143755;1682282.8605816006;372062.61187245423;0.0;408838.6064930112;5.163265728865953;0.5691982145462854
2670;2019-06-15 13:30:45.108;750;742;252;252;221;38;38;30;-26;41;779;261;-27;1;237;184;259;675;293;44;38;-12;752;356;360;138;360;302;754;0.0;-1.0;1777.0;336.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;1;0;21128.18359375;9912.34375;8100.77001953125;1350.67114257812;755.0;248417;488.0;0.0;Calculated values ==>;1560598245.108;348.16;347.36;298.36;298.36;295.26000000000005;276.96000000000004;273.955091788801;276.96000000000004;276.16;270.56;277.26000000000005;351.06000000000006;299.26000000000005;270.46000000000004;273.26000000000005;296.86;291.56;299.06;340.66;277.56;276.96000000000004;321.96000000000004;348.66;271.96000000000004;242.14157278889297;267.8393353686513;273.955091788801;302.46000000000004;7520000.0;3560000.0;3600000.0;1380000.0;3600000.0;3020000.0;7540000.000000001;0.0;0.0;0.29616666666666663;0.056;0.0;0.0;0.0;9912.34375;8100.77001953125;1350.67114257812;21128.18359375;489006.73845612106;487600.09781608894;266195.97928203247;266195.97928203247;254994.7223858695;430412.23801567365;434911.66494596965;437869.15320432716;473045.8727645816;531744.4377471372;475448.1268577304;437713.4967235476;441962.8318392794;464548.7096429471;458058.41051450267;269151.8244802971;477174.77196558594;435968.7166933796;434911.66494596965;204874.27233412856;316620.98725437425;467832.08141530916;201143.18456050358;200933.0100841437;273.6313801597036;704713.0079944049;395471.25516036584;93265.52449875076;93842.97858088289;0;2;3;2;0;0;0;8;43;44;579728983554.788;220958851380.07446;487001800059.79974;70110.34104667908;14934.578223869114;-0.0;0.0;1683564.9301309057;372275.26106940035;0.0;408883.15188860224;4.3919574430598205;0.546083072125471
2671;2019-06-15 13:31:45.118;761;752;255;253;228;50;40;33;-27;41;786;261;-29;0;237;186;259;677;301;43;40;-11;730;365;370;134;370;303;732;84.0;0.0;1771.0;205.0;0.0;100;100;33;1;0;0;1;0;0;0;1;0;0;1;0;20059.861328125;9290.9296875;7758.96728515625;1359.24194335938;752.0;248418;481.0;0.0;Calculated values ==>;1560598305.118;349.26;348.36;298.66;298.46000000000004;295.96000000000004;278.16;274.9066339382667;277.16;276.46000000000004;270.46000000000004;277.26000000000005;351.76;299.26000000000005;270.26000000000005;273.16;296.86;291.76000000000005;299.06;340.86;277.46000000000004;277.16;321.26000000000005;348.36;272.06;241.2770596917726;267.9596281332873;274.9066339382667;303.26000000000005;7300000.0;3650000.0;3700000.0;1340000.0;3700000.0;3030000.0;7320000.0;0.014;0.0;0.2951666666666667;0.034166666666666665;0.0;0.014;0.0;9290.9296875;7758.96728515625;1359.24194335938;20059.861328125;492836.7665691761;491327.3610069173;268816.84222442796;267969.04430430103;258321.8629923584;429811.8947417682;432794.5550643631;437485.64907481754;473565.85517348704;532398.8138589857;475320.1312968051;437171.9378037978;441604.3489713403;463065.90807192377;456874.1274678485;270708.5776551653;480008.5500736463;433351.604109613;432794.5550643631;201948.4348523538;315363.2798926983;468483.64582059236;203816.493635056;203816.493635056;274.7117872583101;705056.2989076505;395631.30911019933;93288.11087156483;93975.16508581387;0;2;3;2;0;0;0;8;43;44;579948020054.7532;221040464980.0615;487183330309.7709;68971.34571396963;9042.794366339158;-0.0;3205.6928600102997;1684724.1373560696;372475.1058095267;0.0;408909.8704481159;4.411930037078445;0.5173068734282347
2672;2019-06-15 13:32:45.139;761;755;272;271;232;51;40;36;-24;42;790;260;-26;-1;237;187;259;675;297;41;40;-9;739;363;367;134;367;303;740;-1.0;-1.0;1348.0;198.0;0.0;100;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20846.69921875;9601.572265625;7891.1767578125;1366.55261230469;748.0;248419;474.0;0.0;Calculated values ==>;1560598365.139;349.26;348.66;300.36;300.26000000000005;296.36;278.26000000000005;274.69669130483857;277.16;276.76000000000005;270.76000000000005;277.36;352.16;299.16;270.56;273.06;296.86;291.86;299.06;340.66;277.26000000000005;277.16;320.56;347.96000000000004;272.26000000000005;241.2770596917726;267.9596281332873;274.69669130483857;302.86;7390000.000000001;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3030000.0;7400000.0;0.0;0.0;0.22466666666666668;0.033;0.0;0.0;0.0;9601.572265625;7891.1767578125;1366.55261230469;20846.69921875;491943.57272481715;490963.72665689606;275956.07991078706;275465.0639830758;259394.79267282772;429947.3805835815;433550.350954743;437953.82195464283;473663.1379967309;532815.4507467038;475202.9347011496;437642.0229114993;441455.363107709;463513.8806111011;457339.7037190121;270044.55542556377;478785.0371897589;433733.48194404994;433550.350954743;199022.72361097817;313686.43059754226;468680.0373576287;203163.74665931985;203816.493635056;274.4500268979367;705397.3062224892;395788.80172936583;93310.83377639482;94105.62859889308;0;2;3;2;0;0;0;8;43;44;580169197439.4158;221120893119.9388;487365193939.49347;52749.5035830159;8762.037593044191;-0.0;0.0;1685738.832784474;372623.5313397217;0.0;408936.5939051794;3.261602277970001;0.3998824258767671
2673;2019-06-15 13:33:45.099;758;754;277;277;246;46;40;37;-26;43;793;260;-27;-1;237;189;259;677;282;40;40;-7;711;360;366;135;365;302;712;-1.0;0.0;1107.0;174.0;0.0;100;100;33;1;0;0;1;0;0;0;1;0;0;1;0;20571.1640625;9036.5146484375;7509.81982421875;1363.34228515625;745.0;248420;469.0;0.0;Calculated values ==>;1560598425.099;348.96000000000004;348.56000000000006;300.86;300.86;297.76000000000005;277.76000000000005;274.38016830617;277.16;276.86;270.56;277.46000000000004;352.46000000000004;299.16;270.46000000000004;273.06;296.86;292.06;299.06;340.86;277.16;277.16;320.06;347.66;272.46000000000004;241.49495122638035;267.8393353686513;274.38016830617;301.36;7109999.999999999;3600000.0;3660000.0;1350000.0;3650000.0;3020000.0;7120000.0;0.0;0.0;0.1845;0.029;0.0;0.0;0.0;9036.5146484375;7509.81982421875;1363.34228515625;20571.1640625;494276.9223134147;493607.1315229214;282099.67717063276;282099.67717063276;266354.7912193259;430148.3826014536;433799.4536676275;437869.15320432716;473631.01605711324;533202.0663396476;475331.10902401607;437713.4967235476;441666.2829081751;463811.02350835653;458101.12438257574;272263.42932171596;482248.89143621246;433799.4536676275;433799.4536676275;196933.003932529;312428.86344474956;468739.21643722313;202355.0001763837;203816.493635056;274.1222702532351;705742.2249841453;395944.0155754878;93333.56773447203;94233.88467606614;0;2;3;2;0;0;0;8;43;44;580388950839.5555;221201539319.9901;487546572939.6089;43452.36123365557;7725.142271564344;-0.0;0.0;1686539.9805369847;372760.8329099038;0.0;408936.5939051794;2.8575336225929053;0.336802554348149
2674;2019-06-15 13:34:45.120;751;748;270;270;246;40;39;36;-25;43;794;260;-26;0;237;190;259;661;269;35;39;-6;722;354;359;135;358;303;725;-2.0;-1.0;368.0;33.0;0.0;100;98;33;1;0;0;1;0;0;0;1;0;0;0;0;20711.0390625;9201.3125;7729.24951171875;1357.39904785156;742.0;248421;465.0;0.0;Calculated values ==>;1560598485.12;348.26;347.96000000000004;300.16;300.16;297.76000000000005;277.16;273.7412296467126;277.06;276.76000000000005;270.66;277.46000000000004;352.56000000000006;299.16;270.56;273.16;296.86;292.16;299.06;339.26;276.66;277.06;319.66;347.36;272.56;241.49495122638035;267.9596281332873;273.7412296467126;300.06;7220000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;3030000.0;7250000.0;0.0;0.0;0.06133333333333334;0.0055000000000000005;0.0;0.0;0.0;9201.3125;7729.24951171875;1357.39904785156;20711.0390625;492182.74571578234;491446.61985239;276424.1840892314;276424.1840892314;265526.1159214326;430542.39183029096;435329.8517278034;437798.07955487026;473631.01605711324;533231.956343349;475202.9347011496;437642.0229114993;441604.3489713403;464841.74997644586;459194.73155988165;271335.50687978114;478299.52170265326;434621.1652425816;435329.8517278034;195261.2709748474;311171.3556482807;468837.507044565;201052.47024349027;203816.493635056;273.5870043406126;706086.3637494211;396096.0506618221;93356.24851437472;94360.92136762408;0;2;3;2;0;0;0;8;43;44;580606526964.2236;221282567669.86652;487728136464.3319;14520.397371097974;1472.8177024059112;-0.0;0.0;1687023.2559451666;372837.50940361986;0.0;408936.5939051794;0.8745214964865886;0.09390510965284858
2675;2019-06-15 13:35:45.110;748;748;263;264;234;35;37;31;-26;43;794;259;-28;0;237;187;259;677;278;35;37;-5;739;351;356;136;355;301;741;192.0;-1.0;764.0;105.0;0.0;100;97;29;1;0;0;1;0;0;0;1;0;0;1;0;20561.73828125;9109.6650390625;7963.21142578125;1335.712890625;737.0;248422;461.0;0.0;Calculated values ==>;1560598545.11;347.96000000000004;347.96000000000004;299.46000000000004;299.56;296.56;276.66;273.4187578820637;276.86;276.26000000000005;270.56;277.46000000000004;352.56000000000006;299.06;270.36;273.16;296.86;291.86;299.06;340.86;276.66;276.86;319.26000000000005;346.86;272.66;241.71165711629368;267.7187500070086;273.4187578820637;300.96000000000004;7390000.000000001;3510000.0;3560000.0;1360000.0;3550000.0;3010000.0;7409999.999999999;0.032;0.0;0.12733333333333333;0.0175;0.0;0.032;0.0;9109.6650390625;7963.21142578125;1335.712890625;20561.73828125;490033.05600369844;489829.9476300646;271654.1149014407;272102.33198216837;260072.0724522129;430735.4089219946;435696.9057630792;438095.2167564963;473501.42000396166;533380.2496362561;475342.1913689432;437785.01000687695;442024.1650760851;465279.17082256265;459263.6713298943;270044.55542556377;478986.9903834324;435347.08258078195;435696.9057630792;193589.57483703562;309075.640036128;468798.72847877484;200191.3978447567;200191.3978447567;273.2360365126626;706430.2462373718;396248.6167094253;93378.68737343235;94491.67008037273;0;2;3;2;0;0;0;8;43;44;580820991214.2577;221363854119.87943;487909306264.3607;30293.086274761507;4700.628286095319;-0.0;7536.176253386319;1687396.6394013253;372888.946212635;0.0;408999.38490705617;2.310328618504847;0.22066154165843724
2676;2019-06-15 13:36:45.121;755;753;253;253;225;32;36;28;-26;41;790;257;-28;1;238;186;259;690;293;35;37;-3;764;349;354;136;354;300;766;224.0;-1.0;1220.0;223.0;0.0;100;94;24;1;0;0;1;0;0;0;1;0;0;0;0;20393.28515625;8995.9326171875;8269.26171875;1302.73681640625;735.0;248423;458.0;0.0;Calculated values ==>;1560598605.121;348.66;348.46000000000004;298.46000000000004;298.46000000000004;295.66;276.36;273.20264511476705;276.76000000000005;275.96000000000004;270.56;277.26000000000005;352.16;298.86;270.36;273.26000000000005;296.96000000000004;291.76000000000005;299.06;342.16;276.66;276.86;318.96000000000004;346.66;272.86;241.71165711629368;267.5978703862781;273.20264511476705;302.46000000000004;7640000.000000001;3490000.0;3540000.0;1360000.0;3540000.0;3000000.0;7659999.999999999;0.037333333333333336;0.0;0.2033333333333333;0.03716666666666667;0.0;0.037333333333333336;0.0;8995.9326171875;8269.26171875;1302.73681640625;20393.28515625;488530.9214962355;488024.00611752924;265906.21123634104;265906.21123634104;255880.77216390485;430862.6128555636;435998.1305493036;438320.22817239247;473306.2826088756;533038.544445193;475236.54758371663;438011.42202021845;442379.8145169229;465554.2281614293;459444.769709459;268387.4026443076;478209.49978578096;435824.7570664152;436171.05879841355;192335.8262164488;308237.3991652946;468995.5380171435;199551.8678960111;199551.8678960111;272.9755599861962;706771.6006704153;396399.5243516171;93400.67848534642;94626.96548987486;0;2;3;2;0;0;0;8;43;44;581034030264.8129;221445469080.09213;488089639319.8307;48549.56658953087;10014.323072835421;-0.0;8833.783127023025;1688053.7819642934;373011.5932887881;0.0;409135.82624524203;3.629789029074572;0.3960171153273959
2677;2019-06-15 13:37:45.111;769;764;253;253;218;33;31;28;-27;40;786;256;-29;1;238;184;260;707;301;30;32;-2;820;352;356;136;356;299;822;0.0;0.0;1434.0;375.0;0.0;100;90;17;1;0;0;1;0;0;0;1;0;0;1;0;20793.390625;9147.732421875;9023.837890625;1276.4482421875;733.0;248424;455.0;0.0;Calculated values ==>;1560598665.111;350.06000000000006;349.56000000000006;298.46000000000004;298.46000000000004;294.96000000000004;276.46000000000004;273.5264737036516;276.26000000000005;275.96000000000004;270.46000000000004;277.16;351.76;298.76000000000005;270.26000000000005;273.26000000000005;296.96000000000004;291.56;299.16;343.86;276.16;276.36;318.66;346.46000000000004;272.96000000000004;241.71165711629368;267.47669482898436;273.5264737036516;303.26000000000005;8200000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;2990000.0;8220000.0;0.0;0.0;0.239;0.0625;0.0;0.0;0.0;9147.732421875;9023.837890625;1276.4482421875;20793.390625;484913.4915996046;483912.45620577555;263167.97072814347;263167.97072814347;251767.87843511565;430671.36484660726;434641.7771524699;438390.63782803225;473208.68934220774;532697.1479928264;475247.96068571566;438082.61597026663;442587.06714554323;465263.9689877527;458699.02448149066;265738.4549605722;474572.11928786366;434464.2400499864;434818.82438352716;191082.09718829524;307399.1840295507;469093.9126544294;200067.49239804558;199551.8678960111;273.1916189739658;707114.7657649306;396550.6963607652;93422.16811196998;94771.05063511532;0;2;3;2;0;0;0;8;43;44;581246994764.8467;221527055480.1051;488269309369.85925;56959.231757766815;16814.15126602399;-0.0;0.0;1688932.875410663;373235.1266465442;0.0;409209.42883550236;3.7933624351674338;0.5022337184766935
2678;2019-06-15 13:38:45.112;793;780;279;277;234;49;36;31;-33;40;781;256;-35;4;238;188;260;722;299;37;36;-1;756;369;374;136;374;296;758;-1.0;-1.0;1227.0;255.0;0.0;100;88;1;1;0;0;1;0;0;0;1;0;0;0;0;18635.974609375;7382.685546875;8091.947265625;1260.27172851562;730.0;248425;452.0;0.0;Calculated values ==>;1560598725.112;352.46000000000004;351.16;301.06;300.86;296.56;278.06;275.3239800832674;276.76000000000005;276.26000000000005;269.86;277.16;351.26;298.76000000000005;269.66;273.56;296.96000000000004;291.96000000000004;299.16;345.36;276.86;276.76000000000005;318.36;346.16;273.06;241.71165711629368;267.1113755279542;275.3239800832674;303.06;7559999.999999999;3690000.0;3740000.0;1360000.0;3740000.0;2960000.0;7580000.0;0.0;0.0;0.2045;0.042499999999999996;0.0;0.0;0.0;7382.685546875;8091.947265625;1260.27172851562;18635.974609375;494942.06508545845;492849.97057003045;277705.6234921475;276728.1319522593;259300.6335973042;429537.3511455088;430996.8570958988;438143.1473471288;473208.68934220774;532401.607853083;475631.6847981243;437835.6915274192;443637.0302763722;462599.4878831673;456497.64675692306;269304.3336442119;484129.5615486736;431190.16117913154;430996.8570958988;189828.38726562503;306141.9092990094;469192.267325385;204668.60427476445;199551.8678960111;275.0590565776956;707443.3492844542;396688.4521395631;93443.30779735585;94913.68455510415;0;2;3;2;0;0;0;8;43;44;581465998414.5822;221608656840.00653;488447812344.6436;47745.5440582985;11242.255679651375;-0.0;0.0;1689805.4297504062;373468.9339341989;0.0;409209.42883550236;3.5248363439048322;0.45126061701424275
2679;2019-06-15 13:39:45.102;799;775;279;277;258;54;41;34;-27;41;776;257;-28;7;237;193;260;641;291;43;41;0;678;365;370;137;370;303;679;-1.0;0.0;1172.0;191.0;0.0;100;87;10;1;0;0;1;0;0;0;1;0;0;0;0;18326.12109375;7100.390625;6951.09326171875;1278.79235839844;726.0;248426;450.0;0.0;Calculated values ==>;1560598785.102;353.06000000000006;350.66;301.06;300.86;298.96000000000004;278.56;274.9066339382667;277.26000000000005;276.56;270.46000000000004;277.26000000000005;350.76;298.86;270.36;273.86;296.86;292.46000000000004;299.16;337.26;277.46000000000004;277.26000000000005;318.16;345.76;273.16;241.92719264551067;267.9596281332873;274.9066339382667;302.26000000000005;6780000.0;3650000.0;3700000.0;1370000.0;3700000.0;3030000.0;6790000.000000001;0.0;0.0;0.19533333333333333;0.03183333333333333;0.0;0.0;0.0;7100.390625;6951.09326171875;1278.79235839844;18326.12109375;503073.90805853275;499719.7731490902;390875.7410663133;388935.5476300488;275006.7662944062;429811.8947417682;432980.8147056428;437485.64907481754;473176.1828425327;531356.6340493629;474850.9998561202;437328.95505151706;442640.2954479828;463065.90807192377;457847.79545119463;276298.97563001583;480497.1566892311;433351.604109613;432980.8147056428;188992.59102226305;304465.6318710359;469154.1284428507;203758.62870341612;199551.8678960111;274.68945211916537;707751.3154124519;396809.124325631;93464.46313827227;95039.02233307343;0;2;3;2;0;0;0;8;43;44;581689161214.6177;221690543190.01956;488627482394.6722;45654.677979213746;8448.423408372;-0.0;0.0;1690583.6352116452;373632.9955784598;0.0;409209.42883550236;3.5291667627201435;0.42952739384780936
2680;2019-06-15 13:40:45.113;774;761;267;267;250;44;36;37;-24;42;774;258;-26;8;237;194;259;591;294;37;36;1;693;356;361;138;361;303;695;-1.0;0.0;175.0;1.0;0.0;100;89;11;1;0;0;1;0;0;0;1;0;0;1;0;18192.8984375;7352.07275390625;7257.43017578125;1288.34008789062;722.0;248427;449.0;0.0;Calculated values ==>;1560598845.113;350.56000000000006;349.26;299.86;299.86;298.16;277.56;273.955091788801;276.76000000000005;276.86;270.76000000000005;277.36;350.56000000000006;298.96000000000004;270.56;273.96000000000004;296.86;292.56;299.06;332.26000000000005;276.86;276.76000000000005;318.06;345.36;273.26000000000005;242.14157278889297;267.9596281332873;273.955091788801;302.56;6930000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;6950000.0;0.0;0.0;0.029166666666666667;0.00016666666666666666;0.0;0.0;0.0;7352.07275390625;7257.43017578125;1288.34008789062;18192.8984375;498261.9785349554;496258.03710188303;278263.108806604;278263.108806604;269363.5212168846;430412.23801567365;434310.53623595677;437953.82195464283;473143.7464358393;531148.0953184956;474968.3692281236;437642.0229114993;442787.31820175383;464401.7568174532;459420.75121607736;273990.67850006366;470712.90364565427;434489.842356074;434310.53623595677;188574.69595719432;302789.4550866088;469116.05455528694;201949.3741990156;199551.8678960111;273.9461795460874;708055.6963677428;396929.583600443;93485.85983063668;95157.44840235711;0;2;3;2;0;0;0;8;43;44;581908501419.3179;221773058314.9068;488809315724.42365;6883.463059539127;44.52778005937856;-0.0;0.0;1691021.5333196407;373703.7831469421;0.0;409209.42883550236;0.4357818121576796;0.047192295643256915
2681;2019-06-15 13:41:45.093;752;753;265;265;237;35;34;32;-22;42;773;259;-24;6;237;190;259;626;290;32;35;2;721;350;355;138;355;306;722;0.0;-1.0;623.0;37.0;0.0;100;91;16;1;0;0;1;0;0;0;1;0;0;1;0;19087.931640625;7956.2060546875;7747.30126953125;1315.30627441406;720.0;248428;449.0;0.0;Calculated values ==>;1560598905.093;348.36;348.46000000000004;299.66;299.66;296.86;276.66;273.3108153835814;276.56;276.36;270.96000000000004;277.36;350.46000000000004;299.06;270.76000000000005;273.76000000000005;296.86;292.16;299.06;335.76000000000005;276.36;276.66;318.06;345.16;273.36;242.14157278889297;268.3187672390254;273.3108153835814;302.16;7209999.999999999;3500000.0;3550000.0;1380000.0;3550000.0;3060000.0;7220000.0;0.0;0.0;0.10383333333333335;0.006166666666666667;0.0;0.0;0.0;7956.2060546875;7747.30126953125;1315.30627441406;19087.931640625;492427.1823358139;492472.2540742407;274189.3188636092;274189.3188636092;262146.2667655793;430799.1582183253;435411.8238451251;437585.1090581189;473143.7464358393;530817.3057209284;474699.4313485798;437270.2536001789;441867.40411234536;465279.17082256265;459824.9031534897;271416.5459939395;473051.3228929326;435061.0054611773;435586.53424517426;188574.69595719432;301951.40411888575;469214.6757162112;200172.54537220497;199551.8678960111;273.22428648554353;708366.2663939646;397057.1100675585;93507.54965131177;95282.44615129822;0;2;3;2;0;0;0;8;43;44;582123229819.3861;221855830714.9331;488991954824.48175;24651.33786272073;1659.0931371213717;-0.0;0.0;1691284.2357307405;373717.9752556428;0.0;409209.42883550236;1.545961523543317;0.1736358427520703
2682;2019-06-15 13:42:45.133;748;751;262;262;230;33;33;29;-21;41;773;260;-23;5;237;187;259;660;295;34;34;3;741;351;356;135;355;306;744;250.0;-1.0;1306.0;59.0;0.0;100;80;19;1;0;0;1;0;0;0;1;0;0;1;0;19593.533203125;8443.8759765625;8029.6748046875;1248.83715820312;715.0;248429;450.0;0.0;Calculated values ==>;1560598965.133;347.96000000000004;348.26;299.36;299.36;296.16;276.46000000000004;273.4187578820637;276.46000000000004;276.06;271.06;277.26000000000005;350.46000000000004;299.16;270.86;273.66;296.86;291.86;299.06;339.16;276.56;276.56;318.16;344.66;273.46000000000004;241.49495122638035;268.3187672390254;273.4187578820637;302.66;7409999.999999999;3510000.0;3560000.0;1350000.0;3550000.0;3060000.0;7440000.000000001;0.041666666666666664;0.0;0.21766666666666667;0.009833333333333333;0.0;0.041666666666666664;0.0;8443.8759765625;8029.6748046875;1248.83715820312;19593.533203125;489829.9476300646;489969.6177020651;270987.6650026225;270987.6650026225;258500.60972892068;430735.4089219946;434995.3873680092;437742.05038880615;473436.17305719486;530817.3057209284;474817.22818405216;437427.84448784514;441718.17312246026;465279.17082256265;459263.6713298943;269902.37271382776;475923.82012518693;435171.47162705613;435171.47162705613;188992.59102226305;299856.38484229014;469721.2362203577;200521.07548652487;200521.07548652487;273.36552841680964;708688.8268311511;397193.86852929887;93528.93175847795;95414.0086017002;0;2;3;2;0;0;0;8;43;44;582336672019.2505;221937785314.88104;489175677224.365;51635.09887039656;2647.1349138826895;-0.0;9777.099839188802;1691920.379849983;373753.8844128675;0.0;409290.9589846651;3.614599445758708;0.3518757518832155
2683;2019-06-15 13:43:45.134;754;756;263;263;227;33;34;28;-20;40;775;260;-21;4;238;185;259;684;300;36;34;5;765;350;355;131;355;308;767;126.0;-1.0;1479.0;59.0;0.0;100;58;25;1;0;0;1;0;0;0;1;0;0;0;0;20370.740234375;9152.6259765625;8362.8193359375;1127.37683105469;710.0;248430;456.0;0.0;Calculated values ==>;1560599025.134;348.56000000000006;348.76;299.46000000000004;299.46000000000004;295.86;276.46000000000004;273.3108153835814;276.56;275.96000000000004;271.16;277.16;350.66;299.16;271.06;273.56;296.96000000000004;291.66;299.06;341.56000000000006;276.76000000000005;276.56;318.76000000000005;344.16;273.66;240.61611355647437;268.5567601203482;273.3108153835814;303.16;7650000.0;3500000.0;3550000.0;1310000.0;3550000.0;3080000.0;7670000.0;0.021;0.0;0.2465;0.009833333333333333;0.0;0.021;0.0;9152.6259765625;8362.8193359375;1127.37683105469;20370.740234375;488277.72211457626;488374.9901151027;269827.14441297186;269827.14441297186;256515.01513423122;430799.1582183253;435411.8238451251;437443.34373287327;473856.7996405058;530875.2723025628;474559.09566832834;437285.26766895736;441144.9977105962;465409.2384259755;459152.06610744115;268326.01066623174;477126.4217272476;435760.7856976155;435411.8238451251;191500.00471740507;297761.5184850505;470456.773871109;200272.25765968836;200272.25765968836;273.26347198470745;709021.8679946449;397340.50848993903;93548.73387180625;95550.61499665184;0;2;3;2;0;0;0;8;43;44;582549975574.8405;222017586645.10175;489359880294.87445;58462.67271704008;2656.8144094123027;-0.0;4937.930889894172;1692837.8765737729;373798.08472734346;0.0;409413.5862848342;3.543316430725287;0.37759657846189876
