;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2684;2019-06-15 13:44:45.115;767;766;266;266;230;37;33;29;-15;40;779;261;-21;0;238;185;260;702;302;38;33;6;763;355;360;132;360;307;764;-1.0;-1.0;1775.0;166.0;0.0;100;44;28;1;0;0;1;0;0;0;1;0;0;0;0;20339.748046875;9272.6201171875;8220.7890625;1021.0171508789099;703.0;248431;470.0;0.0;Calculated values ==>;1560599085.115;349.86;349.76;299.76000000000005;299.76000000000005;296.16;276.86;273.8482719121499;276.46000000000004;276.06;271.66;277.16;351.06000000000006;299.26000000000005;271.06;273.16;296.96000000000004;291.66;299.16;343.36;276.96000000000004;276.46000000000004;320.16;343.46000000000004;273.76000000000005;240.83765695389522;268.43790593516167;273.8482719121499;303.36;7630000.0;3550000.0;3600000.0;1320000.0;3600000.0;3070000.0;7640000.000000001;0.0;0.0;0.29583333333333334;0.027666666666666666;0.0;0.0;0.0;9272.6201171875;8220.7890625;1021.0171508789099;20339.748046875;490430.7385481161;490181.0955532181;271282.9979944546;271282.9979944546;257655.20562553752;430477.46260093397;434017.3760585396;438453.4767200345;473727.59171134117;531368.7506413077;474806.1818528707;437514.20447033056;440754.3233983486;464680.0635916259;458355.6712287806;268854.67536291125;480349.41346908285;434911.66494596965;434017.3760585396;197350.94305643384;294828.9587717387;470419.8627123917;201426.86149662305;200272.25765968836;273.73786247507365;709361.0146328982;397494.0035850731;93566.63148560008;95688.76797088255;0;2;3;2;0;0;0;8;43;44;582764407649.6495;222096461660.03152;489544321869.7102;70120.37367025921;7442.1397003029315;-0.0;0.0;1693909.0626430076;373882.2160281651;0.0;409454.72267822904;4.18930146609567;0.5024359297360369
2685;2019-06-15 13:45:45.135;777;775;268;268;233;40;33;31;-5;41;780;262;-10;0;239;186;260;712;312;41;32;8;767;357;362;139;362;308;768;-1.0;-1.0;1770.0;150.0;0.0;100;69;34;1;0;0;1;0;0;0;1;0;0;0;0;21101.810546875;9842.0986328125;8286.4189453125;1185.78845214844;687.0;248432;502.0;0.0;Calculated values ==>;1560599145.135;350.86;350.66;299.96000000000004;299.96000000000004;296.46000000000004;277.16;274.0616903277293;276.46000000000004;276.26000000000005;272.66;277.26000000000005;351.16;299.36;272.16;273.16;297.06;291.76000000000005;299.16;344.36;277.26000000000005;276.36;323.36;341.86;273.96000000000004;242.35481222062532;268.5567601203482;274.0616903277293;304.36;7670000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3080000.0;7680000.0;0.0;0.0;0.295;0.025;0.0;0.0;0.0;9842.0986328125;8286.4189453125;1185.78845214844;21101.810546875;491519.51611701725;491122.88796326675;271854.83043374494;271854.83043374494;258524.40529806382;430346.717906069;433520.3008126533;439776.62843957054;472915.35137376806;531398.0311273183;474795.24129414663;439006.489614467;440539.589879252;464518.1588243853;458171.54992489325;268605.65167562163;481486.05109819706;434960.5676705249;433337.9007451696;210726.34883551928;288127.0477506168;469670.3247129736;201980.96521434738;200272.25765968836;273.96302041597573;709706.4760698435;397653.3460043801;93585.0276623017;95826.37389092616;0;2;3;2;0;0;0;8;43;44;582981079849.5807;222177788760.00568;489728883369.65155;70149.72065144083;6692.233987465655;-0.0;0.0;1695078.3697344677;374000.04173767485;0.0;409454.72267822904;3.9784993837450657;0.48840116045798904
2686;2019-06-15 13:46:45.095;781;777;265;264;239;50;40;33;-2;41;776;263;-5;5;238;190;260;705;311;42;40;9;743;365;370;143;370;309;745;-2.0;-1.0;1759.0;119.0;0.0;100;88;39;1;0;0;1;0;0;0;1;0;0;0;0;20897.42578125;9885.85546875;7929.5556640625;1302.81286621094;675.0;248433;559.0;0.0;Calculated values ==>;1560599205.095;351.26;350.86;299.66;299.56;297.06;278.16;274.9066339382667;277.16;276.46000000000004;272.96000000000004;277.26000000000005;350.76;299.46000000000004;272.66;273.66;296.96000000000004;292.16;299.16;343.66;277.36;277.16;329.06;340.66;274.06;243.1966462407574;268.67533136820026;274.9066339382667;304.26000000000005;7430000.0;3650000.0;3700000.0;1430000.0;3700000.0;3090000.0;7450000.0;0.0;0.0;0.2931666666666667;0.01983333333333333;0.0;0.0;0.0;9885.85546875;7929.5556640625;1302.81286621094;20897.42578125;494458.9699339823;493684.34266324586;272240.6043340711;271794.452659411;261714.22511696475;429811.8947417682;432794.5550643631;440018.3298031032;472391.1323836129;530904.367059925;474784.40670321905;439557.769353477;441083.1268105331;463199.9510480507;457431.4281400766;270191.34192739945;482912.66961462895;433166.4952995384;432794.5550643631;234559.02529450474;283101.5729112263;469224.6196281288;204121.60050403755;200272.25765968836;274.829411917738;710056.2363770431;397817.6360222526;93605.75218107167;95961.41692400904;0;2;3;2;0;0;0;8;43;44;583200533449.7203;222262332360.05945;489913859969.7692;69157.05780617608;5257.876545961142;-0.0;0.0;1696238.485629139;374099.55960268044;0.0;409454.72267822904;3.892356024070977;0.47014856869290916
2687;2019-06-15 13:47:45.106;775;775;273;272;236;49;41;36;-16;42;770;264;-17;9;238;190;260;706;302;41;41;11;786;359;364;146;364;313;788;190.0;-1.0;1554.0;63.0;0.0;100;99;52;1;0;0;1;0;0;0;1;0;0;0;0;23121.173828125;11485.681640625;8582.048828125;1384.01306152344;663.0;248434;619.0;0.0;Calculated values ==>;1560599265.106;350.66;350.66;300.46000000000004;300.36;296.76000000000005;278.06;274.27422755570615;277.26000000000005;276.76000000000005;271.56;277.36;350.16;299.56;271.46000000000004;274.06;296.96000000000004;292.16;299.16;343.76;277.26000000000005;277.26000000000005;335.06;339.46000000000004;274.26000000000005;243.81672145450628;269.14681796795327;274.27422755570615;303.36;7859999.999999999;3590000.0;3640000.0;1460000.0;3640000.0;3130000.0;7880000.0;0.03166666666666666;0.0;0.259;0.0105;0.0;0.03166666666666666;0.0;11485.681640625;8582.048828125;1384.01306152344;23121.173828125;489321.2777460338;489119.7449230943;272583.4996090909;272166.4432339922;258736.87123595795;430214.79039162316;434473.7075064044;436929.5940270328;472094.78864732845;529972.6664276887;474385.9760399106;436769.11898854957;440836.3383662121;464091.55881951714;458398.85392048856;267492.8089141957;478298.9159556657;434473.7075064044;434473.7075064044;259659.41789560125;278076.8904731985;469013.3471318901;202650.6485000895;202650.6485000895;274.2325482314381;710423.1252905914;397995.76481554675;93628.14650197847;96099.03885398494;0;2;3;2;0;0;0;8;43;44;583420773819.4193;222349048254.94095;490100494179.51416;60678.24689147831;2796.8083356339066;-0.0;7341.06353519997;1697320.6448596339;374166.69428237056;0.0;409515.90942311916;3.3011824266113394;0.3447575593266464
2688;2019-06-15 13:48:45.096;782;781;283;283;238;40;35;35;-17;42;765;264;-19;7;238;188;261;723;292;36;35;11;800;359;364;146;364;308;801;-1.0;-1.0;1741.0;176.0;0.0;100;99;54;1;0;0;1;0;0;0;1;0;0;0;0;24164.1953125;11758.75390625;8753.3740234375;1354.74047851562;653.0;248435;653.0;0.0;Calculated values ==>;1560599325.096;351.36;351.26;301.46000000000004;301.46000000000004;296.96000000000004;277.16;274.27422755570615;276.66;276.66;271.46000000000004;277.36;349.66;299.56;271.26000000000005;273.86;296.96000000000004;291.96000000000004;299.26000000000005;345.46000000000004;276.76000000000005;276.66;338.46000000000004;338.46000000000004;274.26000000000005;243.81672145450628;268.5567601203482;274.27422755570615;302.36;8000000.0;3590000.0;3640000.0;1460000.0;3640000.0;3080000.0;8009999.999999999;0.0;0.0;0.2901666666666667;0.029333333333333333;0.0;0.0;0.0;11758.75390625;8753.3740234375;1354.74047851562;24164.1953125;488977.58855229756;488723.9776913464;275924.8378421039;275924.8378421039;258898.8472866673;430214.79039162316;433384.8821390699;437915.60822266474;472094.78864732845;529829.0644156147;475031.14827316673;437601.09044165985;441596.2569172708;464091.55881951714;458124.47357435315;267112.7995539783;479601.1670197487;433567.68989926;433384.8821390699;273890.2417152289;273890.2417152289;469013.3471318901;202475.17364421347;202650.6485000895;274.16440850628777;710817.1043593688;398189.43616119656;93650.96564432472;96243.47663412808;0;2;3;2;0;0;0;8;43;44;583639137419.454;222436633654.95486;490286763129.54376;68316.96610018061;7818.453088971848;-0.0;0.0;1698395.4258080504;374255.1400508377;0.0;409577.0747566673;3.4817705840581668;0.4070015643948114
2689;2019-06-15 13:49:45.107;797;790;270;270;243;44;36;36;-18;42;758;263;-20;4;238;191;261;719;266;40;36;12;785;362;367;146;367;308;787;-2.0;0.0;1718.0;118.0;0.0;100;99;55;1;0;0;1;0;0;0;1;0;0;1;0;23462.861328125;11661.501953125;8508.8583984375;1354.68286132812;644.0;248436;670.0;0.0;Calculated values ==>;1560599385.107;352.86;352.16;300.16;300.16;297.46000000000004;277.56;274.5913991737795;276.76000000000005;276.76000000000005;271.36;277.36;348.96000000000004;299.46000000000004;271.16;273.56;296.96000000000004;292.26000000000005;299.26000000000005;345.06000000000006;277.16;276.76000000000005;340.16;337.56000000000006;274.36;243.81672145450628;268.5567601203482;274.5913991737795;299.76000000000005;7850000.0;3620000.0000000005;3670000.0000000005;1460000.0;3670000.0000000005;3080000.0;7870000.0;0.0;0.0;0.28633333333333333;0.019666666666666666;0.0;0.0;0.0;11661.501953125;8508.8583984375;1354.68286132812;23462.861328125;492722.86608743755;491481.9866385193;271406.4222120791;271406.4222120791;261198.83134899117;430014.67791919125;432812.2514932043;437758.51091407164;472094.78864732845;529096.1564102576;474913.2244857501;437443.34373287327;441144.9977105962;463647.0999656759;458054.80583079654;267935.97956003476;480505.16355394165;433550.350954743;432812.2514932043;281007.8604223974;270122.7006405761;469113.0740164594;203349.75415330305;202650.6485000895;274.51733900483816;711214.069262634;398384.6407414799;93673.54831161238;96387.35494420711;0;2;3;2;0;0;0;8;43;44;583858477625.0256;222524249715.18323;490471597010.0255;67119.0406858334;5226.678623975408;-0.0;0.0;1699524.2661169975;374363.8694121247;0.0;409577.0747566673;3.3610022797298456;0.3507677878980617
2690;2019-06-15 13:50:45.137;801;796;257;256;230;50;39;37;-21;43;751;260;-23;3;238;193;261;724;263;42;39;12;776;372;377;145;377;306;777;-1.0;-1.0;1978.0;243.0;0.0;100;99;54;1;0;0;1;0;0;0;1;0;0;0;0;22545.91015625;11429.099609375;8291.0361328125;1336.86999511719;635.0;248437;680.0;0.0;Calculated values ==>;1560599445.137;353.26;352.76;298.86;298.76000000000005;296.16;278.16;275.63479819532273;277.06;276.86;271.06;277.46000000000004;348.26;299.16;270.86;273.46000000000004;296.96000000000004;292.46000000000004;299.26000000000005;345.56000000000006;277.36;277.06;341.16;336.66;274.36;243.61107973660833;268.3187672390254;275.63479819532273;299.46000000000004;7759999.999999999;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3060000.0;7770000.0;0.0;0.0;0.32966666666666666;0.0405;0.0;0.0;0.0;11429.099609375;8291.0361328125;1336.86999511719;22545.91015625;494185.94953563326;493352.4422665326;266838.05745117925;266453.45847772213;257138.92554086464;429328.3091220336;430783.40031188104;437742.05038880615;472325.57890635525;528516.7185281644;474817.22818405216;437427.84448784514;441418.9449877505;462145.8801466078;456708.53874424193;268460.1481823364;482391.9035551926;431366.10962521314;430783.40031188104;285195.4229665811;266355.56789118156;469249.7498014296;205798.5467742759;202650.6485000895;275.5064986992847;711597.6673947022;398577.15863191546;93695.9891335423;96527.42406479464;0;2;3;2;0;0;0;8;43;44;584081789224.9192;222611593365.1416;490655889109.9377;76464.04169159014;10669.773722599726;-0.0;0.0;1700721.3900657487;374496.40608350106;0.0;409577.0747566673;4.137996470211489;0.4472362528035396
2691;2019-06-15 13:51:45.088;806;803;278;279;241;55;44;41;-32;44;745;257;-34;3;238;186;261;739;263;45;43;12;813;375;381;144;379;295;807;-2.0;0.0;1904.0;102.0;3.0;56;99;25;1;0;0;1;1;0;0;1;0;0;1;0;38373.2734375;9641.4541015625;25841.25390625;1292.83666992188;631.0;248438;685.0;0.0;Calculated values ==>;1560599505.088;353.76;353.46000000000004;300.96000000000004;301.06;297.26000000000005;278.66;275.94376602880345;277.56;277.26000000000005;269.96000000000004;277.56;347.66;298.86;269.76000000000005;273.46000000000004;296.96000000000004;291.76000000000005;299.26000000000005;347.06000000000006;277.66;277.46000000000004;341.66;336.26000000000005;274.36;243.40439225979637;266.98899913490544;275.94376602880345;299.46000000000004;8130000.0;3750000.0;3810000.0;1440000.0;3790000.0;2950000.0;8070000.0;0.0;0.0;0.3173333333333333;0.017;0.0005;0.0005;0.0;9641.4541015625;25841.25390625;1292.83666992188;38373.2734375;491341.47373589606;491474.3364217438;273383.10481794283;273796.74499857746;259674.70453254954;429116.5711722346;430697.1823241319;438520.37345905404;472555.8254779879;528736.3937987366;475875.20601446304;438214.884849924;443695.89263299;461841.8951389077;455216.2427881647;266444.390787805;481521.6243289146;430893.5619562315;430500.09393641475;287289.4124756198;264681.4149301396;469386.1838448776;206747.0471272884;273383.10481794283;275.88262446862086;712104.9126688853;398752.6031826102;93717.8854591271;96811.62752580651;0;2;3;2;1;0;0;8;43;44;584309003514.8252;222698222560.10577;490836041864.86316;73549.40222261363;4464.865324199017;-0.0;78.55849455923595;1701970.4811730238;374622.42507587874;0.0;409577.7288761542;2.1234988285204897;0.21599276121554278
2692;2019-06-15 13:52:45.118;817;807;283;281;266;44;43;44;-26;46;736;256;-28;5;239;189;261;685;259;43;42;12;690;359;364;144;363;302;685;-2.0;-1.0;261.0;113.0;0.0;25;100;34;1;0;0;1;1;0;0;1;0;0;1;0;33509.59375;8837.755859375;20320.09765625;1340.32836914062;627.0;248439;691.0;0.0;Calculated values ==>;1560599565.118;354.86;353.86;301.46000000000004;301.26000000000005;299.76000000000005;277.56;274.27422755570615;277.46000000000004;277.56;270.56;277.76000000000005;346.76;298.76000000000005;270.36;273.66;297.06;292.06;299.26000000000005;341.66;277.46000000000004;277.36;342.26;335.86;274.36;243.40439225979637;267.8393353686513;274.27422755570615;299.06;6900000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3020000.0;6850000.0;0.0;0.0;0.0435;0.01883333333333333;0.0;0.0;0.0;8837.755859375;20320.09765625;1340.32836914062;33509.59375;504420.5828259558;503519.7533646561;389565.7662211023;387505.6786050946;279055.5508119006;430214.79039162316;434832.48858899495;437869.15320432716;472753.25497100636;527256.6740192041;474862.4673200085;437557.52604302316;442552.9904358224;464371.1518808695;458261.73571072373;275405.07526865654;486387.4524065941;434832.48858899495;434653.35091899;289802.386634966;263007.33956846996;469386.1838448776;201740.75753043703;273383.10481794283;273.8783816113761;712704.2360737754;398906.6735955861;93739.83947262981;97196.49779427543;0;2;3;2;1;0;0;8;43;44;584532615264.7186;222784665760.06458;491015231414.7778;10271.58521181422;5040.655528921963;-0.0;0.0;1702669.3386554252;374701.67735595384;0.0;409578.38385760225;0.5020706086215886;0.06347567374937622
2693;2019-06-15 13:53:45.129;793;786;275;274;241;26;33;32;-30;45;733;255;-32;5;238;177;260;647;267;33;32;12;703;341;347;140;345;296;700;1155.0;-1.0;369.0;0.0;0.0;1;100;18;1;0;0;1;1;0;0;1;0;0;1;0;31937.484375;7970.4296875;20327.89453125;1326.06384277344;613.0;248440;701.0;0.0;Calculated values ==>;1560599625.129;352.46000000000004;351.76;300.66;300.56;297.26000000000005;275.76000000000005;272.3289490889957;276.46000000000004;276.36;270.16;277.66;346.46000000000004;298.66;269.96000000000004;273.66;296.96000000000004;290.86;299.16;337.86;276.46000000000004;276.36;343.26;334.46000000000004;274.36;242.56692532238324;267.1113755279542;272.3289490889957;299.86;7030000.0;3410000.0;3470000.0000000005;1400000.0;3450000.0;2960000.0;7000000.0;0.1925;0.0;0.0615;0.0;0.0;0.1925;0.0;7970.4296875;20327.89453125;1326.06384277344;31937.484375;499955.28076385387;499266.1251072653;282717.5436144786;282019.5881962956;265044.0515825618;431359.6534126046;437123.0371713693;438602.1121803833;473177.20506292465;527409.6363744499;475515.45256593666;438296.42880847026;443780.9409385016;466846.7935201921;459501.4032382204;273498.4208875114;479002.53527504136;437123.0371713693;436954.2607395418;293991.1381695566;257148.6733736563;469929.52753194683;198003.1308676477;198003.1308676477;272.3289490889957;713249.7283793299;399046.7674874576;93762.0634813535;97535.29316314076;0;2;3;2;1;0;0;8;43;44;584745954369.427;222869881379.94812;491194664304.53253;14796.837350733238;0.0;-0.0;45998.09250033961;1702878.2804754733;374743.69051963894;0.0;409961.7715694447;2.0521919212243285;0.0525270491559946
2694;2019-06-15 13:54:45.119;785;781;270;269;230;15;28;17;-34;41;731;254;-36;7;237;167;260;676;275;33;28;12;711;330;335;140;333;293;710;483.0;-1.0;201.0;0.0;0.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31199.478515625;6898.8740234375;20801.78125;1310.48352050781;595.0;248441;709.0;0.0;Calculated values ==>;1560599685.119;351.66;351.26;300.16;300.06;296.16;274.66;271.1026128081217;275.96000000000004;274.86;269.76000000000005;277.26000000000005;346.26;298.56;269.56;273.86;296.86;289.86;299.16;340.76;276.46000000000004;275.96000000000004;344.06000000000006;332.66;274.36;242.56692532238324;266.74333088950624;271.1026128081217;300.66;7109999.999999999;3300000.0;3350000.0;1400000.0;3329999.9999999995;2930000.0;7100000.0;0.0805;0.0;0.033499999999999995;0.0;0.0;0.0805;0.0;6898.8740234375;20801.78125;1310.48352050781;31199.478515625;498091.7376171147;497625.83478601946;278106.42389822047;277540.4834064501;260109.21626579494;432012.3539207929;439018.0929647742;438662.4006545466;472784.61766108364;527434.3525965697;475782.1949245044;438358.4652479722;444668.6123976786;468412.1387667309;459907.8663828709;272747.8355166265;482318.5795022696;439820.632239946;439018.0929647742;297342.5633918147;249617.41799618208;469929.52753194683;195046.530826614;195046.530826614;271.1026128081217;713775.7820466092;399170.6576999244;93784.031047513;97877.98333682262;0;2;3;2;1;0;0;8;43;44;584950520269.4595;222953867379.9615;491371334854.5606;8161.131639235741;0.0;-0.0;19639.710752121893;1703069.5649976854;374743.69051963894;0.0;410508.6620996865;0.9582816651499297;0.03174895820947487
2695;2019-06-15 13:55:45.130;781;771;261;259;236;20;18;13;-25;37;729;254;-26;9;234;166;260;627;288;21;17;11;658;342;347;145;347;307;661;-2.0;-1.0;1332.0;286.0;0.0;1;100;23;1;0;0;0;0;0;0;1;0;0;0;0;11107.13671875;7631.47509765625;0.0;1365.89477539062;578.0;248442;710.0;0.0;Calculated values ==>;1560599745.13;351.26;350.26;299.26000000000005;299.06;296.76000000000005;275.16;272.43898195401505;274.96000000000004;274.46000000000004;270.66;276.86;346.06000000000006;298.56;270.56;274.06;296.56;289.76000000000005;299.16;335.86;275.26000000000005;274.86;344.16;330.96000000000004;274.26000000000005;243.61107973660833;268.43790593516167;272.43898195401505;301.96000000000004;6580000.0;3420000.0000000005;3470000.0000000005;1450000.0;3470000.0000000005;3070000.0;6609999.999999999;0.0;0.0;0.222;0.04766666666666666;0.0;0.0;0.0;7631.47509765625;0.0;1365.89477539062;11107.13671875;502481.1695564424;500858.65275921725;279589.3566604407;278147.96118017903;265609.27310080203;431298.55289687274;434546.5854151671;436881.5365223171;471731.79225593165;526133.0213909347;473979.48200165376;436722.5299918483;442105.1117696454;466048.52313610894;457867.37683749734;391137.70559940796;480451.0375543223;435069.868319614;434371.2152739418;297761.5184850505;242505.85365607988;469150.18905723805;197813.58571245964;195046.530826614;272.25770448890995;714128.401809588;399291.76614206034;93806.33828894825;98051.36329485696;0;2;3;2;1;0;0;8;43;44;585155157779.9928;223039383055.18436;491551367855.0298;53073.085079788354;12933.711426101103;-0.0;0.0;1703579.9436906162;374851.4912083076;0.0;410672.35636149446;7.33623241427741;0.9129777304293138
2696;2019-06-15 13:56:45.120;751;756;262;259;244;21;16;12;-17;31;709;257;-18;19;233;167;259;584;297;20;16;10;683;337;342;132;342;311;686;0.0;-1.0;932.0;271.0;0.0;1;0;38;1;0;0;0;0;0;0;1;1;0;0;0;13126.2353515625;9000.041015625;0.0;2399.3271484375;562.0;248443;707.0;0.0;Calculated values ==>;1560599805.12;348.26;348.76;299.36;299.06;297.56;275.26000000000005;271.8864255623528;274.76000000000005;274.36;271.46000000000004;276.26000000000005;344.06000000000006;298.86;271.36;275.06;296.46000000000004;289.86;299.06;331.56;275.16;274.76000000000005;343.86;329.36;274.16;240.83765695389522;268.91163127593666;271.8864255623528;302.86;6830000.0;3370000.0000000005;3420000.0000000005;1320000.0;3420000.0000000005;3110000.0;6859999.999999999;0.0;0.0;0.15533333333333335;0.04516666666666667;0.0;0.0;0.0;9000.041015625;0.0;2399.3271484375;13126.2353515625;496022.0856427398;496428.67169261794;276457.8860778463;274753.2173069737;267326.43021156045;431601.1154718507;435409.0635038747;437231.03110804653;472853.8412306012;523712.203299477;473814.0447474718;437071.7284734032;442762.7716994148;466637.4410764616;458802.7053667396;275099.5519196169;470719.6929935691;436091.6834119342;435409.0635038747;296504.67125881097;235813.6939595721;470810.01271223003;196472.3170354065;195046.530826614;271.7023516882049;714330.312918609;399430.3390098144;93837.7099087189;98051.36329485696;0;2;3;2;1;0;0;8;44;44;585361823329.2043;223122469204.86737;491736736954.3225;37397.85358595009;12390.919254736527;-0.0;0.0;1704333.7425225398;375062.4946234114;0.0;410672.35636149446;4.3676782891923835;0.5806369879331967
2697;2019-06-15 13:57:48.111;720;744;268;265;251;24;17;12;-16;27;705;259;-18;20;233;168;259;614;302;21;17;9;727;336;341;130;341;310;731;-1.0;-1.0;1006.0;295.0;0.0;1;0;45;1;0;0;0;0;0;0;1;1;0;0;0;14459.259765625;10151.9580078125;0.0;2403.3828125;548.0;248444;702.0;0.0;Calculated values ==>;1560599868.111;345.16;347.56000000000006;299.96000000000004;299.66;298.26000000000005;275.56;271.77519066394296;274.86;274.36;271.56;275.86;343.66;299.06;271.36;275.16;296.46000000000004;289.96000000000004;299.06;334.56;275.26000000000005;274.86;343.36;327.96000000000004;274.06;240.39332010688793;268.7936212382143;271.77519066394296;303.36;7270000.0;3360000.0;3410000.0;1300000.0;3410000.0;3100000.0;7309999.999999999;0.0;0.0;0.16766666666666669;0.04916666666666667;0.0;0.0;0.0;10151.9580078125;0.0;2403.3828125;14459.259765625;487114.300183258;490255.59509687877;274828.8032818074;273383.6251323848;267199.5657898458;431660.74602318485;435818.42265699356;437618.5379703155;472727.1298661593;523370.43144098774;474181.6267117922;437301.7563972805;443116.8767534241;466780.11162681173;459094.54493689875;270939.36811429064;469943.1667127558;436495.94629104953;435818.42265699356;294410.04551340896;229958.8627652946;470980.00866618974;196268.14255738648;195046.530826614;271.61663563589383;714571.6515196878;399597.89506173745;93879.7276176067;98051.36329485696;0;2;3;2;1;0;0;8;44;44;585576937594.8036;223204987415.09723;491932324009.8674;40466.41629756777;13506.666750349494;-0.0;0.0;1705014.957555581;375289.06612960453;0.0;410672.35636149446;4.298814649507371;0.5800992819196814
2698;2019-06-15 13:58:45.111;708;732;276;277;260;29;18;13;-18;25;725;261;-20;19;234;169;260;645;303;22;17;8;761;345;350;130;350;308;764;-1.0;-1.0;1306.0;519.0;0.0;0;0;47;1;0;0;0;0;0;0;1;1;0;1;0;15457.7763671875;10719.447265625;0.0;2382.59521484375;540.0;248445;697.0;0.0;Calculated values ==>;1560599925.111;343.96000000000004;346.36;300.76000000000005;300.86;299.16;276.06;272.7676641592781;274.96000000000004;274.46000000000004;271.36;275.66;345.66;299.26000000000005;271.16;275.06;296.56;290.06;299.16;337.66;275.36;274.86;342.86;327.16;273.96000000000004;240.39332010688793;268.5567601203482;272.7676641592781;303.46000000000004;7609999.999999999;3450000.0;3500000.0;1300000.0;3500000.0;3080000.0;7640000.000000001;0.0;0.0;0.21766666666666667;0.08650000000000001;0.0;0.0;0.0;10719.447265625;0.0;2382.59521484375;15457.7763671875;481626.9785822959;485029.8540858723;275725.96792920964;276194.3428446674;268791.896762728;431113.4868728058;433808.1610589686;437758.51091407164;472533.2602288536;525634.3882111511;474677.1984412237;437443.34373287327;443378.5454736212;465615.5433184189;457788.6768492824;268981.3036428989;471029.7198366579;434516.17371468875;433629.9109689855;292315.56762988004;226613.5671989835;470882.7909457206;198598.9757412644;195046.530826614;272.58192222593493;714808.4947224059;399763.12702015217;93917.61661032317;98051.36329485696;0;2;3;2;1;0;0;8;44;44;585773872594.8036;223279087415.09723;492108454009.8674;52057.058822614374;23552.550015185465;-0.0;0.0;1705747.4350669489;375582.451595665;0.0;410672.35636149446;5.770826109784889;0.8152976443950994
2699;2019-06-15 13:59:48.122;714;725;274;276;265;38;23;14;-13;23;748;263;-17;19;232;172;261;658;309;24;23;8;770;361;365;134;365;309;773;-2.0;-1.0;1334.0;301.0;0.0;0;0;49;1;0;0;0;0;0;0;1;1;0;0;0;16182.2607421875;11086.44140625;0.0;2378.34423828125;533.0;248446;690.0;0.0;Calculated values ==>;1560599988.122;344.56000000000006;345.66;300.56;300.76000000000005;299.66;276.96000000000004;274.4858918419099;275.46000000000004;274.56;271.86;275.46000000000004;347.96000000000004;299.46000000000004;271.46000000000004;275.06;296.36;290.36;299.26000000000005;338.96000000000004;275.56;275.46000000000004;342.16;326.46000000000004;273.96000000000004;241.2770596917726;268.67533136820026;274.4858918419099;304.06;7700000.0;3610000.0;3650000.0;1340000.0;3650000.0;3090000.0;7730000.0;0.0;0.0;0.22233333333333333;0.050166666666666665;0.0;0.0;0.0;11086.44140625;0.0;2378.34423828125;16182.2607421875;481581.5079553577;482981.6220763912;274094.3225286733;274986.81528933276;270261.20189385925;430081.6785162784;430881.4376538991;438316.55718940246;471812.00014122744;527971.0873810626;474784.40670321905;437688.5006598165;443174.07890385523;463145.86696068436;455574.8276367245;268823.6370940913;472120.2700969476;431072.5218595142;430881.4376538991;289383.54333396035;223686.61821467688;470346.2376010807;203010.7182921871;195046.530826614;274.3814357011023;715085.3933856981;399953.9618603348;93959.28210414128;98051.36329485696;0;2;3;2;1;0;0;8;44;44;585999136919.5104;223362261934.98895;492302842944.6144;52316.331514814214;13411.331885329495;-0.0;0.0;1706660.8616905587;375905.9420344708;0.0;410672.35636149446;4.881448924278949;0.6495134878398855
2700;2019-06-15 14:00:45.132;729;725;265;267;261;54;32;15;-1;23;764;266;8;23;230;176;261;666;308;31;31;8;773;371;376;138;376;313;776;-2.0;0.0;1327.0;297.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;16897.5546875;12367.478515625;0.0;2399.57739257812;527.0;248447;685.0;0.0;Calculated values ==>;1560600045.132;346.06000000000006;345.66;299.66;299.86;299.26000000000005;278.56;275.5313989812953;276.36;274.66;273.06;275.46000000000004;349.56000000000006;299.76000000000005;273.96000000000004;275.46000000000004;296.16;290.76000000000005;299.26000000000005;339.76;276.26000000000005;276.26000000000005;341.66;325.86;273.96000000000004;242.14157278889297;269.14681796795327;275.5313989812953;303.96000000000004;7730000.0;3710000.0;3760000.0;1380000.0;3760000.0;3130000.0;7759999.999999999;0.0;0.0;0.22116666666666665;0.0495;0.0;0.0;0.0;12367.478515625;0.0;2399.57739257812;16897.5546875;483605.9535823517;482657.3479463925;270068.58531681256;270890.0580477202;268460.1481823364;429398.2889081932;429673.3978541878;439296.7158964009;471281.1494085178;529342.9047443516;474623.474889368;440683.66314903874;442945.74777951854;461207.81668465683;454458.4552684664;268640.4238296369;473101.5933257027;429473.9914973492;429473.9914973492;287289.4124756198;221177.93781777218;469805.9777390899;205607.08243246542;195046.530826614;275.4284223299777;715347.3212019941;400139.6713012407;93997.11395304819;98051.36329485696;0;2;3;2;1;0;0;8;44;44;586210358969.4751;223439795534.97598;492480144044.5847;51684.35726777373;13077.845317677911;-0.0;0.0;1707484.3449220175;376115.6848111501;0.0;410672.35636149446;4.385586604942435;0.5810000467577918
2701;2019-06-15 14:01:45.123;742;733;251;252;236;68;36;26;-7;25;774;268;0;36;229;179;261;673;312;36;35;8;791;375;379;142;379;321;790;-2.0;-1.0;1178.0;249.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;19410.75;15456.173828125;0.0;2443.88134765625;519.0;248448;678.0;0.0;Calculated values ==>;1560600105.123;347.36;346.46000000000004;298.26000000000005;298.36;296.76000000000005;279.96000000000004;275.94376602880345;276.76000000000005;275.76000000000005;272.46000000000004;275.66;350.56000000000006;299.96000000000004;273.16;276.76000000000005;296.06;291.06;299.26000000000005;340.46000000000004;276.76000000000005;276.66;340.96000000000004;325.06;273.96000000000004;242.98782864720522;270.0766712529157;275.94376602880345;304.36;7909999.999999999;3750000.0;3790000.0;1420000.0;3790000.0;3210000.0;7900000.0;0.0;0.0;0.19633333333333333;0.0415;0.0;0.0;0.0;15456.173828125;0.0;2443.88134765625;19410.75;483715.48030164035;482404.4592511454;263919.85148272687;264284.33404696605;258657.00601517383;429116.5711722346;429650.7534444758;436526.44640622236;470944.3282388252;529784.8471540834;473823.9145138837;437660.55532777845;443246.93071630393;460607.53501476627;454209.56578100205;267599.53477195883;472596.87208252505;429650.7534444758;429450.3574643208;284357.86631585273;217833.21561994078;469261.9347870629;206614.65124676988;195046.530826614;275.8323457936845;715649.8450220249;400371.5002909633;94037.47005485104;98051.36329485696;0;2;3;2;1;0;0;8;44;44;586436824994.2375;223523782934.88788;492670315514.3852;45139.349116305835;10899.862266922162;-0.0;0.0;1708291.0881114055;376315.46906867763;0.0;410672.35636149446;3.130672550051632;0.41714431482992687
2702;2019-06-15 14:02:45.103;759;747;256;254;224;70;40;38;-5;31;779;270;-4;41;229;182;262;691;312;40;39;7;834;381;386;145;386;318;835;-1.0;-1.0;1103.0;268.0;0.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;24644.1171875;16275.7275390625;4587.56884765625;2416.58862304688;518.0;248449;673.0;0.0;Calculated values ==>;1560600165.103;349.06000000000006;347.86;298.76000000000005;298.56;295.56;280.16;276.55624918942954;277.16;276.96000000000004;272.66;276.26000000000005;351.06000000000006;300.16;272.76000000000005;277.26000000000005;296.06;291.36;299.36;342.26;277.16;277.06;340.46000000000004;324.96000000000004;273.86;243.61107973660833;269.7299932089509;276.55624918942954;304.36;8340000.000000001;3810000.0;3860000.0;1450000.0;3860000.0;3180000.0;8350000.0;0.0;0.0;0.18383333333333332;0.04466666666666667;0.0;0.0;0.0;16275.7275390625;4587.56884765625;2416.58862304688;24644.1171875;481839.3551796338;479775.3670633662;263647.42782204016;262958.90740434465;253225.46906273995;428684.9695293014;428521.4821613933;437542.98431877577;471137.28958763636;530538.8299814044;474453.0932307273;437703.0768668968;444597.33724501164;459514.16948599054;453617.81744215277;265795.2693551033;470270.5011566688;428521.4821613933;209721.59794727713;282264.0715131367;217415.1398638553;468751.72169904737;207981.684662707;195046.530826614;276.3806982753428;716016.8465407398;400635.8446582701;94077.96046998097;98089.58029201944;0;2;3;3;1;0;0;8;44;44;586666248494.3105;223609854234.91525;492861951614.4461;42201.0189201073;11647.728320956536;-0.0;0.0;1709018.681899807;376503.3030247736;0.0;410672.35636149446;2.313101942663159;0.31312959129732654
2703;2019-06-15 14:03:48.104;781;766;296;298;256;79;52;49;-10;39;780;270;-12;36;228;191;262;702;308;50;51;7;770;387;392;147;392;318;768;-2.0;-1.0;1179.0;268.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;0;0;28277.71875;14938.43359375;7966.150390625;2401.78344726562;572.0;248450;667.0;0.0;Calculated values ==>;1560600228.104;351.26;349.76;302.76000000000005;302.96000000000004;298.76000000000005;281.06;277.16162083772156;278.36;278.06;272.16;277.06;351.16;300.16;271.96000000000004;276.76000000000005;295.96000000000004;292.26000000000005;299.36;343.36;278.16;278.26000000000005;339.86;330.36;273.86;244.02132995426717;269.7299932089509;277.16162083772156;303.96000000000004;7700000.0;3870000.0000000005;3920000.0000000005;1470000.0;3920000.0000000005;3180000.0;7680000.0;0.0;0.0;0.19649999999999998;0.04466666666666667;0.0;0.0;0.0;14938.43359375;7966.150390625;2401.78344726562;28277.71875;491816.5416865843;489778.337658344;285789.31644421985;287019.5289647732;266958.60162348155;428242.4622021849;429320.5596383227;436737.29309844685;471664.89969118324;530643.9772844596;474453.0932307273;436412.5115516029;443857.88571019936;458421.29081868666;453906.53703924094;269227.6217988675;479903.0516868426;428908.56928393233;429114.9788051628;279751.69817897916;239996.17471937067;468476.4530917251;209389.01443232645;195046.530826614;276.941195130833;716479.9199566676;400908.9729042018;94120.1218949256;98199.42707921585;0;2;3;3;1;0;0;8;44;44;586911322384.956;223701835695.15753;493062294794.9738;44673.936757892654;11572.572260119807;-0.0;0.0;1709778.8498299578;376706.48388043494;0.0;410672.35636149446;2.222622791277712;0.29527749248838814
2704;2019-06-15 14:04:45.124;786;768;288;288;264;61;51;53;-10;46;777;271;-12;29;229;197;262;636;296;51;50;6;731;372;377;147;376;314;731;-1.0;-1.0;800.0;144.0;0.0;99;0;98;1;0;0;1;0;0;0;1;1;0;0;0;27568.87890625;14365.9248046875;7696.9833984375;2375.70434570312;652.0;248451;662.0;0.0;Calculated values ==>;1560600285.124;351.76;349.96000000000004;301.96000000000004;301.96000000000004;299.56;279.26000000000005;275.63479819532273;278.26000000000005;278.46000000000004;272.16;277.76000000000005;350.86;300.26000000000005;271.96000000000004;276.06;296.06;292.86;299.36;336.76000000000005;278.26000000000005;278.16;339.36;338.36;273.76000000000005;244.02132995426717;269.2639976450953;275.63479819532273;302.76000000000005;7309999.999999999;3720000.0000000005;3770000.0000000005;1470000.0;3760000.0;3140000.0;7309999.999999999;0.0;0.0;0.13333333333333333;0.024;0.0;0.0;0.0;14365.9248046875;7696.9833984375;2375.70434570312;27568.87890625;496332.29442744685;493750.7314720623;286431.43617731234;286431.43617731234;272912.92347658955;429328.3091220336;433079.23056246166;437657.84923729487;472359.47346155246;530631.3341588192;475087.8009157884;437339.1761139985;443631.7811471603;461071.0167490984;457270.98814679036;271986.75040088414;473583.00347473833;433079.23056246166;432891.3526063669;277658.20189090865;273471.60554148915;468376.4423403215;205527.492758258;195046.530826614;275.40294199198996;716922.1939840695;401141.0471424406;94157.95694407338;98323.47039704274;0;2;3;3;1;0;0;8;44;44;587130564284.8827;223785655095.1295;493242477994.9136;30950.714197204914;6308.374789969524;-0.0;0.0;1710377.7550516268;376848.0910471648;0.0;410672.35636149446;1.5245991937034529;0.19033225946453064
2705;2019-06-15 14:05:48.124;773;765;275;275;253;53;47;48;-19;47;772;271;-21;23;229;198;261;642;300;48;47;6;755;372;377;145;377;306;756;-1.0;-2.0;1279.0;222.0;0.0;99;10;98;1;0;0;1;0;0;0;1;1;0;0;0;27466.4765625;14845.697265625;8034.91748046875;2367.7666015625;718.0;248452;653.0;0.0;Calculated values ==>;1560600348.124;350.46000000000004;349.66;300.66;300.66;298.46000000000004;278.46000000000004;275.63479819532273;277.86;277.96000000000004;271.26000000000005;277.86;350.36;300.26000000000005;271.06;275.46000000000004;296.06;292.96000000000004;299.26000000000005;337.36;277.96000000000004;277.86;338.46000000000004;344.96000000000004;273.76000000000005;243.61107973660833;268.3187672390254;275.63479819532273;303.16;7550000.0;3720000.0000000005;3770000.0000000005;1450000.0;3770000.0000000005;3060000.0;7559999.999999999;0.0;0.0;0.21316666666666664;0.037000000000000005;0.0;0.0;0.0;14845.697265625;8034.91748046875;2367.7666015625;27466.4765625;492116.3915220354;490835.07711223053;275948.51288335514;275948.51288335514;266473.95976444014;429328.3091220336;432324.09660270944;438054.9754168444;472721.04826189426;530712.8310791965;476109.1524695691;437742.05038880615;444367.2948173599;460916.8568419294;457411.20259979833;269787.67371455336;471512.9214425927;432513.79347557336;432324.09660270944;273890.2417152289;301113.3779324612;468652.0482603189;205533.2629837131;195046.530826614;275.40514854066737;717403.753344421;401396.6488355559;94199.46231486194;98461.12452973316;0;2;3;3;1;0;0;8;44;44;587368074284.8827;223877635095.1295;493437777994.9136;49565.87836699582;9735.395055234414;-0.0;0.0;1711082.2752365635;376988.47403331037;0.0;410672.35636149446;2.3487158485799347;0.2955318539914549
2706;2019-06-15 14:06:45.115;774;768;264;263;238;56;49;48;-23;48;767;272;-25;16;230;199;261;675;311;51;48;5;768;377;382;143;382;302;768;-2.0;-1.0;1502.0;268.0;0.0;98;13;98;1;0;0;1;0;0;0;1;1;0;1;0;27212.390625;15016.8876953125;8122.32080078125;2360.4609375;746.0;248453;643.0;0.0;Calculated values ==>;1560600405.115;350.56000000000006;349.96000000000004;299.56;299.46000000000004;296.96000000000004;278.76000000000005;276.14872888175563;278.06;277.96000000000004;270.86;277.96000000000004;349.86;300.36;270.66;274.76000000000005;296.16;293.06;299.26000000000005;340.66;278.26000000000005;277.96000000000004;337.46000000000004;347.76;273.66;243.1966462407574;267.8393353686513;276.14872888175563;304.26000000000005;7680000.0;3770000.0000000005;3820000.0000000005;1430000.0;3820000.0000000005;3020000.0;7680000.0;0.0;0.0;0.25033333333333335;0.04466666666666667;0.0;0.0;0.0;15016.8876953125;8122.32080078125;2360.4609375;27212.390625;490973.9749634885;490077.9765402675;270174.6005434741;269762.5560141048;260273.66708509563;428973.91024759493;431410.6307580907;438334.26632045925;473081.1387057701;530493.7248521174;476731.6430274383;438024.4983934438;444156.6089809168;460279.6406566865;456735.9764841701;268947.4629236387;475543.21503451664;431798.2808065803;431215.7964485822;269704.110367413;312848.0458788934;468827.3046948051;206778.34339342683;195046.530826614;275.90467675440635;717836.5593605934;401633.0236380044;94236.8882058871;98589.01580277062;0;2;3;3;1;0;0;8;44;44;587584355129.6438;223959702135.03885;493611030634.7222;57966.16603940046;11704.853604794896;-0.0;0.0;1711933.4361721186;377158.182534704;0.0;410672.35636149446;2.732232267780281;0.3559717017173034
2707;2019-06-15 14:07:45.115;782;778;271;270;239;62;51;49;-28;50;762;273;-30;13;230;199;261;702;315;53;50;3;851;380;385;141;384;293;844;-1.0;-1.0;1538.0;243.0;0.0;7;14;100;1;0;0;1;0;1;0;1;1;0;0;0;45192.65625;16575.5859375;25021.697265625;2293.6328125;755.0;248454;632.0;0.0;Calculated values ==>;1560600465.115;351.36;350.96000000000004;300.26000000000005;300.16;297.06;279.36;276.4546675782219;278.26000000000005;278.06;270.36;278.16;349.36;300.46000000000004;270.16;274.46000000000004;296.16;293.06;299.26000000000005;343.36;278.46000000000004;278.16;336.36;348.66;273.46000000000004;242.77792619122317;266.74333088950624;276.4546675782219;304.66;8510000.0;3800000.0;3850000.0;1410000.0;3840000.0;2930000.0;8440000.0;0.0;0.0;0.25633333333333336;0.0405;0.0;0.0;0.0;16575.5859375;25021.697265625;2293.6328125;45192.65625;483760.8541237737;483846.65605541266;268555.0924387073;268191.1925056897;257650.6585170894;428757.65804586536;431011.1103048441;439567.4877481418;473537.94592219684;530655.3193381001;477972.7654837965;439266.8924047276;445516.07684170105;459967.5373138483;456242.0319164589;264687.2856844855;471119.8824363845;431403.23201993166;430813.99964967923;265099.94585879904;316620.98725437425;468903.15145096794;207559.59139994995;195046.530826614;276.2161120553425;718439.9347512184;401896.29425161117;94275.67232047043;98865.215953324;0;2;3;3;1;1;0;8;44;44;587814455129.6438;224044902135.03885;493789530634.7222;59471.35743058652;10584.41418206623;-0.0;0.0;1712912.0822010352;377343.92643292784;0.0;410672.35636149446;1.5961337327230345;0.20768769382553198
2708;2019-06-15 14:08:45.116;805;801;289;289;263;53;50;51;-34;51;757;273;-36;8;231;194;261;707;316;51;50;0;736;368;374;140;372;295;728;-2.0;-2.0;407.0;122.0;0.0;58;13;100;1;0;0;1;0;1;0;1;1;0;1;0;42517.3984375;14591.7265625;23120.580078125;2312.5224609375;762.0;248455;621.0;0.0;Calculated values ==>;1560600525.116;353.66;353.26;302.06;302.06;299.46000000000004;278.46000000000004;275.2199585193972;278.16;278.26000000000005;269.76000000000005;278.26000000000005;348.86;300.46000000000004;269.56;273.96000000000004;296.26000000000005;292.56;299.26000000000005;343.86;278.26000000000005;278.16;335.26000000000005;349.36;273.16;242.56692532238324;266.98899913490544;275.2199585193972;304.76000000000005;7359999.999999999;3679999.9999999995;3740000.0;1400000.0;3720000.0000000005;2950000.0;7280000.0;0.0;0.0;0.06783333333333334;0.02033333333333333;0.0;0.0;0.0;14591.7265625;23120.580078125;2312.5224609375;42517.3984375;498556.7404960747;498740.2029712863;287753.1239524065;287753.1239524065;272697.30680170865;429606.4342157736;433645.59648214496;438214.884849924;473765.5643948878;529984.2319252858;477724.08881886443;437908.2206076997;444411.7732431085;461955.4770721462;457501.3759310873;271143.8817249161;485056.1975813264;433830.3314567129;433645.59648214496;260496.36997498586;319555.8750819185;468743.2512102924;203942.45337409095;195046.530826614;274.77461514543404;719170.8640546834;402156.02618425747;94314.0575874465;99266.40828379804;0;2;3;3;1;1;0;8;44;44;588042158924.3688;224129203539.937;493965933574.50916;15891.479935110678;5384.282889336096;-0.0;0.0;1713540.1163120514;377477.0011262367;0.0;410672.35636149446;0.5315641141267535;0.07466224918148129
2709;2019-06-15 14:09:45.116;808;801;281;280;252;36;38;42;-37;50;752;272;-39;5;231;187;261;656;309;35;37;-2;723;351;356;137;355;288;720;626.0;-2.0;197.0;0.0;0.0;1;8;78;1;0;0;1;0;1;0;1;1;0;0;0;37758.65625;12521.982421875;20827.466796875;2233.96044921875;771.0;248456;606.0;0.0;Calculated values ==>;1560600585.116;353.96000000000004;353.26;301.26000000000005;301.16;298.36;276.76000000000005;273.4187578820637;276.96000000000004;277.36;269.46000000000004;278.16;348.36;300.36;269.26000000000005;273.66;296.26000000000005;291.86;299.26000000000005;338.76;276.66;276.86;333.76000000000005;350.26;272.96000000000004;241.92719264551067;266.1237361191953;273.4187578820637;304.06;7230000.0;3510000.0;3560000.0;1370000.0;3550000.0;2880000.0;7200000.0;0.10433333333333333;0.0;0.03283333333333333;0.0;0.0;0.10433333333333333;0.0;12521.982421875;20827.466796875;2233.96044921875;37758.65625;500185.58013819694;499486.2299259453;283478.317517408;282818.96759816486;268367.0368295054;430735.4089219946;435871.12834967964;439317.11452766595;474055.1135888039;529998.3676637067;478477.31833582744;439018.0996395069;445375.81802672445;464496.52518415696;459263.6713298943;272180.90504258894;478091.49142578006;435347.08258078195;435696.9057630792;254219.67992080047;323329.7980282076;468957.112008979;200656.79144527;200656.79144527;273.4187578820637;719839.8311770792;402381.97375912726;94351.94494503114;99632.64200775637;0;2;3;3;1;1;0;8;44;44;588261158924.3688;224212303539.937;494140833574.50916;7836.013941205333;0.0;-0.0;24522.518593824756;1713737.8454276873;377521.87015031447;0.0;410876.71068310965;0.9093713288571778;0.036231085159453016
2710;2019-06-15 14:10:45.117;804;797;279;278;244;23;33;26;-45;44;748;271;-46;9;231;178;261;680;306;32;33;-6;723;337;342;132;341;284;721;172.0;-1.0;32.0;0.0;0.0;1;1;17;1;0;0;1;0;1;0;1;1;0;1;0;33446.50390625;8099.46435546875;20988.36328125;2188.34887695312;788.0;248457;593.0;0.0;Calculated values ==>;1560600645.117;353.56000000000006;352.86;301.06;300.96000000000004;297.56;275.46000000000004;271.8864255623528;276.46000000000004;275.76000000000005;268.66;277.56;347.96000000000004;300.26000000000005;268.56;274.06;296.26000000000005;290.96000000000004;299.26000000000005;341.16;276.36;276.46000000000004;332.46000000000004;351.96000000000004;272.56;240.83765695389522;265.62235894841564;271.8864255623528;303.76000000000005;7230000.0;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2840000.0;7209999.999999999;0.028666666666666667;0.0;0.005333333333333333;0.0;0.0;0.028666666666666667;0.0;8099.46435546875;20988.36328125;2188.34887695312;33446.50390625;499626.85707287205;498832.98649006913;282028.6735214201;281406.2370812371;264960.0556916514;431601.1154718507;438265.14496974536;439006.20571697084;474115.52784487547;529889.3057032742;478856.2333475964;438857.2775796811;446706.41578663874;466525.7777655809;460260.73255691153;272180.90504258894;481707.3834502349;438100.2698511232;438265.14496974536;248780.69988749037;330459.8814860452;469247.6867450739;196932.73060853916;196932.73060853916;271.8864255623528;720433.2174029613;402553.8220135035;94388.79813706079;99981.11306712532;0;2;3;3;1;1;0;8;44;44;588470562414.9479;224293004885.1602;494312436434.98376;1291.0585339116355;0.0;-0.0;6918.195878354578;1713813.9056328393;377521.87015031447;0.0;411138.721004535;0.26247627834807974;0.008034598757632377
2711;2019-06-15 14:11:45.137;809;800;272;271;233;17;20;15;-43;37;746;270;-44;19;230;172;261;683;307;27;20;-9;671;342;347;125;347;291;673;-3.0;-2.0;2782.0;432.0;0.0;1;1;1;1;0;0;0;0;0;0;1;1;0;1;0;10858.9638671875;6505.26025390625;0.0;2282.29907226562;797.0;248458;580.0;0.0;Calculated values ==>;1560600705.137;354.06000000000006;353.16;300.36;300.26000000000005;296.46000000000004;274.86;272.43898195401505;275.16;274.66;268.86;276.86;347.76;300.16;268.76000000000005;275.06;296.16;290.36;299.26000000000005;341.46000000000004;275.86;275.16;331.16;352.86;272.26000000000005;239.25999513918347;266.49643012054327;272.43898195401505;303.86;6709999.999999999;3420000.0000000005;3470000.0000000005;1250000.0;3470000.0000000005;2910000.0;6730000.0;0.0;0.0;0.46366666666666667;0.07200000000000001;0.0;0.0;0.0;6505.26025390625;0.0;2282.29907226562;10858.9638671875;505046.8313523348;503662.0765464723;389358.896789487;388303.6216486027;263443.36443574674;431298.55289687274;434895.9062828177;437741.2089218579;474339.677461856;529147.2595751882;477877.0571110077;437588.1375330156;446741.7586016796;465534.009143221;458674.6048078876;277909.348283928;487375.6484832845;436104.1847712047;434895.9062828177;243342.44575359824;334235.48183727637;469906.29604758404;197674.014164625;196932.73060853916;272.2021610303233;720802.5527050331;402675.56862055574;94426.0659550923;100156.07439542259;0;2;3;3;1;1;0;8;44;44;588677331314.8822;224370130585.13568;494484993934.92896;111311.15596910365;19600.724295573054;-0.0;0.0;1714752.5702039953;377685.2639658487;0.0;411196.391854047;14.897410692270789;1.8922550228871682
2712;2019-06-15 14:12:48.098;797;774;263;263;244;20;17;12;-27;33;753;269;-28;21;228;172;260;572;303;20;16;-11;668;339;343;131;343;305;671;-2.0;-1.0;1305.0;362.0;0.0;1;100;2;1;0;0;0;0;0;0;1;0;0;0;0;9642.853515625;6479.6240234375;0.0;1387.47546386719;798.0;248459;566.0;0.0;Calculated values ==>;1560600768.098;352.86;350.56000000000006;299.46000000000004;299.46000000000004;297.56;275.16;272.10816812424576;274.86;274.36;270.46000000000004;276.46000000000004;348.46000000000004;300.06;270.36;275.26000000000005;295.96000000000004;290.36;299.16;330.36;275.16;274.76000000000005;329.76000000000005;352.96000000000004;272.06;240.61611355647437;268.19934244402924;272.10816812424576;303.46000000000004;6680000.0;3390000.0;3429999.9999999995;1310000.0;3429999.9999999995;3050000.0;6709999.999999999;0.0;0.0;0.2175;0.060333333333333336;0.0;0.0;0.0;6479.6240234375;0.0;1387.47546386719;9642.853515625;503712.4359381678;500332.19786467555;279262.40593822656;279262.40593822656;268533.91045793606;431480.97241316177;435341.07594439475;437026.66223005543;473178.34860283375;528802.8376560764;476001.9294078027;436868.48986907717;444277.7674123518;465855.53262907406;459151.32441021403;277708.93382113037;470697.80808203254;435854.98582713195;435168.89323627844;237486.63934987856;334655.03009724553;468895.5456763309;196538.55110329817;196932.73060853916;271.7367717610245;720981.8325555241;402789.1160231308;94458.15660432055;100156.07439542259;0;2;3;3;1;1;0;8;44;44;588894546764.7638;224450720665.09174;494672617714.82666;52306.1641700697;16432.20533923964;-0.0;0.0;1716183.3354939488;378000.35692161263;0.0;411196.391854047;8.737447596821923;1.1728169115115277
