;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2713;2019-06-15 14:13:45.138;769;760;270;265;251;21;18;12;-19;31;772;268;-20;17;228;173;260;539;309;22;18;-10;722;334;339;134;339;310;725;-2.0;-1.0;596.0;130.0;0.0;1;100;17;1;0;0;0;0;0;0;1;0;0;0;0;10893.720703125;8003.17236328125;0.0;1399.42346191406;798.0;248460;553.0;0.0;Calculated values ==>;1560600825.138;350.06000000000006;349.16;300.16;299.66;298.26000000000005;275.26000000000005;271.55198750734434;274.96000000000004;274.36;271.26000000000005;276.26000000000005;350.36;299.96000000000004;271.16;274.86;295.96000000000004;290.46000000000004;299.16;327.06;275.36;274.96000000000004;328.46000000000004;352.96000000000004;272.16;241.2770596917726;268.7936212382143;271.55198750734434;304.06;7220000.0;3340000.0;3390000.0;1340000.0;3390000.0;3100000.0;7250000.0;0.0;0.0;0.09933333333333333;0.021666666666666667;0.0;0.0;0.0;8003.17236328125;0.0;1399.42346191406;10893.720703125;494773.2462235982;493186.30246231693;276424.1840892314;273913.8039959746;267595.21947981924;431779.12508338504;436459.24407412414;437142.86386454466;472592.1488768574;530410.0263462611;475246.23264635314;436983.6325089788;442671.98866168805;466430.5030194819;460070.2546454885;271797.74194571195;457524.7552317505;437128.5477250494;436459.24407412414;232049.79005350024;334655.03009724553;468581.8515403894;195408.32576042303;196932.73060853916;271.263592726192;721144.5278600594;402903.8519544288;94480.2350369067;100156.07439542259;0;2;3;3;1;1;0;8;44;44;589089053164.6337;224526298665.0412;494848015714.70935;24012.29745167608;5918.759725232605;-0.0;0.0;1716787.9473061701;378177.4262336161;0.0;411196.391854047;3.1832759520200855;0.42160405377863513
2714;2019-06-15 14:14:45.118;746;756;278;279;263;27;18;12;-18;29;787;266;-20;15;228;174;260;604;310;23;17;-9;749;346;350;140;350;309;752;-2.0;-1.0;1508.0;324.0;0.0;1;100;20;1;0;0;0;0;0;0;1;0;0;0;0;11855.375;8578.828125;0.0;1379.60437011719;798.0;248461;539.0;0.0;Calculated values ==>;1560600885.118;347.76;348.76;300.96000000000004;301.06;299.46000000000004;275.86;272.8767566201714;274.96000000000004;274.36;271.36;276.06;351.86;299.76000000000005;271.16;274.66;295.96000000000004;290.56;299.16;333.56;275.46000000000004;274.86;327.06;352.96000000000004;272.26000000000005;242.56692532238324;268.67533136820026;272.8767566201714;304.16;7490000.000000001;3460000.0;3500000.0;1400000.0;3500000.0;3090000.0;7520000.0;0.0;0.0;0.25133333333333335;0.054000000000000006;0.0;0.0;0.0;8578.828125;0.0;1379.60437011719;11855.375;488715.82240571367;489901.3174794706;277789.2560572547;278295.40788988245;270843.8701748359;431051.2098666511;433808.1610589686;437530.6787186241;471605.12922355125;532054.7100592044;475138.54524297616;437214.0438153077;442581.67753276543;464838.65123271244;458304.29390047217;269773.037028268;465496.8562376581;434691.9584858148;433629.9109689855;226195.42121513622;334655.03009724553;467851.532398639;198670.00789059835;196932.73060853916;272.6142406307296;721334.0404657132;403041.98923076264;94503.38588265923;100156.07439542259;0;2;3;3;1;1;0;8;44;44;589295684264.6993;224608471265.06732;495033653814.7684;60033.64860144381;14535.802323434196;-0.0;0.0;1717488.0967292076;378347.8240991812;0.0;411196.391854047;7.488071135837979;0.9924775262240358
2715;2019-06-15 14:15:45.119;738;749;277;278;267;36;21;13;-9;28;789;265;-16;13;227;176;261;626;307;23;20;-9;748;353;358;146;358;311;752;-1.0;-1.0;1440.0;186.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;12536.1767578125;9212.7099609375;0.0;1378.07287597656;798.0;248462;528.0;0.0;Calculated values ==>;1560600945.119;346.96000000000004;348.06000000000006;300.86;300.96000000000004;299.86;276.76000000000005;273.6339639331285;275.26000000000005;274.46000000000004;272.26000000000005;275.96000000000004;352.06000000000006;299.66;271.56;274.46000000000004;295.86;290.76000000000005;299.26000000000005;335.76000000000005;275.46000000000004;275.16;325.96000000000004;352.96000000000004;272.26000000000005;243.81672145450628;268.91163127593666;273.6339639331285;303.86;7480000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3110000.0;7520000.0;0.0;0.0;0.24000000000000002;0.031000000000000003;0.0;0.0;0.0;9212.7099609375;0.0;1378.07287597656;12536.1767578125;487619.62885049515;488857.21299422404;277289.5699050353;277789.2560572547;272594.7102525978;430607.02586249536;432333.0157846803;438493.52582273266;470705.69158332614;532114.2599596132;474763.0562051223;437389.9950341223;441865.84420653095;463527.3134515757;457447.12200883246;270267.973390911;469306.6478300511;432701.1280125279;432148.0978057406;221596.04284303306;334655.03009724553;467013.8939621107;200761.5485649579;196932.73060853916;273.46862198046216;721537.3067844984;403190.25451901334;94526.36690935965;100156.07439542259;0;2;3;3;1;1;0;8;44;44;589508087804.4427;224694272694.96368;495219656914.5437;57055.67454186595;8253.822707311738;-0.0;0.0;1718463.8573499625;378537.74080610037;0.0;411196.391854047;6.166635484351745;0.7692522831433165
2716;2019-06-15 14:16:45.109;737;744;278;279;272;45;26;13;-4;26;780;264;-8;13;226;178;261;647;310;27;26;-8;780;360;365;149;365;313;783;-2.0;-1.0;1818.0;195.0;0.0;0;2;43;1;0;0;0;0;0;0;1;0;1;0;0;15471.0390625;10653.388671875;0.0;2932.92333984375;796.0;248463;518.0;0.0;Calculated values ==>;1560601005.109;346.86;347.56000000000006;300.96000000000004;301.06;300.36;277.66;274.38016830617;275.76000000000005;274.46000000000004;272.76000000000005;275.76000000000005;351.16;299.56;272.36;274.46000000000004;295.76000000000005;290.96000000000004;299.26000000000005;337.86;275.86;275.76000000000005;324.96000000000004;352.76;272.36;244.42749628697553;269.14681796795327;274.38016830617;304.16;7800000.0;3600000.0;3650000.0;1490000.0;3650000.0;3130000.0;7830000.0;0.0;0.0;0.303;0.0325;0.0;0.0;0.0;10653.388671875;0.0;2932.92333984375;15471.0390625;484104.42907846224;484875.4582008887;275097.5835264918;275542.6304695326;272506.1177913102;430148.3826014536;431452.752608991;438829.0499133347;470102.3489146995;531021.489441725;474385.9760399106;438201.1285570381;441444.2932139741;462343.71219919814;456579.465419306;268224.17932885786;469001.6652067779;431641.91653400875;431452.752608991;217415.1398638553;333815.9410454577;466692.2870011639;202689.12621147657;196932.73060853916;274.25209506391076;721770.6613507939;403355.7777491761;94562.28589033578;100156.07439542259;0;2;3;3;1;1;0;8;44;45;589724951654.4772;224782757944.97775;495406825714.5735;71550.39688166302;8580.102725664838;-0.0;0.0;1719535.3959924518;378678.00013761217;0.0;411196.391854047;5.897884542781884;0.7311713794985377
2717;2019-06-15 14:17:45.110;743;745;283;283;271;58;35;15;-11;24;734;264;-12;25;224;181;261;668;309;33;34;-10;790;371;376;143;376;316;793;-3.0;0.0;1793.0;209.0;0.0;0;1;65;1;0;0;0;0;0;0;1;0;1;0;0;16867.52734375;12485.220703125;0.0;2390.35522460938;795.0;248464;509.0;0.0;Calculated values ==>;1560601065.11;347.46000000000004;347.66;301.46000000000004;301.46000000000004;300.26000000000005;278.96000000000004;275.5313989812953;276.66;274.66;272.06;275.56;346.56000000000006;299.56;271.96000000000004;275.66;295.56;291.26000000000005;299.26000000000005;339.96000000000004;276.46000000000004;276.56;324.06;352.66;272.16;243.1966462407574;269.49753711883926;275.5313989812953;304.06;7900000.0;3710000.0;3760000.0;1430000.0;3760000.0;3160000.0;7930000.0;0.0;0.0;0.29883333333333334;0.034833333333333334;0.0;0.0;0.0;12485.220703125;0.0;2390.35522460938;16867.52734375;483978.62223750947;483973.6958071173;276542.53351992025;276542.53351992025;271428.1751679444;429398.2889081932;430267.1605193964;437039.1322159168;470711.50521904713;525953.3489304663;473996.4561757338;436878.1151619385;442625.3904575351;460384.95480068587;455173.57518871746;267654.9219548089;471382.6885069312;429872.0541863175;430069.97149517934;213652.59903751023;333396.4077044029;467334.16942907963;205524.28543239782;196932.73060853916;275.39677978351;722040.1538953213;403548.60270743055;94606.64728433022;100156.07439542259;0;2;3;3;1;1;0;8;44;45;589947255359.2086;224870359404.87195;495595528859.3455;69184.35338047493;9119.71095921775;-0.0;0.0;1720708.205123046;378825.50104311545;0.0;411196.391854047;5.2639349709950185;0.6554534058571645
2718;2019-06-15 14:18:45.120;754;751;270;272;258;69;40;35;-7;27;706;265;-9;27;224;184;262;680;295;39;39;-12;790;375;380;142;380;320;793;-2.0;-1.0;38.0;131.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;19681.9765625;15379.7685546875;0.0;2430.19189453125;793.0;248465;502.0;0.0;Calculated values ==>;1560601125.12;348.56000000000006;348.26;300.16;300.36;298.96000000000004;280.06;275.94376602880345;277.16;276.66;272.46000000000004;275.86;343.76;299.66;272.26000000000005;275.86;295.56;291.56;299.36;341.16;277.06;277.06;323.36;352.46000000000004;271.96000000000004;242.98782864720522;269.9613774848165;275.94376602880345;302.66;7900000.0;3750000.0;3800000.0;1420000.0;3800000.0;3200000.0;7930000.0;0.0;0.0;0.006333333333333333;0.021833333333333333;0.0;0.0;0.0;15379.7685546875;0.0;2430.19189453125;19681.9765625;485692.8086066401;484912.20704201155;271022.591835298;271836.6125228901;266354.1649913016;429116.5711722346;430175.54192170367;436759.35772741947;471141.87126780767;522672.7498664042;473594.3258367163;436433.62650159607;442094.8041668485;459760.1785623775;454929.51491757325;268040.2822788087;473420.28405788395;429976.829211208;429976.829211208;210726.34883551928;332557.3633054275;467274.6841318862;203910.57324647903;196932.73060853916;274.79531960365006;722344.7838576916;403780.8496525827;94646.825205521;100156.07439542259;0;2;3;3;1;1;0;8;44;45;590174093159.1726;224955873654.85837;495786360659.3152;1474.7089683792894;5750.116420998057;-0.0;0.0;1721297.1287801128;378949.43692380225;0.0;411196.391854047;0.4056620681431255;0.07516302774760147
2719;2019-06-15 14:19:45.101;764;760;256;257;238;69;42;48;0;35;710;265;-1;29;224;186;262;693;284;43;41;-13;848;372;376;140;376;326;851;-1.0;-1.0;947.0;193.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;20472.14453125;16527.970703125;0.0;2483.41357421875;791.0;248466;496.0;0.0;Calculated values ==>;1560601185.101;349.56000000000006;349.16;298.76000000000005;298.86;296.96000000000004;280.06;275.63479819532273;277.36;277.96000000000004;273.16;276.66;344.16;299.66;273.06;276.06;295.56;291.76000000000005;299.36;342.46000000000004;277.46000000000004;277.26000000000005;322.76000000000005;352.26;271.86;242.56692532238324;270.64921214262944;275.63479819532273;301.56;8480000.0;3720000.0000000005;3760000.0;1400000.0;3760000.0;3260000.0;8510000.0;0.0;0.0;0.15783333333333335;0.03216666666666666;0.0;0.0;0.0;16527.970703125;0.0;2483.41357421875;20472.14453125;481156.2182362131;480177.09630426957;262980.8716363005;263319.4257370822;257095.22457016577;429328.3091220336;431627.9424545468;436506.1589953227;472195.2020149266;522614.65381283674;472805.8804514391;436341.3288535243;441134.71851924027;460384.95480068587;455717.9693471858;265163.737400769;468676.9230326965;431819.66298274783;431435.5710675001;208218.24852204052;331718.34850182006;467454.6383336384;205332.5046622872;196932.73060853916;275.3283264811126;722679.2955722406;404046.66327957244;94687.75895142797;100156.07439542259;0;2;3;3;1;1;0;8;44;45;590400821339.872;225040446865.11923;495980099289.9128;36486.90844223078;8431.595299761795;-0.0;0.0;1721613.375416353;379067.5804312115;0.0;411196.391854047;2.3627161014005096;0.28863343125454727
2720;2019-06-15 14:20:45.141;778;774;274;273;237;74;48;56;-9;41;727;265;-11;28;224;191;262;713;278;47;47;-15;832;388;393;140;393;316;832;-1.0;-2.0;2291.0;231.0;0.0;76;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27676.04296875;16210.6943359375;7678.77197265625;2406.0869140625;789.0;248467;491.0;0.0;Calculated values ==>;1560601245.141;350.96000000000004;350.56000000000006;300.56;300.46000000000004;296.86;280.56;277.2618376815202;277.96000000000004;278.76000000000005;272.26000000000005;277.26000000000005;345.86;299.66;272.06;275.96000000000004;295.56;292.26000000000005;299.36;344.46000000000004;277.86;277.86;322.26000000000005;352.06000000000006;271.66;242.56692532238324;269.49753711883926;277.2618376815202;300.96000000000004;8320000.0;3879999.9999999995;3929999.9999999995;1400000.0;3929999.9999999995;3160000.0;8320000.0;0.0;0.0;0.38183333333333336;0.0385;0.0;0.0;0.0;16210.6943359375;7678.77197265625;2406.0869140625;27676.04296875;485092.3304687595;484457.19731101603;270298.28850548185;269920.2054205685;257423.15458828962;428167.64408090734;428210.67973376723;437360.1158524067;472784.61766108364;525214.529804452;474115.7961467927;437039.1322159168;443074.50856206904;457690.2606989609;453735.05020929564;265888.36609010486;474431.39872965694;428000.20105039864;428000.20105039864;206128.24275125185;330879.36315565393;467256.05568369554;209727.65288605716;196932.73060853916;277.073168857052;723080.7979577493;404319.6673695303;94728.53195269601;100220.106821665;0;2;3;4;1;1;0;8;44;45;590631675139.7252;225124502865.06583;496172827689.79034;86917.66210931781;9914.843507709078;-0.0;0.0;1722642.4324179096;379220.5693458366;0.0;411196.391854047;3.6824669478182344;0.4113115844682921
2721;2019-06-15 14:21:45.142;795;784;294;294;267;72;52;59;-5;48;742;263;-7;23;224;201;262;690;272;52;51;-15;730;378;383;139;383;322;731;-2.0;-2.0;328.0;68.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;0;0;27114.74609375;14291.2265625;7616.08544921875;2459.88305664062;786.0;248468;487.0;0.0;Calculated values ==>;1560601305.142;352.66;351.56000000000006;302.56;302.56;299.86;280.36;276.25090830309495;278.36;279.06;272.66;277.96000000000004;347.36;299.46000000000004;272.46000000000004;275.46000000000004;295.56;293.26000000000005;299.36;342.16;278.36;278.26000000000005;321.86;351.76;271.66;242.35481222062532;270.1917013154234;276.25090830309495;300.36;7300000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;3220000.0000000005;7309999.999999999;0.0;0.0;0.05466666666666666;0.011333333333333334;0.0;0.0;0.0;14291.2265625;7616.08544921875;2459.88305664062;27114.74609375;497705.53703157743;496047.04755982826;291207.0426591772;291207.0426591772;274341.32857204386;428902.12800615287;431731.4990258604;436619.791235;473601.1518756995;526328.6452729714;473091.3161538722;436292.37402088987;441060.0553046996;459287.9322052382;456855.48681519245;272067.59867276176;482136.6043238328;431731.4990258604;431537.4955514741;204456.2876039246;329620.94006798224;467395.78988382494;206613.60698833247;196932.73060853916;275.8471314335203;723537.3954758837;404573.8542797548;94769.08237823205;100347.56609097907;0;2;3;4;1;1;0;8;44;45;590864479019.444;225208204259.96472;496364230879.55914;12573.67140548449;2955.531406148915;-0.0;0.0;1723471.5406811056;379327.8242575413;0.0;411196.391854047;0.63729956476599;0.07516813864543334
2722;2019-06-15 14:22:45.102;778;771;276;275;258;60;51;54;-8;51;756;261;-10;19;225;203;261;622;265;52;51;-16;711;376;381;138;380;317;711;-1.0;-1.0;1376.0;35.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;25818.34375;13912.2998046875;7319.93896484375;2409.92626953125;783.0;248469;484.0;0.0;Calculated values ==>;1560601365.102;350.96000000000004;350.26;300.76000000000005;300.66;298.96000000000004;279.16;276.0463484220469;278.26000000000005;278.56;272.36;278.26000000000005;348.76;299.26000000000005;272.16;275.06;295.66;293.46000000000004;299.26000000000005;335.36;278.36;278.26000000000005;321.56;351.46000000000004;271.56;242.14157278889297;269.6138998590099;276.0463484220469;299.66;7109999.999999999;3760000.0;3810000.0;1380000.0;3800000.0;3170000.0;7109999.999999999;0.0;0.0;0.22933333333333333;0.005833333333333333;0.0;0.0;0.0;13912.2998046875;7319.93896484375;2409.92626953125;25818.34375;497109.2564001715;496122.273036712;281603.34369657276;280966.59116833884;271784.86863038497;429045.3911783415;432057.49879278155;437290.9127339255;474023.85370002396;528194.7119706572;473507.2354706424;436969.1101896967;441509.19360787456;459898.90601836675;457463.9087315346;273238.3565417999;473750.05399742885;432249.18409414566;432057.49879278155;203202.34940748036;328362.5824867039;467436.2840301193;207002.03584613503;196932.73060853916;275.98444782639496;723978.2104854741;404808.72698003985;94809.63706814636;100471.94998326199;0;2;3;4;1;1;0;8;44;45;591093526219.5897;225291248860.01755;496555803079.681;52812.91576626662;1519.1997810732414;-0.0;0.0;1724016.0656490657;379365.08882450743;0.0;411196.391854047;2.2981023716554825;0.2292126129477612
2723;2019-06-15 14:23:45.133;751;754;263;262;239;56;51;51;-12;52;766;260;-15;14;225;201;261;627;259;50;51;-16;736;373;378;135;378;312;738;-1.0;-1.0;1187.0;0.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;26211.79296875;14449.607421875;7730.48486328125;2379.5078125;780.0;248470;481.0;0.0;Calculated values ==>;1560601425.133;348.26;348.56000000000006;299.46000000000004;299.36;297.06;278.76000000000005;275.73799182748917;278.26000000000005;278.26000000000005;271.96000000000004;278.36;349.76;299.16;271.66;274.56;295.66;293.26000000000005;299.26000000000005;335.86;278.16;278.26000000000005;321.26000000000005;351.16;271.56;241.49495122638035;269.02936301313275;275.73799182748917;299.06;7359999.999999999;3729999.9999999995;3779999.9999999995;1350000.0;3779999.9999999995;3120000.0;7380000.0;0.0;0.0;0.19783333333333333;0.0;0.0;0.0;0.0;14449.607421875;7730.48486328125;2379.5078125;26211.79296875;490778.4276533152;491017.7808900338;271885.999916267;271437.3048093799;262067.17907694125;429258.0297950786;432826.0172898313;437795.822197091;474507.02969162643;529629.1177603202;474040.4117055462;437319.724394416;441806.21220497484;460211.3620386878;457669.3056362231;271143.8817249161;471236.5722858348;432637.05556867714;432826.0172898313;201948.4348523538;327104.2899505934;467853.6886979931;206393.0338745911;196932.73060853916;275.73799182748917;724412.018976044;405045.1983202969;94849.56963993722;100597.43498205431;0;2;3;4;1;1;0;8;44;45;591321343864.206;225373191174.87955;496744600574.3631;45779.18495646789;0.0;-0.0;0.0;1724838.0909808045;379377.75536366075;0.0;411196.391854047;1.8640036798008226;0.176812503546181
2724;2019-06-15 14:24:45.113;744;750;273;273;238;52;48;50;-21;52;774;259;-23;9;226;196;261;663;257;48;48;-17;804;368;373;131;372;301;799;-1.0;-1.0;610.0;113.0;0.0;0;0;100;1;0;0;1;1;0;0;1;0;1;1;0;43091.69140625;15808.68359375;23400.529296875;2315.501953125;775.0;248471;479.0;0.0;Calculated values ==>;1560601485.113;347.56000000000006;348.16;300.46000000000004;300.46000000000004;296.96000000000004;278.36;275.2199585193972;277.96000000000004;278.16;271.06;278.36;350.56000000000006;299.06;270.86;274.06;295.76000000000005;292.76000000000005;299.26000000000005;339.46000000000004;277.96000000000004;277.96000000000004;321.06;350.66;271.46000000000004;240.61611355647437;267.7187500070086;275.2199585193972;298.86;8040000.000000001;3679999.9999999995;3729999.9999999995;1310000.0;3720000.0000000005;3010000.0;7990000.000000001;0.0;0.0;0.10166666666666666;0.01883333333333333;0.0;0.0;0.0;15808.68359375;23400.529296875;2315.501953125;43091.69140625;482642.95882217254;484123.34905312693;271857.93306854914;271857.93306854914;258977.4800569352;429606.4342157736;433525.103830624;438865.43479602295;475018.17925590376;531298.7830605734;475342.1913689432;438558.24221835117;443343.77367153234;461276.7080979507;457779.88837086706;266902.95399615617;469783.6972262146;433525.103830624;433525.103830624;201112.50472608567;325007.27902157017;468308.8621005006;204052.09761833135;196932.73060853916;274.8169214668917;724989.3555030072;405297.2666946989;94888.68167963608;100856.77362509875;0;2;3;4;2;1;0;8;44;45;591546568764.2777;225452964574.9049;496928439274.4216;23872.689279731978;4976.835731080854;-0.0;0.0;1725418.3297888623;379419.21517022257;0.0;411196.391854047;0.6947555237734535;0.07688014086489653
2725;2019-06-15 14:25:45.114;775;780;274;273;239;41;43;42;-33;51;779;257;-36;2;227;186;261;697;254;40;42;-18;772;359;364;127;363;291;766;90.0;0.0;962.0;49.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40421.65234375;15247.0068359375;22387.2734375;915.3501586914059;769.0;248472;479.0;0.0;Calculated values ==>;1560601545.114;350.66;351.16;300.56;300.46000000000004;297.06;277.26000000000005;274.27422755570615;277.46000000000004;277.36;269.86;278.26000000000005;351.06000000000006;298.86;269.56;273.36;295.86;291.76000000000005;299.26000000000005;342.86;277.16;277.36;321.06;350.06000000000006;271.36;239.71726792356844;266.49643012054327;274.27422755570615;298.56;7720000.0;3590000.0;3640000.0;1270000.0;3629999.9999999995;2910000.0;7659999.999999999;0.015000000000000001;0.0;0.16033333333333333;0.008166666666666666;0.0;0.015000000000000001;0.0;15247.0068359375;22387.2734375;915.3501586914059;40421.65234375;490724.4162432237;492063.0618294645;274642.0150683335;274190.97785217053;260718.78263588465;430214.79039162316;434832.48858899495;439256.0841576434;475430.02874110744;532567.5758982686;476382.6634043254;438804.5743133056;444358.53048356116;462779.1394524961;457849.5140682483;268701.1634487392;479330.67733837303;434293.55171347444;434653.35091899;201112.50472608567;322491.0997442508;468761.35877210833;202461.29203276883;202461.29203276883;274.1590147274477;725685.3116352574;405556.06842895236;94915.60589603847;101238.34500835753;0;2;3;4;2;1;0;8;44;45;591767672449.8892;225530365865.11896;497106042234.9127;37966.09833735488;2174.7838783712723;-0.0;3482.8808832933173;1725933.6616091505;379478.81299374666;0.0;411225.4163452215;1.1316259743611334;0.10208905817726045
2726;2019-06-15 14:26:45.124;808;814;277;276;236;30;37;31;-45;49;783;256;-47;-13;227;178;261;723;258;31;36;-16;774;345;350;131;349;281;771;236.0;-1.0;178.0;0.0;0.0;0;98;100;1;0;0;1;1;0;0;1;0;0;0;0;41079.05078125;15220.87109375;22631.595703125;1254.57067871094;763.0;248473;480.0;0.0;Calculated values ==>;1560601605.124;353.96000000000004;354.56000000000006;300.86;300.76000000000005;296.76000000000005;276.16;272.7676641592781;276.86;276.26000000000005;268.66;278.06;351.46000000000004;298.76000000000005;268.46000000000004;271.86;295.86;290.96000000000004;299.26000000000005;345.46000000000004;276.26000000000005;276.76000000000005;321.16;349.46000000000004;271.56;240.61611355647437;265.2429198363724;272.7676641592781;298.96000000000004;7740000.000000001;3450000.0;3500000.0;1310000.0;3490000.0;2810000.0;7709999.999999999;0.03933333333333333;0.0;0.029666666666666668;0.0;0.0;0.03933333333333333;0.0;15220.87109375;22631.595703125;1254.57067871094;41079.05078125;495403.00970484136;496560.15075300576;275602.7384409222;275146.8636245673;259440.15733956947;431113.4868728058;437105.2859155387;439664.5157502924;474728.02826942276;533723.5636076019;477524.54024193255;439370.203201036;444247.6751758149;464855.17570026626;459002.611014268;268580.01056532573;482885.01471128775;436081.5386184645;436935.70826570195;201530.46850934727;319975.17213553557;468406.69053229276;199068.34207438552;199068.34207438552;272.7676641592781;726364.5973566122;405810.00972815655;94933.69158345956;101613.56477734358;0;2;3;4;2;1;0;8;44;45;591981908149.8551;225607778765.10666;497277670834.88544;7137.686485718571;0.0;-0.0;9356.116403525113;1726309.589126762;379496.9392132634;0.0;411332.425821202;0.42176047979959036;0.017094086856645607
2727;2019-06-15 14:27:45.135;830;833;269;268;232;22;32;21;-51;46;784;254;-53;-20;227;173;261;736;281;32;32;-14;740;336;341;131;340;279;738;459.0;-1.0;849.0;17.0;0.0;0;81;17;1;0;0;1;1;0;0;1;0;0;0;0;32779.80078125;8271.703125;21549.26953125;1148.74499511719;756.0;248474;483.0;0.0;Calculated values ==>;1560601665.135;356.16;356.46000000000004;300.06;299.96000000000004;296.36;275.36;271.77519066394296;276.36;275.26000000000005;268.06;277.76000000000005;351.56000000000006;298.56;267.86;271.16;295.86;290.46000000000004;299.26000000000005;346.76;276.36;276.36;321.46000000000004;348.76;271.76000000000005;240.61611355647437;264.9883086891361;271.77519066394296;301.26000000000005;7400000.0;3360000.0;3410000.0;1310000.0;3400000.0;2790000.0;7380000.0;0.0765;0.0;0.14150000000000001;0.0028333333333333335;0.0;0.0765;0.0;8271.703125;21549.26953125;1148.74499511719;32779.80078125;501701.2378128703;502300.27236867184;274677.7164669476;274199.63202847017;259487.03348766538;431660.74602318485;438326.2519385827;439220.0702651483;474437.7492251421;533974.2968849653;477547.02556011354;438925.2208500213;443670.0360734738;466159.81555841025;459757.0103075318;270843.9911825128;488355.18325154646;438326.2519385827;438326.2519385827;202784.37528459195;317040.2365367038;468602.2897285814;196589.42989302246;196589.42989302246;271.7452531176032;726980.2006253705;406005.8170711447;94953.72288577969;101981.80615233754;0;2;3;4;2;1;0;8;44;45;592189246154.5718;225686393174.9992;497445701634.65576;34332.23561265581;770.703102867417;-0.0;18492.866886485357;1726655.2351672682;379503.36291657493;0.0;411564.54322869267;1.7305874792062412;0.12326091030121163
2728;2019-06-15 14:28:45.115;834;830;264;262;230;22;19;16;-50;42;778;254;-51;-13;228;173;261;685;280;32;19;-12;685;341;346;132;346;282;687;-2.0;-1.0;1496.0;244.0;0.0;86;70;1;1;0;0;1;0;0;0;1;0;0;0;0;16291.6103515625;6675.80078125;6771.4736328125;1099.8017578125;749.0;248475;493.0;0.0;Calculated values ==>;1560601725.115;356.56000000000006;356.16;299.56;299.36;296.16;275.36;272.3289490889957;275.06;274.76000000000005;268.16;277.36;350.96000000000004;298.56;268.06;271.86;295.96000000000004;290.46000000000004;299.26000000000005;341.66;276.36;275.06;322.46000000000004;348.06000000000006;271.96000000000004;240.83765695389522;265.3697278774862;272.3289490889957;301.16;6850000.0;3410000.0;3460000.0;1320000.0;3460000.0;2820000.0;6870000.0;0.0;0.0;0.24933333333333335;0.04066666666666666;0.0;0.0;0.0;6675.80078125;6771.4736328125;1099.8017578125;16291.6103515625;507142.65514767676;506433.297457417;277518.94467605645;276332.86205238005;261353.04875513256;431359.6534126046;434964.0416095496;438705.1868052297;473921.58982693544;533134.6444901185;477171.9257556521;438556.2256911649;444047.0551594448;465421.41231033526;458967.64206615655;276000.77140315884;486173.20792504936;437185.6589029479;434964.0416095496;206964.23671620517;314105.63291466556;468660.5945250286;197265.38210117343;196589.42989302246;272.0352553353049;727388.9927421319;406130.3380828922;94972.4545294302;102217.7336767154;0;2;3;4;2;1;0;8;44;45;592395277454.6373;225765266875.0243;497613945534.7093;60198.99130621137;11036.73863857011;-0.0;0.0;1727442.732805101;379601.72546600224;0.0;411718.599083721;4.896910492742665;0.5754248197196455
2729;2019-06-15 14:29:45.135;816;810;266;265;237;28;18;15;-41;39;772;254;-43;-8;227;177;260;602;271;35;17;-9;674;338;343;133;343;291;677;0.0;-1.0;808.0;160.0;0.0;1;60;1;1;0;0;1;0;0;0;1;0;0;0;0;12905.4677734375;6527.70458984375;3628.87670898438;1076.23095703125;730.0;248476;520.0;0.0;Calculated values ==>;1560601785.135;354.76;354.16;299.76000000000005;299.66;296.86;275.96000000000004;271.99741764416325;274.96000000000004;274.66;269.06;277.06;350.36;298.56;268.86;272.36;295.86;290.86;299.16;333.36;276.66;274.86;325.16;346.16;272.26000000000005;241.05796691057077;266.49643012054327;271.99741764416325;300.26000000000005;6740000.000000001;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;2910000.0;6770000.0;0.0;0.0;0.13466666666666666;0.02666666666666667;0.0;0.0;0.0;6527.70458984375;3628.87670898438;1076.23095703125;12905.4677734375;505713.0907443048;504643.48746856453;280349.6453433679;279648.52981729375;264886.74421021104;431541.1909327263;435512.81572856725;438046.4671319281;473501.00995365425;531842.7716066415;476036.58049676684;437741.2089218579;442929.4523811377;465727.44564382103;459972.4816559796;276836.27716877375;474720.95569413813;438369.0150296301;435341.07594439475;218251.29456621417;306141.9092990094;468817.2539951448;196426.6518281864;196589.42989302246;271.68801166843383;727632.3828294243;406240.4039706868;94990.59417991678;102304.43215273155;0;2;3;4;2;1;0;8;44;45;592602046354.5717;225844793374.99902;497785902834.65466;32538.135127570542;7263.74939111889;-0.0;0.0;1728215.7997949324;379754.2803675568;0.0;411718.599083721;3.5433588323287024;0.41394360674037256
2730;2019-06-15 14:30:45.106;789;795;268;266;241;27;19;15;-28;37;770;255;-30;-5;227;178;260;579;262;34;18;-7;678;329;334;136;334;304;681;0.0;0.0;210.0;0.0;0.0;1;62;1;1;0;0;0;0;0;0;1;0;0;0;0;9683.9775390625;6500.775390625;0.0;1131.79797363281;711.0;248477;584.0;0.0;Calculated values ==>;1560601845.106;352.06000000000006;352.66;299.96000000000004;299.76000000000005;297.26000000000005;275.86;270.9896433162861;275.06;274.66;270.36;276.86;350.16;298.66;270.16;272.66;295.86;290.96000000000004;299.16;331.06;276.56;274.96000000000004;331.56;344.26;272.46000000000004;241.71165711629368;268.0796299477929;270.9896433162861;299.36;6780000.0;3290000.0;3340000.0;1360000.0;3340000.0;3040000.0;6809999.999999999;0.0;0.0;0.035;0.0;0.0;0.0;0.0;6500.775390625;0.0;1131.79797363281;9683.9775390625;501720.79302100156;502259.22062208154;281077.5900902314;279678.33193560864;266357.26718244824;432069.9255137471;437780.13578820735;437099.2815960797;472915.8103579757;530655.2663078107;474486.8092682031;436783.4343868452;440642.64510116994;467017.22494396294;461496.5979483637;276298.97563001583;470547.14208578697;440197.7797988961;437616.1634160652;245015.67932991832;298180.4796168596;468601.83797656716;194775.67944436343;196589.42989302246;270.9896433162861;727820.537221625;406348.92216128914;95008.98552754233;102334.658175642;0;2;3;4;2;1;0;8;44;45;592805048189.4232;225925454369.94003;497964316559.5242;8481.326075310071;0.0;-0.0;0.0;1728557.4634207655;379814.7823556701;0.0;411718.599083721;1.1112013826197653;0.10662488829750723
2731;2019-06-15 14:31:45.086;760;780;270;266;242;29;19;10;-19;34;774;255;-20;2;227;178;260;572;254;35;19;-5;683;329;334;137;334;311;686;-2.0;-1.0;195.0;61.0;0.0;1;64;1;1;0;0;0;0;0;0;1;0;0;1;0;9719.3125;6567.96142578125;0.0;1163.47192382812;693.0;248478;653.0;0.0;Calculated values ==>;1560601905.086;349.16;351.16;300.16;299.76000000000005;297.36;276.06;270.9896433162861;275.06;274.16;271.26000000000005;276.56;350.56000000000006;298.66;271.16;273.36;295.86;290.96000000000004;299.16;330.36;276.66;275.06;338.46000000000004;342.46000000000004;272.66;241.92719264551067;268.91163127593666;270.9896433162861;298.56;6830000.0;3290000.0;3340000.0;1370000.0;3340000.0;3110000.0;6859999.999999999;0.0;0.0;0.0325;0.010166666666666666;0.0;0.0;0.0;6567.96142578125;0.0;1163.47192382812;9719.3125;497273.68753206305;499749.53724167537;281626.1716934288;278906.4936074801;266434.5604765912;432069.9255137471;437780.13578820735;436912.08382788545;472491.6353866644;530543.7819764391;473576.1697214056;436752.093818078;440196.911670792;467017.22494396294;461496.5979483637;275669.0547325627;468752.7856165745;440356.3066716923;437780.13578820735;273890.2417152289;290640.09048841946;468661.43441217777;193863.01436841153;196589.42989302246;270.62063146891256;727982.1774073073;406457.79199941375;95028.1064009442;102334.658175642;0;2;3;4;2;1;0;8;44;45;593005381389.4869;226007327069.96606;498148755059.5828;7899.094757432903;2793.7839371116233;-0.0;0.0;1728693.9214265794;379838.05612797587;0.0;411718.599083721;1.383039626809275;0.16325651863630308
2732;2019-06-15 14:32:45.097;732;767;273;269;244;31;21;9;-13;32;779;253;-14;7;228;179;259;592;263;35;20;-2;713;329;334;139;333;315;716;-2.0;-1.0;0.0;0.0;0.0;1;72;1;1;0;0;0;0;0;0;1;0;0;0;0;10390.064453125;6889.6123046875;0.0;1237.93884277344;680.0;248479;690.0;0.0;Calculated values ==>;1560601965.097;346.36;349.86;300.46000000000004;300.06;297.56;276.26000000000005;270.9896433162861;275.26000000000005;274.06;271.86;276.36;351.06000000000006;298.46000000000004;271.76000000000005;273.86;295.96000000000004;291.06;299.06;332.36;276.66;275.16;342.16;341.16;272.96000000000004;242.35481222062532;269.38090353596624;270.9896433162861;299.46000000000004;7130000.0;3290000.0;3340000.0;1390000.0;3329999.9999999995;3150000.0;7159999.999999999;0.0;0.0;0.0;0.0;0.0;0.0;0.0;6889.6123046875;0.0;1237.93884277344;10390.064453125;490331.05409832834;495071.21800481837;279087.79523966054;276855.5334396253;265267.4258965852;432069.9255137471;438106.9876492588;436948.6013565401;472032.3497595296;530765.6392012376;472811.5856524352;436787.6458509821;440098.1693480276;467284.88278523885;461626.1303184133;272088.4477787837;468171.42567319336;440356.3066716923;437943.74266679655;289383.54333396035;285195.4229665811;468682.77878599305;432069.9255137471;196589.42989302246;270.9896433162861;728149.7862710136;406569.9590071964;95048.1218261272;102334.658175642;0;2;3;4;2;1;0;8;44;45;593205818129.213;226090142249.85287;498336589489.3261;0.0;0.0;-0.0;0.0;1728759.7592841962;379861.34192903433;0.0;411718.599083721;0.0;0.0
2733;2019-06-15 14:33:45.107;711;754;275;276;246;35;23;9;-11;29;784;252;-13;13;228;180;260;626;279;37;22;0;732;333;338;142;338;316;736;-1.0;-1.0;823.0;182.0;0.0;1;85;0;1;0;0;0;0;0;0;1;0;0;0;0;11373.0419921875;7010.16162109375;0.0;1310.32666015625;671.0;248480;702.0;0.0;Calculated values ==>;1560602025.107;344.26;348.56000000000006;300.66;300.76000000000005;297.76000000000005;276.66;271.4400167685773;275.46000000000004;274.06;272.06;276.06;351.56000000000006;298.36;271.86;274.46000000000004;295.96000000000004;291.16;299.16;335.76000000000005;276.86;275.36;343.36;340.26;273.16;242.98782864720522;269.49753711883926;271.4400167685773;301.06;7320000.0;3329999.9999999995;3379999.9999999995;1420000.0;3379999.9999999995;3160000.0;7359999.999999999;0.0;0.0;0.1371666666666667;0.030333333333333334;0.0;0.0;0.0;7010.16162109375;0.0;1310.32666015625;11373.0419921875;485232.7709409217;491218.6571649016;277883.80636832;278413.05470386276;264871.4494038321;431837.87352777255;437524.54752748355;437039.1322159168;471339.3356437985;531215.097082938;472559.314863393;436716.74332067836;440805.4322354474;466573.56669430935;461142.57629144005;271002.72579326725;471319.36725475965;439804.3369735951;437358.98814554466;294410.04551340896;281426.5920051367;468468.1067229894;195337.00760925747;196589.42989302246;271.2310510729771;728331.1757186197;406685.80976226134;95069.3609113236;102334.658175642;0;2;3;4;2;1;0;8;44;45;593407451729.982;226174456300.17444;498525921040.0482;33153.47475854678;8284.976673116535;-0.0;0.0;1729036.0842880642;379930.3949084857;0.0;411718.599083721;4.9802908232012975;0.6050131100219572
2734;2019-06-15 14:34:45.118;703;741;276;280;250;40;15;13;1;27;786;251;-9;18;228;181;260;648;286;29;15;1;755;342;347;143;347;316;758;-3.0;-1.0;1184.0;232.0;0.0;1;97;0;1;0;0;0;0;0;0;1;0;0;0;0;12618.1474609375;7226.43505859375;0.0;1387.35314941406;664.0;248481;698.0;0.0;Calculated values ==>;1560602085.118;343.46000000000004;347.26;300.76000000000005;301.16;298.16;277.16;272.43898195401505;274.66;274.46000000000004;273.26000000000005;275.86;351.76;298.26000000000005;272.26000000000005;274.96000000000004;295.96000000000004;291.26000000000005;299.16;337.96000000000004;276.06;274.66;342.96000000000004;339.56000000000006;273.26000000000005;243.1966462407574;269.49753711883926;272.43898195401505;301.76000000000005;7550000.0;3420000.0000000005;3470000.0000000005;1430000.0;3470000.0000000005;3160000.0;7580000.0;0.0;0.0;0.19733333333333333;0.03866666666666666;0.0;0.0;0.0;7226.43505859375;0.0;1387.35314941406;12618.1474609375;481504.7261770132;487033.80752887623;276247.8499245243;278203.3193052984;265191.3817505691;431298.55289687274;434019.03052351304;438944.88061750244;471008.3239875013;531425.0384582774;472439.1224616988;437360.1158524067;441568.442970129;465276.14660431683;459876.59959909826;269370.0848716659;472272.2527452087;436445.4714473584;434019.03052351304;292734.4514702754;278495.58437821403;468429.6359069716;197847.4166783925;196589.42989302246;272.27116084054893;728531.1389503286;406804.46981811925;95091.84569782788;102334.658175642;0;2;3;4;2;1;0;8;44;45;593612989404.7012;226259971975.05756;498715555799.78906;47576.5662173177;10462.51247683839;-0.0;0.0;1729708.9579661726;380086.6526265191;0.0;411718.599083721;6.737927296633558;0.823278785534957
2735;2019-06-15 14:35:45.118;704;731;261;268;262;47;20;14;10;26;786;252;-1;20;227;184;260;658;276;22;20;2;758;358;363;144;363;316;761;-1.0;-1.0;1318.0;160.0;0.0;0;99;14;1;0;0;0;0;0;0;1;0;0;0;0;12843.2783203125;8219.8017578125;0.0;1399.85009765625;662.0;248482;698.0;0.0;Calculated values ==>;1560602145.118;343.56000000000006;346.26;299.26000000000005;299.96000000000004;299.36;277.86;274.1680685717883;275.16;274.56;274.16;275.76000000000005;351.76;298.36;273.06;275.16;295.86;291.56;299.16;338.96000000000004;275.36;275.16;342.96000000000004;339.36;273.36;243.40439225979637;269.49753711883926;274.1680685717883;300.76000000000005;7580000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3160000.0;7609999.999999999;0.0;0.0;0.21966666666666665;0.02666666666666667;0.0;0.0;0.0;8219.8017578125;0.0;1399.85009765625;12843.2783203125;481330.19979347516;485194.099531716;269391.9849271995;272358.82620811707;269805.7625466257;430280.9020939914;430839.325201206;440344.2666884151;470775.47163449007;531425.0384582774;472559.314863393;438630.53057903756;441871.74304771953;462779.1394524961;457735.83342595893;269173.99099972093;473572.60754449683;431219.9616645785;430839.325201206;292734.4514702754;277658.20189090865;468391.23042935226;202238.31830824667;196589.42989302246;274.06774863396754;728743.3174985057;406933.18845825596;95115.07239155348;102334.658175642;0;2;3;4;2;1;0;8;44;45;593825989404.7012;226346071975.05756;498905155799.78906;52303.93999417699;7097.41098989615;-0.0;0.0;1730541.295517935;380232.9853220752;0.0;411718.599083721;6.1750000807257495;0.6953310979840781
2736;2019-06-15 14:36:45.109;711;723;241;246;249;60;31;15;12;26;782;254;15;22;227;188;261;663;266;30;30;4;761;370;375;148;375;320;764;-1.0;-1.0;1622.0;144.0;0.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;13846.1943359375;10654.626953125;0.0;1416.22119140625;653.0;248483;695.0;0.0;Calculated values ==>;1560602205.109;344.26;345.46000000000004;297.26000000000005;297.76000000000005;298.06;279.16;275.4277932560699;276.26000000000005;274.66;274.36;275.76000000000005;351.36;298.56;274.66;275.36;295.86;291.96000000000004;299.26000000000005;339.46000000000004;276.16;276.16;342.66;338.46000000000004;273.56;244.22491754036054;269.9613774848165;275.4277932560699;299.76000000000005;7609999.999999999;3700000.0;3750000.0;1480000.0;3750000.0;3200000.0;7640000.000000001;0.0;0.0;0.2703333333333333;0.024;0.0;0.0;0.0;10654.626953125;0.0;1416.22119140625;13846.1943359375;482096.7552173935;483639.93875438935;261529.68257188864;263362.7182521082;264487.0673468421;429467.9694778635;429747.91036634677;439784.9432710534;470237.43843570043;530703.211617107;472269.5453148563;440252.1095786762;441331.9191522283;460951.4341210733;456332.7804492596;269391.9849271995;474040.76612535;429549.0874719457;429549.0874719457;291477.81744585035;273890.2417152289;468037.8317148802;205439.04723761385;196589.42989302246;275.35925604199565;728965.696408567;407090.45177097956;95138.53613218194;102334.658175642;0;2;3;4;2;1;0;8;44;45;594047356194.4689;226433658834.96567;499095927179.5889;63351.50722770648;6302.370827454393;-0.0;0.0;1731504.9463411306;380344.6334207087;0.0;411718.599083721;5.770421201654987;0.6123399310717627
2737;2019-06-15 14:37:45.099;719;722;230;230;218;75;46;37;13;28;777;254;39;29;226;192;261;667;262;44;45;5;776;376;381;150;381;327;778;-2.0;0.0;304.0;235.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18102.35546875;15199.818359375;0.0;1435.123046875;639.0;248484;694.0;0.0;Calculated values ==>;1560602265.099;345.06000000000006;345.36;296.16;296.16;294.96000000000004;280.66;276.0463484220469;277.76000000000005;276.86;274.46000000000004;275.96000000000004;350.86;298.56;277.06;276.06;295.76000000000005;292.36;299.26000000000005;339.86;277.56;277.66;342.56000000000006;337.06;273.66;244.62907804385475;270.7629442988711;276.0463484220469;299.36;7759999.999999999;3760000.0;3810000.0;1500000.0;3810000.0;3270000.0000000005;7780000.0;0.0;0.0;0.050666666666666665;0.03916666666666667;0.0;0.0;0.0;15199.818359375;0.0;1435.123046875;18102.35546875;481713.00363201863;481968.1789063891;257100.20622073286;257100.20622073286;253155.0131599602;429045.3911783415;431089.2428056651;438391.24697764346;470167.09449909057;529644.8342309161;471333.70973526797;442463.2588298084;440921.128288903;459881.0525670519;455906.3432239041;268460.1481823364;473028.7573949475;430697.1823241319;430893.5619562315;291058.95107146574;268029.79939014546;467860.6097461496;206159.8309532497;196589.42989302246;275.66426773468476;729231.8899506625;407305.8695729995;95162.29337397106;102334.658175642;0;2;3;4;2;1;0;8;44;45;594274118394.5049;226523043934.9799;499289994829.61975;11766.39174523595;10249.94716938858;-0.0;0.0;1732130.824502256;380482.5464147071;0.0;411718.599083721;1.3234996371164047;0.18614965136271014
2738;2019-06-15 14:38:45.130;734;732;248;246;210;74;48;50;5;35;758;253;34;50;227;193;261;681;262;48;47;6;812;382;387;141;387;322;813;-1.0;-1.0;917.0;13.0;0.0;0;1;98;1;0;0;1;0;0;0;1;0;1;0;0;24048.1953125;15903.7998046875;4390.04345703125;2449.87109375;626.0;248485;693.0;0.0;Calculated values ==>;1560602325.13;346.56000000000006;346.36;297.96000000000004;297.76000000000005;294.16;280.56;276.6576332772354;277.96000000000004;278.16;273.66;276.66;348.96000000000004;298.46000000000004;276.56;278.16;295.86;292.46000000000004;299.26000000000005;341.26;277.96000000000004;277.86;342.46000000000004;335.76000000000005;273.76000000000005;242.77792619122317;270.1917013154234;276.6576332772354;299.36;8120000.0;3820000.0000000005;3870000.0000000005;1410000.0;3870000.0000000005;3220000.0000000005;8130000.0;0.0;0.0;0.15283333333333332;0.0021666666666666666;0.0;0.0;0.0;15903.7998046875;4390.04345703125;2449.87109375;24048.1953125;480170.7569100597;479736.13913934806;261820.4782437819;261132.93388304932;249589.65209335633;428611.97810654406;429876.94044520176;438235.1866845401;472063.34231996303;528020.1156716234;471882.0234832505;442739.78297384083;445127.5119365635;459075.7226161215;455046.69129815476;266494.44723349396;471190.5100773289;429876.94044520176;429675.02779026306;290640.09048841946;262588.8327430989;469200.3069803008;208663.80630447742;196589.42989302246;276.6426130676621;729583.3260228483;407565.2003099826;95194.68505227513;102371.260772777;0;2;3;5;2;1;0;8;44;46;594504637435.0322;226610389040.1797;499484795425.06537;35086.15930141958;564.495751464284;-0.0;0.0;1732521.4641548;380572.7133347719;0.0;411718.599083721;1.5674948469580838;0.1527911125884636
2739;2019-06-15 14:39:45.150;755;745;282;283;248;75;54;56;0;43;737;253;-2;44;227;195;261;667;269;53;53;5;718;380;385;138;384;322;717;-1.0;0.0;814.0;9.0;0.0;92;1;98;1;0;0;1;0;0;0;1;0;1;1;0;27431.0859375;13982.345703125;7184.37890625;2464.90991210938;615.0;248486;689.0;0.0;Calculated values ==>;1560602385.15;348.66;347.66;301.36;301.46000000000004;297.96000000000004;280.66;276.4546675782219;278.56;278.76000000000005;273.16;277.46000000000004;346.86;298.46000000000004;272.96000000000004;277.56;295.86;292.66;299.26000000000005;339.86;278.46000000000004;278.46000000000004;342.06000000000006;334.66;273.66;242.14157278889297;270.1917013154234;276.4546675782219;300.06;7180000.0;3800000.0;3850000.0;1380000.0;3840000.0;3220000.0000000005;7170000.0;0.0;0.0;0.13566666666666669;0.0015;0.0;0.0;0.0;13982.345703125;7184.37890625;2464.90991210938;27431.0859375;493157.7171696099;491814.127618364;284676.1887268395;285398.6082911567;266864.93318508664;428757.65804586536;431598.26245735696;437431.90375225403;473241.6031071014;525799.4506254005;471882.0234832505;437108.1427832934;444239.39266708196;459549.34692051215;455669.64615163684;272608.51149728865;480151.6634017655;431403.23201993166;431403.23201993166;288964.7057630673;257985.5697089033;469510.4172373617;208151.16093281476;196589.42989302246;276.4393082552395;730012.463031132;407814.33453953936;95235.65521281374;102467.74644361358;0;2;3;5;2;1;0;8;44;46;594736314634.9586;226694116940.15308;499678059825.00397;31105.754109170597;392.0388844568204;-0.0;0.0;1733073.2472994723;380580.68711377605;0.0;411718.599083721;1.3328656113478576;0.1329066823497275
2740;2019-06-15 14:40:45.121;752;743;265;265;246;61;52;52;-9;47;741;253;-8;30;227;197;261;608;281;53;51;5;695;376;380;135;380;315;694;-1.0;-2.0;1615.0;95.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;0;0;26338.349609375;13674.611328125;7116.82861328125;2408.0380859375;605.0;248487;684.0;0.0;Calculated values ==>;1560602445.121;348.36;347.46000000000004;299.66;299.66;297.76000000000005;279.26000000000005;276.0463484220469;278.36;278.36;272.26000000000005;277.86;347.26;298.46000000000004;272.36;276.16;295.86;292.86;299.26000000000005;333.96000000000004;278.46000000000004;278.26000000000005;341.56000000000006;333.66;273.66;241.49495122638035;269.38090353596624;276.0463484220469;301.26000000000005;6950000.0;3760000.0;3800000.0;1350000.0;3800000.0;3150000.0;6940000.000000001;0.0;0.0;0.26916666666666667;0.01583333333333333;0.0;0.0;0.0;13674.611328125;7116.82861328125;2408.0380859375;26338.349609375;494992.9857400017;493819.2256007086;277204.3159148729;277204.3159148729;267620.8427330164;429045.3911783415;432505.73356098845;437588.9422777453;474020.51154441346;526769.584920767;472811.5856524352;437748.17403178074;443576.5439348405;460175.9251814291;456616.80254018545;274844.3533493511;473587.0841316597;432695.6689161223;432315.17671354424;286870.6033266602;253801.27034056993;469917.4077512355;206937.49097802988;196589.42989302246;275.95997728997105;730460.325089024;408044.697785221;95276.24348561611;102586.86557077002;0;2;3;5;2;1;0;8;44;46;594965703709.7908;226775977355.0932;499869067459.86426;62083.6823081734;4163.848682242422;-0.0;0.0;1733849.4505893746;380618.6344933681;0.0;411718.599083721;2.8555612722119896;0.3112071022251745
2741;2019-06-15 14:41:45.101;734;733;246;244;225;58;52;50;-13;49;753;253;-14;20;228;196;260;597;272;53;51;5;700;377;382;131;382;312;699;-1.0;-1.0;1954.0;152.0;0.0;99;1;98;1;0;0;1;0;0;0;1;0;1;1;0;25065.443359375;13734.2314453125;7167.21337890625;2395.99438476562;596.0;248488;680.0;0.0;Calculated values ==>;1560602505.101;346.56000000000006;346.46000000000004;297.76000000000005;297.56;295.66;278.96000000000004;276.14872888175563;278.36;278.16;271.86;278.06;348.46000000000004;298.46000000000004;271.76000000000005;275.16;295.96000000000004;292.76000000000005;299.16;332.86;278.46000000000004;278.26000000000005;341.16;332.76000000000005;273.66;240.61611355647437;269.02936301313275;276.14872888175563;300.36;7000000.0;3770000.0000000005;3820000.0000000005;1310000.0;3820000.0000000005;3120000.0;6990000.000000001;0.0;0.0;0.32566666666666666;0.025333333333333333;0.0;0.0;0.0;13734.2314453125;7167.21337890625;2395.99438476562;25065.443359375;491937.0972683937;491894.34094056446;267253.5471172395;266384.2143064834;258784.3355998942;428973.91024759493;431991.1147807418;437637.45612594887;474728.02826942276;528264.47524665;473206.7446407513;437478.7579247441;442705.0933822002;460002.2470446324;456310.1486580713;273794.9185024755;471185.45752960054;432183.29987770494;431798.2808065803;285195.4229665811;250035.78352995744;470456.773871109;207114.15006447653;196589.42989302246;276.03205854364666;730888.5472422526;408273.0286727312;95316.26374501672;102705.85957618167;0;2;3;5;2;1;0;8;44;46;595194227509.8634;226855750755.11856;500057104759.9241;75073.75667401949;6671.346469768023;-0.0;0.0;1734992.0482550368;380708.8976885659;0.0;411718.599083721;3.5087591563395306;0.3771097655013714
