;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2742;2019-06-15 14:42:45.092;720;724;257;256;230;62;53;50;-13;50;767;253;-15;16;228;194;260;619;271;54;53;4;702;380;385;131;386;314;702;-2.0;-1.0;1789.0;163.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;0;0;25177.7734375;13798.6767578125;7165.85693359375;2414.34204101562;588.0;248489;676.0;0.0;Calculated values ==>;1560602565.092;345.16;345.56000000000006;298.86;298.76000000000005;296.16;279.36;276.4546675782219;278.46000000000004;278.16;271.86;278.16;349.86;298.46000000000004;271.66;274.76000000000005;295.96000000000004;292.56;299.16;335.06;278.56;278.46000000000004;340.76;331.96000000000004;273.56;240.61611355647437;269.2639976450953;276.4546675782219;300.26000000000005;7020000.0;3800000.0;3850000.0;1310000.0;3860000.0;3140000.0;7020000.0;0.0;0.0;0.2981666666666667;0.027166666666666665;0.0;0.0;0.0;13798.6767578125;7165.85693359375;2414.34204101562;25177.7734375;489712.2541625033;490292.54204091587;272098.0369918723;271611.60859492974;260525.51466748767;428757.65804586536;431403.23201993166;437179.3288687813;474824.75940408104;529581.5997258415;472943.5177031392;436858.596315483;441687.1745379894;459374.1374956838;455526.11478136276;273596.28167243174;474366.1537969111;431598.26245735696;431403.23201993166;283520.3318566784;246688.97952812296;470359.3316552544;207819.08217649182;196589.42989302246;276.31413438872846;731307.1779110997;408502.43515804794;95356.34386893566;102825.28391232264;0;2;3;5;2;1;0;8;44;46;595424292994.6221;226934338965.0361;500244876589.72705;68387.58022208432;7132.343444173051;-0.0;0.0;1736187.3800679124;380823.9111831157;0.0;411718.599083721;3.2302632740173296;0.3499781215239075
2743;2019-06-15 14:43:45.132;711;717;273;273;246;57;54;51;-14;52;779;254;-16;11;229;195;260;635;265;55;53;2;696;374;379;130;379;311;696;-1.0;-1.0;1505.0;77.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;24908.240234375;13789.923828125;7138.86962890625;915.540649414062;580.0;248490;674.0;0.0;Calculated values ==>;1560602625.132;344.26;344.86;300.46000000000004;300.46000000000004;297.76000000000005;278.86;275.84098080016133;278.56;278.26000000000005;271.76000000000005;278.36;351.06000000000006;298.56;271.56;274.26000000000005;296.06;292.66;299.16;336.66;278.66;278.46000000000004;340.56000000000006;331.16;273.36;240.39332010688793;268.91163127593666;275.84098080016133;299.66;6959999.999999999;3740000.0;3790000.0;1300000.0;3790000.0;3110000.0;6959999.999999999;0.0;0.0;0.25083333333333335;0.012833333333333334;0.0;0.0;0.0;13789.923828125;7138.86962890625;915.540649414062;24908.240234375;489024.3541099169;489894.63588117796;282003.46908975265;282003.46908975265;267472.3626832125;429187.4505931623;433137.8676110324;437706.9197206977;475145.47114065354;531067.5055544617;473457.13737612776;437389.9950341223;441564.8193833535;460607.53501476627;456662.40594016435;274204.50460492517;477606.5955737765;433325.51360244065;432949.62862717937;282682.81946839223;243342.44575359824;470299.12750842277;206414.86300256386;196589.42989302246;275.75134122093755;731724.8396137315;408732.4934327878;95384.11139068654;102944.56943763747;0;2;3;5;2;1;0;8;44;46;595653645794.4763;227012691164.98633;500432501589.60785;58015.757560131904;3386.5147278251893;-0.0;0.0;1737241.4434561932;380911.62677259423;0.0;411718.599083721;2.8109015357826794;0.2877042611465688
2744;2019-06-15 14:44:45.133;715;720;267;267;235;36;36;41;-24;52;790;254;-26;0;229;184;260;651;256;40;36;2;766;349;354;136;353;298;763;470.0;-1.0;24.0;22.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41893.203125;15205.5908203125;22237.892578125;1348.57177734375;574.0;248491;670.0;0.0;Calculated values ==>;1560602685.133;344.66;345.16;299.86;299.86;296.66;276.76000000000005;273.20264511476705;276.76000000000005;277.26000000000005;270.76000000000005;278.36;352.16;298.56;270.56;273.16;296.06;291.56;299.16;338.26;277.16;276.76000000000005;340.16;330.56;273.36;241.71165711629368;267.35522164206344;273.20264511476705;298.76000000000005;7659999.999999999;3490000.0;3540000.0;1360000.0;3529999.9999999995;2980000.0;7630000.0;0.07833333333333334;0.0;0.004;0.0036666666666666666;0.0;0.07833333333333334;0.0;15205.5908203125;22237.892578125;1348.57177734375;41893.203125;482176.31268209754;483282.0369765582;271780.82709131134;271780.82709131134;259434.69552693298;430862.6128555636;435998.1305493036;439072.0574886922;474378.74224424444;533187.087150373;475142.83574988914;438767.1513630838;442647.6203394549;464529.0916511057;459175.5905332164;268667.3891023474;472163.2917120307;436687.2200625221;435998.1305493036;281007.8604223974;240832.718256323;469487.2124451795;199919.97659384192;199919.97659384192;273.1206117063521;732281.5275856988;408974.12674838776;95402.97930868012;103189.37986917287;0;2;3;5;2;2;0;8;44;46;595873549459.2107;227092492494.88992;500615204634.38715;956.6083235794013;988.4131981215712;-0.0;18492.788726511168;1737732.8880285702;380948.0851128953;0.0;411872.70822469867;0.5268555676052946;0.006520723294185713
2745;2019-06-15 14:45:45.113;758;763;246;244;214;26;31;26;-38;49;791;252;-40;-12;229;172;260;687;253;38;31;2;762;342;347;137;345;287;758;306.0;-1.0;2554.0;0.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;40357.54296875;15103.2177734375;22148.07421875;1280.44653320312;567.0;248492;665.0;0.0;Calculated values ==>;1560602745.113;348.96000000000004;349.46000000000004;297.76000000000005;297.56;294.56;275.76000000000005;272.43898195401505;276.26000000000005;275.76000000000005;269.36;278.06;352.26;298.36;269.16;271.96000000000004;296.06;290.36;299.16;341.86;276.96000000000004;276.26000000000005;339.66;329.86;273.36;241.92719264551067;265.9988726020314;272.43898195401505;298.46000000000004;7620000.0;3420000.0000000005;3470000.0000000005;1370000.0;3450000.0;2870000.0;7580000.0;0.051000000000000004;0.0;0.42566666666666664;0.0;0.0;0.051000000000000004;0.0;15103.2177734375;22148.07421875;1280.44653320312;40357.54296875;489185.86282993795;490337.29177804006;263669.1075914262;262921.27364765265;252543.2849941818;431298.55289687274;436785.07718009397;439387.6075512409;473957.519860846;534104.6228823737;476313.4527735903;439089.34317833104;443175.36992425524;465694.88011925446;458674.6048078876;268917.80952519894;478639.61440859555;437960.9576553604;436785.07718009397;278914.2836208781;237904.88540968279;469351.06416570285;198269.91359554144;198269.91359554144;272.43898195401505;732966.7219957365;409226.615962281;95424.88049177967;103559.13963157887;0;2;3;5;2;2;0;8;44;46;596083779359.2776;227174365194.91595;500790646134.44293;102635.76506047606;0.0;-0.0;12164.27334281218;1738595.8700504524;380956.3191439567;0.0;412128.09858351847;2.9793630600820245;0.2460865599320125
2746;2019-06-15 14:46:45.113;796;800;245;243;210;26;27;21;-50;44;781;250;-52;-20;229;163;260;713;252;39;27;2;770;346;351;134;350;277;765;-2.0;0.0;2736.0;408.0;0.0;0;100;52;1;0;0;1;0;1;0;1;0;0;0;0;35914.67578125;10979.609375;22458.80078125;1242.51416015625;563.0;248493;659.0;0.0;Calculated values ==>;1560602805.113;352.76;353.16;297.66;297.46000000000004;294.16;275.76000000000005;272.8767566201714;275.86;275.26000000000005;268.16;277.56;351.26;298.16;267.96000000000004;271.16;296.06;289.46000000000004;299.16;344.46000000000004;277.06;275.86;339.06000000000006;329.46000000000004;273.36;241.2770596917726;264.73235714968143;272.8767566201714;298.36;7700000.0;3460000.0;3510000.0;1340000.0;3500000.0;2770000.0;7650000.0;0.0;0.0;0.456;0.068;0.0;0.0;0.0;10979.609375;22458.80078125;1242.51416015625;35914.67578125;494030.29231213545;495096.02837044746;262942.5998657461;262208.85739439714;251027.7998125385;431051.2098666511;435149.99214662175;439803.524947788;473857.65670332924;533813.9566225045;477343.4560738762;439511.66770100145;444073.05603597744;464968.3936593425;456809.4674989988;268422.4564733646;481972.1654843468;437212.9964797356;435149.99214662175;276402.16793126165;236231.924509345;469758.79346066975;198801.94006670083;198269.91359554144;272.6664970032243;733602.3238186531;409443.97285518463;95445.90516422433;103930.8635899122;0;2;3;5;2;2;0;8;44;46;596293179359.2776;227255665194.91595;500959846134.44293;109896.72270577574;18425.066030789887;-0.0;0.0;1740366.9741151712;381109.86136087996;0.0;412229.4675280419;3.7000683016934865;0.3923258468663457
2747;2019-06-15 14:47:45.124;814;808;278;279;256;27;22;22;-45;41;768;248;-46;-14;230;170;260;697;248;27;21;2;684;336;341;132;339;287;681;493.0;-1.0;367.0;226.0;0.0;0;100;1;1;0;0;1;0;1;0;1;0;0;0;0;31426.044921875;6664.3603515625;19605.607421875;1294.62341308594;627.0;248494;653.0;13.0;Calculated values ==>;1560602865.124;354.56000000000006;353.96000000000004;300.96000000000004;301.06;298.76000000000005;275.86;271.77519066394296;275.36;275.36;268.66;277.26000000000005;349.96000000000004;297.96000000000004;268.56;271.76000000000005;296.16;290.16;299.16;342.86;275.86;275.26000000000005;338.46000000000004;335.86;273.36;240.83765695389522;265.9988726020314;271.77519066394296;297.96000000000004;6840000.000000001;3360000.0;3410000.0;1320000.0;3390000.0;2870000.0;6809999.999999999;0.08216666666666667;0.0;0.06116666666666667;0.03766666666666666;0.0;0.08216666666666667;0.032726004467700985;6664.3603515625;19605.607421875;1294.62341308594;31426.044921875;504553.5417627214;504015.49568252044;388106.88697921793;389145.71100639435;273668.352726053;431660.74602318485;436664.29605050717;438338.961769722;473824.5983165287;531729.2302859954;475853.62925966183;438188.05732313264;442889.51508610306;466684.4440465707;459359.90455531626;275548.0466370658;488558.45908312395;437500.0701226581;436495.94629104953;273890.2417152289;263007.33956846996;470029.42859260336;195874.51323809772;195874.51323809772;271.4587338023152;734163.5993742986;409591.0328926875;95467.0518535722;104281.46459092008;0;2;3;5;2;2;0;8;44;46;596500817419.8187;227335479825.12396;501129077154.884;14830.74210185102;10326.501811686378;-0.0;19771.061082517543;1741406.5602137933;381349.50168619823;0.0;412394.25657661346;1.6299282181272023;0.11584054558384636
2748;2019-06-15 14:48:45.154;796;769;252;248;244;22;17;17;-33;38;764;248;-35;-4;228;173;260;555;254;19;17;1;633;337;342;132;341;299;635;135.0;-1.0;535.0;163.0;0.0;8;87;4;1;0;0;1;0;0;0;1;0;0;1;0;13351.5576171875;6215.4130859375;3486.177734375;1271.76196289062;725.0;248495;645.0;0.0;Calculated values ==>;1560602925.154;352.76;350.06000000000006;298.36;297.96000000000004;297.56;275.36;271.8864255623528;274.86;274.86;269.86;276.96000000000004;349.56000000000006;297.96000000000004;269.66;272.76000000000005;295.96000000000004;290.46000000000004;299.16;328.66;275.06;274.86;337.66;345.66;273.26000000000005;240.83765695389522;267.47669482898436;271.8864255623528;298.56;6330000.0;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2990000.0;6350000.0;0.022500000000000003;0.0;0.08916666666666666;0.027166666666666665;0.0;0.022500000000000003;0.0;6215.4130859375;3486.177734375;1271.76196289062;13351.5576171875;506719.17602845986;502996.8702074366;401497.18466229405;399026.8036660977;272259.36521140847;431601.1154718507;435580.3652215623;437462.91879448516;473533.532933398;530408.5386915257;474312.25262268167;437151.19791407377;441852.4739986153;466143.5638624966;459599.8564106546;406734.0967800342;472600.4231414229;435921.67051568866;435580.3652215623;270541.29595472733;304046.57827927166;469931.77505118237;196227.94485247537;196227.94485247537;271.60445193204015;734536.9326352901;409698.41800367145;95488.4490916342;104473.99234956855;0;2;3;5;2;2;0;8;44;46;596705819869.7211;227414719425.08618;501304965054.8002;21510.118509829204;7435.620720398207;-0.0;5385.429458304456;1741709.5521389989;381497.5933827389;0.0;412603.9988163976;3.1285942744028503;0.3092955472251613
2749;2019-06-15 14:49:45.135;759;740;247;244;242;22;18;12;-21;36;770;248;-22;0;228;174;258;477;258;21;18;2;647;330;335;130;335;308;650;190.0;-1.0;709.0;177.0;0.0;1;60;27;1;0;0;0;0;0;0;1;0;0;1;0;10875.9482421875;7775.841796875;0.0;1134.12536621094;766.0;248496;635.0;0.0;Calculated values ==>;1560602985.135;349.06000000000006;347.16;297.86;297.56;297.36;275.36;271.1026128081217;274.96000000000004;274.36;271.06;276.76000000000005;350.16;297.96000000000004;270.96000000000004;273.16;295.96000000000004;290.56;298.96000000000004;320.86;275.26000000000005;274.96000000000004;336.66;349.76;273.36;240.39332010688793;268.5567601203482;271.1026128081217;298.96000000000004;6470000.0;3300000.0;3350000.0;1300000.0;3350000.0;3080000.0;6500000.0;0.03166666666666666;0.0;0.11816666666666667;0.029500000000000002;0.0;0.03166666666666666;0.0;7775.841796875;0.0;1134.12536621094;10875.9482421875;500551.2050239451;497697.5658839436;272176.3533110505;270521.2046676512;269466.2113674461;432012.3539207929;437387.01309422054;437285.26766895736;473598.7871360312;530352.2848086851;473137.09235565766;437126.8590839872;440539.589879252;467001.15120352106;460822.9277786964;397894.80894749984;457570.3545170166;437880.12000639975;437387.01309422054;266355.56789118156;321233.1047070471;470299.12750842277;194503.74295106877;194503.74295106877;270.8836461913219;734738.7645835758;409814.97487289074;95508.49180382286;104503.03463102679;0;2;3;5;2;2;0;8;44;46;596908855554.5403;227493294535.01624;501487007389.63806;28688.683504163837;8135.963844441944;-0.0;7691.303554533139;1742127.7430196824;381627.3154956489;0.0;412712.93708336214;4.996196965525175;0.4775227359478407
2750;2019-06-15 14:50:45.135;719;730;254;248;241;25;18;9;-17;33;779;247;-18;-1;229;175;257;514;277;22;18;3;672;328;333;132;333;310;675;93.0;0.0;759.0;92.0;0.0;1;52;37;1;0;0;0;0;0;0;1;0;0;0;0;11849.1513671875;8714.3662109375;0.0;1094.92626953125;775.0;248497;627.0;0.0;Calculated values ==>;1560603045.135;345.06000000000006;346.16;298.56;297.96000000000004;297.26000000000005;275.66;270.87642091645444;274.96000000000004;274.06;271.46000000000004;276.46000000000004;351.06000000000006;297.86;271.36;273.06;296.06;290.66;298.86;324.56;275.36;274.96000000000004;335.86;350.66;273.46000000000004;240.83765695389522;268.7936212382143;270.87642091645444;300.86;6720000.0;3279999.9999999995;3329999.9999999995;1320000.0;3329999.9999999995;3100000.0;6750000.0;0.015500000000000002;0.0;0.1265;0.015333333333333334;0.0;0.015500000000000002;0.0;8714.3662109375;0.0;1094.92626953125;11849.1513671875;492623.2523115843;493870.19583410036;273238.43930127134;270128.53274179396;266809.3312136778;432127.2027000197;437844.2280003955;437460.313363465;473048.1168422736;531142.8749566656;472754.35252067563;437301.7563972805;439954.0659341705;467410.48365646246;461261.14562273957;275287.3722649927;460384.01736274286;438494.9506827754;437844.2280003955;263007.33956846996;325007.27902157017;470127.0640464409;194219.79226232076;194219.79226232076;270.76137743907543;734928.1404136539;409952.39327295584;95527.06723412071;104503.03463102679;0;2;3;5;2;2;0;8;44;46;597109255554.5403;227571894535.01624;501672407389.63806;30769.92591929475;4230.578167356509;-0.0;3776.1787539401594;1742623.2314315445;381730.3700124139;0.0;412808.4994359327;3.9530560351625295;0.4057816036564841
2751;2019-06-15 14:51:45.116;687;717;258;257;241;28;20;7;-17;31;784;246;-19;-2;229;175;256;571;303;24;20;4;713;330;335;136;335;308;715;132.0;0.0;1110.0;208.0;0.0;1;53;40;1;0;0;0;0;0;0;1;0;0;0;0;12928.880859375;9516.1181640625;0.0;1088.05773925781;775.0;248498;622.0;0.0;Calculated values ==>;1560603105.116;341.86;344.86;298.96000000000004;298.86;297.26000000000005;275.96000000000004;271.1026128081217;275.16;273.86;271.46000000000004;276.26000000000005;351.56000000000006;297.76000000000005;271.26000000000005;272.96000000000004;296.06;290.66;298.76000000000005;330.26000000000005;275.56;275.16;335.36;350.66;273.56;241.71165711629368;268.5567601203482;271.1026128081217;303.46000000000004;7130000.0;3300000.0;3350000.0;1360000.0;3350000.0;3080000.0;7150000.0;0.022000000000000002;0.0;0.185;0.034666666666666665;0.0;0.022000000000000002;0.0;9516.1181640625;0.0;1088.05773925781;12928.880859375;483656.81557616906;487925.16691803676;271445.9819461435;270980.82191458327;264112.0220222918;432012.3539207929;437716.1208442394;437915.60822266474;472329.59916539915;531816.0763490046;472899.2166784271;437601.09044165985;440235.24653219705;467127.2190661474;460953.1890514761;270681.2387337105;464709.52780217014;438369.94218161196;437716.1208442394;260914.8530628454;325007.27902157017;469683.74434536137;194666.98751449824;194666.98751449824;270.94957077768885;735134.5586288843;410104.265867723;95545.25300685885;104503.03463102679;0;2;3;5;2;2;0;8;44;46;597309592094.3619;227652269074.94467;501857748679.473;45000.9948310108;9533.914236803255;-0.0;5347.080933254307;1743254.4558195276;381845.03779271373;0.0;412884.50252465636;5.647019678570072;0.6654265711891161
2752;2019-06-15 14:52:45.156;675;705;262;263;246;33;15;10;-13;29;783;246;-23;0;229;177;257;608;315;23;15;6;739;341;346;146;346;304;742;-2.0;0.0;1633.0;435.0;0.0;1;97;33;1;0;0;0;0;0;0;1;0;0;0;0;13526.541015625;9405.1123046875;0.0;1330.74267578125;772.0;248499;616.0;0.0;Calculated values ==>;1560603165.156;340.66;343.66;299.36;299.46000000000004;297.76000000000005;276.46000000000004;272.3289490889957;274.66;274.16;271.86;276.06;351.46000000000004;297.76000000000005;270.86;273.16;296.06;290.86;298.86;333.96000000000004;275.46000000000004;274.66;334.76000000000005;350.36;273.76000000000005;243.81672145450628;268.0796299477929;272.3289490889957;304.66;7390000.000000001;3410000.0;3460000.0;1460000.0;3460000.0;3040000.0;7420000.0;0.0;0.0;0.2721666666666666;0.0725;0.0;0.0;0.0;9405.1123046875;0.0;1330.74267578125;13526.541015625;478899.25515568553;483239.4629590732;271135.4825531287;271577.91251798306;264530.2747040513;431359.6534126046;434265.3283905379;439427.7774279336;470805.04686564376;532011.391070236;473425.1019291148;437883.18805776763;441393.15733161947;465550.1439652626;459501.4032382204;269186.18583797786;467509.0766679073;435655.39555013686;434265.3283905379;258404.02479325983;323749.15769815433;468514.36943292903;197521.29107885133;194666.98751449824;272.13727630587744;735355.1674522684;410262.0479061427;95565.42311475145;104503.03463102679;0;2;3;5;2;2;0;8;44;46;597514028294.232;227736925474.89087;502041471079.3563;65838.8820346752;19646.99818067063;-0.0;0.0;1744178.7372365815;382088.37417888484;0.0;412929.0912384103;7.962652287206412;1.0973528083403228
2753;2019-06-15 14:53:45.127;681;697;256;259;250;42;22;11;0;27;771;247;-6;3;227;180;257;621;319;23;21;6;727;356;361;154;362;305;730;-3.0;-1.0;1611.0;262.0;0.0;1;99;31;1;0;0;0;0;0;0;1;0;0;0;0;13195.9931640625;9095.748046875;0.0;1317.28820800781;769.0;248500;609.0;0.0;Calculated values ==>;1560603225.127;341.26;342.86;298.76000000000005;299.06;298.16;277.36;273.955091788801;275.36;274.26000000000005;273.16;275.86;350.26;297.86;272.56;273.46000000000004;295.86;291.16;298.86;335.26000000000005;275.46000000000004;275.26000000000005;334.06;350.06000000000006;273.76000000000005;245.4256646245625;268.19934244402924;273.955091788801;305.06;7270000.0;3560000.0;3610000.0;1540000.0;3620000.0000000005;3050000.0;7300000.0;0.0;0.0;0.2685;0.043666666666666666;0.0;0.0;0.0;9095.748046875;0.0;1317.28820800781;13195.9931640625;481192.17663877667;483320.3571175021;269388.4676139642;270708.5776551653;266850.08826215175;430412.23801567365;431743.6496443418;441181.0962547605;469524.062734831;530684.0115263712;473412.34596209106;440276.00903072825;441630.0847411902;462929.3875858028;457509.50399660534;270045.8718386251;471237.4486650466;431930.71218638326;431555.97839403327;255474.93562877487;322491.0997442508;467403.888683413;201675.6834774984;194666.98751449824;273.83949099572874;735577.7476053919;410416.1472255514;95587.47937317463;104503.03463102679;0;2;3;5;2;2;0;8;44;46;597726025779.9198;227826881975.18268;502224082774.9487;64307.20333069489;11603.46496065827;-0.0;0.0;1745262.7637519657;382348.668835986;0.0;412929.0912384103;7.289964851102639;0.9606445620272018
2754;2019-06-15 14:54:45.127;691;696;247;250;246;55;30;13;9;25;742;249;11;21;225;183;258;627;327;30;29;5;742;365;370;149;370;312;745;-1.0;-1.0;1743.0;270.0;0.0;0;2;50;1;0;0;0;0;0;0;1;1;0;0;0;15231.93359375;10663.2353515625;0.0;2369.46459960938;765.0;248501;601.0;0.0;Calculated values ==>;1560603285.127;342.26;342.76;297.86;298.16;297.76000000000005;278.66;274.9066339382667;276.16;274.46000000000004;274.06;275.66;347.36;298.06;274.26000000000005;275.26000000000005;295.66;291.46000000000004;298.96000000000004;335.86;276.16;276.06;333.26000000000005;349.66;273.66;244.42749628697553;269.02936301313275;274.9066339382667;305.86;7420000.0;3650000.0;3700000.0;1490000.0;3700000.0;3120000.0;7450000.0;0.0;0.0;0.2905;0.045000000000000005;0.0;0.0;0.0;10663.2353515625;0.0;2369.46459960938;15231.93359375;481071.42970262165;481517.394168716;264751.46122512873;265930.4704669265;264363.5911521128;429811.8947417682;430898.39857246703;441049.9834432025;470002.44352694025;527108.4201140843;472728.9507222042;441353.2758899251;442854.025216948;461447.62049138366;456454.510519369;269404.9684751799;470360.24693828204;430898.39857246703;430705.24320240243;252127.67657613798;320813.78693149507;467999.4618644289;204053.59121966947;194666.98751449824;274.80321383798497;735814.6469950404;410580.8054205384;95618.20231323811;104503.03463102679;0;2;3;5;2;2;0;8;45;46;597945325779.9198;227917781975.18268;502409182774.9487;68847.45194093634;11877.564179014174;-0.0;0.0;1746372.3858792293;382544.3440788166;0.0;412929.0912384103;6.194036264349955;0.8311354556306083
2755;2019-06-15 14:55:45.108;702;701;236;237;228;66;37;23;12;25;706;253;27;40;224;186;258;639;331;36;36;3;747;372;377;147;377;318;750;-1.0;-1.0;0.0;355.0;0.0;0;34;80;1;0;0;0;0;0;0;1;1;0;0;0;17368.421875;12868.91015625;0.0;2620.13720703125;761.0;248502;594.0;0.0;Calculated values ==>;1560603345.108;343.36;343.26;296.76000000000005;296.86;295.96000000000004;279.76000000000005;275.63479819532273;276.86;275.46000000000004;274.36;275.66;343.76;298.46000000000004;275.86;277.16;295.56;291.76000000000005;298.96000000000004;337.06;276.76000000000005;276.76000000000005;332.56;349.26;273.46000000000004;244.02132995426717;269.7299932089509;275.63479819532273;306.26000000000005;7470000.0;3720000.0000000005;3770000.0000000005;1470000.0;3770000.0000000005;3180000.0;7500000.0;0.0;0.0;0.0;0.059166666666666666;0.0;0.0;0.0;12868.91015625;0.0;2620.13720703125;17368.421875;482229.51985503576;481743.9141283312;260376.01124137812;260738.37641345637;257541.7271390029;429328.3091220336;430391.473514637;440220.33042136754;470272.71409377275;522833.7524050949;472414.5035663255;442511.56460441055;444449.9163929364;460229.2776810268;455717.9693471858;269065.9914480828;471750.9373152827;430194.4442171224;430194.4442171224;249199.05678690012;319136.5849023705;468076.26754362136;203938.6272265995;194666.98751449824;274.79204803903616;736086.230594989;410776.8445342117;95659.76916125168;104503.03463102679;0;2;3;5;2;2;0;8;45;46;598169354814.7203;228006553855.10364;502598122924.7805;0.0;15628.143718757126;-0.0;0.0;1746945.932964117;382773.48572658707;0.0;412929.0912384103;1.0089803040957588;0.221401172839806
2756;2019-06-15 14:56:45.158;717;714;238;237;213;69;40;45;1;33;707;257;11;54;224;188;258;657;330;41;40;1;794;377;382;145;382;321;794;-2.0;0.0;1644.0;16.0;0.0;0;47;98;1;0;0;0;0;0;0;1;1;0;0;0;19690.9453125;15531.25390625;0.0;2741.85327148438;757.0;248503;587.0;0.0;Calculated values ==>;1560603405.158;344.86;344.56000000000006;296.96000000000004;296.86;294.46000000000004;280.06;276.14872888175563;277.16;277.66;273.26000000000005;276.46000000000004;343.86;298.86;274.26000000000005;278.56;295.56;291.96000000000004;298.96000000000004;338.86;277.26000000000005;277.16;331.86;348.86;273.26000000000005;243.61107973660833;270.0766712529157;276.14872888175563;306.16;7940000.000000001;3770000.0000000005;3820000.0000000005;1450000.0;3820000.0000000005;3210000.0;7940000.000000001;0.0;0.0;0.274;0.0026666666666666666;0.0;0.0;0.0;15531.25390625;0.0;2741.85327148438;19690.9453125;479408.0135211051;478922.4179148345;259176.53988524762;258837.06483040523;251063.29864311827;428973.91024759493;429631.60925427015;437821.15695713146;471335.537891427;522698.3609003006;472499.2274672876;439408.824507295;445910.6082640924;459445.7010259086;455167.12573881476;266301.8943689952;469361.6622359817;429832.20972760516;429631.60925427015;246270.64818160105;317459.4925940039;468153.3363693269;207391.75491330028;194666.98751449824;276.13713238921184;736395.316011356;411013.7097912393;95704.48965124879;104503.03463102679;0;2;3;5;2;2;0;8;45;46;598397244564.5394;228094226855.03403;502789982674.6282;63137.65616000975;695.364217216071;-0.0;0.0;1747472.5185543112;382909.62831697275;0.0;412929.0912384103;3.4932767457855114;0.42589648117247725
2757;2019-06-15 14:57:45.129;740;732;273;273;232;76;48;56;-3;42;725;259;-3;51;224;191;259;668;330;46;47;0;760;388;393;144;393;321;760;-1.0;-1.0;2269.0;360.0;0.0;34;58;98;1;0;0;1;0;0;0;1;1;0;0;0;24806.001953125;14834.5107421875;5262.130859375;2827.05126953125;755.0;248504;581.0;0.0;Calculated values ==>;1560603465.129;347.16;346.36;300.46000000000004;300.46000000000004;296.36;280.76000000000005;277.2618376815202;277.96000000000004;278.76000000000005;272.86;277.36;345.66;299.06;272.86;278.26000000000005;295.56;292.26000000000005;299.06;339.96000000000004;277.76000000000005;277.86;331.26000000000005;348.66;273.16;243.40439225979637;270.0766712529157;277.2618376815202;306.16;7600000.0;3879999.9999999995;3929999.9999999995;1440000.0;3929999.9999999995;3210000.0;7600000.0;0.0;0.0;0.3781666666666667;0.060000000000000005;0.0;0.0;0.0;14834.5107421875;5262.130859375;2827.05126953125;24806.001953125;486673.6671225143;485453.15306608955;274672.824809722;274672.824809722;258513.0065359938;428167.64408090734;428210.67973376723;437176.6574816246;472358.32031004626;524607.4621800352;472740.6894888792;437176.6574816246;445471.86009303515;457690.2606989609;453735.05020929564;268636.4079067082;475338.0031131203;211503.1253226997;428000.20105039864;243760.74795305103;316620.98725437425;468191.96898575197;209663.51987593801;194666.98751449824;277.0492225664967;736765.9446811497;411266.6355232392;95750.8747587467;104546.86452679578;0;2;3;6;2;2;0;8;45;46;598629632189.3694;228180884949.97064;502982489584.48737;86037.88487121716;15511.706946588838;-0.0;0.0;1748715.0472160666;383044.621964758;0.0;412929.0912384103;4.4298967181617455;0.60178740581033
2758;2019-06-15 14:58:45.109;747;738;281;281;256;66;50;56;-4;48;744;259;-4;43;224;195;259;633;309;49;49;-1;706;375;380;142;380;321;706;-2.0;-1.0;1070.0;53.0;0.0;99;63;98;1;0;0;1;0;0;0;1;1;0;1;0;28455.326171875;13782.8544921875;7252.1708984375;2844.65185546875;751.0;248505;575.0;0.0;Calculated values ==>;1560603525.109;347.86;346.96000000000004;301.26000000000005;301.26000000000005;298.76000000000005;279.76000000000005;275.94376602880345;278.16;278.76000000000005;272.76000000000005;277.96000000000004;347.56000000000006;299.06;272.76000000000005;277.46000000000004;295.56;292.66;299.06;336.46000000000004;278.06;278.06;330.66;348.26;273.06;242.98782864720522;270.0766712529157;275.94376602880345;304.06;7059999.999999999;3750000.0;3800000.0;1420000.0;3800000.0;3210000.0;7059999.999999999;0.0;0.0;0.17833333333333332;0.008833333333333334;0.0;0.0;0.0;13782.8544921875;7252.1708984375;2844.65185546875;28455.326171875;493199.46645326616;491908.3173860111;286074.8942272913;286074.8942272913;271263.5099753856;429116.5711722346;432123.99014007725;437014.64904358395;473211.45657138317;526618.2804025753;472740.6894888792;437014.64904358395;444291.88562241493;459760.1785623775;456497.9661868576;272714.3661490203;476109.93165531347;431932.165427144;431932.165427144;241250.99604349316;314944.0575458753;468368.779352971;206679.66512991412;194666.98751449824;275.8570413626717;737209.6411341988;411505.0340742536;95798.12319673915;104651.11561286137;0;2;3;6;2;2;0;8;45;46;598861454889.4431;228266656349.99792;503175025384.5486;41076.405464604446;2311.5871756370025;-0.0;0.0;1749773.979873951;383193.0999066734;0.0;412929.0912384103;1.8169421719189642;0.21504655208201612
2759;2019-06-15 14:59:45.120;736;733;265;265;245;55;48;49;-9;50;760;260;-10;32;225;196;258;613;313;48;47;-2;716;371;376;140;376;314;716;-1.0;-1.0;1796.0;158.0;0.0;99;62;99;1;0;0;1;0;0;0;1;1;0;1;0;27528.943359375;14038.5859375;7452.5908203125;2832.08178710938;748.0;248506;570.0;0.0;Calculated values ==>;1560603585.12;346.76;346.46000000000004;299.66;299.66;297.66;278.66;275.5313989812953;277.96000000000004;278.06;272.26000000000005;278.16;349.16;299.16;272.16;276.36;295.66;292.76000000000005;298.96000000000004;334.46000000000004;277.96000000000004;277.86;330.16;347.96000000000004;272.96000000000004;242.56692532238324;269.2639976450953;275.5313989812953;304.46000000000004;7159999.999999999;3710000.0;3760000.0;1400000.0;3760000.0;3140000.0;7159999.999999999;0.0;0.0;0.29933333333333334;0.026333333333333334;0.0;0.0;0.0;14038.5859375;7452.5908203125;2832.08178710938;27528.943359375;490608.26162831567;490170.8859174192;274763.39917407127;274763.39917407127;265678.5433031778;429398.2889081932;432768.80165683676;437816.681641871;473667.5473979283;528846.1928718864;473779.8460622724;437657.84923729487;444074.6508066414;460522.44481320353;457293.5173898348;271362.95571695955;471667.34112991113;432768.80165683676;432580.2082311059;239159.6471344744;313686.43059754226;468545.2436277732;205462.6761140195;194666.98751449824;275.3732227852446;737676.262244511;411736.9219158292;95845.43798315014;104773.67775929163;0;2;3;6;2;2;0;8;45;46;599088296469.133;228351271859.8823;503365560309.2882;69551.29898800355;6927.840944528846;-0.0;0.0;1750696.0464243444;383270.10925669584;0.0;412929.0912384103;3.1442801872654282;0.38822479943046634
2760;2019-06-15 15:00:45.100;730;732;248;246;227;55;48;47;-15;50;770;261;-17;25;225;195;258;639;318;49;48;-5;717;377;382;139;382;310;717;-2.0;0.0;1573.0;409.0;0.0;99;61;98;1;0;0;1;0;0;0;1;1;0;1;0;26165.91015625;14098.587890625;7408.96435546875;2758.48046875;745.0;248507;566.0;0.0;Calculated values ==>;1560603645.1;346.16;346.36;297.96000000000004;297.76000000000005;295.86;278.66;276.14872888175563;277.96000000000004;277.86;271.66;278.16;350.16;299.26000000000005;271.46000000000004;275.66;295.66;292.66;298.96000000000004;337.06;278.06;277.96000000000004;329.76000000000005;347.66;272.66;242.35481222062532;268.7936212382143;276.14872888175563;304.96000000000004;7170000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3100000.0;7170000.0;0.0;0.0;0.26216666666666666;0.06816666666666667;0.0;0.0;0.0;14098.587890625;7408.96435546875;2758.48046875;26165.91015625;489629.9716918798;489922.6528817806;266864.93318508664;266028.4437098927;258651.3272325412;428973.91024759493;431215.7964485822;437776.4333770113;473796.9418580429;530200.5566075365;474418.6303216394;437460.313363465;443853.56900006416;459585.0595554922;456167.8710028387;271280.5834318543;475752.33453571046;431410.6307580907;431215.7964485822;237486.63934987856;312428.86344474956;468386.10659383785;206305.8618396098;194666.98751449824;275.7249374116701;738123.5702049126;411971.32020565524;95892.01047262418;104897.4827703648;0;2;3;6;2;2;0;8;45;46;599315620669.2053;228434943959.9089;503552697909.3477;60683.86817138875;17865.13668407988;-0.0;0.0;1751780.9777199978;383476.64853428426;0.0;412929.0912384103;3.2369941052382867;0.4489689368058234
2761;2019-06-15 15:01:45.111;732;735;249;248;220;59;50;48;-19;50;775;262;-21;19;226;194;258;660;329;51;49;-10;750;381;386;136;386;306;750;-2.0;-1.0;1446.0;310.0;0.0;99;52;100;1;0;0;1;0;0;0;1;1;0;1;0;26926.53515625;14820.28515625;7841.66259765625;2675.05249023438;741.0;248508;561.0;0.0;Calculated values ==>;1560603705.111;346.36;346.66;298.06;297.96000000000004;295.16;279.06;276.55624918942954;278.16;277.96000000000004;271.26000000000005;278.16;350.66;299.36;271.06;275.06;295.76000000000005;292.56;298.96000000000004;339.16;278.26000000000005;278.06;329.26000000000005;347.26;272.16;241.71165711629368;268.3187672390254;276.55624918942954;306.06;7500000.0;3810000.0;3860000.0;1360000.0;3860000.0;3060000.0;7500000.0;0.0;0.0;0.24100000000000002;0.051666666666666666;0.0;0.0;0.0;14820.28515625;7841.66259765625;2675.05249023438;26926.53515625;486505.7122903093;486959.46178115706;265249.3347255783;264860.87356950453;254810.6044621492;428684.9695293014;430547.08896527;438054.9754168444;474183.892769976;531026.2279586041;475052.64501488337;437742.05038880615;443785.1483169292;459093.61603499035;455358.8393812338;268867.5240149884;475214.70967015077;430745.4516831478;430347.9965556902;235395.46725036926;310752.19949742197;468306.3487947643;207410.4026927137;194666.98751449824;276.1648251330889;738566.0883637948;412212.354996619;95937.298215298;105024.59462820775;0;2;3;6;2;2;0;8;45;46;599546062909.8059;228517459085.12396;503737531789.82947;55585.342026515515;13479.623881939282;-0.0;0.0;1752750.0654410215;383737.902760844;0.0;412929.0912384103;2.725854096497733;0.3806374280035522
2762;2019-06-15 15:02:45.111;740;744;264;265;234;59;51;50;-22;52;778;262;-24;15;226;192;258;675;331;52;51;-15;769;370;375;135;373;302;763;-1.0;-2.0;394.0;72.0;0.0;0;45;100;1;0;0;1;1;0;0;1;1;0;0;0;41908.703125;15248.9013671875;22106.1953125;2591.61206054688;739.0;248509;557.0;0.0;Calculated values ==>;1560603765.111;347.16;347.56000000000006;299.56;299.66;296.56;279.06;275.4277932560699;278.26000000000005;278.16;270.96000000000004;278.36;350.96000000000004;299.36;270.76000000000005;274.66;295.76000000000005;292.36;298.96000000000004;340.66;278.36;278.26000000000005;328.86;347.06000000000006;271.66;241.49495122638035;267.8393353686513;275.4277932560699;306.26000000000005;7690000.000000001;3700000.0;3750000.0;1350000.0;3729999.9999999995;3020000.0;7630000.0;0.0;0.0;0.06566666666666666;0.012;0.0;0.0;0.0;15248.9013671875;22106.1953125;2591.61206054688;41908.703125;485731.4815729404;486969.29493816296;270507.13000564947;270928.2606770746;259083.72820500142;429467.9694778635;433581.36437751434;438488.69466843555;474507.02969162643;531640.2589796651;475565.08814119775;438179.53515710204;444011.9539437932;461122.978427645;456895.6811320766;267687.01959387097;476128.3910593078;433766.56260261394;433581.36437751434;233722.59852315116;309913.9067706182;467952.1628762374;204605.63449632947;194666.98751449824;275.0396755167884;739139.7153494719;412462.93155098095;95981.1870865545;105274.16011079238;0;2;3;6;3;2;0;8;45;46;599774362909.8059;228598759085.12396;503919931789.82947;15358.320951301632;3160.1583405588954;-0.0;0.0;1753341.2626325032;383876.5676126981;0.0;412929.0912384103;0.46357960081974636;0.06396274831653077
2763;2019-06-15 15:03:45.122;763;766;266;266;230;40;38;41;-34;50;779;262;-36;8;227;179;259;697;337;41;37;-20;761;356;362;131;360;291;756;-2.0;-1.0;280.0;49.0;0.0;0;26;100;1;0;0;1;1;0;0;1;1;0;1;0;41590.875;15043.099609375;21975.546875;2406.39233398438;735.0;248510;553.0;0.0;Calculated values ==>;1560603825.122;349.46000000000004;349.76;299.76000000000005;299.76000000000005;296.16;277.16;273.955091788801;276.96000000000004;277.26000000000005;269.76000000000005;278.16;351.06000000000006;299.36;269.56;273.96000000000004;295.86;291.06;299.06;342.86;277.26000000000005;276.86;328.46000000000004;346.66;271.16;240.61611355647437;266.49643012054327;273.955091788801;306.86;7609999.999999999;3560000.0;3620000.0000000005;1310000.0;3600000.0;2910000.0;7559999.999999999;0.0;0.0;0.04666666666666666;0.008166666666666666;0.0;0.0;0.0;15043.099609375;21975.546875;2406.39233398438;41590.875;490035.22875079804;490983.28047537623;271854.05145354895;271854.05145354895;257985.523169347;430412.23801567365;434424.3181684167;439105.8547355798;474824.75940408104;532567.5758982686;476958.4378988299;438804.5743133056;445206.05492039956;463228.9603270487;457371.91220730933;268573.63265594805;480451.4060987811;434960.5676705249;434244.55786418;232049.79005350024;308237.3991652946;468015.26040264795;200958.0781096322;194666.98751449824;273.5588724595156;739835.672735029;412715.4111715532;96022.84475895872;105641.57530895885;0;2;3;6;3;2;0;8;45;46;599995503444.5037;228678573715.0149;504097864404.5863;11113.562909210888;2180.9669887262953;-0.0;0.0;1753561.9021075284;383921.08515043394;0.0;412929.0912384103;0.33721031852849337;0.047059657201894936
2764;2019-06-15 15:04:45.102;791;793;259;258;224;31;32;32;-42;46;776;262;-44;0;227;172;259;706;338;34;32;-23;748;346;351;125;350;283;744;1200.0;0.0;445.0;77.0;0.0;0;1;100;1;0;0;1;1;0;0;1;1;0;0;0;40748.46875;14815.455078125;21762.861328125;2214.046875;732.0;248511;549.0;0.0;Calculated values ==>;1560603885.102;352.26;352.46000000000004;299.06;298.96000000000004;295.56;276.26000000000005;272.8767566201714;276.36;276.36;268.96000000000004;277.76000000000005;350.76;299.36;268.76000000000005;273.16;295.86;290.36;299.06;343.76;276.56;276.36;328.06;346.36;270.86;239.25999513918347;265.49620691782997;272.8767566201714;306.96000000000004;7480000.0;3460000.0;3510000.0;1250000.0;3500000.0;2830000.0;7440000.000000001;0.2;0.0;0.07416666666666667;0.012833333333333334;0.0;0.2;0.0;14815.455078125;21762.861328125;2214.046875;40748.46875;495421.18284869456;496091.83673015627;269692.52114431176;269268.1146009876;256405.37793073195;431051.2098666511;436017.21063027234;439669.9307504438;475203.61425963015;532854.1659915994;477957.6252976062;439374.6452078505;445660.1627428354;464708.80337326357;458033.76506992674;269418.84406732646;483175.7982217982;436360.98980129673;436017.21063027234;230377.04089860234;306980.0860723078;468550.4451761618;199036.35418671338;199036.35418671338;272.759242166229;740521.6052127645;412964.1495202651;96061.33558449247;106005.94054852243;0;2;3;6;3;2;0;8;45;46;600209332144.5717;228755348115.0393;504270007004.64105;17846.990261810006;3458.7641676979224;-0.0;47396.1712887118;1753803.1596047159;383968.06724416587;0.0;413323.9276765771;1.7710167648235622;0.10865676084313718
2765;2019-06-15 15:05:45.113;806;807;262;261;222;22;25;22;-45;41;774;261;-50;-2;228;167;259;721;334;20;25;-24;732;337;342;126;341;278;730;258.0;-1.0;177.0;57.0;0.0;0;99;15;1;0;0;1;1;0;0;1;0;0;0;0;32669.228515625;8023.482421875;21296.71484375;1290.04956054688;728.0;248512;544.0;0.0;Calculated values ==>;1560603945.113;353.76;353.86;299.36;299.26000000000005;295.36;275.36;271.8864255623528;275.66;275.36;268.66;277.26000000000005;350.56000000000006;299.26000000000005;268.16;272.96000000000004;295.96000000000004;289.86;299.06;345.26;275.16;275.66;327.56;345.96000000000004;270.76000000000005;239.4893008659735;264.86050150153983;271.8864255623528;306.56;7320000.0;3370000.0000000005;3420000.0000000005;1260000.0;3410000.0;2780000.0;7300000.0;0.043000000000000003;0.0;0.029500000000000002;0.0095;0.0;0.043000000000000003;0.0;8023.482421875;21296.71484375;1290.04956054688;32669.228515625;499070.8754859767;499397.4337456242;272067.59867276176;271610.00030801975;256289.50886287173;431601.1154718507;436935.529710463;440314.235342298;474595.92803017877;533020.6067430386;478463.34596425935;439585.79798941436;446356.18211413594;466143.5638624966;458802.7053667396;270557.43757679366;486948.7744988274;436091.6834119342;436935.529710463;228286.1864045524;305303.7579410727;468315.76890317246;196205.15119748356;196205.15119748356;271.5953133757361;741133.5315217348;413154.5088919928;96090.54174156277;106364.83613492781;0;2;3;6;3;2;0;8;45;46;600417270259.2875;228830661919.93637;504438337859.411;7201.217982272026;2585.050868204045;-0.0;10351.406276058118;1754011.9329412272;384018.4416030025;0.0;413805.24571442476;0.6578736604409344;0.05578332487847482
2766;2019-06-15 15:06:45.123;812;804;262;261;231;23;18;16;-30;39;769;261;-35;0;228;168;259;676;327;20;18;-23;671;342;347;131;347;282;673;-2.0;-1.0;1286.0;394.0;0.0;96;94;1;1;0;0;1;0;0;0;1;0;0;0;0;16948.685546875;6533.85595703125;6954.42626953125;1246.99096679688;723.0;248513;539.0;0.0;Calculated values ==>;1560604005.123;354.36;353.56000000000006;299.36;299.26000000000005;296.26000000000005;275.46000000000004;272.43898195401505;274.96000000000004;274.76000000000005;270.16;277.06;350.06000000000006;299.26000000000005;269.66;273.16;295.96000000000004;289.96000000000004;299.06;340.76;275.16;274.96000000000004;327.06;345.46000000000004;270.86;240.61611355647437;265.3697278774862;272.43898195401505;305.86;6709999.999999999;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;2820000.0;6730000.0;0.0;0.0;0.21433333333333332;0.06566666666666666;0.0;0.0;0.0;6533.85595703125;6954.42626953125;1246.99096679688;16948.685546875;505446.8598956356;504198.7065855228;278262.02538544766;277610.31035501783;262603.6573416908;431298.55289687274;434546.5854151671;441631.4353304271;473759.9231585776;532207.418020061;477968.1494076802;440908.9232478561;445855.2068093098;465276.14660431683;458136.99037431926;276630.9233173731;486358.3158404658;434895.9062828177;434546.5854151671;226195.42121513622;303208.48990285693;467721.48221340904;196853.75542149597;196205.15119748356;271.87481128882797;741547.0830526261;413275.8402636566;96111.68726962134;106600.30154853039;0;2;3;6;3;2;0;8;45;46;600624004709.2546;228907774769.9241;504606365859.3843;52464.0160604809;17786.98072600229;-0.0;0.0;1754509.2260932184;384188.23682741553;0.0;413891.5218103314;4.767539486009842;0.6893187759269531
2767;2019-06-15 15:07:45.113;794;779;255;252;237;31;19;15;-11;36;764;260;-17;3;227;175;258;563;296;23;19;-22;647;344;349;133;349;286;649;0.0;0.0;827.0;292.0;0.0;58;91;1;1;0;0;1;0;0;0;1;0;0;0;0;14650.11328125;6271.26025390625;5206.6591796875;1240.25830078125;720.0;248514;534.0;0.0;Calculated values ==>;1560604065.113;352.56000000000006;351.06000000000006;298.66;298.36;296.86;276.26000000000005;272.6583383277491;275.06;274.66;272.06;276.76000000000005;349.56000000000006;299.16;271.46000000000004;273.46000000000004;295.86;290.66;298.96000000000004;329.46000000000004;275.46000000000004;275.06;326.56;345.16;270.96000000000004;241.05796691057077;265.87368984753493;272.6583383277491;302.76000000000005;6470000.0;3440000.0;3490000.0;1330000.0;3490000.0;2860000.0;6490000.000000001;0.0;0.0;0.13783333333333334;0.048666666666666664;0.0;0.0;0.0;6271.26025390625;5206.6591796875;1240.25830078125;14650.11328125;505207.3179934336;503039.313485397;394230.92569710896;275327.5352674609;267053.4169292925;431175.4696738307;434232.43346768775;443521.3738965978;473209.4130839679;531391.0689645632;477355.8170185386;442665.7022613488;445489.3476231452;464855.17570026626;458758.63130759384;397894.80894749984;472074.82438592083;434934.7224515854;434232.43346768775;224104.74344509715;301951.40411888575;467541.4266319337;197323.4709904282;196205.15119748356;272.07050805324377;741810.3624890151;413382.5317805477;96132.41089234158;106701.62703689354;0;2;3;6;3;2;0;8;45;46;600832769909.2878;228986961569.9367;504776737459.4114;33934.27761723371;13150.607174553268;-0.0;0.0;1755229.0918763503;384446.00709108904;0.0;413891.5218103314;3.7021722588861774;0.5017167795701268
2768;2019-06-15 15:08:45.114;765;758;252;252;236;31;19;16;3;34;760;258;-2;10;227;180;257;506;303;24;19;-20;655;341;346;136;345;292;657;-2.0;-1.0;713.0;169.0;0.0;1;94;1;1;0;0;1;0;0;0;1;0;0;0;0;12742.0380859375;6323.4228515625;3429.69604492188;1290.74731445312;724.0;248515;531.0;0.0;Calculated values ==>;1560604125.114;349.66;348.96000000000004;298.36;298.36;296.76000000000005;276.26000000000005;272.3289490889957;275.06;274.76000000000005;273.46000000000004;276.56;349.16;298.96000000000004;272.96000000000004;274.16;295.86;291.16;298.86;323.76000000000005;275.56;275.06;326.26000000000005;345.56000000000006;271.16;241.71165711629368;266.62003547228215;272.3289490889957;303.46000000000004;6550000.0;3410000.0;3460000.0;1360000.0;3450000.0;2920000.0;6570000.0;0.0;0.0;0.11883333333333333;0.028166666666666666;0.0;0.0;0.0;6323.4228515625;3429.69604492188;1290.74731445312;12742.0380859375;500609.27599681984;499475.0192201715;274231.5276213809;274231.5276213809;265919.80645611923;431359.6534126046;434964.0416095496;444300.3076883651;472622.7809936826;530523.5849891782;476371.5139571428;443586.8950744962;445290.46234266215;465437.81466994097;459900.39160988136;277754.1140912044;461612.5202557994;435827.1222362722;434964.0416095496;222850.3779558165;303627.53096179874;467320.024447796;196987.06980613427;196205.15119748356;271.9241293111378;742038.6342221717;413487.48922264506;96153.50295738876;106773.59786345811;0;2;3;6;3;2;0;8;45;46;601041273384.8645;229067662915.15988;504950140349.8909;29389.0564350051;7614.378222406805;-0.0;0.0;1755756.7951231527;384619.051520568;0.0;413891.5218103314;3.350587009173007;0.43889377926541345
2769;2019-06-15 15:09:45.124;741;747;255;256;235;28;20;16;11;33;758;256;6;19;227;181;256;538;323;15;20;-18;677;330;335;138;334;303;680;258.0;-1.0;172.0;73.0;0.0;1;99;1;1;0;0;1;0;0;0;1;0;0;0;0;13266.8623046875;6505.42822265625;3671.91625976562;1359.9501953125;733.0;248516;529.0;0.0;Calculated values ==>;1560604185.124;347.26;347.86;298.66;298.76000000000005;296.66;275.96000000000004;271.1026128081217;275.16;274.76000000000005;274.26000000000005;276.46000000000004;348.96000000000004;298.76000000000005;273.76000000000005;275.06;295.86;291.26000000000005;298.76000000000005;326.96000000000004;274.66;275.16;326.06;346.46000000000004;271.36;242.14157278889297;267.9596281332873;271.1026128081217;305.46000000000004;6770000.0;3300000.0;3350000.0;1380000.0;3340000.0;3030000.0;6800000.0;0.043000000000000003;0.0;0.028666666666666667;0.012166666666666666;0.0;0.043000000000000003;0.0;6505.42822265625;3671.91625976562;1359.9501953125;13266.8623046875;495212.2360050006;495756.08123004803;273237.58003870415;273777.98142834636;263828.6354021727;432012.3539207929;437716.1208442394;443226.97429043637;472262.261994151;529478.5084212946;474733.57239495445;442493.0341924577;444389.3534062185;467017.22494396294;461732.3936125879;274114.682328145;463843.2759941496;436890.52149434394;437716.1208442394;222014.15119762826;307399.1840295507;467238.253010327;194317.4002981465;194317.4002981465;270.8083204979165;742255.4111821986;413594.41413276194;96175.59578482428;106832.7878293382;0;2;3;6;3;2;0;8;45;46;601245607434.832;229149876615.14682;505128670099.86255;7135.407787778976;3320.5370413315286;-0.0;10466.144983481996;1756061.2163867166;384710.19100180035;0.0;413978.75422149233;1.813431172298103;0.15452819931373268
2770;2019-06-15 15:10:45.115;726;739;262;258;236;28;17;11;12;31;760;254;10;29;227;181;256;581;330;12;18;-16;681;330;335;142;335;310;684;-2.0;-1.0;0.0;106.0;0.0;1;99;1;1;0;0;0;0;0;0;1;0;0;0;0;9747.8017578125;6511.26220703125;0.0;1389.36828613281;736.0;248517;526.0;0.0;Calculated values ==>;1560604245.115;345.76;347.06000000000006;299.36;298.96000000000004;296.76000000000005;275.96000000000004;271.1026128081217;274.86;274.26000000000005;274.36;276.26000000000005;349.16;298.56;274.16;276.06;295.86;291.26000000000005;298.76000000000005;331.26000000000005;274.36;274.96000000000004;325.76000000000005;346.76;271.56;242.98782864720522;268.7936212382143;271.1026128081217;306.16;6809999.999999999;3300000.0;3350000.0;1420000.0;3350000.0;3100000.0;6840000.000000001;0.0;0.0;0.0;0.017666666666666667;0.0;0.0;0.0;6511.26220703125;0.0;1389.36828613281;9747.8017578125;492707.101789756;494243.0925386109;276713.0949272723;274427.7935808871;263988.298691876;432012.3539207929;437221.89704564936;441925.55079813005;471536.72207099956;529152.6319816954;473588.0346397669;441625.1925414462;444438.7475628198;466874.99256375333;461732.3936125879;273668.352726053;470487.5680919882;436390.54031326954;437387.01309422054;220759.83610629753;308656.51637580903;466876.1356519683;190385.94440758275;194317.4002981465;269.20138449814556;742447.1712808547;413702.8702820325;96198.50333549753;106863.38254157548;0;2;3;6;3;2;0;8;45;46;601446577284.6212;229233864015.05872;505312542514.6696;0.0;4884.660045317479;-0.0;0.0;1756120.6691989594;384778.557387621;0.0;414065.959013582;0.6182620551035618;0.1354194531206329
