;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2771;2019-06-15 15:11:45.115;711;732;269;259;238;30;17;8;15;28;763;254;13;36;227;182;256;607;331;14;17;-14;700;328;333;144;333;316;703;-1.0;0.0;255.0;79.0;0.0;1;99;0;1;0;0;0;0;0;0;1;0;0;0;0;9991.7568359375;6653.486328125;0.0;1414.32421875;738.0;248518;522.0;0.0;Calculated values ==>;1560604305.115;344.26;346.36;300.06;299.06;296.96000000000004;276.16;270.87642091645444;274.86;273.96000000000004;274.66;275.96000000000004;349.46000000000004;298.56;274.46000000000004;276.76000000000005;295.86;291.36;298.76000000000005;333.86;274.56;274.86;325.36;346.96000000000004;271.76000000000005;243.40439225979637;269.49753711883926;270.87642091645444;306.26000000000005;7000000.0;3279999.9999999995;3329999.9999999995;1440000.0;3329999.9999999995;3160000.0;7030000.0;0.0;0.0;0.042499999999999996;0.013166666666666667;0.0;0.0;0.0;6653.486328125;0.0;1414.32421875;9991.7568359375;488608.44826232555;491346.70908557164;278405.3069136746;272994.8171051392;263621.6377369097;432127.2027000197;437680.65006392176;441111.46426553925;470973.6072408108;529008.3428131073;472799.49795925745;440805.4322354474;444261.37477845995;467159.1929247943;462165.94412502047;271790.20888029895;472310.9375161095;437187.7052795844;437680.65006392176;219087.46209138638;309494.7701623936;466794.5115276074;193516.00238995475;194317.4002981465;270.4761869015962;742611.6676024693;413812.5765198255;96221.86743970489;106863.38254157548;0;2;3;6;3;2;0;8;45;46;601646977284.6212;229319664015.05872;505500342514.6696;10522.80712971234;3598.167036979093;-0.0;0.0;1756208.3592583737;384849.24761330686;0.0;414065.959013582;1.7502857912499046;0.2559647135708598
2772;2019-06-15 15:12:45.116;702;726;269;265;240;32;17;7;20;25;764;254;19;40;228;183;257;631;329;17;17;-12;721;331;336;146;336;317;724;-2.0;-1.0;869.0;306.0;0.0;1;99;0;1;0;0;0;0;0;0;1;0;0;0;0;10468.0048828125;6856.60888671875;0.0;1413.09655761719;737.0;248519;519.0;0.0;Calculated values ==>;1560604365.116;343.36;345.76;300.06;299.66;297.16;276.36;271.215330690691;274.86;273.86;275.16;275.66;349.56000000000006;298.56;275.06;277.16;295.96000000000004;291.46000000000004;298.86;336.26000000000005;274.86;274.86;325.06;346.86;271.96000000000004;243.81672145450628;269.6138998590099;271.215330690691;306.06;7209999.999999999;3310000.0;3360000.0;1460000.0;3360000.0;3170000.0;7240000.000000001;0.0;0.0;0.14483333333333331;0.051000000000000004;0.0;0.0;0.0;6856.60888671875;0.0;1413.09655761719;10468.0048828125;485053.1962853318;488319.0416120811;276009.4283687805;274004.83445135737;263198.11233251216;431954.4880088244;436990.8600078683;441661.31158263405;470407.4988314594;529036.9866897302;472667.33279766556;441509.19360787456;444649.90019534127;466858.88937677257;461838.99506195076;270503.025487574;473620.75540338363;436990.8600078683;436990.8600078683;217833.21561994078;309075.640036128;466713.13901979034;194354.92247645068;194317.4002981465;270.82723126032965;742782.1684582199;413925.162522882;96245.42967217682;106863.38254157548;0;2;3;6;3;2;0;8;45;46;601847680629.3788;229406665464.9536;505690245679.44025;35818.20868887888;13890.269043710323;-0.0;0.0;1756594.540825981;384994.98700941936;0.0;414065.959013582;6.010912730469182;0.8890743786789845
2773;2019-06-15 15:13:45.096;699;720;270;271;238;36;19;9;29;23;761;254;29;47;228;184;257;646;322;20;19;-10;740;334;339;148;339;319;744;-2.0;-1.0;1189.0;264.0;0.0;1;99;9;1;0;0;0;0;0;0;1;0;0;0;0;11885.2294921875;7743.287109375;0.0;1419.71533203125;735.0;248520;515.0;0.0;Calculated values ==>;1560604425.096;343.06000000000006;345.16;300.16;300.26000000000005;296.96000000000004;276.76000000000005;271.55198750734434;275.06;274.06;276.06;275.46000000000004;349.26;298.56;276.06;277.86;295.96000000000004;291.56;298.86;337.76;275.16;275.06;324.66;346.66;272.16;244.22491754036054;269.84581860846123;271.55198750734434;305.36;7400000.0;3340000.0;3390000.0;1480000.0;3390000.0;3190000.0;7440000.000000001;0.0;0.0;0.19816666666666669;0.044000000000000004;0.0;0.0;0.0;7743.287109375;0.0;1419.71533203125;11885.2294921875;482533.46884771413;485318.3002533828;274626.0569147801;275102.6923361945;261393.51185859184;431779.12508338504;436627.16764830076;442605.69507997704;469938.1447158781;528567.6286478131;472402.3574589208;442605.69507997704;445279.99462167366;466430.5030194819;461510.6572426977;269117.5349752702;473643.47327040264;436794.6900242097;436627.16764830076;216160.93158060662;308237.3991652946;466632.0196655077;195525.72313929646;194317.4002981465;271.31082128980165;742968.3833190864;414046.78776762146;96269.02856900948;106863.38254157548;0;2;3;6;3;2;0;8;45;46;602050113129.4431;229494836064.98166;505880982079.5009;48963.014439578204;11928.677047153296;-0.0;0.0;1757300.8155155452;385210.0731742836;0.0;414065.959013582;6.645386365016227;0.9111114342392075
2774;2019-06-15 15:14:45.127;704;717;270;272;249;41;16;12;39;22;748;252;38;53;228;185;258;657;318;20;16;-9;748;349;354;141;354;317;751;-1.0;0.0;1757.0;336.0;0.0;0;1;27;1;0;0;0;0;0;0;1;0;1;0;0;14735.0927734375;9067.345703125;0.0;2422.32397460938;732.0;248521;513.0;0.0;Calculated values ==>;1560604485.127;343.56000000000006;344.86;300.16;300.36;298.06;277.26000000000005;273.20264511476705;274.76000000000005;274.36;277.06;275.36;347.96000000000004;298.36;276.96000000000004;278.46000000000004;295.96000000000004;291.66;298.96000000000004;338.86;275.16;274.76000000000005;324.46000000000004;346.36;272.26000000000005;242.77792619122317;269.6138998590099;273.20264511476705;304.96000000000004;7480000.0;3490000.0;3540000.0;1410000.0;3540000.0;3170000.0;7509999.999999999;0.0;0.0;0.29283333333333333;0.056;0.0;0.0;0.0;9067.345703125;0.0;2422.32397460938;14735.0927734375;482430.0783721853;484111.2876925493;274033.4688255792;274964.67625396897;265193.1116052845;430862.6128555636;432438.9442179101;444502.77521164634;470781.97481897497;527351.7524140187;472426.7586381726;444355.4190838881;446542.2754199843;464251.3028343667;459310.24615296075;268999.4366225023;474605.9785047191;433167.1557141145;432438.9442179101;215324.80838970217;306980.0860723078;467712.56826658786;199635.78264974352;194317.4002981465;273.00865516528296;743190.3339537508;414186.94875382644;96301.06210541844;106863.38254157548;0;2;3;6;3;2;0;8;45;47;602258120544.919;229581580860.1801;506071880659.9376;71705.21765521054;15012.299994543282;-0.0;0.0;1758306.9036624138;385434.69731268496;0.0;414065.959013582;7.547433484341338;1.0067274664889094
2775;2019-06-15 15:15:45.107;716;717;255;260;258;51;28;13;47;21;713;252;47;61;227;189;258;662;313;27;27;-8;756;364;369;138;369;318;759;-1.0;-1.0;1979.0;273.0;0.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;15712.255859375;10856.9013671875;0.0;2428.82543945312;729.0;248522;511.0;0.0;Calculated values ==>;1560604545.107;344.76;344.86;298.66;299.16;298.96000000000004;278.26000000000005;274.8017692304317;275.96000000000004;274.46000000000004;277.86;275.26000000000005;344.46000000000004;298.36;277.86;279.26000000000005;295.86;292.06;298.96000000000004;339.36;275.86;275.86;324.26000000000005;346.06000000000006;272.36;242.14157278889297;269.7299932089509;274.8017692304317;304.46000000000004;7559999.999999999;3640000.0;3690000.0;1380000.0;3690000.0;3180000.0;7590000.000000001;0.0;0.0;0.3298333333333333;0.0455;0.0;0.0;0.0;10856.9013671875;0.0;2428.82543945312;15712.255859375;483418.186217729;483248.6913510283;267089.2771098791;269109.3897613316;268292.6829926515;429879.7862731237;430778.5435449022;445477.0712414417;471084.70712553355;523575.30686158105;472293.9858353133;445477.0712414417;447499.47867198824;461871.07198505895;457454.86558595806;268480.99873330415;474472.4782724803;430585.2621012397;430585.2621012397;214488.6975840042;305722.83045113535;468227.53121424763;203715.8669881654;194317.4002981465;274.6682147793194;743443.9772831365;414352.92880100105;96341.47487513344;106863.38254157548;0;2;3;6;3;2;0;8;45;47;602474948244.9879;229665252960.20673;506262317159.99817;79740.90386953896;12035.280722286743;-0.0;0.0;1759568.5339918504;385660.01868656155;0.0;414065.959013582;6.907878351521808;0.8802684302761664
2776;2019-06-15 15:16:45.118;731;723;234;236;232;66;38;34;52;24;713;253;63;65;226;192;258;668;327;36;37;-7;757;374;379;137;379;322;760;-1.0;-1.0;174.0;87.0;0.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;17546.70703125;13736.87109375;0.0;2450.20727539062;723.0;248523;510.0;0.0;Calculated values ==>;1560604605.118;346.26;345.46000000000004;296.56;296.76000000000005;296.36;279.76000000000005;275.84098080016133;276.96000000000004;276.56;278.36;275.56;344.46000000000004;298.46000000000004;279.46000000000004;279.66;295.76000000000005;292.36;298.96000000000004;339.96000000000004;276.76000000000005;276.86;324.16;345.46000000000004;272.46000000000004;241.92719264551067;270.1917013154234;275.84098080016133;305.86;7570000.0;3740000.0;3790000.0;1370000.0;3790000.0;3220000.0000000005;7600000.0;0.0;0.0;0.029;0.0145;0.0;0.0;0.0;13736.87109375;0.0;2450.20727539062;17546.70703125;485617.09385670925;484069.4369349976;259213.35512132477;259920.4048440013;258513.0065359938;429187.4505931623;430049.277343622;445421.7005287255;471512.23439352604;523255.05600988434;471882.0234832505;447023.971200716;447312.53161668987;460193.5777626706;456237.7517836504;268417.8709676762;475338.0031131203;429650.7534444758;429850.3896714064;214070.64678622372;303208.48990285693;468464.2129641699;205634.73984154488;194317.4002981465;275.4538247797716;743721.1861191506;414557.9144783811;96382.14093511265;106863.38254157548;0;2;3;6;3;2;0;8;45;47;602699389384.6812;229747768085.09396;506454352359.7357;6953.821859928239;3811.027360278063;-0.0;0.0;1760291.1224888838;385792.0954633731;0.0;414065.959013582;0.665027312200368;0.10273094496530018
2777;2019-06-15 15:17:45.118;745;736;230;231;210;71;47;47;36;32;729;254;66;73;226;194;258;679;329;47;46;-6;805;375;380;136;380;326;808;-1.0;0.0;2103.0;61.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;19544.759765625;15677.64453125;0.0;2495.62744140625;717.0;248524;511.0;0.0;Calculated values ==>;1560604665.118;347.66;346.76;296.16;296.26000000000005;294.16;280.26000000000005;275.94376602880345;277.86;277.86;276.76000000000005;276.36;346.06000000000006;298.56;279.76000000000005;280.46000000000004;295.76000000000005;292.56;298.96000000000004;341.06000000000006;277.86;277.76000000000005;324.26000000000005;344.86;272.56;241.71165711629368;270.64921214262944;275.94376602880345;306.06;8050000.0;3750000.0;3800000.0;1360000.0;3800000.0;3260000.0;8080000.0;0.0;0.0;0.35050000000000003;0.010166666666666666;0.0;0.0;0.0;15677.64453125;0.0;2495.62744140625;19544.759765625;482694.8252451489;480931.03358745255;255998.2743592825;256322.75894416287;249730.53452309553;429116.5711722346;431546.5669965665;442212.83957827743;472427.34351167246;524635.5067016063;471468.066670757;446690.830594491;447706.0837468621;460037.4879399111;456356.228938502;265742.2117166663;471450.34385425417;431546.5669965665;431352.7755017535;214488.6975840042;300694.37409284414;468700.2933942656;206803.15524556907;194317.4002981465;275.9039178640201;744030.2816757913;414803.0354419228;96423.35622441929;106863.38254157548;0;2;3;6;3;2;0;8;45;47;602927089384.6812;229829668085.09396;506648752359.7357;82511.09435861428;2662.6209045117475;-0.0;0.0;1761036.6634573718;385846.0425322464;0.0;414065.959013582;4.686757309926333;0.5790561608833444
2778;2019-06-15 15:18:45.109;765;756;268;268;226;75;51;55;0;40;751;255;1;71;227;195;259;696;335;50;50;-6;764;388;393;136;392;322;765;-1.0;-1.0;2535.0;296.0;0.0;39;0;98;1;0;0;1;0;0;0;1;0;1;0;0;24791.0859375;14899.1142578125;5500.6328125;2460.56958007812;710.0;248525;514.0;0.0;Calculated values ==>;1560604725.109;349.66;348.76;299.96000000000004;299.96000000000004;295.76000000000005;280.66;277.2618376815202;278.26000000000005;278.66;273.16;277.16;348.26;298.66;273.26000000000005;280.26000000000005;295.86;292.66;299.06;342.76;278.16;278.16;324.56;344.16;272.56;241.71165711629368;270.1917013154234;277.2618376815202;306.66;7640000.000000001;3879999.9999999995;3929999.9999999995;1360000.0;3920000.0000000005;3220000.0000000005;7650000.0;0.0;0.0;0.42250000000000004;0.04933333333333333;0.0;0.0;0.0;14899.1142578125;5500.6328125;2460.56958007812;24791.0859375;490031.6968263939;488579.44473984384;272068.0366006768;272068.0366006768;256255.12762760636;428167.64408090734;428836.8260073684;437431.90375225403;473208.68934220774;527280.4575566124;472124.44002630503;437593.2528756757;448173.3464085658;458279.1383503569;454322.39717374503;268387.4026443076;479283.7331518151;428628.9780829133;428628.9780829133;215742.86842915416;297761.5184850505;468700.2933942656;209762.65286832617;194317.4002981465;277.0862324471972;744399.691636456;415057.80354394915;96464.65167097539;106909.21427250722;0;2;3;7;3;2;0;8;45;47;603158954599.4379;229911255845.00836;506843123199.5318;96190.25849845953;12774.25693261301;-0.0;0.0;1762525.618019594;385974.66388465685;0.0;414065.959013582;4.766535700161031;0.639711806133763
2779;2019-06-15 15:19:45.129;771;760;278;278;251;67;52;56;0;46;769;255;-2;47;227;196;258;651;331;53;51;-6;706;375;380;133;380;321;706;-1.0;0.0;925.0;20.0;0.0;99;0;98;1;0;0;1;0;0;0;1;0;1;1;0;27818.388671875;13847.7353515625;7319.70849609375;2455.95703125;701.0;248526;522.0;0.0;Calculated values ==>;1560604785.129;350.26;349.16;300.96000000000004;300.96000000000004;298.26000000000005;279.86;275.94376602880345;278.36;278.76000000000005;273.16;277.76000000000005;350.06000000000006;298.66;272.96000000000004;277.86;295.86;292.76000000000005;298.96000000000004;338.26;278.46000000000004;278.26000000000005;325.36;343.26;272.56;241.05796691057077;270.0766712529157;275.94376602880345;306.26000000000005;7059999.999999999;3750000.0;3800000.0;1330000.0;3800000.0;3210000.0;7059999.999999999;0.0;0.0;0.15416666666666667;0.0033333333333333335;0.0;0.0;0.0;13847.7353515625;7319.70849609375;2455.95703125;27818.388671875;496602.98815345444;495049.9679266901;283791.6213833302;283791.6213833302;268954.49944507435;429116.5711722346;432505.73356098845;437660.55532777845;474180.86133098433;529257.7651881877;472257.4891131731;437338.3090140891;444883.7199603783;460175.9251814291;456639.5378694254;272224.72346777125;478929.5811333506;432695.6689161223;432315.17671354424;219087.46209138638;293991.1381695566;469111.20244295575;206800.9209779205;194317.4002981465;275.9030701070804;744838.2500621575;415297.44047631114;96505.63638307514;107016.08606210406;0;2;3;7;3;2;0;8;45;47;603390931899.3641;229991982744.9827;507036087499.47046;35590.8602956031;874.367604883451;-0.0;0.0;1763624.1600678589;386088.4403352791;0.0;414065.959013582;1.5436061931729312;0.1907441342928414
2780;2019-06-15 15:20:45.120;754;750;259;260;241;56;50;50;-5;48;784;255;-9;28;227;195;258;623;319;50;49;-6;706;373;378;131;378;314;706;-1.0;-1.0;2184.0;256.0;0.0;99;0;99;1;0;0;1;0;0;0;1;0;1;1;0;26518.50390625;13854.3779296875;7312.27783203125;2418.11157226562;676.0;248527;549.0;0.0;Calculated values ==>;1560604845.12;348.56000000000006;348.16;299.06;299.16;297.26000000000005;278.76000000000005;275.73799182748917;278.16;278.16;272.66;277.96000000000004;351.56000000000006;298.66;272.26000000000005;275.96000000000004;295.86;292.66;298.96000000000004;335.46000000000004;278.16;278.06;328.06;340.76;272.56;240.61611355647437;269.2639976450953;275.73799182748917;305.06;7059999.999999999;3729999.9999999995;3779999.9999999995;1310000.0;3779999.9999999995;3140000.0;7059999.999999999;0.0;0.0;0.364;0.042666666666666665;0.0;0.0;0.0;13854.3779296875;7312.27783203125;2418.11157226562;26518.50390625;494197.9719661933;493628.0002984127;272714.3661490203;273210.414584128;264661.3784775459;429258.0297950786;432637.05556867714;438448.72409214015;474631.2829063033;531365.5723163903;473182.7930934691;437816.681641871;443483.68311661866;460487.1446003908;456826.4442034697;272224.72346777125;474519.50932930177;432637.05556867714;432447.4825480057;230377.04089860234;283520.3318566784;469383.93046721484;205842.49197934248;194317.4002981465;275.52824425094985;745290.9895787179;415528.2567924378;96546.2475288094;107138.00099139428;0;2;3;7;3;2;0;8;45;47;603618297789.1256;230071170864.8996;507226558924.2706;84668.66848905836;11244.434708815887;-0.0;0.0;1764626.1724822687;386189.4152059511;0.0;414065.959013582;4.066739427175466;0.5217279464661305
2781;2019-06-15 15:21:45.130;739;741;243;242;220;54;50;49;-9;49;794;254;-15;18;228;194;258;638;324;50;49;-7;731;372;377;130;377;310;732;0.0;-1.0;1405.0;123.0;0.0;99;0;99;1;0;0;1;0;0;0;1;0;1;1;0;26174.978515625;14401.345703125;7677.42041015625;2382.92016601562;657.0;248528;602.0;0.0;Calculated values ==>;1560604905.13;347.06000000000006;347.26;297.46000000000004;297.36;295.16;278.56;275.63479819532273;278.16;278.06;272.26000000000005;278.06;352.56000000000006;298.56;271.66;274.96000000000004;295.96000000000004;292.56;298.96000000000004;336.96000000000004;278.16;278.06;333.36;338.86;272.46000000000004;240.39332010688793;268.7936212382143;275.63479819532273;305.56;7309999.999999999;3720000.0000000005;3770000.0000000005;1300000.0;3770000.0000000005;3100000.0;7320000.0;0.0;0.0;0.2341666666666667;0.0205;0.0;0.0;0.0;14401.345703125;7677.42041015625;2382.92016601562;26174.978515625;489519.29314047255;489712.1773715116;263921.2956742224;263532.012902971;255514.41732089536;429328.3091220336;432891.3526063669;438717.0637205666;474855.74369336525;532711.7615796621;473588.0346397669;437776.4333770113;442820.52857386705;460779.61989503726;456849.3918133721;270190.12878466636;473787.8062852463;432891.3526063669;432702.87616613397;252546.06836287308;275564.83829863765;469422.455618094;205697.70830995878;194317.4002981465;275.4679958784934;745730.1751193008;415763.7604010034;96586.26279488066;107262.93596291436;0;2;3;7;3;2;0;8;45;47;603844835539.9896;230149483915.1983;507413790124.98474;54565.365725317344;5406.357319816773;-0.0;0.0;1765786.649485751;386328.19493281905;0.0;414065.959013582;2.4516593974917886;0.3125533835457796
2782;2019-06-15 15:22:45.131;738;741;251;250;221;57;50;48;-19;51;799;255;-22;4;228;192;258;666;326;52;50;-7;744;379;384;137;384;305;743;-1.0;0.0;1806.0;264.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25601.826171875;14744.453125;7685.35205078125;1365.82336425781;643.0;248529;651.0;0.0;Calculated values ==>;1560604965.131;346.96000000000004;347.26;298.26000000000005;298.16;295.26000000000005;278.86;276.35288757459654;278.16;277.96000000000004;271.26000000000005;278.26000000000005;353.06000000000006;298.66;270.96000000000004;273.56;295.96000000000004;292.36;298.96000000000004;339.76;278.36;278.16;338.26;337.46000000000004;272.46000000000004;241.92719264551067;268.19934244402924;276.35288757459654;305.76000000000005;7440000.000000001;3790000.0;3840000.0;1370000.0;3840000.0;3050000.0;7430000.0;0.0;0.0;0.301;0.044000000000000004;0.0;0.0;0.0;14744.453125;7685.35205078125;1365.82336425781;25601.826171875;488033.8849967624;488585.3302269534;266449.0562466449;266048.70779835334;255418.39676952257;428830.04407018964;431079.23307720054;438280.32711488655;474152.6912541529;533604.5547525003;474357.3302180685;437812.597326149;441779.2354426769;459688.892473722;455406.110406772;269268.1146009876;477006.41691146593;431470.3094445868;431079.23307720054;273052.9745269728;269704.110367413;468464.2129641699;207210.19869988973;194317.4002981465;276.07871160885526;746161.6556823984;416006.64610563865;96617.50284492069;107390.96120031925;0;2;3;7;3;2;0;8;45;47;604073139344.7139;230229585250.10153;507598293199.76184;69552.10865291404;11495.176627628329;-0.0;0.0;1766820.979009525;386469.0433963129;0.0;414065.959013582;3.4059737125317113;0.45399027260844094
2783;2019-06-15 15:23:45.131;744;746;262;261;233;61;52;51;-21;52;798;255;-23;-3;229;193;258;668;331;53;51;-6;766;369;374;142;373;303;764;6.0;-1.0;346.0;553.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40690.43359375;15207.0751953125;22104.1796875;1348.43444824219;633.0;248530;671.0;0.0;Calculated values ==>;1560605025.131;347.56000000000006;347.76;299.36;299.26000000000005;296.46000000000004;279.26000000000005;275.3239800832674;278.36;278.26000000000005;271.06;278.36;352.96000000000004;298.66;270.86;272.86;296.06;292.46000000000004;298.96000000000004;339.96000000000004;278.46000000000004;278.26000000000005;340.26;336.46000000000004;272.56;242.98782864720522;267.9596281332873;275.3239800832674;306.26000000000005;7659999.999999999;3690000.0;3740000.0;1420000.0;3729999.9999999995;3030000.0;7640000.000000001;0.001;0.0;0.057666666666666665;0.09216666666666667;0.0;0.001;0.0;15207.0751953125;22104.1796875;1348.43444824219;40690.43359375;486657.2029418931;487169.354612413;269609.70261200715;269199.3030064591;258692.0774200545;429537.3511455088;434014.5110623744;438419.19255376846;473604.7454297384;533648.3326277947;474616.08659367164;438109.25301780854;441156.6256199011;461531.51655872667;457199.14329477446;267865.29430104163;474865.34166632226;434198.14205825474;433830.3314567129;281426.5920051367;265518.4816520846;467871.8059836037;201856.57796986838;201856.57796986838;273.9684299037687;746714.0911804453;416256.2421749746;96640.12166002486;107639.20729813825;0;2;3;7;3;3;0;8;45;47;604300539344.7139;230313285250.10153;507780693199.76184;13641.777441004904;24517.736848599274;-0.0;231.97375348684454;1767514.261393641;386769.1510086148;0.0;414067.8921281944;0.9930625079351525;0.1820772458571881
2784;2019-06-15 15:24:45.102;758;760;262;262;229;40;38;43;-33;52;789;254;-34;-8;229;181;258;688;327;42;38;-6;766;356;361;144;359;292;762;0.0;-1.0;325.0;61.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41054.37890625;15169.556640625;22222.908203125;1278.81518554688;629.0;248531;676.0;0.0;Calculated values ==>;1560605085.102;348.96000000000004;349.16;299.36;299.36;296.06;277.16;273.955091788801;276.96000000000004;277.46000000000004;269.86;278.36;352.06000000000006;298.56;269.76000000000005;272.36;296.06;291.26000000000005;298.96000000000004;341.96000000000004;277.36;276.96000000000004;340.76;336.06;272.56;243.40439225979637;266.62003547228215;273.955091788801;305.86;7659999.999999999;3560000.0;3610000.0;1440000.0;3590000.0;2920000.0;7620000.0;0.0;0.0;0.05416666666666667;0.010166666666666666;0.0;0.0;0.0;15169.556640625;22222.908203125;1278.81518554688;41054.37890625;488778.77903578005;489485.6477005931;269740.0248056313;269740.0248056313;257393.27628796495;430412.23801567365;434668.6427963687;439035.50973093935;473345.09612660937;533528.3256180125;475909.48389343027;438884.6286365988;442723.7116033552;463642.6141334031;457646.94884360844;267865.29430104163;478344.22630555363;435378.9101572175;434668.6427963687;283520.3318566784;263844.3676079864;467593.6283991344;201063.34810892673;201856.57796986838;273.6001179422014;747394.9687008413;416509.25842309964;96662.0048249794;108008.42115729715;0;2;3;7;3;3;0;8;45;47;604520932769.5526;230399043780.0388;507959106924.63135;12890.158754525684;2709.7245162837776;-0.0;0.0;1767735.2539970323;386995.9368536591;0.0;414069.82430846663;0.40339712724769344;0.055180249993002715
2785;2019-06-15 15:25:45.132;788;789;249;247;219;34;33;33;-42;50;771;252;-45;-15;230;171;258;704;320;40;33;-6;718;355;360;144;359;284;710;-1.0;-1.0;2226.0;195.0;0.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;37808.7734375;14264.9091796875;20520.57421875;1243.86706542969;626.0;248532;673.0;0.0;Calculated values ==>;1560605145.132;351.96000000000004;352.06000000000006;298.06;297.86;295.06;276.56;273.8482719121499;276.46000000000004;276.46000000000004;268.96000000000004;278.16;350.26;298.36;268.66;271.66;296.16;290.26000000000005;298.96000000000004;343.56000000000006;277.16;276.46000000000004;340.46000000000004;335.76000000000005;272.56;243.40439225979637;265.62235894841564;273.8482719121499;305.16;7180000.0;3550000.0;3600000.0;1440000.0;3590000.0;2840000.0;7100000.0;0.0;0.0;0.37100000000000005;0.0325;0.0;0.0;0.0;14264.9091796875;20520.57421875;1243.86706542969;37808.7734375;497851.1893172878;498745.14023671026;267775.45976802445;266913.4902220294;256087.09572278475;430477.46260093397;434017.3760585396;439451.4137471116;473147.88962849684;532263.9371662837;476692.34781604423;439006.20571697084;443360.4367717328;463774.604463236;456430.83553010726;271198.85357932496;486526.6665369796;435265.9143433108;434017.3760585396;282264.0715131367;262588.8327430989;467593.6283991344;201262.378916108;201856.57796986838;273.67357401234796;748052.490233194;416754.66828175954;96683.0376882369;108364.7949418197;0;2;3;7;3;3;0;8;45;47;604737340919.4495;230485486979.9976;508131993324.54895;88368.13192230236;8655.765608198359;-0.0;0.0;1768579.494995148;387090.69662752684;0.0;414069.82430846663;2.692912758108233;0.3390886917097691
2786;2019-06-15 15:26:45.132;791;789;267;268;238;33;34;31;-39;47;750;252;-43;-20;230;169;258;656;333;41;33;-5;696;349;354;144;353;283;690;656.0;-1.0;515.0;0.0;0.0;0;100;75;1;0;0;1;0;1;0;1;0;0;0;0;35208.41796875;12057.9677734375;19805.3828125;1235.88940429688;619.0;248533;668.0;0.0;Calculated values ==>;1560605205.132;352.26;352.06000000000006;299.86;299.96000000000004;296.96000000000004;276.46000000000004;273.20264511476705;276.56;276.26000000000005;269.26000000000005;277.86;348.16;298.36;268.86;271.16;296.16;290.06;298.96000000000004;338.76;277.26000000000005;276.46000000000004;339.96000000000004;335.06;272.66;243.40439225979637;265.49620691782997;273.20264511476705;306.46000000000004;6959999.999999999;3490000.0;3540000.0;1440000.0;3529999.9999999995;2830000.0;6900000.0;0.10933333333333332;0.0;0.08583333333333334;0.0;0.0;0.10933333333333332;0.0;12057.9677734375;19805.3828125;1235.88940429688;35208.41796875;500329.8622862309;500611.9260263635;278959.1356140152;279600.2344317384;264437.50399267866;430862.6128555636;435650.93343008397;440110.96690933243;472851.94155074406;530172.0254090573;476818.2701103199;439522.4155317672;442854.76088476094;464659.4996513457;457139.37240711367;273165.93544287304;481519.4895847987;436858.41488472256;435476.654632479;280170.41352433193;259659.41789560125;467693.41038221505;200128.53018992607;200128.53018992607;273.20264511476705;748660.966828246;416974.02558970224;96703.70232548463;108700.84458374677;0;2;3;7;3;3;0;8;45;47;604951540919.4495;230571886979.9976;508302093324.54895;20598.49248508238;0.0;-0.0;25731.394939052454;1769487.550198543;387162.82800759515;0.0;414284.2525996254;1.3997266232639793;0.09488760303426927
2787;2019-06-15 15:27:45.133;776;772;265;264;258;23;23;24;-37;44;734;252;-38;-14;230;174;258;611;333;23;24;-5;671;337;342;143;340;284;669;-1.0;-1.0;238.0;158.0;0.0;0;100;12;1;0;0;1;0;1;0;1;0;0;0;0;30228.416015625;7213.80322265625;19224.177734375;1247.97131347656;610.0;248534;672.0;0.0;Calculated values ==>;1560605265.133;350.76;350.36;299.66;299.56;298.96000000000004;275.46000000000004;271.8864255623528;275.46000000000004;275.56;269.46000000000004;277.56;346.56000000000006;298.36;269.36;271.76000000000005;296.16;290.56;298.96000000000004;334.26000000000005;275.46000000000004;275.56;340.36;334.16;272.66;243.1966462407574;265.62235894841564;271.8864255623528;306.46000000000004;6709999.999999999;3370000.0000000005;3420000.0000000005;1430000.0;3400000.0;2840000.0;6690000.000000001;0.0;0.0;0.03966666666666666;0.026333333333333334;0.0;0.0;0.0;7213.80322265625;19224.177734375;1247.97131347656;30228.416015625;500604.075661048;500247.2250558242;281093.3879830778;280335.4040883662;276286.5580259636;431601.1154718507;436599.21735064604;440188.30369669356;472686.96060398995;528441.8851510872;476692.34781604423;440041.42810733936;443502.1011172217;466541.59079792694;459732.276829924;276015.6692540125;477085.38471788674;436599.21735064604;436767.5750388383;281845.32903042674;255893.36323571714;467832.4551959069;194995.83198612218;200128.53018992607;271.10876451736044;749206.2828659063;417134.6263577772;96724.40150975506;109026.0963420168;0;2;3;7;3;3;0;8;45;47;605160344399.1973;230657988414.8936;508472196159.34344;9725.96804451933;7184.697744524332;-0.0;0.0;1769740.258247715;387222.7014866019;0.0;414498.68446432997;0.6108031114052589;0.09999016875977149
2788;2019-06-15 15:28:45.114;762;754;255;252;244;17;15;15;-37;39;723;253;-39;0;230;168;257;560;332;16;15;-5;643;337;341;141;341;291;644;-2.0;0.0;1805.0;188.0;0.0;41;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14436.9306640625;6187.88623046875;4696.818359375;1289.48413085938;602.0;248535;678.0;0.0;Calculated values ==>;1560605325.114;349.36;348.56000000000006;298.66;298.36;297.56;274.86;271.8864255623528;274.66;274.66;269.46000000000004;277.06;345.46000000000004;298.46000000000004;269.26000000000005;273.16;296.16;289.96000000000004;298.86;329.16;274.76000000000005;274.66;340.96000000000004;333.36;272.66;242.77792619122317;266.49643012054327;271.8864255623528;306.36;6430000.0;3370000.0000000005;3410000.0;1410000.0;3410000.0;2910000.0;6440000.000000001;0.0;0.0;0.30083333333333334;0.03133333333333333;0.0;0.0;0.0;6187.88623046875;4696.818359375;1289.48413085938;14436.9306640625;501326.79144103965;500161.6467512799;397827.1718994206;395654.7236705182;271176.14200945914;431601.1154718507;435477.12358362536;438653.51851114654;472456.96783784614;526757.9932827547;475921.1151868864;438350.5634741053;444074.4016451625;466398.468690966;458935.8803752021;399773.94086140377;472238.83147318836;435647.9883754444;435477.12358362536;284357.86631585273;252546.06836287308;468109.78375237755;196522.66005757675;200128.53018992607;271.7225028407755;749578.3762224977;417246.2717379949;96745.54027579342;109225.37485189526;0;2;3;7;3;3;0;8;45;47;605365179514.8291;230743161435.1563;508644641534.87537;72841.03325144891;8509.729875770423;-0.0;0.0;1770428.0987088273;387353.4469679903;0.0;414498.68446432997;6.682232795428594;0.8811108051306236
2789;2019-06-15 15:29:45.114;743;733;247;246;237;21;16;13;-17;35;722;253;-23;7;229;170;256;473;328;18;17;-4;649;330;335;139;335;302;652;307.0;-1.0;174.0;13.0;0.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12786.6103515625;6231.63818359375;3440.6162109375;1351.38061523438;593.0;248536;684.0;0.0;Calculated values ==>;1560605385.114;347.46000000000004;346.46000000000004;297.86;297.76000000000005;296.86;275.26000000000005;271.1026128081217;274.76000000000005;274.46000000000004;271.46000000000004;276.66;345.36;298.46000000000004;270.86;273.86;296.06;290.16;298.76000000000005;320.46000000000004;274.96000000000004;274.86;341.56000000000006;332.46000000000004;272.76000000000005;242.35481222062532;267.8393353686513;271.1026128081217;305.96000000000004;6490000.000000001;3300000.0;3350000.0;1390000.0;3350000.0;3020000.0;6520000.0;0.051166666666666666;0.0;0.029;0.0021666666666666666;0.0;0.051166666666666666;0.0;6231.63818359375;3440.6162109375;1351.38061523438;12786.6103515625;498201.4583503238;496548.154769642;271945.57938954345;271391.3362836203;266797.203030535;432012.3539207929;437056.40114019025;439256.3889309822;472326.8440106818;525791.717245525;474510.3802511971;438334.26632045925;442846.63139517745;467127.2190661474;460300.73461850546;395033.4222548889;456542.44634914637;437387.01309422054;437221.89704564936;286870.6033266602;248780.69988749037;468485.0186495222;194945.43015921506;194945.43015921506;271.0618781707398;749805.2390642945;417349.76777477877;96767.54748201086;109293.18680664786;0;2;3;7;3;3;0;8;45;47;605567979514.8291;230827161435.1563;508822541534.87537;7085.0178043812475;592.6691083956655;-0.0;12396.479222355889;1771094.1491342925;387429.3002928584;0.0;414601.9884578496;1.8210115009567602;0.1145333281322134
2790;2019-06-15 15:30:45.124;720;725;251;248;235;23;16;9;0;31;732;253;-7;15;229;171;256;483;328;20;17;-3;655;328;333;136;333;308;658;-2.0;-1.0;58.0;0.0;0.0;1;100;10;1;0;0;0;0;0;0;1;0;0;0;0;9909.3505859375;6802.6826171875;0.0;1390.47741699219;582.0;248537;690.0;0.0;Calculated values ==>;1560605445.124;345.16;345.66;298.26000000000005;297.96000000000004;296.66;275.46000000000004;270.87642091645444;274.76000000000005;274.06;273.16;276.26000000000005;346.36;298.46000000000004;272.46000000000004;274.66;296.06;290.26000000000005;298.76000000000005;321.46000000000004;275.16;274.86;342.16;331.36;272.86;241.71165711629368;268.5567601203482;270.87642091645444;305.96000000000004;6550000.0;3279999.9999999995;3329999.9999999995;1360000.0;3329999.9999999995;3080000.0;6580000.0;0.0;0.0;0.009666666666666665;0.0;0.0;0.0;0.0;6802.6826171875;0.0;1390.47741699219;9909.3505859375;494462.892886035;494858.0899947084;273517.2558661832;271828.43443495414;265383.62244652957;432127.2027000197;437516.70608609985;440539.589879252;472329.59916539915;526369.6536232725;473730.676446856;439469.4520505657;442788.37346326775;467410.48365646246;460741.68658598716;277062.32121395395;457415.05642731703;438170.3001304848;437680.65006392176;289383.54333396035;244179.05427248686;468995.5380171435;194504.4711364909;194945.43015921506;270.87642091645444;749994.4035942449;417458.4052179913;96790.4001070786;109321.86338703474;0;2;3;7;3;3;0;8;45;47;605768412914.7972;230909675185.1432;509005572034.84625;2378.339481180024;0.0;-0.0;0.0;1771173.0235885447;387434.24002524576;0.0;414705.3096686851;0.29028353788504346;0.03486803177012003
2791;2019-06-15 15:31:45.125;696;718;257;250;236;26;17;6;8;28;748;253;3;19;230;172;255;526;328;22;17;-2;673;327;332;130;332;309;676;183.0;-1.0;198.0;32.0;0.0;1;100;17;1;0;0;0;0;0;0;1;0;0;0;0;10620.712890625;7476.07275390625;0.0;1403.38391113281;570.0;248538;689.0;0.0;Calculated values ==>;1560605505.125;342.76;344.96000000000004;298.86;298.16;296.76000000000005;275.76000000000005;270.7629442988711;274.86;273.76000000000005;273.96000000000004;275.96000000000004;347.96000000000004;298.46000000000004;273.46000000000004;275.06;296.16;290.36;298.66;325.76000000000005;275.36;274.86;342.06000000000006;330.16;272.96000000000004;240.39332010688793;268.67533136820026;270.7629442988711;305.96000000000004;6730000.0;3270000.0000000005;3320000.0000000005;1300000.0;3320000.0000000005;3090000.0;6759999.999999999;0.030500000000000003;0.0;0.033;0.005333333333333333;0.0;0.030500000000000003;0.0;7476.07275390625;0.0;1403.38391113281;10620.712890625;489250.20527358854;492078.20522789296;274795.24060397455;271037.24556032143;264523.43766678264;432184.1853817459;437908.3966984634;441535.4042861069;472824.0414856702;527971.0873810626;473600.00640627457;440780.27310602705;443174.07890385523;467677.00619591953;461026.0387757534;274016.27597322635;462338.49166881875;438718.99738584814;437908.3966984634;288964.7057630673;239159.6471344744;469909.67259303824;194007.09240794674;194007.09240794674;270.67159307656993;750165.4903077406;417577.3968291005;96813.68267282115;109321.86338703474;0;2;3;7;3;3;0;8;45;47;605967916239.5563;230989476515.04678;509190675119.6227;8168.434291979285;1471.4804276538212;-0.0;7438.989780860759;1771260.9148347112;387446.50256650033;0.0;414767.3022833104;1.9234177433106192;0.1657358288462868
2792;2019-06-15 15:32:45.095;680;708;260;253;238;27;18;5;11;25;765;252;8;20;230;172;256;569;330;23;19;-1;704;326;331;128;331;310;707;-1.0;0.0;179.0;0.0;0.0;1;100;24;1;0;0;0;0;0;0;1;0;0;0;0;11453.1826171875;8299.31640625;0.0;1410.3581542968802;561.0;248539;686.0;0.0;Calculated values ==>;1560605565.095;341.16;343.96000000000004;299.16;298.46000000000004;296.96000000000004;275.86;270.64921214262944;274.96000000000004;273.66;274.26000000000005;275.66;349.66;298.36;273.96000000000004;275.16;296.16;290.36;298.76000000000005;330.06;275.46000000000004;275.06;341.76;329.26000000000005;273.06;239.943914813709;268.7936212382143;270.64921214262944;306.16;7040000.000000001;3260000.0;3310000.0;1280000.0;3310000.0;3100000.0;7070000.0;0.0;0.0;0.029833333333333333;0.0;0.0;0.0;0.0;8299.31640625;0.0;1410.3581542968802;11453.1826171875;483586.05968811957;487435.5215287863;273116.2047735652;269783.5909008911;263382.76221123245;432240.87345082423;438297.1591933268;441775.5011475913;472795.0300870999;529676.7152980495;473350.1588602333;441323.7897637848;443116.8767534241;467817.7585545994;461180.0199809632;271436.0816537538;465451.1878208351;439102.3962512939;438458.89229574375;287708.2272785495;235395.46725036926;470276.7756715117;193960.97240464555;194007.09240794674;270.64921214262944;750349.3474624956;417708.79267470964;96837.1187994523;109321.86338703474;0;2;3;7;3;3;0;8;45;47;606166716789.6511;231066837815.08368;509376282269.71124;7393.133440831214;0.0;-0.0;0.0;1771390.5297260142;387458.75877223484;0.0;414829.2628690564;0.7614192828739678;0.09201702554519399
2793;2019-06-15 15:33:45.116;675;698;264;263;240;31;21;6;12;24;780;251;10;21;230;173;256;602;331;25;21;0;729;331;335;130;335;308;732;-1.0;0.0;826.0;101.0;0.0;1;83;24;1;0;0;0;0;0;0;1;0;0;0;0;11818.3828125;8592.9140625;0.0;1283.01391601562;553.0;248540;681.0;0.0;Calculated values ==>;1560605625.116;340.66;342.96000000000004;299.56;299.46000000000004;297.16;276.26000000000005;271.215330690691;275.26000000000005;273.76000000000005;274.36;275.56;351.16;298.26000000000005;274.16;275.26000000000005;296.16;290.46000000000004;298.76000000000005;333.36;275.66;275.26000000000005;341.26;328.46000000000004;273.16;240.39332010688793;268.5567601203482;271.215330690691;306.26000000000005;7290000.000000001;3310000.0;3350000.0;1300000.0;3350000.0;3080000.0;7320000.0;0.0;0.0;0.13766666666666666;0.016833333333333332;0.0;0.0;0.0;8592.9140625;0.0;1283.01391601562;11818.3828125;480035.6470135301;483255.0469958093;272829.0391390959;272365.34188465204;262760.9634631544;431954.4880088244;437880.12000639975;442343.2040964072;472436.3020657052;531398.0311273183;473493.4308669387;442045.18520996696;443672.2141913368;467253.19659977773;460537.4962606925;269460.32287852495;467783.132719127;438532.50290260446;437880.12000639975;285614.20965156396;232049.79005350024;470104.43507593067;195062.96276003413;194007.09240794674;271.1130478792611;750543.3450495129;417849.61053073994;96859.5714223392;109321.86338703474;0;2;3;7;3;3;0;8;45;47;606366586719.3462;231144264904.96558;509561747159.42834;34042.24655730736;4629.864783984258;-0.0;0.0;1771735.945411997;387497.35448248143;0.0;414829.2628690564;3.915795196706583;0.5206984418989129
2794;2019-06-15 15:34:45.116;683;694;270;269;247;36;14;9;13;23;785;250;11;22;230;175;257;622;329;25;15;1;743;339;344;134;344;305;746;-1.0;0.0;1214.0;234.0;0.0;0;84;24;1;0;0;0;0;0;0;1;0;0;0;0;12448.4599609375;8769.5322265625;0.0;1271.31384277344;546.0;248541;676.0;0.0;Calculated values ==>;1560605685.116;341.46000000000004;342.56000000000006;300.16;300.06;297.86;276.76000000000005;272.10816812424576;274.56;274.06;274.46000000000004;275.46000000000004;351.66;298.16;274.26000000000005;275.36;296.16;290.66;298.86;335.36;275.66;274.66;340.76;327.76000000000005;273.26000000000005;241.2770596917726;268.19934244402924;272.10816812424576;306.06;7430000.0;3390000.0;3440000.0;1340000.0;3440000.0;3050000.0;7459999.999999999;0.0;0.0;0.20233333333333334;0.039;0.0;0.0;0.0;8769.5322265625;0.0;1271.31384277344;12448.4599609375;479706.07678166113;481094.5230081137;274453.3971494835;273985.9035387834;264695.5852267014;431480.97241316177;434579.9272658001;443110.4695693885;471812.00014122744;532145.1204599382;473767.1716760393;442816.332836664;444422.66845152143;465967.47487218113;459550.392653758;268914.13908467867;469388.05917366996;436469.300721645;434753.9238550869;283520.3318566784;229122.51738040973;469660.820666735;197120.95453411125;194007.09240794674;271.9695815724314;750745.5687392915;417994.2975831488;96880.85748699578;109321.86338703474;0;2;3;7;3;3;0;8;45;47;606570286719.3462;231223464904.96558;509745647159.42834;49771.87854213776;10629.054779172326;-0.0;0.0;1772434.3964544924;387624.51214550773;0.0;414829.2628690564;6.015522288083913;0.8286705561387376
2795;2019-06-15 15:35:45.147;698;694;271;271;256;43;17;10;16;23;783;250;15;25;228;177;257;632;332;19;17;3;743;351;356;137;356;306;746;-3.0;-1.0;976.0;142.0;0.0;0;93;24;1;0;0;0;0;0;0;1;0;0;0;0;13013.1318359375;8753.560546875;0.0;1326.76318359375;540.0;248542;670.0;0.0;Calculated values ==>;1560605745.147;342.96000000000004;342.56000000000006;300.26000000000005;300.26000000000005;298.76000000000005;277.46000000000004;273.4187578820637;274.86;274.16;274.76000000000005;275.46000000000004;351.46000000000004;298.16;274.66;275.66;295.96000000000004;290.86;298.86;336.36;275.06;274.86;340.16;327.16;273.46000000000004;241.92719264551067;268.3187672390254;273.4187578820637;306.36;7430000.0;3510000.0;3560000.0;1370000.0;3560000.0;3060000.0;7459999.999999999;0.0;0.0;0.16266666666666665;0.023666666666666666;0.0;0.0;0.0;8753.560546875;0.0;1326.76318359375;13013.1318359375;482049.01233465405;481094.5230081137;274926.0150521986;274926.0150521986;268299.24639208085;430735.4089219946;432108.91162052494;443346.1541946438;471414.1961389312;531861.5611485756;473636.56074520265;443199.35914791975;444657.03686278535;463955.8763240681;457907.466087479;268914.13908467867;471075.34230083536;432477.27789481805;432108.91162052494;281007.8604223974;226613.5671989835;469449.5019888445;200407.25068559888;194007.09240794674;273.3208500274151;750957.8582977158;418140.39880324446;96902.51931509671;109321.86338703474;0;2;3;7;3;3;0;8;45;47;606780395219.8269;231304806910.15167;509929041864.8479;39518.0616374713;6367.333280843479;-0.0;0.0;1773178.8637338234;387766.22189189174;0.0;414829.2628690564;4.551976319929265;0.6154951420870602
2796;2019-06-15 15:36:45.117;713;699;262;266;260;52;25;11;23;22;777;251;26;29;226;181;258;639;328;25;25;4;745;363;368;139;368;310;748;-2.0;-1.0;1156.0;114.0;0.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;13852.6015625;9671.1943359375;0.0;1386.5769042968802;534.0;248543;665.0;0.0;Calculated values ==>;1560605805.117;344.46000000000004;343.06000000000006;299.36;299.76000000000005;299.16;278.36;274.69669130483857;275.66;274.26000000000005;275.46000000000004;275.36;350.86;298.26000000000005;275.76000000000005;276.06;295.76000000000005;291.26000000000005;298.96000000000004;337.06;275.66;275.66;339.66;326.56;273.56;242.35481222062532;268.7936212382143;274.69669130483857;305.96000000000004;7450000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3100000.0;7480000.0;0.0;0.0;0.19266666666666668;0.019;0.0;0.0;0.0;9671.1943359375;0.0;1386.5769042968802;13852.6015625;484142.8953112654;481652.9367453184;270697.91392635746;272456.35098103667;269841.65414633986;429947.3805835815;430465.78689752845;443559.59892718645;471049.5101358118;530933.5361423207;473231.12580128683;444000.2061495902;444438.7475628198;461888.35613947245;456504.1082933979;269200.3249085684;471997.4499174077;430465.78689752845;430465.78689752845;278914.2836208781;224104.74344509715;469275.5542788157;203642.7075595084;194007.09240794674;274.6352438598334;751181.6274689203;418293.8616575291;96925.11917692288;109321.86338703474;0;2;3;7;3;3;0;8;45;47;606997486619.9304;231387565510.19116;510113749464.93604;46223.98773683931;5047.024087666839;-0.0;0.0;1773893.0235537444;387861.2939768523;0.0;414829.2628690564;4.6366497109248765;0.6017249342897552
2797;2019-06-15 15:37:45.108;726;707;246;250;250;64;34;15;33;22;772;251;45;37;225;184;258;647;335;32;34;5;753;371;376;142;376;315;756;-1.0;-1.0;1395.0;119.0;0.0;0;99;58;1;0;0;0;0;0;0;1;0;0;0;0;14813.56640625;11371.421875;0.0;1402.76647949219;528.0;248544;659.0;0.0;Calculated values ==>;1560605865.108;345.76;343.86;297.76000000000005;298.16;298.16;279.56;275.5313989812953;276.56;274.66;276.46000000000004;275.36;350.36;298.26000000000005;277.66;276.86;295.66;291.56;298.96000000000004;337.86;276.36;276.56;339.06000000000006;325.96000000000004;273.66;242.98782864720522;269.38090353596624;275.5313989812953;306.66;7530000.0;3710000.0;3760000.0;1420000.0;3760000.0;3150000.0;7559999.999999999;0.0;0.0;0.23249999999999998;0.01983333333333333;0.0;0.0;0.0;11371.421875;0.0;1402.76647949219;14813.56640625;485276.69165743026;482019.7887046713;263773.14925915125;265301.9215272879;265301.9215272879;429398.2889081932;430069.97149517934;444020.32882853656;470647.8646651888;530030.6314342348;472571.65865504445;445774.8084121032;444608.76199279015;460522.44481320353;455600.56176403566;268672.5707471951;472349.78760011564;429673.3978541878;430069.97149517934;276402.16793126165;221596.04284303306;468964.41255619563;205744.54555244092;194007.09240794674;275.4809165680607;751420.4763690326;418469.190489166;96948.36021841751;109321.86338703474;0;2;3;7;3;3;0;8;45;47;607220653139.6963;231471852865.10272;510301221339.7393;55399.11961169223;5220.527362241134;-0.0;0.0;1774739.7557518764;387946.84407107247;0.0;414829.2628690564;4.74547934410375;0.6223654609677484
2798;2019-06-15 15:38:45.128;736;718;233;235;224;70;39;41;43;27;769;251;64;48;224;187;258;659;331;38;38;5;814;370;375;142;375;319;817;-1.0;-1.0;242.0;372.0;0.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;18157.732421875;15301.0888671875;0.0;1423.12365722656;535.0;248545;654.0;0.0;Calculated values ==>;1560605925.128;346.76;344.96000000000004;296.46000000000004;296.66;295.56;280.16;275.4277932560699;277.06;277.26000000000005;277.46000000000004;275.86;350.06000000000006;298.26000000000005;279.56;277.96000000000004;295.56;291.86;298.96000000000004;339.06000000000006;276.96000000000004;276.96000000000004;338.56000000000006;326.66;273.66;242.98782864720522;269.84581860846123;275.4277932560699;306.26000000000005;8140000.000000001;3700000.0;3750000.0;1420000.0;3750000.0;3190000.0;8170000.0;0.0;0.0;0.04033333333333333;0.062000000000000006;0.0;0.0;0.0;15301.0888671875;0.0;1423.12365722656;18157.732421875;480275.8758301484;476989.2603137966;256654.92124927315;257305.0372740124;253784.29777815533;429467.9694778635;431312.62288444734;444692.3496552847;471141.87126780767;529410.4976326168;472040.21064721135;447738.7535165705;445426.34149042086;460540.29083930113;456191.64879011153;265303.84867718787;466818.90039841266;431119.4546556434;431119.4546556434;274308.8830629234;224522.8720964353;468964.41255619563;204299.1615321578;194007.09240794674;274.92170006799057;751695.3287794542;418691.53550225456;96971.9171525775;109321.86338703474;0;2;3;7;3;3;0;8;45;47;607446028239.6246;231557081265.07562;510491484739.67883;9695.858587632785;16409.24556349035;-0.0;0.0;1775282.3947227488;388127.15226143214;0.0;414829.2628690564;1.5609167913296258;0.28557271457361033
2799;2019-06-15 15:39:45.159;755;734;243;241;211;73;44;51;15;33;768;251;51;56;225;189;258;676;301;43;43;5;788;382;386;144;386;319;789;-2.0;-2.0;2067.0;96.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;22485.861328125;15437.2060546875;4204.08984375;1415.70886230469;577.0;248546;649.0;0.0;Calculated values ==>;1560605985.159;348.66;346.56000000000006;297.46000000000004;297.26000000000005;294.26000000000005;280.46000000000004;276.6576332772354;277.56;278.26000000000005;274.66;276.46000000000004;349.96000000000004;298.26000000000005;278.26000000000005;278.76000000000005;295.66;292.06;298.96000000000004;340.76;277.46000000000004;277.46000000000004;338.06000000000006;330.86;273.66;243.40439225979637;269.84581860846123;276.6576332772354;303.26000000000005;7880000.0;3820000.0000000005;3860000.0;1440000.0;3860000.0;3190000.0;7890000.000000001;0.0;0.0;0.34450000000000003;0.016;0.0;0.0;0.0;15437.2060546875;4204.08984375;1415.70886230469;22485.861328125;486055.9557328569;482670.32412728266;261111.39706309277;260413.91106799667;250593.8398679147;428611.97810654406;429341.20718544006;440468.3131542372;471468.59216682916;529305.1758504773;472040.21064721135;445864.05486782506;446589.2515456228;458953.124723;454467.07223203086;266619.18688407465;473223.34529094264;429137.5036399196;429137.5036399196;272215.72791638016;242087.5637286956;468689.9516013245;208580.5033754649;194007.09240794674;276.6113345045718;752034.2003867178;418947.82030494174;96995.58631295153;109356.91556994934;0;2;3;8;3;3;0;8;45;47;607674446194.24;231642925594.93106;510682983629.3564;79885.35046878707;4161.751171613753;-0.0;0.0;1776029.2904938336;388298.6658035051;0.0;414829.2628690564;3.9914082081177455;0.4592041055964289
