;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2800;2019-06-15 15:40:45.119;770;749;283;284;247;76;49;55;-2;40;765;250;-4;45;224;193;258;674;305;47;48;6;723;380;385;144;385;319;723;-1.0;-1.0;1529.0;34.0;0.0;86;99;99;1;0;0;1;0;0;0;1;0;0;0;0;25889.498046875;14144.4931640625;6983.654296875;1411.8728027343802;637.0;248547;643.0;0.0;Calculated values ==>;1560606045.119;350.16;348.06000000000006;301.46000000000004;301.56;297.86;280.76000000000005;276.4546675782219;278.06;278.66;272.96000000000004;277.16;349.66;298.16;272.76000000000005;277.66;295.56;292.46000000000004;298.96000000000004;340.56000000000006;277.86;277.96000000000004;337.46000000000004;336.86;273.76000000000005;243.40439225979637;269.84581860846123;276.4546675782219;303.66;7230000.0;3800000.0;3850000.0;1440000.0;3850000.0;3190000.0;7230000.0;0.0;0.0;0.2548333333333333;0.005666666666666667;0.0;0.0;0.0;14144.4931640625;6983.654296875;1411.8728027343802;25889.498046875;494819.0094806645;491792.67304073955;284335.0647526294;285026.8447842193;266059.11426860536;428757.65804586536;430616.1758337719;437795.343960608;472160.7387857882;528989.1476457054;471919.3562073305;437474.7011156585;444986.6271051169;458971.32320313965;455382.4071868611;270799.45990139805;480557.62587246706;430218.34741035633;430417.62859103177;269704.110367413;267192.67376467976;468789.48013398366;208118.6285734277;194007.09240794674;276.42705886642426;752437.0596297693;419194.1701224813;97019.13378472147;109450.08461704638;0;2;3;8;3;3;0;8;45;47;607905591994.3871;231729267994.986;510874256029.4781;58529.28297116644;1477.1348255098171;-0.0;0.0;1777181.9768030473;388345.62519303325;0.0;414829.2628690564;2.6622166748177056;0.30374304779491806
2801;2019-06-15 15:41:45.100;762;744;273;273;251;58;46;51;-5;44;763;249;-10;23;225;195;258;617;314;47;46;6;702;371;376;142;375;313;703;-1.0;-1.0;1923.0;25.0;0.0;99;99;98;1;0;0;1;0;0;0;1;0;0;1;0;26502.177734375;13769.3583984375;7287.2578125;1383.81005859375;690.0;248548;635.0;0.0;Calculated values ==>;1560606105.1;349.36;347.56000000000006;300.46000000000004;300.46000000000004;298.26000000000005;278.96000000000004;275.5313989812953;277.76000000000005;278.26000000000005;272.66;277.56;349.46000000000004;298.06;272.16;275.46000000000004;295.66;292.66;298.96000000000004;334.86;277.86;277.76000000000005;336.66;342.16;273.76000000000005;242.98782864720522;269.14681796795327;275.5313989812953;304.56;7020000.0;3710000.0;3760000.0;1420000.0;3750000.0;3130000.0;7030000.0;0.0;0.0;0.3205;0.004166666666666667;0.0;0.0;0.0;13769.3583984375;7287.2578125;1383.81005859375;26502.177734375;495721.3666295428;493068.6989391528;280875.7857098153;280875.7857098153;269186.107711445;429398.2889081932;432391.0057393484;438672.543197134;472817.88148187683;529237.9096468214;472596.6708553169;437885.24362152646;442945.74777951854;460677.47651229374;457153.3272778203;272590.750162926;473924.03008669935;432580.2082311059;432391.0057393484;266355.56789118156;289383.54333396035;469063.6082102231;205828.68331828882;194007.09240794674;275.5130222638208;752873.5186717467;419426.711890409;97042.42376438204;109568.97122516725;0;2;3;8;3;3;0;8;45;47;608133819699.1838;231815040824.9096;511063795989.3093;74626.45709116988;1096.8121870497262;-0.0;0.0;1778291.256586043;388367.067959092;0.0;414829.2628690564;3.374413140316936;0.39280349445082574
2802;2019-06-15 15:42:45.120;744;736;251;250;234;53;46;48;-11;46;760;249;-17;10;225;195;258;621;312;47;45;6;715;371;376;142;376;308;716;-1.0;-2.0;1672.0;117.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25296.142578125;14087.0517578125;7480.5205078125;1383.50427246094;720.0;248549;625.0;0.0;Calculated values ==>;1560606165.12;347.56000000000006;346.76;298.26000000000005;298.16;296.56;278.46000000000004;275.5313989812953;277.76000000000005;277.96000000000004;272.06;277.76000000000005;349.16;298.06;271.46000000000004;274.16;295.66;292.66;298.96000000000004;335.26000000000005;277.86;277.66;335.66;345.16;273.76000000000005;242.98782864720522;268.5567601203482;275.5313989812953;304.36;7150000.0;3710000.0;3760000.0;1420000.0;3760000.0;3080000.0;7159999.999999999;0.0;0.0;0.2786666666666667;0.0195;0.0;0.0;0.0;14087.0517578125;7480.5205078125;1383.50427246094;25296.142578125;491870.0745733999;490608.26162831567;268217.4497951073;267785.13810163405;261316.3793284616;429398.2889081932;432391.0057393484;438851.5721092266;473014.70512905536;529305.6068311351;473255.93491378246;437915.60822266474;442045.18520996696;460522.44481320353;457153.3272778203;271445.9819461435;472974.74762019626;432580.2082311059;432201.1861801382;262170.3306944222;301951.40411888575;469063.6082102231;205618.46403007707;194007.09240794674;275.43277062004745;753305.3152251034;419658.9260205544;97065.49240411774;109692.0770660705;0;2;3;8;3;3;0;8;45;47;608359494899.112;231900269224.8825;511250158089.2501;64994.292784723;5137.180311512848;-0.0;0.0;1779455.150670055;388419.03521320934;0.0;414829.2628690564;3.055694271240691;0.37098958838439344
2803;2019-06-15 15:43:45.101;736;731;245;243;218;54;47;47;-20;48;755;248;-24;1;226;193;257;649;318;48;47;6;739;374;379;141;379;302;740;-1.0;-1.0;2128.0;164.0;0.0;99;100;98;1;0;0;1;0;0;0;1;0;0;1;0;25377.5078125;14498.2822265625;7762.78271484375;1347.80114746094;613.0;248550;455.0;873.0;Calculated values ==>;1560606225.101;346.76;346.26;297.66;297.46000000000004;294.96000000000004;278.56;275.84098080016133;277.86;277.86;271.16;277.96000000000004;348.66;297.96000000000004;270.76000000000005;273.26000000000005;295.76000000000005;292.46000000000004;298.86;338.06000000000006;277.96000000000004;277.86;318.66;334.46000000000004;273.76000000000005;242.77792619122317;267.8393353686513;275.84098080016133;304.96000000000004;7390000.000000001;3740000.0;3790000.0;1410000.0;3790000.0;3020000.0;7400000.0;0.0;0.0;0.3546666666666667;0.02733333333333333;0.0;0.0;2.1993261466854803;14498.2822265625;7762.78271484375;1347.80114746094;25377.5078125;488251.8851014855;487400.34238884813;264253.03889817564;263480.9705026771;254518.24054290119;429187.4505931623;431807.30286323937;438796.6538614502;473341.5640613463;529241.7372316079;473922.394480154;438179.53515710204;441962.8318392794;460193.5777626706;456379.46862901305;269186.18583797786;474615.4050016728;431999.26591750176;431807.30286323937;191082.09718829524;257148.6733736563;469200.3069803008;206354.426669964;194007.09240794674;275.7283504674466;753727.4619241945;419897.0617043051;97088.24607507575;109819.06436793416;0;2;3;8;3;3;0;8;45;47;608585923174.8104;231985142340.1443;511433100139.8144;82439.50991058044;7184.454061815873;-0.0;0.0;1780683.3766348807;388521.68298454635;0.0;414829.2628690564;3.7961994292753722;0.4718519640172459
2804;2019-06-15 15:44:45.131;742;655;250;249;224;60;49;48;-24;49;750;248;-26;-3;227;192;257;633;321;50;48;6;727;380;385;138;384;303;727;-1.0;-1.0;2290.0;190.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25036.123046875;14430.841796875;7526.4423828125;1362.33068847656;534.0;248551;512.0;1090.0;Calculated values ==>;1560606285.131;347.36;338.66;298.16;298.06;295.56;279.16;276.4546675782219;278.06;277.96000000000004;270.76000000000005;278.06;348.16;297.96000000000004;270.56;272.86;295.86;292.36;298.86;336.46000000000004;278.16;277.96000000000004;324.36;326.56;273.76000000000005;242.14157278889297;267.9596281332873;276.4546675782219;305.26000000000005;7270000.0;3800000.0;3850000.0;1380000.0;3840000.0;3030000.0;7270000.0;0.0;0.0;0.38166666666666665;0.03166666666666666;0.0;0.0;2.757015433372598;14430.841796875;7526.4423828125;1362.33068847656;25036.123046875;490368.0147415987;477118.4553945231;267043.7266455099;266629.0678250737;257119.61926337215;428757.65804586536;430616.1758337719;437953.82195464283;473828.3904477336;528642.8357593152;473792.03106838174;437642.0229114993;441156.6256199011;459549.34692051215;455238.52222275845;270045.8718386251;473580.7043872093;430813.99964967923;430417.62859103177;214906.75144652807;224104.74344509715;469608.95739645907;207868.70067842718;194007.09240794674;276.3328567963968;754147.7855712842;420138.2582757356;97110.84179924711;109946.53828212511;0;2;3;8;3;3;0;8;45;47;608815237774.7012;232068884190.10437;511614690889.72784;87815.82128708897;8288.441462737675;-0.0;0.0;1782102.8804580646;388650.68825092085;0.0;414829.2628690564;4.121177098899185;0.5192571645647722
2805;2019-06-15 15:45:45.112;744;618;264;264;232;60;50;50;-25;50;749;248;-27;-7;227;192;257;609;328;52;50;6;718;377;382;139;382;301;718;-2.0;-1.0;2033.0;177.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25221.333984375;14241.3623046875;7465.09814453125;1346.48596191406;531.0;248552;512.0;1166.0;Calculated values ==>;1560606345.112;347.56000000000006;334.96000000000004;299.56;299.56;296.36;279.16;276.14872888175563;278.16;278.16;270.66;278.16;348.06000000000006;297.96000000000004;270.46000000000004;272.46000000000004;295.86;292.36;298.86;334.06;278.36;278.16;324.36;326.26000000000005;273.76000000000005;242.35481222062532;267.7187500070086;276.14872888175563;305.96000000000004;7180000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3010000.0;7180000.0;0.0;0.0;0.3388333333333333;0.029500000000000002;0.0;0.0;2.949672207904297;14241.3623046875;7465.09814453125;1346.48596191406;25221.333984375;491568.78878148797;472238.00779860717;274069.0673628654;274069.0673628654;260455.44652112914;428973.91024759493;431604.7891375326;438249.86041294545;473796.9418580429;528692.118982801;474052.55193726526;437940.2675631159;440984.1951948389;459863.3316889127;455740.01790180744;270739.2130275666;470756.3809023703;431991.1147807418;431604.7891375326;214906.75144652807;222850.3779558165;469472.9803218919;207076.11850357166;194007.09240794674;276.01764728147106;754566.4650889935;420377.1176469418;97133.40812304744;110071.42822539872;0;2;3;8;3;3;0;8;45;47;609045264909.4963;232151957875.0304;511795833509.5665;78329.36955029282;7740.707423640448;-0.0;0.0;1783486.9852751123;388784.2221923789;0.0;414829.2628690564;3.7335824861141393;0.481413632664136
2806;2019-06-15 15:46:45.132;740;615;264;264;234;42;39;48;-31;51;748;248;-33;-9;227;186;257;595;321;40;39;6;768;355;361;137;359;292;765;-2.0;-1.0;131.0;137.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41442.12890625;15196.904296875;22292.232421875;1311.08837890625;545.0;248553;520.0;1182.0;Calculated values ==>;1560606405.132;347.16;334.66;299.56;299.56;296.56;277.36;273.8482719121499;277.06;277.96000000000004;270.06;278.26000000000005;347.96000000000004;297.96000000000004;269.86;272.26000000000005;295.86;291.76000000000005;298.86;332.66;277.16;277.06;325.16;327.66;273.76000000000005;241.92719264551067;266.62003547228215;273.8482719121499;305.26000000000005;7680000.0;3550000.0;3610000.0;1370000.0;3590000.0;2920000.0;7650000.0;0.0;0.0;0.021833333333333333;0.022833333333333334;0.0;0.0;2.9881250805999606;15196.904296875;22292.232421875;1311.08837890625;41442.12890625;485836.48431590304;465715.235674844;270372.92646637646;270372.92646637646;258998.15466026752;430477.46260093397;434846.9440822899;439336.4473106853;474152.6912541529;529278.2822549404;475214.8491745006;439035.50973093935;442579.07251461333;463378.2884684054;458492.0736687021;267351.0746513931;462122.99428663275;435024.7519814282;434846.9440822899;218251.29456621417;228704.35009887922;469744.696391452;199456.40750268323;194007.09240794674;272.9633377668232;755122.1791225247;420622.51830817293;97155.56195803151;110319.4886392915;0;2;3;8;4;3;0;8;45;47;609268239209.4255;232234785475.0041;511973792809.50995;5237.380869141379;6171.582596293553;-0.0;0.0;1784183.6069915819;388900.1965877582;0.0;414829.2628690564;0.2940437442494141;0.050137295792593975
2807;2019-06-15 15:47:45.143;767;641;251;249;217;30;32;32;-41;50;745;248;-43;-14;227;173;257;604;317;39;32;6;744;346;352;134;350;286;740;144.0;-1.0;802.0;0.0;0.0;0;100;51;1;0;0;1;1;0;0;1;0;0;1;0;35657.15234375;10751.3505859375;21538.72265625;1295.55212402344;566.0;248554;538.0;1179.0;Calculated values ==>;1560606465.143;349.86;337.26;298.26000000000005;298.06;294.86;276.16;272.8767566201714;276.36;276.36;269.06;278.16;347.66;297.96000000000004;268.86;271.76000000000005;295.86;290.46000000000004;298.86;333.56;277.06;276.36;326.96000000000004;329.76000000000005;273.76000000000005;241.2770596917726;265.87368984753493;272.8767566201714;304.86;7440000.000000001;3460000.0;3520000.0000000005;1340000.0;3500000.0;2860000.0;7400000.0;0.024;0.0;0.13366666666666666;0.0;0.0;0.024;2.977445190627687;10751.3505859375;21538.72265625;1295.55212402344;35657.15234375;492324.6369472813;473307.26056140556;266631.901203789;265827.9501208606;254181.5869741307;431051.2098666511;435779.9995887948;439160.62003349565;474440.8424865319;529426.3954560114;475980.80308444955;438862.0444890277;443094.496629594;464708.80337326357;458169.09799002606;268847.17351617035;467081.04870049894;436981.6624514789;435779.9995887948;225777.27872811773;237486.63934987856;470150.4971034627;199333.85361727496;199333.85361727496;272.8767566201714;755764.7909226316;420838.7934084013;97177.28794456033;110684.81356173575;0;2;3;8;4;3;0;8;45;47;609482178424.1332;232316100379.89294;512147224599.27295;32056.844444301496;0.0;-0.0;5674.707503316476;1784494.4491793911;388951.63587146375;0.0;414876.5607678781;1.123443483222381;0.11403082299629495
2808;2019-06-15 15:48:45.133;791;656;251;249;210;22;29;22;-43;46;741;248;-45;-9;228;163;257;600;322;38;29;6;732;337;342;131;341;285;730;-1.0;0.0;402.0;64.0;0.0;0;100;3;1;0;0;1;1;0;0;1;0;0;0;0;31404.61328125;7124.3564453125;21359.203125;1286.59008789062;577.0;248555;552.0;1182.0;Calculated values ==>;1560606525.133;352.26;338.76;298.26000000000005;298.06;294.16;275.36;271.8864255623528;276.06;275.36;268.86;277.76000000000005;347.26;297.96000000000004;268.66;272.26000000000005;295.96000000000004;289.46000000000004;298.86;333.16;276.96000000000004;276.06;328.36;330.86;273.76000000000005;240.61611355647437;265.74818594083865;271.8864255623528;305.36;7320000.0;3370000.0000000005;3420000.0000000005;1310000.0;3410000.0;2850000.0;7300000.0;0.0;0.0;0.06699999999999999;0.010666666666666666;0.0;0.0;2.9833629606587486;7124.3564453125;21359.203125;1286.59008789062;31404.61328125;496948.7620874305;476926.5019972691;267264.51005778246;266438.8814672029;252216.8677492534;431601.1154718507;437603.4006298825;439083.15219121694;474437.7492251421;529089.1245907175;476107.7847681477;438784.80134693766;444006.5134756437;466143.5638624966;458268.71490484115;269679.3050581893;467702.42875395657;439084.07451209944;437603.4006298825;231631.59724164338;242087.5637286956;470554.1986138099;196399.3674344506;199333.85361727496;271.67314124136243;756323.5458282543;420987.73280631454;97198.80221002108;111042.23669618384;0;2;3;8;4;3;0;8;45;47;609690343724.1663;232395587129.90558;512318496049.3002;16259.813578703343;2924.318199246499;-0.0;0.0;1784897.020889844;388976.0011282416;0.0;414923.8421155417;0.6444083082620206;0.08560829915468872
2809;2019-06-15 15:49:45.124;799;653;259;258;224;23;19;16;-34;42;741;248;-41;-2;227;163;257;576;324;29;20;6;669;344;348;128;348;287;670;-2.0;-1.0;1846.0;273.0;0.0;99;82;1;1;0;0;1;0;0;0;1;0;0;0;0;16754.916015625;6461.18896484375;7019.4521484375;1199.79907226562;574.0;248556;557.0;1182.0;Calculated values ==>;1560606585.124;353.06000000000006;338.46000000000004;299.06;298.96000000000004;295.56;275.46000000000004;272.6583383277491;275.06;274.76000000000005;269.76000000000005;277.36;347.26;297.96000000000004;269.06;272.96000000000004;295.86;289.46000000000004;298.86;330.76000000000005;276.06;275.16;328.86;330.56;273.76000000000005;239.943914813709;265.9988726020314;272.6583383277491;305.56;6690000.000000001;3440000.0;3479999.9999999995;1280000.0;3479999.9999999995;2870000.0;6700000.0;0.0;0.0;0.3076666666666667;0.0455;0.0;0.0;2.9838174652603957;6461.18896484375;7019.4521484375;1199.79907226562;16754.916015625;503889.8168974838;483307.52817514946;276771.11168272403;276150.07968597737;259938.85211137828;431175.4696738307;434477.6175341632;439980.9995251924;474436.0440701247;528935.6663644023;475853.62925966183;438939.81103614205;444592.10313940083;465001.2614265554;457136.4934874569;275674.7839995233;471468.65669684124;436210.45442499174;434652.96905846894;233722.59852315116;240832.718256323;470955.832672121;198354.1458125433;199333.85361727496;272.4806856707672;756724.8150408237;421100.92870313185;97219.5190117632;111278.69001750169;0;2;3;8;4;3;0;8;45;47;609897312674.7716;232473275475.1328;512490070309.802;74340.52865892505;12403.376752110784;-0.0;0.0;1785651.9104936046;389103.71276025777;0.0;414923.8421155417;5.908808204295986;0.7838878528005808
2810;2019-06-15 15:50:45.124;782;623;255;252;235;32;19;16;-20;39;743;249;-25;0;226;171;257;493;325;24;20;6;646;347;351;129;351;293;647;-1.0;-1.0;1460.0;288.0;0.0;84;48;1;1;0;0;1;0;0;0;1;0;0;0;0;15335.373046875;6223.7197265625;6053.94921875;1014.0659790039099;563.0;248557;548.0;1181.0;Calculated values ==>;1560606645.124;351.36;335.46000000000004;298.66;298.36;296.66;276.36;272.9856168485579;275.06;274.76000000000005;271.16;277.06;347.46000000000004;298.06;270.66;273.16;295.76000000000005;290.26000000000005;298.86;322.46000000000004;275.56;275.16;327.96000000000004;329.46000000000004;273.76000000000005;240.16925963744896;266.74333088950624;272.9856168485579;305.66;6459999.999999999;3470000.0000000005;3510000.0;1290000.0;3510000.0;2930000.0;6470000.0;0.0;0.0;0.24333333333333332;0.048;0.0;0.0;2.9829440312997537;6223.7197265625;6053.94921875;1014.0659790039099;15335.373046875;503711.55851703265;481458.55802010203;395740.71269913705;275625.42494619876;266262.27336196875;430988.63858405815;433738.0146404876;440759.296980983;474018.0131486867;528682.1720317381;475202.58890979865;440016.3704515581;443670.6236593048;464431.93050373014;457736.81442214;397871.36824752646;460829.6435971317;434624.13164572034;433916.2326774631;229958.8627652946;236231.924509345;470822.182441657;199072.50960172014;199333.85361727496;272.7777547617246;756992.2341163445;421206.63627556025;97237.96788719045;111387.63502889492;0;2;3;8;4;3;0;8;45;47;610107012674.7716;232550375475.1328;512664070309.802;58810.45159562062;13043.98429631697;-0.0;0.0;1786761.5019957258;389315.774102328;0.0;414923.8421155417;5.405948606489611;0.7396054727827741
2811;2019-06-15 15:51:45.114;750;603;248;246;231;33;21;17;-8;38;745;250;-13;0;225;176;256;437;335;25;21;7;645;343;348;132;348;298;647;-1.0;0.0;1005.0;135.0;17.0;27;29;1;1;0;0;1;0;0;0;1;0;0;0;0;13062.740234375;6181.69384765625;4174.40185546875;897.422973632812;552.0;248558;540.0;1179.0;Calculated values ==>;1560606705.114;348.16;333.46000000000004;297.96000000000004;297.76000000000005;296.26000000000005;276.46000000000004;272.5487779782249;275.26000000000005;274.86;272.36;276.96000000000004;347.66;298.16;271.86;273.16;295.66;290.76000000000005;298.76000000000005;316.86;275.66;275.26000000000005;327.16;328.36;273.86;240.83765695389522;267.35522164206344;272.5487779782249;306.66;6450000.0;3429999.9999999995;3479999.9999999995;1320000.0;3479999.9999999995;2980000.0;6470000.0;0.0;0.0;0.1675;0.022500000000000003;0.0028333333333333335;0.0028333333333333335;2.979518221904099;6181.69384765625;4174.40185546875;897.422973632812;13062.740234375;499529.19692632864;478475.7105338478;273122.13129695;271958.8296439193;264401.6725112072;431237.1583312671;434827.8467171966;441472.00489615026;473533.532933398;528505.6464834348;474675.7044259237;440729.25174775714;442647.6203394549;464742.27432137955;459051.70279866655;397848.8200081519;450661.3462874539;435522.73057385447;434827.8467171966;226613.5671989835;231631.59724164338;470517.4266440292;198179.20416003416;273122.13129695;272.4071159922242;757228.8456185685;421309.9974922874;97253.89430695251;111472.85708181713;0;2;3;8;4;3;0;8;45;47;610316677724.8049;232628662425.14526;512841340759.8302;40751.54412329945;6127.610005889888;-0.0;458.1661936906987;1787591.0470129657;389475.5107609908;0.0;414927.65953081445;4.206446150984496;0.5656221762071241
2812;2019-06-15 15:52:45.105;722;591;250;249;227;30;21;18;0;37;743;251;-3;2;226;178;255;440;339;27;21;8;660;336;341;136;341;307;662;177.0;0.0;78.0;0.0;18.0;1;34;1;1;0;0;1;0;0;0;1;0;0;0;0;12463.5986328125;6325.09912109375;3488.2421875;960.3447265625;543.0;248559;532.0;1185.0;Calculated values ==>;1560606765.105;345.36;332.26000000000005;298.16;298.06;295.86;276.16;271.77519066394296;275.26000000000005;274.96000000000004;273.16;276.86;347.46000000000004;298.26000000000005;272.86;273.36;295.76000000000005;290.96000000000004;298.66;317.16;275.86;275.26000000000005;326.36;327.46000000000004;273.96000000000004;241.71165711629368;268.43790593516167;271.77519066394296;307.06;6600000.0;3360000.0;3410000.0;1360000.0;3410000.0;3070000.0;6620000.0;0.029500000000000002;0.0;0.013000000000000001;0.0;0.003;0.0325;2.996001162359591;6325.09912109375;3488.2421875;960.3447265625;12463.5986328125;494243.70436109503;474835.9856830177;272484.71732924454;271937.624114596;261634.1092127933;431660.74602318485;436495.94629104953;440754.3233983486;472915.8103579757;527601.5234902878;473624.2696641141;440299.2787007576;441056.33201739576;465888.27356628363;460416.4097859312;275665.0756310297;448655.25219513406;437500.0701226581;436495.94629104953;223268.49639005636;227868.02628245065;470076.5757111503;196664.29993939342;203663.1076984566;271.77519066394296;757441.5332009817;421414.20513342647;97269.37338222828;111536.70287046983;0;2;3;8;4;3;0;8;45;47;610523346719.5881;232709050365.0609;513022813534.6398;3173.1703049664175;0.0;-0.0;7567.067254259271;1787957.0313935908;389526.56651814043;0.0;414994.52644460206;0.996895354494143;0.055135825557504604
2813;2019-06-15 15:53:45.105;702;582;253;252;228;26;19;15;2;36;743;251;0;11;226;177;255;472;332;12;20;10;672;331;336;139;336;315;675;234.0;-1.0;0.0;21.0;3.0;1;44;1;1;0;0;0;0;0;0;1;0;0;0;0;9418.1220703125;6391.92578125;0.0;1051.57592773438;536.0;248560;527.0;1182.0;Calculated values ==>;1560606825.105;343.36;331.36;298.46000000000004;298.36;295.96000000000004;275.76000000000005;271.215330690691;275.06;274.66;273.36;276.76000000000005;347.46000000000004;298.26000000000005;273.16;274.26000000000005;295.76000000000005;290.86;298.66;320.36;274.36;275.16;325.86;326.76000000000005;274.16;242.35481222062532;269.38090353596624;271.215330690691;306.36;6720000.0;3310000.0;3360000.0;1390000.0;3360000.0;3150000.0;6750000.0;0.039;0.0;0.0;0.0035;0.0005;0.0395;2.9894298090055083;6391.92578125;0.0;1051.57592773438;9418.1220703125;490212.3989516783;471795.68677389505;272699.28438542533;272169.1101868551;261251.06884788894;431954.4880088244;437322.2804748741;439322.585070851;472424.9728513876;526980.283898172;472571.65865504445;439010.2351277006;440713.3703373002;466606.0072671624;461059.4534827745;274132.990087676;452684.07194138225;436155.4646239713;437487.4199272906;221177.93781777218;224941.0041839467;469867.5881872505;195106.4199466783;196088.6081041308;271.1305534769574;757623.8808735077;421520.180340946;97286.13938768076;111565.77155536566;0;2;3;8;4;3;0;8;45;47;610726446719.5881;232791550365.0609;513209413534.6398;0.0;961.6640888420028;-0.0;9535.253067014812;1787983.4744794655;389534.5803855474;0.0;415137.0457806127;1.4102122315881154;0.05927539564016932
2814;2019-06-15 15:54:45.106;685;571;256;252;229;28;18;10;-6;34;747;251;-4;18;226;177;255;489;328;14;18;10;680;330;335;141;335;319;683;220.0;-1.0;81.0;22.0;16.0;1;52;12;1;0;0;0;0;0;0;1;0;0;0;0;10253.044921875;7182.76123046875;0.0;1105.53698730469;528.0;248561;520.0;1179.0;Calculated values ==>;1560606885.106;341.66;330.26000000000005;298.76000000000005;298.36;296.06;275.96000000000004;271.1026128081217;274.96000000000004;274.16;272.56;276.56;347.86;298.26000000000005;272.76000000000005;274.96000000000004;295.76000000000005;290.86;298.66;322.06;274.56;274.96000000000004;325.16;325.96000000000004;274.16;242.77792619122317;269.84581860846123;271.1026128081217;305.96000000000004;6800000.0;3300000.0;3350000.0;1410000.0;3350000.0;3190000.0;6830000.0;0.03666666666666667;0.0;0.013500000000000002;0.0036666666666666666;0.0026666666666666666;0.03933333333333333;2.982986291456667;7182.76123046875;0.0;1105.53698730469;10253.044921875;486921.4647658846;468980.2877278082;273452.7954568085;271379.7156732965;261184.93208673067;432012.3539207929;437387.01309422054;437152.6697122858;471964.88962738856;527090.9462788008;472040.21064721135;437474.7011156585;440930.89820805244;466748.74269553105;461213.3715620622;273237.58003870415;454616.4613125033;436724.25416079495;437387.01309422054;218251.29456621417;221596.04284303306;469596.2179012159;194885.19714867036;200211.8139831204;271.03759857562113;757787.8099970177;421633.3046179469;97304.11562821672;111565.77155536566;0;2;3;8;4;3;0;8;45;47;610927750074.345;232875551764.95944;513399616704.41003;3270.610879608809;1007.2737427593337;-0.0;9328.891165036604;1788010.7300243475;389550.98847425455;0.0;415294.2496023766;1.6416851119360492;0.09954365617109028
2815;2019-06-15 15:55:45.116;670;561;261;256;231;31;18;8;-8;31;752;250;-10;17;227;178;255;503;324;17;18;11;712;332;337;141;336;316;715;90.0;-1.0;688.0;89.0;19.0;1;61;29;1;0;0;0;0;0;0;1;0;0;0;0;12089.6513671875;8777.01953125;0.0;1166.8642578125;525.0;248562;516.0;1179.0;Calculated values ==>;1560606945.116;340.16;329.26000000000005;299.26000000000005;298.76000000000005;296.26000000000005;276.26000000000005;271.32779825182536;274.96000000000004;273.96000000000004;272.36;276.26000000000005;348.36;298.16;272.16;274.86;295.86;290.96000000000004;298.66;323.46000000000004;274.86;274.96000000000004;324.76000000000005;325.66;274.26000000000005;242.77792619122317;269.49753711883926;271.32779825182536;305.56;7120000.0;3320000.0000000005;3370000.0000000005;1410000.0;3360000.0;3160000.0;7150000.0;0.015000000000000001;0.0;0.11466666666666667;0.014833333333333334;0.0031666666666666666;0.018166666666666668;2.983412077506034;8777.01953125;0.0;1166.8642578125;12089.6513671875;481178.3852398272;462959.0752799623;272873.7565694928;270520.6838582004;260231.64474900562;431896.3278553544;436925.3939036346;437520.08924640197;471669.41905304807;527850.6252798182;472318.862421293;437199.7979686943;441416.3895114859;466732.49439305643;461035.68587064807;270301.8198541872;452182.5558224943;436758.69490607874;436925.3939036346;216578.99785978085;220341.7376933702;469695.1433260035;195384.50906313147;208891.8090871761;271.24632190817124;757974.030164253;421766.32495730225;97323.0554613692;111565.77155536566;0;2;3;8;4;3;0;8;45;47;611129383674.313;232960165864.94598;513590148454.37976;27764.87986101502;4068.9410748992686;-0.0;4142.610124165663;1788269.4022186599;389593.29731469334;0.0;415406.53082352056;3.6179456461117567;0.42887208247183406
2816;2019-06-15 15:56:45.107;666;556;267;265;229;35;19;10;-2;29;755;248;-9;12;227;179;256;514;321;20;19;11;738;336;341;142;341;313;741;-1.0;-1.0;1510.0;217.0;8.0;1;67;38;1;0;0;0;0;0;0;1;0;0;0;0;13636.05859375;9729.453125;0.0;1191.76525878906;525.0;248563;516.0;1177.0;Calculated values ==>;1560607005.107;339.76;328.76000000000005;299.86;299.66;296.06;276.66;271.77519066394296;275.06;274.16;272.96000000000004;276.06;348.66;297.96000000000004;272.26000000000005;274.36;295.86;291.06;298.76000000000005;324.56;275.16;275.06;324.76000000000005;325.66;274.26000000000005;242.98782864720522;269.14681796795327;271.77519066394296;305.26000000000005;7380000.0;3360000.0;3410000.0;1420000.0;3410000.0;3130000.0;7409999.999999999;0.0;0.0;0.25166666666666665;0.036166666666666666;0.0013333333333333333;0.0013333333333333333;2.978351157951316;9729.453125;0.0;1191.76525878906;13636.05859375;477587.24079430517;458333.875436862;273474.1120046614;272554.95918619476;258278.15182516814;431660.74602318485;436158.01816876547;439141.13344458863;471339.3356437985;528397.5842680881;472476.8643117306;438043.3489613473;441292.71172936825;466015.96714176773;460547.9292856592;268830.2232518641;450141.4628565729;436327.1884410686;436158.01816876547;216578.99785978085;220341.7376933702;469559.26427123055;196440.63144614082;273474.1120046614;271.6857159445206;758188.3789240837;421920.5224301312;97342.70775911146;111565.77155536566;0;2;3;8;4;3;0;8;45;47;611332753164.9078;233045053130.19427;513778820149.93164;61079.62633627603;9877.790553840745;-0.0;216.9118748854721;1789009.66205017;389709.50264519156;0.0;415442.8547242164;6.517068541606131;0.8527228166889748
2817;2019-06-15 15:57:45.107;673;555;265;266;241;41;17;13;6;28;755;247;1;9;226;181;256;521;321;19;17;11;742;351;356;142;356;310;745;-1.0;-1.0;1503.0;215.0;2.0;0;73;41;1;0;0;0;0;0;0;1;0;0;0;0;14376.990234375;10013.306640625;0.0;1218.67541503906;527.0;248564;517.0;1179.0;Calculated values ==>;1560607065.107;340.46000000000004;328.66;299.66;299.76000000000005;297.26000000000005;277.26000000000005;273.4187578820637;274.86;274.46000000000004;273.76000000000005;275.96000000000004;348.66;297.86;273.26000000000005;274.06;295.76000000000005;291.26000000000005;298.76000000000005;325.26000000000005;275.06;274.86;324.86;325.86;274.26000000000005;242.98782864720522;268.7936212382143;273.4187578820637;305.26000000000005;7420000.0;3510000.0;3560000.0;1420000.0;3560000.0;3100000.0;7450000.0;0.0;0.0;0.2505;0.035833333333333335;0.0003333333333333333;0.0003333333333333333;2.983128412547767;10013.306640625;0.0;1218.67541503906;14376.990234375;478238.9323924958;457556.8222797641;272240.6043340711;272691.06990936503;262459.99595948146;430735.4089219946;432108.91162052494;441021.3247816201;471240.6132432691;528628.3022426581;472754.35252067563;440260.39484174695;441474.6228121385;463692.9327583057;458451.600018346;268561.50997954636;450911.32554200763;432477.27789481805;432108.91162052494;216997.06728235667;221177.93781777218;469559.26427123055;200446.3781571511;272240.6043340711;273.3362118876015;758421.8209976513;422085.0454281781;97362.7947647267;111565.77155536566;0;2;3;8;4;3;0;8;45;47;611541853164.9078;233130253130.19427;513965720149.93164;60264.02412942949;9643.21175242118;-0.0;53.28943576215128;1790020.8591373842;389872.17766441044;0.0;415445.1064018051;6.228689199368259;0.8157965990669085
2818;2019-06-15 15:58:45.148;686;556;248;253;250;53;28;15;12;27;754;246;11;13;225;184;257;524;321;28;28;11;742;365;370;142;369;313;745;0.0;0.0;1650.0;163.0;2.0;0;83;53;1;0;0;0;0;0;0;1;0;0;0;0;14556.625;10829.7275390625;0.0;1284.4375;530.0;248565;520.0;1178.0;Calculated values ==>;1560607125.148;341.76;328.76000000000005;297.96000000000004;298.46000000000004;298.16;278.46000000000004;274.9066339382667;275.96000000000004;274.66;274.36;275.86;348.56000000000006;297.76000000000005;274.26000000000005;274.46000000000004;295.66;291.56;298.86;325.56;275.96000000000004;275.96000000000004;325.16;326.16;274.26000000000005;242.98782864720522;269.14681796795327;274.9066339382667;305.26000000000005;7420000.0;3650000.0;3700000.0;1420000.0;3690000.0;3130000.0;7450000.0;0.0;0.0;0.275;0.027166666666666665;0.0003333333333333333;0.0003333333333333333;2.980171616043773;10829.7275390625;0.0;1284.4375;14556.625;480289.8664667528;457745.43594054115;265141.8541806679;267134.02985081484;265930.4704669265;429811.8947417682;430511.4083739955;441292.71172936825;471141.87126780767;528292.4974744171;472237.0511556786;441140.86030291184;441444.2932139741;461600.66047729127;456594.54110271874;268981.5174130753;451517.4888943594;430511.4083739955;430511.4083739955;218251.29456621417;222432.26289678228;469559.26427123055;204179.96124541937;265141.8541806679;274.8518837016421;758663.0992183577;422258.85606885544;97383.66829281766;111565.77155536566;0;2;3;8;4;3;0;8;45;47;611759801994.5062;233215511350.03717;514152747864.58704;65206.00638308595;7209.471065534538;-0.0;55.1231847311092;1791067.1572051789;390012.7126543005;0.0;415446.0104576572;5.982302568907382;0.761064042658328
2819;2019-06-15 15:59:45.108;698;561;231;232;228;65;36;41;15;30;754;246;28;22;225;187;257;526;317;35;36;12;744;373;378;143;378;318;747;-2.0;-2.0;133.0;33.0;8.0;0;97;79;1;0;0;0;0;0;0;1;0;0;0;0;15965.9375;13051.1875;0.0;1399.7277832031198;535.0;248566;524.0;1178.0;Calculated values ==>;1560607185.108;342.96000000000004;329.26000000000005;296.26000000000005;296.36;295.96000000000004;279.66;275.73799182748917;276.76000000000005;277.26000000000005;274.66;276.16;348.56000000000006;297.76000000000005;275.96000000000004;275.36;295.66;291.86;298.86;325.76000000000005;276.66;276.76000000000005;325.56;326.66;274.36;243.1966462407574;269.7299932089509;275.73799182748917;304.86;7440000.000000001;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3180000.0;7470000.0;0.0;0.0;0.022166666666666668;0.0055000000000000005;0.0013333333333333333;0.0013333333333333333;2.979456825693574;13051.1875;0.0;1399.7277832031198;15965.9375;481938.8093708218;458391.371718507;258722.8854551524;259077.98065924985;257667.90501062668;429258.0297950786;429923.4962119395;440683.59932250174;471304.9624172612;527906.8176675832;471569.4269177614;442662.16209264006;441754.656705402;460211.3620386878;455693.5210280179;268847.17351617035;451598.5042798103;429724.43458949105;429923.4962119395;219923.6425635755;224522.8720964353;469522.3774010839;206038.66456414622;258722.8854551524;275.6030754516222;758917.2843362278;422457.73102255724;97406.02142482922;111565.77155536566;0;2;3;8;4;3;0;8;45;47;611984052394.6489;233300954350.09152;514341921664.7074;5201.296053810214;1449.160420603157;-0.0;228.26748100904945;1791653.4935741792;390084.8198132226;0.0;415448.3704721473;0.47600610899835794;0.06353146638143427
2820;2019-06-15 16:00:45.119;711;573;232;232;210;70;40;47;7;35;756;246;36;35;225;189;257;538;318;41;40;11;790;377;382;143;382;320;792;-1.0;-1.0;404.0;337.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18409.111328125;15457.3232421875;0.0;1421.6926269531198;544.0;248567;531.0;1177.0;Calculated values ==>;1560607245.119;344.26;330.46000000000004;296.36;296.36;294.16;280.16;276.14872888175563;277.16;277.86;273.86;276.66;348.76;297.76000000000005;276.76000000000005;276.66;295.66;292.06;298.86;326.96000000000004;277.26000000000005;277.16;326.26000000000005;327.56;274.26000000000005;243.1966462407574;269.9613774848165;276.14872888175563;304.96000000000004;7900000.0;3770000.0000000005;3820000.0000000005;1430000.0;3820000.0000000005;3200000.0;7920000.0;0.0;0.0;0.06733333333333333;0.05616666666666667;0.0;0.0;2.975630070142362;15457.3232421875;0.0;1421.6926269531198;18409.111328125;478884.46400616225;454017.148768319;257235.34822202293;257235.34822202293;250194.62094687394;428973.91024759493;429631.60925427015;439000.21120547224;471798.96558121993;527963.3144329186;471300.82023245;443451.3564309671;443301.64760077687;459585.0595554922;455310.6115649659;266135.9705637241;446711.83365189744;429832.20972760516;429631.60925427015;222850.3779558165;228286.1864045524;469423.14637040184;206341.92596050948;258722.8854551524;275.73867778134667;759203.7955935063;422695.34549975325;97429.53757205179;111565.77155536566;0;2;3;8;4;3;0;8;45;47;612212094194.3373;233386770079.97424;514533356754.44574;15665.657873160824;14776.39521302229;-0.0;0.0;1791827.4167367348;390220.0575656947;0.0;415450.27304989507;1.8035443133766684;0.2956493743928497
2821;2019-06-15 16:01:45.129;732;587;269;269;227;75;47;55;-1;40;760;246;-3;33;225;191;257;544;321;45;46;11;747;386;391;142;390;320;748;-1.0;0.0;2530.0;172.0;12.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;22007.01953125;14617.693359375;3873.44091796875;1421.94177246094;555.0;248568;540.0;1179.0;Calculated values ==>;1560607305.129;346.36;331.86;300.06;300.06;295.86;280.66;277.0612115527968;277.86;278.66;273.06;277.16;349.16;297.76000000000005;272.86;276.46000000000004;295.66;292.26000000000005;298.86;327.56;277.66;277.76000000000005;327.16;328.66;274.26000000000005;242.98782864720522;269.9613774848165;277.0612115527968;305.26000000000005;7470000.0;3860000.0;3910000.0;1420000.0;3900000.0;3200000.0;7480000.0;0.0;0.0;0.4216666666666667;0.028666666666666667;0.002;0.002;2.9790770726601234;14617.693359375;3873.44091796875;1421.94177246094;22007.01953125;486819.90688932815;463016.60694653564;273819.69228248135;273819.69228248135;257277.890937246;428316.9747201074;428566.2588324467;437727.9192627984;472424.0149512065;528385.3046710563;471300.82023245;437406.47577539366;443001.4780202273;458315.41265115683;454077.5713055179;268648.6989138099;454999.8751782145;428148.6546063351;428357.8942009289;226613.5671989835;232886.18681767926;469559.26427123055;209542.48588923347;273819.69228248135;276.993144456024;759540.6528174627;422946.01240891614;97453.2384748687;111598.05560945599;0;2;3;9;4;3;0;8;45;47;612444032844.3004;233472284329.96066;514725388754.4152;96218.19107251988;7453.814313617249;-0.0;309.0764038368951;1792759.9375387018;390405.3401870116;0.0;415452.84911586606;5.221748841309421;0.6489758937568549
2822;2019-06-15 16:02:45.130;735;598;277;276;250;68;49;56;-5;45;764;246;-5;20;225;194;257;511;318;49;48;11;696;375;380;143;380;319;696;-2.0;-2.0;1096.0;72.0;0.0;84;99;98;1;0;0;1;0;0;0;1;0;0;1;0;26094.181640625;13609.7275390625;6612.40966796875;1416.1628417968802;564.0;248569;550.0;1182.0;Calculated values ==>;1560607365.13;346.66;332.96000000000004;300.86;300.76000000000005;298.16;279.96000000000004;275.94376602880345;278.06;278.76000000000005;272.66;277.66;349.56000000000006;297.76000000000005;272.66;275.16;295.66;292.56;298.86;324.26000000000005;278.06;277.96000000000004;328.16;329.56;274.26000000000005;243.1966462407574;269.84581860846123;275.94376602880345;304.96000000000004;6959999.999999999;3750000.0;3800000.0;1430000.0;3800000.0;3190000.0;6959999.999999999;0.0;0.0;0.18266666666666667;0.012;0.0;0.0;2.9853205207001015;13609.7275390625;6612.40966796875;1416.1628417968802;26094.181640625;492482.02458737267;471726.7809337008;285005.05916795594;284212.40146064525;269282.66841885075;429116.5711722346;431932.165427144;437313.8606833377;472785.5327691947;528883.7838342824;471435.23582979845;437313.8606833377;441237.86626248795;459898.90601836675;456356.228938502;272658.00778117275;456697.9317531527;431932.165427144;431739.6939759604;230795.22267914342;236650.15891445865;469423.14637040184;206700.944951475;273819.69228248135;275.86512204992295;759941.5028423927;423181.2448375288;97476.88974090079;111685.43915428194;0;2;3;9;4;3;0;8;45;47;612675336699.9401;233557785755.1971;514917091949.9454;42125.29260702026;3152.666417027122;-0.0;0.0;1793912.819120259;390493.7289998004;0.0;415455.42479549913;2.0924915045024304;0.25793257937225805
2823;2019-06-15 16:03:45.120;720;606;258;259;240;55;47;50;-12;48;765;245;-13;10;225;194;257;501;305;48;47;11;707;370;375;141;375;311;708;-2.0;0.0;1963.0;0.0;8.0;99;99;98;1;0;0;1;0;0;0;1;0;0;1;0;25962.68359375;13927.50390625;7365.669921875;1382.7395019531198;569.0;248570;555.0;1182.0;Calculated values ==>;1560607425.12;345.16;333.76000000000005;298.96000000000004;299.06;297.16;278.66;275.4277932560699;277.86;278.16;271.96000000000004;277.96000000000004;349.66;297.66;271.86;274.16;295.66;292.56;298.86;323.26000000000005;277.96000000000004;277.86;328.66;330.06;274.26000000000005;242.77792619122317;268.91163127593666;275.4277932560699;303.66;7070000.0;3700000.0;3750000.0;1410000.0;3750000.0;3110000.0;7080000.0;0.0;0.0;0.32716666666666666;0.0;0.0013333333333333333;0.0013333333333333333;2.984571299130824;13927.50390625;7365.669921875;1382.7395019531198;25962.68359375;489196.7080871125;471522.2875848665;272046.51740353677;272531.60290948517;264129.4613809765;429467.9694778635;432834.8309232479;438022.5279696608;473341.5640613463;529600.4804304693;472382.95043314964;437864.8868398262;441413.91313283873;460677.47651229374;457176.16999723896;271653.89462539373;452920.44524940016;433022.3399103346;432834.8309232479;232886.18681767926;238741.38928724395;469695.1433260035;205618.40361802047;272046.51740353677;275.4277932560699;760375.2377498226;423410.68351920956;97500.21003964536;111801.90373642018;0;2;3;9;4;3;0;8;45;47;612901798949.076;233642971554.8721;515106060449.22437;76034.88268371166;0.0;-0.0;214.3844180262815;1794897.323132571;390519.9968411387;0.0;415457.21103455307;3.36256652562692;0.3746746753522724
2824;2019-06-15 16:04:45.101;713;613;239;237;219;55;48;49;-20;49;762;245;-21;1;226;193;257;532;306;48;47;11;710;375;380;140;380;306;711;-2.0;-1.0;2250.0;235.0;10.0;99;99;98;1;0;0;1;0;0;0;1;0;0;0;0;24657.279296875;13980.1298828125;7370.8671875;1361.33520507812;573.0;248571;559.0;1183.0;Calculated values ==>;1560607485.101;344.46000000000004;334.46000000000004;297.06;296.86;295.06;278.66;275.94376602880345;277.96000000000004;278.06;271.16;278.06;349.36;297.66;271.06;273.26000000000005;295.76000000000005;292.46000000000004;298.86;326.36;277.96000000000004;277.86;329.06;330.46000000000004;274.26000000000005;242.56692532238324;268.3187672390254;275.94376602880345;303.76000000000005;7100000.0;3750000.0;3800000.0;1400000.0;3800000.0;3060000.0;7109999.999999999;0.0;0.0;0.375;0.03916666666666667;0.0016666666666666668;0.0016666666666666668;2.9864931080263997;13980.1298828125;7370.8671875;1361.33520507812;24657.279296875;487857.8203219597;472290.8274091554;263547.3942493616;262753.6708390811;256043.69032713174;429116.5711722346;431739.6939759604;437898.67151236854;473569.51334814675;529667.5808205553;473043.9314399156;437742.05038880615;441118.68104791886;460037.4879399111;456214.3250769302;271396.34635325935;458313.09458875353;431739.6939759604;431546.5669965665;234559.02529450474;240414.4444865203;469830.78476507135;206554.65348796427;263547.3942493616;275.80954553288296;760796.9371947543;423643.1734896908;97523.07008763288;111924.66932462627;0;2;3;9;4;3;0;8;45;47;613128227224.7744;233727244860.13205;515291101834.7951;86754.0067591516;10311.648475020027;-0.0;279.9986212453415;1796253.467633653;390605.90003406757;0.0;415461.32958860445;4.286026317116424;0.5233400687777521
2825;2019-06-15 16:05:45.121;716;620;243;242;213;57;49;49;-25;50;757;245;-26;-4;226;190;256;557;315;49;48;11;747;378;383;138;383;301;746;-1.0;-1.0;2178.0;225.0;0.0;98;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25641.6328125;14773.5322265625;7851.90283203125;1358.48400878906;578.0;248572;563.0;1184.0;Calculated values ==>;1560607545.121;344.76;335.16;297.46000000000004;297.36;294.46000000000004;278.86;276.25090830309495;278.06;278.06;270.66;278.16;348.86;297.66;270.56;272.76000000000005;295.76000000000005;292.16;298.76000000000005;328.86;278.06;277.96000000000004;329.46000000000004;330.96000000000004;274.26000000000005;242.14157278889297;267.7187500070086;276.25090830309495;304.66;7470000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;3010000.0;7459999.999999999;0.0;0.0;0.36300000000000004;0.0375;0.0;0.0;2.9882588273496378;14773.5322265625;7851.90283203125;1358.48400878906;25641.6328125;484387.44180847623;469047.88039987616;263161.9859304511;262784.3948134758;252634.85296360264;428902.12800615287;431147.4621982876;438249.86041294545;473926.13026871055;529526.8628537641;473699.6024529154;438095.2167564963;441431.40639256994;459567.1365053239;455286.4469727271;268234.6490744983;457786.3948546827;431147.4621982876;430951.41342948424;236231.924509345;242505.85365607988;470101.35966640816;207321.04961082785;263547.3942493616;276.1155464474969;761216.2345147327;423882.86721180973;97545.7428027946;112051.56802688765;0;2;3;9;4;3;0;8;45;47;613357203524.7017;233810672660.10553;515473262534.73724;83827.1583211687;9854.261627084263;-0.0;0.0;1797675.4511787733;390774.005301282;0.0;415463.66368822136;3.9060096761106915;0.4907317258511464
2826;2019-06-15 16:06:45.112;727;627;262;261;232;64;51;50;-26;51;754;245;-27;-7;227;190;256;565;317;51;51;11;715;379;384;136;384;301;714;-1.0;-2.0;1985.0;96.0;0.0;99;100;100;1;0;0;1;0;0;0;1;0;0;1;0;25221.529296875;14166.9677734375;7306.53369140625;1361.10375976562;583.0;248573;568.0;1186.0;Calculated values ==>;1560607605.112;345.86;335.86;299.36;299.26000000000005;296.36;279.56;276.35288757459654;278.26000000000005;278.16;270.56;278.26000000000005;348.56000000000006;297.66;270.46000000000004;272.46000000000004;295.86;292.16;298.76000000000005;329.66;278.26000000000005;278.26000000000005;329.96000000000004;331.46000000000004;274.26000000000005;241.71165711629368;267.7187500070086;276.35288757459654;304.86;7150000.0;3790000.0;3840000.0;1360000.0;3840000.0;3010000.0;7140000.000000001;0.0;0.0;0.33083333333333337;0.016;0.0;0.0;2.9925419048881303;14166.9677734375;7306.53369140625;1361.10375976562;25221.529296875;489395.9706857311;474190.2503210536;273453.48396480875;272963.7033592081;260660.02700158337;428830.04407018964;431275.11500785616;438095.2167564963;474281.32534014026;529213.9030116784;473699.6024529154;437940.2675631159;440984.1951948389;459549.34692051215;455118.54603690724;270520.6838582004;463800.61099101;431275.11500785616;431275.11500785616;238323.1353838712;244597.3647265701;470370.9986153779;207755.29589399218;263547.3942493616;276.28484866347725;761640.0306195802;424124.00186926505;97568.40263469073;112177.86938307146;0;2;3;9;4;3;0;8;45;47;613587269009.4603;233892860330.0193;515653835444.5478;76204.12381867845;4201.851243542171;-0.0;0.0;1799008.8451561036;390891.1220049399;0.0;415463.66368822136;3.5212334205614066;0.4267703968833453
2827;2019-06-15 16:07:45.102;725;630;265;266;236;47;43;48;-30;52;754;245;-31;-11;227;187;256;556;315;43;43;11;750;357;362;135;361;294;746;-1.0;0.0;151.0;77.0;12.0;0;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41048.86328125;14866.84765625;21583.0;1318.04309082031;589.0;248574;572.0;1187.0;Calculated values ==>;1560607665.102;345.66;336.16;299.66;299.76000000000005;296.76000000000005;277.86;274.0616903277293;277.46000000000004;277.96000000000004;270.16;278.36;348.56000000000006;297.66;270.06;272.06;295.86;291.86;298.76000000000005;328.76000000000005;277.46000000000004;277.46000000000004;330.36;332.06;274.26000000000005;241.49495122638035;266.86631818009863;274.0616903277293;304.66;7500000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;2940000.0;7459999.999999999;0.0;0.0;0.025166666666666667;0.012833333333333334;0.002;0.002;2.994140737946602;14866.84765625;21583.0;1318.04309082031;41048.86328125;485442.291890087;470739.6649373405;272163.4204905921;272612.2650313763;260563.69797322582;430346.717906069;435315.5984456732;439046.29632798105;474507.02969162643;529748.6615690937;474608.8450479289;438894.9354646668;441871.8552859117;463079.3272856336;458308.45282757154;268043.1032539196;457597.75993676577;435315.5984456732;435315.5984456732;239996.17471937067;247107.31509690773;470505.470076914;200883.07901725327;272163.4204905921;273.5338683416976;762192.1918489404;424365.9100064739;97590.72513741188;112418.57537285243;0;2;3;9;4;4;0;8;45;47;613811031709.4958;233974146780.0322;515832305694.5762;5993.774302319983;3460.1540185989793;-0.0;326.3043559101622;1799693.7134768066;390954.9614071272;0.0;415466.3824379872;0.2589562849121455;0.03798621701841951
