;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2828;2019-06-15 16:08:45.123;745;654;248;247;215;30;31;32;-43;51;751;245;-45;-16;227;172;256;586;313;39;31;11;747;343;349;154;347;283;744;743.0;-1.0;657.0;275.0;0.0;0;100;78;1;0;0;1;0;1;0;1;0;0;0;0;38252.74609375;12947.9697265625;21698.419921875;1205.36157226562;606.0;248575;584.0;1189.0;Calculated values ==>;1560607725.123;347.66;338.56000000000006;297.96000000000004;297.86;294.66;276.16;272.5487779782249;276.26000000000005;276.36;268.86;278.26000000000005;348.26;297.66;268.66;271.56;295.86;290.36;298.76000000000005;331.76000000000005;277.06;276.26000000000005;331.56;333.76000000000005;274.26000000000005;245.4256646245625;265.49620691782997;272.5487779782249;304.46000000000004;7470000.0;3429999.9999999995;3490000.0;1540000.0;3470000.0000000005;2830000.0;7440000.000000001;0.12383333333333332;0.0;0.1095;0.04583333333333333;0.0;0.12383333333333332;2.996526663043591;12947.9697265625;21698.419921875;1205.36157226562;38252.74609375;488771.49253819726;474951.10364283423;265198.92190795497;264807.6228036966;253365.91139059805;431237.1583312671;436317.22049506055;439522.4155317672;471933.9863724682;530275.2766929606;476017.83409650315;439226.6176244349;443422.24258748785;465147.06212606;458514.9584239541;268234.6490744983;463386.64007905667;437672.3477644361;436317.22049506055;245015.67932991832;254219.67992080047;467909.7231142123;197875.67470374733;197875.67470374733;272.28649129312385;762853.2698890844;424597.7812775277;97611.76086950244;112779.3801091258;0;2;3;9;4;4;0;8;45;47;614024406364.1704;234060877124.8999;516005466279.312;26460.318120668173;12376.56055214631;-0.0;29527.01142049095;1799964.258904355;391086.9802187662;0.0;415715.2471412486;1.906849394119072;0.17249471908054895
2829;2019-06-15 16:09:45.123;775;674;242;240;204;21;27;21;-43;43;705;245;-48;-1;227;161;256;604;313;37;27;10;730;336;341;149;339;282;728;208.0;-1.0;1334.0;109.0;0.0;0;11;6;1;0;0;1;0;1;0;1;1;0;0;0;32378.57421875;7412.41845703125;21193.09765625;2157.07763671875;617.0;248576;597.0;1194.0;Calculated values ==>;1560607785.123;350.66;340.56000000000006;297.36;297.16;293.56;275.26000000000005;271.77519066394296;275.86;275.26000000000005;268.86;277.46000000000004;343.66;297.66;268.36;273.06;295.86;289.26000000000005;298.76000000000005;333.56;276.86;275.86;332.86;334.86;274.16;244.42749628697553;265.3697278774862;271.77519066394296;304.46000000000004;7300000.0;3360000.0;3410000.0;1490000.0;3390000.0;2820000.0;7280000.0;0.034666666666666665;0.0;0.22233333333333333;0.018166666666666668;0.0;0.034666666666666665;3.007372221655978;7412.41845703125;21193.09765625;2157.07763671875;32378.57421875;494855.5750919962;479992.89225942054;263755.3860449896;262977.33487433306;250322.4725580359;431660.74602318485;437500.0701226581;439740.59669076424;471797.38380554324;525596.216975836;476144.75531261245;439002.31386423553;445717.2378926056;466303.3910453329;458161.77410676377;269388.4676139642;468642.1324701008;439143.3090766643;437500.0701226581;250454.15340279948;258822.4845140824;468501.0984376368;196446.6772227963;196446.6772227963;271.6881359779543;763441.8642250219;424767.45117905765;97639.78119624397;113136.80942227684;0;2;3;9;4;4;0;8;46;47;614231406364.1704;234151777124.8999;516174966279.312;54092.34809504487;4942.321985402936;-0.0;8356.517620528542;1800635.5311228193;391231.3042399124;0.0;416030.94321659044;2.19068613812762;0.24047962213296276
2830;2019-06-15 16:10:45.113;788;668;254;252;222;30;21;17;-26;35;661;247;-32;3;225;163;256;567;310;25;21;5;665;348;353;152;353;288;665;-3.0;0.0;1844.0;497.0;14.0;100;73;1;1;0;0;1;0;0;0;1;1;0;0;0;17990.912109375;6432.0029296875;6947.68115234375;2564.5966796875;612.0;248577;598.0;1194.0;Calculated values ==>;1560607845.113;351.96000000000004;339.96000000000004;298.56;298.36;295.36;276.16;273.0942459734351;275.26000000000005;274.86;270.56;276.66;339.26;297.86;269.96000000000004;273.46000000000004;295.66;289.46000000000004;298.76000000000005;329.86;275.66;275.26000000000005;332.96000000000004;334.36;273.66;245.02929689885198;266.1237361191953;273.0942459734351;304.16;6650000.0;3479999.9999999995;3529999.9999999995;1520000.0;3529999.9999999995;2880000.0;6650000.0;0.0;0.0;0.30733333333333335;0.08283333333333333;0.0023333333333333335;0.0023333333333333335;3.00817284891587;6432.0029296875;6947.68115234375;2564.5966796875;17990.912109375;502778.507801213;486055.5160367792;274403.21475726384;273257.46635389345;259428.16805424268;430925.7729439634;433597.94252996583;440943.1909606336;470598.2080311989;520538.28860391385;475611.00449331495;440060.04649245995;445095.86056146567;464006.37310129235;456480.83049003116;275599.4007676231;470664.32218502363;434311.5622631981;433597.94252996583;250872.52762923925;256730.23209357203;467582.14048069646;199223.6266547571;274403.21475726384;272.8417126309523;763861.5399868698;424882.8021289356;97679.12192433928;113371.27682797072;0;2;3;9;4;4;0;8;46;47;614439571664.2035;234242062074.91425;516345937779.3392;74288.47943000606;22229.030228581978;-0.0;371.4543648029714;1801705.19304566;391457.69443707576;0.0;416103.66419429646;6.076722147041936;0.82360926194778
2831;2019-06-15 16:11:45.124;771;644;255;253;232;34;22;18;-9;30;656;251;-15;46;223;170;256;494;316;23;21;-2;646;347;352;157;352;297;646;-2.0;0.0;1670.0;573.0;0.0;92;99;1;1;0;0;1;0;0;0;1;1;0;0;0;17636.15234375;6191.36083984375;6359.20947265625;2777.46533203125;601.0;248578;589.0;1198.0;Calculated values ==>;1560607905.124;350.26;337.56000000000006;298.66;298.46000000000004;296.36;276.56;272.9856168485579;275.36;274.96000000000004;272.26000000000005;276.16;338.76;298.26000000000005;271.66;277.76000000000005;295.46000000000004;290.16;298.76000000000005;322.56;275.46000000000004;275.26000000000005;332.06;333.26000000000005;272.96000000000004;246.01318540288656;267.23344911666527;272.9856168485579;304.76000000000005;6459999.999999999;3470000.0000000005;3520000.0000000005;1570000.0;3520000.0000000005;2970000.0;6459999.999999999;0.0;0.0;0.2783333333333333;0.0955;0.0;0.0;3.020001946503144;6191.36083984375;6359.20947265625;2777.46533203125;17636.15234375;502249.59032867436;484643.9904376025;396457.83522220724;394933.61730249005;264936.4946278054;430988.63858405815;434024.817754306;441535.2645725576;469417.77859942336;519271.56488515635;474921.3726043959;440645.26347702654;449328.2495146734;463892.64845557977;457600.8811923833;397177.01632485323;461148.7784474578;434202.50031210686;433846.63347214006;247107.31509690773;252127.67657613798;466168.176221018;198768.9057027937;274403.21475726384;272.6575989799712;764158.4866216572;424988.01611298387;97723.64726936995;113482.1879134399;0;2;3;9;4;4;0;8;46;47;614651110439.7548;234334779070.15588;516521469954.79663;67569.96988541761;25536.630334490426;-0.0;0.0;1802887.5635212231;391855.81458478706;0.0;416106.76021484425;6.074268248007806;0.8657642301774823
2832;2019-06-15 16:12:48.104;743;628;247;246;234;37;23;19;4;27;656;255;0;55;222;176;255;454;314;26;23;-23;643;349;354;155;354;307;644;-1.0;0.0;1378.0;531.0;3.0;86;34;1;1;0;0;1;0;0;0;1;1;1;0;0;18120.0703125;6127.18701171875;6067.70263671875;4076.57299804688;592.0;248579;581.0;1196.0;Calculated values ==>;1560607968.104;347.46000000000004;335.96000000000004;297.86;297.76000000000005;296.56;276.86;273.20264511476705;275.46000000000004;275.06;273.56;275.86;338.76;298.66;273.16;278.66;295.36;290.76000000000005;298.66;318.56;275.76000000000005;275.46000000000004;331.26000000000005;332.36;270.86;245.62243170879464;268.43790593516167;273.20264511476705;304.56;6430000.0;3490000.0;3540000.0;1550000.0;3540000.0;3070000.0;6440000.000000001;0.0;0.0;0.22966666666666666;0.0885;0.0005;0.0005;3.016374559437952;6127.18701171875;6067.70263671875;4076.57299804688;18120.0703125;498775.3248361831;482534.7080336807;272907.10018894315;272317.5312618901;266036.22991635534;430862.6128555636;433707.6625020738;441357.27833241806;469387.71349404316;518439.32990683056;474097.763399678;440754.3233983486;448719.9929631818;463464.3154936422;458093.49809124134;398482.8002410351;454350.67746701074;434243.5176279555;433707.6625020738;243760.74795305103;248362.34728340767;464311.07137290324;198716.43120285153;272907.10018894315;272.64514759350516;764471.2542471533;425095.7691885292;97783.60106578092;113590.88887522956;0;2;3;9;4;4;0;8;46;48;614873429839.8221;234433027870.18564;516711669554.85425;55726.514557423776;23505.125655049575;-0.0;80.40028115656533;1803966.0652701901;392284.7937227255;0.0;416107.46349397046;4.874303079985627;0.7011161620471558
2833;2019-06-15 16:13:45.115;719;619;250;249;224;35;24;-10;11;20;657;263;7;109;222;178;254;459;318;28;23;-215;652;346;351;149;350;316;654;-1.0;-1.0;1175.0;428.0;9.0;45;79;9;1;0;0;1;0;0;0;1;1;1;0;0;18048.69140625;6643.275390625;4854.00927734375;4511.56005859375;585.0;248580;575.0;1195.0;Calculated values ==>;1560608025.115;345.06000000000006;335.06;298.16;298.06;295.56;276.66;272.8767566201714;275.56;272.16;274.26000000000005;275.16;338.86;299.46000000000004;273.86;284.06;295.36;290.96000000000004;298.56;319.06;275.96000000000004;275.46000000000004;330.66;331.66;251.66000000000003;244.42749628697553;269.49753711883926;272.8767566201714;304.96000000000004;6520000.0;3460000.0;3510000.0;1490000.0;3500000.0;3160000.0;6540000.000000001;0.0;0.0;0.19583333333333333;0.07133333333333333;0.0015;0.0015;3.0149414348614423;6643.275390625;4854.00927734375;4511.56005859375;18048.69140625;494622.29069789243;480059.7738748661;273425.9530593851;272845.7732604752;260889.10098890643;431051.2098666511;434624.13164572034;440498.27415839763;469502.5761687537;517792.2567626577;473877.0523584126;439880.5001440809;454498.3954448517;464057.96313179616;458843.72338919825;276188.08667567174;453655.784165443;435324.3436479372;434447.89094467775;241250.99604349316;245433.99809710225;445056.0575629352;192806.6484000009;273425.9530593851;270.25138255874396;764757.6455348452;425196.8881928309;97851.60357314034;113677.3691137069;0;2;3;9;4;4;0;8;46;48;615074393614.5331;234519684590.06097;516889258819.59875;48506.27671101936;17993.79118695598;-0.0;241.53290682793894;1804791.4007777534;392613.3902150416;0.0;416110.01262354734;4.169045421126674;0.5939713521830694
2834;2019-06-15 16:14:45.125;705;613;253;253;225;32;25;-13;10;16;682;267;8;94;223;178;254;491;315;27;24;-233;664;343;348;144;347;319;666;-1.0;-1.0;977.0;472.0;14.0;1;81;40;1;0;0;1;0;0;0;1;1;1;0;0;19068.244140625;8769.3349609375;3519.86962890625;4610.3408203125;580.0;248581;570.0;1192.0;Calculated values ==>;1560608085.125;343.66;334.46000000000004;298.46000000000004;298.46000000000004;295.66;276.36;272.5487779782249;275.66;271.86;274.16;274.76000000000005;341.36;299.86;273.96000000000004;282.56;295.46000000000004;290.96000000000004;298.56;322.26000000000005;275.86;275.56;330.16;331.16;249.86;243.40439225979637;269.84581860846123;272.5487779782249;304.66;6640000.000000001;3429999.9999999995;3479999.9999999995;1440000.0;3470000.0000000005;3190000.0;6659999.999999999;0.0;0.0;0.16283333333333333;0.07866666666666666;0.0023333333333333335;0.0023333333333333335;3.0081429070971497;8769.3349609375;3519.86962890625;4610.3408203125;19068.244140625;491459.45025419415;477748.4006778683;273705.6252827381;273705.6252827381;260570.9990424817;431237.1583312671;435522.73057385447;439691.4808275115;469783.5483368761;520204.21827383747;473964.6213271867;439378.63608287135;451942.17089843587;464629.69041619764;459319.2905982935;274528.2857971796;457629.0443634774;435867.46788964607;435349.6932810791;239159.6471344744;243342.44575359824;444051.44413446565;190154.35036041547;273705.6252827381;269.1481716199578;765067.0048823194;425325.3480188101;97927.63208309258;113747.16306830192;0;2;3;9;4;4;0;8;46;48;615284128564.4998;234607599240.047;517079790569.5685;40632.96274439214;19973.238043558613;-0.0;377.169491996129;1805534.3515775963;392929.8348572306;0.0;416115.1693361789;3.6085805150295487;0.5295867496461598
2835;2019-06-15 16:15:48.096;699;610;260;259;229;29;25;-29;6;14;713;269;5;85;223;176;254;523;310;19;24;-239;695;338;343;141;343;317;697;842.0;-1.0;940.0;559.0;20.0;1;84;61;1;0;0;1;0;0;0;1;1;1;0;0;21564.244140625;10731.9072265625;3760.81079101562;4594.27685546875;578.0;248582;568.0;1192.0;Calculated values ==>;1560608148.096;343.06000000000006;334.16;299.16;299.06;296.06;276.06;271.99741764416325;275.66;270.26000000000005;273.76000000000005;274.56;344.46000000000004;300.06;273.66;281.66;295.46000000000004;290.76000000000005;298.56;325.46000000000004;275.06;275.56;329.96000000000004;330.96000000000004;249.26000000000002;242.77792619122317;269.6138998590099;271.99741764416325;304.16;6950000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3170000.0;6970000.0;0.14033333333333334;0.0;0.15666666666666668;0.09316666666666666;0.0033333333333333335;0.14366666666666666;3.00844976537227;10731.9072265625;3760.81079101562;4594.27685546875;21564.244140625;487377.11239066016;473537.9554845566;274100.5074755513;273580.28985937574;260407.28771136905;431541.1909327263;436702.9890440802;439506.0387299174;469991.7955662279;523655.25276028947;474463.21058420936;439349.89067754016;451056.9451465757;465214.1045339914;459840.13305871404;271264.33534016035;458748.7233828346;435684.11743550544;436534.21862592053;238323.1353838712;242505.85365607988;443982.21733272815;190990.08128667777;192918.3974395519;269.4773650165029;765422.3754958994;425495.905341162;98008.13541354505;113810.83969696907;0;2;3;9;4;4;0;8;46;48;615501693369.3481;234697332914.9845;517280038349.42896;38934.16666610754;23570.434008290358;-0.0;34999.47297710829;1806230.2434807376;393310.6666031843;0.0;416424.5724683136;5.108403617229115;0.5229338242317779
2836;2019-06-15 16:16:45.116;705;611;265;266;231;28;24;-28;8;13;737;271;6;55;224;175;255;549;308;21;24;-239;723;338;343;144;343;315;725;191.0;-1.0;1320.0;601.0;15.0;1;97;72;1;0;0;1;0;0;0;1;1;1;0;0;24084.916015625;11911.7685546875;3935.91650390625;4637.1826171875;580.0;248583;569.0;1193.0;Calculated values ==>;1560608205.116;343.66;334.26000000000005;299.66;299.76000000000005;296.26000000000005;275.96000000000004;271.99741764416325;275.56;270.36;273.96000000000004;274.46000000000004;346.86;300.26000000000005;273.76000000000005;278.66;295.56;290.66;298.66;328.06;275.26000000000005;275.56;330.06;331.16;249.26000000000002;243.40439225979637;269.38090353596624;271.99741764416325;303.96000000000004;7230000.0;3379999.9999999995;3429999.9999999995;1440000.0;3429999.9999999995;3150000.0;7250000.0;0.03183333333333333;0.0;0.22;0.10016666666666667;0.0025;0.034333333333333334;3.01066651691854;11911.7685546875;3935.91650390625;4637.1826171875;24084.916015625;485290.2980425677;470202.6513001032;273913.8039959746;274402.8418232748;259737.12791182802;431541.1909327263;436534.21862592053;440252.4007172434;469485.55747401924;526348.0538125687;474959.2546928517;439943.64632002095;447213.1683758018;465342.58980545646;459707.6612120414;269459.59047537786;459375.96896725916;436025.4255826594;436534.21862592053;238741.38928724395;243342.44575359824;443394.62635951873;189776.2763668707;195902.7953689899;268.97515178685865;765783.8914835714;425675.23067346966;98081.24344395543;113871.79350116485;0;2;3;9;4;4;0;8;46;48;615697271969.2827;234778586414.9573;517460221549.36865;55104.747357081986;25404.10472426358;-0.0;8261.67886515462;1806974.979435711;393698.51774173934;0.0;416767.1767568165;4.3334686048009665;0.5706738683402843
2837;2019-06-15 16:17:45.117;723;617;259;261;235;32;22;-38;10;12;750;271;8;54;224;175;255;568;300;24;21;-233;741;349;354;147;354;311;743;-1.0;0.0;1634.0;636.0;3.0;1;99;75;1;0;0;1;0;0;0;1;1;1;0;0;24696.6328125;12566.466796875;4089.33032226562;4583.48046875;585.0;248584;572.0;1190.0;Calculated values ==>;1560608265.117;345.46000000000004;334.86;299.06;299.26000000000005;296.66;276.36;273.20264511476705;275.36;269.36;274.16;274.36;348.16;300.26000000000005;273.96000000000004;278.56;295.56;290.66;298.66;329.96000000000004;275.56;275.26000000000005;330.36;331.66;249.86;244.02132995426717;268.91163127593666;273.20264511476705;303.16;7409999.999999999;3490000.0;3540000.0;1470000.0;3540000.0;3110000.0;7430000.0;0.0;0.0;0.2723333333333333;0.10600000000000001;0.0005;0.0005;3.002326617142356;12566.466796875;4089.33032226562;4583.48046875;24696.6328125;486091.0601020209;468920.4560664389;269762.0239418364;270624.3997382496;260341.54671221005;430862.6128555636;433528.01873870904;441413.91313283873;468976.15522503597;528026.538374232;475472.2615988979;441111.30184097093;447830.4120205589;463727.09145321214;457957.6186738957;268210.20660593355;460267.7901232584;433886.7894946779;433347.85193924565;239996.17471937067;245433.99809710225;443464.0021930973;192980.63180740934;269762.0239418364;270.33315401174923;766190.4111668118;425879.2193683851;98158.08358386507;113938.67167285219;0;2;3;9;4;4;0;8;46;48;615906375454.861;234865887870.19876;517648024679.88806;67656.66361429193;26551.23726088293;-0.0;81.79291399870463;1807998.008246831;394131.486142166;0.0;416836.7068473173;4.439402112383143;0.6089056128511515
2838;2019-06-15 16:18:45.127;745;625;237;238;225;45;27;0;1;16;750;272;2;62;222;180;256;578;305;28;27;-230;721;364;369;150;369;307;725;-1.0;-2.0;594.0;6.0;14.0;1;99;75;1;0;0;1;0;0;0;1;1;1;0;0;22914.2265625;12108.2998046875;3806.97924804688;4521.77294921875;590.0;248585;578.0;1190.0;Calculated values ==>;1560608325.127;347.66;335.66;296.86;296.96000000000004;295.66;277.66;274.8017692304317;275.86;273.16;273.26000000000005;274.76000000000005;348.16;300.36;273.36;279.36;295.36;291.16;298.76000000000005;330.96000000000004;275.96000000000004;275.86;330.96000000000004;332.16;250.16000000000003;244.62907804385475;268.43790593516167;274.8017692304317;303.66;7209999.999999999;3640000.0;3690000.0;1500000.0;3690000.0;3070000.0;7250000.0;0.0;0.0;0.099;0.001;0.0023333333333333335;0.0023333333333333335;3.001552976538738;12108.2998046875;3806.97924804688;4521.77294921875;22914.2265625;491412.2695876717;472518.55972791754;261986.38864146278;262369.2916632779;257562.6622193711;429879.7862731237;430585.2621012397;440905.4616221835;468965.2865306276;528335.0204821837;476099.4390523545;441056.33201739576;449690.29051208816;461194.0671242244;456199.0819308778;270053.2194420076;464567.6252658326;430778.5435449022;430585.2621012397;242505.85365607988;247525.65490268572;443204.1820747896;203804.6187427993;261986.38864146278;274.70246616726314;766587.2344544007;426084.8766938746;98233.97334185471;114004.48521969096;0;2;3;9;4;4;0;8;46;48;616123311604.8265;234955002720.1846;517833455579.8586;23472.98344505904;239.3995633319903;-0.0;393.3973714061462;1808757.5485411591;394354.7786582168;0.0;416840.6674263482;1.1795135804074595;0.13102882421548917
2839;2019-06-15 16:19:45.128;760;633;226;227;213;52;35;20;-9;24;745;275;-8;36;221;183;256;584;314;35;34;-228;795;363;368;150;368;309;797;-1.0;-2.0;346.0;59.0;7.0;1;99;88;1;0;0;1;0;0;0;1;1;1;0;0;24696.744140625;14416.1259765625;4396.32421875;4519.64404296875;596.0;248586;582.0;1194.0;Calculated values ==>;1560608385.128;349.16;336.46000000000004;295.76000000000005;295.86;294.46000000000004;278.36;274.69669130483857;276.66;275.16;272.26000000000005;275.56;347.66;300.66;272.36;276.76000000000005;295.26000000000005;291.46000000000004;298.76000000000005;331.56;276.66;276.56;331.36;332.76000000000005;250.36;244.62907804385475;268.67533136820026;274.69669130483857;304.56;7950000.0;3629999.9999999995;3679999.9999999995;1500000.0;3679999.9999999995;3090000.0;7970000.0;0.0;0.0;0.057666666666666665;0.009833333333333333;0.0011666666666666668;0.0011666666666666668;3.010704719195525;14416.1259765625;4396.32421875;4519.64404296875;24696.744140625;486102.8074807367;464718.8370385168;255086.0680035774;255410.1490020299;250972.44632941726;429947.3805835815;432370.4908045253;438939.586306344;469766.86311683187;527656.3474436094;476197.7908912478;439094.5795304832;445650.56439955387;461212.1597545428;456783.2617081229;265506.382201215;455457.804284888;432370.4908045253;432182.85202778585;244179.05427248686;250035.78352995744;443426.41910297156;199964.6946732616;255086.0680035774;273.1982036946768;766983.999155749;426305.917259066;98309.31973911762;114072.8472211794;0;2;3;9;4;4;0;8;46;48;616344415289.5594;235045004220.07587;518018258659.6354;13780.885417507752;2394.040290225481;-0.0;206.61291469490985;1809068.0026221205;394376.7243560588;0.0;416845.6675953944;0.7021032255026106;0.08989958652817165
2840;2019-06-15 16:20:45.138;783;645;252;252;219;65;48;33;-21;31;738;274;-22;59;220;188;256;599;317;49;47;-226;781;380;385;151;385;306;781;-2.0;-1.0;2841.0;708.0;0.0;99;99;80;1;0;0;1;0;0;0;1;1;1;1;0;28358.2265625;13546.412109375;8276.251953125;4477.2060546875;606.0;248587;590.0;1193.0;Calculated values ==>;1560608445.138;351.46000000000004;337.66;298.36;298.36;295.06;279.66;276.4546675782219;277.96000000000004;276.46000000000004;271.06;276.26000000000005;346.96000000000004;300.56;270.96000000000004;279.06;295.16;291.96000000000004;298.76000000000005;333.06;278.06;277.86;332.16;333.76000000000005;250.56000000000003;244.82967444194236;268.3187672390254;276.4546675782219;304.86;7809999.999999999;3800000.0;3850000.0;1510000.0;3850000.0;3060000.0;7809999.999999999;0.0;0.0;0.4735;0.11800000000000001;0.0;0.0;3.00660749286039;13546.412109375;8276.251953125;4477.2060546875;28358.2265625;491026.2984414934;468906.42548063205;264732.56612936564;264732.56612936564;253375.39571808596;428757.65804586536;430417.62859103177;437742.05038880615;470332.2866128888;527155.0783913296;476460.29918874544;437585.1090581189;449459.42253551364;458408.48676398396;454661.18537021603;266236.03296962084;460639.8377326288;430616.1758337719;430218.34741035633;247525.65490268572;254219.67992080047;443451.58188541024;202829.4562424785;255086.0680035774;274.39815780988204;767426.1975989974;426538.9772466036;98384.30598554465;114178.46962339514;0;2;3;9;4;4;0;8;46;48;616570352939.5236;235135319270.06152;518202789409.6061;111231.11332828613;28393.410825865947;-0.0;0.0;1810109.942905946;394633.3292090009;0.0;416847.38965664565;5.308943486489107;0.7218642245245864
2841;2019-06-15 16:21:45.099;797;654;277;276;253;70;55;41;-14;41;732;275;-16;31;220;189;256;566;308;56;54;-223;690;377;382;144;382;314;689;-1.0;-1.0;1912.0;552.0;8.0;99;99;99;1;0;0;1;0;0;0;1;1;1;1;0;29899.3515625;13448.21875;7014.68359375;4644.068359375;614.0;248588;599.0;1194.0;Calculated values ==>;1560608505.099;352.86;338.56000000000006;300.86;300.76000000000005;298.46000000000004;280.16;276.14872888175563;278.66;277.26000000000005;271.76000000000005;277.26000000000005;346.36;300.66;271.56;276.26000000000005;295.16;292.06;298.76000000000005;329.76000000000005;278.76000000000005;278.56;333.06;334.56;250.86;243.40439225979637;269.2639976450953;276.14872888175563;303.96000000000004;6900000.0;3770000.0000000005;3820000.0000000005;1440000.0;3820000.0000000005;3140000.0;6890000.000000001;0.0;0.0;0.3186666666666667;0.092;0.0013333333333333333;0.0013333333333333333;3.007853133171171;13448.21875;7014.68359375;4644.068359375;29899.3515625;501706.26725064457;481329.5030655463;286681.42926300445;285771.59178504575;271318.08111051447;428973.91024759493;432565.7577580002;437019.13673288765;472259.5391352755;525899.4142652368;475561.5791846509;436697.7041726919;443927.2631235656;458886.76301924535;455310.6115649659;272734.036954292;467359.26484321733;432756.0472412574;432374.84472342907;251290.9062238717;257567.11924055516;445140.74721947784;201347.11296185575;286681.42926300445;273.8037346020781;767911.3618545465;426763.7862827192;98460.26719871527;114305.81126031197;0;2;3;9;4;4;0;8;46;48;616800303374.3918;235223761745.0109;518388668509.49963;75100.81824170217;22429.014351701233;-0.0;194.25788728056614;1811661.6997035113;395056.57413043524;0.0;416849.00742014183;3.8923090975893997;0.5253657800117885
2842;2019-06-15 16:22:45.119;775;653;264;264;249;58;48;41;-13;43;739;276;-15;51;220;193;256;521;304;48;48;-238;681;369;374;142;374;313;682;-1.0;0.0;1418.0;349.0;3.0;99;98;98;1;0;0;1;0;0;0;1;1;1;0;0;29622.650390625;13311.5146484375;6971.2841796875;4638.515625;614.0;248589;600.0;1196.0;Calculated values ==>;1560608565.119;350.66;338.46000000000004;299.56;299.56;298.06;278.96000000000004;275.3239800832674;277.96000000000004;277.26000000000005;271.86;277.46000000000004;347.06000000000006;300.76000000000005;271.66;278.26000000000005;295.16;292.46000000000004;298.76000000000005;325.26000000000005;277.96000000000004;277.96000000000004;333.16;334.56;249.36;242.98782864720522;269.14681796795327;275.3239800832674;303.56;6809999.999999999;3690000.0;3740000.0;1420000.0;3740000.0;3130000.0;6820000.0;0.0;0.0;0.23633333333333334;0.05816666666666667;0.0005;0.0005;3.0128914131262308;13311.5146484375;6971.2841796875;4638.515625;29622.650390625;499532.06463556306;481967.0256872643;278214.54317162454;278214.54317162454;269989.18557402905;429537.3511455088;433274.43270394905;437408.94190281845;472719.4423773052;526714.9300310705;475807.3207344992;437089.72060350876;447024.4503235365;460146.3712190173;457199.14329477446;273668.352726053;460597.6972980293;433274.43270394905;433274.43270394905;251709.28920128586;257567.11924055516;443895.9783111276;199666.76942008873;278214.54317162454;273.10556502785704;768407.5438762258;426986.8583935614;98537.64785018265;114422.39984163071;0;2;3;9;4;4;0;8;46;48;617027178974.3197;235309590344.9836;518576831209.4398;56186.40009675179;14205.99898382876;-0.0;77.52994476616226;1812756.1245427015;395361.9676720602;0.0;416851.2730737077;2.8276971167750813;0.37000163270347775
2843;2019-06-15 16:23:45.109;750;652;248;247;230;51;45;22;-16;42;748;274;-18;21;220;193;256;545;296;45;44;-244;697;369;374;140;373;310;697;-1.0;-1.0;1399.0;405.0;3.0;99;97;98;1;0;0;1;0;0;0;1;1;1;1;0;28293.470703125;13655.947265625;7187.20703125;4586.697265625;612.0;248590;599.0;1193.0;Calculated values ==>;1560608625.109;348.16;338.36;297.96000000000004;297.86;296.16;278.26000000000005;275.3239800832674;277.66;275.36;271.56;277.36;347.96000000000004;300.56;271.36;275.26000000000005;295.16;292.46000000000004;298.76000000000005;327.66;277.66;277.56;333.06;334.36;248.76000000000002;242.56692532238324;268.7936212382143;275.3239800832674;302.76000000000005;6970000.0;3690000.0;3740000.0;1400000.0;3729999.9999999995;3100000.0;6970000.0;0.0;0.0;0.23316666666666666;0.06749999999999999;0.0005;0.0005;3.0056534411697093;13655.947265625;7187.20703125;4586.697265625;28293.470703125;494514.574874865;480116.60713094566;268291.3644672233;267842.8986173816;260794.2259271652;429537.3511455088;432713.3447351209;437618.5379703155;472882.7909566239;527893.818072443;475953.29137422796;437301.7563972805;443264.6889134519;460302.2473299227;457199.14329477446;272064.14962153864;462670.86569032643;432713.3447351209;432525.12768426974;251290.9062238717;256730.23209357203;443634.50970501517;198793.4174677255;268291.3644672233;272.75824189101655;768890.0977796934;427211.54978807276;98614.51181148773;114540.36760383616;0;2;3;9;4;4;0;8;46;48;617251541574.3553;235394176244.99707;518763700059.46954;55686.0572638539;16526.77372601705;-0.0;82.11688160852323;1813688.2396424417;395618.0314269431;0.0;416852.603242196;2.842916628663647;0.37096694919120937
2844;2019-06-15 16:24:48.110;739;650;236;234;215;55;47;24;-18;42;756;272;-19;43;221;192;255;570;305;49;46;-249;701;373;378;137;378;309;701;-2.0;0.0;1364.0;418.0;14.0;99;87;98;1;0;0;1;0;0;0;1;1;1;0;0;27315.392578125;13834.7685546875;7279.677734375;4524.38427734375;611.0;248591;598.0;1195.0;Calculated values ==>;1560608688.11;347.06000000000006;338.16;296.76000000000005;296.56;294.66;278.66;275.73799182748917;277.86;275.56;271.36;277.36;348.76;300.36;271.26000000000005;277.46000000000004;295.26000000000005;292.36;298.66;330.16;278.06;277.76000000000005;332.96000000000004;334.26000000000005;248.26000000000002;241.92719264551067;268.67533136820026;275.73799182748917;303.66;7009999.999999999;3729999.9999999995;3779999.9999999995;1370000.0;3779999.9999999995;3090000.0;7009999.999999999;0.0;0.0;0.22733333333333333;0.06966666666666667;0.0023333333333333335;0.0023333333333333335;3.0108519801199582;13834.7685546875;7279.677734375;4524.38427734375;27315.392578125;492553.21443426784;479350.71560249536;262934.8766185156;262138.48522947638;255059.19974825665;429258.0297950786;432066.47030826873;437530.6787186241;473273.90776018414;528809.9481542946;475845.23057390953;437372.52749135875;446652.2327064136;459658.07969598105;456402.8408256902;271217.9093295997;466430.60144826805;432447.4825480057;431875.01449950057;250872.52762923925;256311.7953858065;443680.4700624329;199451.36330351367;262934.8766185156;273.0366812330939;769376.6830562978;427452.0973693787;98694.23504032497;114666.9548546793;0;2;3;9;4;4;0;8;46;48;617488425334.0828;235481432629.8967;518958688154.24524;54123.3643710351;17014.627770871375;-0.0;394.19365505563167;1814649.0873319502;395911.5233482312;0.0;416856.7710255413;2.789994091645056;0.37477300979851846
2845;2019-06-15 16:25:45.110;736;651;246;245;215;56;49;10;-19;43;763;272;-21;26;221;188;255;590;306;50;48;-247;723;374;379;140;379;307;723;-1.0;1.0;1572.0;449.0;0.0;99;96;98;1;0;0;1;0;0;0;1;1;1;1;0;28240.169921875;14182.0751953125;7516.974609375;4545.88427734375;612.0;248592;599.0;1198.0;Calculated values ==>;1560608745.11;346.76;338.26;297.76000000000005;297.66;294.66;278.76000000000005;275.84098080016133;278.06;274.16;271.26000000000005;277.46000000000004;349.46000000000004;300.36;271.06;275.76000000000005;295.26000000000005;291.96000000000004;298.66;332.16;278.16;277.96000000000004;333.06;334.36;248.46000000000004;242.56692532238324;268.43790593516167;275.84098080016133;303.76000000000005;7230000.0;3740000.0;3790000.0;1400000.0;3790000.0;3070000.0;7230000.0;0.0;0.00016666666666666666;0.262;0.07483333333333334;0.0;0.0;3.018250479900513;14182.0751953125;7516.974609375;4545.88427734375;28240.169921875;489895.387698793;476951.93731952726;265649.51700274105;265243.01673815015;254159.08392488098;429187.4505931623;432190.5876596384;437828.56808052456;472980.94656883925;529695.9489754178;476099.4390523545;437514.20447033056;444602.3403324462;459500.77389246825;455669.2051766602;269459.59047537786;466912.11892951373;432381.27658068726;431999.26591750176;251290.9062238717;256730.23209357203;443308.39552771143;200058.47809922748;262934.8766185156;273.28188310982733;769816.4979260894;427673.89738239953;98766.04133304958;114784.09501906732;0;2;3;9;4;4;0;8;46;48;617704170334.0828;235560377629.8967;519134248154.24524;62295.76357509984;18203.20215423155;0.0;0.0;1815570.7387615237;396190.3311684716;0.0;416859.8917253105;3.0672192003882945;0.4112865973860457
2846;2019-06-15 16:26:45.101;746;665;255;255;222;38;36;0;-28;39;764;272;-30;42;222;177;255;610;302;37;36;-245;754;353;358;140;357;296;749;-2.0;0.0;1058.0;376.0;0.0;0;99;96;1;0;0;1;1;0;0;1;1;1;0;0;43166.7890625;14522.7744140625;21826.384765625;4399.6552734375;625.0;248593;606.0;1196.0;Calculated values ==>;1560608805.101;347.76;339.66;298.66;298.66;295.36;276.96000000000004;273.6339639331285;276.76000000000005;273.16;270.36;277.06;349.56000000000006;300.36;270.16;277.36;295.36;290.86;298.66;334.16;276.86;276.76000000000005;333.76000000000005;335.66;248.66000000000003;242.56692532238324;267.1113755279542;273.6339639331285;303.36;7540000.000000001;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;2960000.0;7490000.000000001;0.0;0.0;0.17633333333333334;0.06266666666666666;0.0;0.0;3.0111172862468973;14522.7744140625;21826.384765625;4399.6552734375;43166.7890625;488202.2256323094;476144.1047452664;267697.8937717968;267697.8937717968;255523.36832861434;430607.02586249536;435041.38555822254;438906.64018323726;472588.21769833704;530635.8695464459;477484.1437656879;438602.1121803833;448966.0569394879;463015.90774916107;457584.16119662166;267389.4022783557;466941.0771434495;435217.872359457;435041.38555822254;254219.67992080047;262170.3306944222;443525.871472747;193563.60495111687;262934.8766185156;270.5857542602874;770411.4666606674;427913.06858211523;98840.57631426633;115028.58633537492;0;2;3;9;5;4;0;8;46;48;617925237169.7294;235644365030.14236;519315121019.7743;43262.15521259723;15664.302035355488;-0.0;0.0;1816450.2561399287;396472.51803649665;0.0;416859.8917253105;1.4460901019767873;0.19733300994754088
2847;2019-06-15 16:27:45.121;778;688;250;249;214;27;30;1;-36;32;757;271;-38;26;223;167;256;626;309;35;30;-252;732;343;349;135;347;290;728;88.0;-2.0;1090.0;344.0;0.0;0;79;67;1;0;0;1;1;0;0;1;1;1;1;0;39441.421875;11797.9052734375;21235.7734375;4232.806640625;639.0;248594;620.0;1199.0;Calculated values ==>;1560608865.121;350.96000000000004;341.96000000000004;298.16;298.06;294.56;275.86;272.5487779782249;276.16;273.26000000000005;269.56;276.36;348.86;300.26000000000005;269.36;275.76000000000005;295.46000000000004;289.86;298.76000000000005;335.76000000000005;276.66;276.16;335.16;337.06;247.96000000000004;241.49495122638035;266.37251300914875;272.5487779782249;304.06;7320000.0;3429999.9999999995;3490000.0;1350000.0;3470000.0000000005;2900000.0;7280000.0;0.014666666666666666;0.0;0.18166666666666667;0.05733333333333333;0.0;0.014666666666666666;3.0163755946201705;11797.9052734375;21235.7734375;4232.806640625;39441.421875;495092.27015285776;482160.37572642247;266978.7943444164;266565.3001504846;253626.7919721595;431237.1583312671;436145.95351252146;439026.1125350663;472558.57531478856;530364.2634965372;478115.7034996986;438725.04157221253;447896.03133248154;464629.69041619764;457841.02317242726;269246.1802956818;472312.3293668435;436998.0609936863;436145.95351252146;260077.89159075968;268029.79939014546;443748.360514232;192024.73607965192;192024.73607965192;269.9202553395248;771100.0978855137;428132.48069244047;98912.53747592152;115387.55727072633;0;2;3;9;5;4;0;8;46;48;618137407869.662;235726892530.11615;519490979619.7184;44871.916722733615;14432.154467582592;-0.0;3580.4445223487533;1817184.9515560227;396723.40544187615;0.0;416889.73870866647;1.6874281306495236;0.21941872101155402
2848;2019-06-15 16:28:45.132;797;700;249;248;209;21;27;2;-39;26;753;270;-42;36;223;160;256;628;314;35;27;-233;715;336;341;130;340;287;713;123.0;0.0;1129.0;313.0;0.0;0;44;27;1;0;0;1;1;0;0;1;1;1;0;0;35689.46484375;8770.2490234375;20842.1328125;3983.74829101562;647.0;248595;628.0;1200.0;Calculated values ==>;1560608925.132;352.86;343.16;298.06;297.96000000000004;294.06;275.26000000000005;271.77519066394296;275.86;273.36;269.26000000000005;275.76000000000005;348.46000000000004;300.16;268.96000000000004;276.76000000000005;295.46000000000004;289.16;298.76000000000005;335.96000000000004;276.66;275.86;335.96000000000004;337.86;249.86;240.39332010688793;265.9988726020314;271.77519066394296;304.56;7150000.0;3360000.0;3410000.0;1300000.0;3400000.0;2870000.0;7130000.0;0.0205;0.0;0.18816666666666665;0.05216666666666667;0.0;0.0205;3.0175635503825657;8770.2490234375;20842.1328125;3983.74829101562;35689.46484375;499393.4072515757;485611.06470403424;267563.98912939534;267135.2182743593;252509.1147066753;431660.74602318485;437500.0701226581;439238.6079225946;472630.20280472847;530177.9591692807;478372.80995214364;438790.00918341696;449806.31186103594;465649.4371015126;458028.00178676745;270520.6838582004;474472.3503852626;438817.5527700312;437500.0701226581;263425.85118522606;271378.50176498963;446714.9964259874;191481.2586636452;191481.2586636452;269.67291661766205;771726.3033906133;428303.9134015825;98981.02131999496;115738.27077468713;0;2;3;9;5;4;0;8;46;48;618344445819.379;235806407105.00748;519664111354.48175;46619.67455222564;13314.693319935519;-0.0;5043.385634909765;1817947.5212610918;396954.6715641402;0.0;416961.6171351748;1.9340844692984838;0.24656447220465802
2849;2019-06-15 16:29:45.132;800;692;253;252;222;28;21;3;-23;22;752;267;-31;51;223;162;255;584;314;25;21;-207;655;348;353;132;353;294;656;-3.0;-1.0;1034.0;320.0;27.0;98;29;8;1;0;0;1;0;0;0;1;1;1;0;0;19917.779296875;6748.39453125;6796.484375;3972.18237304688;641.0;248596;628.0;1203.0;Calculated values ==>;1560608985.132;353.16;342.36;298.46000000000004;298.36;295.36;275.96000000000004;273.0942459734351;275.26000000000005;273.46000000000004;270.86;275.36;348.36;299.86;270.06;278.26000000000005;295.46000000000004;289.36;298.66;331.56;275.66;275.26000000000005;335.96000000000004;337.26;252.46000000000004;240.83765695389522;266.86631818009863;273.0942459734351;304.56;6550000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2940000.0;6559999.999999999;0.0;0.0;0.17233333333333334;0.05333333333333334;0.0045000000000000005;0.0045000000000000005;3.0261068407875893;6748.39453125;6796.484375;3972.18237304688;19917.779296875;505282.5576605416;490445.15418074897;274971.94025700266;274361.1317317281;259947.72887536368;430925.7729439634;433597.94252996583;440098.1585071842;471978.8095216074;529540.847583876;477157.74635646195;438894.9354646668;450552.02868079284;463744.35380676674;456343.4055765255;276392.3234420417;474484.52483888506;434311.5622631981;433597.94252996583;263425.85118522606;268866.9448851554;449062.7066891717;194448.0271878859;274971.94025700266;270.92796148455426;772189.6970917851;428433.2354312049;99047.32074219549;115968.59258458296;0;2;3;9;5;4;0;8;46;48;618552645819.379;235885007105.00748;519838411354.48175;42333.70596402574;13579.449573401913;-0.0;713.8170102283344;1818688.7994320607;397178.7894215847;0.0;417009.59382388426;3.2326753697312496;0.44349711495377336
2850;2019-06-15 16:30:45.123;780;669;251;248;226;35;22;2;-5;21;754;265;-12;44;221;169;255;517;306;24;22;-185;640;350;355;135;354;299;641;-1.0;0.0;1227.0;280.0;59.0;99;34;15;1;0;0;1;0;0;0;1;1;1;0;0;19978.61328125;6961.87451171875;6504.384765625;4053.26928710938;630.0;248597;619.0;1202.0;Calculated values ==>;1560609045.123;351.16;340.06000000000006;298.26000000000005;297.96000000000004;295.76000000000005;276.66;273.3108153835814;275.36;273.36;272.66;275.26000000000005;348.56000000000006;299.66;271.96000000000004;277.56;295.26000000000005;290.06;298.66;324.86;275.56;275.36;335.06;336.16;254.66000000000003;241.49495122638035;267.47669482898436;273.3108153835814;303.76000000000005;6400000.0;3500000.0;3550000.0;1350000.0;3540000.0;2990000.0;6409999.999999999;0.0;0.0;0.2045;0.04666666666666666;0.009833333333333333;0.009833333333333333;3.0254056322176393;6961.87451171875;6504.384765625;4053.26928710938;19978.61328125;503992.85223464813;488761.44478364656;397064.7430451242;273917.8917564324;262604.4027410793;430799.1582183253;433277.52179295913;441704.83121573745;471484.10707214737;529366.8951012784;476296.3451831176;440664.32944313687;448684.19816349365;463332.75784822745;456976.06166527286;400349.853404808;465729.4777656892;433638.2926471082;433277.52179295913;259659.41789560125;264262.8888514036;450817.42770465824;196552.95065979598;397064.7430451242;271.7857496322107;772522.1171590966;428547.4705352735;99114.18947414539;116079.41653455213;0;2;3;9;5;4;0;8;46;48;618765013959.1562;235965095089.92346;520016284669.2951;50133.55957369003;11865.675595426905;-0.0;356.0923243537099;1819459.244393318;397390.800324696;0.0;417018.50839760975;3.5591898071954233;0.46286531707419504
2851;2019-06-15 16:31:45.143;752;655;246;245;225;37;24;1;6;21;755;264;1;69;221;174;254;497;311;26;24;-238;645;349;354;136;354;303;646;0.0;-1.0;1092.0;267.0;2.0;94;36;20;1;0;0;1;0;0;0;1;1;1;0;0;20034.658203125;7326.5517578125;6392.65087890625;4114.99365234375;621.0;248598;611.0;1197.0;Calculated values ==>;1560609105.143;348.36;338.66;297.76000000000005;297.66;295.66;276.86;273.20264511476705;275.56;273.26000000000005;273.76000000000005;275.26000000000005;348.66;299.56;273.26000000000005;280.06;295.26000000000005;290.56;298.56;322.86;275.76000000000005;275.56;334.26000000000005;335.26000000000005;249.36;241.71165711629368;267.9596281332873;273.20264511476705;304.26000000000005;6450000.0;3490000.0;3540000.0;1360000.0;3540000.0;3030000.0;6459999.999999999;0.0;0.0;0.182;0.0445;0.0003333333333333333;0.0003333333333333333;3.014283110026979;7326.5517578125;6392.65087890625;4114.99365234375;20034.658203125;499798.47588613286;486231.5638753176;272076.78133717395;271509.01983835094;261826.37904012215;430862.6128555636;433886.7894946779;442493.0341924577;471351.1979698544;529165.2014758766;475671.37945810385;441753.0823843035;451368.48825574096;463332.75784822745;457821.5992405219;396431.51161684684;461663.6343231033;434243.5176279555;433886.7894946779;256311.7953858065;260496.36997498586;445054.97112341103;194962.1633260553;272076.78133717395;271.1402154522008;772855.6722360034;428666.5804442214;99182.2810215718;116186.92765665473;0;2;3;9;5;4;0;8;46;48;618977784859.0886;236046422189.8976;520196944869.2377;45050.61849768523;11129.12994698233;-0.0;53.936669385834655;1820252.7102774887;397582.487578615;0.0;417021.92644485924;3.1531381735739243;0.4197183191927251
2852;2019-06-15 16:32:45.114;730;647;249;249;223;34;24;-3;10;21;755;266;7;45;221;176;254;512;309;26;24;-249;653;346;351;137;351;307;654;-1.0;0.0;1001.0;431.0;8.0;58;39;30;1;0;0;1;0;0;0;1;1;1;0;0;19702.21875;8053.822265625;5263.548828125;4177.7783203125;614.0;248599;605.0;1197.0;Calculated values ==>;1560609165.114;346.16;337.86;298.06;298.06;295.46000000000004;276.56;272.8767566201714;275.56;272.86;274.16;275.26000000000005;348.66;299.76000000000005;273.86;277.66;295.26000000000005;290.76000000000005;298.56;324.36;275.76000000000005;275.56;333.66;334.56;248.26000000000002;241.92719264551067;268.43790593516167;272.8767566201714;304.06;6530000.0;3460000.0;3510000.0;1370000.0;3510000.0;3070000.0;6540000.000000001;0.0;0.0;0.16683333333333333;0.07183333333333333;0.0013333333333333333;0.0013333333333333333;3.015410553103762;8053.822265625;5263.548828125;4177.7783203125;19702.21875;496039.12746634666;484197.83006558294;272845.7732604752;272845.7732604752;260476.27019590003;431051.2098666511;434624.13164572034;442253.9184824793;471218.06502558704;528858.648623613;475394.89608990477;441806.74464207777;447318.6337633334;463779.2430610787;458574.2778946514;276036.6815805802;463070.8584916432;434975.17651431775;434624.13164572034;253801.27034056993;257567.11924055516;443680.4700624329;191045.65289861616;272845.7732604752;269.5269907925365;773186.6528270432;428794.6882794369;99251.35405345868;116284.01570594613;0;2;3;9;5;4;0;8;46;48;619189182634.7744;236128282605.16318;520379856419.83105;41909.91230824117;18147.60103293417;-0.0;215.7044778469935;1820977.0311121943;397826.3424174056;0.0;417024.1723683722;3.4451387863298306;0.4898095265516269
2853;2019-06-15 16:33:45.124;719;641;253;252;224;31;25;-5;-3;20;757;269;0;75;222;176;253;537;309;27;24;-248;661;344;349;137;349;310;663;-2.0;-1.0;807.0;426.0;7.0;9;38;40;1;0;0;1;0;0;0;1;1;1;0;0;19093.9765625;8763.6259765625;3691.90649414062;4209.67626953125;609.0;248600;601.0;1198.0;Calculated values ==>;1560609225.124;345.06000000000006;337.26;298.46000000000004;298.36;295.56;276.26000000000005;272.6583383277491;275.66;272.66;272.86;275.16;348.86;300.06;273.16;280.66;295.36;290.76000000000005;298.46000000000004;326.86;275.86;275.56;333.26000000000005;334.06;248.36;241.92719264551067;268.7936212382143;272.6583383277491;304.06;6609999.999999999;3440000.0;3490000.0;1370000.0;3490000.0;3100000.0;6630000.0;0.0;0.0;0.1345;0.071;0.0011666666666666668;0.0011666666666666668;3.018730314436014;8763.6259765625;3691.90649414062;4209.67626953125;19093.9765625;493726.46133530984;482311.41247958015;274067.0225259101;273491.3061305736;260343.80892348205;431175.4696738307;435283.0450006729;439646.5891626351;471119.972000508;528838.0639943238;475364.2224458724;440107.37261156883;450934.87925813964;464205.6311846254;458892.92983290495;274316.25931498525;466021.97295610356;435629.5423769638;435109.1144337132;252127.67657613798;255474.93562877487;443788.3263297372;189359.46627707707;274067.0225259101;268.8210307713476;773510.0083382006;428934.85703899985;99321.26115760542;116358.65693841888;0;2;3;9;5;4;0;8;46;48;619399217634.7411;236210496305.15012;520564987269.80164;33663.61802810756;18064.44906373887;-0.0;187.88244055910363;1821606.9154948003;398128.15979601064;0.0;417027.5361532291;3.115229478468292;0.45712931140979435
2854;2019-06-15 16:34:45.114;715;635;256;256;228;30;25;-5;-15;20;760;270;-16;39;222;176;253;556;303;27;25;-233;673;342;347;135;347;311;676;-2.0;0.0;784.0;336.0;12.0;1;29;51;1;0;0;1;0;0;0;1;1;1;0;0;20422.693359375;9716.5625;3615.7099609375;4178.59375;606.0;248601;597.0;1195.0;Calculated values ==>;1560609285.114;344.66;336.66;298.76000000000005;298.76000000000005;295.96000000000004;276.16;272.43898195401505;275.66;272.66;271.66;275.16;349.16;300.16;271.56;277.06;295.36;290.76000000000005;298.46000000000004;328.76000000000005;275.86;275.66;332.86;333.76000000000005;249.86;241.49495122638035;268.91163127593666;272.43898195401505;303.46000000000004;6730000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3110000.0;6759999.999999999;0.0;0.0;0.13066666666666665;0.056;0.002;0.002;3.0116479077687894;9716.5625;3615.7099609375;4178.59375;20422.693359375;491957.28526819265;479932.0858074297;274229.64549655037;274229.64549655037;261191.9994493182;431298.55289687274;435761.180724851;437548.62350390764;471386.32401312795;529076.0834554514;475354.2098440617;437389.9950341223;445690.6980614366;464500.0863414216;459210.1103118536;272913.7680725184;467425.8030609175;436104.1847712047;435761.180724851;250454.15340279948;254219.67992080047;445777.86816216935;190587.37684025386;274229.64549655037;269.32427802744525;773839.2590366715;429088.8329427339;99391.15175740427;116419.54359275357;0;2;3;9;5;4;0;8;46;48;619607982834.7743;236292082705.1631;520751256219.83124;32269.60289738409;14290.667514027267;-0.0;323.0630704566012;1822156.2674286822;398397.74082987296;0.0;417031.79332284175;2.6773851685637378;0.37473462244789635
2855;2019-06-15 16:35:45.115;716;633;258;258;232;29;26;-4;-15;19;765;269;-17;58;223;175;254;573;301;26;26;-215;702;341;346;134;345;311;704;-1.0;-1.0;740.0;280.0;16.0;1;21;57;1;0;0;1;0;0;0;1;1;1;0;0;21905.80859375;10517.9921875;3794.78002929688;4125.6103515625;605.0;248602;596.0;1196.0;Calculated values ==>;1560609345.115;344.76;336.46000000000004;298.96000000000004;298.96000000000004;296.36;276.06;272.3289490889957;275.76000000000005;272.76000000000005;271.66;275.06;349.66;300.06;271.46000000000004;278.96000000000004;295.46000000000004;290.66;298.56;330.46000000000004;275.76000000000005;275.76000000000005;332.76000000000005;333.66;251.66000000000003;241.2770596917726;268.91163127593666;272.3289490889957;303.26000000000005;7020000.0;3410000.0;3460000.0;1340000.0;3450000.0;3110000.0;7040000.000000001;0.0;0.0;0.12333333333333334;0.04666666666666666;0.0026666666666666666;0.0026666666666666666;3.014326894411008;10517.9921875;3794.78002929688;4125.6103515625;21905.80859375;489130.17209189356;476347.9059595785;272406.09066273336;272406.09066273336;261189.26382669836;431359.6534126046;436169.27519943606;437548.62350390764;471421.5176682964;529600.4804304693;475236.098773979;437231.03110804653;448393.61156270275;464922.46992362896;459234.7788831083;270656.49052366044;466538.50858792895;436169.27519943606;436169.27519943606;250035.78352995744;253801.27034056993;447864.6671718588;191536.5444568609;272406.09066273336;269.7126589172411;774192.00243148;429257.4570419475;99460.3546115287;116481.29870516565;0;2;3;9;5;4;0;8;46;48;619815886299.5232;236372784050.0656;520937859329.60583;30341.489749135766;11961.979060033233;-0.0;436.70182543120717;1822678.0352294247;398616.51653059345;0.0;417038.1248024894;2.317999991384448;0.31632683847875376
